Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.324122,76.61314,46.53146,1.768794,1.768794,0,0,0,1.768794,187.9316,0,0,0,3.324122,1.861888,1.768794,0,0,3.086464,7.847457,1.462234,0,1.462234,12.45915,88.99374,0.1445098,1.945673,2.659298,0,11.17158
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.198426,77.75815,48.56187,1.029731,1.029731,0,0,0,1.029731,310.6078,0.490268,0,0,3.198426,1.083927,1.029731,0,0,1.62423,9.163467,1.62423,0,1.62423,14.00003,100,0.1444278,1.132704,2.55874,0,12.36189
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.897529,76.86303,50.59227,0,0,0,0,0,0,0,2.897529,0,0,2.897529,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1444278,0,2.318023,0,13.5228
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.438442,73.18285,51.67459,1.336364,1.336364,0,-1,0,1.336364,182.4683,1.031742,0,0,2.438442,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1444278,1.470001,1.950753,0,13.06372
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.809414,67.19798,51.9179,1.165897,1.165897,0,0,0,1.165897,155.1951,0.5821543,0,0,1.809414,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1444278,1.282486,1.447531,0,12.43469
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,1.002749,60.26028,52.19478,0.4247555,0.4247555,0,0,0,0.4247555,236.0768,0.5556381,0,0,1.002749,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1444278,0.467231,0.8021993,0,11.62802
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,51.29704,51.29704,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1444278,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,49.45961,49.45961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1444278,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,47.59701,47.59701,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1444278,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,45.75119,45.75119,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1444278,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,44.14868,44.14868,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1444278,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,42.66363,42.66363,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1444278,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,41.76589,41.76589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1444278,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,41.03595,41.03595,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1444278,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,40.25567,40.25567,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1444278,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,39.73549,39.73549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1444278,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,39.24047,39.24047,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1444278,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,38.72029,38.72029,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1444278,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,38.32595,38.32595,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1444278,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9893688,45.31438,38.10781,0.5502263,0.5502263,0,0,0,0.5502263,179.8112,0,0,0,0.9893688,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4101832,0,0.4101832,4.780879,34.14907,0.1444071,0.6052489,0.791495,0,2.499425
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.891968,52.23833,37.82255,0.2380894,0.2380894,0,0,0,0.2380894,794.6461,0,0,0,1.891968,0.2506204,0.2380894,0,0,9.717836,1.879221,1.641347,0,1.641347,6.337998,45.27132,0.1443245,0.2618983,1.513574,0,3.771189
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.588081,59.61248,38.88809,1.165248,1.165248,0,0,0,1.165248,222.1056,0,0,0,2.588081,1.226577,1.165248,0,0,8.076489,3.356434,1.361504,0,1.361504,7.629634,54.49728,0.144256,1.281773,2.070465,0,5.944515
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.042626,67.1697,41.48063,2.027536,2.027536,0,-1,0,2.027536,150.0652,0,0,0,3.042626,2.134248,2.027536,0,0,6.714985,4.581788,0.9083777,0,0.9083777,8.491397,60.65271,0.1442103,2.230289,2.434101,0,7.624414
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.278065,73.1796,44.26614,1.053665,1.053665,0,0,0,1.053665,311.1107,0,0,0,3.278065,1.109121,1.053665,0,0,5.806607,5.399328,2.168944,0,2.168944,10.54904,75.35012,0.1441013,1.159032,2.622452,0,8.677393
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.323891,76.82761,46.69926,1.108526,1.108526,0,0,0,1.108526,299.8478,0,0,0,3.323891,1.166869,1.108526,0,0,3.637663,7.351377,2.157022,0,2.157022,12.59537,89.96674,0.1439932,1.219378,2.659112,0,10.67527
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.196575,77.9845,48.75484,0.4124856,0.4124856,0,0,0,0.4124856,774.9544,1.281738,0,0,3.196575,0.4341953,0.4124856,0,0,1.480642,9.292697,1.480642,0,1.480642,14.00003,100,0.143919,0.4537341,2.55726,0,12.48927
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.895111,77.06602,50.77685,0.5663415,0.5663415,0,0,0,0.5663415,511.1953,2.298962,0,0,2.895111,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.143919,0.6229756,2.316089,0,13.52038
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.43535,73.37991,51.86757,1.515797,1.515797,0,-1,0,1.515797,160.6646,0.8397741,0,0,2.43535,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.143919,1.667377,1.94828,0,13.06062
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.806064,67.37344,52.10249,2.412987,2.412987,0,0,0,2.412987,74.84765,0,0,0,1.806064,2.539987,2.412987,0,0,0,10.62527,0,0.7339224,-0.7339224,13.22641,94.47414,0.143919,2.654286,1.444851,0,12.43134
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9994072,60.38282,52.33741,0,0,0,0,0,0,0,0.1839379,0,0,0.9994072,0,0,0,0,0.8154693,9.891352,0.8154693,0,0.8154693,14.00003,100,0.1438782,0,0.7995257,0,10.89076
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,51.43967,51.43967,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1438782,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,49.60224,49.60224,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1438782,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,47.71447,47.71447,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1438782,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,45.85187,45.85187,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1438782,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,44.24097,44.24097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1438782,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,42.73075,42.73075,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1438782,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,41.81623,41.81623,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1438782,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,41.10307,41.10307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1438782,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,40.30602,40.30602,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1438782,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,39.76066,39.76066,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1438782,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,39.26564,39.26564,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1438782,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,38.74546,38.74546,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1438782,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,38.34273,38.34273,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1438782,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9986505,45.41168,38.13298,0.2407016,0.2407016,0,0,0,0.2407016,414.8914,0,0,0,0.9986505,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7452803,0,0.7452803,6.49965,46.42598,0.1438409,0.2647718,0.7989204,0,3.837689
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.900286,52.33627,37.84772,1.526593,1.526593,0,0,0,1.526593,124.4789,0,0,0,1.900286,1.60694,1.526593,0,0,7.906093,3.509791,0.2933463,0,0.2933463,6.777943,48.41378,0.1438262,1.679252,1.520229,0,5.410077
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.595106,59.70747,38.91326,0.5429274,0.5429274,0,0,0,0.5429274,477.984,0,0,0,2.595106,0.5715025,0.5429274,0,0,7.612747,3.773802,2.023604,0,2.023604,8.697701,62.12632,0.1437251,0.5972201,2.076085,0,6.368908
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.875386,76.68835,41.59809,1.350999,1.350999,0,-1,0,1.350999,286.8534,0,0,0,3.875386,1.422104,1.350999,0,0,5.589143,5.595046,2.453281,0,2.453281,11.02509,78.75047,0.1436027,1.486099,3.100308,0,9.470431
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.279638,73.37878,44.40877,2.436467,2.436467,0,0,0,2.436467,134.6063,0,0,0,3.279638,2.564703,2.436467,0,0,3.135861,7.802999,0.7149355,0,0.7149355,11.70334,83.59509,0.1435671,2.680114,2.62371,0,11.08264
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.323128,77.05776,46.88385,1.574373,1.574373,0,0,0,1.574373,211.0763,0,0,0,3.323128,1.657235,1.574373,0,0,2.420926,8.446441,1.665894,0,1.665894,13.28374,94.88367,0.1434842,1.73181,2.658503,0,11.76957
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.194777,78.2008,48.93942,0.5320669,0.5320669,0,0,0,0.5320669,600.4464,1.879674,0,0,3.194777,0.5600705,0.5320669,0,0,0.7550324,9.945745,0.7550324,0,0.7550324,14.00003,100,0.1434466,0.5852736,2.555821,0,13.14052
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.891398,77.32771,51.02016,2.757854,2.757854,0,0,0,2.757854,104.8423,0,0,0,2.891398,2.903004,2.757854,0,0,0,10.62527,0,0.01160559,-0.01160559,13.98779,99.91262,0.1434466,3.033639,2.313119,0,13.51667
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.432295,73.56738,52.05215,1.515648,1.515648,0,-1,0,1.515648,160.4788,0.8239802,0,0,2.432295,1.595419,1.515648,0,0,0.0128951,10.61367,0.0128951,0,0.0128951,14.00003,100,0.143446,1.667213,1.945836,0,13.04596
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.80264,67.54816,52.28707,0.6521651,0.6521651,0,0,0,0.6521651,276.4086,1.116151,0,0,1.80264,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.143446,0.7173815,1.442112,0,12.42791
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9957145,60.55563,52.53038,2.0482,2.0482,0,0,0,2.0482,48.61414,0,4.440892E-16,0,0.9957145,2.156,2.0482,0,0,0,10.62527,0,1.160285,-1.160285,12.77698,91.26396,0.143446,2.25302,0.7965717,0,11.62099
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2702189,53.7118,51.63264,1.541731,1.541731,0,0,0,1.541731,17.52699,0,0,0,0.2702189,1.622874,1.541731,0,0,1.289206,9.464989,0,1.352655,-1.352655,11.35116,81.07952,0.143446,1.695904,0.2161751,0,9.735208
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,49.78682,49.78682,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.792156,8.112333,0,2.247708,-2.247708,8.981864,64.15604,0.143446,2.348855,0,0,8.112333
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,47.8571,47.8571,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.289609,5.864626,0,1.555968,-1.555968,7.34173,52.44082,0.143446,1.625987,0,0,5.864626
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,45.9945,45.9945,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.018463,4.308658,0,0.972464,-0.972464,6.316662,45.11893,0.143446,1.016225,0,0,4.308658
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,44.3836,44.3836,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.098978,3.336194,0,0.4760671,-0.4760671,5.814844,41.53452,0.143446,0.4974901,0,0,3.336194
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,42.84821,42.84821,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.627942,2.860126,0,0.1498872,-0.1498872,5.656849,40.40598,0.143446,0.1566322,0,0,2.860126
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,41.93369,41.93369,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.794483,2.710239,0,0.8888128,-0.8888128,4.719958,33.71392,0.143446,0.9288094,0,0,2.710239
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,41.20375,41.20375,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.782053,1.821427,0,0.5671352,-0.5671352,4.122145,29.44383,0.143446,0.5926563,0,0,1.821427
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,40.3983,40.3983,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.4122,1.254291,0,0.5041115,-0.5041115,3.590765,25.64827,0.143446,0.5267965,0,0,1.254291
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,39.811,39.811,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.97233,0.7501798,0,0.2292094,-0.2292094,3.349157,23.9225,0.143446,0.2395238,0,0,0.7501798
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,39.31598,39.31598,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.227,0.5209704,0,0.4077723,-0.4077723,2.919327,20.85229,0.143446,0.426122,0,0,0.5209704
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,38.7958,38.7958,0.2978882,0.1075382,0,-1,0,0.1075382,0,0,0.19035,0.2201388,0,0.1131981,0.1075382,0,0,11.68008,0.1131981,0,0.1131981,-0.1131981,2.800006,20,0.143446,0.3276771,0,0,0.1131981
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,38.3679,38.3679,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1435351,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,1.007849,45.50845,38.15815,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,298.9987,0,0,0,1.007849,0,0,3.505263,3.33,8.475861,2.997,4.337849,0,4.337849,10.07437,71.95961,0.1435917,0.3707822,0.8062792,5,4.004849
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.908773,52.40787,37.84772,2.214974,2.214974,4.332751,0,1.347841,2.214974,86.17585,0,0,0,1.908773,0,0,2.117776,2.011888,4.138011,6.901064,3.92066,0,3.92066,13.79383,98.52717,0.1437202,2.436472,1.527018,5,8.809837
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.601728,59.81837,38.95521,0.5287774,0.5287774,0,0,0,0.5287774,492.0271,1.82777,0,0,2.601728,0.5566077,0.5287774,0,0,0.2173507,10.42966,0.2173507,0,0.2173507,14.00003,100,0.1437094,0.5816551,2.081383,0,13.03139
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.050312,67.5168,41.69877,0.1565273,0.1565273,0,-1,0,0.1565273,1948.741,2.885546,0,0,3.050312,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,0.1721801,2.440249,0,13.67559
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.281059,73.57646,44.5514,1.159143,1.159143,0,0,0,1.159143,283.059,2.060909,0,0,3.281059,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,1.275058,2.624847,0,13.90633
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.322607,77.26917,47.05165,0.08522251,0.08522251,0,0,0,0.08522251,3898.743,3.232899,0,0,3.322607,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,0.09374475,2.658085,0,13.94788
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.192657,78.42422,49.13239,0.1701199,0.1701199,0,0,0,0.1701199,1876.71,3.013584,0,0,3.192657,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,0.1871319,2.554126,0,13.81793
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.888743,77.52811,51.20475,0.7259302,0.7259302,0,0,0,0.7259302,397.9367,2.124606,0,0,2.888743,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,0.7985231,2.310994,0,13.51402
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.429006,73.76236,52.24512,1.044351,1.044351,0,-1,0,1.044351,232.5851,1.329689,0,0,2.429006,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,1.148787,1.943205,0,13.05428
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.79905,67.73067,52.48004,0,0,0,0,0,0,0,1.79905,0,0,1.79905,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437094,0,1.43924,0,12.42432
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9920379,60.71964,52.71497,1.32465,1.32465,0,0,0,1.32465,74.89054,0,0,0,0.9920379,1.394369,1.32465,0,0,0,10.62527,0,0.402331,-0.402331,13.57593,96.97076,0.1437094,1.457116,0.7936303,0,11.61731
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1032364,52.56358,51.77527,0,0,0,0,0,0,0,0,0,0,0.1032364,0,0,0,0,0.4470344,10.22294,0.1032364,0,0.1032364,13.67387,97.67033,0.1437043,0,0.08258911,0,10.32618
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,49.92945,49.92945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3437981,10.31586,0,0,0,13.67387,97.67033,0.1437043,0,0,0,10.31586
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,47.99973,47.99973,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3437981,10.31586,0,0.05840055,-0.05840055,13.61231,97.23061,0.1437043,0.06102857,0,0,10.31586
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,46.11196,46.11196,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4086876,10.25746,0,2.737239,-2.737239,10.72701,76.62135,0.1437043,2.860415,0,0,10.25746
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,44.48428,44.48428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.450064,7.520216,0,0,0,10.72701,76.62135,0.1437043,0,0,0,7.520216
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,42.94889,42.94889,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.450064,7.520216,0,0.2118714,-0.2118714,10.50368,75.02612,0.1437043,0.2214057,0,0,7.520216
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,42.02599,42.02599,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.685477,7.308345,0,0.3602524,-0.3602524,10.12394,72.3137,0.1437043,0.3764637,0,0,7.308345
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,41.27087,41.27087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.085757,6.948092,0,0,0,10.12394,72.3137,0.1437043,0,0,0,6.948092
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,40.44865,40.44865,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.085757,6.948092,0,0.5260963,-0.5260963,9.569385,68.35261,0.1437043,0.5497706,0,0,6.948092
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,39.85295,39.85295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.670309,6.421997,0,0,0,9.569385,68.35261,0.1437043,0,0,0,6.421997
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,39.35793,39.35793,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.670309,6.421997,0,0.336908,-0.336908,9.214252,65.81596,0.1437043,0.3520688,0,0,6.421997
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,38.82097,38.82097,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.044651,6.085088,0,0.5921867,-0.5921867,8.590033,61.35725,0.1437043,0.6188352,0,0,6.085088
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008401632,38.47686,38.41824,0.3537677,0.3537677,0,0,0,0.3537677,2.374901,0,0,0,0.008401632,0.372387,0.3537677,0,0,5.702636,5.492902,0,0.3639854,-0.3639854,8.206358,58.61673,0.1437043,0.3891445,0.006721306,0,5.501303
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.016957,45.60461,38.18332,0.1968939,0.1968939,0,0,0,0.1968939,516.5002,0,0,0,1.016957,0.2072567,0.1968939,0,0,6.107064,5.128916,0.8097007,0,0.8097007,8.974507,64.1035,0.1436641,0.2165833,0.8135659,0,6.145874
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.916576,52.52951,37.89806,3.209482,3.209482,5,0,1.53,3.209482,59.71604,0,0,0,1.916576,0,0,1.790518,1.700992,5.297364,5.857647,3.617568,0,3.617568,12.40643,88.6172,0.1438626,3.530431,1.533261,5,7.774222
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.608479,59.911,38.98038,1.777117,1.777117,0,0,0,1.777117,146.7815,0,0,0,2.608479,1.87065,1.777117,0,0,1.679796,9.113458,0.737829,0,0.737829,13.1064,93.61695,0.143826,1.954829,2.086783,0,11.72194
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.054258,67.6711,41.79106,0.4264638,0.4264638,0,-1,0,0.4264638,716.1823,1.663382,0,0,3.054258,0.4489093,0.4264638,0,0,0.9419672,9.777504,0.9419672,0,0.9419672,14.00003,100,0.1437793,0.4691102,2.443406,0,12.83176
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.281768,73.79837,44.7192,1.73109,1.73109,0,0,0,1.73109,189.5782,1.459569,0,0,3.281768,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1437793,1.904199,2.625415,0,13.90704
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.32194,77.479,47.21945,0.9350735,0.9350735,0,0,0,0.9350735,355.2597,2.337652,0,0,3.32194,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1437793,1.028581,2.657552,0,13.94721
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.191716,78.58601,49.26664,0.564021,0.564021,0,0,0,0.564021,565.886,2.59801,0,0,3.191716,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1437793,0.6204231,2.553373,0,13.81699
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.885804,77.73582,51.39772,1.618971,1.618971,0,0,0,1.618971,178.2492,1.181624,0,0,2.885804,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1437793,1.780868,2.308643,0,13.51108
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.424938,73.99905,52.48004,2.940231,2.940231,0,-1,0,2.940231,82.47442,0,4.440892E-16,0,2.424938,3.09498,2.940231,0,0,0,10.62527,0,0.6700415,-0.6700415,13.29374,94.95511,0.1437793,3.234254,1.939951,0,13.05021
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.795492,67.90405,52.66462,1.723887,1.723887,0,0,0,1.723887,104.1537,2.220446E-16,0,0,1.795492,1.814618,1.723887,0,0,0.7444906,9.955233,0,0.01912555,-0.01912555,13.27358,94.81111,0.1437793,1.896276,1.436394,0,11.75072
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9882821,60.89179,52.90794,1.813337,1.813337,0,0,0,1.813337,54.50076,0,0,0,0.9882821,1.908775,1.813337,0,0,0.7657412,9.936107,0,0.9204932,-0.9204932,12.3033,87.88052,0.1437793,1.99467,0.7906258,0,10.92439
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06503849,52.45613,51.95986,0.4824653,0.4824653,0,0,0,0.4824653,13.48045,0,0,0,0.06503849,0.5078582,0.4824653,0,0,1.788511,9.015614,0,0.4428197,-0.4428197,11.83652,84.54643,0.1437793,0.5307118,0.05203079,0,9.080652
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,50.07209,50.07209,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.280533,8.572794,0,3.073727,-3.073727,8.596531,61.40367,0.1437793,3.212045,0,0,8.572794
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,48.15915,48.15915,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.695786,5.499067,0,0.8852211,-0.8852211,7.663426,54.73865,0.1437793,0.925056,0,0,5.499067
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,46.25459,46.25459,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.679365,4.613846,0,0.3906225,-0.3906225,7.251674,51.79757,0.1437793,0.4082005,0,0,4.613846
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,44.60174,44.60174,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.113389,4.223224,0,1.015733,-1.015733,6.180997,44.14989,0.1437793,1.061441,0,0,4.223224
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,43.04118,43.04118,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.241982,3.20749,0,0.6116666,-0.6116666,5.536244,39.54452,0.1437793,0.6391916,0,0,3.20749
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,42.10149,42.10149,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,8.921612,2.595824,0,0.4954677,-0.4954677,5.013975,35.81404,0.1437793,0.5177638,0,0,2.595824
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,41.338,41.338,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.472132,2.100356,0,0.1583528,-0.1583528,4.847056,34.62176,0.1437793,0.1654787,0,0,2.100356
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,40.4906,40.4906,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.648079,1.942003,0,0.2901285,-0.2901285,4.541234,32.43732,0.1437793,0.3031843,0,0,1.942003
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,39.90329,39.90329,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,9.970444,1.651875,0,0.2761095,-0.2761095,4.250189,30.35843,0.1437793,0.2885344,0,0,1.651875
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,39.3831,39.3831,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.27723,1.375765,0,0.1285204,-0.1285204,4.114717,29.39078,0.1437793,0.1343038,0,0,1.375765
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,38.83775,38.83775,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.42003,1.247245,0,0.5403829,-0.5403829,3.545103,25.32212,0.1437793,0.5647001,0,0,1.247245
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009541542,38.48482,38.41824,0.2292369,0.2292369,0,0,0,0.2292369,4.162307,0,2.775558E-17,0,0.009541542,0.241302,0.2292369,0,0,11.02046,0.7068617,0,0.2317604,-0.2317604,3.300806,23.57714,0.1437793,0.2521605,0.007633234,0,0.7164033
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.026114,45.6748,38.18332,0.3778028,0.3778028,0,0,0,0.3778028,271.6003,0,0,0,1.026114,0.3976872,0.3778028,0,0,11.27797,0.4751013,0.6284263,0,0.6284263,3.896984,27.83554,0.1437482,0.4155831,0.8208908,0,1.501215
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.925102,52.57374,37.87289,2.020146,2.020146,5,0,1.53,2.020146,95.29517,0,0,0,1.925102,0,0,2.979854,2.830861,10.64954,1.040685,4.755963,0,4.755963,8.408887,60.06335,0.1439043,2.222161,1.540082,5,2.965787
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.614678,60.02798,39.03072,0.4317389,0.4317389,3.883215,0,1.225118,0.4317389,605.6157,0,0,0,2.614678,0,0,3.451476,3.278902,5.89358,5.321052,5.89358,0,5.89358,14.00003,100,0.1438874,0.4749128,2.091743,5,7.93573
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.057549,67.84966,41.90852,0.6965646,0.6965646,0,-1,0,0.6965646,438.9469,2.324322,0,0,3.057549,0.7332259,0.6965646,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,0.766221,2.446039,0,13.68282
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.282507,74.01012,44.87862,1.20268,1.20268,0,0,0,1.20268,272.9328,2.016529,0,0,3.282507,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,1.322948,2.626006,0,13.90778
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.32074,77.70448,47.40403,1.967198,1.967198,0,0,0,1.967198,168.8055,1.250004,0,0,3.32074,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,2.163918,2.656591,0,13.94601
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.188208,78.85806,49.50995,1.744355,1.744355,0,0,0,1.744355,182.7729,1.352045,0,0,3.188208,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,1.91879,2.550566,0,13.81348
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.88292,77.9337,51.5823,0.7008467,0.7008467,0,0,0,0.7008467,411.3482,2.145187,0,0,2.88292,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,0.7709314,2.306336,0,13.50819
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.421604,74.18356,52.66462,0.6254599,0.6254599,0,-1,0,0.6254599,387.1718,1.763225,0,0,2.421604,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,0.6880059,1.937283,0,13.04688
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.791779,68.08533,52.8576,1.114036,1.114036,0,0,0,1.114036,160.8367,0.6191093,0,0,1.791779,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1438874,1.22544,1.433423,0,12.41705
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9845562,61.05527,53.09252,2.053663,2.053663,0,0,0,2.053663,47.94147,4.440892E-16,0,0,0.9845562,2.16175,2.053663,0,0,0,10.62527,0,1.177194,-1.177194,12.75916,91.13665,0.1438874,2.259029,0.787645,0,11.60983
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04739736,52.51463,52.15283,1.476611,1.476611,0,0,0,1.476611,3.209875,0,4.440892E-16,0,0.04739736,1.554327,1.476611,0,0,1.307994,9.44808,0,1.50693,-1.50693,11.17071,79.79065,0.1438874,1.624272,0.03791789,0,9.495478
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,50.26506,50.26506,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.98236,7.94115,0,0.4805318,-0.4805318,10.66419,76.17262,0.1438874,0.5021557,0,0,7.94115
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,48.33533,48.33533,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.516284,7.460618,0,2.898896,-2.898896,7.608483,54.3462,0.1438874,3.029346,0,0,7.460618
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,46.38883,46.38883,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.73728,4.561722,0,3.505263,-3.505263,3.913611,27.95431,0.1438874,3.744193,0,0,4.561722
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,44.73598,44.73598,4.782644,1.003636,0,-1,0,1.003636,0,0,3.779008,4.257273,0,1.056459,1.003636,0,0,10.63202,1.056459,0,1.056459,-1.056459,2.800006,20,0.1438874,5.260909,0,0,1.056459
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,43.15865,43.15865,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,42.16861,42.16861,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,41.41351,41.41351,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,40.5661,40.5661,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,39.92846,39.92846,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,39.40828,39.40828,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,38.83775,38.83775,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1438874,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01140455,38.49783,38.41824,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.291524,4.440892E-16,0,0,0.01140455,0,0,3.505263,3.33,11.80586,0,3.341404,0,3.341404,5.96994,42.64235,0.1440088,0.5474526,0.00912364,5,0.01140455
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.035168,45.74427,38.18332,0,0,3.505263,0,1.121937,0,0,0,0,0,1.035168,0,0,3.505263,3.33,8.464456,3.007264,4.365168,0,4.365168,10.1111,72.22202,0.1440278,0,0.8281342,5,4.042432
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.933214,52.64241,37.87289,0,0,2.280077,0,0.7874611,0,0,0,0,0,1.933214,0,0,2.280077,2.166074,4.099288,6.935915,4.099288,0,4.099288,14.00003,100,0.1439328,0,1.546571,5,8.869129
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.621133,60.11803,39.05589,0,0,0,0,0,0,0,2.621133,0,0,2.621133,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439328,0,2.096906,0,13.24641
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.061179,68.00099,42.00081,0.5068148,0.5068148,0,-1,0,0.5068148,604.0035,2.52769,0,0,3.061179,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1439328,0.5574963,2.448943,0,13.68645
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.282902,74.22887,45.04642,0.3212553,0.3212553,0,0,0,0.3212553,1021.898,2.944738,0,0,3.282902,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1439328,0.3533808,2.626321,0,13.90818
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.319199,77.93697,47.59701,2.170775,2.170775,0,0,0,2.170775,152.9038,1.034172,0,0,3.319199,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1439328,2.387853,2.655359,0,13.94447
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.185881,79.06851,49.69453,2.250777,2.250777,0,0,0,2.250777,141.5458,0.8166414,0,0,3.185881,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1439328,2.475855,2.548705,0,13.81116
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.879758,78.13892,51.77527,2.901835,2.901835,0,0,0,2.901835,99.2392,0,0,0,2.879758,3.054563,2.901835,0,0,0,10.62527,0,0.1748052,-0.1748052,13.81577,98.68385,0.1439328,3.192019,2.303807,0,13.50503
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.418047,74.37567,52.8576,1.130889,1.130889,0,-1,0,1.130889,213.8183,1.03341,0,0,2.418047,1.190409,1.130889,0,0,0.194228,10.45047,0.194228,0,0.194228,14.00003,100,0.1439232,1.243978,1.934438,0,12.86852
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.788109,68.25755,53.04218,0.5666663,0.5666663,0,0,0,0.5666663,315.5488,1.191618,0,0,1.788109,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1439232,0.6233329,1.430487,0,12.41338
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9807653,61.22702,53.28549,0.8952435,0.8952435,0,0,0,0.8952435,109.5529,0.03840383,0,0,0.9807653,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1439232,0.9847678,0.7846123,0,11.60604
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03677232,52.56787,52.28707,1.435026,1.435026,0,0,0,1.435026,2.562485,0,2.220446E-16,0,0.03677232,1.510554,1.435026,0,0,0,10.62527,0,1.473782,-1.473782,12.44653,88.90358,0.1439232,1.578529,0.02941786,0,10.66205
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,50.3993,50.3993,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.637535,9.151493,0,0.4926732,-0.4926732,11.9272,85.19414,0.1439232,0.5148436,0,0,9.151493
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,48.41924,48.41924,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.18495,8.658819,0,1.718466,-1.718466,10.11578,72.25543,0.1439232,1.795797,0,0,8.658819
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,46.50629,46.50629,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.094357,6.940353,0,0.1864931,-0.1864931,9.9192,70.85128,0.1439232,0.1948853,0,0,6.940353
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,44.83667,44.83667,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.301571,6.75386,0,0,0,9.9192,70.85128,0.1439232,0,0,0,6.75386
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,43.22577,43.22577,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.301571,6.75386,0,0.1331545,-0.1331545,9.778842,69.84873,0.1439232,0.1391464,0,0,6.75386
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,42.26091,42.26091,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.449521,6.620706,0,0.329105,-0.329105,9.431935,67.37083,0.1439232,0.3439147,0,0,6.620706
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,41.48063,41.48063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815193,6.291601,0,0,0,9.431935,67.37083,0.1439232,0,0,0,6.291601
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,40.60806,40.60806,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.815193,6.291601,0,0.6366565,-0.6366565,8.76084,62.5773,0.1439232,0.665306,0,0,6.291601
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,39.95363,39.95363,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.522589,5.654944,0,0.4846996,-0.4846996,8.249922,58.9279,0.1439232,0.506511,0,0,5.654944
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,39.43344,39.43344,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.061144,5.170245,0,0.8478883,-0.8478883,7.356169,52.54396,0.1439232,0.8860433,0,0,5.170245
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,38.86292,38.86292,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.003242,4.322357,0,0.3183585,-0.3183585,7.02059,50.14697,0.1439232,0.3326846,0,0,4.322357
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.0136141,38.51325,38.41824,0.5801117,0.5801117,0,0,0,0.5801117,2.346806,0,1.110223E-16,0,0.0136141,0.6106439,0.5801117,0,0,7.356974,4.003998,0,0.5970299,-0.5970299,6.391265,45.65181,0.1439232,0.6381229,0.01089128,0,4.017612
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.044261,45.78763,38.15815,0.5589125,0.5589125,0,0,0,0.5589125,186.838,0,0,0,1.044261,0.5883289,0.5589125,0,0,8.02034,3.406968,0.4559318,0,0.4559318,6.8238,48.74133,0.1439008,0.6148037,0.8354085,0,4.451229
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.941476,52.68449,37.84772,0,0,0,0,0,0,0,0,0,0,1.941476,0,0,0,0,7.564408,3.817307,1.941476,0,1.941476,8.665647,61.89735,0.1438054,0,1.553181,0,5.758783
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.628249,60.15549,39.03072,1.835276,1.835276,0,0,0,1.835276,143.2073,0,0,0,2.628249,1.931869,1.835276,0,0,5.622932,5.564635,0.69638,0,0.69638,9.32629,66.61623,0.1437712,2.018803,2.102599,0,8.192884
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.064983,68.13364,42.07632,1.460643,1.460643,0,-1,0,1.460643,209.838,0,0,0,3.064983,1.537519,1.460643,0,0,4.926552,6.191377,1.527464,0,1.527464,10.77537,76.96677,0.1436962,1.606707,2.451986,0,9.25636
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.284261,74.39443,45.16388,0,0,0,0,0,0,0,0,0,0,3.284261,0,0,0,0,3.399088,7.566095,3.284261,0,3.284261,13.89109,99.2219,0.1435354,0,2.627409,0,10.85036
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.318677,78.11627,47.73964,1.302317,1.302317,0,0,0,1.302317,254.8287,1.832991,0,0,3.318677,1.37086,1.302317,0,0,0.1148268,10.52193,0.1148268,0,0.1148268,14.00003,100,0.1435297,1.432549,2.654942,0,13.84061
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.184364,79.23454,49.83716,0.6613668,0.6613668,0,0,0,0.6613668,481.4823,2.488188,0,0,3.184364,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1435297,0.7275034,2.547491,0,13.80964
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.876657,78.33437,51.95986,0,0,0,0,0,0,0,2.876657,0,0,2.876657,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435297,0,2.301325,0,13.50193
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.414546,74.55838,53.04218,0,0,0,-1,0,0,0,2.414546,0,0,2.414546,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435297,0,1.931637,0,13.03982
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.784293,68.43776,53.23515,1.338224,1.338224,0,0,0,1.338224,133.3329,0.3756365,0,0,1.784293,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1435297,1.472046,1.427435,0,12.40957
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9772699,61.34798,53.42812,1.246187,1.246187,0,0,0,1.246187,78.42078,0,2.220446E-16,0,0.9772699,1.311776,1.246187,0,0,0,10.62527,0,0.3345063,-0.3345063,13.64743,97.48143,0.1435297,1.370806,0.7818159,0,11.60254
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02931458,52.70409,52.48004,0,0,0,0,0,0,0,0,0,0,0.02931458,0,0,0,0,0.3716736,10.29077,0.02931458,0,0.02931458,13.67524,97.68008,0.1435283,0,0.02345167,0,10.32008
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,50.54193,50.54193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3423591,10.31715,0,0,0,13.67524,97.68008,0.1435283,0,0,0,10.31715
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,48.56187,48.56187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3423591,10.31715,0,0,0,13.67524,97.68008,0.1435283,0,0,0,10.31715
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,46.60698,46.60698,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3423591,10.31715,0,2.86593,-2.86593,10.65428,76.10186,0.1435283,2.994897,0,0,10.31715
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,44.92896,44.92896,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.526726,7.451221,0,0.6052392,-0.6052392,10.0163,71.54488,0.1435283,0.632475,0,0,7.451221
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,43.30128,43.30128,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.199214,6.845982,0,0.2172014,-0.2172014,9.787354,69.90952,0.1435283,0.2269755,0,0,6.845982
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,42.33642,42.33642,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.440549,6.62878,0,0.09128568,-0.09128568,9.69113,69.22221,0.1435283,0.09539354,0,0,6.62878
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.541978,6.537494,0,0,0,9.69113,69.22221,0.1435283,0,0,0,6.537494
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,40.6584,40.6584,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.541978,6.537494,0,0.5261262,-0.5261262,9.136544,65.26089,0.1435283,0.5498019,0,0,6.537494
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,39.99558,39.99558,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.126563,6.011368,0,0.2026627,-0.2026627,8.922918,63.735,0.1435283,0.2117825,0,0,6.011368
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,39.43344,39.43344,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.351743,5.808705,0,0.1575053,-0.1575053,8.756893,62.54911,0.1435283,0.1645931,0,0,5.808705
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,38.86292,38.86292,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.526749,5.6512,0,0.2822168,-0.2822168,8.459411,60.42424,0.1435283,0.2949166,0,0,5.6512
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01999828,38.55784,38.41824,0.4035779,0.4035779,0,0,0,0.4035779,4.955247,0,5.551115E-17,0,0.01999828,0.4248188,0.4035779,0,0,5.840323,5.368983,0,0.4048205,-0.4048205,8.032693,57.37626,0.1435283,0.4439356,0.01599862,0,5.388981
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.132223,46.46642,38.15815,0.4299402,0.4299402,0,0,0,0.4299402,263.3444,0,0,0,1.132223,0.4525686,0.4299402,0,0,6.290124,4.964163,0.6796547,0,0.6796547,8.677469,61.9818,0.1434951,0.4729342,0.9057786,0,6.096386
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.308945,55.84394,37.82255,2.482377,2.482377,0,0,0,2.482377,93.01349,4.440892E-16,0,0,2.308945,2.613028,2.482377,0,0,5.610469,5.575852,0,0.304083,-0.304083,8.356938,59.6923,0.1434951,2.730615,1.847156,0,7.884797
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.49196,58.91548,39.05589,2.230193,2.230193,0,0,0,2.230193,111.7374,0,0,0,2.49196,2.347572,2.230193,0,0,5.948339,5.271769,0.1443883,0,0.1443883,8.493917,60.67071,0.143488,2.453213,1.993568,0,7.763729
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.608603,74.25176,42.16861,1.909671,1.909671,0,-1,0,1.909671,188.9646,0,0,0,3.608603,2.01018,1.909671,0,0,5.803951,5.401718,1.598422,0,1.598422,10.01031,71.5021,0.1434099,2.100638,2.886882,0,9.010321
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.284338,74.60992,45.33168,0,0,0,0,0,0,0,0,0,0,3.284338,0,0,0,0,4.205529,6.840299,3.284338,0,3.284338,13.12611,93.75774,0.1432496,0,2.62747,0,10.12464
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.317624,78.31117,47.89905,0.7903513,0.7903513,0,0,0,0.7903513,419.7657,1.564485,0,0,3.317624,0.8319487,0.7903513,0,0,0.9211903,9.796203,0.9211903,0,0.9211903,14.00003,100,0.1432048,0.8693864,2.654099,0,13.11383
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.181594,79.45068,50.03013,1.245185,1.245185,0,0,0,1.245185,255.5116,1.870872,0,0,3.181594,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1432048,1.369704,2.545275,0,13.80687
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.873282,78.53721,52.15283,0.8798224,0.8798224,0,0,0,0.8798224,326.5753,1.947154,0,0,2.873282,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1432048,0.9678047,2.298626,0,13.49856
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.760264,78.59241,53.23515,0.08131874,0.08131874,0,-1,0,0.08131874,3394.377,2.674666,0,0,2.760264,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1432048,0.08945061,2.208211,0,13.38554
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.780434,68.61752,53.42812,1.259296,1.259296,0,0,0,1.259296,141.3833,0.45486,0,0,1.780434,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1432048,1.385225,1.424348,0,12.40571
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9732192,61.56178,53.66304,1.233197,1.233197,0,0,0,1.233197,78.91839,0,0,0,0.9732192,1.298102,1.233197,0,0,0,10.62527,0,0.3248828,-0.3248828,13.65757,97.55389,0.1432048,1.356517,0.7785753,0,11.59849
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02354979,52.84478,52.66462,0,0,0,0,0,0,0,0,0,0,0.02354979,0,0,0,0,0.3609809,10.30039,0.02354979,0,0.02354979,13.67991,97.71347,0.1432036,0,0.01883983,0,10.32394
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,50.7349,50.7349,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3374311,10.32159,0,3.148185,-3.148185,10.36143,74.01009,0.1432036,3.289853,0,0,10.32159
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,48.75484,48.75484,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.835414,7.173401,0,3.505263,-3.505263,6.666563,47.61821,0.1432036,4.695073,0,0,7.173401
