Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,46.74961,46.74961,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.730151,3.668138,0,1.625639,-1.625639,4.952989,35.37842,0.1432036,1.698793,0,0,3.668138
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,45.02125,45.02125,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.536417,2.042499,0,0,0,4.952989,35.37842,0.1432036,0,0,0,2.042499
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,43.39357,43.39357,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.536417,2.042499,0,0.4007107,-0.4007107,4.530602,32.36138,0.1432036,0.4187427,0,0,2.042499
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,42.40354,42.40354,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.981651,1.641788,0,0.4783171,-0.4783171,4.026412,28.76003,0.1432036,0.4998413,0,0,1.641788
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,41.58131,41.58131,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.51311,1.163471,0,0.07503393,-0.07503393,3.947319,28.19508,0.1432036,0.07841046,0,0,1.163471
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,40.70874,40.70874,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.59649,1.088437,0,0.07985181,-0.07985181,3.863148,27.59386,0.1432036,0.08344514,0,0,1.088437
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68521,1.008585,0,0,0,3.863148,27.59386,0.1432036,0,0,0,1.008585
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,39.4754,39.4754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68521,1.008585,0,0,0,3.863148,27.59386,0.1432036,0,0,0,1.008585
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,38.88809,38.88809,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.68521,1.008585,0,0.1848411,-0.1848411,3.668308,26.20215,0.1432036,0.193159,0,0,1.008585
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02336421,38.58136,38.41824,0.1160645,0.1160645,0,0,0,0.1160645,20.13036,0,0,0,0.02336421,0.1221732,0.1160645,0,0,10.89059,0.8237443,0,0.09880897,-0.09880897,3.564155,25.4582,0.1432036,0.127671,0.01869136,0,0.8471085
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.061947,45.89713,38.13298,0.6934305,0.6934305,0,0,0,0.6934305,153.144,0,0,0,1.061947,0.7299269,0.6934305,0,0,11.00038,0.7249354,0.33202,0,0.33202,3.879136,27.70806,0.1431874,0.7627736,0.8495575,0,1.786882
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.957472,52.77363,37.80577,1.5108,1.5108,4.640399,0,1.431829,1.5108,129.5653,0,0,0,1.957472,0,0,3.129599,2.973119,10.66836,1.023753,4.930592,0,4.930592,8.556706,61.11921,0.1432969,1.66188,1.565978,5,2.981226
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.640781,60.30297,39.05589,0,0,3.259983,0,1.054975,0,0,-4.440892E-16,0,0,2.640781,0,0,3.259983,3.096984,5.737765,5.461286,5.737765,0,5.737765,14.00003,100,0.1432249,0,2.112625,5,8.102067
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.07193,68.40273,42.23574,1.210123,1.210123,0,-1,0,1.210123,253.8527,1.798117,0,0,3.07193,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,1.331135,2.457544,0,13.6972
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.285946,74.74638,45.42397,1.097201,1.097201,0,0,0,1.097201,299.4845,2.130998,0,0,3.285946,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,1.206921,2.628757,0,13.91122
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.3174,78.46146,48.01651,1.849246,1.849246,0,0,0,1.849246,179.392,1.370825,0,0,3.3174,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,2.034171,2.65392,0,13.94267
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.180954,79.56228,50.12243,2.629184,2.629184,0,0,0,2.629184,120.9864,0.4133917,0,0,3.180954,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,2.892103,2.544763,0,13.80623
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.870984,78.67889,52.28707,2.175896,2.175896,0,0,0,2.175896,131.9449,0.5805668,0,0,2.870984,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,2.393486,2.296787,0,13.49626
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.407863,74.88715,53.37778,0.1932714,0.1932714,0,-1,0,0.1932714,1245.845,2.204419,0,0,2.407863,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,0.2125986,1.92629,0,13.03314
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.776635,68.78837,53.61271,0.9174758,0.9174758,0,0,0,0.9174758,193.6438,0.8108708,0,0,1.776635,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1432249,1.009223,1.421308,0,12.40191
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9697277,61.68268,53.80568,1.228101,1.228101,0,0,0,1.228101,78.96156,0,0,0,0.9697277,1.292738,1.228101,0,0,0,10.62527,0,0.3230102,-0.3230102,13.65954,97.56799,0.1432249,1.350911,0.7757822,0,11.595
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01878144,52.95104,52.80725,0.8915779,0.8915779,0,0,0,0.8915779,2.106539,0,1.110223E-16,0,0.01878144,0.9385031,0.8915779,0,0,0.3589002,10.30226,0,0.9197217,-0.9197217,12.69007,90.6432,0.1432249,0.9807357,0.01502515,0,10.32105
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,50.87753,50.87753,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.380813,9.382543,0,1.972038,-1.972038,10.61136,75.7953,0.1432249,2.06078,0,0,9.382543
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,48.88908,48.88908,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.571967,7.410504,0,3.163029,-3.163029,7.277237,51.98016,0.1432249,3.305366,0,0,7.410504
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,46.8419,46.8419,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.086444,4.247475,0,2.12405,-2.12405,5.038292,35.98773,0.1432249,2.219632,0,0,4.247475
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,45.11354,45.11354,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.446499,2.123425,0,1.530808,-1.530808,3.424679,24.46194,0.1432249,1.599694,0,0,2.123425
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,43.44391,43.44391,0.8083008,0.5629864,0,-1,0,0.5629864,0,0,0.2453145,0.3261445,0,0.5926172,0.5629864,0,0,11.1474,0.5926172,0,0.5926172,-0.5926172,2.800006,20,0.1432249,0.8891309,0,0,0.5926172
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,42.42871,42.42871,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,41.58131,41.58131,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,40.70874,40.70874,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,39.99558,39.99558,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,39.45023,39.45023,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,38.86292,38.86292,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1432249,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02686673,38.55545,38.3679,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.509525,0,0,0,0.02686673,0,0,3.505263,3.33,11.80586,0,3.356867,0,3.356867,5.984609,42.74712,0.1433438,0.5364057,0.02149339,5,0.02686673
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.063537,45.85638,38.08264,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,658.176,0,0,0,1.063537,0,0,3.505263,3.33,8.448994,3.02118,4.393538,0,4.393538,10.15268,72.51903,0.1433787,0.1777475,0.85083,5,4.084718
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.293808,55.63331,37.75542,0.0942554,0.0942554,1.948621,0,0.6969736,0.0942554,2433.609,0,0,0,2.293808,0,0,1.854366,1.761648,4.055456,6.975364,4.055456,0,4.055456,14.00003,100,0.143254,0.1036809,1.835047,5,9.269172
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.301445,66.8393,39.03072,0,0,0,0,0,0,0,3.301445,0,0,3.301445,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,0,2.641156,0,13.92672
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.075742,68.5048,42.28608,2.036765,2.036765,0,-1,0,2.036765,151.0112,0.9317791,0,0,3.075742,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,2.240441,2.460594,0,13.70102
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.286268,74.93274,45.5666,1.028611,1.028611,0,0,0,1.028611,319.486,2.203519,0,0,3.286268,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,1.131472,2.629014,0,13.91154
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.315865,78.66177,48.18431,0,0,0,0,0,0,0,3.315865,0,0,3.315865,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,0,2.652692,0,13.94114
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.825323,88.21199,50.30701,1.746822,1.746822,0,0,0,1.746822,218.9876,1.986563,0,0,3.825323,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,1.921504,3.060258,0,14.4506
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.867409,78.87946,52.48004,1.579455,1.579455,0,0,0,1.579455,181.5443,1.204825,0,0,2.867409,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,1.7374,2.293928,0,13.49268
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.404141,75.06745,53.56237,0.5506873,0.5506873,0,-1,0,0.5506873,436.571,1.82447,0,0,2.404141,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,0.605756,1.923313,0,13.02942
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.773285,68.91639,53.75534,0,0,0,0,0,0,0,1.773285,0,0,1.773285,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,0,1.418628,0,12.39856
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9659975,61.84586,53.99026,0,0,0,0,0,0,0,0.9659975,0,0,0.9659975,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143254,0,0.772798,0,11.59127
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.0198257,53.10181,52.94989,1.802269,1.802269,0,0,0,1.802269,1.100041,0,2.220446E-16,0,0.0198257,1.897125,1.802269,0,0,0,10.62527,0,1.877299,-1.877299,12.02118,85.8654,0.143254,1.982496,0.01586056,0,10.6451
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,51.02016,51.02016,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.085888,8.747974,1.475067,0,1.475067,13.42055,95.86089,0.1433416,3.792028,0,5,8.747974
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,49.03172,49.03172,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6108211,10.07553,0,0.5093304,-0.5093304,12.88367,92.02604,0.1433416,0.5322503,0,0,10.07553
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,46.95936,46.95936,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.176744,9.566205,0,0.03083179,-0.03083179,12.85117,91.7939,0.1433416,0.03221922,0,0,9.566205
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,45.21422,45.21422,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211001,9.535373,0,0.5809796,-0.5809796,12.23876,87.41957,0.1433416,0.6071237,0,0,9.535373
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,43.51103,43.51103,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.856534,8.954393,0,0.5771615,-0.5771615,11.63038,83.074,0.1433416,0.6031338,0,0,8.954393
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,42.47905,42.47905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497825,8.377232,0,0,0,11.63038,83.074,0.1433416,0,0,0,8.377232
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,41.62326,41.62326,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.497825,8.377232,0,0.2340694,-0.2340694,11.38365,81.31164,0.1433416,0.2446025,0,0,8.377232
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,40.72552,40.72552,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.757902,8.143163,0,0,0,11.38365,81.31164,0.1433416,0,0,0,8.143163
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,39.99558,39.99558,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.757902,8.143163,0,0.7684732,-0.7684732,10.57361,75.52564,0.1433416,0.8030545,0,0,8.143163
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,39.43344,39.43344,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.611761,7.374689,0,0.1134388,-0.1134388,10.45404,74.67153,0.1433416,0.1185436,0,0,7.374689
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,38.82097,38.82097,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.737804,7.26125,0,0.4929815,-0.4929815,9.934387,70.95977,0.1433416,0.5151656,0,0,7.26125
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03723213,38.5859,38.32595,0.4525748,0.4525748,0,0,0,0.4525748,8.226736,0,0,0,0.03723213,0.4763945,0.4525748,0,0,4.285562,6.768269,0,0.4391624,-0.4391624,9.47147,67.65322,0.1433416,0.4978323,0.02978571,0,6.805501
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.079673,45.90991,38.01552,0.5352384,0.5352384,0,0,0,0.5352384,201.7182,0,0,0,1.079673,0.5634089,0.5352384,0,0,4.77352,6.329106,0.5162643,0,0.5162643,9.961241,71.15158,0.1433166,0.5887623,0.8637385,0,7.40878
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.973728,52.78122,37.6883,2.242,2.242,0,0,0,2.242,88.03426,0,0,0,1.973728,2.36,2.242,0,0,4.257256,6.793745,0,0.3862718,-0.3862718,9.554074,68.24326,0.1433166,2.4662,1.578982,0,8.767472
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.653471,60.39317,39.03072,1.576304,1.576304,0,0,0,1.576304,168.335,0,0,0,2.653471,1.659267,1.576304,0,0,4.686446,6.407473,0.9942039,0,0.9942039,10.49726,74.98028,0.1432686,1.733934,2.122777,0,9.060944
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.079048,68.62234,42.3532,2.214954,2.214954,0,-1,0,2.214954,139.0118,0,0,0,3.079048,2.331531,2.214954,0,0,3.692242,7.302256,0.7475172,0,0.7475172,11.20642,80.04567,0.1432325,2.43645,2.463238,0,10.3813
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.286429,75.11739,45.70924,1.778033,1.778033,0,0,0,1.778033,184.8351,0,0,0,3.286429,1.871613,1.778033,0,0,2.944725,7.975021,1.414816,0,1.414816,12.54863,89.63288,0.1431642,1.955836,2.629143,0,11.26145
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.314578,78.84325,48.33533,2.36252,2.36252,0,0,0,2.36252,140.2984,0,0,0,3.314578,2.486863,2.36252,0,0,1.529909,9.248356,0.8277152,0,0.8277152,13.33387,95.24172,0.1431243,2.598771,2.651662,0,12.56293
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.174986,79.97893,50.49998,1.974808,1.974808,0,0,0,1.974808,160.7744,0.3940458,0,0,3.174986,2.078746,1.974808,0,0,0.7021943,9.993299,0.7021943,0,0.7021943,14.00003,100,0.1430904,2.172289,2.539989,0,13.16829
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.863908,79.07037,52.66462,0.6138223,0.6138223,0,0,0,0.6138223,466.5695,2.217779,0,0,2.863908,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1430904,0.6752046,2.291126,0,13.48918
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.400218,75.25558,53.75534,1.955322,1.955322,0,-1,0,1.955322,122.7531,0.3419842,0,0,2.400218,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1430904,2.150854,1.920174,0,13.02549
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.769426,69.08659,53.93992,0.526224,0.526224,0,0,0,0.526224,336.2495,1.215505,0,0,1.769426,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1430904,0.5788464,1.41554,0,12.3947
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9622865,62.00915,54.17484,1.523414,1.523414,0,0,0,1.523414,63.16647,0,0,0,0.9622865,1.603593,1.523414,0,0,0,10.62527,0,0.6413067,-0.6413067,13.32403,95.17146,0.1430904,1.675755,0.7698292,0,11.58756
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02167589,53.30919,53.14286,2.175455,2.175455,0,0,0,2.175455,0.9963843,0,4.440892E-16,0,0.02167589,2.289952,2.175455,0,0,0.712563,9.983968,0,2.268276,-2.268276,10.93306,78.09312,0.1430904,2.393,0.01734071,0,10.00564
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,51.15441,51.15441,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.23287,7.715691,0,0.01056987,-0.01056987,10.92192,78.01353,0.1430904,5.511045,0,5,7.715691
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,49.13239,49.13239,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.244614,7.705122,0,1.280656,-1.280656,9.571987,68.3712,0.1430904,1.338285,0,0,7.705122
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,47.07682,47.07682,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.667565,6.424466,0,0.3228243,-0.3228243,9.231701,65.94058,0.1430904,0.3373514,0,0,6.424466
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,45.30651,45.30651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.026258,6.101642,0,0,0,9.231701,65.94058,0.1430904,0,0,0,6.101642
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,43.58654,43.58654,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.026258,6.101642,0,0.09065219,-0.09065219,9.136145,65.25805,0.1430904,0.09473154,0,0,6.101642
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,42.54617,42.54617,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.126983,6.010989,0,0.612362,-0.612362,8.490659,60.64744,0.1430904,0.6399183,0,0,6.010989
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,41.6736,41.6736,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.807385,5.398627,0,0.01915611,-0.01915611,8.470467,60.50321,0.1430904,0.02001813,0,0,5.398627
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,40.75069,40.75069,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.82867,5.379471,0,0.2952669,-0.2952669,8.159227,58.28008,0.1430904,0.308554,0,0,5.379471
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,40.02075,40.02075,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.156744,5.084204,0,0.2803452,-0.2803452,7.863718,56.1693,0.1430904,0.2929608,0,0,5.084204
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,39.43344,39.43344,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.468239,4.803859,0,0.1898563,-0.1898563,7.663591,54.73983,0.1430904,0.1983998,0,0,4.803859
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,38.82097,38.82097,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.679191,4.614003,0,0.08757194,-0.08757194,7.571283,54.08048,0.1430904,0.09151268,0,0,4.614003
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04699784,38.629,38.30078,0.1107091,0.1107091,0,0,0,0.1107091,42.45167,0,0,0,0.04699784,0.1165359,0.1107091,0,0,6.776493,4.526431,0,0.06953801,-0.06953801,7.497983,53.55692,0.1430904,0.12178,0.03759827,0,4.573429
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.2552,47.24749,37.99035,0.1047602,0.1047602,0,0,0,0.1047602,1198.164,0,0,0,1.2552,0.1102739,0.1047602,0,0,6.853757,4.456893,1.144926,0,1.144926,8.584155,61.31527,0.1430353,0.1152363,1.00416,0,5.712092
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.981517,52.79148,37.63796,1.770062,1.770062,0,0,0,1.770062,111.9462,0,0,0,1.981517,1.863223,1.770062,0,0,5.708831,5.487326,0.1182941,0,0.1182941,8.696379,62.11687,0.1430296,1.947068,1.585214,0,7.468843
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.659351,60.44871,39.03072,0.9920258,0.9920258,0,0,0,0.9920258,268.0728,0,0,0,2.659351,1.044238,0.9920258,0,0,5.590537,5.593791,1.615113,0,1.615113,10.22861,73.06135,0.1429519,1.091228,2.127481,0,8.253141
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.082013,68.74675,42.42871,0.8669164,0.8669164,0,-1,0,0.8669164,355.5144,0,0,0,3.082013,0.9125435,0.8669164,0,0,3.975424,7.047392,2.169469,0,2.169469,12.28675,87.76231,0.1428476,0.953608,2.46561,0,10.12941
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.28643,75.30033,45.85187,0.3497626,0.3497626,0,0,0,0.3497626,939.6174,1.112304,0,0,3.28643,0.3681711,0.3497626,0,0,1.805955,8.999915,1.805955,0,1.805955,14.00003,100,0.142761,0.3847388,2.629144,0,12.28634
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.312564,79.04896,48.51153,1.189785,1.189785,0,0,0,1.189785,278.417,2.060158,0,0,3.312564,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.142761,1.308764,2.650051,0,13.93784
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.172857,80.13791,50.64261,0.4110599,0.4110599,0,0,0,0.4110599,771.8723,2.740163,0,0,3.172857,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.142761,0.4521658,2.538286,0,13.79813
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.861155,79.21736,52.80725,1.857162,1.857162,0,0,0,1.857162,154.0607,0.9062485,0,0,2.861155,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.142761,2.042878,2.288924,0,13.48643
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.397054,75.39179,53.89797,2.853603,2.853603,0,-1,0,2.853603,84.00097,0,0,0,2.397054,3.003793,2.853603,0,0,0,10.62527,0,0.6067386,-0.6067386,13.36047,95.43173,0.142761,3.138964,1.917644,0,13.02233
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.765448,69.26502,54.13289,0.835913,0.835913,0,0,0,0.835913,211.2,0.2113855,0,0,1.765448,0.8799084,0.835913,0,0,0.674154,10.01854,0.674154,0,0.674154,14.00003,100,0.1427286,0.9195043,1.412358,0,11.78398
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9588499,62.13039,54.31747,0.9462724,0.9462724,0,0,0,0.9462724,101.3292,0,0,0,0.9588499,0.9960762,0.9462724,0,0,0,10.62527,0,0.03722631,-0.03722631,13.96079,99.71971,0.1427286,1.0409,0.7670799,0,11.58412
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02361308,53.46688,53.28549,0.9295934,0.9295934,0,0,0,0.9295934,2.540151,0,0,0,0.02361308,0.9785194,0.9295934,0,0,0.04136257,10.58805,0,0.9549063,-0.9549063,12.95423,92.53001,0.1427286,1.022553,0.01889046,0,10.61166
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,51.29704,51.29704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.10237,9.633142,0,0,0,12.95423,92.53001,0.1427286,0,0,0,9.633142
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,49.26664,49.26664,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.10237,9.633142,0,0.7260261,-0.7260261,12.18893,87.06361,0.1427286,0.7586973,0,0,9.633142
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,47.16911,47.16911,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.909065,8.907115,0,3.505263,-3.505263,8.494058,60.67172,0.1427286,4.120133,0,0,8.907115
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,45.3988,45.3988,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.803802,5.401852,0,1.717644,-1.717644,6.683502,47.73921,0.1427286,1.794938,0,0,5.401852
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,43.65366,43.65366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.712295,3.684208,0,0,0,6.683502,47.73921,0.1427286,0,0,0,3.684208
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,42.57134,42.57134,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.712295,3.684208,0,0,0,6.683502,47.73921,0.1427286,0,0,0,3.684208
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,41.69877,41.69877,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.712295,3.684208,0,0.6092976,-0.6092976,6.041246,43.15167,0.1427286,0.636716,0,0,3.684208
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,40.75069,40.75069,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.389293,3.074911,0,0.1761135,-0.1761135,5.855606,41.82568,0.1427286,0.1840386,0,0,3.074911
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,40.02075,40.02075,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.584974,2.898797,0,0.2188672,-0.2188672,5.6249,40.17778,0.1427286,0.2287163,0,0,2.898797
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,39.43344,39.43344,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.82816,2.67993,0,0.5048921,-0.5048921,5.092697,36.37634,0.1427286,0.5276122,0,0,2.67993
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,38.77063,38.77063,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.389152,2.175038,0,0.05447448,-0.05447448,5.035276,35.96618,0.1427286,0.05692583,0,0,2.175038
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05896198,38.63707,38.22527,0.3697455,0.3697455,0,0,0,0.3697455,15.94664,0,5.551115E-17,0,0.05896198,0.3892058,0.3697455,0,0,9.449678,2.120564,0,0.3302438,-0.3302438,4.687168,33.47971,0.1427286,0.40672,0.04716958,0,2.179526
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.096684,45.94374,37.92323,0.778201,0.778201,0,0,0,0.778201,140.9255,0,0,0,1.096684,0.819159,0.778201,0,0,9.816616,1.79032,0.277525,0,0.277525,4.950452,35.3603,0.1427153,0.8560211,0.8773472,0,2.887004
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.989432,52.77481,37.56245,1.771804,1.771804,0,0,0,1.771804,112.2828,0,0,0,1.989432,1.865057,1.771804,0,0,9.539091,2.040092,0.1243742,0,0.1243742,5.068443,36.20309,0.1427094,1.948985,1.591545,0,4.029524
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.665883,60.45137,38.98038,0.9496276,0.9496276,0,0,0,0.9496276,280.7293,0,0,0,2.665883,0.999608,0.9496276,0,0,9.414717,2.152029,1.666275,0,1.666275,6.64921,47.49427,0.1426296,1.04459,2.132706,0,4.817912
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.085311,68.8437,42.47905,1.675165,1.675165,0,-1,0,1.675165,184.1795,0,0,0,3.085311,1.763332,1.675165,0,0,7.748442,3.651676,1.32198,0,1.32198,7.90335,56.45239,0.1425663,1.842682,2.468249,0,6.736988
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.096264,85.7318,45.94416,0,0,0,0,0,0,0,0,0,0,4.096264,0,0,0,0,6.426462,4.841458,4.096264,0,4.096264,11.78941,84.20988,0.1423706,0,3.277011,0,8.937722
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.699378,84.07521,48.61221,0,0,0,0,0,0,0,1.36918,0,0,3.699378,0,0,0,0,2.330199,8.528095,2.330199,0,2.330199,14.00003,100,0.1422596,0,2.959503,0,12.22747
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.906228,90.07731,50.77685,0.5316415,0.5316415,0,0,0,0.5316415,734.7486,3.346606,0,0,3.906228,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1422596,0.5848056,3.124982,0,14.5315
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.858314,79.36332,52.94989,3.081256,3.081256,1.25,0,0.50625,3.081256,92.76458,0.9306763,0,0,2.858314,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1422596,3.389382,2.286651,5,13.48359
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.393151,75.57008,54.08255,0.9816183,0.9816183,0,-1,0,0.9816183,243.7965,1.359868,0,0,2.393151,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1422596,1.07978,1.914521,0,13.01842
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.762032,69.39229,54.27552,0.1975623,0.1975623,0,0,0,0.1975623,891.8864,1.554071,0,0,1.762032,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1422596,0.2173186,1.409625,0,12.38731
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.955444,62.25185,54.46011,1.662702,1.662702,0,0,0,1.662702,57.46333,0,0,0,0.955444,1.750213,1.662702,0,0,0,10.62527,0,0.7947689,-0.7947689,13.16227,94.01601,0.1422596,1.828973,0.7643552,0,11.58072
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02357789,53.60941,53.42812,1.182335,1.182335,0,0,0,1.182335,1.994179,0,2.220446E-16,0,0.02357789,1.244563,1.182335,0,0,0.8830766,9.830505,0,1.220986,-1.220986,11.87524,84.82294,0.1422596,1.300569,0.01886231,0,9.854083
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,51.39772,51.39772,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.239727,8.60952,0,0.9744803,-0.9744803,10.84804,77.48587,0.1422596,1.018332,0,0,8.60952
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,49.36732,49.36732,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.322483,7.635039,0,1.909478,-1.909478,8.835277,63.10899,0.1422596,1.995405,0,0,7.635039
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1422596,0,0,0,5.725561
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,45.44914,45.44914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1422596,0,0,0,5.725561
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,43.704,43.704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.444126,5.725561,0,0,0,8.835277,63.10899,0.1422596,0,0,0,5.725561
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,42.59651,42.59651,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.444126,5.725561,0,0.4545797,-0.4545797,8.356108,59.68636,0.1422596,0.4750358,0,0,5.725561
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,41.69877,41.69877,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.949214,5.270981,0,0.3446455,-0.3446455,7.992819,57.09145,0.1422596,0.3601546,0,0,5.270981
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,40.77586,40.77586,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.332154,4.926336,0,0.2933577,-0.2933577,7.683593,54.8827,0.1422596,0.3065588,0,0,4.926336
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,40.02075,40.02075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.658107,4.632978,0,0,0,7.683593,54.8827,0.1422596,0,0,0,4.632978
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,39.43344,39.43344,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.658107,4.632978,0,0.4531938,-0.4531938,7.205885,51.4705,0.1422596,0.4735875,0,0,4.632978
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,38.77063,38.77063,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.161655,4.179784,0,0.7930183,-0.7930183,6.36997,45.4997,0.1422596,0.8287041,0,0,4.179784
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06587943,38.66028,38.2001,0,0,0,0,0,0,0,0,0,0,0.06587943,0,0,0,0,8.042787,3.386766,0.06587943,0,0.06587943,6.432469,45.94612,0.1422564,0,0.05270354,0,3.452645
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.366545,48.00039,37.87289,0.04929994,0.04929994,0,0,0,0.04929994,2771.9,0,0,0,1.366545,0.05189468,0.04929994,0,0,7.976908,3.446058,1.314651,0,1.314651,7.679656,54.85458,0.1421939,0.05422994,1.093236,0,4.812603
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.99678,52.79065,37.5205,0.6004705,0.6004705,0,0,0,0.6004705,332.5359,0,0,0,1.99678,0.6320742,0.6004705,0,0,6.662257,4.629243,1.364706,0,1.364706,8.974329,64.10223,0.142129,0.6605176,1.597424,0,6.626023
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.672099,60.4609,38.93843,0,0,0,0,0,0,0,0,0,0,2.672099,0,0,0,0,5.297552,5.857478,2.672099,0,2.672099,11.50931,82.20916,0.142002,0,2.137679,0,8.529576
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.089115,68.90458,42.49583,1.395499,1.395499,0,-1,0,1.395499,221.3628,0,0,0,3.089115,1.468946,1.395499,0,0,2.625453,8.262367,1.620169,0,1.620169,13.04633,93.1879,0.1419252,1.535049,2.471292,0,11.35148
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.288219,75.55788,46.03645,0,0,0,0,0,0,0,2.282936,0,0,3.288219,0,0,0,0,1.005284,9.720519,1.005284,0,1.005284,14.00003,100,0.1418776,0,2.630576,0,13.00874
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.310659,79.34375,48.75484,0.2974216,0.2974216,0,0,0,0.2974216,1113.12,2.997583,0,0,3.310659,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1418776,0.3271638,2.648527,0,13.93593
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.168444,80.44324,50.91948,0,0,0,0,0,0,0,3.168444,0,0,3.168444,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418776,0,2.534755,0,13.79372
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.854378,79.55972,53.14286,2.193077,2.193077,0,0,0,2.193077,130.1541,0.5458765,0,0,2.854378,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1418776,2.412385,2.283503,0,13.47965
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.389879,75.70509,54.22518,0,0,0,-1,0,0,0,2.389879,0,0,2.389879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1418776,0,1.911903,0,13.01515
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.758603,69.51941,54.41815,1.214915,1.214915,0,0,0,1.214915,144.7512,0.4797456,0,0,1.758603,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1418776,1.336406,1.406883,0,12.38388
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9517787,62.42426,54.65308,1.297819,1.297819,0,0,0,1.297819,73.33678,0,0,0,0.9517787,1.366125,1.297819,0,0,0,10.62527,0,0.4143467,-0.4143467,13.56327,96.88029,0.1418776,1.427601,0.7614229,0,11.57705
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02773065,53.77583,53.56237,0.1859629,0.1859629,0,0,0,0.1859629,14.91193,0,0,0,0.02773065,0.1957505,0.1859629,0,0,0.4603852,10.21093,0,0.1680198,-0.1680198,13.38616,95.61523,0.1418776,0.2045592,0.02218452,0,10.23866
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,51.54035,51.54035,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6470739,10.04291,0,2.388822,-2.388822,10.86812,77.62928,0.1418776,2.496319,0,0,10.04291
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,49.45961,49.45961,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.30132,7.654086,0,0.7405675,-0.7405675,10.08749,72.05338,0.1418776,0.7738931,0,0,7.654086
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,47.36208,47.36208,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.124173,6.913518,0,0.5010855,-0.5010855,9.559303,68.2806,0.1418776,0.5236343,0,0,6.913518
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.680934,6.412433,0,0,0,9.559303,68.2806,0.1418776,0,0,0,6.412433
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,43.74595,43.74595,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.680934,6.412433,0,0.464247,-0.464247,9.069944,64.78519,0.1418776,0.4851381,0,0,6.412433
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,42.63846,42.63846,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.196764,5.948186,0,0.2088262,-0.2088262,8.849822,63.21289,0.1418776,0.2182234,0,0,5.948186
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,41.74072,41.74072,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.428793,5.73936,0,0.1687726,-0.1687726,8.67192,61.94217,0.1418776,0.1763673,0,0,5.73936
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,40.80103,40.80103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.616319,5.570587,0,0,0,8.67192,61.94217,0.1418776,0,0,0,5.570587
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,40.02075,40.02075,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.616319,5.570587,0,0.8516993,-0.8516993,7.77415,55.52953,0.1418776,0.8900257,0,0,5.570587
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,39.40828,39.40828,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.562651,4.718888,0,0.3348628,-0.3348628,7.421174,53.00828,0.1418776,0.3499316,0,0,4.718888
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,38.72029,38.72029,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.934721,4.384026,0,0.3930506,-0.3930506,7.006862,50.04892,0.1418776,0.4107379,0,0,4.384026
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07205257,38.66145,38.15815,0.3432619,0.3432619,0,0,0,0.3432619,20.99055,0,0,0,0.07205257,0.3613283,0.3432619,0,0,7.371444,3.990975,0,0.2892757,-0.2892757,6.701939,47.8709,0.1418776,0.3775881,0.05764205,0,4.063027
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9135978,44.44017,37.82255,0.4928037,0.4928037,0,0,0,0.4928037,185.3878,0,0,0,0.9135978,0.5187408,0.4928037,0,0,7.692861,3.701699,0.3948571,0,0.3948571,7.076533,50.54657,0.1418589,0.5420841,0.7308783,0,4.615297
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.564126,57.74196,37.47016,1.587935,1.587935,0,0,0,1.587935,161.4755,0,0,0,2.564126,1.67151,1.587935,0,0,7.298004,4.05707,0.8926158,0,0.8926158,7.923343,56.5952,0.1418166,1.746728,2.051301,0,6.621197
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.677438,60.51142,38.93843,0,0,0,0,0,0,0,0,0,0,2.677438,0,0,0,0,6.405388,4.860425,2.677438,0,2.677438,10.46338,74.7383,0.14169,0,2.14195,0,7.537862
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.091555,69.0237,42.57134,0,0,0,-1,0,0,0,0,0,0,3.091555,0,0,0,0,3.727951,7.270119,3.091555,0,3.091555,13.39629,95.6876,0.1415441,0,2.473244,0,10.36167
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.28831,75.70984,46.15391,1.052394,1.052394,0,0,0,1.052394,312.46,1.544131,0,0,3.28831,1.107783,1.052394,0,0,0.6363954,10.05252,0.6363954,0,0.6363954,14.00003,100,0.1415141,1.157633,2.630648,0,13.34083
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.309208,79.50168,48.88908,1.461198,1.461198,0,0,0,1.461198,226.4723,1.771105,0,0,3.309208,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1415141,1.607318,2.647367,0,13.93448
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.165975,80.59822,51.06211,1.706093,1.706093,0,0,0,1.706093,185.5687,1.370087,0,0,3.165975,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1415141,1.876703,2.53278,0,13.79125
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.85238,79.65231,53.23515,0.9784675,0.9784675,0,0,0,0.9784675,291.515,1.822414,0,0,2.85238,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1415141,1.076314,2.281904,0,13.47765
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,3.036906,83.30376,54.36781,0,0,0,-1,0,0,0,3.036906,0,0,3.036906,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1415141,0,2.429524,0,13.66218
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.239996,74.51512,54.56078,2.141767,2.141767,0,0,0,2.141767,104.5863,0,0,0,2.239996,2.254492,2.141767,0,0,0,10.62527,0,0.01449569,-0.01449569,13.98475,99.89086,0.1415141,2.355944,1.791997,0,12.86527
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9669251,62.65282,54.74537,0,0,0,0,0,0,0,0.9508188,0,0,0.9669251,0,0,0,0,0.01610632,10.61078,0.01610632,0,0.01610632,14.00003,100,0.1415133,0,0.7735401,0,11.5777
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02661725,53.86806,53.66304,1.062629,1.062629,0,0,0,1.062629,2.504849,0,2.220446E-16,0,0.02661725,1.118557,1.062629,0,0,0,10.62527,0,1.091939,-1.091939,12.84902,91.77855,0.1415133,1.168892,0.0212938,0,10.65189
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,51.63264,51.63264,3.486271,3.486271,4.763393,0,1.465406,3.486271,0,0,0,0,0,0,0,1.277122,1.213266,1.213266,9.533335,1.213266,0,1.213266,14.00003,100,0.1415851,3.834898,0,5,9.533335
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,49.5519,49.5519,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1415851,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,47.42921,47.42921,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1415851,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,45.59177,45.59177,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1415851,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,43.7963,43.7963,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1415851,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,42.66363,42.66363,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1415851,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,41.74072,41.74072,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1415851,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,40.77586,40.77586,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1415851,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,39.99558,39.99558,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1415851,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,39.35793,39.35793,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1415851,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,38.70351,38.70351,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1415851,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09934601,38.80236,38.10781,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,74.69821,4.440892E-16,0,0,0.09934601,0,0,3.505263,3.33,11.80586,0,3.429346,0,3.429346,6.053369,43.23826,0.1416646,0.1462962,0.07947681,5,0.09934601
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.07363,45.58953,37.75542,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,292.602,4.440892E-16,0,0,1.07363,0,0,3.505263,3.33,8.376514,3.086411,4.40363,0,4.40363,10.23102,73.07857,0.1417215,0.4036177,0.8589042,5,4.160042
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.97395,52.43822,37.37787,1.300353,1.300353,3.19934,0,1.03842,1.300353,151.8011,0,0,0,1.97395,0,0,1.898987,1.804038,3.972884,7.049679,3.777988,0,3.777988,13.81513,98.67933,0.1417401,1.430388,1.57916,5,9.023629
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.24294,66.01972,38.86292,1.211007,1.211007,0,0,0,1.211007,267.7887,1.7733,0,0,3.24294,1.274744,1.211007,0,0,0.194896,10.44987,0.194896,0,0.194896,14.00003,100,0.1417309,1.332108,2.594352,0,13.69281
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.094838,69.08958,42.59651,0.9552027,0.9552027,0,-1,0,0.9552027,323.9981,2.089362,0,0,3.094838,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,1.050723,2.475871,0,13.72011
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.289189,75.81707,46.22942,1.329717,1.329717,0,0,0,1.329717,247.36,1.889486,0,0,3.289189,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,1.462689,2.631351,0,13.91446
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.308406,79.62363,48.98976,1.176181,1.176181,0,0,0,1.176181,281.2837,2.07032,0,0,3.308406,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,1.2938,2.646725,0,13.93368
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.163399,80.75192,51.20475,1.047755,1.047755,0,0,0,1.047755,301.9218,2.060499,0,0,3.163399,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,1.15253,2.530719,0,13.78867
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.849293,79.79542,53.37778,0.6379421,0.6379421,0,0,0,0.6379421,446.6382,2.177775,0,0,2.849293,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,0.7017364,2.279435,0,13.47457
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.701292,79.43654,54.46011,1.209205,1.209205,0,-1,0,1.209205,223.394,1.428444,0,0,2.701292,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,1.330126,2.161034,0,13.32657
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.285156,75.0986,54.65308,0.4782502,0.4782502,0,0,0,0.4782502,477.816,1.781735,0,0,2.285156,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,0.5260752,1.828125,0,12.91043
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9852732,62.90962,54.83766,0.6612442,0.6612442,0,0,0,0.6612442,149.0029,0.2892268,0,0,0.9852732,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,0.7273686,0.7882186,0,11.61055
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02990512,53.98586,53.75534,0,0,0,0,0,0,0,0.02990512,0,0,0.02990512,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417309,0,0.02392409,0,10.65518
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,51.67459,51.67459,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1417309,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,49.65258,49.65258,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1417309,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,47.50471,47.50471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1417309,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,45.65889,45.65889,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1417309,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1417309,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,42.6888,42.6888,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1417309,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,41.74072,41.74072,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1417309,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,40.77586,40.77586,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1417309,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,39.97041,39.97041,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1417309,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,39.33276,39.33276,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1417309,0.3355727,0,0,4.791056
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,38.62799,38.62799,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1417309,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09743413,38.72153,38.04069,0.7235723,0.7235723,0,0,0,0.7235723,13.46571,0,1.110223E-16,0,0.09743413,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6642209,-0.6642209,6.802969,48.59254,0.1417309,0.7959296,0.0779473,0,4.5592
