Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.261098,46.94569,37.66314,0,0,0,0,0,0,0,0,0,0,1.261098,0,0,0,0,7.586366,3.797545,1.261098,0,1.261098,7.999352,57.13811,0.1416717,0,1.008878,0,5.058643
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.419925,56.22128,37.28558,1.359783,1.359783,0,0,0,1.359783,177.9641,0,0,0,2.419925,1.431351,1.359783,0,0,6.325268,4.932533,0.9885746,0,0.9885746,8.937196,63.83699,0.1416253,1.495762,1.93594,0,7.352458
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.985742,63.32862,38.7958,0,0,0,0,0,0,0,0,0,0,2.985742,0,0,0,0,5.336693,5.82225,2.985742,0,2.985742,11.76972,84.06926,0.1414853,0,2.388594,0,8.807992
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.098457,69.1279,42.59651,2.549501,2.549501,0,-1,0,2.549501,121.5319,0,0,0,3.098457,2.683685,2.549501,0,0,2.350951,8.509418,0.4147714,0,0.4147714,12.16321,86.87988,0.1414659,2.804451,2.478765,0,11.60787
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.290101,75.91396,46.29654,0.6610421,0.6610421,0,0,0,0.6610421,497.7143,0.6580877,0,0,3.290101,0.6958338,0.6610421,0,0,1.93618,8.882712,1.93618,0,1.93618,14.00003,100,0.1413753,0.7271463,2.632081,0,12.17281
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.725145,73.10542,49.08205,2.287366,2.287366,0,0,0,2.287366,119.139,0.3173916,0,0,2.725145,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1413753,2.516103,2.180116,0,13.35042
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.729156,88.26501,51.29704,3.336063,3.336063,1.25,0,0.50625,3.336063,111.7831,1.5333,0,0,3.729156,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1413753,3.66967,2.983325,5,14.35443
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.846133,79.93764,53.52041,1.635312,1.635312,0,0,0,1.635312,174.0421,1.124751,0,0,2.846133,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1413753,1.798844,2.276906,0,13.47141
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.599531,78.52068,54.65308,1.955135,1.955135,0,-1,0,1.955135,132.9591,0.5414939,0,0,2.599531,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1413753,2.150649,2.079625,0,13.2248
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.963374,71.95796,54.79571,1.130372,1.130372,0,0,0,1.130372,173.6928,0.7735091,0,0,1.963374,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1413753,1.243409,1.570699,0,12.58865
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9425482,62.69041,54.98029,1.700315,1.700315,0,0,0,1.700315,55.43373,0,0,0,0.9425482,1.789805,1.700315,0,0,0,10.62527,0,0.8472573,-0.8472573,13.10694,93.62082,0.1413753,1.870347,0.7540386,0,11.56782
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03427624,54.11206,53.84763,0,0,0,0,0,0,0,0,0,0,0.03427624,0,0,0,0,0.941397,9.778017,0.03427624,0,0.03427624,13.13946,93.85308,0.1413737,0,0.02742099,0,9.812293
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,51.77527,51.77527,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9071207,9.808866,0,2.09987,-2.09987,10.926,78.0427,0.1413737,2.194365,0,0,9.808866
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,49.69453,49.69453,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.24031,7.708995,0,1.914477,-1.914477,8.907965,63.62819,0.1413737,2.000628,0,0,7.708995
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,47.54667,47.54667,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.367506,5.794519,0,1.827996,-1.827996,6.981087,49.86481,0.1413737,1.910256,0,0,5.794519
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,45.68407,45.68407,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.398613,3.966522,0,3.076374,-3.076374,3.738304,26.70212,0.1413737,3.214811,0,0,3.966522
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,43.82146,43.82146,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.81681,0.8901481,0,0.216611,-0.216611,3.509976,25.07121,0.1413737,0.2263585,0,0,0.8901481
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,42.66363,42.66363,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.05749,0.6735371,0,0.2058225,-0.2058225,3.29302,23.52152,0.1413737,0.2150846,0,0,0.6735371
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,41.71555,41.71555,0.8916072,0.4443289,0,-1,0,0.4443289,0,0,0.4472784,0.5364391,0,0.4677146,0.4443289,0,0,11.28618,0.4677146,0,0.4677146,-0.4677146,2.800006,20,0.1413737,0.9807679,0,0,0.4677146
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,40.75069,40.75069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413737,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,39.95363,39.95363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413737,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,39.29081,39.29081,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413737,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,38.57766,38.57766,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1413737,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09657891,38.63971,37.96518,0,0,0,0,0,0,0,0,0,0,0.09657891,0,0,0,0,11.80586,0,0.09657891,0,0.09657891,2.891629,20.65445,0.1413692,0,0.07726313,0,0.09657891
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.137042,45.90102,37.58762,0,0,0,0,0,0,0,0,0,0,1.137042,0,0,0,0,11.70928,0.08692102,1.137042,0,1.137042,3.970321,28.35938,0.141316,0,0.9096335,0,1.223963
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.026017,52.69387,37.21007,0,0,0,0,0,0,0,0,0,0,2.026017,0,0,0,0,10.57224,1.110259,2.026017,0,2.026017,5.892369,42.08827,0.1412214,0,1.620813,0,3.136276
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.695953,60.43031,38.72029,1.419033,1.419033,0,0,0,1.419033,189.9853,0,0,0,2.695953,1.493719,1.419033,0,0,8.546223,2.933674,1.202235,0,1.202235,7.032909,50.23497,0.1411653,1.560936,2.156762,0,5.629627
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.101899,69.16438,42.59651,1.650567,1.650567,0,-1,0,1.650567,187.9293,0,0,0,3.101899,1.737439,1.650567,0,0,7.343988,4.015685,1.36446,0,1.36446,8.32735,59.48095,0.1411018,1.815624,2.481519,0,7.117584
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.853297,82.99883,46.37205,2.30188,2.30188,0,0,0,2.30188,167.3978,0,0,0,3.853297,2.423032,2.30188,0,0,5.979528,5.243699,1.430265,0,1.430265,9.684218,69.17285,0.1410352,2.532068,3.082638,0,9.096996
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,4.028233,89.51638,49.17434,2.246607,2.246607,0,0,0,2.246607,179.303,0,0,0,4.028233,2.364849,2.246607,0,0,4.549263,6.530937,1.663384,0,1.663384,11.26224,80.44443,0.1409578,2.471267,3.222586,0,10.55917
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.159064,81.00402,51.43967,1.36829,1.36829,0,0,0,1.36829,230.8767,0,0,0,3.159064,1.440306,1.36829,0,0,2.885879,8.027983,1.718758,0,1.718758,12.8928,92.09125,0.140878,1.505119,2.527251,0,11.18705
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.842901,80.07904,53.66304,1.508934,1.508934,0,0,0,1.508934,188.4046,0.08742914,0,0,2.842901,1.588351,1.508934,0,0,1.167121,9.574865,1.167121,0,1.167121,14.00003,100,0.1408238,1.659827,2.274321,0,12.41777
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.377179,76.189,54.74537,0.6650987,0.6650987,0,-1,0,0.6650987,357.4174,1.677075,0,0,2.377179,0.7001039,0.6650987,0,0,0,10.62527,0,0,0,14.00003,100,0.1408238,0.7316086,1.901743,0,13.00245
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.74603,69.92552,54.888,0,0,0,0,0,0,0,1.74603,0,0,1.74603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1408238,0,1.396824,0,12.3713
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9396824,62.76316,55.07258,1.924369,1.924369,0,0,0,1.924369,48.83068,0,0,0,0.9396824,2.025651,1.924369,0,0,0,10.62527,0,1.085969,-1.085969,12.85532,91.8235,0.1408238,2.116806,0.7517459,0,11.56496
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.0364528,54.22136,53.93992,1.055378,1.055378,0,0,0,1.055378,3.454003,0,0,0,0.0364528,1.110925,1.055378,0,0,1.206632,9.539306,0,1.074472,-1.074472,11.72272,83.73357,0.1408238,1.160916,0.02916224,0,9.575758
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,51.81723,51.81723,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.40049,8.464833,0,0,0,11.72272,83.73357,0.1408238,0,0,0,8.464833
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,49.74487,49.74487,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.40049,8.464833,0,0.5303461,-0.5303461,11.16369,79.74048,0.1408238,0.5542117,0,0,8.464833
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,47.57183,47.57183,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,2.989763,7.934487,0,0.6982982,-0.6982982,10.42762,74.48284,0.1408238,0.7297216,0,0,7.934487
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,45.70924,45.70924,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.76565,7.236189,0,2.613601,-2.613601,7.672642,54.80447,0.1408238,2.731213,0,0,7.236189
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,43.84663,43.84663,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.669651,4.622589,0,0.6138761,-0.6138761,7.025559,50.18247,0.1408238,0.6415005,0,0,4.622589
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,42.63846,42.63846,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.351735,4.008712,0,0.3123202,-0.3123202,6.696345,47.83094,0.1408238,0.3263746,0,0,4.008712
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,41.69877,41.69877,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.698758,3.696392,0,0.4044282,-0.4044282,6.270041,44.78591,0.1408238,0.4226275,0,0,3.696392
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,40.72552,40.72552,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.148123,3.291964,0,0.3008485,-0.3008485,5.952918,42.52076,0.1408238,0.3143867,0,0,3.291964
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,39.90329,39.90329,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.482399,2.991116,0,0.07936563,-0.07936563,5.869259,41.9232,0.1408238,0.08293708,0,0,2.991116
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,39.24047,39.24047,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.570582,2.91175,0,0.2137929,-0.2137929,5.643902,40.31351,0.1408238,0.2234135,0,0,2.91175
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,38.53571,38.53571,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.80813,2.697957,0,0.2274194,-0.2274194,5.404181,38.60122,0.1408238,0.2376533,0,0,2.697957
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1078464,38.65133,37.89806,0.2062851,0.2062851,0,0,0,0.2062851,52.28027,0,0,0,0.1078464,0.2171423,0.2062851,0,0,9.060819,2.470538,0,0.1092958,-0.1092958,5.288973,37.7783,0.1408238,0.2269137,0.08627713,0,2.578384
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.08986,45.46679,37.5205,0.1393478,0.1393478,0,0,0,0.1393478,782.1146,0,0,0,1.08986,0.1466819,0.1393478,0,0,9.182259,2.361242,0.9431778,0,0.9431778,6.18375,44.16956,0.14078,0.1532826,0.8718878,0,3.451102
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.397719,55.80154,37.09261,0.267096,0.267096,0,0,0,0.267096,897.6993,0,0,0,2.397719,0.2811537,0.267096,0,0,8.23908,3.210102,2.116565,0,2.116565,8.1917,58.51203,0.140682,0.2938057,1.918175,0,5.607821
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.701231,60.43097,38.67834,2.029516,2.029516,0,0,0,2.029516,133.0974,0,0,0,2.701231,2.136332,2.029516,0,0,6.122515,5.115011,0.5648994,0,0.5648994,8.727611,62.33995,0.1406558,2.232467,2.160985,0,7.816242
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.105165,69.19901,42.59651,1.313562,1.313562,0,-1,0,1.313562,236.3927,0,0,0,3.105165,1.382697,1.313562,0,0,5.557615,5.62342,1.722468,0,1.722468,10.36169,74.0119,0.1405761,1.444918,2.484132,0,8.728585
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.291842,76.0853,46.41401,1.669975,1.669975,0,0,0,1.669975,197.1193,0,0,0,3.291842,1.757868,1.669975,0,0,3.835148,7.173641,1.533974,0,1.533974,11.81694,84.40656,0.1405053,1.836972,2.633473,0,10.46548
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.305804,79.95441,49.26664,0.6097335,0.6097335,0,0,0,0.6097335,542.1719,0.3628051,0,0,3.305804,0.6418247,0.6097335,0,0,2.301174,8.554217,2.301174,0,2.301174,14.00003,100,0.1403991,0.6707068,2.644643,0,11.86002
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.157123,81.11107,51.54035,0.6189687,0.6189687,0,0,0,0.6189687,510.0618,2.505577,0,0,3.157123,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1403991,0.6808655,2.525698,0,13.7824
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.840612,80.16821,53.75534,0,0,0,0,0,0,0,2.840612,0,0,2.840612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1403991,0,2.27249,0,13.46589
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.373714,76.3218,54.888,0.214639,0.214639,0,-1,0,0.214639,1105.91,2.147778,0,0,2.373714,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1403991,0.2361029,1.898971,0,12.99899
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.742624,70.05268,55.03063,1.499878,1.499878,0,0,0,1.499878,116.1844,0.1638047,0,0,1.742624,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1403991,1.649866,1.394099,0,12.3679
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,1.00874,63.46994,55.17326,0.6981857,0.6981857,0,0,0,0.6981857,144.4802,0.273808,0,0,1.00874,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1403991,0.7680044,0.8069923,0,11.63401
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03862166,54.33901,54.0406,0.7693144,0.7693144,0,0,0,0.7693144,5.02027,0,0,0,0.03862166,0.8098046,0.7693144,0,0,0,10.62527,0,0.771183,-0.771183,13.18713,94.1936,0.1403991,0.8462458,0.03089733,0,10.6639
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,51.9179,51.9179,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8568699,9.854092,0,0.6170266,-0.6170266,12.53673,89.54787,0.1403991,0.6447927,0,0,9.854092
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,49.83716,49.83716,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542455,9.237064,0,0.3361025,-0.3361025,12.18244,87.01728,0.1403991,0.3512272,0,0,9.237064
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,47.63896,47.63896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.915902,8.900962,0,0,0,12.18244,87.01728,0.1403991,0,0,0,8.900962
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,45.73441,45.73441,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.915902,8.900962,0,0.5187964,-0.5187964,11.63558,83.11115,0.1403991,0.5421422,0,0,8.900962
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,43.84663,43.84663,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492343,8.382166,0,0.2672337,-0.2672337,11.3539,81.09909,0.1403991,0.2792592,0,0,8.382166
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,42.63846,42.63846,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.789269,8.114932,0,0.1522246,-0.1522246,11.19344,79.95296,0.1403991,0.1590747,0,0,8.114932
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,41.69877,41.69877,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958407,7.962708,0,0.4517566,-0.4517566,10.71724,76.55158,0.1403991,0.4720857,0,0,7.962708
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,40.70874,40.70874,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460359,7.510951,0,0.1637827,-0.1637827,10.5446,75.31843,0.1403991,0.1711529,0,0,7.510951
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,39.85295,39.85295,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64234,7.347168,0,0.2611154,-0.2611154,10.26936,73.35243,0.1403991,0.2728656,0,0,7.347168
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,39.17335,39.17335,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.932468,7.086053,0,0.06674087,-0.06674087,10.19901,72.84993,0.1403991,0.06974421,0,0,7.086053
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,38.46019,38.46019,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.006625,7.019312,0,0.6101288,-0.6101288,9.555878,68.25613,0.1403991,0.6375846,0,0,7.019312
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1203855,38.6466,37.80577,0.2456148,0.2456148,0,0,0,0.2456148,49.01394,0,2.775558E-17,0,0.1203855,0.2585419,0.2456148,0,0,4.684546,6.409183,0,0.1381564,-0.1381564,9.410248,67.21593,0.1403991,0.2701763,0.0963084,0,6.529569
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.305896,47.01994,37.40304,0.1867839,0.1867839,0,0,0,0.1867839,699.1481,0,0,0,1.305896,0.1966146,0.1867839,0,0,4.838053,6.271027,1.109282,0,1.109282,10.46261,74.73274,0.1403479,0.2054623,1.044717,0,7.576923
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.040429,52.55472,36.97515,0.8338788,0.8338788,0,0,0,0.8338788,244.6914,0,0,0,2.040429,0.8777671,0.8338788,0,0,3.728771,7.26938,1.162662,0,1.162662,11.5656,82.61128,0.1402944,0.9172666,1.632343,0,9.30981
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.706876,60.3956,38.60283,1.623989,1.623989,0,0,0,1.623989,166.6807,0,0,0,2.706876,1.709462,1.623989,0,0,2.566109,8.315776,0.9974144,0,0.9974144,12.51183,89.37006,0.1402484,1.786387,2.165501,0,11.02265
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.108766,69.20605,42.57134,1.588044,1.588044,0,-1,0,1.588044,195.7607,0,0,0,3.108766,1.671625,1.588044,0,0,1.568695,9.213449,1.437141,0,1.437141,13.87523,99.10855,0.1401823,1.746848,2.487013,0,12.32222
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.293242,76.13396,46.43917,1.35683,1.35683,0,0,0,1.35683,242.7159,1.733446,0,0,3.293242,1.428242,1.35683,0,0,0.1315537,10.50688,0.1315537,0,0.1315537,14.00003,100,0.1401763,1.492513,2.634594,0,13.80012
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.304486,80.07024,49.36732,3.066023,3.066023,1.25,0,0.50625,3.066023,107.7776,1.392883,0,0,3.304486,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1401763,3.372626,2.643589,5,13.92976
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.875666,90.88618,51.63264,1.196626,1.196626,0,0,0,1.196626,323.8828,2.61606,0,0,3.875666,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1401763,1.316289,3.100533,0,14.50094
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.320528,86.22887,53.84763,0,0,0,0,0,0,0,3.320528,0,0,3.320528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401763,0,2.656422,0,13.9458
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.776118,80.94993,54.98029,0,0,0,-1,0,0,0,2.776118,0,0,2.776118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401763,0,2.220895,0,13.40139
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.21665,74.93062,55.12292,0,0,0,0,0,0,0,2.21665,0,0,2.21665,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401763,0,1.77332,0,12.84192
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.205496,65.30984,55.26555,2.3348,2.3348,0,0,0,2.3348,51.63166,0,4.440892E-16,0,1.205496,2.457685,2.3348,0,0,0,10.62527,0,1.252189,-1.252189,12.68011,90.572,0.1401763,2.56828,0.9643969,0,11.83077
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04078604,54.44826,54.13289,1.557378,1.557378,0,0,0,1.557378,2.618892,0,0,0,0.04078604,1.639345,1.557378,0,0,1.391321,9.373086,0,1.598559,-1.598559,10.99508,78.5361,0.1401763,1.713115,0.03262883,0,9.413872
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167497,7.774527,0,0,0,10.99508,78.5361,0.1401763,0,0,0,7.774527
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,49.8875,49.8875,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.167497,7.774527,0,0.5793545,-0.5793545,10.38438,74.17402,0.1401763,0.6054254,0,0,7.774527
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,47.66413,47.66413,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.811224,7.195172,0,2.458464,-2.458464,7.792934,55.6637,0.1401763,2.569095,0,0,7.195172
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,45.75119,45.75119,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.542851,4.736708,0,1.613453,-1.613453,6.092205,43.51566,0.1401763,1.686059,0,0,4.736708
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,43.84663,43.84663,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.335577,3.123255,0,0.1104972,-0.1104972,5.975731,42.68371,0.1401763,0.1154696,0,0,3.123255
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,42.63846,42.63846,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.458352,3.012758,0,0.01845725,-0.01845725,5.956275,42.54474,0.1401763,0.01928783,0,0,3.012758
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,41.6736,41.6736,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.47886,2.9943,0,0.1649745,-0.1649745,5.782377,41.30261,0.1401763,0.1723983,0,0,2.9943
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,40.68357,40.68357,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.662165,2.829326,0,0.340073,-0.340073,5.423908,38.74213,0.1401763,0.3553763,0,0,2.829326
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,39.811,39.811,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.040024,2.489253,0,0.3946572,-0.3946572,5.007903,35.77066,0.1401763,0.4124168,0,0,2.489253
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,39.12301,39.12301,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.478532,2.094595,0,0.6549225,-0.6549225,4.317554,30.83961,0.1401763,0.6843941,0,0,2.094595
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,38.39307,38.39307,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.20622,1.439673,0,0.2467245,-0.2467245,4.057484,28.98197,0.1401763,0.2578271,0,0,1.439673
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1455832,38.72239,37.70509,0.7384353,0.7384353,0,0,0,0.7384353,19.71509,0,0,0,0.1455832,0.7773003,0.7384353,0,0,10.48036,1.192948,0,0.6317171,-0.6317171,3.391595,24.22563,0.1401763,0.8122789,0.1164666,0,1.338532
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.298608,46.83758,37.28558,0.2272347,0.2272347,0,0,0,0.2272347,571.4833,0,0,0,1.298608,0.2391944,0.2272347,0,0,11.18227,0.5612314,1.059414,0,1.059414,4.396644,31.40454,0.1401276,0.2499581,1.038887,0,1.85984
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.047334,52.48251,36.85769,0.4607875,0.4607875,0,0,0,0.4607875,444.312,0,0,0,2.047334,0.4850395,0.4607875,0,0,10.12286,1.514704,1.562295,0,1.562295,5.878767,41.9911,0.1400559,0.5068663,1.637867,0,3.562038
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.712606,60.34126,38.51053,1.306185,1.306185,0,0,0,1.306185,207.674,0,0,0,2.712606,1.374931,1.306185,0,0,8.560561,2.920769,1.337674,0,1.337674,7.147796,51.05558,0.1399945,1.436803,2.170085,0,5.633375
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.659778,75.31963,42.521,0,0,0,-1,0,0,0,0,0,0,3.659778,0,0,0,0,7.222887,4.124676,3.659778,0,3.659778,10.61977,75.85532,0.1398269,0,2.927822,0,7.784454
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.520169,78.87158,46.46434,0,0,0,0,0,0,0,0,0,0,3.520169,0,0,0,0,3.563109,7.418476,3.520169,0,3.520169,13.95929,99.70902,0.1396661,0,2.816135,0,10.93864
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,4.039615,90.03893,49.40927,1.13652,1.13652,0,0,0,1.13652,355.4374,2.800339,0,0,4.039615,1.196336,1.13652,0,0,0.04294031,10.58663,0.04294031,0,0.04294031,14.00003,100,0.1396641,1.250171,3.231692,0,14.62624
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.154464,81.25296,51.67459,1.062221,1.062221,0,0,0,1.062221,296.9688,2.036337,0,0,3.154464,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1396641,1.168443,2.523571,0,13.77974
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.835847,80.34435,53.93992,1.225136,1.225136,0,0,0,1.225136,231.472,1.54623,0,0,2.835847,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1396641,1.347649,2.268677,0,13.46112
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.369029,76.44142,55.03063,1.227644,1.227644,0,-1,0,1.227644,192.9735,1.076771,0,0,2.369029,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1396641,1.350409,1.895223,0,12.9943
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.737498,70.16316,55.17326,0,0,0,0,0,0,0,1.737498,0,0,1.737498,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396641,0,1.389999,0,12.36277
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9317462,62.9427,55.3075,1.7117,1.7117,0,0,0,1.7117,54.43397,0,2.220446E-16,0,0.9317462,1.801789,1.7117,0,0,0,10.62527,0,0.870043,-0.870043,13.08292,93.44926,0.1396641,1.88287,0.7453969,0,11.55702
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04296692,54.46516,54.13289,0.1319235,0.1319235,0,0,0,0.1319235,32.56959,0,0,0,0.04296692,0.1388668,0.1319235,0,0,0.9667145,9.755231,0,0.09589987,-0.09589987,12.98183,92.7272,0.1396641,0.1451158,0.03437354,0,9.798198
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,51.95986,51.95986,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.07327,9.659331,0.7671844,0,0.7671844,13.70965,97.92587,0.1397091,4.611681,0,5,9.659331
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,49.83716,49.83716,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3060856,10.3498,0,2.221737,-2.221737,11.36773,81.19793,0.1397091,2.321715,0,0,10.3498
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,47.63896,47.63896,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.774682,8.12806,0,3.505263,-3.505263,7.672862,54.80604,0.1397091,4.340469,0,0,8.12806
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,45.73441,45.73441,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.669419,4.622797,0,0.65477,-0.65477,6.982673,49.87614,0.1397091,0.6842346,0,0,4.622797
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,43.82146,43.82146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.396941,3.968027,0,0,0,6.982673,49.87614,0.1397091,0,0,0,3.968027
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,42.59651,42.59651,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.396941,3.968027,0,0.5998015,-0.5998015,6.350427,45.3601,0.1397091,0.6267926,0,0,3.968027
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,41.62326,41.62326,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.063388,3.368225,0,0.1438291,-0.1438291,6.198818,44.27718,0.1397091,0.1503015,0,0,3.368225
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,40.63323,40.63323,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.223198,3.224396,0,0.2518762,-0.2518762,5.933317,42.38075,0.1397091,0.2632107,0,0,3.224396
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,39.76066,39.76066,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.50306,2.97252,0,0.02853281,-0.02853281,5.903241,42.16592,0.1397091,0.02981679,0,0,2.97252
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,39.05589,39.05589,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.534763,2.943987,0,0.3417214,-0.3417214,5.543035,39.59303,0.1397091,0.3570988,0,0,2.943987
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,38.32595,38.32595,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.914454,2.602266,0,0.2952385,-0.2952385,5.231826,37.37011,0.1397091,0.3085242,0,0,2.602266
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1888548,38.93421,37.61279,0.195015,0.195015,0,0,0,0.195015,96.84118,0,0,0,0.1888548,0.2052789,0.195015,0,0,9.242496,2.307027,0,0.01642413,-0.01642413,5.214513,37.24645,0.1397091,0.2145165,0.1510838,0,2.495882
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8169866,43.03333,37.16812,0.4336394,0.4336394,0,0,0,0.4336394,188.4023,0,0,0,0.8169866,0.4564626,0.4336394,0,0,9.260745,2.290603,0.360524,0,0.360524,5.556537,39.68947,0.1396927,0.4770034,0.6535892,0,3.10759
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.838003,50.59397,36.74022,0.01161964,0.01161964,0,0,0,0.01161964,15818.07,0,0,0,1.838003,0.0122312,0.01161964,0,0,8.900222,2.615075,1.825772,0,1.825772,7.288616,52.06144,0.1396094,0.01278161,1.470403,0,4.453078
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,1.008634,45.78742,38.41824,2.608385,2.608385,0,0,0,2.608385,38.66892,0,0,0,1.008634,2.745668,2.608385,0,0,7.074449,4.25827,0,1.737034,-1.737034,5.457622,38.98293,0.1396094,2.869223,0.8069074,0,5.266904
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.043844,68.42837,42.49583,0.2308277,0.2308277,0,-1,0,0.2308277,1318.665,0,0,0,3.043844,0.2429766,0.2308277,0,0,9.004487,2.521236,2.800868,0,2.800868,8.114758,57.96244,0.1394819,0.2539105,2.435076,0,5.56508
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.822149,61.24589,46.48951,0,0,0,0,0,0,0,0,0,0,1.822149,0,0,0,0,6.203619,5.042017,1.822149,0,1.822149,9.8434,70.30986,0.1393991,0,1.457719,0,6.864166
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.894901,75.42371,49.45961,1.399588,1.399588,0,0,0,1.399588,206.8395,0,0,0,2.894901,1.47325,1.399588,0,0,4.38147,6.681951,1.42165,0,1.42165,11.1921,79.94338,0.1393345,1.539547,2.31592,0,9.576852
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.131612,60.91873,51.77527,0,0,0,0,0,0,0,0,0,0,1.131612,0,0,0,0,2.95982,7.961436,1.131612,0,1.131612,12.26564,87.61153,0.1392832,0,0.9052898,0,9.093048
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.142551,72.84092,53.99026,0.3006402,0.3006402,0,0,0,0.3006402,712.6629,0,0,0,2.142551,0.3164634,0.3006402,0,0,1.828208,8.979887,1.826088,0,1.826088,13.99802,99.98563,0.1392004,0.3307042,1.714041,0,11.12244
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.94204,72.06124,55.07258,0,0,0,-1,0,0,0,1.93992,0,0,1.94204,0,0,0,0,0.002120147,10.62337,0.002120147,0,0.002120147,14.00003,100,0.1392003,0,1.553632,0,12.56541
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.173454,64.96898,55.21521,0.1655751,0.1655751,0,0,0,0.1655751,708.7139,0.999164,0,0,1.173454,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1392003,0.1821326,0.9387628,0,11.79873
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9778568,63.39637,55.35785,1.863068,1.863068,0,0,0,1.863068,52.48639,0,2.220446E-16,0,0.9778568,1.961124,1.863068,0,0,0,10.62527,0,0.9832669,-0.9832669,12.96357,92.59677,0.1392003,2.049374,0.7822855,0,11.60313
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.04050886,54.48815,54.17484,1.355279,1.355279,0,0,0,1.355279,2.988968,0,2.220446E-16,0,0.04050886,1.426609,1.355279,0,0,1.092519,9.642007,0,1.386101,-1.386101,11.5025,82.16051,0.1392003,1.490807,0.03240709,0,9.682516
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,51.95986,51.95986,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.63263,8.255907,0,0,0,11.5025,82.16051,0.1392003,0,0,0,8.255907
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,49.83716,49.83716,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.63263,8.255907,0,0.8214763,-0.8214763,10.63658,75.97544,0.1392003,0.8584427,0,0,8.255907
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,47.62218,47.62218,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.545382,7.434431,0,3.505263,-3.505263,6.941711,49.58356,0.1392003,4.302492,0,0,7.434431
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,45.70924,45.70924,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.440119,3.929167,0,2.587606,-2.587606,4.214136,30.10091,0.1392003,2.704048,0,0,3.929167
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,43.7963,43.7963,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.31524,1.341562,0,0.2878583,-0.2878583,3.910706,27.93356,0.1392003,0.3008119,0,0,1.341562
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,42.57134,42.57134,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.63508,1.053703,0,0.3672625,-0.3672625,3.523578,25.16836,0.1392003,0.3837894,0,0,1.053703
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,41.59809,41.59809,0.7293766,0.6521186,0,-1,0,0.6521186,0,0,0.07725791,0.1501956,0,0.6864406,0.6521186,0,0,11.04315,0.6864406,0,0.6864406,-0.6864406,2.800006,20,0.1392003,0.8023142,0,0,0.6864406
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,40.59128,40.59128,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392003,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,39.71032,39.71032,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392003,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,39.00555,39.00555,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392003,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,38.25044,38.25044,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392003,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1582701,38.6258,37.5205,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.76303,4.440892E-16,0,0,0.1582701,0,0,3.505263,3.33,11.80586,0,3.48827,0,3.48827,6.109269,43.63755,0.1393191,0.605281,0.1266161,5,0.1582701
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.010702,44.3859,37.06744,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,296.0233,0,0,0,1.010702,0,0,3.505263,3.33,8.31759,3.139443,4.340702,0,4.340702,10.22722,73.05143,0.1393785,0.3755689,0.8085613,5,4.150145
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.120631,52.846,36.62276,1.205156,1.205156,3.159111,0,1.027437,1.205156,175.9632,0,0,0,2.120631,0,0,1.953956,1.856258,3.976888,7.046074,3.976888,0,3.976888,14.00003,100,0.1393865,1.325672,1.696505,5,9.166705
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.568768,58.79799,38.34273,0.00959058,0.00959058,0,0,0,0.00959058,26784.28,2.558672,0,0,2.568768,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0.01054964,2.055014,0,13.19404
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.710304,75.86744,42.47905,1.378928,1.378928,0,-1,0,1.378928,269.0717,2.258801,0,0,3.710304,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,1.516821,2.968243,0,14.33558
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,4.02817,85.56313,46.48951,1.812391,1.812391,0,0,0,1.812391,222.2572,2.12039,0,0,4.02817,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,1.99363,3.222536,0,14.65344
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.984555,89.29065,49.45961,0,0,0,0,0,0,0,3.984555,0,0,3.984555,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0,3.187644,0,14.60983
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.1522,81.35608,51.77527,0,0,0,0,0,0,0,3.1522,0,0,3.1522,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0,2.52176,0,13.77747
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.833546,80.38066,53.99026,2.406804,2.406804,0,0,0,2.406804,117.7307,0.3000688,0,0,2.833546,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,2.647484,2.266837,0,13.45882
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.272128,75.51546,55.12292,0.8236647,0.8236647,0,-1,0,0.8236647,275.856,1.405113,0,0,2.272128,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0.9060312,1.817703,0,12.8974
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.115861,74.04874,55.26555,0,0,0,0,0,0,0,2.115861,0,0,2.115861,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0,1.692689,0,12.74114
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.124065,64.68219,55.35785,0,0,0,0,0,0,0,1.124065,0,0,1.124065,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393865,0,0.8992522,0,11.74934
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.047288,54.59118,54.22518,0.7153801,0.7153801,0,0,0,0.7153801,6.610192,0,0,0,0.047288,0.7530317,0.7153801,0,0,0,10.62527,0,0.7057437,-0.7057437,13.25611,94.6863,0.1393865,0.7869181,0.0378304,0,10.67256
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,51.95986,51.95986,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7841597,9.919531,0,1.18814,-1.18814,12.0037,85.74053,0.1393865,1.241607,0,0,9.919531
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,49.83716,49.83716,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.104316,8.73139,0,3.505263,-3.505263,8.308827,59.34865,0.1393865,3.734083,0,0,8.73139
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,47.62218,47.62218,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.999053,5.226127,0,0.6874022,-0.6874022,7.584241,54.17305,0.1393865,0.7183353,0,0,5.226127
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,45.70924,45.70924,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.762833,4.538725,0,0,0,7.584241,54.17305,0.1393865,0,0,0,4.538725
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,43.77113,43.77113,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.762833,4.538725,0,0.5087122,-0.5087122,7.048012,50.34284,0.1393865,0.5316043,0,0,4.538725
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,42.521,42.521,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.328069,4.030013,0,0.2628652,-0.2628652,6.770927,48.36367,0.1393865,0.2746942,0,0,4.030013
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,41.53097,41.53097,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.620141,3.767147,0,0.2322893,-0.2322893,6.526073,46.61471,0.1393865,0.2427424,0,0,3.767147
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,40.54094,40.54094,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.878241,3.534858,0,0.3783664,-0.3783664,6.12724,43.76591,0.1393865,0.3953929,0,0,3.534858
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,39.6432,39.6432,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.298648,3.156492,0,0.3079848,-0.3079848,5.802595,41.44703,0.1393865,0.3218441,0,0,3.156492
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,38.93843,38.93843,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.640853,2.848507,0,0.1705614,-0.1705614,5.622808,40.16283,0.1393865,0.1782367,0,0,2.848507
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007497141,38.23555,38.18332,0,0,0,-1,0,0,0,0,0,0,0.007497141,0,0,0,0,8.830365,2.677945,0.007497141,0,0.007497141,5.62992,40.21363,0.1393862,0,0.005997713,0,2.685442
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1429234,38.44198,37.44499,0.3580299,0.3580299,0,0,0,0.3580299,39.9194,0,5.551115E-17,0,0.1429234,0.3768736,0.3580299,0,0,8.822868,2.684693,0,0.2339502,-0.2339502,5.383315,38.45217,0.1393862,0.3938329,0.1143387,0,2.827616
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.180658,45.59026,36.97515,0.07738353,0.07738353,0,0,0,0.07738353,1525.723,0,0,0,1.180658,0.08145635,0.07738353,0,0,9.082813,2.450742,1.099202,0,1.099202,6.426109,45.90069,0.1393365,0.08512188,0.9445265,0,3.631401
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.066493,52.28043,36.53047,0.9466531,0.9466531,0,0,0,0.9466531,218.2946,0,0,0,2.066493,0.996477,0.9466531,0,0,7.983611,3.440024,1.070016,0,1.070016,7.441216,53.15143,0.1392882,1.041318,1.653194,0,5.506517
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.728323,60.18385,38.25044,1.192718,1.192718,0,0,0,1.192718,228.7483,0,0,0,2.728323,1.255493,1.192718,0,0,6.913595,4.403039,1.47283,0,1.47283,8.838465,63.13176,0.1392218,1.31199,2.182658,0,7.131361
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.122264,69.17259,42.42871,1.626282,1.626282,0,-1,0,1.626282,191.9879,0,0,0,3.122264,1.711876,1.626282,0,0,5.440765,5.728585,1.410388,0,1.410388,10.17648,72.68897,0.1391582,1.78891,2.497811,0,8.850849
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.298489,76.2598,46.48951,0,0,0,0,0,0,0,0,0,0,3.298489,0,0,0,0,4.030377,6.997935,3.298489,0,3.298489,13.3057,95.04051,0.1390098,0,2.638791,0,10.29642
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.304087,80.25228,49.50995,2.652168,2.652168,0,0,0,2.652168,124.5806,0,0,0,3.304087,2.791756,2.652168,0,0,0.7318881,9.966575,0.5123307,0,0.5123307,13.79174,98.51221,0.1389868,2.917385,2.643269,0,13.27066
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.151129,81.3975,51.81723,0.4795493,0.4795493,0,0,0,0.4795493,657.1022,2.426783,0,0,3.151129,0.5047887,0.4795493,0,0,0.2195574,10.42767,0.2195574,0,0.2195574,14.00003,100,0.1389769,0.5275042,2.520903,0,13.5788
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.831817,80.42366,54.0406,1.673746,1.673746,0,0,0,1.673746,169.1904,1.069979,0,0,2.831817,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1389769,1.841121,2.265454,0,13.45709
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.363856,76.49572,55.12292,2.173924,2.173924,0,-1,0,2.173924,108.7369,0.07551558,0,0,2.363856,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.1389769,2.391316,1.891085,0,12.98913
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.73142,70.20787,55.26555,1.065846,1.065846,0,0,0,1.065846,162.4455,0.6094763,0,0,1.73142,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.1389769,1.172431,1.385136,0,12.35669
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.9253235,62.99344,55.40818,1.009595,1.009595,0,0,0,1.009595,91.65298,0,2.220446E-16,0,0.9253235,1.062731,1.009595,0,0,0,10.62527,0,0.1374075,-0.1374075,13.85519,98.96543,0.1389769,1.110554,0.7402588,0,11.5506
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04945164,54.60796,54.22518,3.498956,3.498956,3.597018,0,1.146986,3.498956,1.413326,1.387779E-17,0,0,0.04945164,0,0,0.09806222,0.09315911,0.152675,10.48787,0.1426108,0,0.1426108,13.99048,99.9318,0.1389847,3.848852,0.03956131,5,10.53732
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,51.95986,51.95986,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01006428,10.61622,0,1.946678,-1.946678,11.9385,85.27484,0.1389847,2.034278,0,0,10.61622
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,49.83716,49.83716,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.17304,8.669538,0,0.974252,-0.974252,10.91155,77.93948,0.1389847,1.018093,0,0,8.669538
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,47.59701,47.59701,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.255542,7.695286,0,3.505263,-3.505263,7.216678,51.5476,0.1389847,4.526854,0,0,7.695286
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,45.68407,45.68407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.150279,4.190023,0,0,0,7.216678,51.5476,0.1389847,0,0,0,4.190023
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,43.72917,43.72917,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.150279,4.190023,0,0.1878883,-0.1878883,7.018626,50.13295,0.1389847,0.1963433,0,0,4.190023
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,42.45388,42.45388,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.359044,4.002135,0,0.4797836,-0.4797836,6.51289,46.52055,0.1389847,0.5013739,0,0,4.002135
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,41.48063,41.48063,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.892137,3.522351,0,0.3017603,-0.3017603,6.194807,44.24853,0.1389847,0.3153395,0,0,3.522351
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,40.46543,40.46543,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.227426,3.220591,0,0.1557148,-0.1557148,6.030669,43.07612,0.1389847,0.162722,0,0,3.220591
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,39.57608,39.57608,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.400442,3.064876,0,0.3805686,-0.3805686,5.629514,40.21074,0.1389847,0.3976942,0,0,3.064876
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,38.83775,38.83775,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.823297,2.684308,0,0.4985695,-0.4985695,5.103976,36.4569,0.1389847,0.5210051,0,0,2.684308
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009934499,38.15182,38.08264,0.3095026,0.3095026,0,-1,0,0.3095026,3.209827,0,5.551115E-17,0,0.009934499,0.3257922,0.3095026,0,0,9.377262,2.185738,0,0.3158577,-0.3158577,4.771033,34.07874,0.1389847,0.3404529,0.0079476,0,2.195673
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1570048,38.42261,37.32753,0.3955705,0.3955705,0,0,0,0.3955705,39.69072,0,5.551115E-17,0,0.1570048,0.41639,0.3955705,0,0,9.728215,1.86988,0,0.2593852,-0.2593852,4.497617,32.12577,0.1389847,0.4351276,0.1256038,0,2.026885
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.187302,45.51723,36.85769,0.3806228,0.3806228,0,0,0,0.3806228,311.9366,0,0,0,1.187302,0.4006556,0.3806228,0,0,10.01642,1.610495,0.7866461,0,0.7866461,5.243895,37.45631,0.1389494,0.4186851,0.9498414,0,2.797797
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.072551,52.20083,36.41301,0,0,0,0,0,0,0,0,0,0,2.072551,0,0,0,0,9.229775,2.318477,2.072551,0,2.072551,7.21009,51.50054,0.1388564,0,1.658041,0,4.391028
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.448925,67.27424,38.13298,0.2916358,0.2916358,0,0,0,0.2916358,1182.613,0,0,0,3.448925,0.3069851,0.2916358,0,0,7.157224,4.183773,3.141939,0,3.141939,10.19079,72.79124,0.1387156,0.3207994,2.75914,0,7.632698
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.730108,75.93748,42.3532,0,0,0,-1,0,0,0,0,0,0,3.730108,0,0,0,0,4.015284,7.011518,3.730108,0,3.730108,13.72949,98.06756,0.1385489,0,2.984086,0,10.74163
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.300864,76.22253,46.43917,1.337979,1.337979,0,0,0,1.337979,246.7052,1.607289,0,0,3.300864,1.408399,1.337979,0,0,0.2851762,10.36862,0.2851762,0,0.2851762,14.00003,100,0.1385361,1.471777,2.640691,0,13.66948
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.412723,81.52804,49.45961,1.793065,1.793065,0,0,0,1.793065,190.329,1.525285,0,0,3.412723,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,1.972372,2.730178,0,14.038
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.221815,82.21144,51.77527,0,0,0,0,0,0,0,3.221815,0,0,3.221815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,0,2.577452,0,13.84709
