Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.050158,83.04344,54.0406,0.8227068,0.8227068,0,0,0,0.8227068,370.7467,2.184151,0,0,3.050158,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,0.9049774,2.440127,0,13.67543
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.362616,76.48235,55.12292,1.369736,1.369736,0,-1,0,1.369736,172.4869,0.9207885,0,0,2.362616,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,1.50671,1.890093,0,12.98789
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.729822,70.19241,55.26555,0.5014638,0.5014638,0,0,0,0.5014638,344.9546,1.201966,0,0,1.729822,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,0.5516101,1.383858,0,12.3551
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.957184,63.2698,55.40818,0,0,0,0,0,0,0,0.957184,0,0,0.957184,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,0,0.7657472,0,11.58246
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1187169,55.09679,54.17484,0,0,0,0,0,0,0,0.1187169,0,0,0.1187169,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385361,0,0.0949735,0,10.74399
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,51.9179,51.9179,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1385361,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,49.78682,49.78682,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1385361,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,47.57183,47.57183,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1385361,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,45.63372,45.63372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1385361,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,43.704,43.704,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1385361,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,42.42871,42.42871,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1385361,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,41.43867,41.43867,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1385361,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,40.42348,40.42348,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1385361,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,39.50056,39.50056,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1385361,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,38.77063,38.77063,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1385361,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03524015,38.26107,38.01552,0.07479371,0.07479371,0,-1,0,0.07479371,47.11646,0,0,0,0.03524015,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04349007,-0.04349007,5.830984,41.6498,0.1385361,0.08227308,0.02819212,0,2.954169
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1619583,38.36446,37.23524,0.2405902,0.2405902,0,0,0,0.2405902,67.31711,0,0,0,0.1619583,0.2532528,0.2405902,0,0,8.610929,2.875439,0,0.09129447,-0.09129447,5.734751,40.96243,0.1385361,0.2646492,0.1295667,0,3.037397
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.299646,46.26469,36.74022,0.3792792,0.3792792,0,0,0,0.3792792,342.662,0,0,0,1.299646,0.3992413,0.3792792,0,0,8.712367,2.784144,0.9004043,0,0.9004043,6.58895,47.06383,0.138496,0.4172071,1.039716,0,4.08379
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.259984,53.65265,36.27038,0.4391887,0.4391887,0,0,0,0.4391887,514.5815,0,0,0,2.259984,0.4623039,0.4391887,0,0,7.811963,3.594508,1.79768,0,1.79768,8.294378,59.24545,0.1384158,0.4831076,1.807987,0,5.854492
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.048842,63.01124,38.01552,1.455626,1.455626,0,0,0,1.455626,209.4524,0,0,0,3.048842,1.532238,1.455626,0,0,6.014282,5.21242,1.516605,0,1.516605,9.733156,69.52241,0.1383483,1.601188,2.439074,0,8.261262
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.858308,77.3455,42.23574,0.4436987,0.4436987,0,-1,0,0.4436987,869.5784,0,0,0,3.858308,0.4670512,0.4436987,0,0,4.497678,6.577364,3.391257,0,3.391257,12.95039,92.50256,0.1381975,0.4880686,3.086646,0,10.43567
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.924405,83.98101,46.38883,1.749504,1.749504,0,0,0,1.749504,224.3153,0.9764012,0,0,3.924405,1.841583,1.749504,0,0,1.106421,9.629496,1.106421,0,1.106421,14.00003,100,0.1381483,1.924454,3.139524,0,13.5539
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.307224,80.15855,49.40927,1.64136,1.64136,0,0,0,1.64136,201.4929,1.579476,0,0,3.307224,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,1.805496,2.645779,0,13.9325
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.443113,85.03316,51.77527,0,0,0,0,0,0,0,3.443113,0,0,3.443113,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,0,2.75449,0,14.06839
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.831251,80.35382,53.99026,1.960713,1.960713,0,0,0,1.960713,144.399,0.767342,0,0,2.831251,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,2.156785,2.265001,0,13.45652
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.361376,76.46899,55.12292,1.613608,1.613608,0,-1,0,1.613608,146.3414,0.6628414,0,0,2.361376,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,1.774969,1.889101,0,12.98665
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.728841,70.12645,55.21521,1.470881,1.470881,0,0,0,1.470881,117.5378,0.180546,0,0,1.728841,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,1.617969,1.383073,0,12.35412
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9221917,62.91319,55.35785,0,0,0,0,0,0,0,0.9221917,0,0,0.9221917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,0,0.7377533,0,11.54747
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04963918,54.55895,54.17484,0,0,0,0,0,0,0,0.04963918,0,0,0.04963918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,0,0.03971134,0,10.67491
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,51.86757,51.86757,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1381483,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,49.74487,49.74487,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1381483,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,47.5215,47.5215,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1381483,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,45.59177,45.59177,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1381483,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,43.62849,43.62849,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1381483,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,42.33642,42.33642,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1381483,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,41.338,41.338,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1381483,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,40.33118,40.33118,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1381483,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,39.40828,39.40828,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1381483,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,38.67834,38.67834,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1381483,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01231746,37.98374,37.89806,0.280017,0.280017,0,-1,0,0.280017,4.398826,0,0,0,0.01231746,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2824372,-0.2824372,6.914114,49.38643,0.1381483,0.3080187,0.009853967,0,4.197741
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1736668,38.32837,37.11778,0.2286382,0.2286382,0,0,0,0.2286382,75.95703,0,0,0,0.1736668,0.2406718,0.2286382,0,0,7.469209,3.902986,0,0.06700501,-0.06700501,6.843484,48.88193,0.1381483,0.251502,0.1389334,0,4.076653
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.200093,45.34053,36.59759,0.3025102,0.3025102,0,0,0,0.3025102,396.7114,0,0,0,1.200093,0.3184318,0.3025102,0,0,7.543659,3.835981,0.8816608,0,0.8816608,7.679901,54.85633,0.1381092,0.3327613,0.9600741,0,5.036073
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.084622,51.98487,36.12775,0.933129,0.933129,0,0,0,0.933129,223.4013,0,0,0,2.084622,0.982241,0.933129,0,0,6.661999,4.629476,1.102381,0,1.102381,8.725712,62.32639,0.1380603,1.026442,1.667698,0,6.714097
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.743782,59.91497,37.89806,1.504773,1.504773,0,0,0,1.504773,182.3386,0,0,0,2.743782,1.583972,1.504773,0,0,5.559618,5.621618,1.159811,0,1.159811,9.826004,70.18561,0.1380089,1.65525,2.195026,0,8.3654
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.133681,68.97126,42.16861,1.627496,1.627496,0,-1,0,1.627496,192.5461,0,0,0,3.133681,1.713154,1.627496,0,0,4.399807,6.665448,1.420527,0,1.420527,11.17363,79.81152,0.137946,1.790246,2.506944,0,9.799129
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.304996,76.15161,46.34688,1.705498,1.705498,0,0,0,1.705498,193.7848,0,0,0,3.304996,1.795261,1.705498,0,0,2.97928,7.943922,1.509735,0,1.509735,12.6059,90.04192,0.1378792,1.876048,2.643997,0,11.24892
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.307451,80.16132,49.40927,0.6623679,0.6623679,0,0,0,0.6623679,499.3374,1.140676,0,0,3.307451,0.6972293,0.6623679,0,0,1.469545,9.302683,1.469545,0,1.469545,14.00003,100,0.1378143,0.7286046,2.64596,0,12.61013
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.152349,81.29256,51.72493,1.139507,1.139507,0,0,0,1.139507,276.6415,1.952868,0,0,3.152349,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,1.253458,2.521879,0,13.77762
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.830406,80.34394,53.99026,0,0,0,0,0,0,0,2.830406,0,0,2.830406,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0,2.264325,0,13.45568
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.360955,76.40446,55.07258,2.070098,2.070098,0,-1,0,2.070098,114.0504,0.1819039,0,0,2.360955,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,2.277108,1.888764,0,12.98623
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.727344,70.11196,55.21521,0.3337211,0.3337211,0,0,0,0.3337211,517.601,1.376058,0,0,1.727344,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1378143,0.3670932,1.381875,0,12.35262
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.920926,62.8491,55.3075,1.080108,1.080108,0,0,0,1.080108,85.26244,0,0,0,0.920926,1.136955,1.080108,0,0,0,10.62527,0,0.2160293,-0.2160293,13.77231,98.37347,0.1378143,1.188118,0.7367408,0,11.5462
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.0559328,54.56572,54.13289,2.171598,2.171598,0,0,0,2.171598,2.575652,0,4.440892E-16,0,0.0559328,2.285892,2.171598,0,0,0.2400326,10.40924,0,2.22996,-2.22996,11.42173,81.58362,0.1378143,2.388758,0.04474624,0,10.46518
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,51.81723,51.81723,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.717766,8.179285,0,2.8063,-2.8063,8.463629,60.45437,0.1378143,2.932584,0,0,8.179285
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,49.65258,49.65258,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.835877,5.372985,0,3.426153,-3.426153,4.852147,34.65812,0.1378143,3.58033,0,0,5.372985
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,47.45438,47.45438,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.642714,1.946832,0,1.132371,-1.132371,3.658523,26.13225,0.1378143,1.183328,0,0,1.946832
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,45.51626,45.51626,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9009,0.8144611,0,0,0,3.658523,26.13225,0.1378143,0,0,0,0.8144611
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,43.56137,43.56137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9009,0.8144611,0,0,0,3.658523,26.13225,0.1378143,0,0,0,0.8144611
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,42.26091,42.26091,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.9009,0.8144611,0,0.3068032,-0.3068032,3.335124,23.82227,0.1378143,0.3206094,0,0,0.8144611
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,41.27087,41.27087,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.2418,0.5076578,0,0.2424975,-0.2424975,3.079509,21.99645,0.1378143,0.2534099,0,0,0.5076578
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,40.2305,40.2305,0.2690645,0.2519023,0,-1,0,0.2519023,0,0,0.01716227,0.04406873,0,0.2651603,0.2519023,0,0,11.51124,0.2651603,0,0.2651603,-0.2651603,2.800006,20,0.1378143,0.295971,0,0,0.2651603
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,39.31598,39.31598,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,38.57766,38.57766,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02606067,37.96185,37.78059,0.574512,0.02475764,0,-1,0,0.02475764,105.2632,0,0.5497544,0.6270117,0.02606067,0.02606067,0.02475764,0,0,11.80586,0,0,0,0,2.800006,20,0.1378143,0.6319632,0.02084854,0,0.02606067
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2142368,38.46985,36.97515,0.243471,0.243471,3.748734,0,1.188404,0.243471,87.99274,0,0,0,0.2142368,0,0,3.505263,3.33,11.80586,0,3.544237,0,3.544237,6.162364,44.0168,0.1379006,0.2678181,0.1713894,5,0.2142368
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.222069,45.34126,36.43818,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,327.8101,0,0,0,1.222069,0,0,3.505263,3.33,8.261623,3.189813,4.552069,0,4.552069,10.48083,74.86296,0.1379547,0.4100775,0.9776549,5,4.411881
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.874321,50.00814,35.93478,1.491048,1.491048,3.234521,0,1.048024,1.491048,125.7049,0,0,0,1.874321,0,0,1.743472,1.656299,3.709555,7.286675,3.53062,0,3.53062,13.83027,98.78748,0.1379914,1.640153,1.499457,5,9.160995
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.261586,47.02091,37.73026,1.239705,1.239705,0,0,0,1.239705,101.7651,0,0,0,1.261586,1.304953,1.239705,0,0,0.1789353,10.46423,0,0.04336607,-0.04336607,13.78456,98.46097,0.1379914,1.363675,1.009269,0,11.72582
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.087548,68.33914,42.05116,1.941143,1.941143,0,-1,0,1.941143,159.0583,0.8171204,0,0,3.087548,2.043308,1.941143,0,0,0.2271198,10.42087,0.2271198,0,0.2271198,14.00003,100,0.1379814,2.135257,2.470039,0,13.50842
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.109317,63.64088,46.27137,0.5567668,0.5567668,0,0,0,0.5567668,378.8511,1.523247,0,0,2.109317,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,0.6124435,1.687454,0,12.73459
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.553008,62.01106,49.36732,0,0,0,0,0,0,0,1.553008,0,0,1.553008,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,0,1.242406,0,12.17828
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.644404,87.68277,51.72493,2.003756,2.003756,0,0,0,2.003756,181.8786,1.535187,0,0,3.644404,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,2.204132,2.915523,0,14.26968
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.829528,80.33368,53.99026,0.4324965,0.4324965,0,0,0,0.4324965,654.2314,2.374269,0,0,2.829528,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,0.4757462,2.263623,0,13.4548
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.833151,81.73859,55.07258,1.919656,1.919656,0,-1,0,1.919656,147.5864,0.812461,0,0,2.833151,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,2.111621,2.266521,0,13.45843
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.725904,70.09804,55.21521,3.768835,3.768835,2.129226,0,0.7462788,3.768835,45.79409,2.220446E-16,0,0,1.725904,1.725904,1.639609,0,0,0,10.62527,0,0,0,14.00003,100,0.1379814,4.145718,1.380723,5,12.35118
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9194834,62.83663,55.3075,1.6409,1.6409,0,0,0,1.6409,56.03531,0,0,0,0.9194834,1.727263,1.6409,0,0,0,10.62527,0,0.8077799,-0.8077799,13.14855,93.91805,0.1379814,1.80499,0.7355867,0,11.54476
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.0580692,54.5823,54.13289,2.153319,2.153319,0,0,0,2.153319,2.69673,0,0,0,0.0580692,2.266652,2.153319,0,0,0.8975332,9.817494,0,2.208582,-2.208582,10.8205,77.28915,0.1379814,2.368651,0.04645536,0,9.875564
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.00780005,51.83455,51.77527,0,0,0,0,0,0,0,0,0,0,0.00780005,0,0,0,0,3.351514,7.608912,0.00780005,0,0.00780005,10.8279,77.34201,0.1379811,0,0.00624004,0,7.616712
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,49.60224,49.60224,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.343714,7.615932,0,1.227961,-1.227961,9.533519,68.09643,0.1379811,1.283219,0,0,7.615932
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,47.40403,47.40403,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.708115,6.387971,0,2.82434,-2.82434,6.556402,46.83135,0.1379811,2.951436,0,0,6.387971
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,45.44914,45.44914,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.846271,3.563631,0,0.1544202,-0.1544202,6.393629,45.66869,0.1379811,0.1613691,0,0,3.563631
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,43.48586,43.48586,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.017848,3.409211,0,0.4268813,-0.4268813,5.943657,42.45461,0.1379811,0.446091,0,0,3.409211
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,42.19379,42.19379,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.492161,2.982329,0,0.121344,-0.121344,5.815749,41.54098,0.1379811,0.1268045,0,0,2.982329
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,41.17859,41.17859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.626987,2.860985,0,0,0,5.815749,41.54098,0.1379811,0,0,0,2.860985
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,40.13821,40.13821,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.626987,2.860985,0,0.4796728,-0.4796728,5.31013,37.92942,0.1379811,0.5012581,0,0,2.860985
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,39.19852,39.19852,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.159957,2.381313,0,0.1438911,-0.1438911,5.158455,36.84603,0.1379811,0.1503662,0,0,2.381313
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,38.41824,38.41824,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.319837,2.237422,0,0.06741036,-0.06741036,5.087398,36.33849,0.1379811,0.07044382,0,0,2.237422
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01743735,37.7339,37.61279,0.6830549,0.6830549,0,-1,0,0.6830549,2.552848,0,0,0,0.01743735,0.7190052,0.6830549,0,0,9.394736,2.170011,0,0.7015678,-0.7015678,4.347881,31.05623,0.1379811,0.7513604,0.01394988,0,2.187449
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.176355,38.01753,36.79057,0.1814231,0.1814231,0,0,0,0.1814231,97.20649,0,0,0,0.176355,0.1909717,0.1814231,0,0,10.17426,1.468443,0,0.01461665,-0.01461665,4.332473,30.94618,0.1379811,0.1995654,0.141084,0,1.644798
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.212597,45.06363,36.24521,0.1670511,0.1670511,0,0,0,0.1670511,725.884,0,0,0,1.212597,0.1758432,0.1670511,0,0,10.1905,1.453827,1.036754,0,1.036754,5.316024,37.97153,0.1379354,0.1837562,0.9700776,0,2.666424
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.097239,51.64207,35.72502,1.113882,1.113882,0,0,0,1.113882,188.282,0,0,0,2.097239,1.172507,1.113882,0,0,9.153744,2.386905,0.9247323,0,0.9247323,6.193303,44.23779,0.1378947,1.22527,1.677792,0,4.484145
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.793937,59.97417,37.54567,1.776589,1.776589,0,0,0,1.776589,157.2641,0,0,0,2.793937,1.870094,1.776589,0,0,8.229012,3.219164,0.9238428,0,0.9238428,7.069737,50.49802,0.1378541,1.954248,2.235149,0,6.013101
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.820293,76.46751,41.93369,1.565998,1.565998,0,-1,0,1.565998,243.9527,0,0,0,3.820293,1.648419,1.565998,0,0,7.305169,4.050622,2.171875,0,2.171875,9.130157,65.21528,0.1377586,1.722598,3.056235,0,7.870916
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.309144,76.04839,46.22942,0.5780794,0.5780794,0,0,0,0.5780794,572.4376,0,0,0,3.309144,0.6085047,0.5780794,0,0,5.133294,6.00531,2.700639,0,2.700639,11.69221,83.51561,0.1376401,0.6358873,2.647315,0,9.314454
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.308573,80.12,49.36732,1.03532,1.03532,0,0,0,1.03532,319.57,0,0,0,3.308573,1.089811,1.03532,0,0,2.432655,8.435885,2.218762,0,2.218762,13.79711,98.5506,0.1375429,1.138852,2.646858,0,11.74446
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.151421,81.28126,51.72493,0.1924158,0.1924158,0,0,0,0.1924158,1637.818,2.734986,0,0,3.151421,0.2025429,0.1924158,0,0,0.2138925,10.43277,0.2138925,0,0.2138925,14.00003,100,0.1375335,0.2116574,2.521137,0,13.58419
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.828621,80.32308,53.99026,0.5214383,0.5214383,0,0,0,0.5214383,542.4651,2.279738,0,0,2.828621,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1375335,0.5735821,2.262897,0,13.4539
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.358514,76.37819,55.07258,0.2496066,0.2496066,0,-1,0,0.2496066,944.8926,2.09577,0,0,2.358514,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1375335,0.2745672,1.886811,0,12.98379
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.724526,70.08472,55.21521,0.6354557,0.6354557,0,0,0,0.6354557,271.3841,1.055625,0,0,1.724526,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1375335,0.6990013,1.379621,0,12.3498
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9181566,62.82516,55.3075,0.2305483,0.2305483,0,0,0,0.2305483,398.2491,0.6754741,0,0,0.9181566,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1375335,0.2536031,0.7345253,0,11.54343
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05354057,54.54715,54.13289,0.8079042,0.8079042,0,0,0,0.8079042,6.627093,0,1.110223E-16,0,0.05354057,0.8504255,0.8079042,0,0,0,10.62527,0,0.796885,-0.796885,13.16004,94.00008,0.1375335,0.8886946,0.04283245,0,10.67881
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008999555,51.7933,51.72493,0,0,0,0,0,0,0,0,0,0,0.008999555,0,0,0,0,0.8854277,9.828389,0.008999555,0,0.008999555,13.16858,94.06107,0.1375331,0,0.007199644,0,9.837389
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,49.5519,49.5519,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8764281,9.836489,0,1.931543,-1.931543,11.13255,79.51806,0.1375331,2.018462,0,0,9.836489
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,47.33691,47.33691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.022587,7.904946,0,0,0,11.13255,79.51806,0.1375331,0,0,0,7.904946
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,45.37363,45.37363,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.022587,7.904946,0,3.505263,-3.505263,7.437678,53.12617,0.1375331,5.028712,0,0,7.904946
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,43.41874,43.41874,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.917324,4.399683,0,0.08202989,-0.08202989,7.351211,52.50855,0.1375331,0.08572123,0,0,4.399683
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,42.10149,42.10149,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.008468,4.317653,0,0.482975,-0.482975,6.842111,48.87212,0.1375331,0.5047089,0,0,4.317653
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,41.06112,41.06112,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.545107,3.834678,0,0.6026711,-0.6026711,6.20684,44.33448,0.1375331,0.6297913,0,0,3.834678
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,40.02075,40.02075,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.214742,3.232007,0,0.3146021,-0.3146021,5.87522,41.96577,0.1375331,0.3287592,0,0,3.232007
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,39.05589,39.05589,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.5643,2.917405,0,0.800338,-0.800338,5.03159,35.93985,0.1375331,0.8363532,0,0,2.917405
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,38.27561,38.27561,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.453564,2.117067,0,0.4154606,-0.4154606,4.593656,32.81176,0.1375331,0.4341563,0,0,2.117067
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01811902,37.59589,37.47016,0.6855774,0.6855774,0,-1,0,0.6855774,2.642884,0,1.110223E-16,0,0.01811902,0.7216604,0.6855774,0,0,9.915187,1.701606,0,0.7035414,-0.7035414,3.852058,27.51464,0.1375331,0.7541351,0.01449522,0,1.719725
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.182421,37.89094,36.62276,0.01609079,0.01609079,0,0,0,0.01609079,1133.698,0,0,0,0.182421,0.01693767,0.01609079,0,0,10.6969,0.9980646,0.1654833,0,0.1654833,4.009049,28.63601,0.1375259,0.01769986,0.1459368,0,1.180486
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.218615,44.90548,36.05224,0.3768016,0.3768016,0,0,0,0.3768016,323.4103,0,0,0,1.218615,0.3966332,0.3768016,0,0,10.53142,1.147,0.8219819,0,0.8219819,4.78885,34.206,0.1374899,0.4144817,0.9748921,0,2.365615
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.103006,51.4847,35.54044,0,0,0,0,0,0,0,0,0,0,2.103006,0,0,0,0,9.709435,1.886783,2.103006,0,2.103006,6.783936,48.45659,0.137398,0,1.682405,0,3.989789
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.760256,59.45747,37.37787,1.668586,1.668586,0,0,0,1.668586,165.4249,0,0,0,2.760256,1.756406,1.668586,0,0,7.606429,3.779488,1.00385,0,1.00385,7.736271,55.25897,0.1373541,1.835444,2.208205,0,6.539744
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.145437,68.65884,41.81623,1.635648,1.635648,0,-1,0,1.635648,192.3053,0,0,0,3.145437,1.721734,1.635648,0,0,6.602579,4.682953,1.423703,0,1.423703,9.086914,64.9064,0.137292,1.799212,2.51635,0,7.82839
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.311396,75.9772,46.15391,2.696826,2.696826,0,0,0,2.696826,122.7886,0,0,0,3.311396,2.838764,2.696826,0,0,5.178876,5.964285,0.4726319,0,0.4726319,9.535293,68.10909,0.1372714,2.966509,2.649117,0,9.275681
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.308492,80.11901,49.36732,2.447836,2.447836,0,0,0,2.447836,135.1599,0,0,0,3.308492,2.576669,2.447836,0,0,4.706244,6.389654,0.7318226,0,0.7318226,10.22956,73.06814,0.1372395,2.692619,2.646793,0,9.698146
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.15086,81.27442,51.72493,0,0,0,0,0,0,0,0,0,0,3.15086,0,0,0,0,3.974422,7.048295,3.15086,0,3.15086,13.21873,94.4193,0.1371023,0,2.520688,0,10.19915
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.827689,80.31219,53.99026,0.4884861,0.4884861,0,0,0,0.4884861,578.8678,1.489931,0,0,2.827689,0.5141959,0.4884861,0,0,0.8235623,9.884068,0.8235623,0,0.8235623,14.00003,100,0.1370665,0.5373347,2.262151,0,12.71176
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.357318,76.36532,55.07258,2.500535,2.500535,0,-1,0,2.500535,94.27254,0,0,0,2.357318,2.632142,2.500535,0,0,0,10.62527,0,0.2748241,-0.2748241,13.71034,97.93079,0.1370665,2.750588,1.885854,0,12.98259
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.723688,70.02958,55.17326,0.03404478,0.03404478,0,0,0,0.03404478,5063,1.382491,0,0,1.723688,0.03583661,0.03404478,0,0,0.3053601,10.35045,0.3053601,0,0.3053601,14.00003,100,0.1370532,0.03744926,1.37895,0,12.07414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.14815,64.84242,55.3075,0,0,0,0,0,0,0,1.14815,0,0,1.14815,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1370532,0,0.9185202,0,11.77342
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05738796,54.52652,54.08255,2.062153,2.062153,0,0,0,2.062153,2.782915,0,0,0,0.05738796,2.170688,2.062153,0,0,0,10.62527,0,2.1133,-2.1133,11.77241,84.08851,0.1370532,2.268368,0.04591037,0,10.68266
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009284588,51.74511,51.67459,2.334664,2.334664,0,0,0,2.334664,0.3976842,0,0,0,0.009284588,2.457541,2.334664,0,0,2.348111,8.511974,0,2.448256,-2.448256,9.191726,65.65505,0.1370532,2.56813,0.00742767,0,8.521259
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,49.45961,49.45961,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.068395,6.063718,0,2.358173,-2.358173,6.705994,47.89986,0.1370532,2.46429,0,0,6.063718
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,47.2614,47.2614,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.688587,3.705546,0,0.8627586,-0.8627586,5.796566,41.40396,0.1370532,0.9015828,0,0,3.705546
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,45.30651,45.30651,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.647208,2.842787,0,1.318218,-1.318218,4.407043,31.47881,0.1370532,1.377538,0,0,2.842787
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,43.32645,43.32645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11189,1.524569,0,0,0,4.407043,31.47881,0.1370532,0,0,0,1.524569
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,42.00081,42.00081,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11189,1.524569,0,0,0,4.407043,31.47881,0.1370532,0,0,0,1.524569
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,40.96044,40.96044,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11189,1.524569,0,0.3679865,-0.3679865,4.019151,28.70816,0.1370532,0.3845459,0,0,1.524569
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,39.90329,39.90329,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52077,1.156582,0,0.2641633,-0.2641633,3.740698,26.71922,0.1370532,0.2760506,0,0,1.156582
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,38.93843,38.93843,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81428,0.8924192,0,0.2020133,-0.2020133,3.527757,25.19822,0.1370532,0.2111039,0,0,0.8924192
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,38.15815,38.15815,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03874,0.6904059,0,0.1540463,-0.1540463,3.365378,24.03837,0.1370532,0.1609784,0,0,0.6904059
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02035182,37.46865,37.32753,0.1400852,0.1400852,0,-1,0,0.1400852,14.52817,0,2.775558E-17,0,0.02035182,0.1474581,0.1400852,0,0,11.2099,0.5363595,0,0.1271063,-0.1271063,3.231396,23.08136,0.1370532,0.1540937,0.01628145,0,0.5567114
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2139583,37.94286,36.45496,0.07221234,0.07221234,0,0,0,0.07221234,296.2904,0,0,0,0.2139583,0.07601299,0.07221234,0,0,11.35113,0.4092533,0.1379453,0,0.1379453,3.362263,24.01612,0.1370472,0.07943358,0.1711666,0,0.6232116
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.607016,47.78594,35.89283,0.1257309,0.1257309,0,0,0,0.1257309,1278.139,0,0,0,1.607016,0.1323483,0.1257309,0,0,11.21319,0.5334041,1.474668,0,1.474668,4.761256,34.0089,0.1369831,0.138304,1.285613,0,2.14042
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.108647,51.31684,35.34747,1.964366,1.964366,0,0,0,1.964366,107.3449,0,0,0,2.108647,2.067754,1.964366,0,0,9.738521,1.860605,0.0408931,0,0.0408931,4.80005,34.28601,0.1369814,2.160803,1.686918,0,3.969252
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.764817,59.33236,37.23524,0,0,0,0,0,0,0,0,0,0,2.764817,0,0,0,0,9.697628,1.897409,2.764817,0,2.764817,7.422986,53.02122,0.1368614,0,2.211854,0,4.662226
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.149532,68.52531,41.6736,0.5422252,0.5422252,0,-1,0,0.5422252,580.8531,0,0,0,3.149532,0.5707634,0.5422252,0,0,6.932811,4.385745,2.578769,0,2.578769,9.869421,70.49573,0.1367497,0.5964478,2.519626,0,7.535277
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.313897,75.88725,46.06162,2.082697,2.082697,0,0,0,2.082697,159.1157,0,0,0,3.313897,2.192313,2.082697,0,0,4.354042,6.706636,1.121584,0,1.121584,10.93345,78.09591,0.1367012,2.290967,2.651118,0,10.02053
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.310671,80.0136,49.26664,1.665799,1.665799,0,0,0,1.665799,198.7437,0,0,0,3.310671,1.753473,1.665799,0,0,3.232457,7.716063,1.557198,0,1.557198,12.41074,88.64795,0.1366339,1.832379,2.648537,0,11.02673
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.151368,81.21529,51.67459,0.4670261,0.4670261,0,0,0,0.4670261,674.7734,0.9845026,0,0,3.151368,0.4916064,0.4670261,0,0,1.675259,9.117541,1.675259,0,1.675259,14.00003,100,0.1365615,0.5137287,2.521095,0,12.26891
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.82774,80.24962,53.93992,3.500359,3.500359,1.25,0,0.50625,3.500359,80.78429,0.458941,0,0,2.82774,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1365615,3.850395,2.262192,5,13.45301
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.356821,76.31001,55.03063,1.470236,1.470236,0,-1,0,1.470236,160.3022,0.8092041,0,0,2.356821,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1365615,1.61726,1.885457,0,12.9821
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.722448,70.0176,55.17326,1.274671,1.274671,0,0,0,1.274671,135.1288,0.3806889,0,0,1.722448,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1365615,1.402138,1.377958,0,12.34772
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9161058,62.76318,55.26555,2.321429,2.321429,0,0,0,2.321429,39.46302,0,0,0,0.9161058,2.443609,2.321429,0,0,0,10.62527,0,1.527503,-1.527503,12.3899,88.49909,0.1365615,2.553572,0.7328846,0,11.54138
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06446095,54.53933,54.0406,0,0,0,0,0,0,0,0,0,0,0.06446095,0,0,0,0,1.697226,9.097771,0.06446095,0,0.06446095,12.45105,88.9359,0.1365587,0,0.05156876,0,9.162231
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01165264,51.67076,51.5823,0,0,0,0,0,0,0,0,0,0,0.01165264,0,0,0,0,1.632765,9.155786,0.01165264,0,0.01165264,12.46211,89.01486,0.1365582,0,0.009322111,0,9.167439
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,49.36732,49.36732,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.621112,9.166273,0,0.722301,-0.722301,11.70073,83.5765,0.1365582,0.7548046,0,0,9.166273
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,47.16911,47.16911,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.423669,8.443972,0,0.7657342,-0.7657342,10.89358,77.81112,0.1365582,0.8001922,0,0,8.443972
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,45.21422,45.21422,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.274485,7.678238,0,1.222901,-1.222901,9.604527,68.60363,0.1365582,1.277932,0,0,7.678238
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,43.22577,43.22577,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.633264,6.455337,0,0.1675496,-0.1675496,9.427915,67.34212,0.1365582,0.1750893,0,0,6.455337
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,41.90852,41.90852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.81943,6.287787,0,0,0,9.427915,67.34212,0.1365582,0,0,0,6.287787
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,40.84298,40.84298,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.81943,6.287787,0,0.01297355,-0.01297355,9.41424,67.24443,0.1365582,0.01355736,0,0,6.287787
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,39.78583,39.78583,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.833846,6.274813,0,0.2944483,-0.2944483,9.103864,65.02747,0.1365582,0.3076984,0,0,6.274813
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,38.82097,38.82097,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.16101,5.980365,0,0.2104023,-0.2104023,8.88208,63.44331,0.1365582,0.2198703,0,0,5.980365
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,38.01552,38.01552,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.39479,5.769963,0,0.5616766,-0.5616766,8.290021,59.21432,0.1365582,0.5869521,0,0,5.769963
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02255427,37.34116,37.1849,0.01978406,0.01978406,0,-1,0,0.01978406,114.0023,0,0,0,0.02255427,0.02082532,0.01978406,0,0,6.018876,5.208286,0.001728949,0,0.001728949,8.291661,59.22604,0.1365582,0.02176246,0.01804342,0,5.230841
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.224195,37.85378,36.29555,0.009389548,0.009389548,0,0,0,0.009389548,2387.708,0,0,0,0.224195,0.009883734,0.009389548,0,0,6.017147,5.209842,0.2143113,0,0.2143113,8.494975,60.67827,0.1365489,0.0103285,0.179356,0,5.434037
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.229536,44.64264,35.72502,0.448824,0.448824,0,0,0,0.448824,273.946,0,0,0,1.229536,0.4724464,0.448824,0,0,5.802835,5.402722,0.7570892,0,0.7570892,9.213213,65.80853,0.1365163,0.4937064,0.9836285,0,6.632258
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.113749,51.17247,35.17967,1.381985,1.381985,0,0,0,1.381985,152.9502,0,0,0,2.113749,1.454721,1.381985,0,0,5.045746,6.084103,0.6590281,0,0.6590281,9.838422,70.2743,0.1364878,1.520183,1.690999,0,8.197851
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.769174,59.20527,37.09261,0,0,0,0,0,0,0,0,0,0,2.769174,0,0,0,0,4.386718,6.677228,2.769174,0,2.769174,12.46549,89.03904,0.1363686,0,2.215339,0,9.446402
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.152941,68.4157,41.55614,1.16197,1.16197,0,-1,0,1.16197,271.3444,0.3122701,0,0,3.152941,1.223127,1.16197,0,0,1.617545,9.169484,1.617545,0,1.617545,14.00003,100,0.136299,1.278167,2.522353,0,12.32243
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.316267,75.79579,45.96933,1.403395,1.403395,0,0,0,1.403395,236.3032,1.83901,0,0,3.316267,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,1.543735,2.653014,0,13.94154
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.311382,79.96728,49.22469,0.6375867,0.6375867,0,0,0,0.6375867,519.3618,2.640238,0,0,3.311382,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,0.7013453,2.649105,0,13.93666
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.837394,90.31655,51.63264,1.025724,1.025724,0,0,0,1.025724,374.1157,2.757685,0,0,3.837394,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,1.128296,3.069916,0,14.46267
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.386443,87.17357,53.89797,0.003315607,0.003315607,0,0,0,0.003315607,102136.4,3.382953,0,0,3.386443,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,0.003647168,2.709154,0,14.01172
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.356485,76.24645,54.98029,2.218657,2.218657,0,-1,0,2.218657,106.2123,0.02105727,0,0,2.356485,2.335428,2.218657,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,2.440522,1.885188,0,12.98176
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.721849,69.95541,55.12292,0.5323078,0.5323078,0,0,0,0.5323078,323.4687,1.161525,0,0,1.721849,0.560324,0.5323078,0,0,0,10.62527,0,0,0,14.00003,100,0.136299,0.5855386,1.377479,0,12.34712
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9154372,62.70428,55.21521,1.444086,1.444086,0,0,0,1.444086,63.39216,0,0,0,0.9154372,1.52009,1.444086,0,0,0,10.62527,0,0.6046531,-0.6046531,13.36267,95.44743,0.136299,1.588494,0.7323498,0,11.54071
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05973403,54.45215,53.99026,1.0844,1.0844,0,0,0,1.0844,5.508489,0,2.220446E-16,0,0.05973403,1.141473,1.0844,0,0,0.6718367,10.02062,0,1.081739,-1.081739,12.22241,87.30279,0.136299,1.19284,0.04778722,0,10.08035
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01186026,51.63036,51.54035,0,0,0,0,0,0,0,0,0,0,0.01186026,0,0,0,0,1.873769,8.938882,0.01186026,0,0.01186026,12.23367,87.38316,0.1362985,0,0.009488205,0,8.950742
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,49.31697,49.31697,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.861909,8.949556,0,0.9141285,-0.9141285,11.27009,80.50048,0.1362985,0.9552643,0,0,8.949556
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,47.10199,47.10199,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.877607,8.035427,0,2.456977,-2.456977,8.680208,62.00137,0.1362985,2.567541,0,0,8.035427
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,45.11354,45.11354,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.607582,5.57845,0,1.157473,-1.157473,7.460124,53.2865,0.1362985,1.20956,0,0,5.57845
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,43.15865,43.15865,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.893664,4.420977,0,0.507066,-0.507066,6.92563,49.46869,0.1362985,0.5298839,0,0,4.420977
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,41.79106,41.79106,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.45707,3.913911,0,0.5793563,-0.5793563,6.314935,45.10659,0.1362985,0.6054273,0,0,3.913911
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,40.75069,40.75069,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.1008,3.334554,0,0.1206856,-0.1206856,6.187721,44.19792,0.1362985,0.1261165,0,0,3.334554
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,39.66837,39.66837,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.234895,3.213869,0,0.417913,-0.417913,5.747202,41.05136,0.1362985,0.4367191,0,0,3.213869
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,38.67834,38.67834,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.699243,2.795956,0,0.7840258,-0.7840258,4.920766,35.14826,0.1362985,0.819307,0,0,2.795956
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,37.87289,37.87289,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.570382,2.01193,0,0.4284054,-0.4284054,4.469187,31.9227,0.1362985,0.4476837,0,0,2.01193
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04398488,37.35543,37.05066,0.6066509,0.6066509,0,-1,0,0.6066509,7.250443,0,1.110223E-16,0,0.04398488,0.6385798,0.6066509,0,0,10.04639,1.583525,0,0.594595,-0.594595,3.842429,27.44587,0.1362985,0.667316,0.0351879,0,1.627509
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2030164,37.5614,36.15292,0.3404028,0.3404028,0,0,0,0.3404028,59.64004,5.551115E-17,0,0,0.2030164,0.3583188,0.3404028,0,0,10.70705,0.9889296,0,0.1553024,-0.1553024,3.678726,26.27656,0.1362985,0.3744431,0.1624131,0,1.191946
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.23466,44.50409,35.55722,0.1076218,0.1076218,0,0,0,0.1076218,1147.221,0,0,0,1.23466,0.1132861,0.1076218,0,0,10.87961,0.8336272,1.121374,0,1.121374,4.742554,33.87532,0.1362503,0.1183839,0.9877276,0,2.068287
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.118515,51.0346,35.02026,0,0,0,0,0,0,0,0,0,0,2.118515,0,0,0,0,9.758234,1.842863,2.118515,0,2.118515,6.752355,48.23101,0.1361593,0,1.694812,0,3.961379
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.563947,66.98387,36.9332,2.667991,2.667991,0,0,0,2.667991,133.5816,0,0,0,3.563947,2.808412,2.667991,0,0,7.639719,3.749527,0.7555349,0,0.7555349,7.469118,53.35073,0.1361269,2.93479,2.851157,0,7.313474
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.156701,68.27856,41.41351,2.390185,2.390185,0,-1,0,2.390185,132.0694,0,0,0,3.156701,2.515984,2.390185,0,0,6.884184,4.429509,0.6407174,0,0.6407174,8.076956,57.69242,0.1360994,2.629203,2.525361,0,7.58621
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.319083,75.67705,45.85187,2.047171,2.047171,0,0,0,2.047171,162.1302,0,0,0,3.319083,2.154917,2.047171,0,0,6.243466,5.006155,1.164166,0,1.164166,9.18138,65.58116,0.1360496,2.251888,2.655266,0,8.325237
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.31318,79.86823,49.13239,1.389488,1.389488,0,0,0,1.389488,238.4461,0,0,0,3.31318,1.462619,1.389488,0,0,5.0793,6.053904,1.850561,0,1.850561,10.93698,78.1211,0.1359703,1.528437,2.650544,0,9.367084
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.82194,90.01511,51.5823,0.2019319,0.2019319,0,0,0,0.2019319,1892.688,0.3806407,0,0,3.82194,0.2125599,0.2019319,0,0,3.22874,7.719409,3.22874,0,3.22874,14.00003,100,0.1358323,0.2221251,3.057552,0,11.54135
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.827625,80.13251,53.84763,0.235486,0.235486,0,0,0,0.235486,1200.762,2.579745,0,0,2.827625,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1358323,0.2590345,2.2621,0,13.4529
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.356179,76.18323,54.92995,0,0,0,-1,0,0,0,2.356179,0,0,2.356179,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1358323,0,1.884943,0,12.98145
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.72133,69.89397,55.07258,2.128914,2.128914,0,0,0,2.128914,80.85484,0,0,0,1.72133,2.240962,2.128914,0,0,0,10.62527,0,0.519632,-0.519632,13.45229,96.08758,0.1358323,2.341805,1.377064,0,12.3466
