Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.9148526,62.65498,55.17326,2.9466,2.9466,0,0,0,2.9466,31.04774,0,4.440892E-16,0,0.9148526,3.101684,2.9466,0,0,0.5773689,10.10564,0,2.186831,-2.186831,11.14717,79.62244,0.1358323,3.24126,0.731882,0,11.02049
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.0686928,54.47115,53.93992,0,0,0,0,0,0,0,0,0,0,0.0686928,0,0,0,0,3.007182,7.91881,0.0686928,0,0.0686928,11.21233,80.08793,0.1358294,0,0.05495423,0,7.987504
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.0130824,51.53889,51.43967,2.503833,2.503833,0,0,0,2.503833,0.522495,0,8.881784E-16,0,0.0130824,2.635614,2.503833,0,0,2.938489,7.980634,0,2.622532,-2.622532,8.447942,60.34232,0.1358294,2.754217,0.01046592,0,7.993717
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,49.17434,49.17434,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.852413,5.358102,0,0.2225548,-0.2225548,8.213348,58.66666,0.1358294,0.2325697,0,0,5.358102
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,46.98453,46.98453,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.099696,5.135548,0,1.482531,-1.482531,6.650623,47.50436,0.1358294,1.549245,0,0,5.135548
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,45.02125,45.02125,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.746953,3.653017,0,1.640037,-1.640037,4.921873,35.15616,0.1358294,1.713839,0,0,3.653017
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,43.04118,43.04118,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.569216,2.01298,0,0.06015699,-0.06015699,4.858462,34.70323,0.1358294,0.06286406,0,0,2.01298
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,41.6736,41.6736,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.636057,1.952823,0,0.2729114,-0.2729114,4.570788,32.64842,0.1358294,0.2851925,0,0,1.952823
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,40.60806,40.60806,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,9.939292,1.679912,0,0.2077286,-0.2077286,4.351823,31.08438,0.1358294,0.2170764,0,0,1.679912
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,39.52573,39.52573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.1701,1.472183,0,0,0,4.351823,31.08438,0.1358294,0,0,0,1.472183
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,38.53571,38.53571,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.1701,1.472183,0,0.3127675,-0.3127675,4.022137,28.72949,0.1358294,0.326842,0,0,1.472183
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,37.73026,37.73026,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.51762,1.159415,0,0.01333067,-0.01333067,4.008085,28.62912,0.1358294,0.01393055,0,0,1.159415
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02721554,37.0711,36.88285,0.372368,0.372368,0,-1,0,0.372368,7.308775,0,0,0,0.02721554,0.3919663,0.372368,0,0,10.53243,1.146085,0,0.3647508,-0.3647508,3.623604,25.88283,0.1358294,0.4096048,0.02177243,0,1.1733
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2043004,37.40111,35.98512,0,0,0,0,0,0,0,0,0,0,0.2043004,0,0,0,0,10.93771,0.781334,0.2043004,0,0.2043004,3.81742,27.26723,0.1358207,0,0.1634403,0,0.9856344
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.61815,47.33875,35.39781,0.3696184,0.3696184,0,0,0,0.3696184,437.7894,0,0,0,1.61815,0.389072,0.3696184,0,0,10.73341,0.9652044,1.229078,0,1.229078,4.983426,35.59583,0.1357682,0.4065802,1.29452,0,2.583354
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.123464,50.86069,34.82728,1.039695,1.039695,0,0,0,1.039695,204.239,0,0,0,2.123464,1.094416,1.039695,0,0,9.504333,2.071375,1.029047,0,1.029047,5.959666,42.56896,0.1357243,1.143665,1.698771,0,4.194839
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.777987,58.9025,36.7654,1.587486,1.587486,0,0,0,1.587486,174.9929,0,0,0,2.777987,1.671038,1.587486,0,0,8.475286,2.997517,1.106949,0,1.106949,7.009811,50.06998,0.1356772,1.746235,2.22239,0,5.775505
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.160295,68.13966,41.27087,0,0,0,-1,0,0,0,0,0,0,3.160295,0,0,0,0,7.368336,3.993772,3.160295,0,3.160295,10.00793,71.48508,0.1355427,0,2.528236,0,7.154068
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.321389,75.57403,45.75119,0,0,0,0,0,0,0,0,0,0,3.321389,0,0,0,0,4.20804,6.838038,3.321389,0,3.321389,13.15888,93.99179,0.1354016,0,2.657112,0,10.15943
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.315086,79.75952,49.03172,0,0,0,0,0,0,0,2.428435,0,0,3.315086,0,0,0,0,0.8866509,9.827289,0.8866509,0,0.8866509,14.00003,100,0.135364,0,2.652069,0,13.14237
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.153318,80.99957,51.49001,1.925159,1.925159,0,0,0,1.925159,163.7952,1.126835,0,0,3.153318,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.135364,2.117675,2.522655,0,13.77859
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.82847,80.02663,53.75534,2.070087,2.070087,0,0,0,2.070087,136.6354,0.6494318,0,0,2.82847,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.135364,2.277095,2.262776,0,13.45374
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.355772,76.12891,54.888,1.392985,1.392985,0,-1,0,1.392985,169.1168,0.8894719,0,0,2.355772,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.135364,1.532283,1.884617,0,12.98105
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.7208,69.84186,55.03063,1.358491,1.358491,0,0,0,1.358491,126.67,0.2908099,0,0,1.7208,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.135364,1.49434,1.37664,0,12.34607
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.140094,64.57295,55.12292,0,0,0,0,0,0,0,1.140094,0,0,1.140094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.135364,0,0.9120756,0,11.76537
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.07079082,54.44533,53.89797,0.7433403,0.7433403,0,0,0,0.7433403,9.523339,0,1.110223E-16,0,0.07079082,0.7824634,0.7433403,0,0,0,10.62527,0,0.7116726,-0.7116726,13.24986,94.64166,0.135364,0.8176743,0.05663265,0,10.69606
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01625406,51.4706,51.34738,2.008789,2.008789,0,0,0,2.008789,0.8091474,0,4.440892E-16,0,0.01625406,2.114514,2.008789,0,0,0.7907473,9.913602,0,2.09826,-2.09826,11.0381,78.84341,0.135364,2.209667,0.01300325,0,9.929855
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,49.08205,49.08205,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.122148,7.815341,0,0.2414626,-0.2414626,10.78358,77.02538,0.135364,0.2523285,0,0,7.815341
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,46.86707,46.86707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.39044,7.573879,0,0,0,10.78358,77.02538,0.135364,0,0,0,7.573879
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,44.90379,44.90379,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.39044,7.573879,0,1.140043,-1.140043,9.581864,68.44175,0.135364,1.191344,0,0,7.573879
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,42.92373,42.92373,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.657154,6.433836,0,0.5305772,-0.5305772,9.022587,64.44692,0.135364,0.5544531,0,0,6.433836
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,41.53097,41.53097,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.246684,5.903259,0,0,0,9.022587,64.44692,0.135364,0,0,0,5.903259
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,40.46543,40.46543,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.246684,5.903259,0,0.7254171,-0.7254171,8.25793,58.9851,0.135364,0.7580609,0,0,5.903259
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,39.3831,39.3831,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.052702,5.177842,0,0.2498059,-0.2498059,7.994612,57.10426,0.135364,0.2610472,0,0,5.177842
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,38.39307,38.39307,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.330265,4.928036,0,0.38998,-0.38998,7.583537,54.16801,0.135364,0.4075291,0,0,4.928036
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,37.56245,37.56245,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.763576,4.538056,0,0.2897013,-0.2897013,7.278165,51.98679,0.135364,0.3027378,0,0,4.538056
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.0427196,37.01043,36.71505,0,0,0,-1,0,0,0,0,0,0,0.0427196,0,0,0,0,7.085466,4.248355,0.0427196,0,0.0427196,7.318692,52.27627,0.1353622,0,0.03417568,0,4.291074
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2382087,37.42663,35.77536,0.4755878,0.4755878,0,0,0,0.4755878,50.08722,0,5.551115E-17,0,0.2382087,0.5006187,0.4755878,0,0,7.042747,4.286802,0,0.26241,-0.26241,7.042088,50.30053,0.1353622,0.5231466,0.190567,0,4.525011
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.244455,44.17887,35.17967,0.4287527,0.4287527,0,0,0,0.4287527,290.25,0,0,0,1.244455,0.4513187,0.4287527,0,0,7.334313,4.024392,0.7931363,0,0.7931363,7.794523,55.67505,0.1353285,0.471628,0.9955639,0,5.268847
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.128386,50.66777,34.61753,0.6630974,0.6630974,0,0,0,0.6630974,320.9764,0,0,0,2.128386,0.6979972,0.6630974,0,0,6.541177,4.738215,1.430389,0,1.430389,9.151508,65.36779,0.1352679,0.7294071,1.702709,0,6.866601
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.782589,58.71829,36.57242,1.061455,1.061455,0,0,0,1.061455,262.1485,0,0,0,2.782589,1.117322,1.061455,0,0,5.110788,6.025565,1.665268,0,1.665268,10.73132,76.65214,0.1351975,1.167601,2.226071,0,8.808154
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.163726,67.99902,41.12824,1.265776,1.265776,0,-1,0,1.265776,249.9435,0,0,0,3.163726,1.332396,1.265776,0,0,3.44552,7.524306,1.83133,0,1.83133,12.46867,89.06177,0.13512,1.392354,2.530981,0,10.68803
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.324337,75.4352,45.61694,0.53,0.53,0,0,0,0.53,627.2335,1.152252,0,0,3.324337,0.5578947,0.53,0,0,1.614191,9.172503,1.614191,0,1.614191,14.00003,100,0.1350519,0.5829999,2.65947,0,12.49684
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,4.137481,90.82274,48.93942,0.6293792,0.6293792,0,0,0,0.6293792,657.3907,3.474976,0,0,4.137481,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1350519,0.6923171,3.309985,0,14.76276
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.870751,90.46586,51.39772,2.172697,2.172697,0,0,0,2.172697,178.1542,1.583702,0,0,3.870751,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1350519,2.389967,3.096601,0,14.49603
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.828473,79.96355,53.70499,0.966987,0.966987,0,0,0,0.966987,292.5038,1.810592,0,0,2.828473,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1350519,1.063686,2.262779,0,13.45375
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.356213,76.0238,54.79571,1.995801,1.995801,0,-1,0,1.995801,118.0585,0.2553692,0,0,2.356213,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1350519,2.195381,1.88497,0,12.98149
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.721016,69.73114,54.92995,2.003,2.003,0,0,0,2.003,85.92193,0,0,0,1.721016,2.108421,2.003,0,0,0,10.62527,0,0.3874048,-0.3874048,13.59167,97.08315,0.1350519,2.2033,1.376813,0,12.34629
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.9144252,62.50081,55.03063,0.914648,0.914648,0,0,0,0.914648,99.97564,0,0,0,0.9144252,0.9627874,0.914648,0,0,0.4304498,10.23787,0,0.04836215,-0.04836215,13.54069,96.71902,0.1350519,1.006113,0.7315402,0,11.15229
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.07289981,54.36906,53.80568,0,0,0,0,0,0,0,0,0,0,0.07289981,0,0,0,0,0.4841855,10.18951,0.07289981,0,0.07289981,13.60985,97.21301,0.1350488,0,0.05831985,0,10.26241
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01795141,51.39111,51.25509,1.135368,1.135368,0,0,0,1.135368,1.581109,0,2.220446E-16,0,0.01795141,1.195124,1.135368,0,0,0.4112857,10.25512,0,1.177173,-1.177173,12.369,88.34982,0.1350488,1.248905,0.01436113,0,10.27307
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,48.98976,48.98976,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.719256,9.077944,0,2.661141,-2.661141,9.56391,68.3135,0.1350488,2.780893,0,0,9.077944
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,46.74961,46.74961,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.676079,6.416803,0,0.7947538,-0.7947538,8.726166,62.32963,0.1350488,0.8305178,0,0,6.416803
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,44.76115,44.76115,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.559139,5.622049,0,0.6491475,-0.6491475,8.041903,57.44205,0.1350488,0.6783592,0,0,5.622049
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,42.78109,42.78109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280414,4.972901,0,0,0,8.041903,57.44205,0.1350488,0,0,0,4.972901
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,41.41351,41.41351,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280414,4.972901,0,0,0,8.041903,57.44205,0.1350488,0,0,0,4.972901
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,40.33118,40.33118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280414,4.972901,0,0,0,8.041903,57.44205,0.1350488,0,0,0,4.972901
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,39.24047,39.24047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280414,4.972901,0,0,0,8.041903,57.44205,0.1350488,0,0,0,4.972901
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,38.22527,38.22527,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.280414,4.972901,0,0.07055202,-0.07055202,7.967535,56.91085,0.1350488,0.07372686,0,0,4.972901
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,37.42821,37.42821,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.358806,4.902349,0,0.05551575,-0.05551575,7.909017,56.49286,0.1350488,0.05801396,0,0,4.902349
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03608863,36.80485,36.55564,0.3622326,0.3622326,0,-1,0,0.3622326,9.962834,0,0,0,0.03608863,0.3812975,0.3622326,0,0,6.42049,4.846834,0,0.3452088,-0.3452088,7.545135,53.89371,0.1350488,0.3984559,0.02887091,0,4.882922
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2449697,37.30442,35.60756,0.1097363,0.1097363,0,0,0,0.1097363,223.235,0,0,0,0.2449697,0.1155119,0.1097363,0,0,6.804055,4.501625,0.1294579,0,0.1294579,7.667949,54.77096,0.1350433,0.1207099,0.1959758,0,4.746594
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.52728,46.18181,34.99508,0,0,0,0,0,0,0,0,0,0,1.52728,0,0,0,0,6.674597,4.618137,1.52728,0,1.52728,9.116855,65.12026,0.1349789,0,1.221824,0,6.145417
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.132867,50.48983,34.42456,0,0,0,0,0,0,0,0,0,0,2.132867,0,0,0,0,5.147317,5.992689,2.132867,0,2.132867,11.14027,79.5732,0.134889,0,1.706294,0,8.125556
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.786846,58.54069,36.38784,0.9953563,0.9953563,0,0,0,0.9953563,279.9847,0,0,0,2.786846,1.047744,0.9953563,0,0,3.014449,7.91227,1.739102,0,1.739102,12.79013,91.35787,0.1348158,1.094892,2.229477,0,10.69912
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.167858,67.81377,40.94366,1.054548,1.054548,0,-1,0,1.054548,300.3995,0.7824599,0,0,3.167858,1.110051,1.054548,0,0,1.275347,9.477462,1.275347,0,1.275347,14.00003,100,0.1347622,1.160003,2.534286,0,12.64532
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.327354,75.28637,45.47431,0,0,0,0,0,0,0,3.327354,0,0,3.327354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,0,2.661884,0,13.95263
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.318253,79.55628,48.84713,1.60188,1.60188,0,0,0,1.60188,207.1474,1.632064,0,0,3.318253,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,1.762068,2.654603,0,13.94353
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.155946,80.78131,51.29704,1.452469,1.452469,0,0,0,1.452469,217.2814,1.627031,0,0,3.155946,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,1.597716,2.524757,0,13.78122
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.830312,79.80618,53.56237,0.5904674,0.5904674,0,0,0,0.5904674,479.3341,2.208767,0,0,2.830312,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,0.6495141,2.264249,0,13.45559
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.35683,75.91063,54.69503,0.6473927,0.6473927,0,-1,0,0.6473927,364.0496,1.675364,0,0,2.35683,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,0.7121319,1.885464,0,12.9821
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.721229,69.62981,54.83766,0.2899497,0.2899497,0,0,0,0.2899497,593.6302,1.416019,0,0,1.721229,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,0.3189447,1.376983,0,12.3465
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.914589,62.39602,54.92995,0,0,0,0,0,0,0,0.914589,0,0,0.914589,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1347622,0,0.7316712,0,11.53986
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07500262,54.2843,53.70499,1.535212,1.535212,0,0,0,1.535212,4.885489,0,0,0,0.07500262,1.616013,1.535212,0,0,0,10.62527,0,1.54101,-1.54101,12.37566,88.3974,0.1347622,1.688733,0.0600021,0,10.70028
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01973411,51.26185,51.11246,0.9051016,0.9051016,0,0,0,0.9051016,2.180319,0,1.110223E-16,0,0.01973411,0.9527385,0.9051016,0,0,1.712233,9.084264,0,0.9330044,-0.9330044,11.39219,81.3726,0.1347622,0.9956117,0.01578728,0,9.103998
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,48.84713,48.84713,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.748905,8.151259,0,2.272099,-2.272099,8.997186,64.26548,0.1347622,2.374343,0,0,8.151259
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,46.60698,46.60698,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.273459,5.879161,0,1.649568,-1.649568,7.258388,51.84553,0.1347622,1.723799,0,0,5.879161
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,44.61852,44.61852,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.106312,4.229593,0,0.4836628,-0.4836628,6.748563,48.20392,0.1347622,0.5054276,0,0,4.229593
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,42.63846,42.63846,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.643715,3.74593,0,0.04496639,-0.04496639,6.701164,47.86536,0.1347622,0.04698987,0,0,3.74593
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,41.2457,41.2457,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.693678,3.700964,0,0.1501957,-0.1501957,6.542844,46.7345,0.1347622,0.1569545,0,0,3.700964
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,40.16338,40.16338,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.860562,3.550768,0,0.3521352,-0.3521352,6.171661,44.0832,0.1347622,0.3679813,0,0,3.550768
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,39.05589,39.05589,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.251823,3.198633,0,0.2105349,-0.2105349,5.949738,42.49804,0.1347622,0.220009,0,0,3.198633
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,38.06586,38.06586,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.485751,2.988098,0,0.0501115,-0.0501115,5.896915,42.12074,0.1347622,0.05236652,0,0,2.988098
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,37.23524,37.23524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.54143,2.937987,0,0,0,5.896915,42.12074,0.1347622,0,0,0,2.937987
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.03324023,36.61712,36.38784,0.4432181,0.4432181,0,-1,0,0.4432181,7.499746,0,5.551115E-17,0,0.03324023,0.4665453,0.4432181,0,0,8.54143,2.937987,0,0.4333051,-0.4333051,5.440172,38.85829,0.1347622,0.4875399,0.02659218,0,2.971227
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.218207,36.93098,35.42298,0.368434,0.368434,0,0,0,0.368434,59.22554,0,0,0,0.218207,0.3878253,0.368434,0,0,9.022881,2.504681,0,0.1696182,-0.1696182,5.261378,37.5812,0.1347622,0.4052774,0.1745656,0,2.722888
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.253246,43.84572,34.80211,0,0,0,0,0,0,0,0,0,0,1.253246,0,0,0,0,9.211346,2.335063,1.253246,0,1.253246,6.450312,46.07357,0.1347096,0,1.002597,0,3.588309
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.137322,50.29286,34.21481,1.301731,1.301731,0,0,0,1.301731,164.1908,0,0,0,2.137322,1.370243,1.301731,0,0,7.958099,3.462985,0.7670788,0,0.7670788,7.178027,51.27152,0.1346774,1.431904,1.709858,0,5.600307
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.791044,58.35263,36.19487,1.626347,1.626347,0,0,0,1.626347,171.6143,0,0,0,2.791044,1.711944,1.626347,0,0,7.19102,4.153356,1.0791,0,1.0791,8.201751,58.58382,0.1346321,1.788982,2.232835,0,6.944399
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.171484,67.64398,40.77586,1.20749,1.20749,0,-1,0,1.20749,262.6509,0,0,0,3.171484,1.271042,1.20749,0,0,6.111921,5.124545,1.900442,0,1.900442,10.00467,71.46177,0.1345524,1.328239,2.537187,0,8.296029
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.330826,75.11039,45.30651,0.2372115,0.2372115,0,0,0,0.2372115,1404.159,0,0,0,3.330826,0.2496963,0.2372115,0,0,4.21148,6.834943,3.08113,0,3.08113,12.92768,92.34042,0.1344234,0.2609327,2.664661,0,10.16577
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.322072,79.35,48.65416,2.599492,2.599492,0,0,0,2.599492,127.797,0,0,0,3.322072,2.736307,2.599492,0,0,1.130349,9.60796,0.5857649,0,0.5857649,13.48339,96.30974,0.1343989,2.859441,2.657658,0,12.93003
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.158233,80.6242,51.15441,0.8532741,0.8532741,0,0,0,0.8532741,370.1311,1.715465,0,0,3.158233,0.8981833,0.8532741,0,0,0.5445845,10.13515,0.5445845,0,0.5445845,14.00003,100,0.1343762,0.9386016,2.526586,0,13.29338
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.831148,79.70026,53.47007,0.8300968,0.8300968,0,0,0,0.8300968,341.0624,1.957362,0,0,2.831148,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1343762,0.9131065,2.264919,0,13.45642
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.357358,75.80649,54.60274,1.37037,1.37037,0,-1,0,1.37037,172.0235,0.9148641,0,0,2.357358,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1343762,1.507407,1.885887,0,12.98263
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.721536,69.52939,54.74537,1.054829,1.054829,0,0,0,1.054829,163.2053,0.6111899,0,0,1.721536,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1343762,1.160312,1.377229,0,12.34681
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.9148502,62.30091,54.83766,1.759741,1.759741,0,0,0,1.759741,51.98779,0,0,0,0.9148502,1.852359,1.759741,0,0,0,10.62527,0,0.9375085,-0.9375085,13.01181,92.94129,0.1343762,1.935715,0.7318802,0,11.54012
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07711414,54.15747,53.56237,0.1668641,0.1668641,0,0,0,0.1668641,46.21373,0,0,0,0.07711414,0.1756465,0.1668641,0,0,1.041676,9.687766,0,0.09853232,-0.09853232,12.90794,92.19942,0.1343762,0.1835506,0.06169131,0,9.76488
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02159634,51.13318,50.96983,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6569635,0,0,0,0.02159634,2.144522,2.037296,0,0,1.151156,9.589233,0,2.122926,-2.122926,10.67019,76.21545,0.1343762,3.616026,0.01727707,5,9.610829
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,48.65416,48.65416,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.509963,7.466307,0,1.785176,-1.785176,8.788445,62.77448,0.1343762,1.865508,0,0,7.466307
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,46.43917,46.43917,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.493492,5.681132,0,1.554671,-1.554671,7.149677,51.06902,0.1343762,1.624631,0,0,5.681132
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,44.45911,44.45911,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.220904,4.126461,0,1.636679,-1.636679,5.424466,38.74611,0.1343762,1.710329,0,0,4.126461
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,42.47905,42.47905,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.039435,2.489782,0,0.3249455,-0.3249455,5.081944,36.29953,0.1343762,0.3395681,0,0,2.489782
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,41.06112,41.06112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.400486,2.164837,0,0,0,5.081944,36.29953,0.1343762,0,0,0,2.164837
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,39.97041,39.97041,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.400486,2.164837,0,0.3880151,-0.3880151,4.67294,33.37807,0.1343762,0.4054757,0,0,2.164837
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,38.86292,38.86292,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.831614,1.776821,0,0.1230508,-0.1230508,4.543233,32.4516,0.1343762,0.128588,0,0,1.776821
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,37.87289,37.87289,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,9.968337,1.653771,0,0.5802962,-0.5802962,3.931547,28.08242,0.1343762,0.6064094,0,0,1.653771
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,37.05066,37.05066,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.61311,1.073475,0,0.3018578,-0.3018578,3.613361,25.80967,0.1343762,0.3154414,0,0,1.073475
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.0671427,36.64128,36.17809,0.3537942,0.3537942,0,-1,0,0.3537942,18.9779,0,5.551115E-17,0,0.0671427,0.3724149,0.3537942,0,0,10.94851,0.7716168,0,0.3052723,-0.3052723,3.291576,23.51121,0.1343762,0.3891736,0.05371416,0,0.8387594
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3508592,37.66576,35.23001,0.4158911,0.4158911,0,0,0,0.4158911,84.36325,0,0,0,0.3508592,0.4377801,0.4158911,0,0,11.2877,0.4663445,0,0.08692085,-0.08692085,3.199953,22.85676,0.1343762,0.4574802,0.2806874,0,0.8172037
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.065712,42.20319,34.59236,0.4873143,0.4873143,0,0,0,0.4873143,218.6909,0,0,0,1.065712,0.5129625,0.4873143,0,0,11.38428,0.3794236,0.5527498,0,0.5527498,3.724338,26.60236,0.1343531,0.5360458,0.8525698,0,1.445136
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.433838,52.59321,34.00505,0,0,0,0,0,0,0,0,0,0,2.433838,0,0,0,0,10.83153,0.8768984,2.433838,0,2.433838,6.033279,43.09476,0.1342515,0,1.94707,0,3.310736
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.515944,65.27248,35.98512,2.17997,2.17997,0,0,0,2.17997,161.2841,0,0,0,3.515944,2.294705,2.17997,0,0,8.397691,3.067352,1.221239,0,1.221239,7.191848,51.37024,0.1342006,2.397967,2.812755,0,6.583296
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.175297,67.45537,40.59128,1.829887,1.829887,0,-1,0,1.829887,173.5242,0,0,0,3.175297,1.926197,1.829887,0,0,7.176452,4.166468,1.249101,0,1.249101,8.376849,59.83451,0.1341485,2.012876,2.540238,0,7.341765
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.334755,74.9073,45.11354,0,0,0,0,0,0,0,0,0,0,3.334755,0,0,0,0,5.927351,5.290658,3.334755,0,3.334755,11.54048,82.4318,0.1340098,0,2.667804,0,8.625413
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.324637,79.19444,48.51153,0.06259785,0.06259785,0,0,0,0.06259785,5311.104,0.6661487,0,0,3.324637,0.06589247,0.06259785,0,0,2.592596,8.291938,2.592596,0,2.592596,14.00003,100,0.1339021,0.06885763,2.65971,0,11.61658
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.160294,80.47527,51.02016,2.128364,2.128364,0,0,0,2.128364,148.4847,0.9199116,0,0,3.160294,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1339021,2.3412,2.528235,0,13.78557
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.832991,79.54301,53.32744,0.2899242,0.2899242,0,0,0,0.2899242,977.149,2.527808,0,0,2.832991,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1339021,0.3189166,2.266393,0,13.45827
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.358745,75.65168,54.46011,0.2931736,0.2931736,0,-1,0,0.2931736,804.5556,2.050141,0,0,2.358745,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1339021,0.322491,1.886996,0,12.98402
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,2.054171,72.65042,54.60274,1.614305,1.614305,0,0,0,1.614305,127.248,0.3549021,0,0,2.054171,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1339021,1.775736,1.643337,0,12.67945
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8368658,61.48341,54.69503,1.768,1.768,0,0,0,1.768,47.33403,0,2.220446E-16,0,0.8368658,1.861053,1.768,0,0,0,10.62527,0,1.024187,-1.024187,12.92044,92.28867,0.1339021,1.9448,0.6694927,0,11.46214
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07378911,54.03907,53.47007,0,0,0,0,0,0,0,0,0,0,0.07378911,0,0,0,0,1.137986,9.601087,0.07378911,0,0.07378911,12.99044,92.78869,0.1338991,0,0.05903129,0,9.674876
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03510285,51.09264,50.82719,1.327731,1.327731,0,0,0,1.327731,2.643823,0,2.220446E-16,0,0.03510285,1.397611,1.327731,0,0,1.064197,9.667498,0,1.362509,-1.362509,11.55423,82.53007,0.1338991,1.460504,0.02808228,0,9.7026
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,48.51153,48.51153,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.578095,8.304989,0,0.07362324,-0.07362324,11.47663,81.97574,0.1338991,0.07693629,0,0,8.304989
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,46.27137,46.27137,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.659899,8.231365,0,1.179628,-1.179628,10.23319,73.09406,0.1338991,1.232711,0,0,8.231365
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,44.29131,44.29131,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,3.970597,7.051737,0,1.331069,-1.331069,8.830119,63.07215,0.1338991,1.390967,0,0,7.051737
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,42.31124,42.31124,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.449563,5.720668,0,0.4883782,-0.4883782,8.315323,59.39505,0.1338991,0.5103552,0,0,5.720668
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,40.86815,40.86815,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,5.992205,5.23229,0,0.5022167,-0.5022167,7.785941,55.61375,0.1338991,0.5248165,0,0,5.23229
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,39.78583,39.78583,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.550223,4.730073,0,0.3183288,-0.3183288,7.450392,53.21698,0.1338991,0.3326536,0,0,4.730073
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,38.67834,38.67834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.903922,4.411744,0,0,0,7.450392,53.21698,0.1338991,0,0,0,4.411744
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,37.66314,37.66314,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.903922,4.411744,0,0.007211637,-0.007211637,7.442791,53.16269,0.1338991,0.007536161,0,0,4.411744
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,36.83252,36.83252,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.911935,4.404532,0,0.2464691,-0.2464691,7.18299,51.30696,0.1338991,0.2575602,0,0,4.404532
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04197561,36.24882,35.95995,0,0,0,-1,0,0,0,0,0,0,0.04197561,0,0,0,0,7.18579,4.158063,0.04197561,0,0.04197561,7.222811,51.5914,0.1338973,0,0.03358049,0,4.200039
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.245204,36.71256,35.02026,0,0,0,0,0,0,0,0,0,0,0.245204,0,0,0,0,7.143814,4.195842,0.245204,0,0.245204,7.455432,53.25298,0.1338871,0,0.1961632,0,4.441046
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.261311,43.46229,34.38261,0.08061519,0.08061519,0,0,0,0.08061519,1564.607,0,0,0,1.261311,0.0848581,0.08061519,0,0,6.89861,4.416525,1.176453,0,1.176453,8.571513,61.22497,0.1338384,0.08867671,1.009049,0,5.677836
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.145841,49.86739,33.77013,0,0,0,0,0,0,0,0,0,0,2.145841,0,0,0,0,5.722157,5.475333,2.145841,0,2.145841,10.60724,75.76582,0.1337495,0,1.716673,0,7.621173
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.799412,57.93665,35.77536,0.8810188,0.8810188,0,0,0,0.8810188,317.7471,0,0,0,2.799412,0.9273883,0.8810188,0,0,3.576316,7.40659,1.872023,0,1.872023,12.38319,88.45121,0.133672,0.9691207,2.239529,0,10.206
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.179646,67.23081,40.37313,0.2894284,0.2894284,0,-1,0,0.2894284,1098.595,1.170691,0,0,3.179646,0.3046614,0.2894284,0,0,1.704293,9.091411,1.704293,0,1.704293,14.00003,100,0.1336016,0.3183712,2.543717,0,12.27106
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.337807,74.7373,44.95413,0.2954014,0.2954014,0,0,0,0.2954014,1129.923,3.026858,0,0,3.337807,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,0.3249415,2.670245,0,13.96308
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.326933,79.04663,48.37729,0.310021,0.310021,0,0,0,0.310021,1073.132,3.000595,0,0,3.326933,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,0.3410231,2.661546,0,13.95221
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.16251,80.31738,50.87753,1.017009,1.017009,0,0,0,1.017009,310.9618,2.091974,0,0,3.16251,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,1.11871,2.530008,0,13.78778
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.529163,88.13268,53.18481,0,0,0,0,0,0,0,3.529163,0,0,3.529163,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,0,2.82333,0,14.15444
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.98062,82.54963,54.31747,1.771809,1.771809,0,-1,0,1.771809,168.2247,1.115558,0,0,2.98062,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,1.94899,2.384496,0,13.60589
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.723576,69.22955,54.46011,0,0,0,0,0,0,0,1.723576,0,0,1.723576,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1336016,0,1.37886,0,12.34885
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.129634,63.87847,54.56078,1.102177,1.102177,0,0,0,1.102177,102.4912,2.220446E-16,0,0,1.129634,1.160186,1.102177,0,0,0,10.62527,0,0.03055198,-0.03055198,13.96782,99.76997,0.1336016,1.212395,0.9037076,0,11.75491
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.08128323,53.95387,53.32744,0.9965764,0.9965764,0,0,0,0.9965764,8.156247,0,1.110223E-16,0,0.08128323,1.049028,0.9965764,0,0,0.03394665,10.59472,0,0.9677446,-0.9677446,12.94773,92.4836,0.1336016,1.096234,0.06502659,0,10.67601
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02555453,50.87754,50.68456,0.8347158,0.8347158,0,0,0,0.8347158,3.061464,0,1.110223E-16,0,0.02555453,0.8786483,0.8347158,0,0,1.109218,9.626978,0,0.8530937,-0.8530937,12.04849,86.06048,0.1336016,0.9181874,0.02044362,0,9.652533
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,48.33533,48.33533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0571,8.773884,0,0,0,12.04849,86.06048,0.1336016,0,0,0,8.773884
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,46.08679,46.08679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0571,8.773884,0,0,0,12.04849,86.06048,0.1336016,0,0,0,8.773884
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,44.10673,44.10673,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.0571,8.773884,0,0,0,12.04849,86.06048,0.1336016,0,0,0,8.773884
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,42.11827,42.11827,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.0571,8.773884,0,0.1146622,-0.1146622,11.92763,85.19717,0.1336016,0.119822,0,0,8.773884
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,40.68357,40.68357,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.184503,8.659222,0,0.3787375,-0.3787375,11.5284,82.34557,0.1336016,0.3957807,0,0,8.659222
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,39.59286,39.59286,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.605322,8.280484,0,0.6342956,-0.6342956,10.8598,77.56982,0.1336016,0.6628389,0,0,8.280484
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,38.46019,38.46019,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.310095,7.646189,0,0.1009208,-0.1009208,10.75342,76.80996,0.1336016,0.1054623,0,0,7.646189
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,37.44499,37.44499,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.422229,7.545268,0,0.9285318,-0.9285318,9.774658,69.81885,0.1336016,0.9703157,0,0,7.545268
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,36.62276,36.62276,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.453931,6.616736,0,0.3652188,-0.3652188,9.389684,67.06903,0.1336016,0.3816537,0,0,6.616736
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04139351,36.00948,35.72502,0.4089905,0.4089905,0,-1,0,0.4089905,10.1209,0,5.551115E-17,0,0.04139351,0.4305163,0.4089905,0,0,4.85973,6.251517,0,0.3891228,-0.3891228,8.979512,64.13924,0.1336016,0.4498895,0.03311481,0,6.292911
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3755021,37.3877,34.78533,0.4312507,0.4312507,0,0,0,0.4312507,87.0728,0,0,0,0.3755021,0.4539481,0.4312507,0,0,5.292089,5.862394,0,0.07844605,-0.07844605,8.896823,63.54861,0.1336016,0.4743758,0.3004017,0,6.237896
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1309694,35.04239,34.14769,0.6140943,0.6140943,0,0,0,0.6140943,21.32725,0,1.110223E-16,0,0.1309694,0.6464151,0.6140943,0,0,5.379251,5.783948,0,0.5154456,-0.5154456,8.353495,59.6677,0.1336016,0.6755037,0.1047755,0,5.914918
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.020271,40.75556,33.53521,1.226335,1.226335,0,0,0,1.226335,83.19675,0,0,0,1.020271,1.290879,1.226335,0,0,5.951968,5.268503,0,0.270608,-0.270608,8.068249,57.63024,0.1336016,1.348968,0.8162166,0,6.288774
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.43049,46.00643,35.54044,0.5061336,0.5061336,0,0,0,0.5061336,282.6309,0,0,0,1.43049,0.5327722,0.5061336,0,0,6.252644,4.997895,0.897718,0,0.897718,8.919899,63.71344,0.1335645,0.556747,1.144392,0,6.428385
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.548479,70.95412,40.16338,0.6744263,0.6744263,0,-1,0,0.6744263,526.1477,0,0,0,3.548479,0.7099225,0.6744263,0,0,5.354926,5.805841,2.838556,0,2.838556,11.61279,82.94833,0.1334474,0.741869,2.838783,0,9.35432
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.340938,74.55747,44.78632,1.151853,1.151853,0,0,0,1.151853,290.0491,0,0,0,3.340938,1.212476,1.151853,0,0,2.51637,8.360541,2.128462,0,2.128462,13.63203,97.37142,0.1333597,1.267038,2.672751,0,11.70148
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.850859,85.59903,48.23465,0,0,0,0,0,0,0,3.462951,0,0,3.850859,0,0,0,0,0.3879077,10.27616,0.3879077,0,0.3879077,14.00003,100,0.1333438,0,3.080687,0,14.12702
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.539056,84.93476,50.77685,0.4780967,0.4780967,0,0,0,0.4780967,740.2386,3.035797,0,0,3.539056,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1333438,0.5259063,2.831245,0,14.16433
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.606601,76.63444,53.04218,1.326548,1.326548,0,0,0,1.326548,196.4951,1.210235,0,0,2.606601,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1333438,1.459203,2.085281,0,13.23188
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.949203,82.05119,54.22518,0.6255758,0.6255758,0,-1,0,0.6255758,471.4381,2.290702,0,0,2.949203,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1333438,0.6881334,2.359362,0,13.57448
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.756498,69.4426,54.36781,1.611109,1.611109,0,0,0,1.611109,109.0241,0.06059309,0,0,1.756498,1.695905,1.611109,0,0,0,10.62527,0,0,0,14.00003,100,0.1333438,1.77222,1.405198,0,12.38177
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4558119,58.07182,54.46011,0.1021451,0.1021451,0,0,0,0.1021451,446.2396,0.3482907,0,0,0.4558119,0.1075212,0.1021451,0,0,0,10.62527,0,0,0,14.00003,100,0.1333438,0.1123596,0.3646495,0,11.08109
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2372953,55.02676,53.18481,0.9073648,0.9073648,0,0,0,0.9073648,26.15214,0,1.110223E-16,0,0.2372953,0.9551208,0.9073648,0,0,0,10.62527,0,0.7178255,-0.7178255,13.24337,94.59534,0.1333438,0.9981012,0.1898362,0,10.86257
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.09152626,51.23471,50.54193,1.312584,1.312584,0,0,0,1.312584,6.972983,0,0,0,0.09152626,1.381667,1.312584,0,0,0.7975839,9.907449,0,1.290141,-1.290141,11.88345,84.88158,0.1333438,1.443842,0.07322101,0,9.998975
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,48.15915,48.15915,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.231074,8.617308,0,0.8082387,-0.8082387,11.03149,78.79618,0.1333438,0.8446094,0,0,8.617308
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,45.89382,45.89382,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.129117,7.809069,0,2.185973,-2.185973,8.727269,62.33751,0.1333438,2.284342,0,0,7.809069
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,43.93893,43.93893,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.557976,5.623096,0,3.505263,-3.505263,5.032397,35.94563,0.1333438,4.024223,0,0,5.623096
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,41.95886,41.95886,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.452713,2.117833,0,0.8188866,-0.8188866,4.169215,29.78005,0.1333438,0.8557366,0,0,2.117833
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,40.51577,40.51577,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.36259,1.298946,0,0.04054049,-0.04054049,4.126482,29.47481,0.1333438,0.04236481,0,0,1.298946
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,39.40828,39.40828,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.40763,1.258406,0,0.9121094,-0.9121094,3.165034,22.60734,0.1333438,0.9531543,0,0,1.258406
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,38.27561,38.27561,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.42109,0.3462963,0,0.1250902,-0.1250902,3.033177,21.66551,0.1333438,0.1307192,0,0,0.3462963
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,37.26041,37.26041,0.8742456,0.2101459,0,-1,0,0.2101459,0,0,0.6640998,0.7515243,0,0.2212062,0.2101459,0,0,11.56008,0.2212062,0,0.2212062,-0.2212062,2.800006,20,0.1333438,0.9616702,0,0,0.2212062
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,36.43818,36.43818,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333438,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04284041,35.83452,35.54044,0.1644467,0.04069839,0,-1,0,0.04069839,105.2632,0,0.1237483,0.1727517,0.04284041,0.04284041,0.04069839,0,0,11.80586,0,0,0,0,2.800006,20,0.1333438,0.1808913,0.03427232,0,0.04284041
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2379199,36.25496,34.61753,0,0,0,0,0,0,0,0,0,0,0.2379199,0,0,0,0,11.80586,0,0.2379199,0,0.2379199,3.025716,21.61222,0.133334,0,0.1903359,0,0.2379199
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.09595,41.75966,33.95471,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,196.8356,0,0,0,1.09595,0,0,3.505263,3.33,11.56794,0.2141279,4.42595,0,4.42595,7.224541,51.60376,0.133415,0.6124627,0.8767598,5,1.310078
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.285594,50.56654,33.34224,2.100011,2.100011,4.650043,0,1.434462,2.100011,108.8373,0,0,0,2.285594,0,0,2.550032,2.422531,7.141991,4.197483,4.708125,0,4.708125,11.69106,83.50741,0.1335391,2.310012,1.828475,5,6.483077
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.600587,65.35808,35.34747,0.8780375,0.8780375,0,0,0,0.8780375,410.0721,0.2424716,0,0,3.600587,0.92425,0.8780375,0,0,2.433866,8.434795,2.433866,0,2.433866,14.00003,100,0.1334391,0.9658412,2.88047,0,12.03538
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.187191,66.81123,39.97041,0.103948,0.103948,0,-1,0,0.103948,3066.14,3.077772,0,0,3.187191,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,0.1143428,2.549753,0,13.81247
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.344344,74.35925,44.60174,1.777645,1.777645,0,0,0,1.777645,188.1334,1.473139,0,0,3.344344,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,1.95541,2.675475,0,13.96962
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.3323,78.70564,48.06685,0.8202006,0.8202006,0,0,0,0.8202006,406.2787,2.468931,0,0,3.3323,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,0.9022206,2.66584,0,13.95757
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.165731,80.05223,50.64261,0.8135038,0.8135038,0,0,0,0.8135038,389.1476,2.309411,0,0,3.165731,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,0.8948542,2.532584,0,13.79101
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.275967,84.3904,52.90794,1.780952,1.780952,0,0,0,1.780952,183.9447,1.401281,0,0,3.275967,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,1.959047,2.620774,0,13.90124
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.39796,75.62158,54.08255,1.340591,1.340591,0,-1,0,1.340591,178.8733,0.9868112,0,0,2.39796,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,1.474651,1.918368,0,13.02323
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.725471,68.98472,54.22518,1.219153,1.219153,0,0,0,1.219153,141.5303,0.4421515,0,0,1.725471,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,1.341068,1.380376,0,12.35074
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8926709,61.56251,54.31747,0.5149881,0.5149881,0,0,0,0.5149881,173.3382,0.3505781,0,0,0.8926709,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1334391,0.566487,0.7141367,0,11.51795
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2075737,54.64936,53.04218,0.2572925,0.2572925,0,0,0,0.2572925,80.67614,0,0,0,0.2075737,0.2708342,0.2572925,0,0,0,10.62527,0,0.06326056,-0.06326056,13.93335,99.5237,0.1334391,0.2830218,0.166059,0,10.83285
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03085333,50.63191,50.3993,0,0,0,0,0,0,0,0,0,0,0.03085333,0,0,0,0,0.0702895,10.56201,0.03085333,0,0.03085333,13.96262,99.73277,0.1334379,0,0.02468266,0,10.59287
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,47.99973,47.99973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.03943618,10.58978,0,0,0,13.96262,99.73277,0.1334379,0,0,0,10.58978
