Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,45.73441,45.73441,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.03943618,10.58978,0,0.8333853,-0.8333853,13.08415,93.45803,0.1334379,0.8708877,0,0,10.58978
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,43.77113,43.77113,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9654199,9.756396,0,2.603489,-2.603489,10.33983,73.8558,0.1334379,2.720646,0,0,9.756396
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,41.79106,41.79106,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.858185,7.152907,0,0.5445457,-0.5445457,9.765831,69.75579,0.1334379,0.5690503,0,0,7.152907
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,40.34797,40.34797,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.463236,6.608362,0,0,0,9.765831,69.75579,0.1334379,0,0,0,6.608362
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,39.24047,39.24047,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.463236,6.608362,0,0.5038772,-0.5038772,9.234697,65.96199,0.1334379,0.5265517,0,0,6.608362
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,38.10781,38.10781,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.023099,6.104485,0,0.3588527,-0.3588527,8.856434,63.26011,0.1334379,0.375001,0,0,6.104485
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,37.09261,37.09261,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.421825,5.745632,0,0.2176895,-0.2176895,8.626968,61.62108,0.1334379,0.2274856,0,0,5.745632
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,36.24521,36.24521,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.663702,5.527942,0,0.07276493,-0.07276493,8.550267,61.07322,0.1334379,0.07603936,0,0,5.527942
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1509338,36.41241,35.37264,0.217557,0.217557,0,-1,0,0.217557,69.37665,0,2.775558E-17,0,0.1509338,0.2290074,0.217557,0,0,5.744552,5.455177,0,0.07807362,-0.07807362,8.467971,60.48538,0.1334379,0.2393127,0.120747,0,5.606111
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.222342,35.95193,34.42456,0.192784,0.192784,0,0,0,0.192784,115.3321,0,0,0,0.222342,0.2029306,0.192784,0,0,5.8313,5.377104,0.01941139,0,0.01941139,8.486386,60.61692,0.1334371,0.2120624,0.1778736,0,5.599446
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9478264,40.46564,33.77013,0.262623,0.262623,0,0,0,0.262623,360.9076,0,0,0,0.9478264,0.2764453,0.262623,0,0,5.811889,5.394574,0.6713811,0,0.6713811,9.123314,65.1664,0.1334095,0.2888853,0.7582611,0,6.342401
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9853847,40.10272,33.15765,1.534175,1.534175,0,0,0,1.534175,64.22897,0,2.220446E-16,0,0.9853847,1.614921,1.534175,0,0,5.140508,5.998817,0,0.6295361,-0.6295361,8.459724,60.42648,0.1334095,1.687592,0.7883078,0,6.984202
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.810625,57.29024,35.13771,0,0,0,0,0,0,0,0,0,0,2.810625,0,0,0,0,5.839993,5.369281,2.810625,0,2.810625,11.12612,79.47211,0.1332944,0,2.2485,0,8.179906
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.460012,69.49111,39.78583,0.8764817,0.8764817,0,-1,0,0.8764817,394.7615,0,0,0,3.460012,0.9226122,0.8764817,0,0,3.029367,7.898843,2.5374,0,2.5374,13.53331,96.66628,0.1331906,0.9641298,2.76801,0,11.35886
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.507226,76.00153,44.40877,1.505842,1.505842,0,0,0,1.505842,232.908,1.430161,0,0,3.507226,1.585096,1.505842,0,0,0.4919677,10.1825,0.4919677,0,0.4919677,14.00003,100,0.1331705,1.656426,2.80578,0,13.68973
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.573592,60.58438,47.89905,0,0,0,0,0,0,0,1.573592,0,0,1.573592,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331705,0,1.258874,0,12.19887
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.317727,81.65662,50.44964,0.9234307,0.9234307,0,0,0,0.9234307,359.2828,2.345695,0,0,3.317727,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1331705,1.015774,2.654182,0,13.943
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.264939,84.0599,52.7653,3.178375,3.178375,1.25,0,0.50625,3.178375,102.7235,1.235071,0,0,3.264939,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1331705,3.496212,2.611951,5,13.89021
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.778025,69.1693,53.93992,1.781827,1.781827,0,-1,0,1.781827,99.78664,0,0,0,1.778025,1.875607,1.781827,0,0,0,10.62527,0,0.09758202,-0.09758202,13.89717,99.26528,0.1331705,1.96001,1.42242,0,12.4033
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.087343,62.99611,54.08255,1.731098,1.731098,0,0,0,1.731098,62.81233,0,0,0,1.087343,1.822208,1.731098,0,0,0.1084245,10.52769,0,0.7348655,-0.7348655,13.12255,93.73232,0.1331705,1.904208,0.8698744,0,11.61504
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.937217,61.79363,54.17484,2.007252,2.007252,0,0,0,2.007252,46.69156,0,0,0,0.937217,2.112896,2.007252,0,0,0.9249417,9.792827,0,1.175679,-1.175679,11.88328,84.88038,0.1331705,2.207977,0.7497736,0,10.73004
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2175965,54.59207,52.90794,1.385839,1.385839,0,0,0,1.385839,15.70143,0,2.220446E-16,0,0.2175965,1.458778,1.385839,0,0,2.231252,8.617147,0,1.241182,-1.241182,10.57496,75.53525,0.1331705,1.524423,0.1740772,0,8.834743
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06628869,50.71476,50.21472,0.1505296,0.1505296,0,0,0,0.1505296,44.03699,0,0,0,0.06628869,0.1584522,0.1505296,0,0,3.610343,7.375966,0,0.0921635,-0.0921635,10.47781,74.84133,0.1331705,0.1655825,0.05303095,0,7.442255
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,47.80676,47.80676,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.712747,7.283803,0,1.64425,-1.64425,8.744616,62.46141,0.1331705,1.718241,0,0,7.283803
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,45.54144,45.54144,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.539691,5.639552,0,0,0,8.744616,62.46141,0.1331705,0,0,0,5.639552
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,43.58654,43.58654,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.539691,5.639552,0,1.352152,-1.352152,7.319322,52.28077,0.1331705,1.412999,0,0,5.639552
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,41.62326,41.62326,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.042083,4.2874,0,0.262772,-0.262772,7.042336,50.3023,0.1331705,0.2745968,0,0,4.2874
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,40.16338,40.16338,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.334052,4.024628,0,0.3056206,-0.3056206,6.720183,48.00121,0.1331705,0.3193735,0,0,4.024628
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,39.05589,39.05589,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.67363,3.719007,0,0.3629844,-0.3629844,6.337564,45.26823,0.1331705,0.3793187,0,0,3.719007
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,37.92323,37.92323,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.076946,3.356023,0,0.4647526,-0.4647526,5.847672,41.769,0.1331705,0.4856665,0,0,3.356023
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,36.90802,36.90802,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.593338,2.89127,0,0.1434451,-0.1434451,5.696467,40.68897,0.1331705,0.1499001,0,0,2.89127
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,36.05224,36.05224,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.752721,2.747825,0,0.4809142,-0.4809142,5.189539,37.06807,0.1331705,0.5025554,0,0,2.747825
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04619634,35.47931,35.16289,0.6372091,0.6372091,0,-1,0,0.6372091,7.249794,1.110223E-16,0,0,0.04619634,0.6707464,0.6372091,0,0,9.28707,2.266911,0,0.62455,-0.62455,4.531206,32.36569,0.1331705,0.7009299,0.03695707,0,2.313107
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2681257,36.05788,34.21481,0,0,0,0,0,0,0,0,0,0,0.2681257,0,0,0,0,9.981015,1.642361,0.2681257,0,0.2681257,4.785573,34.18259,0.1331595,0,0.2145006,0,1.910487
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.274286,42.67976,33.55199,0.08334415,0.08334415,0,0,0,0.08334415,1528.944,0,0,0,1.274286,0.08773069,0.08334415,0,0,9.712889,1.883674,1.186555,0,1.186555,5.911237,42.22304,0.133111,0.09167857,1.019429,0,3.15796
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.159652,49.02659,32.91434,2.860506,2.860506,0,0,0,2.860506,75.49895,4.440892E-16,0,0,2.159652,3.011059,2.860506,0,0,8.526334,2.951574,0,0.851407,-0.851407,5.013776,35.81261,0.133111,3.146557,1.727722,0,5.111226
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.814356,57.04838,34.90279,1.506085,1.506085,0,0,0,1.506085,186.8657,0,0,0,2.814356,1.585352,1.506085,0,0,9.472342,2.100167,1.229004,0,1.229004,6.179711,44.1407,0.1330609,1.656693,2.251485,0,4.914523
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.194484,66.36835,39.55091,1.701596,1.701596,0,-1,0,1.701596,187.7346,0,0,0,3.194484,1.791154,1.701596,0,0,8.243339,3.20627,1.40333,0,1.40333,7.511027,53.65009,0.1330037,1.871756,2.555587,0,6.400754
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.351607,73.92495,44.19902,2.355062,2.355062,0,0,0,2.355062,142.315,0,0,0,3.351607,2.479013,2.355062,0,0,6.840008,4.469267,0.8725945,0,0.8725945,8.338842,59.56304,0.1329681,2.590568,2.681286,0,7.820874
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.446662,79.63008,47.71447,0,0,0,0,0,0,0,0,0,0,3.446662,0,0,0,0,5.967413,5.254602,3.446662,0,3.446662,11.60863,82.91864,0.1328278,0,2.757329,0,8.701263
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.60332,85.08467,50.26506,1.100275,1.100275,0,0,0,1.100275,327.4927,0,0,0,3.60332,1.158184,1.100275,0,0,2.520752,8.356598,2.445136,0,2.445136,13.92829,99.4876,0.1327285,1.210302,2.882656,0,11.95992
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.174564,82.66982,52.57233,0.07490262,0.07490262,0,0,0,0.07490262,4238.255,3.020103,0,0,3.174564,0.07884486,0.07490262,0,0,0.07561611,10.55722,0.07561611,0,0.07561611,14.00003,100,0.1327254,0.08239288,2.539651,0,13.73178
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.921393,81.12003,53.75534,0.7272697,0.7272697,0,-1,0,0.7272697,401.6931,2.155846,0,0,2.921393,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.1327254,0.7999967,2.337114,0,13.54667
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.166111,72.97476,53.89797,0,0,0,0,0,0,0,2.166111,0,0,2.166111,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1327254,0,1.732889,0,12.79138
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.08279,62.85794,53.99026,0.2582971,0.2582971,0,0,0,0.2582971,419.2036,0.8108989,0,0,1.08279,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.1327254,0.2841268,0.8662324,0,11.70807
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08952613,53.45296,52.7653,1.089037,1.089037,0,0,0,1.089037,8.22067,0,2.220446E-16,0,0.08952613,1.146355,1.089037,0,0,0,10.62527,0,1.056829,-1.056829,12.88603,92.04291,0.1327254,1.197941,0.0716209,0,10.7148
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03397973,50.28574,50.03013,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9771098,0,4.440892E-16,0,0.03397973,2.344816,2.227575,0,0,1.174254,9.568445,0,2.310836,-2.310836,10.4502,74.64412,0.1327254,3.825332,0.02718378,5,9.602426
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,47.62218,47.62218,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.741849,7.25761,0,3.505263,-3.505263,6.755326,48.25223,0.1327254,4.066556,0,0,7.25761
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,45.37363,45.37363,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.636586,3.752347,0,1.852441,-1.852441,4.802682,34.3048,0.1327254,1.935801,0,0,3.752347
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,43.41874,43.41874,2.676162,1.80491,0,-1,0,1.80491,0,0,0.871251,1.138867,0,1.899906,1.80491,0,0,9.694854,1.899906,0,1.899906,-1.899906,2.800006,20,0.1327254,2.943778,0,0,1.899906
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,41.46385,41.46385,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,39.97041,39.97041,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,38.86292,38.86292,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,37.73026,37.73026,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,36.74022,36.74022,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,35.86765,35.86765,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1314991,35.87281,34.96991,0.4132342,0.1249241,0,-1,0,0.1249241,105.2632,0,0.2883101,0.4295728,0.1314991,0.1314991,0.1249241,0,0,11.80586,0,0,0,0,2.800006,20,0.1327254,0.4545577,0.1051993,0,0.1314991
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3945598,36.77108,34.047,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,107.0781,0,0,0,0.3945598,0,0,3.505263,3.33,11.80586,0,3.72456,0,3.72456,6.333433,45.23872,0.1328175,0.4053262,0.3156478,5,0.3945598
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9478494,40.0718,33.39257,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,452.0852,0,0,0,0.9478494,0,0,3.505263,3.33,8.081301,3.352104,4.277849,0,4.277849,10.39176,74.22669,0.1328723,0.2306278,0.7582795,5,4.299953
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.391205,50.80313,32.75493,1.116011,1.116011,2.602586,0,0.8755059,1.116011,214.2635,2.220446E-16,0,0,2.391205,0,0,1.486574,1.412246,3.803451,7.202168,3.803451,0,3.803451,14.00003,100,0.1328433,1.227613,1.912964,5,9.593373
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.578005,64.34477,34.73499,0,0,0,0,0,0,0,3.578005,0,0,3.578005,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,0,2.862404,0,14.20328
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.197567,66.16184,39.35793,0.3167421,0.3167421,0,-1,0,0.3167421,1009.518,2.864154,0,0,3.197567,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,0.3484163,2.558054,0,13.82284
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.354898,73.71476,44.00605,1.139327,1.139327,0,0,0,1.139327,294.4632,2.155607,0,0,3.354898,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,1.253259,2.683918,0,13.98017
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.738315,83.07719,47.5215,0.1434664,0.1434664,0,0,0,0.1434664,2605.708,3.587298,0,0,3.738315,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,0.157813,2.990652,0,14.36359
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.93145,76.59705,50.07209,0.1266542,0.1266542,0,0,0,0.1266542,2314.53,2.79813,0,0,2.93145,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,0.1393197,2.34516,0,13.55672
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.315469,84.20251,52.38775,1.220969,1.220969,0,0,0,1.220969,271.544,2.030238,0,0,3.315469,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1328433,1.343066,2.652375,0,13.94074
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.368968,74.69374,53.56237,2.353783,2.353783,0,-1,0,2.353783,100.6451,0,0,0,2.368968,2.477667,2.353783,0,0,0,10.62527,0,0.1086988,-0.1086988,13.88545,99.18158,0.1328433,2.589162,1.895174,0,12.99424
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.731032,68.45571,53.70499,1.803347,1.803347,0,0,0,1.803347,95.98992,0,2.220446E-16,0,1.731032,1.89826,1.803347,0,0,0.1207764,10.51658,0,0.1672286,-0.1672286,13.70918,97.92249,0.1328433,1.983682,1.384825,0,12.24761
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9229121,61.32582,53.84763,1.454995,1.454995,0,0,0,1.454995,63.4306,0,0,0,0.9229121,1.531574,1.454995,0,0,0.306586,10.34935,0,0.6086618,-0.6086618,13.06759,93.33974,0.1328433,1.600495,0.7383297,0,11.27226
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09155597,53.32533,52.62267,1.477208,1.477208,0,0,0,1.477208,6.197905,0,2.220446E-16,0,0.09155597,1.554956,1.477208,0,0,0.9828769,9.740685,0,1.4634,-1.4634,11.52503,82.32148,0.1328433,1.624929,0.07324477,0,9.832241
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03606027,50.15853,49.8875,0.7277409,0.7277409,0,0,0,0.7277409,4.955098,0,1.110223E-16,0,0.03606027,0.7660431,0.7277409,0,0,2.608877,8.277285,0,0.7299828,-0.7299828,10.75556,76.82528,0.1328433,0.800515,0.02884822,0,8.313345
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,47.42921,47.42921,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.419969,7.547302,0,2.200153,-2.200153,8.436396,60.25985,0.1328433,2.29916,0,0,7.547302
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,45.21422,45.21422,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.864583,5.347149,0,2.119843,-2.119843,6.201884,44.29908,0.1328433,2.215236,0,0,5.347149
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,43.25094,43.25094,3.638509,3.06594,0,-1,0,3.06594,0,0,0.572569,0.93642,0,3.227306,3.06594,0,0,8.219965,3.227306,0,3.227306,-3.227306,2.800006,20,0.1328433,4.00236,0,0,3.227306
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,41.29605,41.29605,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,39.811,39.811,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,38.70351,38.70351,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,37.56245,37.56245,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,36.53047,36.53047,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,35.6579,35.6579,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328433,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.05090749,35.10807,34.76016,0,0,0,-1,0,0,0,0,0,0,0.05090749,0,0,0,0,11.80586,0,0.05090749,0,0.05090749,2.848301,20.34496,0.1328413,0,0.04072599,0,0.05090749
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2437763,35.50732,33.83725,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,208.7581,0,0,0,0.2437763,0,0,3.505263,3.33,11.75495,0.04581674,3.573776,0,3.573776,6.238683,44.56193,0.1329158,0.128452,0.195021,5,0.289593
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.279065,42.29759,33.15765,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,704.8855,0,0,0,1.279065,0,0,3.505263,3.33,8.181176,3.262215,4.609065,0,4.609065,10.61123,75.79432,0.1329542,0.1996029,1.023252,5,4.54128
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.164746,48.6285,32.52,0,0,1.481437,0,0.5694324,0,0,0,0,0,2.164746,0,0,1.481437,1.407366,3.572111,7.410374,3.572111,0,3.572111,14.00003,100,0.1328313,0,1.731797,5,9.57512
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.820101,56.62778,34.50007,0,0,0,0,0,0,0,2.820101,0,0,2.820101,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,0,2.256081,0,13.44538
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.200854,65.93676,39.14818,0.3317733,0.3317733,0,-1,0,0.3317733,964.7714,2.851619,0,0,3.200854,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,0.3649507,2.560683,0,13.82613
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.357903,73.51213,43.82146,0.4674263,0.4674263,0,0,0,0.4674263,718.3812,2.865875,0,0,3.357903,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,0.5141689,2.686322,0,13.98318
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.344262,77.92937,47.36208,2.752662,2.752662,0,0,0,2.752662,121.4919,0.4467222,0,0,3.344262,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,3.027929,2.675409,0,13.96954
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.177369,79.2703,49.92945,0,0,0,0,0,0,0,3.177369,0,0,3.177369,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,0,2.541896,0,13.80264
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.847983,78.3623,52.24512,0.1232862,0.1232862,0,0,0,0.1232862,2310.059,2.718208,0,0,2.847983,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1328313,0.1356148,2.278387,0,13.47326
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.370663,74.55232,53.42812,2.575852,2.575852,0,-1,0,2.575852,92.03413,0,0,0,2.370663,2.711424,2.575852,0,0,0,10.62527,0,0.3407603,-0.3407603,13.64083,97.43434,0.1328313,2.833438,1.896531,0,12.99594
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.732777,68.31276,53.56237,0.1394807,0.1394807,0,0,0,0.1394807,1242.306,1.207332,0,0,1.732777,0.1468218,0.1394807,0,0,0.3786225,10.28451,0.3786225,0,0.3786225,14.00003,100,0.1328161,0.1534288,1.386221,0,12.01729
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9247098,61.19075,53.70499,1.462069,1.462069,0,0,0,1.462069,63.24665,0,0,0,0.9247098,1.53902,1.462069,0,0,0,10.62527,0,0.6143103,-0.6143103,13.35249,95.37473,0.1328161,1.608276,0.7397678,0,11.54998
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09357184,53.19756,52.48004,0.3962571,0.3962571,0,0,0,0.3962571,23.61392,0,0,0,0.09357184,0.4171128,0.3962571,0,0,0.682567,10.01096,0,0.323541,-0.323541,13.01145,92.93871,0.1328161,0.4358829,0.07485747,0,10.10454
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03812676,50.03119,49.74487,0,0,0,0,0,0,0,0,0,0,0.03812676,0,0,0,0,1.042057,9.687423,0.03812676,0,0.03812676,13.04762,93.19707,0.1328145,0,0.0305014,0,9.72555
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,47.24462,47.24462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.00393,9.721737,0,0,0,13.04762,93.19707,0.1328145,0,0,0,9.721737
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,45.02125,45.02125,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.00393,9.721737,0,1.437715,-1.437715,11.53213,82.3722,0.1328145,1.502412,0,0,9.721737
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,43.09153,43.09153,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.601391,8.284022,0,2.56059,-2.56059,8.833033,63.09296,0.1328145,2.675817,0,0,8.284022
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,41.12824,41.12824,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.446492,5.723432,0,0.1239642,-0.1239642,8.702363,62.15961,0.1328145,0.1295426,0,0,5.723432
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,39.6432,39.6432,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.584229,5.599467,0,0.3515036,-0.3515036,8.331845,59.51306,0.1328145,0.3673213,0,0,5.599467
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,38.51053,38.51053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.974789,5.247964,0,0,0,8.331845,59.51306,0.1328145,0,0,0,5.247964
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,37.3527,37.3527,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.974789,5.247964,0,0.3589481,-0.3589481,7.953481,56.81046,0.1328145,0.3751008,0,0,5.247964
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,36.31233,36.31233,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.373621,4.889016,0,0.2350213,-0.2350213,7.705747,55.04094,0.1328145,0.2455973,0,0,4.889016
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,35.46493,35.46493,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.634755,4.653995,0,1.049901,-1.049901,6.599054,47.13601,0.1328145,1.097146,0,0,4.653995
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05259316,34.9094,34.55041,1.055431,1.055431,0,-1,0,1.055431,4.983097,0,2.220446E-16,0,0.05259316,1.11098,1.055431,0,0,7.801312,3.604094,0,1.058387,-1.058387,5.483416,39.16718,0.1328145,1.160974,0.04207453,0,3.656687
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2592513,35.42789,33.65267,0.161259,0.161259,0,0,0,0.161259,160.7671,0,0,0,0.2592513,0.1697463,0.161259,0,0,8.977298,2.545707,0.08950502,0,0.08950502,5.568328,39.77369,0.1328109,0.1773849,0.2074011,0,2.804958
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.281212,42.08238,32.93951,0.3996658,0.3996658,0,0,0,0.3996658,320.5709,0,0,0,1.281212,0.4207008,0.3996658,0,0,8.887793,2.626261,0.8605112,0,0.8605112,6.38468,45.60477,0.1327762,0.4396324,1.02497,0,3.907473
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.415463,50.49651,32.30186,1.464872,1.464872,0,0,0,1.464872,164.8924,0,0,0,2.415463,1.541971,1.464872,0,0,8.027281,3.400721,0.8734919,0,0.8734919,7.213347,51.52381,0.132741,1.611359,1.93237,0,5.816184
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.737507,55.62521,34.29032,0,0,0,0,0,0,0,0,0,0,2.737507,0,0,0,0,7.15379,4.186864,2.737507,0,2.737507,9.810374,70.07397,0.1326309,0,2.190005,0,6.924371
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.983845,74.39576,38.93843,1.169138,1.169138,0,-1,0,1.169138,340.7506,0,0,0,3.983845,1.230671,1.169138,0,0,4.416283,6.65062,2.753173,0,2.753173,12.42226,88.73028,0.1325203,1.286052,3.187076,0,10.63446
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.361006,73.29992,43.62849,0.1198616,0.1198616,0,0,0,0.1198616,2804.072,1.571726,0,0,3.361006,0.1261701,0.1198616,0,0,1.663109,9.128476,1.663109,0,1.663109,14.00003,100,0.1324535,0.1318478,2.688804,0,12.48948
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.913221,72.79083,47.16911,0.05951597,0.05951597,0,0,0,0.05951597,4894.856,2.850573,0,0,2.913221,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1324535,0.06546757,2.330577,0,13.5385
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.180389,79.06812,49.74487,0.06495479,0.06495479,0,0,0,0.06495479,4896.311,3.112015,0,0,3.180389,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1324535,0.07145028,2.544311,0,13.80566
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.401892,84.93715,52.10249,0,0,0,0,0,0,0,3.401892,0,0,3.401892,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324535,0,2.721514,0,14.02717
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.37257,74.4032,53.28549,1.936915,1.936915,0,-1,0,1.936915,122.4922,0.3337125,0,0,2.37257,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1324535,2.130606,1.898056,0,12.99784
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.73455,68.17946,53.42812,2.090994,2.090994,0,0,0,2.090994,82.95338,0,0,0,1.73455,2.201046,2.090994,0,0,0,10.62527,0,0.466496,-0.466496,13.5083,96.48765,0.1324535,2.300093,1.38764,0,12.35982
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9266723,61.05707,53.56237,0.504788,0.504788,0,0,0,0.504788,183.5765,0,0,0,0.9266723,0.5313558,0.504788,0,0,0.5183288,10.15878,0.3953165,0,0.3953165,13.88333,99.16644,0.1324377,0.5552668,0.7413378,0,11.08545
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2447389,54.227,52.33741,1.982233,1.982233,0,0,0,1.982233,12.34663,0,0,0,0.2447389,2.086561,1.982233,0,0,0.1230123,10.51456,0,1.841823,-1.841823,11.94188,85.29895,0.1324377,2.180457,0.1957912,0,10.7593
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.109397,50.37529,49.5519,1.827362,1.827362,0,0,0,1.827362,5.986609,0,2.220446E-16,0,0.109397,1.923539,1.827362,0,0,2.169482,8.672741,0,1.814142,-1.814142,10.0296,71.63988,0.1324377,2.010098,0.0875176,0,8.782138
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,47.07682,47.07682,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.185195,6.858599,0,2.490114,-2.490114,7.404793,52.89127,0.1324377,2.602169,0,0,6.858599
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,44.86184,44.86184,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.951988,4.368485,0,1.776181,-1.776181,5.532534,39.51802,0.1324377,1.856109,0,0,4.368485
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,42.89856,42.89856,3.665204,2.462689,0,-1,0,2.462689,0,0,1.202516,1.569036,0,2.592304,2.462689,0,0,8.925523,2.592304,0,2.592304,-2.592304,2.800006,20,0.1324377,4.031725,0,0,2.592304
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,40.94366,40.94366,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,39.45023,39.45023,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,38.32595,38.32595,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,37.16812,37.16812,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,36.15292,36.15292,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008666578,35.33966,35.28035,0.3848706,0.008233249,0,-1,0,0.008233249,105.2632,0,0.3766374,0.4217111,0.008666578,0.008666578,0.008233249,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.4233577,0.006933263,0,0.008666578
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06047113,34.76985,34.35744,0.5354132,0.05744758,0,-1,0,0.05744758,105.2632,0,0.4779656,0.577465,0.06047113,0.06047113,0.05744758,0,0,11.80586,0,0,0,0,2.800006,20,0.1324377,0.5889545,0.04837691,0,0.06047113
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2474323,35.12569,33.43453,0,0,0,0,0,0,0,0,0,0,0.2474323,0,0,0,0,11.80586,0,0.2474323,0,0.2474323,3.03474,21.67667,0.1324278,0,0.1979458,0,0.2474323
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.28304,41.87365,32.72976,0.06914783,0.06914783,0,0,0,0.06914783,1855.503,0,0,0,1.28304,0.0727872,0.06914783,0,0,11.55843,0.222689,1.210253,0,1.210253,4.182887,29.8777,0.1323793,0.07606262,1.026432,0,1.505729
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.224304,48.61744,32.06694,0.9441785,0.9441785,0,0,0,0.9441785,235.5809,0,0,0,2.224304,0.9938721,0.9441785,0,0,10.34818,1.311917,1.230432,0,1.230432,5.350178,38.21548,0.13233,1.038596,1.779444,0,3.536221
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.783494,39.5762,34.07217,1.736508,1.736508,0,0,0,1.736508,45.11893,0,2.220446E-16,0,0.783494,1.827904,1.736508,0,0,9.117743,2.419306,0,1.04441,-1.04441,4.249273,30.35189,0.13233,1.910159,0.6267952,0,3.2028
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.324048,48.56911,38.72029,0.3146257,0.3146257,0,-1,0,0.3146257,420.8328,0,0,0,1.324048,0.3311849,0.3146257,0,0,10.2782,1.374896,0.9928632,0,0.9928632,5.191186,37.07983,0.1322903,0.3460882,1.059239,0,2.698944
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.778045,66.84471,43.44391,0.06631229,0.06631229,0,0,0,0.06631229,4189.336,0,0,0,2.778045,0.06980241,0.06631229,0,0,9.285335,2.268473,2.708242,0,2.708242,7.76045,55.43167,0.132182,0.07294352,2.222436,0,5.046518
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8879009,53.83893,47.00131,0.9681343,0.9681343,0,0,0,0.9681343,91.71258,0,0,0,0.8879009,1.019089,0.9681343,0,0,6.577093,4.705891,0,0.1311878,-0.1311878,7.622166,54.44394,0.132182,1.064948,0.7103207,0,5.593792
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.463668,70.98466,49.60224,0.7074737,0.7074737,0,0,0,0.7074737,348.2346,0,0,0,2.463668,0.7447091,0.7074737,0,0,6.722857,4.574703,1.718959,0,1.718959,9.252913,66.09211,0.1321134,0.7782211,1.970934,0,7.038371
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.35526,72.60381,51.9179,1.821308,1.821308,0,0,0,1.821308,129.3169,0,0,0,2.35526,1.917167,1.821308,0,0,5.003898,6.121766,0.4380935,0,0.4380935,9.668526,69.06076,0.1320959,2.003439,1.884208,0,8.477026
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.375364,74.20371,53.09252,0.1266638,0.1266638,0,-1,0,0.1266638,1875.329,0,0,0,2.375364,0.1333304,0.1266638,0,0,4.565804,6.51605,2.242033,0,2.242033,11.79551,84.25344,0.1320065,0.1393302,1.900291,0,8.891414
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.532491,66.12872,53.28549,1.30813,1.30813,0,0,0,1.30813,117.1513,0,0,0,1.532491,1.376979,1.30813,0,0,2.323771,8.53388,0.1555121,0,0.1555121,11.94304,85.30724,0.1320004,1.438943,1.225993,0,10.06637
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.842316,60.2004,53.42812,0.2395237,0.2395237,0,0,0,0.2395237,351.6629,0,0,0,0.842316,0.2521302,0.2395237,0,0,2.168259,8.673841,0.5901858,0,0.5901858,12.50294,89.30651,0.1319769,0.2634761,0.6738529,0,9.516157
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09758308,52.89962,52.15283,0,0,0,0,0,0,0,0,0,0,0.09758308,0,0,0,0,1.578073,9.205009,0.09758308,0,0.09758308,12.59551,89.96776,0.131973,0,0.07806646,0,9.302591
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05367472,49.81177,49.40927,3.275429,3.275429,1.25,0,0.50625,3.275429,1.638708,0,0,0,0.05367472,2.132031,2.025429,0,0,1.48049,9.292833,0,2.078356,-2.078356,10.40473,74.31937,0.131973,3.602972,0.04293978,5,9.346508
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,46.88385,46.88385,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,3.789774,7.214477,0,3.182635,-3.182635,7.04994,50.35661,0.131973,3.325854,0,0,7.214477
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,44.66887,44.66887,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.326036,4.031842,0,2.728279,-2.728279,4.174082,29.81481,0.131973,2.851051,0,0,4.031842
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,42.71397,42.71397,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.35746,1.303563,0,0.3317014,-0.3317014,3.824438,27.31736,0.131973,0.346628,0,0,1.303563
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,40.75069,40.75069,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.72601,0.971862,0,0.2310926,-0.2310926,3.580845,25.57741,0.131973,0.2414917,0,0,0.971862
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,39.26564,39.26564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.98278,0.7407694,0,0,0,3.580845,25.57741,0.131973,0,0,0,0.7407694
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,38.13298,38.13298,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,10.98278,0.7407694,0,0.2116341,-0.2116341,3.357763,23.98397,0.131973,0.2211577,0,0,0.7407694
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,36.97515,36.97515,0.3574068,0.3574068,0,-1,0,0.3574068,0,0,5.551115E-17,0,0,0.3762177,0.3574068,0,0,11.21793,0.5291352,0,0.3762177,-0.3762177,2.961195,21.15135,0.131973,0.3931475,0,0,0.5291352
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,35.93478,35.93478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.63595,0.1529176,0,0,0,2.961195,21.15135,0.131973,0,0,0,0.1529176
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008935568,35.10649,35.04543,0,0,0,-1,0,0,0,0,0,0,0.008935568,0,0,0,0,11.63595,0.1529176,0.008935568,0,0.008935568,2.969672,21.2119,0.1319726,0,0.007148455,0,0.1618531
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.0583396,34.51979,34.12251,0.1864107,0.1864107,0,-1,0,0.1864107,31.29626,0,0,0.04105566,0.0583396,0.1962218,0.1864107,0,0,11.62702,0.1609596,0,0.1378822,-0.1378822,2.824331,20.17375,0.1319726,0.2050518,0.04667168,0,0.2192992
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2738797,35.07091,33.1996,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.4695,0,0,0,0.2738797,0,0,3.505263,3.33,11.78022,0.02307737,3.60388,0,3.60388,6.243272,44.59471,0.1321005,0.7831339,0.2191038,5,0.2969571
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.605067,44.09564,32.49483,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,363.0508,0,0,0,1.605067,0,0,3.505263,3.33,8.176339,3.266569,4.935067,0,4.935067,10.92509,78.03618,0.1321505,0.4863158,1.284053,5,4.871635
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.827818,45.15769,31.85719,1.100719,1.100719,2.588566,0,0.8716787,1.100719,166.0567,0,0,0,1.827818,0,0,1.487847,1.413455,3.241272,7.708129,3.241272,0,3.241272,14.00003,100,0.1321438,1.210791,1.462254,5,9.535947
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.96682,48.45659,33.83725,1.482133,1.482133,0,0,0,1.482133,132.702,0.4066797,0,0,1.96682,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,1.630347,1.573456,0,12.59209
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.849455,52.63991,38.51053,1.256763,1.256763,0,-1,0,1.256763,147.1603,0.5265471,0,0,1.849455,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,1.382439,1.479564,0,12.47473
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.080147,81.58186,43.22577,2.997182,2.997182,0,0,0,2.997182,136.1328,0.9252181,0,0,4.080147,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,3.296901,3.264117,0,14.70542
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.353091,77.3242,46.81673,2.42625,2.42625,0,0,0,2.42625,138.2006,0.7991441,0,0,3.353091,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,2.668875,2.682473,0,13.97837
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.185667,78.69816,49.40927,2.343862,2.343862,0,0,0,2.343862,135.9153,0.7184438,0,0,3.185667,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,2.578248,2.548533,0,13.81094
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.855951,77.8041,51.72493,0.9956078,0.9956078,0,0,0,0.9956078,286.855,1.807943,0,0,2.855951,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,1.095169,2.284761,0,13.48123
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.970902,69.92389,52.94989,0.2168752,0.2168752,0,-1,0,0.2168752,908.7725,1.742612,0,0,1.970902,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1321438,0.2385627,1.576721,0,12.59618
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.892497,69.32009,53.09252,1.969578,1.969578,0,0,0,1.969578,96.08641,4.440892E-16,0,0,1.892497,2.07324,1.969578,0,0,0,10.62527,0,0.1807432,-0.1807432,13.80951,98.63914,0.1321438,2.166536,1.513998,0,12.51777
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.159904,62.72558,53.23515,0.7510017,0.7510017,0,0,0,0.7510017,154.4475,0.1685497,0,0,1.159904,0.7905281,0.7510017,0,0,0.2008258,10.44453,0.2008258,0,0.2008258,14.00003,100,0.1321359,0.8261018,0.9279228,0,11.60443
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09327032,52.72315,52.0102,1.595864,1.595864,0,0,0,1.595864,5.844502,0,0,0,0.09327032,1.679857,1.595864,0,0,0,10.62527,0,1.586587,-1.586587,12.32762,88.05424,0.1321359,1.755451,0.07461626,0,10.71854
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04305682,49.547,49.22469,3.295393,3.295393,1.25,0,0.50625,3.295393,1.306576,0,0,0,0.04305682,2.153045,2.045393,0,0,1.762874,9.038688,0,2.109988,-2.109988,10.1035,72.16769,0.1321359,3.624932,0.03444546,5,9.081744
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,46.69926,46.69926,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.107305,6.928699,0,0.7621204,-0.7621204,9.300151,66.42951,0.1321359,0.7964158,0,0,6.928699
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,44.48428,44.48428,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.954105,6.166579,0,2.348736,-2.348736,6.824366,48.74537,0.1321359,2.454429,0,0,6.166579
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,42.521,42.521,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.563812,3.817843,0,1.122818,-1.122818,5.640812,40.29143,0.1321359,1.173344,0,0,3.817843
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,40.59128,40.59128,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.811388,2.695025,0,0.5149876,-0.5149876,5.097967,36.41398,0.1321359,0.5381621,0,0,2.695025
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,39.07267,39.07267,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.383596,2.180038,0,0.1812775,-0.1812775,4.906884,35.0491,0.1321359,0.189435,0,0,2.180038
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,37.94001,37.94001,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.585015,1.99876,0,0.3564427,-0.3564427,4.53116,32.36536,0.1321359,0.3724826,0,0,1.99876
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,36.7654,36.7654,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.981063,1.642317,0,0.2631589,-0.2631589,4.253767,30.38399,0.1321359,0.275001,0,0,1.642317
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,35.72502,35.72502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27346,1.379158,0,0,0,4.253767,30.38399,0.1321359,0,0,0,1.379158
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009409648,34.89151,34.82728,0.2378928,0.2378928,0,-1,0,0.2378928,3.955415,0,0,0,0.009409648,0.2504134,0.2378928,0,0,10.27346,1.379158,0,0.2410038,-0.2410038,3.999726,28.56941,0.1321359,0.2616821,0.007527718,0,1.388568
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.2011165,35.28873,33.91276,0,0,0,-1,0,0,0,0,0,0,0.2011165,0,0,0,0,10.54124,1.138155,0.2011165,0,0.2011165,4.190522,29.93224,0.1321279,0,0.1608932,0,1.339271
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1706412,34.12389,32.96468,0.1866436,0.1866436,0,0,0,0.1866436,91.42622,0,2.775558E-17,0,0.1706412,0.1964669,0.1866436,0,0,10.34013,1.31916,0,0.02582575,-0.02582575,4.163299,29.73779,0.1321279,0.2053079,0.1365129,0,1.489801
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6329284,36.62581,32.25991,0.224481,0.224481,0,0,0,0.224481,281.9519,0,0,0,0.6329284,0.2362958,0.224481,0,0,10.36882,1.293334,0.3966326,0,0.3966326,4.539578,32.42549,0.1321121,0.2469291,0.5063427,0,1.926262
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.012614,38.67078,31.5971,0.5002363,0.5002363,0,0,0,0.5002363,202.4272,0,0,0,1.012614,0.5265646,0.5002363,0,0,9.97219,1.650303,0.4860498,0,0.4860498,5.000685,35.71911,0.1320928,0.5502599,0.8100916,0,2.662918
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.055795,41.11615,33.6275,1.613642,1.613642,0,0,0,1.613642,65.42937,0,2.220446E-16,0,1.055795,1.69857,1.613642,0,0,9.48614,2.087748,0,0.6427746,-0.6427746,4.323142,30.87952,0.1320928,1.775006,0.8446363,0,3.143543
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.901119,52.84458,38.30078,0.9695083,0.9695083,0,-1,0,0.9695083,196.0911,0,0,0,1.901119,1.020535,0.9695083,0,0,10.20033,1.444974,0.8805841,0,0.8805841,5.158537,36.84662,0.1320579,1.066459,1.520895,0,3.346093
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.755172,77.16599,43.04118,0.9695559,0.9695559,0,0,0,0.9695559,387.3085,0,0,0,3.755172,1.020585,0.9695559,0,0,9.31975,2.237499,2.734587,0,2.734587,7.752794,55.37699,0.1319495,1.066511,3.004138,0,5.992671
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.356212,77.11015,46.62376,0.4356796,0.4356796,0,0,0,0.4356796,770.3395,0,0,0,3.356212,0.4586101,0.4356796,0,0,6.585163,4.698627,2.897602,0,2.897602,10.5017,75.01199,0.1318348,0.4792475,2.68497,0,8.054839
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.058243,66.52245,49.22469,0.313948,0.313948,0,0,0,0.313948,655.6,0,0,0,2.058243,0.3304716,0.313948,0,0,3.687561,7.306469,1.727772,0,1.727772,12.14081,86.71989,0.1317666,0.3453428,1.646595,0,9.364713
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.186892,61.19047,51.5823,0.8694701,0.8694701,0,0,0,0.8694701,136.5076,0,0,0,1.186892,0.9152317,0.8694701,0,0,1.95979,8.861464,0.2716607,0,0.2716607,12.39853,88.56074,0.1317558,0.9564171,0.9495139,0,10.04836
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.930865,69.36977,52.80725,0,0,0,-1,0,0,0,0.2427359,0,0,1.930865,0,0,0,0,1.688129,9.105958,1.688129,0,1.688129,14.00003,100,0.1316892,0,1.544692,0,11.03682
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.653271,66.87965,52.94989,1.708121,1.708121,0,0,0,1.708121,96.78886,0,0,0,1.653271,1.798022,1.708121,0,0,0,10.62527,0,0.1447513,-0.1447513,13.84745,98.91013,0.1316892,1.878933,1.322617,0,12.27854
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8431301,59.90806,53.14286,2.043597,2.043597,0,0,0,2.043597,41.25717,0,4.440892E-16,0,0.8431301,2.151154,2.043597,0,0,0.1608347,10.48052,0,1.308024,-1.308024,12.46867,89.06174,0.1316892,2.247956,0.6745041,0,11.32365
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3335402,54.44656,51.86757,0.4866043,0.4866043,0,0,0,0.4866043,68.54443,0,0,0,0.3335402,0.5122151,0.4866043,0,0,1.614195,9.172499,0,0.1786749,-0.1786749,12.28033,87.71645,0.1316892,0.5352648,0.2668321,0,9.506039
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1514825,50.22105,49.08205,1.52979,1.52979,0,0,0,1.52979,9.902178,0,2.220446E-16,0,0.1514825,1.610305,1.52979,0,0,1.812722,8.993824,0,1.458823,-1.458823,10.74259,76.73266,0.1316892,1.682769,0.121186,0,9.145307
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,46.53146,46.53146,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.433637,7.535001,0,1.941623,-1.941623,8.695944,62.11376,0.1316892,2.028996,0,0,7.535001
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,44.31648,44.31648,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.590996,5.593378,0,3.505263,-3.505263,5.001072,35.72187,0.1316892,4.165648,0,0,5.593378
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,42.3532,42.3532,2.111363,1.983709,0,-1,0,1.983709,0,0,0.1276539,0.3387902,0,2.088115,1.983709,0,0,9.485732,2.088115,0,2.088115,-2.088115,2.800006,20,0.1316892,2.3225,0,0,2.088115
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,40.42348,40.42348,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316892,0.57603,0,0,0
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,38.88809,38.88809,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316892,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,37.75542,37.75542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1316892,0,0,0,0
