Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.02009105,33.03315,32.89756,0.3712134,0.0190865,0,-1,0,0.0190865,105.2632,0,0.3521269,0.4045175,0.02009105,0.02009105,0.0190865,0,0,11.80586,0,0,0,0,2.800006,20,0.1309039,0.4083348,0.01607284,0,0.02009105
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07529302,32.40533,31.89914,0.3748624,0.07152837,0,-1,0,0.07152837,105.2632,0,0.303334,0.3980429,0.07529302,0.07529302,0.07152837,0,0,11.80586,0,0,0,0,2.800006,20,0.1309039,0.4123486,0.06023441,0,0.07529302
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2477928,32.67844,31.00979,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.34667,0,0,0,0.2477928,0,0,3.505263,3.33,11.80586,0,3.577793,0,3.577793,6.194198,44.24418,0.131013,0.5756944,0.1982342,5,0.2477928
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.287398,39.29987,30.27146,0,0,3.505263,0,1.121937,0,0,0,0,0,1.287398,0,0,3.505263,3.33,8.228067,3.220014,4.617398,0,4.617398,10.57465,75.53304,0.131036,0,1.029919,5,4.507412
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.713078,49.89806,29.54152,2.313181,2.313181,3.165892,0,1.029289,2.313181,117.2878,0,0,0,2.713078,0,0,0.8527109,0.8100753,3.610669,7.375672,3.523154,0,3.523154,13.917,99.40697,0.1310707,2.5445,2.170463,5,10.08875
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.98677,54.67658,31.54676,1.347831,1.347831,0,0,0,1.347831,221.5983,1.480486,0,0,2.98677,1.418769,1.347831,0,0,0.08751506,10.54651,0.08751506,0,0.08751506,14.00003,100,0.1310674,1.482614,2.389416,0,13.53328
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.756444,58.14813,36.29555,0.5894645,0.5894645,0,-1,0,0.5894645,467.6183,2.135955,0,0,2.756444,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,0.648411,2.205155,0,13.38172
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,3.013649,66.47132,41.15342,0,0,0,0,0,0,0,3.013649,0,0,3.013649,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,0,2.410919,0,13.63892
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.383706,75.14721,44.86184,2.072778,2.072778,0,0,0,2.072778,163.245,1.201834,0,0,3.383706,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,2.280056,2.706964,0,14.00898
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.217388,76.64408,47.5215,0.8672066,0.8672066,0,0,0,0.8672066,371.0059,2.304539,0,0,3.217388,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,0.9539273,2.57391,0,13.84266
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.056749,77.9164,49.97979,1.061007,1.061007,0,0,0,1.061007,288.0988,1.9399,0,0,3.056749,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,1.167108,2.4454,0,13.68202
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.494888,73.27649,51.25509,0.1335267,0.1335267,0,-1,0,0.1335267,1868.456,2.354334,0,0,2.494888,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1310674,0.1468794,1.995911,0,13.12016
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.150643,70.0257,51.49001,2.284396,2.284396,0,0,0,2.284396,94.14491,0,0,0,2.150643,2.404628,2.284396,0,0,0,10.62527,0,0.253985,-0.253985,13.7323,98.08769,0.1310674,2.512836,1.720514,0,12.77592
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9640063,59.43494,51.72493,0,0,0,0,0,0,0,0.6818008,0,0,0.9640063,0,0,0,0,0.2822055,10.37129,0.2822055,0,0.2822055,14.00003,100,0.1310567,0,0.7712051,0,11.3353
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1068598,51.30922,50.49998,1.00725,1.00725,0,0,0,1.00725,10.60906,0,0,0,0.1068598,1.060263,1.00725,0,0,0,10.62527,0,0.9534034,-0.9534034,12.99505,92.82162,0.1310567,1.107975,0.08548784,0,10.73213
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05919503,47.98532,47.54667,0.4451059,0.4451059,0,0,0,0.4451059,13.29909,0,5.551115E-17,0,0.05919503,0.4685325,0.4451059,0,0,1.059337,9.671871,0,0.4093375,-0.4093375,12.56357,89.73963,0.1310567,0.4896165,0.04735602,0,9.731066
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.011974,44.92367,44.83667,1.203954,1.203954,0,-1,0,1.203954,0.9945555,0,0,0,0.011974,1.267321,1.203954,0,0,1.514156,9.262533,0,1.255347,-1.255347,11.24032,80.28785,0.1310567,1.32435,0.009579197,0,9.274508
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,42.61329,42.61329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908986,8.007187,0,0,0,11.24032,80.28785,0.1310567,0,0,0,8.007187
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,40.63323,40.63323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908986,8.007187,0,0,0,11.24032,80.28785,0.1310567,0,0,0,8.007187
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,38.67834,38.67834,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.908986,8.007187,0,0.3532991,-0.3532991,10.86791,77.62778,0.1310567,0.3691976,0,0,8.007187
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,37.14295,37.14295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.301541,7.653888,0,0,0,10.86791,77.62778,0.1310567,0,0,0,7.653888
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,35.93478,35.93478,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.301541,7.653888,0,0.1053286,-0.1053286,10.75689,76.83474,0.1310567,0.1100684,0,0,7.653888
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,34.70982,34.70982,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.418572,7.548559,0,0.5512775,-0.5512775,10.17579,72.68405,0.1310567,0.576085,0,0,7.548559
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,33.6275,33.6275,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.031103,6.997282,0,0.5268865,-0.5268865,9.620401,68.71701,0.1310567,0.5505964,0,0,6.997282
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02242623,32.85577,32.70459,0.3403659,0.3403659,0,-1,0,0.3403659,6.58886,0,5.551115E-17,0,0.02242623,0.3582799,0.3403659,0,0,4.616532,6.470395,0,0.3358537,-0.3358537,9.26638,66.18829,0.1310567,0.3744025,0.01794099,0,6.492821
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07588691,32.19894,31.68939,0.3489996,0.3489996,0,-1,0,0.3489996,21.74412,0,5.551115E-17,0,0.07588691,0.367368,0.3489996,0,0,4.989703,6.134542,0,0.2914811,-0.2914811,8.959132,63.99367,0.1310567,0.3838996,0.06070952,0,6.210428
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2629384,32.56104,30.79165,0,0,0,0,0,0,0,0,0,0,0.2629384,0,0,0,0,5.313571,5.84306,0.2629384,0,0.2629384,9.208577,65.77542,0.1310467,0,0.2103507,0,6.105999
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.226627,38.62812,30.06171,0.1636834,0.1636834,0,0,0,0.1636834,749.3902,0,0,0,1.226627,0.1722983,0.1636834,0,0,5.050632,6.079705,1.054329,0,1.054329,10.2088,72.91987,0.1310065,0.1800518,0.981302,0,7.306333
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.704158,49.60815,29.35694,2.569594,2.569594,0,0,0,2.569594,105.2368,0,0,0,2.704158,2.704836,2.569594,0,0,3.996303,7.028601,0,0.0006776056,-0.0006776056,10.20809,72.91476,0.1310065,2.826554,2.163327,0,9.732759
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,3.002229,54.59977,31.36217,0.7557993,0.7557993,0,0,0,0.7557993,397.2258,0,0,0,3.002229,0.7955782,0.7557993,0,0,3.997056,7.027924,2.206651,0,2.206651,12.3015,87.86768,0.1309226,0.8313792,2.401784,0,10.03015
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.236572,62.52168,36.07741,1.533627,1.533627,0,-1,0,1.533627,211.0403,0,0,0,3.236572,1.614345,1.533627,0,0,1.790405,9.013909,1.622228,0,1.622228,13.84048,98.86038,0.1308609,1.68699,2.589258,0,12.25048
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.398515,70.29089,40.94366,0.5441373,0.5441373,0,0,0,0.5441373,624.5693,2.657562,0,0,3.398515,0.5727761,0.5441373,0,0,0.1681773,10.47392,0.1681773,0,0.1681773,14.00003,100,0.1308545,0.598551,2.718812,0,13.87243
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.38663,74.93157,44.66887,0.7449304,0.7449304,0,0,0,0.7449304,454.6237,2.602493,0,0,3.38663,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,0.8194235,2.709304,0,14.0119
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.819885,83.90632,47.33691,2.563764,2.563764,0,0,0,2.563764,148.9952,1.121186,0,0,3.819885,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,2.820141,3.055908,0,14.44516
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.755883,74.2969,49.78682,0,0,0,0,0,0,0,2.755883,0,0,2.755883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,0,2.204706,0,13.38116
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.585538,74.06847,51.11246,1.472788,1.472788,0,-1,0,1.472788,175.554,1.035235,0,0,2.585538,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,1.620067,2.06843,0,13.21081
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.130046,69.65641,51.34738,0.1931561,0.1931561,0,0,0,0.1931561,1102.759,1.926724,0,0,2.130046,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,0.2124717,1.704037,0,12.75532
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.104597,60.4805,51.5823,0.4858775,0.4858775,0,0,0,0.4858775,227.3407,0.5931472,0,0,1.104597,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1308545,0.5344652,0.8836777,0,11.72987
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1358828,51.33622,50.30701,0.2605027,0.2605027,0,0,0,0.2605027,52.16175,0,0,0,0.1358828,0.2742134,0.2605027,0,0,0,10.62527,0,0.1383306,-0.1383306,13.85421,98.95848,0.1308545,0.286553,0.1087062,0,10.76116
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2090031,48.96267,47.40403,1.842208,1.842208,0,0,0,1.842208,11.34525,0,4.440892E-16,0,0.2090031,1.939166,1.842208,0,0,0.1537007,10.48694,0,1.730163,-1.730163,12.03046,85.93171,0.1308545,2.026428,0.1672024,0,10.69595
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04540187,44.99891,44.66887,2.482979,2.482979,0,-1,0,2.482979,1.828524,0,0,0,0.04540187,2.613662,2.482979,0,0,2.076104,8.756781,0,2.56826,-2.56826,9.323279,66.59472,0.1308545,2.731277,0.0363215,0,8.802182
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,42.45388,42.45388,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.929726,6.188521,0,0.2135699,-0.2135699,9.098157,64.9867,0.1308545,0.2231805,0,0,6.188521
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,40.46543,40.46543,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.167026,5.974951,0,0.277131,-0.277131,8.806035,62.90013,0.1308545,0.2896019,0,0,5.974951
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,38.51053,38.51053,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.474949,5.69782,0,0.4295012,-0.4295012,8.353301,59.66632,0.1308545,0.4488288,0,0,5.69782
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952173,5.268319,0,0,0,8.353301,59.66632,0.1308545,0,0,0,5.268319
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,35.77536,35.77536,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.952173,5.268319,0,0,0,8.353301,59.66632,0.1308545,0,0,0,5.268319
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,34.55041,34.55041,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.952173,5.268319,0,0.2890246,-0.2890246,8.048642,57.49019,0.1308545,0.3020307,0,0,5.268319
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,33.48487,33.48487,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.273311,4.979294,0,0.07326019,-0.07326019,7.971419,56.9386,0.1308545,0.0765569,0,0,4.979294
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05421865,32.90239,32.53679,0.1800282,0.1800282,0,-1,0,0.1800282,30.11675,0,2.775558E-17,0,0.05421865,0.1895034,0.1800282,0,0,6.354712,4.906034,0,0.1352848,-0.1352848,7.828817,55.92001,0.1308545,0.1980311,0.04337492,0,4.960253
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1624072,32.61483,31.52159,0.2308711,0.2308711,0,-1,0,0.2308711,70.34543,0,2.775558E-17,0,0.1624072,0.2430222,0.2308711,0,0,6.505028,4.770749,0,0.08061492,-0.08061492,7.743841,55.31304,0.1308545,0.2539582,0.1299258,0,4.933156
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1994846,31.98677,30.64902,0,0,0,0,0,0,0,0,0,0,0.1994846,0,0,0,0,6.5946,4.690135,0.1994846,0,0.1994846,7.933089,56.66481,0.130847,0,0.1595876,0,4.889619
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6814131,34.53452,29.89391,0.1174574,0.1174574,0,0,0,0.1174574,580.1365,0,0,0,0.6814131,0.1236393,0.1174574,0,0,6.395115,4.86967,0.5577738,0,0.5577738,8.462239,60.44445,0.1308258,0.1292031,0.5451304,0,5.551084
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.38098,38.84658,29.18914,0,0,0,0,0,0,0,0,0,0,1.38098,0,0,0,0,5.837341,5.371667,1.38098,0,1.38098,9.772352,69.80238,0.1307734,0,1.104784,0,6.752646
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.617857,35.42506,31.19437,0.2855293,0.2855293,0,0,0,0.2855293,216.39,0,0,0,0.617857,0.3005572,0.2855293,0,0,4.456362,6.614549,0.3172998,0,0.3172998,10.07337,71.95249,0.1307613,0.3140822,0.4942856,0,7.232406
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.29679,45.34021,35.89283,1.340464,1.340464,0,-1,0,1.340464,96.74191,0,0,0,1.29679,1.411014,1.340464,0,0,4.139062,6.900118,0,0.1142242,-0.1142242,9.952966,71.09248,0.1307613,1.47451,1.037432,0,8.196908
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.169693,49.5045,40.75069,1.885516,1.885516,0,0,0,1.885516,62.03571,0,2.220446E-16,0,1.169693,1.984754,1.885516,0,0,4.265978,6.785894,0,0.8150604,-0.8150604,9.093817,64.9557,0.1307613,2.074068,0.9357546,0,7.955587
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1660225,45.67118,44.45911,2.454403,2.454403,0,0,0,2.454403,6.764272,0,4.440892E-16,0,0.1660225,2.583582,2.454403,0,0,5.1716,5.970834,0,2.417559,-2.417559,6.545486,46.75338,0.1307613,2.699843,0.132818,0,6.136856
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.594567,59.94155,47.14394,2.94982,2.94982,0,0,0,2.94982,54.0564,0,0,0,1.594567,3.105074,2.94982,0,0,7.857778,3.553275,0,1.510507,-1.510507,4.953271,35.38044,0.1307613,3.244802,1.275653,0,5.147841
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7203233,55.2001,49.60224,1.496041,1.496041,0,0,0,1.496041,48.14863,0,2.220446E-16,0,0.7203233,1.57478,1.496041,0,0,9.536119,2.042768,0,0.8544568,-0.8544568,4.052595,28.94705,0.1307613,1.645645,0.5762587,0,2.763091
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6768056,56.21521,50.91948,1.490286,1.490286,0,-1,0,1.490286,45.41447,0,2.220446E-16,0.3818266,0.6768056,1.568722,1.490286,0,0,10.48551,1.188311,0,0.8919167,-0.8919167,3.112432,22.23162,0.1307613,1.639315,0.5414445,0,1.865116
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1888534,52.59679,51.15441,2.377309,2.377309,1.916324,0,0.6881564,2.377309,7.944001,0,0,0,0.1888534,0.4852474,0.460985,0,0,11.47653,0.296394,0,0.296394,-0.296394,2.800006,20,0.1307613,2.61504,0.1510828,5,0.4852474
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2442452,53.31401,51.43967,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2442452,0,0,3.505263,3.33,11.80586,0,3.574245,0,3.574245,6.190832,44.22014,0.1308241,0,0.1953962,5,0.2442452
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08836261,50.83144,50.16438,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,20.46442,0,0,0,0.08836261,0,0,3.505263,3.33,8.231615,3.216821,3.418363,0,3.418363,9.433776,67.38398,0.1309306,0.4749652,0.07069009,5,3.305183
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1930986,48.68202,47.24462,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.50376,4.440892E-16,0,0,0.1930986,0,0,3.505263,3.33,4.813252,6.293347,3.523098,0,3.523098,12.77608,91.25754,0.1311043,1.370045,0.1544788,5,6.486445
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05181124,44.8774,44.50106,0.9856092,0.9856092,0,-1,0,0.9856092,5.256773,0,2.220446E-16,0,0.05181124,1.037483,0.9856092,0,0,1.290154,9.464136,0,0.9856721,-0.9856721,11.73709,83.8362,0.1311043,1.08417,0.041449,0,9.515947
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,42.28608,42.28608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.385345,8.478464,0,0,0,11.73709,83.8362,0.1311043,0,0,0,8.478464
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,40.33118,40.33118,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.385345,8.478464,0,3.505263,-3.505263,8.042219,57.44431,0.1311043,4.424684,0,0,8.478464
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,38.3679,38.3679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.280082,4.9732,0,0,0,8.042219,57.44431,0.1311043,0,0,0,4.9732
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,36.83252,36.83252,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.280082,4.9732,0,0.2636943,-0.2636943,7.764261,55.4589,0.1311043,0.2755606,0,0,4.9732
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,35.63273,35.63273,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.573075,4.709506,0,0.7663251,-0.7663251,6.956483,49.68907,0.1311043,0.8008097,0,0,4.709506
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,34.40778,34.40778,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.424548,3.943181,0,0.1366822,-0.1366822,6.812408,48.65996,0.1311043,0.1428329,0,0,3.943181
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,33.31707,33.31707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.576417,3.806499,0,0,0,6.812408,48.65996,0.1311043,0,0,0,3.806499
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02532543,32.54778,32.37737,0.03892731,0.03892731,0,-1,0,0.03892731,65.05827,0,0,0,0.02532543,0.04097612,0.03892731,0,0,7.576417,3.806499,0,0.01565068,-0.01565068,6.79591,48.54212,0.1311043,0.04282004,0.02026035,0,3.831824
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2730048,33.20648,31.36217,0,0,0,-1,0,0,0,0,0,0,0.2730048,0,0,0,0,7.593807,3.790848,0.2730048,0,0.2730048,7.054905,50.39208,0.1310939,0,0.2184039,0,4.063853
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.356958,32.89655,30.4896,0.7902585,0.7902585,0,0,0,0.7902585,45.16978,0,0,0,0.356958,0.8318511,0.7902585,0,0,7.320802,4.036552,0,0.474893,-0.474893,6.554325,46.81651,0.1310939,0.8692844,0.2855664,0,4.393511
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.17384,37.92165,29.75966,0.2810961,0.2810961,0,0,0,0.2810961,417.5938,0,0,0,1.17384,0.2958906,0.2810961,0,0,7.848461,3.56166,0.8779489,0,0.8779489,7.38722,52.76575,0.1310606,0.3092057,0.9390717,0,4.735499
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.401244,38.81881,29.02134,2.086101,2.086101,0,0,0,2.086101,67.17049,0,0,0,1.401244,2.195895,2.086101,0,0,6.970512,4.351814,0,0.7946513,-0.7946513,6.549584,46.78265,0.1310606,2.294711,1.120995,0,5.753058
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.360454,40.64787,31.02657,0,0,0,0,0,0,0,0,0,0,1.360454,0,0,0,0,7.853457,3.557162,1.360454,0,1.360454,7.840224,56.00149,0.1310091,0,1.088363,0,4.917616
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.313673,53.4739,35.69985,1.251353,1.251353,0,-1,0,1.251353,184.8938,0,0,0,2.313673,1.317213,1.251353,0,0,6.493004,4.781571,0.9964599,0,0.9964599,8.785548,62.75379,0.1309714,1.376488,1.850939,0,7.095244
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.35287,69.25127,40.51577,0,0,0,0,0,0,0,0,0,0,3.35287,0,0,0,0,5.496544,5.678385,3.35287,0,3.35287,11.96636,85.47383,0.1308447,0,2.682296,0,9.031255
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.162767,71.86939,44.24097,0,0,0,0,0,0,0,1.019094,0,0,3.162767,0,0,0,0,2.143674,8.695968,2.143674,0,2.143674,14.00003,100,0.1307638,0,2.530214,0,11.85874
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.090951,74.45709,46.93419,0,0,0,0,0,0,0,3.090951,0,0,3.090951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307638,0,2.472761,0,13.71623
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.054182,77.16333,49.40927,0.2326858,0.2326858,0,0,0,0.2326858,1312.578,2.80925,0,0,3.054182,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1307638,0.2559544,2.443346,0,13.67946
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.41874,71.86284,50.7349,2.036757,2.036757,0,-1,0,2.036757,118.7545,0.2747859,0,0,2.41874,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1307638,2.240432,1.934992,0,13.04401
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.781368,65.92783,51.02016,0.9037534,0.9037534,0,0,0,0.9037534,197.1077,0.8300483,0,0,1.781368,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1307638,0.9941288,1.425094,0,12.40664
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.9019653,58.41892,51.25509,1.126632,1.126632,0,0,0,1.126632,80.05858,0,0,0,0.9019653,1.185928,1.126632,0,0,0,10.62527,0,0.2839628,-0.2839628,13.7007,97.86198,0.1307638,1.239295,0.7215723,0,11.52724
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1206457,50.94156,50.03013,2.347072,2.347072,0,0,0,2.347072,5.140264,0,4.440892E-16,0,0.1206457,2.470602,2.347072,0,0,0.3155142,10.34131,0,2.349956,-2.349956,11.22363,80.16865,0.1307638,2.581779,0.09651656,0,10.46196
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06351641,47.54616,47.07682,3.75974,3.75974,1.25,0,0.50625,3.75974,1.689383,0,0,0,0.06351641,2.641832,2.50974,0,0,2.926577,7.991355,0,2.578315,-2.578315,8.505851,60.75595,0.1307638,4.135714,0.05081312,5,8.054872
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01700139,44.46482,44.34165,0.9084594,0.9084594,0,-1,0,0.9084594,1.871453,0,1.110223E-16,0,0.01700139,0.956273,0.9084594,0,0,5.791371,5.41304,0,0.9392716,-0.9392716,7.515771,53.68398,0.1307638,0.9993052,0.01360111,0,5.430041
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,42.10149,42.10149,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.835007,4.473768,0,1.170239,-1.170239,6.282231,44.87299,0.1307638,1.2229,0,0,4.473768
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,40.13821,40.13821,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.135272,3.30353,0,1.003819,-1.003819,5.224114,37.31503,0.1307638,1.04899,0,0,3.30353
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,38.2001,38.2001,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.250626,2.299711,0,0.1914624,-0.1914624,5.022295,35.87346,0.1307638,0.2000782,0,0,2.299711
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,36.6731,36.6731,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.463362,2.108248,0,0.4362402,-0.4362402,4.562457,32.58891,0.1307638,0.455871,0,0,2.108248
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,35.46493,35.46493,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.948073,1.672008,0,0.7482575,-0.7482575,3.773725,26.95512,0.1307638,0.7819291,0,0,1.672008
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,34.21481,34.21481,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.77947,0.9237508,0,0.361872,-0.361872,3.392278,24.23051,0.1307638,0.3781562,0,0,0.9237508
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,33.15765,33.15765,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.18155,0.5618789,0,0.314749,-0.314749,3.060503,21.86069,0.1307638,0.3289127,0,0,0.5618789
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02877291,32.40301,32.20957,0.1831568,0.1831568,0,-1,0,0.1831568,15.70944,0,2.775558E-17,0,0.02877291,0.1927966,0.1831568,0,0,11.53127,0.2471298,0,0.1640237,-0.1640237,2.887607,20.62572,0.1307638,0.2014725,0.02301833,0,0.2759027
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.280223,33.08607,31.19437,0,0,0,-1,0,0,0,0,0,0,0.280223,0,0,0,0,11.71352,0.08310609,0.280223,0,0.280223,3.15345,22.5246,0.1307533,0,0.2241784,0,0.3633291
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4973129,33.69133,30.3218,0.08830891,0.08830891,0,0,0,0.08830891,563.1516,0,0,0,0.4973129,0.09295674,0.08830891,0,0,11.4333,0.3353068,0.4043562,0,0.4043562,3.537056,25.26464,0.130738,0.0971398,0.3978504,0,0.8326197
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5941978,33.61599,29.59186,0.09765513,0.09765513,0,0,0,0.09765513,608.4655,0,0,0,0.5941978,0.1027949,0.09765513,0,0,11.02894,0.6992273,0.4914029,0,0.4914029,4.003242,28.59453,0.1307195,0.1074206,0.4753582,0,1.293425
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.998233,35.70907,28.86193,0,0,0,0,0,0,0,0,0,0,0.998233,0,0,0,0,10.53754,1.14149,0.998233,0,0.998233,4.950249,35.35885,0.1306819,0,0.7985864,0,2.139723
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.811608,36.43381,30.84199,1.315078,1.315078,0,0,0,1.315078,61.71558,2.220446E-16,0,0,0.811608,1.384292,1.315078,0,0,9.539305,2.0399,0,0.5726845,-0.5726845,4.346586,31.04698,0.1306819,1.446586,0.6492864,0,2.851508
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7414119,40.76239,35.51527,1.289874,1.289874,0,-1,0,1.289874,57.47939,0,0,0,0.7414119,1.357762,1.289874,0,0,10.17562,1.467215,0,0.6163505,-0.6163505,3.696896,26.40635,0.1306819,1.418862,0.5931296,0,2.208627
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1658636,41.51056,40.33118,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.82124,0,0,0,0.1658636,0,0,3.505263,3.33,10.86046,0.8508646,3.495864,0,3.495864,7.013363,50.09535,0.1308286,1.023778,0.1326909,5,1.016728
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.305503,54.10242,44.03122,0,0,3.505263,0,1.121937,0,0,0,0,0,1.305503,0,0,3.505263,3.33,7.364592,3.997142,4.635503,0,4.635503,11.41099,81.50689,0.1308509,0,1.044403,5,5.302645
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6657232,51.80765,46.74961,1.448695,1.448695,0,0,0,1.448695,45.95329,0,0,0,0.6657232,1.524943,1.448695,0,0,2.729088,8.169095,0,0.8592193,-0.8592193,10.50529,75.03764,0.1308509,1.593565,0.5325785,0,8.834818
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4742062,52.85262,49.22469,1.960675,1.960675,0,0,0,1.960675,24.18587,0,2.220446E-16,0,0.4742062,2.063868,1.960675,0,0,3.683776,7.309875,0,1.589662,-1.589662,8.82964,63.06873,0.1308509,2.156742,0.3793649,0,7.784081
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.346388,61.46175,50.54193,0,0,0,-1,0,0,0,0,0,0,1.346388,0,0,0,0,5.450068,5.720213,1.346388,0,1.346388,10.10694,72.19225,0.1308003,0,1.07711,0,7.066601
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.15685,60.12342,50.82719,2.604872,2.604872,0,0,0,2.604872,44.41103,0,4.440892E-16,0,1.15685,2.741971,2.604872,0,0,4.10368,6.931962,0,1.58512,-1.58512,8.436072,60.25753,0.1308003,2.865359,0.9254804,0,8.088813
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6375714,56.09722,51.11246,2.140852,2.140852,0,0,0,2.140852,29.7812,0,0,0,0.6375714,2.253529,2.140852,0,0,5.864925,5.346842,0,1.615957,-1.615957,6.732704,48.09064,0.1308003,2.354937,0.5100572,0,5.984413
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2531318,51.7598,49.83716,1.191812,1.191812,0,0,0,1.191812,21.23925,0,0,0,0.2531318,1.254539,1.191812,0,0,7.660433,3.730885,0,1.001407,-1.001407,5.677128,40.55083,0.1308003,1.310993,0.2025055,0,3.984017
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.117511,47.75333,46.88385,2.232551,2.232551,0,0,0,2.232551,5.26353,0,4.440892E-16,0,0.117511,2.350054,2.232551,0,0,8.773107,2.729478,0,2.232543,-2.232543,3.323822,23.74154,0.1308003,2.455806,0.09400879,0,2.846989
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04975851,44.50926,44.14868,0,0,0,-1,0,0,0,0,0,0,0.04975851,0,0,0,0,11.25371,0.4969354,0.04975851,0,0.04975851,3.371027,24.07871,0.1307984,0,0.03980681,0,0.5466939
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,41.93369,41.93369,1.175855,0.5146322,0,-1,0,0.5146322,0,0,0.6612232,0.7788088,0,0.5417181,0.5146322,0,0,11.20395,0.5417181,0,0.5417181,-0.5417181,2.800006,20,0.1307984,1.293441,0,0,0.5417181
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,39.97041,39.97041,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,38.06586,38.06586,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,36.5053,36.5053,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,35.29713,35.29713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,34.047,34.047,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,32.98985,32.98985,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07073631,32.50082,32.02499,0.3292833,0.06719949,0,-1,0,0.06719949,105.2632,0,0.2620838,0.3487717,0.07073631,0.07073631,0.06719949,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.3622116,0.05658905,0,0.07073631
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1974002,32.33635,31.00979,0.3199125,0.1875302,0,-1,0,0.1875302,105.2632,0,0.1323823,0.3143977,0.1974002,0.1974002,0.1875302,0,0,11.80586,0,0,0,0,2.800006,20,0.1307984,0.3519038,0.1579202,0,0.1974002
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.204587,31.50522,30.13722,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,221.8603,0,0,0,0.204587,0,0,3.505263,3.33,11.80586,0,3.534587,0,3.534587,6.153209,43.95141,0.1308701,0.1014358,0.1636696,5,0.204587
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3447968,31.70723,29.39889,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,79.26447,0,0,0,0.3447968,0,0,3.505263,3.33,8.271274,3.181128,3.674797,0,3.674797,9.639427,68.85292,0.1309662,0.4784949,0.2758375,5,3.525925
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.9054471,34.84705,28.66895,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4386.305,0,0,0,0.9054471,0,0,3.505263,3.33,4.596477,6.488445,4.235447,0,4.235447,13.65753,97.55356,0.1310051,0.02270685,0.7243577,5,7.393893
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.170375,38.83298,30.64902,0.6992715,0.6992715,0,0,0,0.6992715,167.3707,0.07327092,0,0,1.170375,0.7360753,0.6992715,0,0,0.3610293,10.30035,0.3610293,0,0.3610293,14.00003,100,0.1309915,0.7691987,0.9363003,0,11.47072
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.677594,40.07195,35.29713,1.158079,1.158079,0,-1,0,1.158079,58.51015,0,0,0,0.677594,1.219031,1.158079,0,0,0,10.62527,0,0.5414369,-0.5414369,13.4293,95.9234,0.1309915,1.273887,0.5420752,0,11.30287
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.077999,48.08113,40.08787,0.08649804,0.08649804,0,0,0,0.08649804,1246.27,0.3853522,0,0,1.077999,0.09105057,0.08649804,0,0,0.6015965,10.08384,0.6015965,0,0.6015965,14.00003,100,0.130969,0.09514784,0.8623994,0,11.16184
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.64308,56.6944,43.7963,0.8541446,0.8541446,0,0,0,0.8541446,192.3655,0.7439803,0,0,1.64308,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.130969,0.939559,1.314464,0,12.26835
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.294432,65.67292,46.50629,1.786825,1.786825,0,0,0,1.786825,128.4083,0.4135631,0,0,2.294432,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.130969,1.965508,1.835546,0,12.91971
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.748907,63.36343,48.98976,1.723881,1.723881,0,0,0,1.723881,101.4517,0,0,0,1.748907,1.814612,1.723881,0,0,0,10.62527,0,0.06570522,-0.06570522,13.93077,99.50529,0.130969,1.896269,1.399125,0,12.37418
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.2009,59.99931,50.35735,1.293897,1.293897,0,-1,0,1.293897,92.81268,0,2.220446E-16,0,1.2009,1.361996,1.293897,0,0,0.0730058,10.55957,0,0.1610962,-0.1610962,13.76096,98.29237,0.130969,1.423286,0.9607201,0,11.76047
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.334312,61.46472,50.64261,0.7478033,0.7478033,0,0,0,0.7478033,178.4309,0.2951489,0,0,1.334312,0.7871614,0.7478033,0,0,0.2520016,10.39847,0.2520016,0,0.2520016,14.00003,100,0.1309595,0.8225837,1.06745,0,11.73278
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5081158,54.81611,50.87753,0,0,0,0,0,0,0,0.5081158,0,0,0.5081158,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309595,0,0.4064926,0,11.13339
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.415487,52.87367,49.69453,0,0,0,0,0,0,0,0.415487,0,0,0.415487,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309595,0,0.3323896,0,11.04076
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1940131,48.1638,46.72444,2.42841,2.42841,0,0,0,2.42841,7.989307,0,4.440892E-16,0,0.1940131,2.556221,2.42841,0,0,0,10.62527,0,2.362208,-2.362208,11.51004,82.21442,0.1309595,2.671251,0.1552105,0,10.81929
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04758568,44.30849,43.9641,1.279542,1.279542,0,-1,0,1.279542,3.718962,0,2.220446E-16,0,0.04758568,1.346887,1.279542,0,0,2.624675,8.263066,0,1.299301,-1.299301,10.14046,72.43171,0.1309595,1.407496,0.03806855,0,8.310653
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,41.74072,41.74072,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.068343,6.963766,0,2.195454,-2.195454,7.826248,55.90166,0.1309595,2.294249,0,0,6.963766
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,39.78583,39.78583,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.507736,4.768312,0,1.33444,-1.33444,6.419624,45.85437,0.1309595,1.39449,0,0,4.768312
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,37.87289,37.87289,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.990447,3.433872,0,0.3043128,-0.3043128,6.09885,43.56313,0.1309595,0.3180069,0,0,3.433872
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,36.31233,36.31233,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.328572,3.129559,0,0.1168454,-0.1168454,5.975685,42.68338,0.1309595,0.1221035,0,0,3.129559
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,35.11255,35.11255,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.458401,3.012714,0,0.7589774,-0.7589774,5.175652,36.96887,0.1309595,0.7931314,0,0,3.012714
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,33.86242,33.86242,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.301709,2.253736,0,0.3350717,-0.3350717,4.822456,34.44604,0.1309595,0.3501499,0,0,2.253736
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,32.7801,32.7801,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.67401,1.918665,0,0.330968,-0.330968,4.473585,31.95411,0.1309595,0.3458615,0,0,1.918665
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03136027,32.04239,31.83202,0.4264903,0.4264903,0,-1,0,0.4264903,7.353103,0,0,0,0.03136027,0.4489372,0.4264903,0,0,10.04175,1.587697,0,0.4175769,-0.4175769,4.03342,28.81009,0.1309595,0.4691393,0.02508822,0,1.619057
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08320867,31.34751,30.79165,0.7578354,0.7578354,0,-1,0,0.7578354,10.97978,0,1.110223E-16,0,0.08320867,0.7977214,0.7578354,0,0,10.50573,1.17012,0,0.7145128,-0.7145128,3.280257,23.43036,0.1309595,0.8336189,0.06656694,0,1.253328
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.237118,31.53001,29.94425,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.96629,0,0,0,0.237118,0,0,3.505263,3.33,11.29963,0.4556069,3.567118,0,3.567118,6.664323,47.60221,0.1310597,0.4833199,0.1896944,5,0.6927249
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.275669,38.06715,29.18914,0,0,3.505263,0,1.121937,0,0,0,0,0,1.275669,0,0,3.505263,3.33,7.732512,3.666013,4.605669,0,4.605669,11.03364,78.81158,0.1310827,0,1.020535,5,4.941682
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.174074,44.18111,28.4592,2.155354,2.155354,3.060485,0,1.000512,2.155354,100.8685,0,0,0,2.174074,0,0,0.9051305,0.859874,3.126843,7.811115,3.033948,0,3.033948,13.9119,99.37051,0.131126,2.370889,1.739259,5,9.985189
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.844981,52.09613,30.43926,2.659402,2.659402,0,0,0,2.659402,106.9782,0,0,0,2.844981,2.799371,2.659402,0,0,0.09289497,10.54167,0.04561019,0,0.04561019,13.95517,99.67958,0.1311243,2.925343,2.275985,0,13.38665
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.242428,61.36785,35.08738,1.751894,1.751894,0,-1,0,1.751894,185.0813,1.351044,0,0,3.242428,1.844099,1.751894,0,0,0.04728478,10.58272,0.04728478,0,0.04728478,14.00003,100,0.1311225,1.927083,2.593942,0,13.82515
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.411921,69.05256,39.85295,1.141818,1.141818,0,0,0,1.141818,298.8147,2.210007,0,0,3.411921,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.256,2.729537,0,14.0372
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.542529,75.30598,43.56137,1.659239,1.659239,0,0,0,1.659239,213.5032,1.795961,0,0,3.542529,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.825163,2.834023,0,14.1678
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.358814,76.68304,46.27137,2.192855,2.192855,0,0,0,2.192855,153.1709,1.050546,0,0,3.358814,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,2.41214,2.687052,0,13.98409
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.404495,80.48947,48.75484,0.4641792,0.4641792,0,0,0,0.4641792,733.4443,2.915886,0,0,3.404495,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0.5105971,2.723596,0,14.02977
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.265342,69.58422,50.12243,1.72954,1.72954,0,-1,0,1.72954,130.9795,0.4447742,0,0,2.265342,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,1.902494,1.812274,0,12.89062
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.106976,68.3384,50.3993,0,0,0,0,0,0,0,2.106976,0,0,2.106976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0,1.685581,0,12.73225
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.02667,58.86368,50.68456,0.6457512,0.6457512,0,0,0,0.6457512,158.9885,0.3469322,0,0,1.02667,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1311225,0.7103264,0.8213363,0,11.65194
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1285968,50.4785,49.50995,1.627869,1.627869,0,0,0,1.627869,7.8997,0,0,0,0.1285968,1.713547,1.627869,0,0,0,10.62527,0,1.58495,-1.58495,12.32934,88.06657,0.1311225,1.790656,0.1028774,0,10.75387
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07397719,47.07645,46.53146,1.955706,1.955706,0,0,0,1.955706,3.782634,0,2.220446E-16,0,0.07397719,2.058638,1.955706,0,0,1.761055,9.040324,0,1.98466,-1.98466,10.23733,73.12363,0.1311225,2.151276,0.05918175,0,9.114302
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02153209,43.92658,43.77113,2.002398,2.002398,0,-1,0,2.002398,1.075315,0,0,0,0.02153209,2.107787,2.002398,0,0,3.966233,7.055664,0,2.086255,-2.086255,8.038223,57.41576,0.1311225,2.202637,0.01722567,0,7.077196
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,41.55614,41.55614,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.284295,4.969409,0,1.375522,-1.375522,6.588295,47.05915,0.1311225,1.437421,0,0,4.969409
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,39.61803,39.61803,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.812653,3.593887,0,2.099596,-2.099596,4.375126,31.25084,0.1311225,2.194078,0,0,3.593887
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,37.6883,37.6883,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14554,1.494291,0,0.6612319,-0.6612319,3.678127,26.27228,0.1311225,0.6909873,0,0,1.494291
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,36.12775,36.12775,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88024,0.8330591,0,0.494172,-0.494172,3.157224,22.55156,0.1311225,0.5164097,0,0,0.8330591
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,34.92796,34.92796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.42932,0.3388871,0,0,0,3.157224,22.55156,0.1311225,0,0,0,0.3388871
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,33.66945,33.66945,0.7935135,0.3219427,0,-1,0,0.3219427,0,0,0.4715707,0.550922,0,0.3388871,0.3219427,0,0,11.42932,0.3388871,0,0.3388871,-0.3388871,2.800006,20,0.1311225,0.8728648,0,0,0.3388871
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,32.58713,32.58713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311225,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03096312,31.82971,31.62227,0.3883933,0.02941497,0,-1,0,0.02941497,105.2632,0,0.3589784,0.4213497,0.03096312,0.03096312,0.02941497,0,0,11.80586,0,0,0,0,2.800006,20,0.1311225,0.4272327,0.0247705,0,0.03096312
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08488686,31.17354,30.60707,0.5252429,0.08064251,0,-1,0,0.08064251,105.2632,0,0.4446004,0.5616387,0.08488686,0.08488686,0.08064251,0,0,11.80586,0,0,0,0,2.800006,20,0.1311225,0.5777673,0.06790949,0,0.08488686
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2304426,31.27324,29.7345,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,98.77488,0,0,0,0.2304426,0,0,3.505263,3.33,11.80586,0,3.560442,0,3.560442,6.177738,44.12661,0.1312046,0.2566308,0.184354,5,0.2304426
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.272968,37.852,29.00456,0,0,3.505263,0,1.121937,0,0,0,0,0,1.272968,0,0,3.505263,3.33,8.245418,3.204398,4.602968,0,4.602968,10.5445,75.31769,0.1312274,0,1.018375,5,4.477366
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.172596,43.93623,28.24945,2.053197,2.053197,3.449558,0,1.106729,2.053197,105.8153,0,0,0,2.172596,0,0,1.396361,1.326543,3.642449,7.34707,3.499139,0,3.499139,13.86407,99.02888,0.1312866,2.258516,1.738077,5,9.519666
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.844803,51.84982,30.22951,3.682478,3.682478,1.25,0,0.50625,3.682478,77.2524,0.1409887,0,0,2.844803,2.560503,2.432478,0,0,0.1433107,10.49629,0.1433107,0,0.1433107,14.00003,100,0.1312813,4.050726,2.275842,5,13.3411
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.24413,61.09755,34.85245,0.8064089,0.8064089,0,-1,0,0.8064089,402.2934,2.395278,0,0,3.24413,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,0.8870497,2.595304,0,13.8694
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.41433,68.8129,39.6432,0.9763274,0.9763274,0,0,0,0.9763274,349.7116,2.386617,0,0,3.41433,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,1.07396,2.731464,0,14.0396
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.408545,73.45132,43.32645,0.5153638,0.5153638,0,0,0,0.5153638,661.3862,2.866057,0,0,3.408545,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,0.5669002,2.726836,0,14.03382
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.245073,75.06264,46.03645,2.483056,2.483056,0,0,0,2.483056,130.6886,0.6313292,0,0,3.245073,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,2.731362,2.596058,0,13.87035
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.915943,74.48066,48.51153,0.6569041,0.6569041,0,0,0,0.6569041,443.8918,2.224465,0,0,2.915943,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,0.7225945,2.332754,0,13.54122
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.437024,71.09819,49.92945,0.6662526,0.6662526,0,-1,0,0.6662526,365.7809,1.735706,0,0,2.437024,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,0.7328778,1.94962,0,13.0623
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.800915,65.20941,50.21472,1.241345,1.241345,0,0,0,1.241345,145.0777,0.4942358,0,0,1.800915,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,1.36548,1.440732,0,12.42619
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9976043,58.42368,50.49998,0.7428475,0.7428475,0,0,0,0.7428475,134.2946,0.2156596,0,0,0.9976043,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1312813,0.8171322,0.7980834,0,11.62288
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1302442,50.29677,49.31697,1.187393,1.187393,0,0,0,1.187393,10.96892,0,2.220446E-16,0,0.1302442,1.249887,1.187393,0,0,0,10.62527,0,1.119643,-1.119643,12.81982,91.56996,0.1312813,1.306132,0.1041954,0,10.75552
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07562432,46.92864,46.37205,0.379732,0.379732,0,0,0,0.379732,19.91519,0,5.551115E-17,0,0.07562432,0.3997178,0.379732,0,0,1.244048,9.505631,0,0.3240935,-0.3240935,12.4782,89.12979,0.1312813,0.4177051,0.06049946,0,9.581255
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02310544,43.76997,43.60332,1.562854,1.562854,0,-1,0,1.562854,1.478413,0,0,0,0.02310544,1.645109,1.562854,0,0,1.604152,9.181538,0,1.622004,-1.622004,10.76845,76.91737,0.1312813,1.719139,0.01848435,0,9.204643
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,41.38834,41.38834,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.406379,7.559534,0,0.9321635,-0.9321635,9.785867,69.89891,0.1312813,0.9741108,0,0,7.559534
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,39.43344,39.43344,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.442116,6.62737,0,3.083966,-3.083966,6.535081,46.67906,0.1312813,3.222745,0,0,6.62737
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,37.5205,37.5205,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.868745,3.543404,0,0.6431764,-0.6431764,5.857113,41.83644,0.1312813,0.6721194,0,0,3.543404
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,35.95995,35.95995,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.583385,2.900227,0,0.3488362,-0.3488362,5.489408,39.20998,0.1312813,0.3645339,0,0,2.900227
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,34.73499,34.73499,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.970982,2.551391,0,0.6068904,-0.6068904,4.849689,34.64057,0.1312813,0.6342005,0,0,2.551391
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,33.48487,33.48487,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.645304,1.944501,0,0.6709605,-0.6709605,4.142435,29.58876,0.1312813,0.7011538,0,0,1.944501
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,32.41933,32.41933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39082,1.27354,0,0,0,4.142435,29.58876,0.1312813,0,0,0,1.27354
