Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05136485,30.61309,30.27146,0.2710733,0.04879661,0,-1,0,0.04879661,105.2632,0,0.2222766,0.2884212,0.05136485,0.05136485,0.04879661,0,0,11.80586,0,0,0,0,2.800006,20,0.1304658,0.2981806,0.04109188,0,0.05136485
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09317757,29.83114,29.21431,0.3877827,0.08851869,0,-1,0,0.08851869,105.2632,0,0.299264,0.4088572,0.09317757,0.09317757,0.08851869,0,0,11.80586,0,0,0,0,2.800006,20,0.1304658,0.426561,0.07454205,0,0.09317757
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.405945,31.04872,28.34174,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,146.5817,0,0,0,0.405945,0,0,3.505263,3.33,11.80586,0,3.735945,0,3.735945,6.344234,45.31587,0.1305437,0.3046352,0.324756,5,0.405945
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.228723,36.03143,27.58663,0,0,3.505263,0,1.121937,0,0,0,0,0,1.228723,0,0,3.505263,3.33,8.069915,3.36235,4.558723,0,4.558723,10.66902,76.20712,0.1305684,0,0.9829784,5,4.591074
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.304975,43.41965,26.83152,1.243851,1.243851,2.513553,0,0.8512,1.243851,185.3096,0,0,0,2.304975,0,0,1.269702,1.206217,3.511192,7.465201,3.511192,0,3.511192,14.00003,100,0.1305475,1.368236,1.84398,5,9.770176
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.911815,50.67902,28.71929,4.074282,4.074282,1.25,0,0.50625,4.074282,71.46817,0,0,0,2.911815,2.972928,2.824282,0,0,0,10.62527,0,0.0611134,-0.0611134,13.93561,99.53986,0.1305475,4.48171,2.329452,5,13.53709
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.249197,59.05085,33.13248,1.683817,1.683817,0,-1,0,1.683817,192.9662,1.408855,0,0,3.249197,1.772439,1.683817,0,0,0.06790378,10.56416,0.06790378,0,0.06790378,14.00003,100,0.1305451,1.852198,2.599358,0,13.81336
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.437096,66.58755,37.6883,0.2438019,0.2438019,0,0,0,0.2438019,1409.79,3.180463,0,0,3.437096,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0.2681821,2.749677,0,14.06237
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.967156,77.41547,41.29605,0.665319,0.665319,0,0,0,0.665319,596.2788,3.26682,0,0,3.967156,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0.7318509,3.173725,0,14.59243
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.306419,73.23104,44.05639,0.7582579,0.7582579,0,0,0,0.7582579,436.0547,2.508253,0,0,3.306419,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0.8340836,2.645135,0,13.93169
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.613343,80.30843,46.6741,0.8084456,0.8084456,0,0,0,0.8084456,446.9495,2.762348,0,0,3.613343,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0.8892902,2.890675,0,14.23862
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.314837,67.79057,48.15915,0,0,0,-1,0,0,0,2.314837,0,0,2.314837,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0,1.85187,0,12.94011
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.206829,67.19804,48.56187,0.8672906,0.8672906,0,0,0,0.8672906,254.451,1.293892,0,0,2.206829,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0.9540197,1.765463,0,12.8321
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.229134,58.77596,48.98976,0,0,0,0,0,0,0,1.229134,0,0,1.229134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305451,0,0.9833074,0,11.85441
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.4034619,50.85298,47.80676,0.4049219,0.4049219,0,0,0,0.4049219,99.63945,0,0,0,0.4034619,0.4262335,0.4049219,0,0,0,10.62527,0,0.02277162,-0.02277162,13.97602,99.82854,0.1305451,0.445414,0.3227695,0,11.02874
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1482192,45.98809,44.90379,1.230207,1.230207,0,0,0,1.230207,12.04831,0,2.220446E-16,0,0.1482192,1.294955,1.230207,0,0,0.0253018,10.6025,0,1.146736,-1.146736,12.76726,91.19453,0.1305451,1.353228,0.1185754,0,10.75072
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05622059,42.54581,42.14344,0,0,0,-1,0,0,0,0,0,0,0.05622059,0,0,0,0,1.299453,9.455767,0.05622059,0,0.05622059,12.82059,91.57549,0.130543,0,0.04497648,0,9.511988
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,40.04592,40.04592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.243232,9.506365,0,0,0,12.82059,91.57549,0.130543,0,0,0,9.506365
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,38.10781,38.10781,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.243232,9.506365,0,2.992666,-2.992666,9.666048,69.04306,0.130543,3.127336,0,0,9.506365
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,36.22004,36.22004,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.568416,6.5137,0,0.2754699,-0.2754699,9.375677,66.96899,0.130543,0.2878661,0,0,6.5137
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,34.66787,34.66787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.874494,6.23823,0,0,0,9.375677,66.96899,0.130543,0,0,0,6.23823
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,33.4597,33.4597,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.874494,6.23823,0,0.5788524,-0.5788524,8.765513,62.61068,0.130543,0.6049008,0,0,6.23823
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,32.20957,32.20957,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.517663,5.659378,0,0.7222147,-0.7222147,8.004232,57.17297,0.130543,0.7547144,0,0,5.659378
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,31.10208,31.10208,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.320124,4.937163,0,0.08288039,-0.08288039,7.916868,56.54895,0.130543,0.08661001,0,0,4.937163
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1181671,30.89932,30.11205,0.0594293,0.0594293,0,-1,0,0.0594293,198.8365,0,0,0,0.1181671,0.06255716,0.0594293,0,0,6.412213,4.854282,0.05560998,0,0.05560998,7.969625,56.92578,0.130541,0.06537223,0.09453371,0,4.972449
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2904592,30.95716,29.02134,0.1340152,0.1340152,0,-1,0,0.1340152,216.7361,0,0,0,0.2904592,0.1410686,0.1340152,0,0,6.356603,4.904331,0.1493906,0,0.1493906,8.111349,57.93809,0.1305356,0.1474167,0.2323674,0,5.19479
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5318319,31.7093,28.14877,0.224242,0.224242,0,0,0,0.224242,237.1687,0,0,0,0.5318319,0.2360443,0.224242,0,0,6.207212,5.038783,0.2957877,0,0.2957877,8.391958,59.94244,0.1305249,0.2466663,0.4254655,0,5.570615
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.102965,34.92295,27.39366,0.1223016,0.1223016,0,0,0,0.1223016,901.8403,0,0,0,1.102965,0.1287385,0.1223016,0,0,5.911425,5.304992,0.9742265,0,0.9742265,9.31619,66.54408,0.1304897,0.1345318,0.882372,0,6.407957
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.07117,33.90567,26.63855,2.067865,2.067865,0,0,0,2.067865,51.80077,0,0,0,1.07117,2.1767,2.067865,0,0,4.937199,6.181796,0,1.10553,-1.10553,8.15086,58.22031,0.1304897,2.274651,0.856936,0,7.252965
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5029645,31.89741,28.52632,1.539053,1.539053,0,0,0,1.539053,32.68013,2.220446E-16,0,0,0.5029645,1.620055,1.539053,0,0,6.165565,5.076266,0,1.117091,-1.117091,6.973342,49.80949,0.1304897,1.692958,0.4023716,0,5.57923
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7718188,38.29333,32.91434,1.164292,1.164292,0,-1,0,1.164292,66.29082,0,0,0,0.7718188,1.225571,1.164292,0,0,7.406777,3.959175,0,0.4537519,-0.4537519,6.495046,46.39309,0.1304897,1.280721,0.617455,0,4.730993
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.608709,58.1228,37.44499,1.984305,1.984305,0,0,0,1.984305,131.4672,0,0,0,2.608709,2.088742,1.984305,0,0,7.910946,3.505423,0.5199674,0,0.5199674,6.98833,49.91654,0.1304709,2.182735,2.086967,0,6.114132
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.782636,64.0394,41.06112,0.5269511,0.5269511,0,0,0,0.5269511,528.0634,0,0,0,2.782636,0.5546854,0.5269511,0,0,7.390979,3.973393,2.22795,0,2.22795,9.101949,65.01379,0.1303905,0.5796462,2.226109,0,6.756029
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.170146,61.44554,43.84663,0.1187079,0.1187079,0,0,0,0.1187079,1828.14,0,0,0,2.170146,0.1249556,0.1187079,0,0,5.163028,5.978549,2.04519,0,2.04519,11.04219,78.8726,0.1303168,0.1305787,1.736117,0,8.148695
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.154271,74.54413,46.43917,1.437347,1.437347,0,0,0,1.437347,219.4509,0,0,0,3.154271,1.512997,1.437347,0,0,3.117838,7.81922,1.641274,0,1.641274,12.59924,89.99436,0.1302577,1.581082,2.523417,0,10.97349
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.502488,69.42352,47.94939,0.1288505,0.1288505,0,-1,0,0.1288505,1942.163,0.8902921,0,0,2.502488,0.1356322,0.1288505,0,0,1.476564,9.296367,1.476564,0,1.476564,14.00003,100,0.1302045,0.1417356,2.001991,0,11.79885
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.029493,56.44516,48.37729,0.5220513,0.5220513,0,0,0,0.5220513,197.2016,0.4799657,0,0,1.029493,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1302045,0.5742564,0.8235947,0,11.65477
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9185562,55.97235,48.79679,0,0,0,0,0,0,0,0.9185562,0,0,0.9185562,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302045,0,0.734845,0,11.54383
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3741962,50.45689,47.63896,1.141833,1.141833,0,0,0,1.141833,32.77154,0,0,0,0.3741962,1.201929,1.141833,0,0,0,10.62527,0,0.827733,-0.827733,13.12752,93.76781,0.1302045,1.256016,0.299357,0,10.99947
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2420027,46.51233,44.73598,0,0,0,0,0,0,0,0,0,0,0.2420027,0,0,0,0,0.9197034,9.797541,0.2420027,0,0.2420027,13.3571,95.4077,0.1301958,0,0.1936021,0,10.03954
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03474187,42.22379,41.97564,3.38115,3.33,0,-1,0,3.33,1.0433,0,0.0511506,0.3892657,0.03474187,3.505263,3.33,0,0,0.6777007,10.01534,0,3.470521,-3.470521,9.698854,69.27739,0.1301958,3.719266,0.0277935,0,10.05009
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,39.85295,39.85295,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.533835,6.544822,0,2.993359,-2.993359,6.543577,46.73974,0.1301958,3.12806,0,0,6.544822
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,37.94001,37.94001,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.85979,3.551463,0,2.5427,-2.5427,3.863336,27.5952,0.1301958,2.657121,0,0,3.551463
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,36.05224,36.05224,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.68501,1.008763,0,0.3423374,-0.3423374,3.50248,25.01767,0.1301958,0.3577426,0,0,1.008763
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,34.50007,34.50007,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.06539,0.6664259,0,0.1296108,-0.1296108,3.365859,24.0418,0.1301958,0.1354432,0,0,0.6664259
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,33.27512,33.27512,0.5068067,0.5068067,0,-1,0,0.5068067,0,0,0,0.04751291,0,0.5334807,0.5068067,0,0,11.2094,0.5368152,0,0.5334807,-0.5334807,2.80352,20.02511,0.1301958,0.5574874,0,0,0.5368152
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,32.02499,32.02499,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80216,0.003334485,0,0,0,2.80352,20.02511,0.1301958,0,0,0,0.003334485
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,30.93428,30.93428,0.3186478,0.003167761,0,-1,0,0.003167761,0,0,0.3154801,0.3473448,0,0.003334485,0.003167761,0,0,11.80216,0.003334485,0,0.003334485,-0.003334485,2.800006,20,0.1301958,0.3505126,0,0,0.003334485
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1378415,30.8624,29.94425,0.7133936,0.1309494,0,-1,0,0.1309494,105.2632,0,0.5824442,0.7585431,0.1378415,0.1378415,0.1309494,0,0,11.80586,0,0,0,0,2.800006,20,0.1301958,0.784733,0.1102732,0,0.1378415
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2575817,30.5747,28.86193,0,0,0,-1,0,0,0,0,0,0,0.2575817,0,0,0,0,11.80586,0,0.2575817,0,0.2575817,3.044369,21.74545,0.1301866,0,0.2060654,0,0.2575817
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5325335,31.5512,27.98936,0.1641642,0.1641642,0,0,0,0.1641642,324.3907,0,0,0,0.5325335,0.1728044,0.1641642,0,0,11.54828,0.2318235,0.359729,0,0.359729,3.385638,24.18308,0.1301736,0.1805806,0.4260268,0,0.764357
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1736198,28.37369,27.23425,0.4571169,0.4571169,0,0,0,0.4571169,37.98149,0,5.551115E-17,0,0.1736198,0.4811757,0.4571169,0,0,11.18855,0.5555797,0,0.3075559,-0.3075559,3.061446,21.86743,0.1301736,0.5028286,0.1388958,0,0.7291995
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1830881,27.67576,26.47914,0,0,0,0,0,0,0,0,0,0,0.1830881,0,0,0,0,11.53028,0.2480238,0.1830881,0,0.1830881,3.235138,23.10808,0.1301671,0,0.1464705,0,0.4311119
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.7020146,33.08065,28.34174,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,70.56178,4.440892E-16,0,0,0.7020146,0,0,3.505263,3.33,11.34719,0.4128031,4.032014,0,4.032014,7.060243,50.43021,0.1302942,1.094383,0.5616117,5,1.114818
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.828798,38.48764,32.70459,1.821027,1.821027,0,-1,0,1.821027,45.51268,2.220446E-16,0,0,0.828798,1.91687,1.821027,0,0,7.315176,4.041616,0,1.088072,-1.088072,5.913314,42.23788,0.1302942,2.003129,0.6630384,0,4.870414
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4618309,40.47262,37.21007,0,0,0,0,0,0,0,0,0,0,0.4618309,0,0,0,0,8.524144,2.953544,0.4618309,0,0.4618309,6.351446,45.36738,0.1302776,0,0.3694647,0,3.415375
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.627225,45.39734,40.8262,0.2704495,0.2704495,0,0,0,0.2704495,231.9194,0,0,0,0.627225,0.2846837,0.2704495,0,0,8.062314,3.369192,0.3425412,0,0.3425412,6.676409,47.68854,0.1302653,0.2974945,0.50178,0,3.996417
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4452828,46.87951,43.60332,0,0,0,0,0,0,0,0,0,0,0.4452828,0,0,0,0,7.719772,3.677479,0.4452828,0,0.4452828,7.098841,50.70591,0.1302494,0,0.3562262,0,4.122762
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4639034,49.70577,46.22942,0,0,0,0,0,0,0,0,0,0,0.4639034,0,0,0,0,7.274489,4.078234,0.4639034,0,0.4639034,7.538939,53.84945,0.1302327,0,0.3711227,0,4.542137
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.2012265,49.24302,47.73964,2.337792,2.337792,0,-1,0,2.337792,8.607545,0,4.440892E-16,0,0.2012265,2.460834,2.337792,0,0,6.810586,4.495747,0,2.259607,-2.259607,5.157104,36.83638,0.1302327,2.571571,0.1609812,0,4.696973
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7420676,53.87509,48.15915,0.8818684,0.8818684,0,0,0,0.8818684,84.1472,0,0,0,0.7420676,0.9282825,0.8818684,0,0,9.32126,2.236139,0,0.186215,-0.186215,4.960816,35.43433,0.1302327,0.9700552,0.593654,0,2.978207
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6432875,53.55678,48.61221,0.9198045,0.9198045,0,0,0,0.9198045,69.93742,0,0,0,0.6432875,0.9682152,0.9198045,0,0,9.528167,2.049924,0,0.3249277,-0.3249277,4.618312,32.98788,0.1302327,1.011785,0.51463,0,2.693212
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2907725,49.63229,47.45438,1.615809,1.615809,1.25,0,0.50625,1.615809,17.99547,5.551115E-17,0,0,0.2907725,0.385062,0.3658089,0,0,9.889197,1.724997,0,0.09428952,-0.09428952,4.518922,32.27795,0.1302327,1.77739,0.232618,5,2.015769
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1463658,45.61962,44.5514,0.573127,0.573127,4.07839,0,1.278401,0.573127,25.53811,0,0,0,0.1463658,0,0,3.505263,3.33,9.993963,1.630707,3.476366,0,3.476366,7.816892,55.83483,0.1303443,0.6304397,0.1170927,5,1.777073
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05627761,42.19294,41.79106,0.5058302,0.5058302,0,-1,0,0.5058302,11.12579,0,0,0,0.05627761,0.5324528,0.5058302,0,0,6.517598,4.759437,0,0.4761752,-0.4761752,7.31496,52.2496,0.1303443,0.5564132,0.04502209,0,4.815714
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,39.69354,39.69354,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.046681,4.283261,0,1.034144,-1.034144,6.224875,44.46331,0.1303443,1.080681,0,0,4.283261
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,37.78059,37.78059,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.07603389,0,3.026502,2.875177,0,0,8.19573,3.249117,0,3.026502,-3.026502,3.034662,21.67611,0.1303443,3.162695,0,0,3.249117
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,35.86765,35.86765,0.3992071,0.2114838,0,-1,0,0.2114838,0,0,0.1877233,0.227644,0,0.2226146,0.2114838,0,0,11.55851,0.2226146,0,0.2226146,-0.2226146,2.800006,20,0.1303443,0.4391279,0,0,0.2226146
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,34.3071,34.3071,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303443,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,33.10732,33.10732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303443,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,31.85719,31.85719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303443,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,30.7497,30.7497,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303443,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1030863,30.4446,29.75966,0,0,0,-1,0,0,0,0,0,0,0.1030863,0,0,0,0,11.80586,0,0.1030863,0,0.1030863,2.897802,20.69854,0.1303406,0,0.08246901,0,0.1030863
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1574872,29.71077,28.66895,0.5837091,0.2377516,0,-1,0,0.2377516,66.24023,0,0.3459575,0.5240187,0.1574872,0.2502648,0.2377516,0,0,11.70277,0.09277763,0,0.09277763,-0.09277763,2.800006,20,0.1303406,0.64208,0.1259898,0,0.2502648
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1903291,29.05051,27.79638,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,96.07696,0,0,0,0.1903291,0,0,3.505263,3.33,11.80586,0,3.520329,0,3.520329,6.139683,43.85479,0.1304191,0.2179107,0.1522633,5,0.1903291
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2947874,29.00839,27.06644,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,157.2995,0,0,0,0.2947874,0,0,3.505263,3.33,8.285531,3.168296,3.624787,0,3.624787,9.578458,68.41742,0.1304929,0.2061457,0.2358299,5,3.463084
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08698816,26.85195,26.28617,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.433649,0,0,0,0.08698816,0,0,3.505263,3.33,4.660744,6.430605,3.416988,0,3.416988,12.8201,91.57195,0.1306558,1.287214,0.06959052,5,6.517593
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4197676,30.94621,28.14877,1.920622,1.920622,0,0,0,1.920622,21.85582,0,2.220446E-16,0,0.4197676,2.021707,1.920622,0,0,1.243756,9.505895,0,1.601939,-1.601939,11.13151,79.5106,0.1306558,2.112684,0.335814,0,9.925662
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1134636,33.2616,32.49483,1.432226,1.432226,0,-1,0,1.432226,7.922189,0,2.220446E-16,0,0.1134636,1.507606,1.432226,0,0,3.023688,7.903955,0,1.394142,-1.394142,9.66195,69.01379,0.1306558,1.575448,0.09077089,0,8.017418
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7824744,42.60249,37.00032,1.103272,1.103272,0,0,0,1.103272,70.92307,0,0,0,0.7824744,1.161339,1.103272,0,0,4.572735,6.509812,0,0.3788646,-0.3788646,9.262592,66.16124,0.1306558,1.213599,0.6259795,0,7.292287
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.094171,48.73917,40.59128,0,0,0,0,0,0,0,0,0,0,1.094171,0,0,0,0,4.993696,6.130948,1.094171,0,1.094171,10.30061,73.57567,0.1306165,0,0.8753369,0,7.225119
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.474638,46.86014,43.3684,1.396534,1.396534,0,0,0,1.396534,33.98686,0,2.220446E-16,0,0.474638,1.470036,1.396534,0,0,3.899525,7.115702,0,0.9953977,-0.9953977,9.251372,66.0811,0.1306165,1.536187,0.3797104,0,7.59034
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3705019,48.75375,45.9945,1.497866,1.497866,0,0,0,1.497866,24.73533,0,0,0,0.3705019,1.576701,1.497866,0,0,5.005522,6.120304,0,1.206199,-1.206199,7.979928,56.99937,0.1306165,1.647652,0.2964015,0,6.490806
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.164999,48.75027,47.5215,0.9960607,0.9960607,0,-1,0,0.9960607,16.56516,0,1.110223E-16,0,0.164999,1.048485,0.9960607,0,0,6.345743,4.914105,0,0.8834859,-0.8834859,7.048652,50.34741,0.1306165,1.095667,0.1319992,0,5.079104
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.379642,50.81506,47.94939,1.721645,1.721645,0,0,0,1.721645,22.05112,0,2.220446E-16,0,0.379642,1.812258,1.721645,0,0,7.327394,4.03062,0,1.432616,-1.432616,5.538542,39.56093,0.1306165,1.89381,0.3037136,0,4.410262
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.639246,53.32518,48.41924,0,0,0,0,0,0,0,0,0,0,0.639246,0,0,0,0,8.919189,2.598003,0.639246,0,0.639246,6.144984,43.89265,0.1305936,0,0.5113968,0,3.237249
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4654842,50.77409,47.2614,0.5249432,0.5249432,0,0,0,0.5249432,88.67326,0,0,0,0.4654842,0.5525718,0.5249432,0,0,8.279943,3.173325,0,0.08708753,-0.08708753,6.053185,43.23695,0.1305936,0.5774375,0.3723874,0,3.638809
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09587833,45.06408,44.36682,1.469233,1.469233,0,0,0,1.469233,6.525739,0,2.220446E-16,0,0.09587833,1.546561,1.469233,0,0,8.376708,3.086237,0,1.450683,-1.450683,4.524031,32.31444,0.1305936,1.616157,0.07670267,0,3.182116
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07339095,42.12194,41.59809,1.918615,1.623498,0,-1,0,1.623498,4.520545,0,0.2951168,0.5427554,0.07339095,1.708945,1.623498,0,0,9.988578,1.635554,0,1.635554,-1.635554,2.800006,20,0.1305936,2.110476,0.05871276,0,1.708945
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,39.50056,39.50056,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,37.58762,37.58762,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,35.69985,35.69985,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,34.14769,34.14769,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,32.93951,32.93951,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,31.66422,31.66422,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,30.58189,30.58189,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1082014,30.28493,29.56669,0.3236511,0.1027914,0,-1,0,0.1027914,105.2632,0,0.2208597,0.3354579,0.1082014,0.1082014,0.1027914,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.3560162,0.08656114,0,0.1082014
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1392125,29.42048,28.50115,0.1338237,0.1322519,0,-1,0,0.1322519,105.2632,0,0.001571839,0.1207557,0.1392125,0.1392125,0.1322519,0,0,11.80586,0,0,0,0,2.800006,20,0.1305936,0.1472061,0.11137,0,0.1392125
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1740332,28.79879,27.65375,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,565.4031,0,0,0,0.1740332,0,0,3.505263,3.33,11.80586,0,3.504033,0,3.504033,6.124223,43.74437,0.1306583,0.03385842,0.1392266,5,0.1740332
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9614435,33.40144,26.89864,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,191.9106,0,0,0,0.9614435,0,0,3.505263,3.33,8.301827,3.15363,4.291443,0,4.291443,10.19544,72.82446,0.1307337,0.5510836,0.7691548,5,4.115073
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.694269,37.89725,26.11837,1.231842,1.231842,3.669857,0,1.166871,1.231842,137.5395,4.440892E-16,0,0,1.694269,0,0,2.438015,2.316114,4.010384,7.015929,4.010384,0,4.010384,14.00003,100,0.1307911,1.355026,1.355415,5,8.710198
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.901743,49.73881,27.98936,2.028439,2.028439,0,0,0,2.028439,143.053,0.7665439,0,0,2.901743,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1307911,2.231283,2.321394,0,13.52702
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.829027,54.10077,32.2767,3.131581,3.131581,0,-1,0,3.131581,90.33862,0,0,0.1147388,2.829027,3.296401,3.131581,0,0,0,10.62527,0,0.4673739,-0.4673739,13.50737,96.48104,0.1307911,3.444739,2.263222,0,13.4543
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.448599,65.54787,36.7654,0.6027272,0.6027272,0,0,0,0.6027272,572.1658,2.294845,0,0,3.448599,0.6344497,0.6027272,0,0,0.5193043,10.1579,0.5193043,0,0.5193043,14.00003,100,0.1307725,0.6629999,2.758879,0,13.6065
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.460781,70.21677,40.34797,0.3240021,0.3240021,0,0,0,0.3240021,1068.135,3.119726,0,0,3.460781,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,0.3564023,2.768625,0,14.08605
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.307147,72.06459,43.13348,0,0,0,0,0,0,0,3.307147,0,0,3.307147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,0,2.645718,0,13.93242
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.982989,71.82603,45.77636,1.122043,1.122043,0,0,0,1.122043,265.8534,1.801891,0,0,2.982989,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,1.234247,2.386391,0,13.60826
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.508894,68.73379,47.31174,0.9941495,0.9941495,0,-1,0,0.9941495,252.3659,1.462421,0,0,2.508894,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,1.093564,2.007115,0,13.13417
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.320551,67.38799,47.76481,1.202355,1.202355,0,0,0,1.202355,193.0005,1.054914,0,0,2.320551,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,1.322591,1.856441,0,12.94583
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.297263,58.52008,48.20948,0.6333737,0.6333737,0,0,0,0.6333737,204.818,0.630554,0,0,1.297263,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1307725,0.6967111,1.037811,0,11.92254
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1380635,48.12601,47.10199,2.660856,2.660856,0,0,0,2.660856,5.188689,0,4.440892E-16,0,0.1380635,2.8009,2.660856,0,0,0,10.62527,0,2.662837,-2.662837,11.19315,79.95092,0.1307725,2.926941,0.1104508,0,10.76334
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08317021,44.80285,44.19902,2.891973,2.891973,0,0,0,2.891973,2.875899,0,4.440892E-16,0,0.08317021,3.044182,2.891973,0,0,2.958708,7.962437,0,2.961012,-2.961012,8.071971,57.65682,0.1307725,3.18117,0.06653617,0,8.045608
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03843812,41.71234,41.43867,1.121946,1.121946,0,-1,0,1.121946,3.426022,0,2.220446E-16,0,0.03843812,1.180996,1.121946,0,0,6.248721,5.001425,0,1.142558,-1.142558,6.867609,49.05425,0.1307725,1.234141,0.0307505,0,5.039864
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,39.33276,39.33276,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.518229,3.858868,0,2.849121,-2.849121,3.864372,27.60261,0.1307725,2.977331,0,0,3.858868
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,37.44499,37.44499,3.739882,0.9592597,0,-1,0,0.9592597,0,0,2.780622,3.15461,0,1.009747,0.9592597,0,0,10.68392,1.009747,0,1.009747,-1.009747,2.800006,20,0.1307725,4.11387,0,0,1.009747
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,35.55722,35.55722,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,33.97988,33.97988,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,32.75493,32.75493,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,31.5048,31.5048,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,30.41409,30.41409,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1400084,30.3285,29.39889,0.3585858,0.133008,0,-1,0,0.133008,105.2632,0,0.2255778,0.3678428,0.1400084,0.1400084,0.133008,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.3944444,0.1120067,0,0.1400084
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2955574,30.30385,28.34174,0.6520656,0.2807796,0,-1,0,0.2807796,105.2632,0,0.371286,0.6611162,0.2955574,0.2955574,0.2807796,0,0,11.80586,0,0,0,0,2.800006,20,0.1307725,0.7172722,0.2364459,0,0.2955574
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1544159,28.52544,27.51112,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.25753,4.440892E-16,0,0,0.1544159,0,0,3.505263,3.33,11.80586,0,3.484416,0,3.484416,6.105613,43.61143,0.1308878,0.700226,0.1235327,5,0.1544159
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.213005,35.04252,26.75601,0.450733,0.450733,3.955996,0,1.244987,0.450733,269.1183,0,0,0,1.213005,0,0,3.505263,3.33,8.321445,3.135974,4.543005,0,4.543005,10.41549,74.39618,0.1309495,0.4958063,0.9704042,5,4.348979
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.750673,46.12428,25.98412,1.847789,1.847789,2.824166,0,0.9359974,1.847789,148.863,0,0,0,2.750673,0,0,0.9763774,0.9275585,3.778439,7.224679,3.678232,0,3.678232,13.90496,99.32097,0.1309484,2.032568,2.200539,5,9.975352
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.160309,51.8677,27.84672,0.9190398,0.9190398,0,0,0,0.9190398,343.8708,2.092692,0,0,3.160309,0.9674103,0.9190398,0,0,0.1002072,10.53509,0.1002072,0,0.1002072,14.00003,100,0.1309448,1.010944,2.528247,0,13.6954
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,3.016242,55.62438,32.11728,3.558991,3.33,0,-1,0,3.33,90.57784,0,0.2289907,0.5848898,3.016242,3.505263,3.33,0,0,0,10.62527,0,0.4890209,-0.4890209,13.48455,96.31805,0.1309448,3.91489,2.412994,0,13.64152
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.329247,64.04968,36.55564,2.262496,2.262496,0,0,0,2.262496,147.1493,0.4043161,0,0,3.329247,2.381574,2.262496,0,0,0.5433565,10.13625,0.5433565,0,0.5433565,14.00003,100,0.1309254,2.488745,2.663398,0,13.4655
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,4.029286,76.56205,40.11304,1.95462,1.95462,0,0,0,1.95462,206.1416,1.971791,0,0,4.029286,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1309254,2.150082,3.223429,0,14.65456
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.477929,63.27661,42.92373,1.07576,1.07576,0,0,0,1.07576,230.3422,1.34555,0,0,2.477929,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1309254,1.183336,1.982344,0,13.1032
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.651973,79.29699,45.5666,0,0,0,0,0,0,0,3.651973,0,0,3.651973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309254,0,2.921578,0,14.27725
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.865907,72.19765,47.10199,1.041684,1.041684,0,-1,0,1.041684,275.1226,1.769398,0,0,2.865907,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1309254,1.145852,2.292726,0,13.49118
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,2.003972,64.13074,47.57183,2.522122,2.522122,0,0,0,2.522122,79.45576,0,0,0,2.003972,2.654866,2.522122,0,0,0,10.62527,0,0.650894,-0.650894,13.31393,95.09927,0.1309254,2.774334,1.603177,0,12.62925
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6626438,53.12027,48.04168,0,0,0,0,0,0,0,0,0,0,0.6626438,0,0,0,0,0.7232156,9.97438,0.6626438,0,0.6626438,13.94256,99.58955,0.1309018,0,0.530115,0,10.63702
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4887439,50.61864,46.93419,1.02933,1.02933,0,0,0,1.02933,47.48177,0,0,0,0.4887439,1.083505,1.02933,0,0,0.06057185,10.57076,0,0.5947609,-0.5947609,13.31563,95.11147,0.1309018,1.132262,0.3909951,0,11.0595
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08818983,44.67096,44.03122,0.04514784,0.04514784,0,0,0,0.04514784,195.3356,0,0,0,0.08818983,0.04752404,0.04514784,0,0,0.7214173,9.975999,0.04066578,0,0.04066578,13.35421,95.38702,0.1309003,0.04966262,0.07055186,0,10.06419
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06419765,41.75322,41.29605,1.596782,1.596782,0,-1,0,1.596782,4.020439,0,0,0,0.06419765,1.680823,1.596782,0,0,0.6807516,10.0126,0,1.616626,-1.616626,11.65014,83.2151,0.1309003,1.75646,0.05135812,0,10.0768
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,39.19852,39.19852,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.477002,8.395972,0,3.505263,-3.505263,7.955266,56.82321,0.1309003,4.350205,0,0,8.395972
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,37.31075,37.31075,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.371739,4.890709,0,0.6261009,-0.6261009,7.295297,52.10916,0.1309003,0.6542754,0,0,4.890709
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,35.42298,35.42298,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.067407,4.264608,0,0.1218209,-0.1218209,7.166887,51.19194,0.1309003,0.1273028,0,0,4.264608
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,33.83725,33.83725,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.202763,4.142787,0,0.4157758,-0.4157758,6.728621,48.06148,0.1309003,0.4344857,0,0,4.142787
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,32.6123,32.6123,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.664736,3.727011,0,0.1994264,-0.1994264,6.518407,46.55996,0.1309003,0.2084005,0,0,3.727011
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,31.36217,31.36217,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.886321,3.527585,0,0.2121738,-0.2121738,6.294756,44.96245,0.1309003,0.2217216,0,0,3.527585
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,30.25468,30.25468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.12207,3.315411,0,0,0,6.294756,44.96245,0.1309003,0,0,0,3.315411
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04257635,29.52081,29.23948,0,0,0,-1,0,0,0,0,0,0,0.04257635,0,0,0,0,8.12207,3.315411,0.04257635,0,0.04257635,6.335147,45.25096,0.1308988,0,0.03406108,0,3.357988
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.0964327,28.80845,28.17394,0.1859573,0.1859573,0,-1,0,0.1859573,51.85745,0,0,0,0.0964327,0.1957445,0.1859573,0,0,8.079494,3.35373,0,0.09931181,-0.09931181,6.230464,44.50322,0.1308988,0.204553,0.07714616,0,3.450163
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1545647,28.39137,27.37688,0.05607866,0.05607866,0,0,0,0.05607866,275.6212,0,0,0,0.1545647,0.05903016,0.05607866,0,0,8.18984,3.254418,0.09553451,0,0.09553451,6.321095,45.15059,0.1308954,0.06168652,0.1236517,0,3.408983
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.207394,34.85198,26.61338,0,0,0,0,0,0,0,0,0,0,1.207394,0,0,0,0,8.094305,3.340399,1.207394,0,1.207394,7.46653,53.33225,0.1308523,0,0.9659156,0,4.547794
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.125164,40.86633,25.81632,0,0,0,0,0,0,0,0,0,0,2.125164,0,0,0,0,6.886911,4.427054,2.125164,0,2.125164,9.482638,67.73299,0.1307766,0,1.700131,0,6.552218
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.821608,48.68271,27.67892,0.5780643,0.5780643,0,0,0,0.5780643,488.1132,0,0,0,2.821608,0.6084887,0.5780643,0,0,4.761747,6.339702,2.213119,0,2.213119,11.58219,82.72974,0.1306978,0.6358707,2.257286,0,9.161309
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.25255,57.61688,31.92431,1.762326,1.762326,0,-1,0,1.762326,184.5601,0,0,0,3.25255,1.85508,1.762326,0,0,2.548628,8.33151,1.39747,0,1.39747,12.90794,92.19942,0.1306481,1.938558,2.60204,0,11.58406
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.333255,75.07581,36.31233,0.6726392,0.6726392,0,0,0,0.6726392,644.2169,2.474056,0,0,4.333255,0.7080413,0.6726392,0,0,1.151158,9.589232,1.151158,0,1.151158,14.00003,100,0.1306072,0.7399031,3.466604,0,13.92249
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.267947,79.26205,39.85295,0,0,0,0,0,0,0,4.267947,0,0,4.267947,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306072,0,3.414358,0,14.89322
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.317726,71.61731,42.6888,0.1266584,0.1266584,0,0,0,0.1266584,2619.428,3.184401,0,0,3.317726,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1306072,0.1393242,2.654181,0,13.943
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.769922,80.46631,45.33168,1.138133,1.138133,0,0,0,1.138133,331.2375,2.571888,0,0,3.769922,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1306072,1.251946,3.015938,0,14.3952
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.355926,66.70985,46.88385,0,0,0,-1,0,0,0,2.355926,0,0,2.355926,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306072,0,1.884741,0,12.9812
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.890884,62.84653,47.36208,1.396732,1.396732,0,0,0,1.396732,135.3792,0.4206405,0,0,1.890884,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1306072,1.536405,1.512707,0,12.51616
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.092948,56.42085,47.8571,1.809076,1.809076,0,0,0,1.809076,60.4147,0,2.220446E-16,0,1.092948,1.90429,1.809076,0,0,0,10.62527,0,0.8113425,-0.8113425,13.1448,93.89123,0.1306072,1.989983,0.8743582,0,11.71822
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1526298,47.87987,46.74961,0.6647907,0.6647907,0,0,0,0.6647907,22.95908,0,0,0,0.1526298,0.6997796,0.6647907,0,0,0.9014917,9.813931,0,0.5471498,-0.5471498,12.56805,89.77161,0.1306072,0.7312697,0.1221038,0,9.966561
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.09001731,44.51577,43.86341,2.012612,2.012612,0,0,0,2.012612,4.472661,0,4.440892E-16,0,0.09001731,2.118539,2.012612,0,0,1.509436,9.266782,0,2.028521,-2.028521,10.4298,74.49844,0.1306072,2.213873,0.07201385,0,9.356799
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06433277,41.5859,41.12824,2.109524,2.109524,0,-1,0,2.109524,3.049634,0,0,0,0.06433277,2.220551,2.109524,0,0,3.763349,7.23826,0,2.156219,-2.156219,8.156948,58.2638,0.1306072,2.320476,0.05146622,0,7.302593
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,39.05589,39.05589,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.159147,5.082042,0,0.2922624,-0.2922624,7.848876,56.06329,0.1306072,0.3054142,0,0,5.082042
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,37.16812,37.16812,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.483883,4.789779,0,0.9694545,-0.9694545,6.826982,48.76406,0.1306072,1.01308,0,0,4.789779
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,35.28035,35.28035,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.561055,3.820325,0,0.298748,-0.298748,6.512074,46.51472,0.1306072,0.3121916,0,0,3.820325
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,33.66945,33.66945,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.892997,3.521577,0,0.4160159,-0.4160159,6.073554,43.38244,0.1306072,0.4347366,0,0,3.521577
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,32.4445,32.4445,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.355237,3.105561,0,0.2880512,-0.2880512,5.769922,41.21364,0.1306072,0.3010135,0,0,3.105561
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,31.19437,31.19437,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.675294,2.81751,0,0,0,5.769922,41.21364,0.1306072,0,0,0,2.81751
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,30.08688,30.08688,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.675294,2.81751,0,0.3050295,-0.3050295,5.448392,38.91701,0.1306072,0.3187558,0,0,2.81751
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04246275,29.35198,29.07168,0.3509783,0.3509783,0,-1,0,0.3509783,12.0984,0,5.551115E-17,0,0.04246275,0.3694508,0.3509783,0,0,9.014215,2.51248,0,0.3269881,-0.3269881,5.103716,36.45504,0.1306072,0.3860761,0.0339702,0,2.554943
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09673374,28.642,28.00614,0.4038516,0.4038516,0,-1,0,0.4038516,23.9528,0,5.551115E-17,0,0.09673374,0.4251069,0.4038516,0,0,9.377536,2.185492,0,0.3283732,-0.3283732,4.757581,33.98265,0.1306072,0.4442367,0.07738699,0,2.282226
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.166586,28.30189,27.20908,0.2773595,0.2773595,0,0,0,0.2773595,60.06141,0,0,0,0.166586,0.2919573,0.2773595,0,0,9.742394,1.857119,0,0.1253713,-0.1253713,4.625428,33.0387,0.1306072,0.3050954,0.1332688,0,2.023705
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.201759,34.64371,26.45397,0.2060091,0.2060091,0,0,0,0.2060091,583.3524,0,0,0,1.201759,0.2168517,0.2060091,0,0,9.881697,1.731748,0.9849075,0,0.9849075,5.559793,39.71273,0.1305722,0.22661,0.9614074,0,2.933507
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.681394,45.18937,25.67369,3.909922,3.909922,1.25,0,0.50625,3.909922,68.57922,0,0,0,2.681394,2.799918,2.659922,0,0,8.896789,2.618164,0,0.1185239,-0.1185239,5.434858,38.82034,0.1305722,4.300914,2.145115,5,5.299559
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,3.009281,50.10371,27.49434,2.455491,2.455491,4.866473,0,1.493547,2.455491,122.5531,0,0,0,3.009281,0,0,2.410982,2.290433,9.028481,2.49964,5.299714,0,5.299714,10.46261,74.73277,0.1306822,2.70104,2.407425,5,5.508921
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.7163,61.95988,31.71456,1.165833,1.165833,0,-1,0,1.165833,318.7678,0,0,0,3.7163,1.227193,1.165833,0,0,3.728768,7.269383,2.489107,0,2.489107,12.82398,91.59969,0.1305939,1.282416,2.97304,0,10.98568
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.160081,72.61884,36.07741,0,0,0,0,0,0,0,2.920421,0,0,4.160081,0,0,0,0,1.239661,9.50958,1.239661,0,1.239661,14.00003,100,0.13055,0,3.328065,0,13.66966
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.13863,77.21677,39.59286,3.113352,3.113352,1.25,0,0.50625,3.113352,132.9316,2.177207,0,0,4.13863,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,3.424687,3.310904,5,14.7639
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.32397,71.35629,42.42871,0.7886333,0.7886333,0,0,0,0.7886333,421.4848,2.493829,0,0,3.32397,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,0.8674966,2.659176,0,13.94924
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,3.001663,71.18707,45.09676,1.558041,1.558041,0,0,0,1.558041,192.6562,1.36162,0,0,3.001663,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,1.713845,2.401331,0,13.62694
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.529072,68.15314,46.64893,1.712646,1.712646,0,-1,0,1.712646,147.6705,0.7262869,0,0,2.529072,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.13055,1.883911,2.023258,0,13.15435
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.89815,62.66859,47.14394,2.784647,2.784647,0,0,0,2.784647,68.16483,0,0,0,1.89815,2.931208,2.784647,0,0,0,10.62527,0,1.033058,-1.033058,12.91109,92.22189,0.13055,3.063112,1.51852,0,12.52342
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.25178,57.52057,47.63896,1.01832,1.01832,0,0,0,1.01832,122.9261,0,0,0,1.25178,1.071915,1.01832,0,0,1.147842,9.592216,0.179865,0,0.179865,13.08172,93.4407,0.1305436,1.120152,1.001424,0,10.844
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4137456,49.63042,46.53146,0,0,0,0,0,0,0,0,0,0,0.4137456,0,0,0,0,0.967977,9.754095,0.4137456,0,0.4137456,13.47424,96.24436,0.1305289,0,0.3309965,0,10.16784
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1312239,44.6305,43.67883,0,0,0,0,0,0,0,0,0,0,0.1312239,0,0,0,0,0.5542313,10.12647,0.1312239,0,0.1312239,13.59873,97.13358,0.1305243,0,0.1049791,0,10.25769
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04130244,41.23684,40.94366,1.489813,1.489813,0,-1,0,1.489813,2.772323,0,2.220446E-16,0,0.04130244,1.568224,1.489813,0,0,0.4230075,10.24457,0,1.526922,-1.526922,11.98921,85.63705,0.1305243,1.638794,0.03304195,0,10.28587
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,38.88809,38.88809,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119587,8.717646,0,0,0,11.98921,85.63705,0.1305243,0,0,0,8.717646
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,36.97515,36.97515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.119587,8.717646,0,0,0,11.98921,85.63705,0.1305243,0,0,0,8.717646
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,35.08738,35.08738,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.119587,8.717646,0,0.3153389,-0.3153389,11.65681,83.26279,0.1305243,0.3295291,0,0,8.717646
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,33.48487,33.48487,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.469964,8.402307,0,0.4180038,-0.4180038,11.2162,80.11555,0.1305243,0.436814,0,0,8.402307
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,32.25991,32.25991,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.934412,7.984303,0,0.6747828,-0.6747828,10.50492,75.03497,0.1305243,0.705148,0,0,7.984303
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,31.00979,31.00979,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.684171,7.30952,0,0.2522714,-0.2522714,10.239,73.13556,0.1305243,0.2636237,0,0,7.30952
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,29.89391,29.89391,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.964473,7.057249,0,0,0,10.239,73.13556,0.1305243,0,0,0,7.057249
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1013746,29.5571,28.88709,0.1402967,0.1402967,0,-1,0,0.1402967,72.2573,0,0,0,0.1013746,0.1476807,0.1402967,0,0,3.964473,7.057249,0,0.04630613,-0.04630613,10.19019,72.78691,0.1305243,0.1543264,0.08109968,0,7.158623
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1559216,28.87305,27.84672,0,0,0,-1,0,0,0,0,0,0,0.1559216,0,0,0,0,4.015924,7.010942,0.1559216,0,0.1559216,10.33811,73.84348,0.1305188,0,0.1247373,0,7.166864
