Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3708618,29.4914,27.04128,0.3318737,0.3318737,0,0,0,0.3318737,111.7478,0,0,0,0.3708618,0.3493408,0.3318737,0,0,3.860002,7.151272,0.02152099,0,0.02152099,10.35853,73.98932,0.130518,0.3650611,0.2966894,0,7.522134
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.422076,36.06165,26.28617,0.2502554,0.2502554,0,0,0,0.2502554,568.2499,0,0,0,1.422076,0.2634268,0.2502554,0,0,3.838481,7.170641,1.158649,0,1.158649,11.45772,81.84067,0.130477,0.275281,1.137661,0,8.592717
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.222637,41.2692,25.48911,2.293046,2.293046,0,0,0,2.293046,96.92945,0,4.440892E-16,0,2.222637,2.413733,2.293046,0,0,2.679832,8.213426,0,0.1910957,-0.1910957,11.25628,80.40186,0.130477,2.522351,1.77811,0,10.43606
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.817717,48.24135,27.32654,0.9130598,0.9130598,0,0,0,0.9130598,308.6016,0,0,0,2.817717,0.9611155,0.9130598,0,0,2.89216,8.022329,1.856602,0,1.856602,13.01761,92.98275,0.1304114,1.004366,2.254174,0,10.84005
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.029372,55.01832,31.5048,0.6968585,0.6968585,0,-1,0,0.6968585,434.7184,1.260278,0,0,3.029372,0.7335353,0.6968585,0,0,1.035559,9.693272,1.035559,0,1.035559,14.00003,100,0.1303748,0.7665444,2.423497,0,12.72264
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.607607,66.06216,35.84248,0.6601664,0.6601664,0,0,0,0.6601664,546.4693,2.912695,0,0,3.607607,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1303748,0.7261831,2.886085,0,14.23288
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.199352,77.66343,39.35793,0.2646616,0.2646616,0,0,0,0.2646616,1586.687,3.920761,0,0,4.199352,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1303748,0.2911277,3.359482,0,14.82463
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.329735,71.12189,42.19379,0,0,0,0,0,0,0,3.329735,0,0,3.329735,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1303748,0,2.663788,0,13.95501
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,3.00791,70.98454,44.87862,0.430538,0.430538,0,0,0,0.430538,698.6397,2.554712,0,0,3.00791,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1303748,0.4735918,2.406328,0,13.63318
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.535822,67.97287,46.43917,0.8294967,0.8294967,0,-1,0,0.8294967,305.7061,1.662668,0,0,2.535822,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1303748,0.9124463,2.028658,0,13.1611
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.402021,67.22221,46.93419,3.541121,3.541121,1.25,0,0.50625,3.541121,67.8322,0,4.440892E-16,0,2.402021,2.411707,2.291121,0,0,0,10.62527,0,0.009686268,-0.009686268,13.98982,99.92707,0.1303748,3.895234,1.921617,5,13.0273
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.108079,56.09229,47.42921,2.06822,2.06822,0,0,0,2.06822,53.57648,0,0,0,1.108079,2.177073,2.06822,0,0,0.01076252,10.61559,0,1.068994,-1.068994,12.863,91.87838,0.1303748,2.275042,0.8864635,0,11.72367
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1708897,47.58478,46.32171,0,0,0,0,0,0,0,0,0,0,0.1708897,0,0,0,0,1.198534,9.546594,0.1708897,0,0.1708897,13.02512,93.03638,0.1303687,0,0.1367118,0,9.717484
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.2015107,44.95026,43.48586,4.564918,4.564918,1.25,0,0.50625,4.564918,4.414332,0,0,0,0.2015107,3.489387,3.314918,0,0,1.027644,9.700395,0,3.287877,-3.287877,9.559393,68.28124,0.1303687,5.02141,0.1612085,5,9.901905
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06090018,41.20807,40.77586,1.608871,1.608871,0,-1,0,1.608871,3.785274,0,0,0,0.06090018,1.693548,1.608871,0,0,4.68084,6.412518,0,1.632648,-1.632648,7.83843,55.98868,0.1303687,1.769758,0.04872014,0,6.473418
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,38.72029,38.72029,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.494894,4.77987,0,0.7983674,-0.7983674,6.996877,49.9776,0.1303687,0.834294,0,0,4.77987
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,36.81573,36.81573,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.381969,3.981502,0,3.505263,-3.505263,3.302006,23.58571,0.1303687,4.27204,0,0,3.981502
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,34.92796,34.92796,0.6068951,0.452427,0,-1,0,0.452427,0,0,0.1544681,0.2151576,0,0.476239,0.452427,0,0,11.27671,0.476239,0,0.476239,-0.476239,2.800006,20,0.1303687,0.6675847,0,0,0.476239
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,33.31707,33.31707,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,32.09211,32.09211,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,30.84199,30.84199,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,29.7345,29.7345,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08080777,29.2524,28.71929,0.2100932,0.07676738,0,-1,0,0.07676738,105.2632,0,0.1333259,0.2157491,0.08080777,0.08080777,0.07676738,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.2311026,0.06464621,0,0.08080777
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09701735,28.29015,27.65375,0.2780243,0.09216648,0,-1,0,0.09216648,105.2632,0,0.1858578,0.2873935,0.09701735,0.09701735,0.09216648,0,0,11.80586,0,0,0,0,2.800006,20,0.1303687,0.3058268,0.07761388,0,0.09701735
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.1817827,28.0643,26.87347,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,36.16437,4.440892E-16,0,0,0.1817827,0,0,3.505263,3.33,11.80586,0,3.511783,0,3.511783,6.131575,43.79688,0.1304712,0.5529224,0.1454261,5,0.1817827
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.242725,34.58422,26.11837,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1164.501,0,0,0,1.242725,0,0,3.505263,3.33,8.294078,3.160604,4.572726,0,4.572726,10.46964,74.78302,0.1305037,0.1173891,0.9941804,5,4.40333
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.626076,44.35851,25.34648,2.065911,2.065911,3.106423,0,1.013054,2.065911,127.1147,0,0,0,2.626076,0,0,1.040512,0.9884862,3.721352,7.276057,3.614563,0,3.614563,13.89872,99.27637,0.1305283,2.272502,2.100861,5,9.902134
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.815999,48.00341,27.13357,0.914513,0.914513,0,0,0,0.914513,307.9233,1.746564,0,0,2.815999,0.9626453,0.914513,0,0,0.1067894,10.52916,0.1067894,0,0.1067894,14.00003,100,0.1305246,1.005964,2.252799,0,13.34516
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.254841,56.86687,31.28666,0,0,0,-1,0,0,0,3.254841,0,0,3.254841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,0,2.603873,0,13.88012
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.464221,64.22675,35.58239,1.026951,1.026951,0,0,0,1.026951,337.3308,2.38322,0,0,3.464221,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,1.129646,2.771377,0,14.0895
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.485383,68.89146,39.09784,0,0,0,0,0,0,0,3.485383,0,0,3.485383,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,0,2.788306,0,14.11066
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.33614,70.86258,41.93369,0.9021888,0.9021888,0,0,0,0.9021888,369.7829,2.386467,0,0,3.33614,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,0.9924077,2.668912,0,13.96141
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,3.015087,70.74008,44.61852,1.225128,1.225128,0,0,0,1.225128,246.1038,1.725478,0,0,3.015087,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,1.347641,2.41207,0,13.64036
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.998697,72.52633,46.20425,1.233414,1.233414,0,-1,0,1.233414,243.1216,1.700366,0,0,2.998697,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,1.356756,2.398958,0,13.62397
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.913089,62.30667,46.69926,1.604672,1.604672,0,0,0,1.604672,119.22,0.2239611,0,0,1.913089,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1305246,1.765139,1.530471,0,12.53836
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.115753,55.93317,47.21945,1.834218,1.834218,0,0,0,1.834218,60.8299,0,2.220446E-16,0,1.115753,1.930756,1.834218,0,0,0,10.62527,0,0.8150028,-0.8150028,13.14094,93.86367,0.1305246,2.01764,0.8926023,0,11.74103
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.185433,47.49854,46.12874,1.865496,1.865496,0,0,0,1.865496,9.940145,0,0,0,0.185433,1.96368,1.865496,0,0,0.9055586,9.810271,0,1.778247,-1.778247,11.2665,80.47486,0.1305246,2.052045,0.1483464,0,9.995705
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.09007592,43.92644,43.27611,0,0,0,0,0,0,0,0,0,0,0.09007592,0,0,0,0,2.881388,8.032024,0.09007592,0,0.09007592,11.35196,81.08524,0.1305214,0,0.07206073,0,8.122101
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.043323,40.89814,40.59128,1.619967,1.619967,0,-1,0,1.619967,2.674314,0,0,0,0.043323,1.705228,1.619967,0,0,2.791312,8.113093,0,1.661905,-1.661905,9.600155,68.5724,0.1305214,1.781964,0.0346584,0,8.156416
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,38.53571,38.53571,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.637874,6.451188,0,0.3202688,-0.3202688,9.262562,66.16103,0.1305214,0.3346809,0,0,6.451188
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,36.64793,36.64793,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,4.993728,6.130919,0,3.505263,-3.505263,5.56769,39.76913,0.1305214,5.735069,0,0,6.130919
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,34.76016,34.76016,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.888465,2.625656,0,0.02571706,-0.02571706,5.540582,39.5755,0.1305214,0.02687433,0,0,2.625656
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,33.17443,33.17443,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.917039,2.599939,0,0.1970942,-0.1970942,5.332826,38.09154,0.1305214,0.2059634,0,0,2.599939
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,31.94948,31.94948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.136033,2.402845,0,0,0,5.332826,38.09154,0.1305214,0,0,0,2.402845
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,30.69936,30.69936,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.136033,2.402845,0,0.6194229,-0.6194229,4.679897,33.42777,0.1305214,0.6472969,0,0,2.402845
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,29.59186,29.59186,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.824281,1.783422,0,0.6058398,-0.6058398,4.041286,28.86627,0.1305214,0.6331027,0,0,1.783422
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04283511,28.85859,28.57666,0,0,0,-1,0,0,0,0,0,0,0.04283511,0,0,0,0,10.49744,1.177582,0.04283511,0,0.04283511,4.081923,29.15653,0.1305199,0,0.03426809,0,1.220417
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1045874,28.22206,27.53629,0.2187718,0.2187718,0,-1,0,0.2187718,47.80662,0,2.775558E-17,0,0.1045874,0.2302861,0.2187718,0,0,10.4546,1.216133,0,0.1256987,-0.1256987,3.949425,28.21012,0.1305199,0.2406489,0.08366991,0,1.320721
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1472614,27.70185,26.73923,0.03028581,0.03028581,0,0,0,0.03028581,486.2391,0,0,0,0.1472614,0.0318798,0.03028581,0,0,10.59427,1.090435,0.1153816,0,0.1153816,4.058886,28.99198,0.1305158,0.03331439,0.1178092,0,1.237696
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.315901,34.96955,25.98412,0.4630214,0.4630214,0,0,0,0.4630214,284.1988,0,0,0,1.315901,0.487391,0.4630214,0,0,10.47888,1.194278,0.8285103,0,0.8285103,4.844879,34.60621,0.1304866,0.5093236,1.052721,0,2.51018
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.583658,43.81964,25.17867,0.8084645,0.8084645,0,0,0,0.8084645,319.5759,0,0,0,2.583658,0.8510153,0.8084645,0,0,9.650374,1.939938,1.732643,0,1.732643,6.488609,46.34711,0.1304256,0.889311,2.066926,0,4.523596
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.451091,53.48865,26.97415,0,0,0,0,0,0,0,0,0,0,3.451091,0,0,0,0,7.917731,3.499316,3.451091,0,3.451091,9.762601,69.73273,0.1303043,0,2.760873,0,6.950407
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.255568,56.62016,31.07691,0.7293677,0.7293677,0,-1,0,0.7293677,446.3548,0,0,0,3.255568,0.7677554,0.7293677,0,0,4.46664,6.605298,2.487812,0,2.487812,12.12275,86.59087,0.1302169,0.8023044,2.604454,0,9.860866
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.467418,63.96566,35.34747,2.472072,2.472072,0,0,0,2.472072,140.2636,0,0,0,3.467418,2.602181,2.472072,0,0,1.978828,8.844329,0.8652366,0,0.8652366,12.94358,92.45397,0.1301866,2.719279,2.773934,0,12.31175
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.490716,68.61818,38.83775,0.9811782,0.9811782,0,0,0,0.9811782,355.7678,1.344305,0,0,3.490716,1.032819,0.9811782,0,0,1.113592,9.623042,1.113592,0,1.113592,14.00003,100,0.1301475,1.079296,2.792573,0,13.11376
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.342625,70.60413,41.6736,1.50017,1.50017,0,0,0,1.50017,222.8165,1.763499,0,0,3.342625,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1301475,1.650187,2.6741,0,13.9679
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,3.022191,70.50511,44.36682,0.675234,0.675234,0,0,0,0.675234,447.5768,2.311418,0,0,3.022191,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1301475,0.7427574,2.417753,0,13.64746
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.550866,67.53815,45.94416,0,0,0,-1,0,0,0,2.550866,0,0,2.550866,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301475,0,2.040693,0,13.17614
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.920857,62.11413,46.46434,1.551933,1.551933,0,0,0,1.551933,123.7719,0.2872429,0,0,1.920857,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1301475,1.707127,1.536685,0,12.54613
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.123679,55.74929,46.98453,1.015837,1.015837,0,0,0,1.015837,110.6161,0.05437708,0,0,1.123679,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1301475,1.11742,0.8989429,0,11.74895
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1894613,47.3169,45.91899,1.701945,1.701945,0,0,0,1.701945,11.13204,0,0,0,0.1894613,1.791521,1.701945,0,0,0,10.62527,0,1.60206,-1.60206,12.31131,87.93774,0.1301475,1.872139,0.151569,0,10.81474
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1050582,43.86652,43.10831,0,0,0,0,0,0,0,0,0,0,0.1050582,0,0,0,0,1.780066,9.023214,0.1050582,0,0.1050582,12.41098,88.64965,0.1301439,0,0.08404658,0,9.128273
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.04400408,40.73485,40.42348,1.450048,1.450048,0,-1,0,1.450048,3.034664,0,2.220446E-16,0,0.04400408,1.526366,1.450048,0,0,1.675008,9.117767,0,1.482362,-1.482362,10.84843,77.48862,0.1301439,1.595053,0.03520326,0,9.161771
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005209394,38.42941,38.39307,0.7706834,0.7706834,0,-1,0,0.7706834,0.6759447,0,1.110223E-16,0,0.005209394,0.8112457,0.7706834,0,0,3.322077,7.635405,0,0.8060363,-0.8060363,9.998793,71.4198,0.1301439,0.8477517,0.004167515,0,7.640615
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,36.53047,36.53047,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.217673,6.829369,0,1.36079,-1.36079,8.564394,61.17412,0.1301439,1.422026,0,0,6.829369
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,34.6427,34.6427,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.729662,5.468579,0,0.543762,-0.543762,7.991218,57.08002,0.1301439,0.5682312,0,0,5.468579
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,33.04019,33.04019,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.333842,4.924817,0,0.3431579,-0.3431579,7.629498,54.49631,0.1301439,0.3586,0,0,4.924817
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,31.80685,31.80685,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.715128,4.581659,0,0.2171299,-0.2171299,7.400623,52.86149,0.1301439,0.2269008,0,0,4.581659
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,30.55672,30.55672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.956384,4.364529,0,0,0,7.400623,52.86149,0.1301439,0,0,0,4.364529
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,29.44923,29.44923,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.956384,4.364529,0,0,0,7.400623,52.86149,0.1301439,0,0,0,4.364529
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1396956,29.3562,28.43403,0.3165997,0.3165997,0,-1,0,0.3165997,44.12372,0,0,0,0.1396956,0.3332628,0.3165997,0,0,6.956384,4.364529,0,0.1935672,-0.1935672,7.196585,51.40408,0.1301439,0.3482596,0.1117564,0,4.504224
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2572339,29.07208,27.37688,0.159345,0.159345,0,-1,0,0.159345,161.4321,0,0,0,0.2572339,0.1677316,0.159345,0,0,7.171458,4.170962,0.08950234,0,0.08950234,7.281495,52.01057,0.1301407,0.1752795,0.2057872,0,4.428195
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3022658,28.58279,26.5966,0.3975784,0.3975784,0,0,0,0.3975784,76.02673,0,5.551115E-17,0,0.3022658,0.4185036,0.3975784,0,0,7.081956,4.251514,0,0.1162377,-0.1162377,7.158969,51.13539,0.1301407,0.4373362,0.2418126,0,4.55378
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.181038,33.85135,25.84149,0.4179621,0.4179621,0,0,0,0.4179621,282.5706,0,0,0,1.181038,0.4399601,0.4179621,0,0,7.211109,4.135276,0.741078,0,0.741078,7.862018,56.15715,0.1301148,0.4597583,0.9448305,0,5.316314
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.741988,37.08625,25.03604,1.289292,1.289292,0,0,0,1.289292,135.112,0,0,0,1.741988,1.35715,1.289292,0,0,6.470031,4.802246,0.3848388,0,0.3848388,8.227108,58.76494,0.1301013,1.418221,1.393591,0,6.544235
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.620977,45.97901,26.80635,0.6725615,0.6725615,0,0,0,0.6725615,389.7007,0,0,0,2.620977,0.7079595,0.6725615,0,0,6.085192,5.148601,1.913018,0,1.913018,10.04195,71.72811,0.1300343,0.7398177,2.096782,0,7.769578
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.958158,53.61336,30.86716,1.773373,1.773373,0,-1,0,1.773373,166.8098,0,0,0,2.958158,1.866708,1.773373,0,0,4.172175,6.870317,1.091451,0,1.091451,11.0774,79.1241,0.1299962,1.95071,2.366527,0,9.828475
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.308767,52.76566,35.11255,0.7470349,0.7470349,0,0,0,0.7470349,309.0575,0,0,0,2.308767,0.7863525,0.7470349,0,0,3.080724,7.852623,1.522415,0,1.522415,12.52169,89.44044,0.129943,0.8217384,1.847014,0,10.16139
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.705093,51.50698,38.57766,0.6140678,0.6140678,0,0,0,0.6140678,277.6719,0,0,0,1.705093,0.6463872,0.6140678,0,0,1.558309,9.222795,1.058706,0,1.058706,13.52606,96.61454,0.129906,0.6754746,1.364075,0,10.92789
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.35778,60.42473,41.43867,0,0,0,0,0,0,0,1.858177,0,0,2.35778,0,0,0,0,0.4996032,10.17563,0.4996032,0,0.4996032,14.00003,100,0.1298885,0,1.886224,0,12.53341
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.551262,65.42303,44.14868,1.382041,1.382041,0,0,0,1.382041,184.6011,1.096482,0,0,2.551262,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1298885,1.520245,2.04101,0,13.17654
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.429603,56.97832,45.73441,0.9344565,0.9344565,0,-1,0,0.9344565,152.9876,0.4459644,0,0,1.429603,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1298885,1.027902,1.143682,0,12.05488
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9662374,53.70564,46.27137,2.819479,2.819479,0,0,0,2.819479,34.27007,0,4.440892E-16,0,0.9662374,2.967872,2.819479,0,0,0,10.62527,0,2.001635,-2.001635,11.89012,84.92925,0.1298885,3.101427,0.7729899,0,11.59151
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7206839,52.28446,46.79156,2.141063,2.141063,0,0,0,2.141063,33.6601,0,0,0,0.7206839,2.253751,2.141063,0,0,2.224039,8.623639,0,1.533067,-1.533067,10.27413,73.38646,0.1298885,2.35517,0.5765471,0,9.344323
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1987607,47.21676,45.75119,0,0,0,0,0,0,0,0,0,0,0.1987607,0,0,0,0,3.927447,7.090572,0.1987607,0,0.1987607,10.46269,74.73332,0.1298816,0,0.1590085,0,7.289333
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1018014,43.65746,42.92373,0.8625976,0.8625976,0,0,0,0.8625976,11.80173,0,1.110223E-16,0,0.1018014,0.9079975,0.8625976,0,0,3.728686,7.269457,0,0.8061961,-0.8061961,9.612881,68.6633,0.1298816,0.9488574,0.08144114,0,7.371258
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04526365,40.57564,40.25567,0.7213796,0.7213796,0,-1,0,0.7213796,6.274596,0,1.110223E-16,0,0.04526365,0.759347,0.7213796,0,0,4.624459,6.463261,0,0.7140833,-0.7140833,8.86017,63.28681,0.1298816,0.7935176,0.03621092,0,6.508524
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01352166,38.34471,38.25044,2.429338,2.429338,0,-1,0,2.429338,0.5565987,0,4.440892E-16,0,0.01352166,2.557198,2.429338,0,0,5.417885,5.749177,0,2.543677,-2.543677,6.1789,44.13491,0.1298816,2.672272,0.01081733,0,5.762699
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,36.38784,36.38784,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.244193,3.205501,0,0.8072066,-0.8072066,5.32803,38.05728,0.1298816,0.8435309,0,0,3.205501
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,34.50007,34.50007,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.141088,2.398294,0,0.08827189,-0.08827189,5.234983,37.39266,0.1298816,0.09224413,0,0,2.398294
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,32.89756,32.89756,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.239169,2.310022,0,0.2155737,-0.2155737,5.007748,35.76956,0.1298816,0.2252745,0,0,2.310022
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,31.66422,31.66422,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.478695,2.094449,0,0.6859304,-0.6859304,4.284714,30.60504,0.1298816,0.7167973,0,0,2.094449
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,30.38892,30.38892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24084,1.408518,0,0,0,4.284714,30.60504,0.1298816,0,0,0,1.408518
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,29.28143,29.28143,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.24084,1.408518,0,0.6345985,-0.6345985,3.615789,25.82701,0.1298816,0.6631554,0,0,1.408518
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.0554732,28.63085,28.26623,0.2767867,0.2767867,0,-1,0,0.2767867,20.04186,0,0,0,0.0554732,0.2913544,0.2767867,0,0,10.94595,0.7739198,0,0.2358812,-0.2358812,3.367148,24.05101,0.1298816,0.3044653,0.04437856,0,0.829393
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.248106,28.86731,27.23425,0,0,0,-1,0,0,0,0,0,0,0.248106,0,0,0,0,11.20804,0.5380386,0.248106,0,0.248106,3.602522,25.73225,0.1298729,0,0.1984848,0,0.7861446
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.244323,28.05439,26.45397,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.70448,4.440892E-16,0,0,0.244323,0,0,3.505263,3.33,10.95993,0.761334,3.574323,0,3.574323,6.993423,49.95292,0.1300013,0.9362835,0.1954584,5,1.005657
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.139845,33.40862,25.69886,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,134.2104,4.440892E-16,0,0,1.139845,0,0,3.505263,3.33,7.385611,3.978225,4.469845,0,4.469845,11.23389,80.24191,0.130098,0.9342272,0.9118761,5,5.11807
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.179598,40.27158,24.89341,0,0,0,0,0,0,0,0,0,0,2.179598,0,0,0,0,2.915765,8.001085,2.179598,0,2.179598,13.30164,95.01151,0.130022,0,1.743678,0,10.18068
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.202475,50.81129,26.63855,2.463042,2.463042,0,0,0,2.463042,130.0211,0,0,0,3.202475,2.592675,2.463042,0,0,0.7361676,9.962724,0.6097992,0,0.6097992,13.88014,99.14369,0.1300007,2.709346,2.56198,0,13.1652
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.579517,59.27045,30.67419,0.6476903,0.6476903,0,-1,0,0.6476903,552.6587,2.771369,0,0,3.579517,0.6817793,0.6476903,0,0,0.1263684,10.51154,0.1263684,0,0.1263684,14.00003,100,0.1299963,0.7124593,2.863613,0,14.09106
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.348408,62.19946,34.90279,0.4843459,0.4843459,0,0,0,0.4843459,691.3258,2.83857,0,0,3.348408,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1299963,0.5327804,2.678726,0,13.97368
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.501002,68.09964,38.34273,1.015059,1.015059,0,0,0,1.015059,344.9063,2.432519,0,0,3.501002,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1299963,1.116565,2.800802,0,14.12628
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,4.046107,78.2869,41.20375,2.148923,2.148923,0,0,0,2.148923,188.2854,1.784083,0,0,4.046107,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1299963,2.363815,3.236886,0,14.67138
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.539841,65.06435,43.93893,0,0,0,0,0,0,0,2.539841,0,0,2.539841,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1299963,0,2.031873,0,13.16512
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.302434,64.63412,45.54144,2.256927,2.256927,0,-1,0,2.256927,102.0163,0,0,0,2.302434,2.375713,2.256927,0,0,0,10.62527,0,0.07327849,-0.07327849,13.92279,99.44827,0.1299963,2.48262,1.841947,0,12.92771
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.935866,61.7992,46.06162,0.9177962,0.9177962,0,0,0,0.9177962,210.9255,0.8883446,0,0,1.935866,0.9661013,0.9177962,0,0,0.08142055,10.552,0.08142055,0,0.08142055,14.00003,100,0.1299935,1.009576,1.548693,0,12.48786
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.083998,55.03873,46.62376,1.275998,1.275998,0,0,0,1.275998,84.95295,2.220446E-16,0,0,1.083998,1.343156,1.275998,0,0,0,10.62527,0,0.2591579,-0.2591579,13.72685,98.04874,0.1299935,1.403598,0.8671985,0,11.70927
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5217361,49.49615,45.59177,1.683987,1.683987,0,0,0,1.683987,30.98219,0,4.440892E-16,0,0.5217361,1.772618,1.683987,0,0,0.2879532,10.36612,0,1.250882,-1.250882,12.40831,88.63058,0.1299935,1.852386,0.4173889,0,10.88785
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1027002,43.52066,42.78109,2.132436,2.132436,0,0,0,2.132436,4.816098,0,0,0,0.1027002,2.24467,2.132436,0,0,1.677822,9.115234,0,2.141969,-2.141969,10.15047,72.50323,0.1299935,2.34568,0.08216017,0,9.217935
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05758673,40.51998,40.11304,0.07157184,0.07157184,0,-1,0,0.07157184,80.46004,0,1.387779E-17,0,0.05758673,0.07533878,0.07157184,0,0,4.057788,6.973265,0,0.01775205,-0.01775205,10.13176,72.36957,0.1299935,0.07872903,0.04606939,0,7.030852
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005961598,38.1745,38.13298,2.966168,2.966168,0,-1,0,2.966168,0.2009865,0,4.440892E-16,0,0.005961598,3.122283,2.966168,0,0,4.077512,6.955513,0,3.116321,-3.116321,6.846869,48.90611,0.1299935,3.262785,0.004769278,0,6.961474
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,36.24521,36.24521,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.540091,3.839192,0,2.208187,-2.208187,4.519237,32.2802,0.1299935,2.307555,0,0,3.839192
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,34.38261,34.38261,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,9.993631,1.631006,0,0.2304484,-0.2304484,4.276322,30.5451,0.1299935,0.2408186,0,0,1.631006
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,32.75493,32.75493,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.24969,1.400557,0,0.6085436,-0.6085436,3.634861,25.96324,0.1299935,0.6359281,0,0,1.400557
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,31.54676,31.54676,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.92585,0.7920135,0,0.5300348,-0.5300348,3.076155,21.97249,0.1299935,0.5538864,0,0,0.7920135
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,30.27146,30.27146,0.4568729,0.2488798,0,-1,0,0.2488798,0,0,0.2079931,0.2536804,0,0.2619787,0.2488798,0,0,11.51477,0.2619787,0,0.2619787,-0.2619787,2.800006,20,0.1299935,0.5025602,0,0,0.2619787
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,29.16397,29.16397,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1299935,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.0466938,28.45536,28.14877,0.3880706,0.04435911,0,-1,0,0.04435911,105.2632,0,0.3437115,0.4180059,0.0466938,0.0466938,0.04435911,0,0,11.80586,0,0,0,0,2.800006,20,0.1299935,0.4268777,0.03735504,0,0.0466938
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.1047939,27.80221,27.11679,0.3863431,0.09955424,0,-1,0,0.09955424,105.2632,0,0.2867889,0.4050666,0.1047939,0.1047939,0.09955424,0,0,11.80586,0,0,0,0,2.800006,20,0.1299935,0.4249774,0.08383515,0,0.1047939
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1675816,27.4302,26.33651,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.52034,0,0,0,0.1675816,0,0,3.505263,3.33,11.80586,0,3.497581,0,3.497581,6.118103,43.70065,0.1300705,0.210625,0.1340653,5,0.1675816
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.164984,33.46383,25.5814,0,0,3.505263,0,1.121937,0,0,0,0,0,1.164984,0,0,3.505263,3.33,8.308279,3.147823,4.494984,0,4.494984,10.38242,74.15999,0.130097,0,0.9319875,5,4.312808
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.094431,39.48052,24.77595,1.318492,1.318492,2.951412,0,0.9707356,1.318492,158.8504,0,0,0,2.094431,0,0,1.63292,1.551274,3.813294,7.193309,3.645705,0,3.645705,13.84104,98.86436,0.1301082,1.450342,1.675545,5,9.287741
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.806769,47.18799,26.49592,1.649021,1.649021,0,0,0,1.649021,170.2082,0.9033685,0,0,2.806769,1.735812,1.649021,0,0,0.1675892,10.47444,0.1675892,0,0.1675892,14.00003,100,0.1301024,1.813923,2.245415,0,13.28121
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.256532,55.95033,30.51477,0.8930212,0.8930212,0,-1,0,0.8930212,364.6646,2.31651,0,0,3.256532,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0.9823233,2.605226,0,13.88181
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.476351,63.22865,34.68465,0.0543492,0.0543492,0,0,0,0.0543492,6396.323,3.419141,0,0,3.476351,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0.05978413,2.78108,0,14.10162
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.505959,67.85439,38.10781,1.494872,1.494872,0,0,0,1.494872,234.5324,1.932409,0,0,3.505959,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,1.644359,2.804767,0,14.13123
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.360528,69.92845,40.98561,0,0,0,0,0,0,0,3.360528,0,0,3.360528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0,2.688422,0,13.9858
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.041704,69.92557,43.72917,0.8524897,0.8524897,0,0,0,0.8524897,356.8024,2.144346,0,0,3.041704,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0.9377387,2.433363,0,13.66698
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.572009,67.02483,45.33168,0.4517291,0.4517291,0,-1,0,0.4517291,569.3697,2.096504,0,0,2.572009,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0.496902,2.057607,0,13.19728
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.943097,61.67675,45.89382,0,0,0,0,0,0,0,1.943097,0,0,1.943097,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1301024,0,1.554477,0,12.56837
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.146837,55.36126,46.43917,2.77705,2.77705,0,0,0,2.77705,41.29697,0,0,0,1.146837,2.92321,2.77705,0,0,0,10.62527,0,1.776373,-1.776373,12.12757,86.62531,0.1301024,3.054755,0.9174699,0,11.77211
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2167936,47.02049,45.42397,1.244216,1.244216,0,0,0,1.244216,17.42411,0,2.220446E-16,0,0.2167936,1.309701,1.244216,0,0,1.973748,8.848902,0,1.092907,-1.092907,10.97554,78.39656,0.1301024,1.368638,0.1734349,0,9.065695
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09223562,43.30175,42.63846,0.624748,0.624748,0,0,0,0.624748,14.76365,0,1.110223E-16,0,0.09223562,0.6576294,0.624748,0,0,3.188089,7.755994,0,0.5653938,-0.5653938,10.37956,74.13959,0.1301024,0.6872228,0.0737885,0,7.848229
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09121604,40.64064,39.99558,1.935134,1.935134,0,-1,0,1.935134,4.713682,0,0,0,0.09121604,2.036983,1.935134,0,0,3.816305,7.1906,0,1.945767,-1.945767,8.328546,59.48949,0.1301024,2.128647,0.07297283,0,7.281816
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009828588,38.08393,38.01552,1.986887,1.986887,0,-1,0,1.986887,0.4946727,0,2.220446E-16,0,0.009828588,2.09146,1.986887,0,0,5.978268,5.244833,0,2.081631,-2.081631,6.134313,43.81643,0.1301024,2.185576,0.007862871,0,5.254662
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,36.15292,36.15292,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.291191,3.163202,0,1.784884,-1.784884,4.25288,30.37765,0.1301024,1.865204,0,0,3.163202
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,34.26514,34.26514,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.2744,1.378318,0,0.3219846,-0.3219846,3.913478,27.95336,0.1301024,0.3364739,0,0,1.378318
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,32.66264,32.66264,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.63216,1.056333,0,0.8010725,-0.8010725,3.069074,21.92191,0.1301024,0.8371207,0,0,1.056333
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,31.42929,31.42929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52224,0.2552606,0,0,0,3.069074,21.92191,0.1301024,0,0,0,0.2552606
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,30.17917,30.17917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52224,0.2552606,0,0,0,3.069074,21.92191,0.1301024,0,0,0,0.2552606
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,29.07168,29.07168,0.7556325,0.2424976,0,-1,0,0.2424976,0,0,0.5131349,0.5886981,0,0.2552606,0.2424976,0,0,11.52224,0.2552606,0,0.2552606,-0.2552606,2.800006,20,0.1301024,0.8311957,0,0,0.2552606
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1509875,29.05138,28.05648,0.4401457,0.1434381,0,-1,0,0.1434381,105.2632,0,0.2967076,0.4554726,0.1509875,0.1509875,0.1434381,0,0,11.80586,0,0,0,0,2.800006,20,0.1301024,0.4841603,0.12079,0,0.1509875
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.3469649,29.30583,27.01611,0.3613173,0.3296167,0,-1,0,0.3296167,105.2632,0,0.03170066,0.3315257,0.3469649,0.3469649,0.3296167,0,0,11.80586,0,0,0,0,2.800006,20,0.1301024,0.3974491,0.2775719,0,0.3469649
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5078675,29.576,26.21905,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,114.1856,0,0,0,0.5078675,0,0,3.505263,3.33,11.80586,0,3.837867,0,3.837867,6.440927,46.00653,0.1301877,0.4892511,0.406294,5,0.5078675
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.188835,33.53646,25.48911,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1009.1,0,0,0,1.188835,0,0,3.505263,3.33,7.967993,3.454081,4.518835,0,4.518835,10.72787,76.62749,0.1302227,0.1295926,0.9510677,5,4.642915
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.553399,43.01227,24.68366,0.6445897,0.6445897,1.587494,0,0.5983858,0.6445897,396.1279,1.110223E-16,0,0,2.553399,0,0,0.9429041,0.8957588,3.449158,7.521032,3.449158,0,3.449158,14.00003,100,0.1301304,0.7090486,2.042719,5,10.07443
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.599104,54.18372,26.40363,0.1701005,0.1701005,0,0,0,0.1701005,2115.868,3.42005,0,0,3.599104,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,0.1871106,2.879283,0,14.22438
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.256024,55.77345,30.37214,1.843081,1.843081,0,-1,0,1.843081,176.662,1.315938,0,0,3.256024,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,2.027389,2.604819,0,13.8813
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.478627,63.02137,34.50007,0.9425821,0.9425821,0,0,0,0.9425821,369.0529,2.486435,0,0,3.478627,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,1.03684,2.782902,0,14.1039
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.510408,67.63571,37.89806,1.192597,1.192597,0,0,0,1.192597,294.3499,2.255043,0,0,3.510408,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,1.311857,2.808327,0,14.13568
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.366225,69.72498,40.77586,0.143746,0.143746,0,0,0,0.143746,2341.787,3.214913,0,0,3.366225,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,0.1581206,2.69298,0,13.9915
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.0485,69.72841,43.51103,0.4967859,0.4967859,0,0,0,0.4967859,613.6446,2.525567,0,0,3.0485,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,0.5464645,2.4388,0,13.67377
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.579052,66.86671,45.13871,0.7513463,0.7513463,0,-1,0,0.7513463,343.2574,1.788161,0,0,2.579052,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1301304,0.826481,2.063241,0,13.20433
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.950913,61.51242,45.68407,2.529821,2.529821,0,0,0,2.529821,77.11662,0,0,0,1.950913,2.66297,2.529821,0,0,0,10.62527,0,0.7120573,-0.7120573,13.24945,94.63876,0.1301304,2.782804,1.56073,0,12.57619
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.443048,57.6566,46.25459,0.8928566,0.8928566,0,0,0,0.8928566,161.6214,0,0,0,1.443048,0.9398491,0.8928566,0,0,0.7911748,9.913217,0.5031987,0,0.5031987,13.72683,98.04859,0.130113,0.9821423,1.154438,0,11.35627
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2285032,46.93803,45.25617,0.8963699,0.8963699,0,0,0,0.8963699,25.49207,0,0,0,0.2285032,0.9435472,0.8963699,0,0,0.2879761,10.3661,0,0.715044,-0.715044,12.97311,92.66486,0.130113,0.9860069,0.1828026,0,10.5946
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09766936,43.18088,42.47905,0.1695877,0.1695877,0,0,0,0.1695877,57.59223,0,2.775558E-17,0,0.09766936,0.1785134,0.1695877,0,0,1.082469,9.651052,0,0.08084404,-0.08084404,12.88789,92.05618,0.130113,0.1865465,0.07813549,0,9.748721
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1641843,41.01677,39.85295,1.39471,1.39471,0,-1,0,1.39471,11.77193,0,2.220446E-16,0,0.1641843,1.468116,1.39471,0,0,1.172296,9.570208,0,1.303932,-1.303932,11.51343,82.23859,0.130113,1.534181,0.1313475,0,9.734392
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.0232061,38.03436,37.87289,1.744646,1.744646,0,-1,0,1.744646,1.330133,0,4.440892E-16,0,0.0232061,1.836469,1.744646,0,0,2.621109,8.266275,0,1.813263,-1.813263,9.602078,68.58614,0.130113,1.91911,0.01856488,0,8.289482
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,36.01028,36.01028,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.635846,6.453013,0,0.1804984,-0.1804984,9.411817,67.22713,0.130113,0.1886208,0,0,6.453013
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,34.14769,34.14769,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.8364,6.272514,0,0.7052803,-0.7052803,8.668386,61.91692,0.130113,0.7370179,0,0,6.272514
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,32.52,32.52,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.620044,5.567234,0,0.5232086,-0.5232086,8.116876,57.97757,0.130113,0.546753,0,0,5.567234
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,31.31183,31.31183,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.201387,5.044025,0,0.7211779,-0.7211779,7.356687,52.54766,0.130113,0.7536309,0,0,5.044025
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,30.08688,30.08688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.002696,4.322848,0,0,0,7.356687,52.54766,0.130113,0,0,0,4.322848
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,29.00456,29.00456,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.002696,4.322848,0,0.512206,-0.512206,6.816775,48.69115,0.130113,0.5352552,0,0,4.322848
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.1459245,28.95032,27.98936,0.04777303,0.04777303,0,-1,0,0.04777303,305.4537,0,0,0,0.1459245,0.0502874,0.04777303,0,0,7.571814,3.810642,0.09563707,0,0.09563707,6.907504,49.33921,0.1301097,0.05255033,0.1167396,0,3.956566
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.202222,28.27536,26.94898,0.06373922,0.06373922,0,-1,0,0.06373922,317.2646,0,0,0,0.202222,0.06709392,0.06373922,0,0,7.476177,3.896715,0.1351281,0,0.1351281,7.035697,50.25488,0.130105,0.07011314,0.1617776,0,4.098937
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.172748,27.26988,26.14354,0.1582473,0.1582473,0,0,0,0.1582473,109.1633,0,0,0,0.172748,0.1665761,0.1582473,0,0,7.341049,4.01833,0.006171898,0,0.006171898,7.041553,50.29671,0.1301048,0.174072,0.1381984,0,4.191078
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.151354,33.16453,25.38843,0.2854624,0.2854624,0,0,0,0.2854624,403.3296,0,0,0,1.151354,0.3004867,0.2854624,0,0,7.334877,4.023885,0.8508676,0,0.8508676,7.848757,56.06244,0.1300753,0.3140086,0.9210835,0,5.175239
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.083896,39.19611,24.59137,2.192382,2.192382,0,0,0,2.192382,95.05167,0,0,0,2.083896,2.307771,2.192382,0,0,6.484009,4.789666,0,0.2238748,-0.2238748,7.612772,54.37683,0.1300753,2.41162,1.667117,0,6.873562
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.868841,47.50425,26.31134,1.133513,1.133513,0,0,0,1.133513,253.0928,0,0,0,2.868841,1.193172,1.133513,0,0,6.732759,4.565791,1.675669,0,1.675669,9.202451,65.73166,0.1300173,1.246865,2.295073,0,7.434632
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.255054,55.62267,30.25468,0,0,0,-1,0,0,0,0,0,0,3.255054,0,0,0,0,5.05709,6.073893,3.255054,0,3.255054,12.29047,87.78887,0.1299049,0,2.604043,0,9.328947
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.480588,62.83189,34.33227,2.378868,2.378868,0,0,0,2.378868,146.3128,0,0,0,3.480588,2.504072,2.378868,0,0,1.802036,9.003442,0.9765164,0,0.9765164,13.21687,94.40604,0.1298711,2.616755,2.784471,0,12.48403
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.920034,72.00891,37.73026,0,0,0,0,0,0,0,3.094515,0,0,3.920034,0,0,0,0,0.8255197,9.882306,0.8255197,0,0.8255197,14.00003,100,0.1298427,0,3.136027,0,13.80234
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.644421,72.62038,40.60806,1.873304,1.873304,0,0,0,1.873304,194.5451,1.672522,0,0,3.644421,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,2.060634,2.915537,0,14.2697
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.732725,56.97973,43.35162,0,0,0,0,0,0,0,1.732725,0,0,1.732725,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,0,1.38618,0,12.358
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.479105,65.6913,44.9793,2.004879,2.004879,0,-1,0,2.004879,123.6536,0.3687062,0,0,2.479105,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,2.205367,1.983284,0,13.10438
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.646519,58.63848,45.54144,0.1688676,0.1688676,0,0,0,0.1688676,975.0354,1.468764,0,0,1.646519,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,0.1857544,1.317215,0,12.27179
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.344082,56.6786,46.12874,0,0,0,0,0,0,0,1.344082,0,0,1.344082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,0,1.075265,0,11.96936
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.3002772,47.32926,45.11354,0,0,0,0,0,0,0,0.3002772,0,0,0.3002772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298427,0,0.2402217,0,10.92555
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1351584,43.32531,42.3532,1.888676,1.888676,0,0,0,1.888676,7.156254,0,2.220446E-16,0,0.1351584,1.98808,1.888676,0,0,0,10.62527,0,1.852921,-1.852921,12.04688,86.04895,0.1298427,2.077543,0.1081267,0,10.76043
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.12341,40.60804,39.73549,2.66127,2.66127,0,-1,0,2.66127,4.637259,0,0,0,0.12341,2.801337,2.66127,0,0,2.058801,8.772353,0,2.677927,-2.677927,9.224094,65.88626,0.1298427,2.927397,0.09872797,0,8.895762
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.006912807,37.82864,37.78059,2.456588,2.456588,0,-1,0,2.456588,0.2813987,0,0,0,0.006912807,2.585882,2.456588,0,0,5.034276,6.094426,0,2.578969,-2.578969,6.505623,46.46864,0.1298427,2.702246,0.005530245,0,6.101339
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,35.918,35.918,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.899797,3.515457,0,1.092079,-1.092079,5.35447,38.24614,0.1298427,1.141223,0,0,3.515457
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,34.047,34.047,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.113218,2.423378,0,0.06700285,-0.06700285,5.283843,37.74166,0.1298427,0.07001798,0,0,2.423378
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,32.41933,32.41933,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.187666,2.356375,0,0.07705159,-0.07705159,5.202624,37.16152,0.1298427,0.08051891,0,0,2.356375
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,31.19437,31.19437,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.273278,2.279324,0,0.7488129,-0.7488129,4.413306,31.52355,0.1298427,0.7825094,0,0,2.279324
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,29.94425,29.94425,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10529,1.530511,0,0.02387963,-0.02387963,4.388134,31.34375,0.1298427,0.02495421,0,0,1.530511
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,28.88709,28.88709,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13183,1.506631,0,0.03111462,-0.03111462,4.355337,31.10948,0.1298427,0.03251478,0,0,1.506631
