Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1399849,28.79288,27.87189,0.329554,0.329554,0,-1,0,0.329554,42.47709,0,0,0,0.1399849,0.3468989,0.329554,0,0,10.1664,1.475516,0,0.206914,-0.206914,4.13723,29.55158,0.1298427,0.3625094,0.1119879,0,1.615501
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1504691,27.81577,26.83152,0.4740055,0.4740055,0,-1,0,0.4740055,31.74417,0,0,0,0.1504691,0.4989532,0.4740055,0,0,10.3963,1.268602,0,0.3484841,-0.3484841,3.769896,26.92777,0.1298427,0.5214061,0.1203753,0,1.419072
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.379004,28.51551,26.02607,0.2757888,0.2757888,0,0,0,0.2757888,137.4254,0,0,0,0.379004,0.290304,0.2757888,0,0,10.78351,0.9201184,0.0887,0,0.0887,3.854044,27.52883,0.1298396,0.3033677,0.3032032,0,1.299122
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4321471,28.12813,25.29613,0.7331624,0.7331624,0,0,0,0.7331624,58.94289,0,0,0,0.4321471,0.7717499,0.7331624,0,0,10.69481,0.9999484,0,0.3396028,-0.3396028,3.496071,24.97189,0.1298396,0.8064786,0.3457177,0,1.432096
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.828496,29.98019,24.49069,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,88.32036,0,0,0,0.828496,0,0,3.505263,3.33,11.07214,0.6603456,4.158496,0,4.158496,7.441167,53.15108,0.1299534,1.031864,0.6627968,5,1.488842
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8636836,31.95965,26.1687,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8636836,0,0,3.505263,3.33,6.913647,4.402992,4.193684,0,4.193684,11.41964,81.56873,0.1299902,0,0.6909469,5,5.266675
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.077061,37.5592,30.08688,1.077351,1.077351,0,-1,0,1.077351,99.97306,0,0,0,1.077061,1.134054,1.077351,0,0,2.719963,8.177307,0,0.05699289,-0.05699289,11.35957,81.13961,0.1299902,1.185086,0.8616485,0,9.254368
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7981108,39.76085,34.14769,1.314231,1.314231,0,0,0,1.314231,60.72837,0,0,0,0.7981108,1.383401,1.314231,0,0,2.783289,8.120315,0,0.5852898,-0.5852898,10.74262,76.73284,0.1299902,1.445654,0.6384887,0,8.918426
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9986233,44.7692,37.5205,2.004782,2.004782,0,0,0,2.004782,49.81207,0,4.440892E-16,0,0.9986233,2.110297,2.004782,0,0,3.433611,7.535025,0,1.111673,-1.111673,9.570812,68.36281,0.1299902,2.20526,0.7988986,0,8.533648
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.013294,47.90312,40.3983,2.531624,2.531624,0,0,0,2.531624,40.02545,0,4.440892E-16,0,1.013294,2.664867,2.531624,0,0,4.668803,6.423351,0,1.651573,-1.651573,7.829901,55.92775,0.1299902,2.784786,0.8106351,0,7.436645
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.393945,53.89744,43.15865,2.394341,2.394341,0,0,0,2.394341,58.21833,0,0,0,1.393945,2.520359,2.394341,0,0,6.503885,4.771778,0,1.126414,-1.126414,6.642557,47.44674,0.1299902,2.633775,1.115156,0,6.165723
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8298708,51.03433,44.76115,2.3988,2.3988,0,-1,0,2.3988,34.59525,0,4.440892E-16,0,0.8298708,2.525052,2.3988,0,0,7.755455,3.645364,0,1.695181,-1.695181,4.855679,34.68335,0.1299902,2.63868,0.6638967,0,4.475235
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4836738,48.96386,45.35685,0,0,0,0,0,0,0,0,0,0,0.4836738,0,0,0,0,9.63899,1.950183,0.4836738,0,0.4836738,5.314532,37.96087,0.1299736,0,0.386939,0,2.433856
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3099216,48.24463,45.94416,1.496596,1.496596,0,0,0,1.496596,20.70843,0,2.220446E-16,0,0.3099216,1.575364,1.496596,0,0,9.155317,2.385489,0,1.265443,-1.265443,3.980638,28.43307,0.1299736,1.646256,0.2479372,0,2.69541
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4931578,48.62374,44.95413,1.714564,1.714564,4.966511,0,1.520857,1.714564,28.76287,0,0,0,0.4931578,0,0,3.251947,3.08935,10.56136,1.120046,3.582507,0,3.582507,7.379303,52.7092,0.1301488,1.88602,0.3945263,5,1.613204
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2427993,43.97244,42.21896,2.688283,2.688283,5,0,1.53,2.688283,9.03176,0,0,0,0.2427993,0,0,2.311717,2.196131,6.978857,4.344303,2.43893,0,2.43893,9.693075,69.23611,0.1302688,2.957112,0.1942395,5,4.587102
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1456563,40.6228,39.59286,2.254349,2.254349,0,-1,0,2.254349,6.461124,0,0,0,0.1456563,2.372999,2.254349,0,0,4.539927,6.53934,0,2.227343,-2.227343,7.34525,52.46596,0.1302688,2.479784,0.1165251,0,6.684996
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02638616,37.82132,37.63796,2.513701,2.513701,0,-1,0,2.513701,1.049693,0,0,0,0.02638616,2.646001,2.513701,0,0,7.014752,4.311997,0,2.619615,-2.619615,4.583932,32.74231,0.1302688,2.765071,0.02110893,0,4.338383
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,35.80053,35.80053,0.2819994,0.2819994,0,-1,0,0.2819994,0,0,5.551115E-17,0,0,0.2968414,0.2819994,0,0,9.925436,1.692382,0,0.2968414,-0.2968414,4.271034,30.50733,0.1302688,0.3101993,0,0,1.692382
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,33.91276,33.91276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.25526,1.39554,0,0,0,4.271034,30.50733,0.1302688,0,0,0,1.39554
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,32.30186,32.30186,0.7195017,0.7195017,0,-1,0,0.7195017,0,0,0,0,0,0.7573702,0.7195017,0,0,10.25526,1.39554,0,0.7573702,-0.7573702,3.472696,24.80492,0.1302688,0.7914518,0,0,1.39554
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,31.07691,31.07691,0.2772135,0.2772135,0,-1,0,0.2772135,0,0,0,0,0,0.2918037,0.2772135,0,0,11.09678,0.6381701,0,0.2918037,-0.2918037,3.165108,22.60787,0.1302688,0.3049349,0,0,0.6381701
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,29.82679,29.82679,0.0135452,0.0135452,0,-1,0,0.0135452,0,0,1.734723E-18,0,0,0.0142581,0.0135452,0,0,11.42101,0.3463664,0,0.0142581,-0.0142581,3.150079,22.50051,0.1302688,0.01489971,0,0,0.3463664
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,28.74446,28.74446,0.5608754,0.3155029,0,-1,0,0.3155029,0,0,0.2453725,0.3014601,0,0.3321083,0.3155029,0,0,11.43685,0.3321083,0,0.3321083,-0.3321083,2.800006,20,0.1302688,0.616963,0,0,0.3321083
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05617336,28.11414,27.74604,0,0,0,-1,0,0,0,0,0,0,0.05617336,0,0,0,0,11.80586,0,0.05617336,0,0.05617336,2.853296,20.38065,0.1302669,0,0.04493869,0,0.05617336
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3158437,28.79205,26.71406,0.5716923,0.3480798,0,-1,0,0.3480798,90.73889,0,0.2236126,0.5208231,0.3158437,0.3663997,0.3480798,0,0,11.74969,0.05055602,0,0.05055602,-0.05055602,2.800006,20,0.1302669,0.6288616,0.252675,0,0.3663997
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5374905,29.4589,25.90861,0.06089179,0.06089179,0,0,0,0.06089179,882.6979,0,0,0,0.5374905,0.06409662,0.06089179,0,0,11.80586,0,0.4733939,0,0.4733939,3.249106,23.20786,0.1302506,0.06698097,0.4299924,0,0.5374905
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.102003,32.59594,25.17867,0.1645879,0.1645879,0,0,0,0.1645879,669.5529,0,0,0,1.102003,0.1732505,0.1645879,0,0,11.33247,0.4260545,0.9287529,0,0.9287529,4.130199,29.50136,0.1302186,0.1810467,0.8816026,0,1.528058
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.926925,37.73977,24.35644,1.172017,1.172017,0,0,0,1.172017,164.4109,0,0,0,1.926925,1.233702,1.172017,0,0,10.40371,1.261932,0.6932222,0,0.6932222,4.787847,34.19884,0.1301947,1.289219,1.54154,0,3.188857
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.416966,52.02481,26.02607,1.411209,1.411209,0,0,0,1.411209,242.1303,0,0,0,3.416966,1.485484,1.411209,0,0,9.710491,1.885832,1.931482,0,1.931482,6.620212,47.28714,0.1301282,1.55233,2.733573,0,5.302798
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.255201,55.21959,29.91908,1.371741,1.371741,0,-1,0,1.371741,237.3044,0,0,0,3.255201,1.443938,1.371741,0,0,7.779009,3.624166,1.811263,0,1.811263,8.338528,59.56079,0.130066,1.508915,2.604161,0,6.879367
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.397019,72.56087,33.95471,0.7761,0.7761,0,0,0,0.7761,566.5532,0,0,0,4.397019,0.8169474,0.7761,0,0,5.967746,5.254303,3.580072,0,3.580072,11.73488,83.82042,0.1299431,0.85371,3.517616,0,9.651322
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.330623,76.41793,37.28558,1.881916,1.881916,0,0,0,1.881916,230.1178,0,0,0,4.330623,1.980964,1.881916,0,0,2.387674,8.476368,2.349659,0,2.349659,13.96396,99.7424,0.1298625,2.070108,3.464499,0,12.80699
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.739737,73.13902,40.16338,0,0,0,0,0,0,0,3.701722,0,0,3.739737,0,0,0,0,0.03801484,10.59106,0.03801484,0,0.03801484,14.00003,100,0.1298613,0,2.991789,0,14.3308
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.745827,65.9278,42.94889,0,0,0,0,0,0,0,2.745827,0,0,2.745827,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298613,0,2.196662,0,13.3711
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.885591,69.31951,44.57657,0,0,0,-1,0,0,0,2.885591,0,0,2.885591,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1298613,0,2.308473,0,13.51087
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.973482,61.13336,45.16388,2.109561,2.109561,0,0,0,2.109561,93.54942,0,0,0,1.973482,2.220591,2.109561,0,0,0,10.62527,0,0.2471084,-0.2471084,13.73955,98.13947,0.1298613,2.320517,1.578786,0,12.59876
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.021358,53.63081,45.77636,0.02882308,0.02882308,0,0,0,0.02882308,3543.541,0.7164527,0,0,1.021358,0.03034008,0.02882308,0,0,0.2745649,10.37817,0.2745649,0,0.2745649,14.00003,100,0.1298518,0.03170539,0.8170861,0,11.39952
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5149704,48.64392,44.8115,1.194622,1.194622,0,0,0,1.194622,43.1074,0,0,0,0.5149704,1.257497,1.194622,0,0,0,10.62527,0,0.7425262,-0.7425262,13.21734,94.40936,0.1298518,1.314084,0.4119763,0,11.14024
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3075951,44.30243,42.07632,2.196605,2.196605,0,0,0,2.196605,14.00321,0,4.440892E-16,0,0.3075951,2.312216,2.196605,0,0,0.8250291,9.882748,0,2.00462,-2.00462,11.10428,79.31614,0.1298518,2.416265,0.2460761,0,10.19034
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1224767,40.3399,39.4754,1.181556,1.181556,0,-1,0,1.181556,10.36571,0,2.220446E-16,0,0.1224767,1.243743,1.181556,0,0,3.052385,7.878128,0,1.121266,-1.121266,9.922362,70.87388,0.1298518,1.299711,0.09798133,0,8.000605
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01647464,37.63485,37.5205,0.1471497,0.1471497,0,-1,0,0.1471497,11.19583,0,2.775558E-17,0,0.01647464,0.1548945,0.1471497,0,0,4.298236,6.756861,0,0.1384198,-0.1384198,9.776456,69.83169,0.1298518,0.1618647,0.01317971,0,6.773336
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,35.67468,35.67468,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.452036,6.618442,0,1.667357,-1.667357,8.018907,57.27779,0.1298518,1.742388,0,0,6.618442
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,33.78691,33.78691,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.304655,4.951085,0,0.4378831,-0.4378831,7.557338,53.98087,0.1298518,0.4575878,0,0,4.951085
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,32.15923,32.15923,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.791192,4.513201,0,0.1322438,-0.1322438,7.41794,52.98518,0.1298518,0.1381948,0,0,4.513201
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,30.93428,30.93428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938129,4.380958,0,0,0,7.41794,52.98518,0.1298518,0,0,0,4.380958
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,29.68415,29.68415,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.938129,4.380958,0,0.2577023,-0.2577023,7.146298,51.04489,0.1298518,0.2692989,0,0,4.380958
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,28.627,28.627,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.224465,4.123255,0,0,0,7.146298,51.04489,0.1298518,0,0,0,4.123255
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04283097,27.9089,27.62858,0.8141938,0.8141938,0,-1,0,0.8141938,5.260537,0,1.110223E-16,0,0.04283097,0.8570461,0.8141938,0,0,7.224465,4.123255,0,0.8142151,-0.8142151,6.28804,44.91448,0.1298518,0.8956131,0.03426477,0,4.166086
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1127188,27.33181,26.5966,0.702749,0.702749,0,-1,0,0.702749,16.03969,0,0,0,0.1127188,0.7397358,0.702749,0,0,8.129148,3.30904,0,0.627017,-0.627017,5.627106,40.19353,0.1298518,0.7730239,0.09017503,0,3.421759
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3332357,27.99844,25.81632,0.411516,0.411516,0,0,0,0.411516,80.97756,0,0,0,0.3332357,0.4331748,0.411516,0,0,8.825834,2.682023,0,0.09993912,-0.09993912,5.521761,39.44107,0.1298518,0.4526677,0.2665885,0,3.015259
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.314566,33.98383,25.06121,0.5864614,0.5864614,0,0,0,0.5864614,224.1522,0,0,0,1.314566,0.6173278,0.5864614,0,0,8.936878,2.582084,0.6972381,0,0.6972381,6.183219,44.16576,0.129828,0.6451076,1.051653,0,3.89665
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.125146,39.14486,24.25576,1.139216,1.139216,0,0,0,1.139216,186.5446,0,0,0,2.125146,1.199175,1.139216,0,0,8.23964,3.209598,0.9259709,0,0.9259709,7.061673,50.44042,0.1297963,1.253138,1.700117,0,5.334744
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,3.016138,48.30555,25.90861,0.6555263,0.6555263,0,0,0,0.6555263,460.1094,0,0,0,3.016138,0.6900277,0.6555263,0,0,7.313669,4.042972,2.326111,0,2.326111,9.268414,66.20283,0.1297167,0.721079,2.412911,0,7.059111
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.852847,60.8831,29.75966,1.970653,1.970653,0,-1,0,1.970653,195.5112,0,0,0,3.852847,2.074371,1.970653,0,0,4.987558,6.136472,1.778476,0,1.778476,10.95563,78.25431,0.129656,2.167718,3.082278,0,9.989319
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.488109,62.20719,33.77013,0.5598654,0.5598654,0,0,0,0.5598654,623.0263,0,0,0,3.488109,0.589332,0.5598654,0,0,3.209082,7.7371,2.898777,0,2.898777,13.70565,97.89728,0.1295571,0.6158519,2.790487,0,11.22521
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.52873,66.77734,37.06744,0.7802686,0.7802686,0,0,0,0.7802686,452.2456,2.397089,0,0,3.52873,0.8213354,0.7802686,0,0,0.3103055,10.346,0.3103055,0,0.3103055,14.00003,100,0.1295465,0.8582954,2.822984,0,13.87473
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.389456,68.93671,39.95363,1.901007,1.901007,0,0,0,1.901007,178.2979,1.388395,0,0,3.389456,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1295465,2.091108,2.711564,0,14.01473
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.597006,74.83289,42.71397,1.299861,1.299861,0,0,0,1.299861,276.7223,2.228731,0,0,3.597006,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1295465,1.429847,2.877605,0,14.22228
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.206054,72.50452,44.36682,1.828396,1.828396,0,-1,0,1.828396,175.3479,1.281426,0,0,3.206054,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1295465,2.011236,2.564843,0,13.83133
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.846309,59.78098,44.9793,0.8450429,0.8450429,0,0,0,0.8450429,218.487,0.9567903,0,0,1.846309,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1295465,0.9295471,1.477047,0,12.47158
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.338801,56.0561,45.59177,0.9837418,0.9837418,0,0,0,0.9837418,136.0927,0.303283,0,0,1.338801,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1295465,1.082116,1.071041,0,11.96408
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2723569,46.64454,44.64369,0.467636,0.467636,0,0,0,0.467636,58.24121,0,0,0,0.2723569,0.4922485,0.467636,0,0,0,10.62527,0,0.2198916,-0.2198916,13.76824,98.34439,0.1295465,0.5143996,0.2178855,0,10.89763
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1071841,42.70156,41.93369,3.096033,3.096033,1.25,0,0.50625,3.096033,3.461982,0,4.440892E-16,0,0.1071841,1.943193,1.846033,0,0,0.244324,10.40538,0,1.836009,-1.836009,11.83292,84.52068,0.1295465,3.405637,0.08574729,5,10.51257
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06200364,39.7941,39.35793,1.58395,1.58395,0,-1,0,1.58395,3.914494,0,0,0,0.06200364,1.667316,1.58395,0,0,2.284334,8.569374,0,1.605312,-1.605312,10.14077,72.43393,0.1295465,1.742345,0.04960291,0,8.631377
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007987554,37.45842,37.40304,0.8495926,0.8495926,0,-1,0,0.8495926,0.9401629,0,1.110223E-16,0,0.007987554,0.894308,0.8495926,0,0,4.068014,6.964061,0,0.8863205,-0.8863205,9.206507,65.76064,0.1295465,0.9345519,0.006390044,0,6.972049
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,35.55722,35.55722,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.052815,6.077741,0,0.5396252,-0.5396252,8.637692,61.69768,0.1295465,0.5639084,0,0,6.077741
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,33.66945,33.66945,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652398,5.538116,0,0,0,8.637692,61.69768,0.1295465,0,0,0,5.538116
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,32.04177,32.04177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652398,5.538116,0,0,0,8.637692,61.69768,0.1295465,0,0,0,5.538116
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,30.81682,30.81682,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.652398,5.538116,0,0.6889055,-0.6889055,7.911522,56.51076,0.1295465,0.7199063,0,0,5.538116
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,29.56669,29.56669,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.417849,4.84921,0,0.1783611,-0.1783611,7.723513,55.16784,0.1295465,0.1863873,0,0,4.84921
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,28.48437,28.48437,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.616028,4.670849,0,0.2195598,-0.2195598,7.492076,53.51472,0.1295465,0.22944,0,0,4.670849
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.0414212,27.7652,27.49434,0.3296596,0.3296596,0,-1,0,0.3296596,12.56484,0,0,0,0.0414212,0.3470101,0.3296596,0,0,6.859983,4.451289,0,0.3055889,-0.3055889,7.169958,51.21388,0.1295465,0.3626256,0.03313696,0,4.492711
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1374123,27.39252,26.49592,0.1929942,0.1929942,0,-1,0,0.1929942,71.20021,0,0,0,0.1374123,0.2031517,0.1929942,0,0,7.199526,4.1457,0,0.0657395,-0.0657395,7.100662,50.71891,0.1295465,0.2122936,0.1099298,0,4.283113
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1775349,26.85358,25.69886,0.46114,0.46114,0,0,0,0.46114,38.49913,0,5.551115E-17,0,0.1775349,0.4854105,0.46114,0,0,7.27257,4.079961,0,0.3078757,-0.3078757,6.776133,48.40085,0.1295465,0.507254,0.1420279,0,4.257496
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.045133,31.95094,24.94375,0,0,0,0,0,0,0,0,0,0,1.045133,0,0,0,0,7.614655,3.772085,1.045133,0,1.045133,7.767632,55.48298,0.1295109,0,0.8361062,0,4.817218
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.642744,35.37494,24.12991,1.781724,1.781724,0,0,0,1.781724,92.19969,2.220446E-16,0,0,1.642744,1.875499,1.781724,0,0,6.569521,4.712705,0,0.2327549,-0.2327549,7.522287,53.73051,0.1295109,1.959897,1.314195,0,6.355449
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.500728,52.48286,25.76598,0,0,0,0,0,0,0,0,0,0,3.500728,0,0,0,0,6.828138,4.47995,3.500728,0,3.500728,10.84337,77.45248,0.1293917,0,2.800583,0,7.980678
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.746671,59.58897,29.59186,3.025515,3.025515,0,-1,0,3.025515,123.8358,0,0,0,3.746671,3.184752,3.025515,0,0,3.32741,7.630605,0.5619194,0,0.5619194,11.37645,81.26022,0.1293726,3.328066,2.997337,0,11.37728
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.490859,61.99458,33.57716,0.9385402,0.9385402,0,0,0,0.9385402,371.9456,0,0,0,3.490859,0.987937,0.9385402,0,0,2.765491,8.136333,2.502922,0,2.502922,13.75093,98.22076,0.1292876,1.032394,2.792687,0,11.62719
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.533541,66.56255,36.85769,0.1306,0.1306,0,0,0,0.1306,2705.621,3.133499,0,0,3.533541,0.1374737,0.1306,0,0,0.2625683,10.38896,0.2625683,0,0.2625683,14.00003,100,0.1292787,0.14366,2.826833,0,13.9225
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.395745,68.72881,39.73549,0.8506942,0.8506942,0,0,0,0.8506942,399.1734,2.500278,0,0,3.395745,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1292787,0.9357637,2.716596,0,14.02102
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.082242,68.83202,42.49583,0.8546897,0.8546897,0,0,0,0.8546897,360.627,2.182568,0,0,3.082242,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1292787,0.9401587,2.465793,0,13.70752
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.615498,66.08681,44.17385,1.939989,1.939989,0,-1,0,1.939989,134.8203,0.5734046,0,0,2.615498,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1292787,2.133988,2.092398,0,13.24077
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.426865,64.98607,44.8115,0.472876,0.472876,0,0,0,0.472876,513.2137,1.929101,0,0,2.426865,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1292787,0.5201637,1.941492,0,13.05214
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.23757,55.03059,45.42397,0,0,0,0,0,0,0,1.23757,0,0,1.23757,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292787,0,0.990056,0,11.86284
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3709219,47.23643,44.50106,1.544814,1.544814,0,0,0,1.544814,24.01078,0,0,0,0.3709219,1.62612,1.544814,0,0,0,10.62527,0,1.255198,-1.255198,12.67693,90.54934,0.1292787,1.699296,0.2967375,0,10.9962
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3079748,44.01585,41.79106,3.417443,3.417443,1.25,0,0.50625,3.417443,9.011849,0,4.440892E-16,0,0.3079748,2.281519,2.167443,0,0,1.394665,9.370076,0,1.973544,-1.973544,10.59663,75.69009,0.1292787,3.759188,0.2463799,5,9.678051
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1798667,40.48606,39.2153,0.3781743,0.3781743,0,-1,0,0.3781743,47.56184,0,0,0,0.1798667,0.3980782,0.3781743,0,0,3.587492,7.396532,0,0.2182116,-0.2182116,10.36662,74.04713,0.1292787,0.4159918,0.1438933,0,7.576398
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01436871,37.38516,37.28558,0.5502295,0.5502295,0,-1,0,0.5502295,2.611404,0,1.110223E-16,0,0.01436871,0.579189,0.5502295,0,0,3.829949,7.17832,0,0.5648203,-0.5648203,9.771246,69.79448,0.1292787,0.6052525,0.01149497,0,7.192688
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,35.42298,35.42298,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.457527,6.6135,0,3.36315,-3.36315,6.226175,44.47259,0.1292787,3.514492,0,0,6.6135
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,33.53521,33.53521,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.194361,3.250349,0,0.1692585,-0.1692585,6.04776,43.1982,0.1292787,0.1768752,0,0,3.250349
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,31.89914,31.89914,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.382426,3.081091,0,0.3877794,-0.3877794,5.639005,40.27853,0.1292787,0.4052294,0,0,3.081091
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,30.67419,30.67419,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.813292,2.693311,0,0.2337431,-0.2337431,5.392618,38.51863,0.1292787,0.2442615,0,0,2.693311
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,29.44923,29.44923,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.073007,2.459569,0,0.4347004,-0.4347004,4.934404,35.24567,0.1292787,0.4542619,0,0,2.459569
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,28.38369,28.38369,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.556006,2.024868,0,0.2271249,-0.2271249,4.694993,33.5356,0.1292787,0.2373455,0,0,2.024868
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05839483,27.77554,27.39366,0.1968953,0.1968953,0,-1,0,0.1968953,29.65781,0,5.551115E-17,0,0.05839483,0.2072582,0.1968953,0,0,9.808368,1.797743,0,0.1488633,-0.1488633,4.538077,32.41478,0.1292787,0.2165848,0.04671586,0,1.856138
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1768025,27.55837,26.40363,0.1496192,0.1496192,0,-1,0,0.1496192,118.1683,0,0,0,0.1768025,0.1574939,0.1496192,0,0,9.973771,1.64888,0.01930858,0,0.01930858,4.556395,32.54562,0.129278,0.1645811,0.141442,0,1.825682
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1252358,26.39375,25.5814,0.1535561,0.1535561,0,0,0,0.1535561,81.55702,0,0,0,0.1252358,0.1616381,0.1535561,0,0,9.954463,1.666258,0,0.03640223,-0.03640223,4.518024,32.27153,0.129278,0.1689118,0.1001887,0,1.791493
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3857802,27.36827,24.85146,0,0,0,0,0,0,0,0,0,0,0.3857802,0,0,0,0,9.99491,1.629855,0.3857802,0,0.3857802,4.884007,34.8857,0.1292649,0,0.3086241,0,2.015635
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3351706,26.20938,24.03762,1.636794,1.636794,0,0,0,1.636794,20.47726,0,0,0,0.3351706,1.722941,1.636794,0,0,9.60913,1.977057,0,1.38777,-1.38777,3.421169,24.43687,0.1292649,1.800473,0.2681365,0,2.312228
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4194451,28.37615,25.62335,1.19593,1.19593,4.701193,0,1.448426,1.19593,35.07272,0,0,0,0.4194451,0,0,3.505263,3.33,11.1511,0.5892873,3.749445,0,3.749445,6.978205,49.84422,0.1294124,1.315523,0.3355561,5,1.008732
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4541501,32.5043,29.44923,0.1975462,0.1975462,0,-1,0,0.1975462,229.8956,0,0,0,0.4541501,0.2079434,0.1975462,0,0,7.401651,3.963788,0.2462067,0,0.2462067,7.211777,51.51259,0.129404,0.2173009,0.3633201,0,4.417938
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6451857,37.87748,33.39257,1.823178,1.823178,0,0,0,1.823178,35.38797,0,0,0,0.6451857,1.919135,1.823178,0,0,7.155445,4.185374,0,1.273949,-1.273949,5.868917,41.92075,0.129404,2.005496,0.5161486,0,4.83056
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8583334,42.82711,36.6731,0.5961485,0.5961485,0,0,0,0.5961485,143.9798,0,0,0,0.8583334,0.6275247,0.5961485,0,0,8.570944,2.911425,0.2308086,0,0.2308086,6.087882,43.48478,0.1293962,0.6557633,0.6866667,0,3.769758
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5227817,43.31059,39.55091,0,0,0,0,0,0,0,0,0,0,0.5227817,0,0,0,0,8.340135,3.119153,0.5227817,0,0.5227817,6.583836,47.0273,0.1293785,0,0.4182253,0,3.641934
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.149881,43.41503,42.33642,1.249799,1.249799,0,0,0,1.249799,11.99241,0,2.220446E-16,0,0.149881,1.315578,1.249799,0,0,7.817353,3.589656,0,1.165697,-1.165697,5.355083,38.25052,0.1293785,1.374779,0.1199048,0,3.739537
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.008072942,44.06438,44.00605,0,0,0,-1,0,0,0,0,0,0,0.008072942,0,0,0,0,9.112572,2.423959,0.008072942,0,0.008072942,5.362742,38.30522,0.1293782,0,0.006458354,0,2.432032
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1766703,45.93569,44.64369,2.09148,2.09148,0,0,0,2.09148,8.447139,0,0,0,0.1766703,2.201558,2.09148,0,0,9.104499,2.431225,0,2.024888,-2.024888,3.228323,23.0594,0.1293782,2.300629,0.1413362,0,2.607895
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007360469,45.33496,45.28134,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.8027723,4.440892E-16,0,0,0.007360469,0,0,3.505263,3.33,11.35437,0.406337,3.33736,0,3.33736,6.394421,45.67434,0.1295172,1.008569,0.005888375,5,0.4136975
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04887383,44.72147,44.36682,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04887383,0,0,3.505263,3.33,8.017015,3.409961,3.378874,0,3.378874,9.599902,68.57059,0.1295817,0,0.03909907,5,3.458835
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06795898,42.15879,41.6736,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06795898,0,0,3.505263,3.33,4.63814,6.450948,3.397959,0,3.397959,12.82349,91.59616,0.1296454,0,0.05436718,5,6.518907
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03868425,39.39446,39.12301,0.2857903,0.2857903,0,-1,0,0.2857903,13.53589,0,0,0,0.03868425,0.3008319,0.2857903,0,0,1.240181,9.509111,0,0.2621476,-0.2621476,12.54716,89.6224,0.1296454,0.3143693,0.0309474,0,9.547795
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008972665,37.23024,37.16812,0,0,0,-1,0,0,0,0,0,0,0.008972665,0,0,0,0,1.531456,9.246964,0.008972665,0,0.008972665,12.55567,89.6832,0.1296451,0,0.007178132,0,9.255936
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,35.3223,35.3223,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.522484,9.255038,0,1.186193,-1.186193,11.30532,80.75209,0.1296451,1.239572,0,0,9.255038
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,33.43453,33.43453,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.840477,8.068845,0,0.04967947,-0.04967947,11.25295,80.37804,0.1296451,0.05191505,0,0,8.068845
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,31.80685,31.80685,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.895676,8.019166,0,0.1265613,-0.1265613,11.11954,79.42513,0.1296451,0.1322565,0,0,8.019166
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,30.58189,30.58189,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,3.0363,7.892604,0,0.5712734,-0.5712734,10.51737,75.12389,0.1296451,0.5969808,0,0,7.892604
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,29.33177,29.33177,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.671048,7.321331,0,0.6050498,-0.6050498,9.879587,70.56834,0.1296451,0.6322771,0,0,7.321331
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,28.26623,28.26623,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.343326,6.716281,0,0.7898864,-0.7898864,9.046974,64.62112,0.1296451,0.8254313,0,0,6.716281
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1489763,28.27853,27.30137,0.2206925,0.2206925,0,-1,0,0.2206925,67.504,0,2.775558E-17,0,0.1489763,0.2323079,0.2206925,0,0,5.220977,5.926395,0,0.08333162,-0.08333162,8.959135,63.99369,0.1296451,0.2427617,0.119181,0,6.075371
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.336599,28.49683,26.28617,0.2857339,0.2857339,0,-1,0,0.2857339,117.8016,0,0,0,0.336599,0.3007726,0.2857339,0,0,5.313568,5.843063,0.03582644,0,0.03582644,8.993123,64.23647,0.1296439,0.3143073,0.2692792,0,6.179662
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5401091,29.02226,25.46394,0.4834765,0.4834765,0,0,0,0.4834765,111.7136,0,0,0,0.5401091,0.5089227,0.4834765,0,0,5.277741,5.875307,0.03118639,0,0.03118639,9.022709,64.44779,0.1296429,0.5318242,0.4320873,0,6.415416
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.184409,32.70266,24.72561,0.1221884,0.1221884,0,0,0,0.1221884,969.3303,0,0,0,1.184409,0.1286193,0.1221884,0,0,5.246555,5.903375,1.055789,0,1.055789,10.02432,71.60213,0.1296071,0.1344072,0.947527,0,7.087783
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.663454,35.29285,23.91177,0,0,0,0,0,0,0,0,0,0,1.663454,0,0,0,0,4.190765,6.853585,1.663454,0,1.663454,11.60241,82.87419,0.1295507,0,1.330763,0,8.517039
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.055135,32.60822,25.50589,1.574077,1.574077,0,0,0,1.574077,67.03197,2.220446E-16,0,0,1.055135,1.656923,1.574077,0,0,2.527311,8.350694,0,0.6017884,-0.6017884,10.96807,78.34319,0.1295507,1.731485,0.8441078,0,9.405828
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.033785,36.42897,29.3066,0,0,0,-1,0,0,0,0,0,0,1.033785,0,0,0,0,3.195965,7.748906,1.033785,0,1.033785,11.9488,85.34843,0.1295157,0,0.8270281,0,8.782691
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.448575,43.66598,33.22477,0.10076,0.10076,0,0,0,0.10076,1437.649,0,0,0,1.448575,0.1060631,0.10076,0,0,2.16218,8.679313,1.342512,0,1.342512,13.22242,94.44569,0.1294703,0.110836,1.15886,0,10.12789
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.040694,43.99716,36.48013,1.585408,1.585408,0,0,0,1.585408,65.64205,0,0,0,1.040694,1.66885,1.585408,0,0,0.8196681,9.887573,0,0.6281561,-0.6281561,12.56029,89.71616,0.1294703,1.743949,0.8325554,0,10.92827
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.070777,47.25535,39.35793,0.9924238,0.9924238,0,0,0,0.9924238,107.8951,0,0,0,1.070777,1.044657,0.9924238,0,0,1.517619,9.259417,0.02612038,0,0.02612038,12.58507,89.89317,0.1294695,1.091666,0.8566216,0,10.33019
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.184107,51.09813,42.14344,1.533218,1.533218,0,0,0,1.533218,77.23021,0,0,0,1.184107,1.613914,1.533218,0,0,1.491499,9.282926,0,0.4298062,-0.4298062,12.13201,86.65706,0.1294695,1.68654,0.947286,0,10.46703
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.206284,61.7802,43.84663,1.953218,1.953218,0,-1,0,1.953218,112.9564,0,0,0,2.206284,2.056019,1.953218,0,0,1.969061,8.853119,0.1502652,0,0.1502652,12.27457,87.6753,0.1294644,2.14854,1.765027,0,11.0594
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.912157,59.81773,44.48428,3.44313,3.44313,1.25,0,0.50625,3.44313,55.53541,0,0,0,1.912157,2.308558,2.19313,0,0,1.818796,8.988358,0,0.3964017,-0.3964017,11.85672,84.6907,0.1294644,3.787444,1.529725,5,10.90051
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8384089,51.4957,45.13871,0.66441,0.66441,0,0,0,0.66441,126.1885,0,0,0,0.8384089,0.699379,0.66441,0,0,2.259243,8.591956,0.13903,0,0.13903,11.98862,85.63281,0.1294597,0.730851,0.6707272,0,9.430365
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4653975,47.6658,44.22419,0.03608427,0.03608427,0,0,0,0.03608427,1289.752,0,0,0,0.4653975,0.03798344,0.03608427,0,0,2.120213,8.717083,0.4274141,0,0.4274141,12.3941,88.5291,0.1294452,0.0396927,0.372318,0,9.182481
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1390561,42.5514,41.55614,0.5934997,0.5934997,0,0,0,0.5934997,23.42986,0,0,0,0.1390561,0.6247366,0.5934997,0,0,1.692798,9.101756,0,0.4856804,-0.4856804,11.88215,84.87231,0.1294452,0.6528497,0.1112449,0,9.240811
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1719446,40.2183,39.00555,1.097149,1.097149,0,-1,0,1.097149,15.67195,0,0,0,0.1719446,1.154894,1.097149,0,0,2.232443,8.616076,0,0.9829491,-0.9829491,10.84603,77.47147,0.1294452,1.206864,0.1375557,0,8.78802
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02095669,37.23771,37.09261,1.418935,1.418935,0,-1,0,1.418935,1.476931,0,2.220446E-16,0,0.02095669,1.493616,1.418935,0,0,3.324609,7.633126,0,1.472659,-1.472659,9.293708,66.3835,0.1294452,1.560828,0.01676535,0,7.654083
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,35.23001,35.23001,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.960896,6.160467,0,3.505263,-3.505263,5.598836,39.99161,0.1294452,6.113368,0,0,6.160467
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,33.34224,33.34224,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.855634,2.655204,0,0.3410745,-0.3410745,5.239312,37.42358,0.1294452,0.3564229,0,0,2.655204
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,31.71456,31.71456,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.234605,2.31413,0,0.7465526,-0.7465526,4.452377,31.80263,0.1294452,0.7801475,0,0,2.31413
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,30.4896,30.4896,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.06411,1.567577,0,0.1523089,-0.1523089,4.291829,30.65586,0.1294452,0.1591628,0,0,1.567577
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,29.23948,29.23948,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.23334,1.415268,0,0.2393135,-0.2393135,4.039571,28.85402,0.1294452,0.2500826,0,0,1.415268
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,28.17394,28.17394,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.49924,1.175955,0,0.3272688,-0.3272688,3.694599,26.38994,0.1294452,0.3419959,0,0,1.175955
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1477434,28.17757,27.20908,0,0,0,-1,0,0,0,0,0,0,0.1477434,0,0,0,0,10.86288,0.8486858,0.1477434,0,0.1477434,3.834761,27.39109,0.1294402,0,0.1181947,0,0.9964292
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1431469,27.12642,26.19387,0.4313731,0.4313731,0,-1,0,0.4313731,33.18401,0,0,0,0.1431469,0.4540769,0.4313731,0,0,10.71513,0.9816549,0,0.31093,-0.31093,3.507012,25.05003,0.1294402,0.4745104,0.1145175,0,1.124802
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1990528,26.65643,25.36326,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.30813,0,0,0,0.1990528,0,0,3.505263,3.33,11.06061,0.6707248,3.529053,0,3.529053,6.854965,48.96394,0.1295771,1.07818,0.1592423,5,0.8697776
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4970224,27.86013,24.60815,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.62995,0,0,0,0.4970224,0,0,3.505263,3.33,7.531558,3.846872,3.827022,0,3.827022,10.4856,74.89697,0.1296826,0.7851859,0.3976179,5,4.343894
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6725962,28.22125,23.81109,0.8276128,0.8276128,4.019128,0,1.262222,0.8276128,81.26942,0,0,0,0.6725962,0,0,3.191515,3.031939,3.704535,7.291193,3.704535,0,3.704535,14.00003,100,0.1297762,0.9103741,0.5380769,5,7.963789
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4802508,28.54342,25.38843,1.437292,1.437292,0,0,0,1.437292,33.41357,0,0,0,0.4802508,1.512939,1.437292,0,0,0,10.62527,0,1.032689,-1.032689,12.91148,92.22466,0.1297762,1.581022,0.3842006,0,11.10553
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.9025365,35.34078,29.16397,0.2519088,0.2519088,0,-1,0,0.2519088,358.279,0,0,0,0.9025365,0.2651672,0.2519088,0,0,1.147432,9.592586,0.6373693,0,0.6373693,13.51614,96.54366,0.1297546,0.2770997,0.7220292,0,10.49512
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.554877,44.31039,33.05697,0.7559174,0.7559174,0,0,0,0.7559174,205.694,0.2491118,0,0,1.554877,0.7957025,0.7559174,0,0,0.5100626,10.16622,0.5100626,0,0.5100626,14.00003,100,0.1297374,0.8315091,1.243901,0,11.7211
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.449012,46.96243,36.29555,2.459884,2.459884,0,0,0,2.459884,58.90569,0,0,0,1.449012,2.589352,2.459884,0,0,0,10.62527,0,1.14034,-1.14034,12.798,91.41413,0.1297374,2.705872,1.159209,0,12.07429
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.130776,47.55459,39.19852,0,0,0,0,0,0,0,0,0,0,1.130776,0,0,0,0,1.267044,9.484934,1.130776,0,1.130776,13.87075,99.07661,0.1296992,0,0.9046206,0,10.61571
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9448138,49.0244,41.97564,1.145771,1.145771,0,0,0,1.145771,82.46094,0,0,0,0.9448138,1.206075,1.145771,0,0,0.1362687,10.50263,0,0.2612613,-0.2612613,13.59536,97.10951,0.1296992,1.260348,0.7558511,0,11.44745
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.760542,57.58247,43.67883,0.7013755,0.7013755,0,-1,0,0.7013755,251.0128,0.5956935,0,0,1.760542,0.73829,0.7013755,0,0,0.426559,10.24137,0.426559,0,0.426559,14.00003,100,0.1296848,0.771513,1.408434,0,12.00191
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.109816,52.83112,44.34165,0.8153943,0.8153943,0,0,0,0.8153943,136.1079,0.2515062,0,0,1.109816,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1296848,0.8969338,0.8878528,0,11.73509
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2998722,47.20707,44.99608,2.213145,2.213145,0,0,0,2.213145,13.5496,0,0,0,0.2998722,2.329626,2.213145,0,0,0,10.62527,0,2.029754,-2.029754,11.86048,84.71754,0.1296848,2.434459,0.2398978,0,10.92515
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2113524,45.6241,44.08156,0.6921148,0.6921148,0,0,0,0.6921148,30.53718,0,0,0,0.2113524,0.7285419,0.6921148,0,0,2.255282,8.59552,0,0.5171895,-0.5171895,11.31531,80.82351,0.1296848,0.7613263,0.1690819,0,8.806872
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.287453,43.50854,41.43867,2.194612,2.194612,0,0,0,2.194612,13.09812,0,0,0,0.287453,2.310118,2.194612,0,0,2.829937,8.078331,0,2.022665,-2.022665,9.183238,65.59442,0.1296848,2.414073,0.2299624,0,8.365784
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04517546,39.22993,38.91326,0.7942302,0.7942302,0,-1,0,0.7942302,5.687955,0,1.110223E-16,0,0.04517546,0.8360318,0.7942302,0,0,5.077343,6.055665,0,0.7908564,-0.7908564,8.349602,59.63989,0.1296848,0.8736532,0.03614037,0,6.100841
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003637235,37.02547,37.00032,0,0,0,-1,0,0,0,0,0,0,0.003637235,0,0,0,0,5.956072,5.264809,0.003637235,0,0.003637235,8.353052,59.66454,0.1296847,0,0.002909788,0,5.268446
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,35.13771,35.13771,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.952435,5.268083,0,0.9603362,-0.9603362,7.340769,52.43396,0.1296847,1.003551,0,0,5.268083
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,33.24994,33.24994,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.019475,4.307746,0,0.07100196,-0.07100196,7.265926,51.89937,0.1296847,0.07419705,0,0,4.307746
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,31.62227,31.62227,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.098366,4.236744,0,0.2615402,-0.2615402,6.990239,49.93018,0.1296847,0.2733095,0,0,4.236744
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,30.38892,30.38892,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.388967,3.975204,0,0.1728926,-0.1728926,6.807994,48.62843,0.1296847,0.1806728,0,0,3.975204
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,29.1388,29.1388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.581069,3.802312,0,0,0,6.807994,48.62843,0.1296847,0,0,0,3.802312
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,28.08165,28.08165,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.581069,3.802312,0,0.01556804,-0.01556804,6.791584,48.51122,0.1296847,0.0162686,0,0,3.802312
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.135565,28.00454,27.11679,0.4666834,0.4666834,0,-1,0,0.4666834,29.04861,0,1.110223E-16,0,0.135565,0.4912457,0.4666834,0,0,7.598367,3.786744,0,0.3556806,-0.3556806,6.416664,45.83322,0.1296847,0.5133517,0.108452,0,3.922309
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09475078,26.73421,26.11837,0.2669427,0.2669427,0,-1,0,0.2669427,35.4948,0,0,0,0.09475078,0.2809923,0.2669427,0,0,7.993568,3.431063,0,0.1862415,-0.1862415,6.220348,44.43097,0.1296847,0.2936369,0.07580063,0,3.525814
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4877379,28.47382,25.27097,0.7671999,0.7671999,0,0,0,0.7671999,63.57377,0,0,0,0.4877379,0.8075789,0.7671999,0,0,8.200502,3.244822,0,0.3198409,-0.3198409,5.883206,42.02282,0.1296847,0.8439199,0.3901903,0,3.73256
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8357494,30.05592,24.51586,0.5831679,0.5831679,0,0,0,0.5831679,143.312,0,0,0,0.8357494,0.613861,0.5831679,0,0,8.555882,2.924981,0.2218885,0,0.2218885,6.093708,43.5264,0.1296772,0.6414847,0.6685995,0,3.76073
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.034094,30.59582,23.7188,2.120098,2.120098,0,0,0,2.120098,48.77577,0,0,0,1.034094,2.231682,2.120098,0,0,8.333993,3.12468,0,1.197588,-1.197588,4.831339,34.5095,0.1296772,2.332107,0.8272751,0,4.158774
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.415907,34.93737,25.27097,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.59848,0,0,0,1.415907,0,0,2.801302,2.661237,9.664646,1.927093,4.077144,0,4.077144,8.699258,62.13743,0.1298159,2.145358,1.132725,5,3.342999
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.767209,59.07723,29.02134,1.032601,1.032601,0,-1,0,1.032601,364.827,0,0,0,3.767209,1.086949,1.032601,0,0,5.587502,5.596522,2.68026,0,2.68026,11.24198,80.29967,0.1297255,1.135862,3.013767,0,9.36373
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.261292,69.47882,32.89756,1.8533,1.8533,0,0,0,1.8533,229.9299,0,0,0,4.261292,1.950842,1.8533,0,0,2.907243,8.008756,2.31045,0,2.31045,13.43386,95.95596,0.1296477,2.03863,3.409034,0,12.27005
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.425684,54.97527,36.15292,1.808634,1.808634,0,0,0,1.808634,134.1169,0,0,0,2.425684,1.903825,1.808634,0,0,0.5967931,10.08816,0.5218589,0,0.5218589,13.92894,99.49223,0.1296302,1.989497,1.940547,0,12.51384
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.145876,55.77114,39.03072,1.411405,1.411405,0,0,0,1.411405,152.0383,0.5852522,0,0,2.145876,1.48569,1.411405,0,0,0.07493418,10.55783,0.07493418,0,0.07493418,14.00003,100,0.1296276,1.552546,1.716701,0,12.70371
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.336731,51.98433,41.81623,1.53291,1.53291,0,0,0,1.53291,87.20219,0,0,0,1.336731,1.613589,1.53291,0,0,0,10.62527,0,0.2768583,-0.2768583,13.70819,97.91547,0.1296276,1.686201,1.069385,0,11.96201
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.172591,52.45858,43.51103,1.185484,1.185484,0,-1,0,1.185484,98.91238,0,2.220446E-16,0,1.172591,1.247878,1.185484,0,0,0.3076203,10.34842,0,0.07528749,-0.07528749,13.62883,97.34862,0.1296276,1.304033,0.9380727,0,11.52101
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.754186,58.10146,44.19902,1.507496,1.507496,0,0,0,1.507496,116.3642,0,0,0,1.754186,1.586838,1.507496,0,0,0.3912731,10.27313,0.1673477,0,0.1673477,13.78759,98.48261,0.129622,1.658246,1.403349,0,12.02731
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.904474,51.73036,44.86184,2.15131,2.15131,0,0,0,2.15131,42.04295,0,0,0,0.904474,2.264537,2.15131,0,0,0.2239253,10.42374,0,1.360062,-1.360062,12.35396,88.24241,0.129622,2.366441,0.7235792,0,11.32822
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4721928,47.45111,43.9641,0,0,0,0,0,0,0,0,0,0,0.4721928,0,0,0,0,1.735106,9.063679,0.4721928,0,0.4721928,12.80192,91.44213,0.1296061,0,0.3777543,0,9.535872
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.325876,43.6872,41.338,0,0,0,0,0,0,0,0,0,0,0.325876,0,0,0,0,1.262913,9.488652,0.325876,0,0.325876,13.11108,93.65036,0.1295952,0,0.2607008,0,9.814528
