Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1767641,40.06653,38.82097,1.601204,1.601204,0,-1,0,1.601204,11.03945,0,0,0,0.1767641,1.685478,1.601204,0,0,0.9370371,9.78194,0,1.508714,-1.508714,11.52075,82.29092,0.1295952,1.761324,0.1414113,0,9.958705
12/25/2007 8:00:00 PM,0.0007977276,0.7940261,42.23521,128.6728,0.0006472566,0.002731656,36.9269,36.90802,3.730391,3.33,0,-1,0,3.33,0.08203172,0,0.4003905,0.7734295,0.002731656,3.505263,3.33,0,0,2.613385,8.273228,0,3.502532,-3.502532,7.828761,55.91961,0.1295952,4.103429,0.002185325,0,8.275959
12/25/2007 9:00:00 PM,0,0,29.24559,90,0,0,35.04543,35.04543,0.3290225,0.3290225,0,-1,0,0.3290225,0,0,5.551115E-17,0,0,0.3463395,0.3290225,0,0,6.505087,4.770696,0,0.3463395,-0.3463395,7.463686,53.31194,0.1295952,0.3619247,0,0,4.770696
12/25/2007 10:00:00 PM,0,0,15.75651,90,0,0,33.15765,33.15765,0.3626484,0.3626484,0,-1,0,0.3626484,0,0,5.551115E-17,0,0,0.3817351,0.3626484,0,0,6.889909,4.424356,0,0.3817351,-0.3817351,7.061303,50.43777,0.1295952,0.3989132,0,0,4.424356
12/25/2007 11:00:00 PM,0,0,1.93589,90,0,0,31.52159,31.52159,0.6211147,0.6211147,0,-1,0,0.6211147,0,0,0,0,0,0.653805,0.6211147,0,0,7.314059,4.042621,0,0.653805,-0.653805,6.372131,45.51513,0.1295952,0.6832262,0,0,4.042621
12/26/2007 12:00:00 AM,0,0,-11.82486,90,0,0,30.29663,30.29663,0.5675972,0.5675972,0,-1,0,0.5675972,0,0,1.110223E-16,0,0,0.5974707,0.5675972,0,0,8.040509,3.388816,0,0.5974707,-0.5974707,5.742342,41.01665,0.1295952,0.6243569,0,0,3.388816
12/26/2007 1:00:00 AM,0,0,-25.43603,90,0,0,29.04651,29.04651,0.2833032,0.2833032,0,-1,0,0.2833032,0,0,5.551115E-17,0,0,0.2982139,0.2833032,0,0,8.704365,2.791346,0,0.2982139,-0.2982139,5.427997,38.77133,0.1295952,0.3116335,0,0,2.791346
12/26/2007 2:00:00 AM,0.004838542,0,-38.57917,90,0,0,27.96419,27.96419,0.2499359,0.2499359,0,-1,0,0.2499359,0,0,2.775558E-17,0,0,0.2630905,0.2499359,0,0,9.035714,2.493132,0,0.2630905,-0.2630905,5.150675,36.79047,0.1295952,0.2749296,0,0,2.493132
12/26/2007 3:00:00 AM,0.106806,4.825871,-51.20432,119.2914,0.008963976,0.03977599,27.25865,26.99932,0,0,0,-1,0,0,0,0,0,0,0.03977599,0,0,0,0,9.328036,2.230041,0.03977599,0,0.03977599,5.18841,37.06,0.1295938,0,0.03182079,0,2.269817
12/26/2007 4:00:00 AM,0.2534852,11.38984,-63.42908,105.7582,0.02080441,0.09262209,26.60244,26.0009,0.07334878,0.07334878,0,-1,0,0.07334878,126.2762,0,0,0,0.09262209,0.07720925,0.07334878,0,0,9.28826,2.26584,0.01541284,0,0.01541284,5.203032,37.16444,0.1295933,0.08068366,0.07409767,0,2.358462
12/26/2007 5:00:00 AM,0.4367,18.69163,-75.51884,92.02888,0.03287835,0.1467437,26.10375,25.1535,0.08766364,0.08766364,0,0,0,0.08766364,167.394,0,0,0,0.1467437,0.09227751,0.08766364,0,0,9.272848,2.279711,0.05446619,0,0.05446619,5.254703,37.53352,0.1295915,0.09643,0.117395,0,2.426455
12/26/2007 6:00:00 AM,0.6023809,26.40539,-87.87611,78.27705,0.311906,1.340558,33.46907,24.3984,0.3449521,0.3449521,0,0,0,0.3449521,388.6214,0,0,0,1.340558,0.3631074,0.3449521,0,0,9.218382,2.328731,0.9774502,0,0.9774502,6.181994,44.15701,0.1295586,0.3794473,1.072446,0,3.669288
12/26/2007 7:00:00 AM,0.7236024,34.17697,-101.0566,64.66494,0.5884855,2.4322,40.8208,23.60134,0.7856723,0.7856723,0,0,0,0.7856723,309.5692,0,0,0,2.4322,0.8270234,0.7856723,0,0,8.240932,3.208436,1.605176,0,1.605176,7.704798,55.03416,0.1295047,0.8642395,1.94576,0,5.640635
12/26/2007 8:00:00 AM,1.081833,41.57452,-115.8018,51.42959,0.6885785,2.775462,45.37824,25.1535,2.641253,2.641253,0,0,0,2.641253,105.0812,0,0,0,2.775462,2.780267,2.641253,0,0,6.635755,4.653094,0,0.004804863,-0.004804863,7.699733,54.99798,0.1295047,2.905379,2.22037,0,7.428556
12/26/2007 9:00:00 AM,1.19859,48.01389,-133.0079,39.05453,0.8479645,3.254398,53.97087,28.88709,2.535264,2.535264,0,-1,0,2.535264,128.3652,0,0,0,3.254398,2.668699,2.535264,0,0,6.641094,4.64829,0.5856984,0,0.5856984,8.255375,58.96685,0.129485,2.788791,2.603518,0,7.902687
12/26/2007 10:00:00 AM,1.400946,52.69862,-153.3833,28.75414,0.9522306,3.502476,61.08822,32.75493,0.5431021,0.5431021,0,0,0,0.5431021,644.9019,0,0,0,3.502476,0.5716864,0.5431021,0,0,6.055396,5.175418,2.93079,0,2.93079,11.03577,78.82674,0.1293868,0.5974123,2.801981,0,8.677895
12/26/2007 11:00:00 AM,1.451381,54.73546,-176.4919,23.49611,0.9942859,3.555264,65.65526,35.95995,2.191977,2.191977,0,0,0,2.191977,162.1944,0,0,0,3.555264,2.307344,2.191977,0,0,3.124606,7.813129,1.24792,0,1.24792,12.21965,87.28303,0.1293449,2.411174,2.844211,0,11.36839
12/26/2007 12:00:00 PM,1.340154,53.60852,159.9656,26.49426,0.9712694,3.423504,67.92455,38.86292,1.180134,1.180134,0,0,0,1.180134,290.0945,0.3045724,0,0,3.423504,1.242246,1.180134,0,0,1.876686,8.936257,1.876686,0,1.876686,14.00003,100,0.1292821,1.298147,2.738803,0,12.35976
12/26/2007 1:00:00 PM,1.177993,49.61468,138.6582,35.72052,0.8847468,3.114031,68.15125,41.6736,0.1579596,0.1579596,0,0,0,0.1579596,1971.409,2.947758,0,0,3.114031,0.1662733,0.1579596,0,0,0,10.62527,0,0,0,14.00003,100,0.1292821,0.1737556,2.491225,0,13.73931
12/26/2007 2:00:00 PM,1.074254,43.59935,120.5658,47.66712,0.7406033,2.651016,65.48415,43.3684,0,0,0,-1,0,0,0,2.651016,0,0,2.651016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292821,0,2.120813,0,13.27629
12/26/2007 3:00:00 PM,1.006276,36.41404,105.1927,60.71852,0.5486372,2.026813,60.37131,44.05639,0,0,0,0,0,0,0,2.026813,0,0,2.026813,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292821,0,1.62145,0,12.65209
12/26/2007 4:00:00 PM,0.7229155,28.70241,91.63783,74.25076,0.32188,1.233376,54.24292,44.7192,0,0,0,0,0,0,0,1.233376,0,0,1.233376,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1292821,0,0.986701,0,11.85865
12/26/2007 5:00:00 PM,0.4457866,20.93259,79.10385,87.97978,0.079898,0.3205815,46.19497,43.84663,0.7810097,0.7810097,0,0,0,0.7810097,41.04706,0,1.110223E-16,0,0.3205815,0.8221155,0.7810097,0,0,0,10.62527,0,0.501534,-0.501534,13.47136,96.22384,0.1292821,0.8591107,0.2564652,0,10.94586
12/26/2007 6:00:00 PM,0.3082424,13.4752,66.98349,101.7318,0.02426878,0.09969763,41.93131,41.22054,0.5722794,0.5722794,0,0,0,0.5722794,17.42115,0,1.110223E-16,0,0.09969763,0.6023994,0.5722794,0,0,0.55726,10.12374,0,0.5027018,-0.5027018,12.94147,92.43889,0.1292821,0.6295074,0.07975811,0,10.22344
12/26/2007 7:00:00 PM,0.1210831,6.660899,54.83212,115.3446,0.01413213,0.05894834,39.11643,38.70351,2.78612,2.78612,0,-1,0,2.78612,2.115786,0,4.440892E-16,0,0.05894834,2.932758,2.78612,0,0,1.115818,9.621038,0,2.873809,-2.873809,9.91221,70.80135,0.1292821,3.064732,0.04715867,0,9.679987
12/26/2007 8:00:00 PM,0.01704167,0.8107775,42.34397,128.5815,0.004962916,0.02094436,36.93531,36.79057,0,0,0,-1,0,0,0,0,0,0,0.02094436,0,0,0,0,4.308939,6.747229,0.02094436,0,0.02094436,9.932079,70.94328,0.1292814,0,0.01675549,0,6.768174
12/26/2007 9:00:00 PM,0,0,29.35576,90,0,0,34.94474,34.94474,0.8099334,0.8099334,0,-1,0,0.8099334,0,0,1.110223E-16,0,0,0.8525615,0.8099334,0,0,4.287994,6.766079,0,0.8525615,-0.8525615,9.033401,64.52416,0.1292814,0.8909268,0,0,6.766079
12/26/2007 10:00:00 PM,0,0,15.86693,90,0,0,33.05697,33.05697,0.09875935,0.09875935,0,-1,0,0.09875935,0,0,1.387779E-17,0,0,0.1039572,0.09875935,0,0,5.235285,5.913517,0,0.1039572,-0.1039572,8.92382,63.74144,0.1292814,0.1086353,0,0,5.913517
12/26/2007 11:00:00 PM,0,0,2.044336,90,0,0,31.45446,31.45446,0.03928055,0.03928055,0,-1,0,0.03928055,0,0,6.938894E-18,0,0,0.04134795,0.03928055,0,0,5.350793,5.80956,0,0.04134795,-0.04134795,8.880236,63.43013,0.1292814,0.04320861,0,0,5.80956
12/27/2007 12:00:00 AM,0,0,-11.72181,90,0,0,30.20434,30.20434,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.396735,5.768212,0,0,0,8.880236,63.43013,0.1292814,0,0,0,5.768212
12/27/2007 1:00:00 AM,0,0,-25.34017,90,0,0,28.92905,28.92905,0.1812481,0.1812481,0,-1,0,0.1812481,0,0,2.775558E-17,0,0,0.1907875,0.1812481,0,0,5.396735,5.768212,0,0.1907875,-0.1907875,8.679128,61.99364,0.1292814,0.1993729,0,0,5.768212
12/27/2007 2:00:00 AM,0.005741813,0,-38.49096,90,0,0,27.87189,27.87189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.608721,5.577425,0,0,0,8.679128,61.99364,0.1292814,0,0,0,5.577425
12/27/2007 3:00:00 AM,0.1017316,4.749125,-51.12285,119.403,0.008883222,0.0394382,27.15561,26.89864,0,0,0,-1,0,0,0,0,0,0,0.0394382,0,0,0,0,5.608721,5.577425,0.0394382,0,0.0394382,8.716542,62.26089,0.1292801,0,0.03155056,0,5.616863
12/27/2007 4:00:00 AM,0.2710192,11.30728,-63.35231,105.8682,0.02002361,0.08919758,26.48752,25.90861,0.299272,0.299272,0,-1,0,0.299272,29.80485,0,0,0,0.08919758,0.3150232,0.299272,0,0,5.569283,5.612919,0,0.2258256,-0.2258256,8.478501,60.5606,0.1292801,0.3291992,0.07135806,0,5.702117
12/27/2007 5:00:00 AM,0.2914967,18.60545,-75.44381,92.13613,0.06178888,0.2747459,26.84815,25.06121,0.3428803,0.3428803,0,0,0,0.3428803,80.12882,0,0,0,0.2747459,0.3609266,0.3428803,0,0,5.8202,5.387094,0,0.08618069,-0.08618069,8.387658,59.91173,0.1292801,0.3771683,0.2197967,0,5.661839
12/27/2007 6:00:00 AM,0.5449982,26.31771,-87.79884,78.38041,0.2834991,1.224349,32.54427,24.3061,0.3472607,0.3472607,0,0,0,0.3472607,352.5735,0,0,0,1.224349,0.3655376,0.3472607,0,0,5.915957,5.300913,0.8588118,0,0.8588118,9.202399,65.73129,0.1292514,0.3819868,0.9794795,0,6.525262
12/27/2007 7:00:00 AM,0.8806216,34.09015,-100.9717,64.7627,0.4832702,2.032237,37.60355,23.50066,0.710606,0.710606,0,0,0,0.710606,285.9864,0,0,0,2.032237,0.7480063,0.710606,0,0,5.057145,6.073843,1.28423,0,1.28423,10.42073,74.43361,0.1292084,0.7816666,1.625789,0,8.10608
12/27/2007 8:00:00 AM,0.9216487,41.49164,-115.7017,51.51846,0.9075403,3.526543,51.83489,25.03604,0,0,0,0,0,0,0,0,0,0,3.526543,0,0,0,0,3.772915,7.22965,3.526543,0,3.526543,13.7663,98.33051,0.1290907,0,2.821234,0,10.75619
12/27/2007 9:00:00 AM,0.8580617,47.93957,-132.8833,39.12735,0.9291371,3.51739,56.29893,28.76125,0.1554372,0.1554372,0,-1,0,0.1554372,2262.901,3.1074,0,0,3.51739,0.1636181,0.1554372,0,0,0.2463721,10.40354,0.2463721,0,0.2463721,14.00003,100,0.1290825,0.1709809,2.813912,0,13.92093
12/27/2007 10:00:00 AM,0.7586489,52.63953,-153.227,28.79399,0.8446552,3.171986,57.64873,32.58713,0.9220561,0.9220561,0,0,0,0.9220561,344.0123,2.201401,0,0,3.171986,0.9705854,0.9220561,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,1.014262,2.537589,0,13.79726
12/27/2007 11:00:00 AM,0.5220941,54.69871,-176.3093,23.47389,0.503223,1.968866,50.64567,35.80053,0.8937473,0.8937473,0,0,0,0.8937473,220.2933,1.028079,0,0,1.968866,0.9407867,0.8937473,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,0.9831221,1.575093,0,12.59414
12/27/2007 12:00:00 PM,0.3373851,53.59682,160.1528,26.41279,0.2874229,1.147039,47.15808,38.70351,0,0,0,0,0,0,0,1.147039,0,0,1.147039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,0,0.9176314,0,11.77231
12/27/2007 1:00:00 PM,0.5387632,49.62404,138.83,35.61546,0.5285544,1.990444,57.18243,41.5058,1.549944,1.549944,0,0,0,1.549944,128.4204,0.358924,0,0,1.990444,1.63152,1.549944,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,1.704938,1.592355,0,12.61572
12/27/2007 2:00:00 PM,1.065785,43.62268,120.7168,47.55603,0.7420807,2.65826,65.36673,43.20899,0.1472002,0.1472002,0,-1,0,0.1472002,1805.88,2.503312,0,0,2.65826,0.1549476,0.1472002,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,0.1619202,2.126608,0,13.28353
12/27/2007 3:00:00 PM,0.7493509,36.44487,105.3262,60.60696,0.6558805,2.377808,63.4417,43.88858,1.116525,1.116525,0,0,0,1.116525,212.965,1.202518,0,0,2.377808,1.17529,1.116525,0,0,0,10.62527,0,0,0,14.00003,100,0.1290825,1.228178,1.902247,0,13.00308
12/27/2007 4:00:00 PM,0.7060804,28.73578,91.7594,74.14079,0.3237694,1.241251,54.15551,44.57657,2.097121,2.097121,0,0,0,2.097121,59.18833,0,0,0,1.241251,2.207496,2.097121,0,0,0,10.62527,0,0.9662451,-0.9662451,12.98152,92.72493,0.1290825,2.306834,0.9930009,0,11.86653
12/27/2007 5:00:00 PM,0.429042,20.96469,79.21843,87.87253,0.08051179,0.3232698,46.07013,43.704,0,0,0,0,0,0,0,0,0,0,0.3232698,0,0,0,0,1.073606,9.659029,0.3232698,0,0.3232698,13.2882,94.9155,0.1290717,0,0.2586159,0,9.982299
12/27/2007 6:00:00 PM,0.1721257,13.50284,67.09481,101.6284,0.07771753,0.3167384,43.38199,41.10307,0,0,0,0,0,0,0,0,0,0,0.3167384,0,0,0,0,0.7503359,9.949972,0.3167384,0,0.3167384,13.58868,97.06181,0.1290611,0,0.2533907,0,10.26671
12/27/2007 7:00:00 PM,0.1687661,6.681231,54.94273,115.2469,0.01342544,0.05603712,38.99506,38.60283,3.771658,3.33,0,-1,0,3.33,1.682796,0,0.4416577,0.8188235,0.05603712,3.505263,3.33,0,0,0.4335975,10.23504,0,3.449226,-3.449226,9.952878,71.09184,0.1290611,4.148824,0.04482969,0,10.29107
12/27/2007 8:00:00 PM,0.02156678,0.821148,42.45522,128.4926,0.002290947,0.009677374,36.75669,36.68988,3.348783,3.33,0,-1,0,3.33,0.2906118,0,0.01878304,0.3536613,0.009677374,3.505263,3.33,0,0,4.266071,6.78581,0,3.495586,-3.495586,6.268207,44.77282,0.1290611,3.683661,0.007741899,0,6.795488
12/27/2007 9:00:00 PM,0,0,29.4677,90,0,0,34.85245,34.85245,3.817836,3.125713,0,-1,0,3.125713,0,0,0.6921223,1.073906,0,3.290225,3.125713,0,0,8.150055,3.290225,0,3.290225,-3.290225,2.800006,20,0.1290611,4.199619,0,0,3.290225
12/27/2007 10:00:00 PM,0,0,15.97828,90,0,0,32.96468,32.96468,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0,0,0,0
12/27/2007 11:00:00 PM,0,0,2.152795,90,0,0,31.337,31.337,0.1504621,0,0,-1,0,0,0,0,0.1504621,0.1655083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.1655083,0,0,0
12/28/2007 12:00:00 AM,0,0,-11.61975,90,0,0,30.08688,30.08688,0.2487363,0,0,-1,0,0,0,0,0.2487363,0.2736099,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.2736099,0,0,0
12/28/2007 1:00:00 AM,0,0,-25.24618,90,0,0,28.81158,28.81158,0.306317,0,0,-1,0,0,0,0,0.306317,0.3369487,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.3369487,0,0,0
12/28/2007 2:00:00 AM,0.005930637,0,-38.40537,90,0,0,27.74604,27.74604,0.3511716,0,0,-1,0,0,0,0,0.3511716,0.3862887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.3862887,0,0,0
12/28/2007 3:00:00 AM,0.1274873,4.666339,-51.04464,119.516,0.009421114,0.04184779,27.05369,26.78118,0.2765486,0.0397554,0,-1,0,0.0397554,105.2632,0,0.2367932,0.2962524,0.04184779,0.04184779,0.0397554,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.3042035,0.03347823,0,0.04184779
12/28/2007 4:00:00 AM,0.2160411,11.21893,-63.27932,105.9788,0.0208604,0.09295705,26.41939,25.81632,0.3994071,0.0883092,0,-1,0,0.0883092,105.2632,0,0.3110979,0.421686,0.09295705,0.09295705,0.0883092,0,0,11.80586,0,0,0,0,2.800006,20,0.1290611,0.4393479,0.07436565,0,0.09295705
12/28/2007 5:00:00 AM,0.4430419,18.51366,-75.37301,92.24325,0.03215894,0.1436812,25.89821,24.96892,0.3083715,0.3083715,3.813635,0,1.206122,0.3083715,46.59353,0,0,0,0.1436812,0,0,3.505263,3.33,11.80586,0,3.473681,0,3.473681,6.095429,43.53869,0.1291461,0.3392086,0.1149449,5,0.1436812
12/28/2007 6:00:00 AM,0.6257158,26.2245,-87.7262,78.48295,0.2469979,1.073141,31.38431,24.21381,0.4111226,0.4111226,3.916386,0,1.234173,0.4111226,261.0269,4.440892E-16,0,0,1.073141,0,0,3.505263,3.33,8.332179,3.126313,4.403141,0,4.403141,10.27261,73.37567,0.129208,0.4522349,0.8585125,5,4.199454
12/28/2007 7:00:00 AM,0.6745984,33.99771,-100.8917,64.85886,0.5478753,2.281674,39.41234,23.39997,0.714291,0.714291,2.448358,0,0.8334019,0.714291,319.432,0,0,0,2.281674,0,0,1.734067,1.647364,3.929039,7.089139,3.929039,0,3.929039,14.00003,100,0.1291709,0.7857202,1.82534,5,9.370814
12/28/2007 8:00:00 AM,0.879643,41.40291,-115.6068,51.60483,0.8656099,3.390508,50.45004,24.91858,0.8706539,0.8706539,0,0,0,0.8706539,389.421,2.474031,0,0,3.390508,0.9164777,0.8706539,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,0.9577192,2.712407,0,14.01578
12/28/2007 9:00:00 AM,0.8262773,47.859,-132.7637,39.19651,0.894343,3.410099,55.08176,28.60183,0.09354576,0.09354576,0,-1,0,0.09354576,3645.381,3.31163,0,0,3.410099,0.09846921,0.09354576,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,0.1029003,2.728079,0,14.03537
12/28/2007 10:00:00 AM,1.147978,52.5737,-153.0743,28.82869,0.951552,3.507757,60.72398,32.41933,0.8684096,0.8684096,0,0,0,0.8684096,403.9289,2.593642,0,0,3.507757,0.9141154,0.8684096,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,0.9552506,2.806206,0,14.13303
12/28/2007 11:00:00 AM,1.152783,54.65486,-176.1278,23.44533,0.9946313,3.564323,65.3047,35.60756,2.8614,2.8614,0,0,0,2.8614,124.5657,0.5523234,0,0,3.564323,3.012,2.8614,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,3.14754,2.851459,0,14.1896
12/28/2007 12:00:00 PM,1.310876,53.57808,160.3418,26.32567,0.9726077,3.434641,67.6304,38.53571,0.3942242,0.3942242,0,0,0,0.3942242,871.2407,3.019668,0,0,3.434641,0.4149728,0.3942242,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,0.4336466,2.747713,0,14.05992
12/28/2007 1:00:00 PM,1.056262,49.62671,139.0055,35.50649,1.172579,3.902878,76.67313,41.338,1.797102,1.797102,0,0,0,1.797102,217.1762,2.011191,0,0,3.902878,1.891686,1.797102,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,1.976812,3.122302,0,14.52815
12/28/2007 2:00:00 PM,1.178747,43.63972,120.8721,47.44245,0.7435708,2.665265,65.26678,43.06636,1.922717,1.922717,0,-1,0,1.922717,138.6197,0.6413524,0,0,2.665265,2.023913,1.922717,0,0,0,10.62527,0,0,0,14.00003,100,0.1291709,2.114989,2.132212,0,13.29054
12/28/2007 3:00:00 PM,1.013842,36.46969,105.4641,60.49397,0.5521305,2.041996,60.18745,43.77113,2.957414,2.957414,0,0,0,2.957414,69.04666,0,0,0,2.041996,3.113067,2.957414,0,0,0,10.62527,0,1.071072,-1.071072,12.87102,91.93567,0.1291709,3.253155,1.633597,0,12.66727
12/28/2007 4:00:00 PM,0.7748297,28.76328,91.88525,74.0302,0.3256546,1.248747,54.11869,44.48428,0,0,0,0,0,0,0,0.05866758,0,0,1.248747,0,0,0,0,1.19008,9.554202,1.19008,0,1.19008,14.00003,100,0.1291313,0,0.9989978,0,10.80295
12/28/2007 5:00:00 PM,0.5743926,20.9909,79.33694,87.7654,0.07946498,0.3193015,45.93843,43.60332,0,0,0,0,0,0,0,0.3193015,0,0,0.3193015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1291313,0,0.2554412,0,10.94458
12/28/2007 6:00:00 PM,0.3206402,13.52449,67.20962,101.5259,0.02395989,0.0985464,41.71238,41.01078,0.2918092,0.2918092,0,0,0,0.2918092,33.77084,0,5.551115E-17,0,0.0985464,0.3071676,0.2918092,0,0,0,10.62527,0,0.2086212,-0.2086212,13.78012,98.42924,0.1291313,0.3209901,0.07883712,0,10.72382
12/28/2007 7:00:00 PM,0.1757294,6.695377,55.05633,115.1507,0.01345389,0.05618351,38.90358,38.51053,1.65769,1.65769,0,-1,0,1.65769,3.389265,0,0,0,0.05618351,1.744937,1.65769,0,0,0.2318013,10.41665,0,1.688754,-1.688754,12.00002,85.71426,0.1291313,1.823459,0.04494681,0,10.47284
12/28/2007 8:00:00 PM,0.02824808,0.8251134,42.56887,128.4062,0.002060489,0.008707291,36.68285,36.62276,1.295068,1.295068,0,-1,0,1.295068,0.6723423,0,0,0,0.008707291,1.36323,1.295068,0,0,2.108194,8.7279,0,1.354522,-1.354522,10.57223,75.51576,0.1291313,1.424575,0.006965833,0,8.736607
12/28/2007 9:00:00 PM,0,0,29.58134,90,0,0,34.76016,34.76016,0.124871,0.124871,0,-1,0,0.124871,0,0,1.387779E-17,0,0,0.1314432,0.124871,0,0,3.613219,7.373377,0,0.1314432,-0.1314432,10.43367,74.52609,0.1291313,0.1373581,0,0,7.373377
12/28/2007 10:00:00 PM,0,0,16.09048,90,0,0,32.87239,32.87239,0.3933693,0.3933693,0,-1,0,0.3933693,0,0,0,0,0,0.414073,0.3933693,0,0,3.759267,7.241934,0,0.414073,-0.414073,9.997203,71.40845,0.1291313,0.4327062,0,0,7.241934
12/28/2007 11:00:00 PM,0,0,2.261188,90,0,0,31.24471,31.24471,0.1012939,0.1012939,0,-1,0,0.1012939,0,0,0,0,0,0.1066251,0.1012939,0,0,4.219348,6.827861,0,0.1066251,-0.1066251,9.88481,70.60564,0.1291313,0.1114233,0,0,6.827861
12/29/2007 12:00:00 AM,0,0,-11.51878,90,0,0,29.99459,29.99459,0.3811186,0.3811186,0,-1,0,0.3811186,0,0,0,0,0,0.4011775,0.3811186,0,0,4.337821,6.721236,0,0.4011775,-0.4011775,9.461932,67.58509,0.1291313,0.4192305,0,0,6.721236
12/29/2007 1:00:00 AM,0,0,-25.15414,90,0,0,28.74446,28.74446,0.6140589,0.6140589,0,-1,0,0.6140589,0,0,0,0,0,0.6463777,0.6140589,0,0,4.783573,6.320058,0,0.6463777,-0.6463777,8.78059,62.71838,0.1291313,0.6754647,0,0,6.320058
12/29/2007 2:00:00 AM,0.003531412,0,-38.32249,90,0,0,27.67892,27.67892,0.4825041,0.4825041,0,-1,0,0.4825041,0,0,0,0,0,0.507899,0.4825041,0,0,5.50177,5.67368,0,0.507899,-0.507899,8.245217,58.89429,0.1291313,0.5307544,0,0,5.67368
12/29/2007 3:00:00 AM,0.07768117,4.577561,-50.96975,119.6303,0.01271683,0.05647905,27.08191,26.71406,0.2281632,0.2281632,0,-1,0,0.2281632,24.7538,0,2.775558E-17,0,0.05647905,0.2401718,0.2281632,0,0,6.066103,5.165781,0,0.1836927,-0.1836927,8.051588,57.51123,0.1291313,0.2509795,0.04518324,0,5.22226
12/29/2007 4:00:00 AM,0.238532,11.12484,-63.21018,106.0899,0.02052056,0.09148198,26.33401,25.74081,0.4173507,0.4173507,0,-1,0,0.4173507,21.91969,0,5.551115E-17,0,0.09148198,0.4393165,0.4173507,0,0,6.270206,4.982089,0,0.3478346,-0.3478346,7.684938,54.89231,0.1291313,0.4590858,0.07318559,0,5.073571
12/29/2007 5:00:00 AM,0.350375,18.41632,-75.30651,92.35017,0.03379859,0.1510282,25.87006,24.89341,0.2368139,0.2368139,0,0,0,0.2368139,63.77506,0,2.775558E-17,0,0.1510282,0.2492778,0.2368139,0,0,6.656689,4.634254,0,0.09824957,-0.09824957,7.581374,54.15257,0.1291313,0.2604953,0.1208225,0,4.785283
12/29/2007 6:00:00 AM,0.514508,26.12581,-87.65829,78.58457,0.2665023,1.154979,31.86979,24.12991,0.3117148,0.3117148,0,0,0,0.3117148,370.5242,0,0,0,1.154979,0.3281208,0.3117148,0,0,6.765855,4.536005,0.8268579,0,0.8268579,8.365801,59.7556,0.1291038,0.3428863,0.923983,0,5.690983
12/29/2007 7:00:00 AM,0.6898241,33.89975,-100.8169,64.95335,0.559558,2.327049,39.67344,23.31607,1.573351,1.573351,0,0,0,1.573351,147.904,0,0,0,2.327049,1.656159,1.573351,0,0,5.938997,5.280177,0.6708902,0,0.6708902,9.002263,64.30175,0.1290815,1.730686,1.861639,0,7.607226
12/29/2007 8:00:00 AM,1.107647,41.30842,-115.5172,51.68865,0.6847882,2.767038,44.93225,24.82629,1.585386,1.585386,0,0,0,1.585386,174.534,0,0,0,2.767038,1.668828,1.585386,0,0,5.268107,5.883978,1.09821,0,1.09821,10.04412,71.74355,0.1290451,1.743925,2.21363,0,8.651015
12/29/2007 9:00:00 AM,1.293542,47.77224,-132.649,39.26197,0.8455015,3.253833,53.50242,28.50115,1.156654,1.156654,0,-1,0,1.156654,281.3143,0,0,0,3.253833,1.21753,1.156654,0,0,4.169897,6.872367,2.036303,0,2.036303,11.97592,85.54213,0.1289775,1.272319,2.603066,0,10.1262
12/29/2007 10:00:00 AM,1.242632,52.50116,-152.9255,28.85822,0.9512499,3.509957,60.56876,32.2767,0.927426,0.927426,0,0,0,0.927426,378.4622,0.4001245,0,0,3.509957,0.9762379,0.927426,0,0,2.133595,8.705039,2.133595,0,2.133595,14.00003,100,0.1289067,1.020169,2.807966,0,12.215
12/29/2007 11:00:00 AM,1.114194,54.60394,-175.9478,23.41043,1.298194,4.383786,74.51717,35.46493,0.09003348,0.09003348,0,0,0,0.09003348,4869.062,4.289013,0,0,4.383786,0.09477209,0.09003348,0,0,0,10.62527,0,0,0,14.00003,100,0.1289067,0.09903683,3.507029,0,15.00906
12/29/2007 12:00:00 PM,1.226326,53.55228,160.5322,26.23295,0.9733112,3.439846,67.50586,38.39307,1.810598,1.810598,0,0,0,1.810598,189.984,1.533953,0,0,3.439846,1.905892,1.810598,0,0,0,10.62527,0,0,0,14.00003,100,0.1289067,1.991658,2.751877,0,14.06512
12/29/2007 1:00:00 PM,1.17872,49.62265,139.1844,35.39367,0.8881234,3.133086,67.79145,41.22054,2.736781,2.736781,0,0,0,2.736781,114.4807,0.2522638,0,0,3.133086,2.880822,2.736781,0,0,0,10.62527,0,0,0,14.00003,100,0.1289067,3.010459,2.506469,0,13.75836
12/29/2007 2:00:00 PM,1.031248,43.65043,121.0317,47.32646,0.7450725,2.671885,65.19281,42.94889,1.795278,1.795278,0,-1,0,1.795278,148.8284,0.782118,0,0,2.671885,1.889766,1.795278,0,0,0,10.62527,0,0,0,14.00003,100,0.1289067,1.974806,2.137508,0,13.29716
12/29/2007 3:00:00 PM,1.02956,36.48846,105.6065,60.37962,0.5538828,2.0493,60.1212,43.65366,2.285882,2.285882,0,0,0,2.285882,89.65031,0,0,0,2.0493,2.406191,2.285882,0,0,0,10.62527,0,0.3568912,-0.3568912,13.62383,97.31289,0.1289067,2.51447,1.63944,0,12.67457
12/29/2007 4:00:00 PM,0.7794448,28.78486,92.01527,73.91909,0.3275339,1.256412,54.05634,44.36682,0,0,0,0,0,0,0,0.8598663,0,0,1.256412,0,0,0,0,0.3965457,10.26838,0.3965457,0,0.3965457,14.00003,100,0.1288936,0,1.00513,0,11.52479
12/29/2007 5:00:00 PM,0.513122,21.01119,79.45927,87.65846,0.08133946,0.3269015,45.90115,43.51103,0.520125,0.520125,0,0,0,0.520125,62.85058,0,1.110223E-16,0,0.3269015,0.5475,0.520125,0,0,0,10.62527,0,0.2205984,-0.2205984,13.7675,98.33907,0.1288936,0.5721374,0.2615212,0,10.95218
12/29/2007 6:00:00 PM,0.1451181,13.5401,67.32784,101.4242,0.08931889,0.3636568,43.56316,40.94366,0.2903833,0.2903833,0,0,0,0.2903833,125.2334,0,0,0,0.3636568,0.3056666,0.2903833,0,0,0.2451093,10.40468,0.05799015,0,0.05799015,13.82251,98.73203,0.1288917,0.3194216,0.2909254,0,10.76833
12/29/2007 7:00:00 PM,0.1178337,6.703306,55.17284,115.0562,0.01591933,0.06647141,38.92527,38.46019,1.966212,1.966212,0,-1,0,1.966212,3.380684,0,4.440892E-16,0,0.06647141,2.069697,1.966212,0,0,0.1871192,10.45687,0,2.003226,-2.003226,11.71093,83.64931,0.1288917,2.162833,0.05317713,0,10.52334
12/29/2007 8:00:00 PM,0.02148983,0.8226513,42.68485,128.3223,0.002334307,0.009866621,36.64049,36.57242,1.534659,1.534659,0,-1,0,1.534659,0.6429194,0,2.220446E-16,0,0.009866621,1.615431,1.534659,0,0,2.412925,8.453641,0,1.605564,-1.605564,10.01851,71.56066,0.1288917,1.688125,0.007893297,0,8.463508
12/29/2007 9:00:00 PM,0,0,29.69658,90,0,0,34.70982,34.70982,0.6198314,0.6198314,0,-1,0,0.6198314,0,0,0,0,0,0.6524541,0.6198314,0,0,4.196886,6.848077,0,0.6524541,-0.6524541,9.330766,66.64819,0.1288917,0.6818146,0,0,6.848077
12/29/2007 10:00:00 PM,0,0,16.20346,90,0,0,32.82205,32.82205,0.1920795,0.1920795,0,-1,0,0.1920795,0,0,0,0,0,0.2021889,0.1920795,0,0,4.921834,6.195623,0,0.2021889,-0.2021889,9.11764,65.12587,0.1288917,0.2112874,0,0,6.195623
12/29/2007 11:00:00 PM,0,0,2.369433,90,0,0,31.19437,31.19437,0.2315799,0.2315799,0,-1,0,0.2315799,0,0,2.775558E-17,0,0,0.2437683,0.2315799,0,0,5.146489,5.993434,0,0.2437683,-0.2437683,8.860685,63.29049,0.1288917,0.2547379,0,0,5.993434
12/30/2007 12:00:00 AM,0,0,-11.41897,90,0,0,29.94425,29.94425,0.461771,0.461771,0,-1,0,0.461771,0,0,5.551115E-17,0,0,0.4860747,0.461771,0,0,5.417343,5.749666,0,0.4860747,-0.4860747,8.348318,59.63072,0.1288917,0.5079481,0,0,5.749666
12/30/2007 1:00:00 AM,0,0,-25.06413,90,0,0,28.66895,28.66895,0.5202016,0.5202016,0,-1,0,0.5202016,0,0,0,0,0,0.5475806,0.5202016,0,0,5.957426,5.263591,0,0.5475806,-0.5475806,7.771117,55.50787,0.1288917,0.5722217,0,0,5.263591
12/30/2007 2:00:00 AM,0.004563138,0,-38.24238,90,0,0,27.6118,27.6118,0.8410894,0.8410894,0,-1,0,0.8410894,0,0,0,0,0,0.8853572,0.8410894,0,0,6.565848,4.716011,0,0.8853572,-0.8853572,6.837869,48.84182,0.1288917,0.9251983,0,0,4.716011
12/30/2007 3:00:00 AM,0.06899945,4.482842,-50.89825,119.7459,0.01773099,0.07871065,27.17664,26.66372,0.7844267,0.7844267,0,-1,0,0.7844267,10.03416,0,1.110223E-16,0,0.07871065,0.8257124,0.7844267,0,0,7.549579,3.830653,0,0.7470018,-0.7470018,6.05046,43.21748,0.1288917,0.8628694,0.06296851,0,3.909364
12/30/2007 4:00:00 AM,0.1595267,11.02507,-63.14495,106.2014,0.0497727,0.2210194,27.11344,25.67369,0.656935,0.656935,0,-1,0,0.656935,33.64402,0,0,0,0.2210194,0.6915106,0.656935,0,0,8.37958,3.083652,0,0.4704912,-0.4704912,5.554519,39.67505,0.1288917,0.7226285,0.1768155,0,3.304671
12/30/2007 5:00:00 AM,0.2393869,18.31348,-75.24439,92.45679,0.09904899,0.4384906,27.71806,24.85146,0.3995398,0.3995398,0,0,0,0.3995398,109.7489,0,0,0,0.4384906,0.4205682,0.3995398,0,0,8.902349,2.61316,0.01792239,0,0.01792239,5.571521,39.7965,0.1288911,0.4394937,0.3507925,0,3.051651
12/30/2007 6:00:00 AM,0.3541623,26.02171,-87.59517,78.68521,0.2242607,0.9785002,30.56033,24.0544,0.3701914,0.3701914,0,0,0,0.3701914,264.3228,0,0,0,0.9785002,0.3896752,0.3701914,0,0,8.884426,2.629291,0.588825,0,0.588825,6.13013,43.78655,0.1288716,0.4072106,0.7828002,0,3.607791
12/30/2007 7:00:00 AM,0.7026197,33.79631,-100.7472,65.04613,0.5693684,2.36522,39.87918,23.23217,1.466287,1.466287,0,0,0,1.466287,161.3068,0,0,0,2.36522,1.54346,1.466287,0,0,8.295601,3.159233,0.8217599,0,0.8217599,6.909719,49.35504,0.1288444,1.612915,1.892176,0,5.524453
12/30/2007 8:00:00 AM,0.7020783,41.20821,-115.4329,51.76986,0.6890112,2.783735,44.95596,24.72561,2.677362,2.677362,0,0,0,2.677362,103.9731,0,0,0,2.783735,2.818275,2.677362,0,0,7.473841,3.898817,0,0.03454046,-0.03454046,6.873311,49.09498,0.1288444,2.945098,2.226988,0,6.682552
12/30/2007 9:00:00 AM,0.4262005,47.67935,-132.5395,39.32371,0.386619,1.607737,39.68571,28.38369,2.514796,2.514796,0,-1,0,2.514796,63.9311,0,0,0,1.607737,2.647153,2.514796,0,0,7.51222,3.864276,0,1.039417,-1.039417,5.777669,41.26898,0.1288444,2.766275,1.286189,0,5.472013
12/30/2007 10:00:00 AM,0.4497308,52.42196,-152.7807,28.8826,0.4118825,1.670649,44.24556,32.15923,2.11182,2.11182,0,0,0,2.11182,79.10944,0,0,0,1.670649,2.222968,2.11182,0,0,8.667128,2.82486,0,0.5523192,-0.5523192,5.195474,37.11045,0.1288444,2.323001,1.336519,0,4.495509
12/30/2007 11:00:00 AM,0.3377063,54.54597,-175.7694,23.36922,0.2875086,1.16917,43.7809,35.34747,2.725944,2.725944,1.25,0,0.50625,2.725944,42.89047,0,0,0,1.16917,1.553625,1.475944,0,0,9.280815,2.272541,0,0.3844547,-0.3844547,4.790223,34.21581,0.1288444,2.998538,0.9353361,5,3.441711
12/30/2007 12:00:00 PM,0.4724956,53.51942,160.7238,26.13465,0.4393885,1.713213,51.24403,38.27561,0.7692203,0.7692203,4.274483,0,1.331934,0.7692203,222.7207,0,0,0,1.713213,0,0,3.505263,3.33,9.707987,1.888086,5.043213,0,5.043213,9.574635,68.39011,0.128913,0.8461423,1.37057,5,3.601299
12/30/2007 1:00:00 PM,0.3339258,49.61184,139.3667,35.27707,0.2855321,1.12437,49.51846,41.10307,1.396173,1.396173,4.611975,0,1.424069,1.396173,80.5323,0,0,0,1.12437,0,0,3.215802,3.055012,4.664774,6.426977,4.179382,0,4.179382,13.53954,96.71084,0.1290363,1.53579,0.8994961,5,7.551347
12/30/2007 2:00:00 PM,0.4475992,43.65476,121.1954,47.20815,0.4119444,1.571072,55.0448,42.84821,1.673569,1.673569,0,-1,0,1.673569,93.87555,0,0,0,1.571072,1.761651,1.673569,0,0,0.4853922,10.18842,0,0.1905795,-0.1905795,13.33866,95.27592,0.1290363,1.840925,1.256857,0,11.75949
12/30/2007 3:00:00 PM,0.6860761,36.50114,105.7531,60.264,0.6056727,2.220949,61.59036,43.56137,1.198325,1.198325,0,0,0,1.198325,185.3378,0.2624067,0,0,2.220949,1.261395,1.198325,0,0,0.6971473,9.997842,0.6971473,0,0.6971473,14.00003,100,0.1290133,1.318157,1.776759,0,12.21879
12/30/2007 4:00:00 PM,0.5395499,28.80046,92.14935,73.80755,0.3463946,1.324979,54.5429,44.29131,2.399544,2.399544,0,0,0,2.399544,55.21796,0,4.440892E-16,0,1.324979,2.525836,2.399544,0,0,0,10.62527,0,1.200857,-1.200857,12.73421,90.95849,0.1290133,2.639498,1.059983,0,11.95025
12/30/2007 5:00:00 PM,0.2971029,21.0255,79.58532,87.55183,0.1183265,0.4728362,46.92382,43.44391,1.62774,1.62774,0,0,0,1.62774,29.04863,0,2.220446E-16,0,0.4728362,1.713411,1.62774,0,0,1.334285,9.424417,0,1.240574,-1.240574,11.42653,81.61794,0.1290133,1.790514,0.378269,0,9.897254
12/30/2007 6:00:00 PM,0.12393,13.54963,67.44937,101.3236,0.08832823,0.3597811,43.48359,40.89332,1.670885,1.670885,0,0,0,1.670885,21.53236,0,0,0,0.3597811,1.758827,1.670885,0,0,2.712701,8.183844,0,1.399045,-1.399045,9.95181,71.08422,0.1290133,1.837974,0.2878248,0,8.543624
12/30/2007 7:00:00 PM,0.09902459,6.704988,55.29219,114.9634,0.0293912,0.1224748,39.30233,38.44341,4.453524,3.33,0,-1,0,3.33,3.677922,0,1.123524,1.568877,0.1224748,3.505263,3.33,0,0,4.267196,6.784798,0,3.382788,-3.382788,6.386038,45.61447,0.1290133,4.898877,0.09797983,0,6.907272
12/30/2007 8:00:00 PM,0.006913566,0.8137408,42.80306,128.2411,0.005536579,0.02339555,36.69192,36.53047,2.476486,2.476486,0,-1,0,2.476486,0.9447075,0,0,0,0.02339555,2.606827,2.476486,0,0,8.02585,3.402009,0,2.583432,-2.583432,3.662862,26.16325,0.1290133,2.724135,0.01871644,0,3.425405
12/30/2007 9:00:00 PM,0,0,29.81335,90,0,0,34.68465,34.68465,3.229393,0.7776485,0,-1,0,0.7776485,0,0,2.451744,2.774683,0,0.8185774,0.7776485,0,0,10.89633,0.8185774,0,0.8185774,-0.8185774,2.800006,20,0.1290133,3.552332,0,0,0.8185774
12/30/2007 10:00:00 PM,0,0,16.31714,90,0,0,32.7801,32.7801,0.2193985,0,0,-1,0,0,0,0,0.2193985,0.2413383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290133,0.2413383,0,0,0
12/30/2007 11:00:00 PM,0,0,2.477451,90,0,0,31.15242,31.15242,0.1599185,0,0,-1,0,0,0,0,0.1599185,0.1759103,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290133,0.1759103,0,0,0
12/31/2007 12:00:00 AM,0,0,-11.3204,90,0,0,29.87713,29.87713,0.06738149,0,0,-1,0,0,0,0,0.06738149,0.07411965,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290133,0.07411965,0,0,0
12/31/2007 1:00:00 AM,0,0,-24.97621,90,0,0,28.60183,28.60183,0.4514752,0,0,-1,0,0,0,0,0.4514752,0.4966227,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290133,0.4966227,0,0,0
12/31/2007 2:00:00 AM,0.002809226,0,-38.16512,90,0,0,27.56146,27.56146,0.2043552,0,0,-1,0,0,0,0,0.2043552,0.2247907,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1290133,0.2247907,0,0,0
12/31/2007 3:00:00 AM,0.01344827,4.382232,-50.83022,119.8627,0.0108845,0.04838276,26.9114,26.5966,0.03377637,0.03377637,0,-1,0,0.03377637,143.2444,0,0,0.02796128,0.04838276,0.03555407,0.03377637,0,0,11.80586,0,0.01282869,0,0.01282869,2.812176,20.08693,0.1290129,0.037154,0.03870621,0,0.04838276
12/31/2007 4:00:00 AM,0.08958604,10.91968,-63.08371,106.3133,0.06762838,0.2996002,27.58037,25.62335,0.5474782,0.2955887,0,-1,0,0.2955887,101.3571,0,0.2518895,0.5343335,0.2996002,0.311146,0.2955887,0,0,11.79303,0.01154582,0,0.01154582,-0.01154582,2.800006,20,0.1290129,0.602226,0.2396802,0,0.311146
12/31/2007 5:00:00 AM,0.05425791,18.20522,-75.1867,92.56303,0.04391532,0.196062,26.04512,24.77595,0.2940166,0.2940166,3.79928,0,1.202203,0.2940166,66.68401,0,0,0,0.196062,0,0,3.505263,3.33,11.80586,0,3.526062,0,3.526062,6.145122,43.89364,0.1290944,0.3234182,0.1568496,5,0.196062
12/31/2007 6:00:00 AM,0.1866228,25.91227,-87.5369,78.78478,0.1508908,0.6658324,28.3566,23.98728,0.1055935,0.1055935,3.610857,0,1.150764,0.1055935,630.5618,0,0,0,0.6658324,0,0,3.505263,3.33,8.279799,3.173456,3.995832,0,3.995832,9.935902,70.97058,0.1291456,0.1161529,0.5326659,5,3.839288
12/31/2007 7:00:00 AM,0.1891619,33.68747,-100.6827,65.1371,0.1557805,0.6898269,27.66494,23.15666,0.9201164,0.9201164,4.42538,0,1.373129,0.9201164,74.97169,4.440892E-16,0,0,0.6898269,0,0,3.505263,3.33,4.283966,6.769705,4.019827,0,4.019827,13.74944,98.21011,0.1292591,1.012128,0.5518615,5,7.459532
12/31/2007 8:00:00 AM,0.1679033,41.10237,-115.3541,51.84842,0.1384253,0.6099378,28.64264,24.63332,0.478916,0.478916,0,0,0,0.478916,127.358,0,0,0,0.6099378,0.5041221,0.478916,0,0,0.2641389,10.38755,0.1058158,0,0.1058158,13.84983,98.92715,0.1292556,0.5268075,0.4879503,0,10.99749
12/31/2007 9:00:00 AM,0.3497784,47.58039,-132.4353,39.38169,0.3024609,1.275222,37.11427,28.2914,1.256676,1.256676,0,-1,0,1.256676,101.4758,0,0,0,1.275222,1.322817,1.256676,0,0,0.1583231,10.48278,0,0.0475943,-0.0475943,13.79966,98.56881,0.1292556,1.382344,1.020178,0,11.75801
12/31/2007 10:00:00 AM,0.3466048,52.33616,-152.6402,28.90182,0.2972164,1.228774,40.76326,32.06694,1.63116,1.63116,0,0,0,1.63116,75.33125,0,0,0,1.228774,1.717011,1.63116,0,0,0.2112057,10.43519,0,0.4882375,-0.4882375,13.28501,94.89276,0.1292556,1.794277,0.9830188,0,11.66396
12/31/2007 11:00:00 AM,0.3850631,54.48096,-175.5929,23.3217,0.3361939,1.356991,45.12772,35.25518,0,0,0,0,0,0,0,0.6032992,0,0,1.356991,0,0,0,0,0.7536918,9.946952,0.7536918,0,0.7536918,14.00003,100,0.1292307,0,1.085593,0,11.30394
12/31/2007 12:00:00 PM,0.5104035,53.47947,160.9164,26.03079,0.4894771,1.893104,52.64682,38.18332,0.9307372,0.9307372,0,0,0,0.9307372,203.3983,0.9133807,0,0,1.893104,0.9797234,0.9307372,0,0,0,10.62527,0,0,0,14.00003,100,0.1292307,1.023811,1.514483,0,12.51838
12/31/2007 1:00:00 PM,0.389769,49.59424,139.5519,35.15675,0.3441725,1.342542,51.1683,41.01078,1.205793,1.205793,0,0,0,1.205793,111.3411,0.07328714,0,0,1.342542,1.269255,1.205793,0,0,0,10.62527,0,0,0,14.00003,100,0.1292307,1.326372,1.074034,0,11.96782
12/31/2007 2:00:00 PM,0.2845598,43.65266,121.3631,47.0876,0.2396776,0.9421734,49.82162,42.75592,0.2682088,0.2682088,0,-1,0,0.2682088,351.2835,0.6598483,0,0,0.9421734,0.2823251,0.2682088,0,0,0,10.62527,0,0,0,14.00003,100,0.1292307,0.2950297,0.7537388,0,11.56745
12/31/2007 3:00:00 PM,0.4717243,36.50765,105.9038,60.14722,0.4161949,1.580078,55.81611,43.48586,1.949599,1.949599,0,0,0,1.949599,81.0463,0,0,0,1.580078,2.05221,1.949599,0,0,0,10.62527,0,0.4721317,-0.4721317,13.50236,96.44522,0.1292307,2.144559,1.264063,0,12.20535
12/31/2007 4:00:00 PM,0.2366849,28.81004,92.28739,73.69566,0.1925801,0.7566863,49.90183,44.22419,0.06348471,0.06348471,0,0,0,0.06348471,1191.919,0.1652695,0,0,0.7566863,0.06682602,0.06348471,0,0,0.5245908,10.15314,0.5245908,0,0.5245908,14.00003,100,0.1292134,0.06983318,0.6053491,0,10.90983
12/31/2007 5:00:00 PM,0.1286809,21.0338,79.71501,87.44556,0.1032747,0.4138341,46.42957,43.39357,0.2320622,0.2320622,0,0,0,0.2320622,178.3289,0.1695581,0,0,0.4138341,0.244276,0.2320622,0,0,0,10.62527,0,0,0,14.00003,100,0.1292134,0.2552685,0.3310673,0,11.03911
12/31/2007 6:00:00 PM,0.09824724,13.55305,67.57413,101.224,0.0767855,0.3134361,43.09403,40.84298,1.771205,1.771205,0,0,0,1.771205,17.69621,0,0,0,0.3134361,1.864426,1.771205,0,0,0,10.62527,0,1.55099,-1.55099,12.36514,88.32226,0.1292134,1.948326,0.2507489,0,10.93871
12/31/2007 7:00:00 PM,0.07140692,6.700396,55.41427,114.8724,0.04485906,0.1865,39.72965,38.41824,1.795567,1.795567,0,-1,0,1.795567,10.38669,0,4.440892E-16,0,0.1865,1.890071,1.795567,0,0,1.723323,9.074284,0,1.70357,-1.70357,10.56942,75.4957,0.1292134,1.975124,0.1492,0,9.260784
12/31/2007 8:00:00 PM,0.01183723,0.7983629,42.92344,128.1625,0.007701409,0.03253677,36.72988,36.5053,2.001344,2.001344,0,-1,0,2.001344,1.625746,0,0,0,0.03253677,2.106678,2.001344,0,0,3.616179,7.370713,0,2.074142,-2.074142,8.383082,59.87904,0.1292134,2.201479,0.02602942,0,7.40325
12/31/2007 9:00:00 PM,0,0,29.93157,90,0,0,34.6427,34.6427,0.712234,0.712234,0,-1,0,0.712234,0,0,0,0,0,0.74972,0.712234,0,0,5.92078,5.296572,0,0.74972,-0.74972,7.592808,54.23424,0.1292134,0.7834574,0,0,5.296572
12/31/2007 10:00:00 PM,0,0,16.43142,90,0,0,32.72976,32.72976,0.5919247,0.5919247,0,-1,0,0.5919247,0,0,0,0,0,0.6230787,0.5919247,0,0,6.753803,4.546852,0,0.6230787,-0.6230787,6.936026,49.54294,0.1292134,0.6511172,0,0,4.546852
12/31/2007 11:00:00 PM,0,0,2.585163,90,0,0,31.07691,31.07691,0.1578713,0.1578713,0,-1,0,0.1578713,0,0,0,0,0,0.1661804,0.1578713,0,0,7.446112,3.923773,0,0.1661804,-0.1661804,6.760856,48.29173,0.1292134,0.1736585,0,0,3.923773
