Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/17/2007 7:00:00 AM,0.7749632,31.07882,-100.432,66.35011,0.4529039,1.902348,37.81932,24.6002,0.1188526,0.1188526,0,0,0,0.1188526,1600.594,0,0,0,1.902348,0.125108,0.1188526,0,0,6.261861,4.989599,1.77724,0,1.77724,9.745543,69.61088,0.1242316,0.1307379,1.521878,0,6.891947
1/17/2007 8:00:00 AM,1.002781,38.5081,-114.9038,52.73666,0.6654814,2.680139,45.52726,25.97851,2.081095,2.081095,0,0,0,2.081095,128.785,0,0,0,2.680139,2.190627,2.081095,0,0,4.484622,6.589115,0.4895119,0,0.4895119,10.20993,72.92796,0.1238591,2.289205,2.144111,0,9.269254
1/17/2007 9:00:00 AM,1.234334,45.0354,-131.5511,39.77662,0.8350903,3.195155,54.49557,29.78195,1.96967,1.96967,0,-1,0,1.96967,162.2178,0,0,0,3.195155,2.073337,1.96967,0,0,3.995109,7.029676,1.121819,0,1.121819,11.27419,80.52973,0.1230138,2.166637,2.556124,0,10.22483
1/17/2007 10:00:00 AM,1.284219,49.9234,-151.0235,28.45033,0.9502053,3.476501,61.95704,33.66389,0,0,0,0,0,0,0,0.60321,0,0,3.476501,0,0,0,0,2.873291,8.039312,2.873291,0,2.873291,14.00003,100,0.1209005,0,2.781201,0,11.51581
1/17/2007 11:00:00 AM,1.397038,52.33714,-173.0733,21.56621,1.002997,3.5565,66.98423,36.99626,1.597215,1.597215,0,0,0,1.597215,222.6689,1.875222,0,0,3.5565,1.681279,1.597215,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,1.756936,2.8452,0,14.18178
1/17/2007 12:00:00 PM,1.258432,51.72514,164.1153,23.45483,0.9898735,3.445628,69.88071,40.21522,0,0,0,0,0,0,0,3.445628,0,0,3.445628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,0,2.756502,0,14.0709
1/17/2007 1:00:00 PM,1.06496,48.23796,142.9587,32.62335,0.911728,3.158547,70.61707,43.27716,0.7843261,0.7843261,0,0,0,0.7843261,402.7084,2.332941,0,0,3.158547,0.8256065,0.7843261,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,0.8627588,2.526838,0,13.78382
1/17/2007 2:00:00 PM,1.258486,42.60142,124.6475,44.79031,0.7738766,2.718944,68.43105,45.26612,0.1530574,0.1530574,0,-1,0,0.1530574,1776.421,2.557831,0,0,2.718944,0.161113,0.1530574,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,0.1683631,2.175155,0,13.34422
1/17/2007 3:00:00 PM,1.007156,35.63942,108.9588,58.07706,0.5856926,2.121368,63.59257,46.12974,1.67062,1.67062,0,0,0,1.67062,126.9809,0.362821,0,0,2.121368,1.758547,1.67062,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,1.837682,1.697095,0,12.74664
1/17/2007 4:00:00 PM,0.8626461,28.01496,95.12253,71.83067,0.3599555,1.351419,57.69136,47.01081,0.4230609,0.4230609,0,0,0,0.4230609,319.4384,0.9060917,0,0,1.351419,0.4453273,0.4230609,0,0,0,10.62527,0,0,0,14.00003,100,0.1209005,0.465367,1.081135,0,11.97669
1/17/2007 5:00:00 PM,0.5603998,20.22167,82.37354,85.77809,0.1119445,0.4406236,49.595,46.29549,2.425359,2.425359,0,0,0,2.425359,18.16735,0,4.440892E-16,0,0.4406236,2.55301,2.425359,0,0,0,10.62527,0,2.112386,-2.112386,11.77338,84.09538,0.1209005,2.667895,0.3524988,0,11.0659
1/17/2007 6:00:00 PM,0.317654,12.64966,70.09619,99.76509,0.02513449,0.1017738,44.55576,43.81802,1.706581,1.706581,0,0,0,1.706581,5.963608,0,2.220446E-16,0,0.1017738,1.796401,1.706581,0,0,2.347096,8.512888,0,1.694627,-1.694627,9.987083,71.33617,0.1209005,1.877239,0.08141904,0,8.614662
1/17/2007 7:00:00 PM,0.1370723,5.643687,57.82268,113.6585,0.01004109,0.04131038,41.66074,41.36672,1.994144,1.994144,0,-1,0,1.994144,2.071584,0,0,0,0.04131038,2.099099,1.994144,0,0,4.230015,6.818261,0,2.057789,-2.057789,7.817984,55.84263,0.1209005,2.193559,0.03304831,0,6.859571
1/17/2007 8:00:00 PM,0.01085398,0,45.21714,90,0,0,39.28181,39.28181,1.832254,1.832254,0,-1,0,1.832254,0,0,2.220446E-16,0,0,1.928689,1.832254,0,0,6.516447,4.760472,0,1.928689,-1.928689,5.784967,41.32111,0.1209005,2.01548,0,0,4.760472
1/17/2007 9:00:00 PM,0,0,32.08305,90,0,0,37.29286,37.29286,0.08410323,0.08410323,0,-1,0,0.08410323,0,0,1.387779E-17,0,0,0.08852971,0.08410323,0,0,8.659434,2.831783,0,0.08852971,-0.08852971,5.691649,40.65455,0.1209005,0.09251355,0,0,2.831783
1/17/2007 10:00:00 PM,0,0,18.39067,90,0,0,35.20795,35.20795,0.2123372,0.2123372,0,-1,0,0.2123372,0,0,2.775558E-17,0,0,0.2235128,0.2123372,0,0,8.757801,2.743254,0,0.2235128,-0.2235128,5.456046,38.97168,0.1209005,0.2335709,0,0,2.743254
1/17/2007 11:00:00 PM,0,0,4.29381,90,0,0,33.46325,33.46325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.006148,2.519741,0,0,0,5.456046,38.97168,0.1209005,0,0,0,2.519741
1/18/2007 12:00:00 AM,0,0,-9.844089,90,0,0,32.0675,32.0675,0.4606633,0.4606633,0,-1,0,0.4606633,0,0,5.551115E-17,0,0,0.4849088,0.4606633,0,0,9.006148,2.519741,0,0.4849088,-0.4849088,4.944907,35.32069,0.1209005,0.5067297,0,0,2.519741
1/18/2007 1:00:00 AM,0,0,-23.83583,90,0,0,30.6194,30.6194,0.4397498,0.4397498,0,-1,0,0.4397498,0,0,5.551115E-17,0,0,0.4628946,0.4397498,0,0,9.544936,2.034832,0,0.4628946,-0.4628946,4.456973,31.83546,0.1209005,0.4837248,0,0,2.034832
1/18/2007 2:00:00 AM,0,0,-37.33858,90,0,0,29.51152,29.51152,0.5299915,0.5299915,0,-1,0,0.5299915,0,0,1.110223E-16,0,0,0.5578858,0.5299915,0,0,10.05926,1.571937,0,0.5578858,-0.5578858,3.86891,27.63502,0.1209005,0.5829906,0,0,1.571937
1/18/2007 3:00:00 AM,0.02759693,1.630287,-50.26915,122.0529,0.007121845,0.03136501,28.74078,28.53449,0.1128427,0.1128427,0,-1,0,0.1128427,27.79533,0,1.387779E-17,0,0.03136501,0.1187818,0.1128427,0,0,10.67914,1.014052,0,0.08741681,-0.08741681,3.776764,26.97684,0.1209005,0.124127,0.02509201,0,1.045417
1/18/2007 4:00:00 AM,0.144065,8.133471,-62.72644,108.2797,0.01842296,0.08142614,28.03845,27.50512,0.4905907,0.4905907,0,-1,0,0.4905907,16.59757,0,5.551115E-17,0,0.08142614,0.5164113,0.4905907,0,0,10.77627,0.9266348,0,0.4349851,-0.4349851,3.31825,23.70174,0.1209005,0.5396498,0.06514091,0,1.008061
1/18/2007 5:00:00 AM,0.2122427,15.40487,-74.96477,94.31494,0.07597972,0.3347734,28.65025,26.44958,0.06096138,0.06096138,0,0,0,0.06096138,549.1564,0,0,0,0.3347734,0.06416988,0.06096138,0,0,11.25958,0.4916497,0.2706035,0,0.2706035,3.574967,25.53543,0.1207052,0.06705752,0.2678187,0,0.826423
1/18/2007 6:00:00 AM,0.4019275,23.10792,-87.37137,80.31094,0.2065132,0.8964097,31.56462,25.56851,0.5739195,0.5739195,0,0,0,0.5739195,156.1908,0,0,0,0.8964097,0.6041258,0.5739195,0,0,10.98898,0.7351928,0.2922839,0,0.2922839,3.852252,27.51603,0.1204949,0.6313115,0.7171278,0,1.631603
1/18/2007 7:00:00 AM,0.6383045,30.8849,-100.4686,66.39889,0.5304856,2.199751,40.21061,24.69616,1.781497,1.781497,4.970479,0,1.521941,1.781497,123.4777,0,0,0,2.199751,0,0,3.188982,3.029533,10.6967,0.9982483,5.229284,0,5.229284,8.813187,62.95121,0.1233754,1.959647,1.759801,5,3.197999
1/18/2007 8:00:00 AM,1.060806,38.31285,-114.9314,52.76082,0.6647401,2.676293,45.58493,26.05702,1.166116,1.166116,4.104135,0,1.285429,1.166116,229.505,0,0,0,2.676293,0,0,2.938019,2.791118,5.467411,5.704604,5.467411,0,5.467411,14.00003,100,0.1244466,1.282727,2.141034,5,8.380898
1/18/2007 9:00:00 AM,1.29794,44.83896,-131.5541,39.76484,0.8348079,3.192233,54.59389,29.88663,0.5442562,0.5442562,0,-1,0,0.5442562,586.5312,2.619331,0,0,3.192233,0.5729013,0.5442562,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,0.5986819,2.553786,0,13.81751
1/18/2007 10:00:00 AM,1.404618,49.72904,-150.9792,28.37932,0.950381,3.474363,62.08743,33.78602,1.653655,1.653655,0,0,0,1.653655,210.102,1.733673,0,0,3.474363,1.74069,1.653655,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,1.819021,2.77949,0,14.09964
1/18/2007 11:00:00 AM,1.43496,52.15274,-172.9627,21.40857,1.003599,3.555401,67.12788,37.11839,1.82438,1.82438,0,0,0,1.82438,194.8827,1.635,0,0,3.555401,1.9204,1.82438,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,2.006818,2.844321,0,14.18067
1/18/2007 12:00:00 PM,1.447706,51.56,164.2868,23.25867,0.990841,3.445552,70.03558,40.33735,2.56135,2.56135,0,0,0,2.56135,134.521,0.7493945,0,0,3.445552,2.696158,2.56135,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,2.817485,2.756442,0,14.07083
1/18/2007 1:00:00 PM,1.295518,48.09581,143.162,32.45139,0.9129752,3.158977,70.807,43.42546,0.5574495,0.5574495,0,0,0,0.5574495,566.6841,2.572188,0,0,3.158977,0.5867889,0.5574495,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,0.6131944,2.527182,0,13.78425
1/18/2007 2:00:00 PM,1.025219,42.47869,124.8557,44.64689,0.7752988,2.72102,68.59893,45.38824,2.208774,2.208774,0,-1,0,2.208774,123.1914,0.3959943,0,0,2.72102,2.325026,2.208774,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,2.429652,2.176816,0,13.34629
1/18/2007 3:00:00 PM,0.7549964,35.52922,109.1587,57.95626,0.7238064,2.551221,67.92657,46.26932,1.352019,1.352019,0,0,0,1.352019,188.6971,1.128042,0,0,2.551221,1.423178,1.352019,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,1.487221,2.040977,0,13.17649
1/18/2007 4:00:00 PM,0.7697499,27.9103,95.31075,71.72852,0.3613745,1.355403,57.85705,47.13294,0.3127623,0.3127623,0,0,0,0.3127623,433.3652,1.02618,0,0,1.355403,0.3292235,0.3127623,0,0,0,10.62527,0,0,0,14.00003,100,0.1244466,0.3440385,1.084322,0,11.98068
1/18/2007 5:00:00 PM,0.6021391,20.1165,82.55031,85.69287,0.1131861,0.4451061,49.75416,46.41761,3.384283,3.384283,1.25,0,0.50625,3.384283,13.15215,0,0,0,0.4451061,2.246614,2.134283,0,0,0,10.62527,0,1.801507,-1.801507,12.10107,86.43606,0.1244466,3.722711,0.3560849,5,11.07038
1/18/2007 6:00:00 PM,0.312547,12.53899,70.2625,99.69695,0.02491434,0.1008177,44.6715,43.94015,0,0,0,0,0,0,0,0,0,0,0.1008177,0,0,0,0,2.001675,8.823767,0.1008177,0,0.1008177,12.19672,87.11923,0.1243763,0,0.08065414,0,8.924584
1/18/2007 7:00:00 PM,0.1399006,5.523443,57.97877,113.6096,0.01110126,0.0456339,41.81395,41.48885,0.8502846,0.8502846,0,-1,0,0.8502846,5.366897,0,0,0,0.0456339,0.8950365,0.8502846,0,0,1.900857,8.914503,0,0.8494025,-0.8494025,11.30137,80.72389,0.1243763,0.9353131,0.03650712,0,8.960136
1/18/2007 8:00:00 PM,0.007739936,0,45.36179,90,0,0,39.43011,39.43011,1.822617,1.822617,0,-1,0,1.822617,0,0,2.220446E-16,0,0,1.918544,1.822617,0,0,2.844638,8.0651,0,1.918544,-1.918544,9.279044,66.27876,0.1243763,2.004879,0,0,8.0651
1/18/2007 9:00:00 PM,0,0,32.21335,90,0,0,37.41499,37.41499,3.52264,3.33,0,-1,0,3.33,0,0,0.1926397,0.5449037,0,3.505263,3.33,0,0,4.976354,6.146556,0,3.505263,-3.505263,5.584173,39.88687,0.1243763,3.874904,0,0,6.146556
1/18/2007 10:00:00 PM,0,0,18.50246,90,0,0,35.33008,35.33008,0.05768752,0.05768752,0,-1,0,0.05768752,0,0,6.938894E-18,0,0,0.0607237,0.05768752,0,0,8.87109,2.641293,0,0.0607237,-0.0607237,5.520164,39.42967,0.1243763,0.06345627,0,0,2.641293
1/18/2007 11:00:00 PM,0,0,4.382825,90,0,0,33.58538,33.58538,0.159503,0.159503,0,-1,0,0.159503,0,0,0,0,0,0.1678979,0.159503,0,0,8.938561,2.580569,0,0.1678979,-0.1678979,5.343184,38.16553,0.1243763,0.1754533,0,0,2.580569
1/19/2007 12:00:00 AM,0,0,-9.783196,90,0,0,32.18962,32.18962,0.2298996,0.2298996,0,-1,0,0.2298996,0,0,0,0,0,0.2419996,0.2298996,0,0,9.125114,2.412671,0,0.2419996,-0.2419996,5.088094,36.34346,0.1243763,0.2528896,0,0,2.412671
1/19/2007 1:00:00 AM,0,0,-23.80134,90,0,0,30.7677,30.7677,0.7841327,0.7841327,0,-1,0,0.7841327,0,0,0,0,0,0.8254028,0.7841327,0,0,9.394003,2.170672,0,0.8254028,-0.8254028,4.218043,30.12882,0.1243763,0.8625459,0,0,2.170672
1/19/2007 2:00:00 AM,0,0,-37.32792,90,0,0,29.63365,29.63365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31112,1.345269,0,0,0,4.218043,30.12882,0.1243763,0,0,0,1.345269
1/19/2007 3:00:00 AM,0.03863058,1.429218,-50.27827,122.1729,0.002994935,0.01319145,28.7172,28.63045,0.5079979,0.5079979,0,-1,0,0.5079979,2.596753,0,1.110223E-16,0,0.01319145,0.5347345,0.5079979,0,0,10.31112,1.345269,0,0.5215431,-0.5215431,3.668289,26.20201,0.1243763,0.5587977,0.01055316,0,1.35846
1/19/2007 4:00:00 AM,0.2206061,7.933657,-62.75089,108.3803,0.01587245,0.07014546,28.06058,27.60108,0.6302658,0.6302658,0,-1,0,0.6302658,11.1295,0,0,0,0.07014546,0.6634377,0.6302658,0,0,10.89061,0.8237258,0,0.5932922,-0.5932922,3.042904,21.73498,0.1243763,0.6932924,0.05611637,0,0.8938712
1/19/2007 5:00:00 AM,0.3914065,15.20652,-75.00021,94.39817,0.0300743,0.1333432,27.4157,26.54554,0.1466005,0.1466005,0,0,0,0.1466005,90.95682,0,2.775558E-17,0,0.1333432,0.1543164,0.1466005,0,0,11.54982,0.2304335,0,0.02097317,-0.02097317,3.020796,21.57707,0.1243763,0.1612606,0.1066745,0,0.3637767
1/19/2007 6:00:00 AM,0.6139174,22.91037,-87.41325,80.37666,0.2087249,0.9052559,31.72561,25.66446,0.3537005,0.3537005,3.858964,0,1.218497,0.3537005,255.9385,0,0,0,0.9052559,0,0,3.505263,3.33,11.57313,0.2094603,4.235256,0,4.235256,7.038713,50.27642,0.1258236,0.3890706,0.7242047,5,1.114716
1/19/2007 7:00:00 AM,0.7650281,30.68696,-100.5111,66.44489,0.4505968,1.891384,37.94528,24.79212,1.671356,1.671356,4.620852,0,1.426492,1.671356,113.1646,0,0,0,1.891384,0,0,2.949495,2.80202,7.337871,4.021191,4.693404,0,4.693404,11.49127,82.08031,0.1281268,1.838492,1.513107,5,5.912574
1/19/2007 8:00:00 AM,1.078359,38.11333,-114.9652,52.78174,0.6640295,2.672295,45.66125,26.15298,0,0,0,0,0,0,0,0.02782777,0,0,2.672295,0,0,0,0,2.644467,8.245254,2.644467,0,2.644467,14.00003,100,0.1263452,0,2.137836,0,10.91755
1/19/2007 9:00:00 AM,1.198237,44.63779,-131.5633,39.74922,0.834552,3.189565,54.68412,29.98259,1.40498,1.40498,0,-1,0,1.40498,227.0184,1.710638,0,0,3.189565,1.478927,1.40498,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,1.545478,2.551652,0,13.81484
1/19/2007 10:00:00 AM,1.164831,49.5293,-150.9408,28.30359,0.9505768,3.472856,62.19162,33.88198,0,0,0,0,0,0,0,3.472856,0,0,3.472856,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,0,2.778285,0,14.09813
1/19/2007 11:00:00 AM,1.321196,51.96224,-172.857,21.24507,1.004212,3.554329,67.27187,37.24052,2.945237,2.945237,0,0,0,2.945237,120.6806,0.4540795,0,0,3.554329,3.100249,2.945237,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,3.23976,2.843463,0,14.1796
1/19/2007 12:00:00 PM,1.438224,51.38822,164.4552,23.05798,0.9918098,3.444876,70.2173,40.48565,1.002228,1.002228,0,0,0,1.002228,343.7219,2.3899,0,0,3.444876,1.054977,1.002228,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,1.102451,2.755901,0,14.07015
1/19/2007 1:00:00 PM,1.164102,47.9468,143.3643,32.27763,0.9142127,3.159369,70.99664,43.57376,0.3696583,0.3696583,0,0,0,0.3696583,854.6728,2.770255,0,0,3.159369,0.389114,0.3696583,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,0.4066241,2.527495,0,13.78464
1/19/2007 2:00:00 PM,1.145843,42.34917,125.0644,44.50332,0.7767003,2.722558,68.79285,45.53654,0,0,0,-1,0,0,0,2.722558,0,0,2.722558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1263452,0,2.178047,0,13.34783
1/19/2007 3:00:00 PM,0.9691238,35.41238,109.36,57.83627,0.5886229,2.127304,63.94673,46.39145,2.280538,2.280538,0,0,0,2.280538,93.2808,0,0,0,2.127304,2.400566,2.280538,0,0,0,10.62527,0,0.2732623,-0.2732623,13.71198,97.94255,0.1263452,2.508592,1.701843,0,12.75258
1/19/2007 4:00:00 PM,0.6264198,27.7991,95.5005,71.6278,0.4571221,1.683509,60.88043,47.28124,0.6274928,0.6274928,0,0,0,0.6274928,268.2914,0.7193654,0,0,1.683509,0.6605187,0.6274928,0,0,0.3036248,10.35201,0.3036248,0,0.3036248,14.00003,100,0.1261439,0.6902421,1.346807,0,12.03552
1/19/2007 5:00:00 PM,0.4409889,20.00489,82.72862,85.60957,0.1306488,0.5118284,50.41935,46.56591,1.481319,1.481319,0,0,0,1.481319,34.5522,0,2.220446E-16,0,0.5118284,1.559283,1.481319,0,0,0,10.62527,0,1.047455,-1.047455,12.89591,92.11349,0.1261439,1.629451,0.4094627,0,11.1371
1/19/2007 6:00:00 PM,0.2571999,12.4219,70.43017,99.63117,0.02293082,0.09274482,44.76162,44.08845,1.981442,1.981442,0,0,0,1.981442,4.680674,0,2.220446E-16,0,0.09274482,2.085728,1.981442,0,0,1.163839,9.577819,0,1.992983,-1.992983,10.79513,77.10788,0.1261439,2.179586,0.07419586,0,9.670564
1/19/2007 7:00:00 PM,0.12526,5.396757,58.13589,113.5635,0.009818544,0.04033087,41.95089,41.66332,2.617444,2.617444,0,-1,0,2.617444,1.540849,0,4.440892E-16,0,0.04033087,2.755204,2.617444,0,0,3.378264,7.584836,0,2.714874,-2.714874,7.933397,56.66701,0.1261439,2.879189,0.03226469,0,7.625167
1/19/2007 8:00:00 PM,0.00900256,0,45.50698,90,0,0,39.55224,39.55224,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.394791,4.869963,0,0,0,7.933397,56.66701,0.1261439,0,0,0,4.869963
1/19/2007 9:00:00 PM,0,0,32.34357,90,0,0,37.56329,37.56329,1.157666,1.157666,0,-1,0,1.157666,0,0,0,0,0,1.218596,1.157666,0,0,6.394791,4.869963,0,1.218596,-1.218596,6.648884,47.49194,0.1261439,1.273432,0,0,4.869963
1/19/2007 10:00:00 PM,0,0,18.61339,90,0,0,35.45221,35.45221,0.1452786,0.1452786,0,-1,0,0.1452786,0,0,2.775558E-17,0,0,0.1529249,0.1452786,0,0,7.748786,3.651367,0,0.1529249,-0.1529249,6.487687,46.34053,0.1261439,0.1598065,0,0,3.651367
1/19/2007 11:00:00 PM,0,0,4.470109,90,0,0,33.73368,33.73368,0.7713203,0.7713203,0,-1,0,0.7713203,0,0,1.110223E-16,0,0,0.8119161,0.7713203,0,0,7.918703,3.498442,0,0.8119161,-0.8119161,5.631853,40.22744,0.1261439,0.8484523,0,0,3.498442
1/20/2007 12:00:00 AM,0,0,-9.724978,90,0,0,32.31176,32.31176,0.07943835,0.07943835,0,-1,0,0.07943835,0,0,1.387779E-17,0,0,0.08361932,0.07943835,0,0,8.820831,2.686526,0,0.08361932,-0.08361932,5.54371,39.59785,0.1261439,0.08738219,0,0,2.686526
1/20/2007 1:00:00 AM,0,0,-23.7703,90,0,0,30.88983,30.88983,0.1164483,0.1164483,0,-1,0,0.1164483,0,0,1.387779E-17,0,0,0.1225771,0.1164483,0,0,8.913742,2.602907,0,0.1225771,-0.1225771,5.414503,38.67494,0.1261439,0.1280931,0,0,2.602907
1/20/2007 2:00:00 AM,0,0,-37.32134,90,0,0,29.7645,29.7645,0.5239373,0.5239373,0,-1,0,0.5239373,0,0,0,0,0,0.551513,0.5239373,0,0,9.049938,2.48033,0,0.551513,-0.551513,4.833157,34.52248,0.1261439,0.576331,0,0,2.48033
1/20/2007 3:00:00 AM,0.02098728,1.223547,-50.29193,122.2919,0.007584414,0.03336279,28.97231,28.75258,0.6397756,0.6397756,0,-1,0,0.6397756,5.214764,0,1.110223E-16,0,0.03336279,0.673448,0.6397756,0,0,9.662731,1.928817,0,0.6400852,-0.6400852,4.158448,29.70314,0.1261439,0.7037532,0.02669023,0,1.962179
1/20/2007 4:00:00 AM,0.1633423,7.729595,-62.78025,108.4795,0.01434312,0.06336179,28.13846,27.72321,0.2664833,0.2664833,0,-1,0,0.2664833,23.77702,0,0,0,0.06336179,0.2805087,0.2664833,0,0,10.37394,1.288731,0,0.2171469,-0.2171469,3.929555,28.06819,0.1261439,0.2931316,0.05068943,0,1.352093
1/20/2007 5:00:00 AM,0.3466664,15.00416,-75.04086,94.4794,0.02673345,0.118531,27.415,26.6415,0.3562682,0.3562682,0,0,0,0.3562682,33.27015,0,5.551115E-17,0,0.118531,0.3750192,0.3562682,0,0,10.61521,1.071584,0,0.2564882,-0.2564882,3.659192,26.13704,0.1261439,0.391895,0.09482478,0,1.190115
1/20/2007 6:00:00 AM,0.6567457,22.70892,-87.46062,80.43996,0.2072481,0.898603,31.77896,25.76042,0.6501569,0.6501569,0,0,0,0.6501569,138.2132,0,0,0,0.898603,0.6843757,0.6501569,0,0,10.9002,0.8150962,0.2142273,0,0.2142273,3.862426,27.5887,0.1260022,0.7151726,0.7188824,0,1.713699
1/20/2007 7:00:00 AM,0.9431449,30.48507,-100.5593,66.48806,0.4494917,1.885918,38.02733,24.90552,0.2080489,0.2080489,0,0,0,0.2080489,906.4781,0,0,0,1.885918,0.2189988,0.2080489,0,0,10.68597,1.007901,1.666919,0,1.666919,5.443804,38.88424,0.1249103,0.2288538,1.508734,0,2.893818
1/20/2007 8:00:00 AM,1.022402,37.9096,-115.005,52.79939,0.6633497,2.668013,45.76508,26.27511,0.09963784,0.09963784,0,0,0,0.09963784,2677.711,0,0,0,2.668013,0.1048819,0.09963784,0,0,9.019052,2.508128,2.563131,0,2.563131,7.875404,56.25277,0.1232679,0.1096016,2.134411,0,5.176141
1/20/2007 9:00:00 AM,1.21198,44.43196,-131.5787,39.72979,0.8343225,3.186483,54.80185,30.10472,0.4960504,0.4960504,0,-1,0,0.4960504,642.3708,0,0,0,3.186483,0.5221584,0.4960504,0,0,6.45592,4.814946,2.664325,0,2.664325,10.403,74.30703,0.1216057,0.5456555,2.549186,0,8.001429
1/20/2007 10:00:00 AM,1.388149,49.32426,-150.9085,28.2232,0.9507918,3.470834,62.32321,34.00411,2.662814,2.662814,0,0,0,2.662814,130.3446,0,0,0,3.470834,2.802962,2.662814,0,0,3.791596,7.212838,0.6678724,0,0.6678724,11.0366,78.83273,0.1211961,2.929095,2.776667,0,10.68367
1/20/2007 11:00:00 AM,1.312212,51.76571,-172.7563,21.07576,1.004836,3.552677,67.44302,37.38882,1.6431,1.6431,0,0,0,1.6431,216.218,0,0,0,3.552677,1.729579,1.6431,0,0,3.123723,7.813923,1.823099,0,1.823099,12.76615,91.18658,0.1200918,1.80741,2.842142,0,11.3666
1/20/2007 12:00:00 PM,1.294905,51.20985,164.6204,22.85285,0.9927784,3.444391,70.3901,40.62523,0,0,0,0,0,0,0,2.143767,0,0,3.444391,0,0,0,0,1.300624,9.454712,1.300624,0,1.300624,14.00003,100,0.1193162,0,2.755513,0,12.8991
1/20/2007 1:00:00 PM,1.363905,47.79098,143.5654,32.10223,0.9154388,3.159167,71.21271,43.74823,0.6699018,0.6699018,0,0,0,0.6699018,471.5866,2.454008,0,0,3.159167,0.7051598,0.6699018,0,0,0,10.62527,0,0,0,14.00003,100,0.1193162,0.736892,2.527334,0,13.78444
1/20/2007 2:00:00 PM,0.979617,42.21286,125.2734,44.35974,0.7780793,2.723552,69.01279,45.71101,0.4716836,0.4716836,0,-1,0,0.4716836,577.4109,2.227043,0,0,2.723552,0.496509,0.4716836,0,0,0,10.62527,0,0,0,14.00003,100,0.1193162,0.5188519,2.178842,0,13.34883
1/20/2007 3:00:00 PM,0.961002,35.28888,109.5623,57.71719,0.5900398,2.129162,64.19317,46.59208,0.6788033,0.6788033,0,0,0,0.6788033,313.6641,1.414632,0,0,2.129162,0.7145298,0.6788033,0,0,0,10.62527,0,0,0,14.00003,100,0.1193162,0.7466837,1.70333,0,12.75444
1/20/2007 4:00:00 PM,0.8002818,27.68139,95.69168,71.52862,0.3640912,1.362339,58.25525,47.44699,0.06132024,0.06132024,0,0,0,0.06132024,2221.679,1.297791,0,0,1.362339,0.06454762,0.06132024,0,0,0,10.62527,0,0,0,14.00003,100,0.1193162,0.06745227,1.089871,0,11.98761
1/20/2007 5:00:00 PM,0.3707913,19.88682,82.90836,85.52827,0.1166623,0.4575914,50.20686,46.76655,1.175623,1.175623,0,0,0,1.175623,38.9233,0,2.220446E-16,0,0.4575914,1.237498,1.175623,0,0,0,10.62527,0,0.7799069,-0.7799069,13.17793,94.12791,0.1193162,1.293186,0.3660731,0,11.08287
1/20/2007 6:00:00 PM,0.2966587,12.29838,70.59911,99.56781,0.02157372,0.0871781,44.9225,44.28909,1.515638,1.515638,0,0,0,1.515638,5.75191,0,0,0,0.0871781,1.595408,1.515638,0,0,0.8665632,9.845367,0,1.50823,-1.50823,11.58812,82.77212,0.1193162,1.667201,0.06974249,0,9.932546
1/20/2007 7:00:00 PM,0.1102997,5.263642,58.29395,113.5203,0.009829104,0.04033184,42.14316,41.85524,2.605827,2.605827,0,-1,0,2.605827,1.547756,0,0,0,0.04033184,2.742976,2.605827,0,0,2.542374,8.337137,0,2.702644,-2.702644,8.739283,62.42332,0.1193162,2.86641,0.03226547,0,8.377469
1/20/2007 8:00:00 PM,0.004972064,0,45.65265,90,0,0,39.77032,39.77032,2.677225,2.677225,0,-1,0,2.677225,0,0,0,0,0,2.818131,2.677225,0,0,5.545312,5.634493,0,2.818131,-2.818131,5.768712,41.205,0.1193162,2.944947,0,0,5.634493
1/20/2007 9:00:00 PM,0,0,32.47365,90,0,0,37.7552,37.7552,0.9850951,0.9850951,0,-1,0,0.9850951,0,0,1.110223E-16,0,0,1.036942,0.9850951,0,0,8.676569,2.816362,0,1.036942,-1.036942,4.675679,33.39764,0.1193162,1.083605,0,0,2.816362
1/20/2007 10:00:00 PM,0,0,18.7234,90,0,0,35.65284,35.65284,0.3616059,0.3616059,0,-1,0,0.3616059,0,0,5.551115E-17,0,0,0.3806378,0.3616059,0,0,9.828727,1.77942,0,0.3806378,-0.3806378,4.274451,30.53173,0.1193162,0.3977665,0,0,1.77942
1/20/2007 11:00:00 PM,0,0,4.555597,90,0,0,33.90815,33.90815,0.08190563,0.08190563,0,-1,0,0.08190563,0,0,0,0,0,0.08621646,0.08190563,0,0,10.25166,1.398782,0,0.08621646,-0.08621646,4.183571,29.88259,0.1193162,0.0900962,0,0,1.398782
1/21/2007 12:00:00 AM,0,0,-9.669497,90,0,0,32.48623,32.48623,0.2655757,0.2655757,0,-1,0,0.2655757,0,0,0,0,0,0.2795534,0.2655757,0,0,10.34745,1.312566,0,0.2795534,-0.2795534,3.888896,27.77777,0.1193162,0.2921333,0,0,1.312566
1/21/2007 1:00:00 AM,0,0,-23.74277,90,0,0,31.03813,31.03813,0.3472115,0.3472115,0,-1,0,0.3472115,0,0,5.551115E-17,0,0,0.3654858,0.3472115,0,0,10.65807,1.033012,0,0.3654858,-0.3654858,3.50364,25.02595,0.1193162,0.3819327,0,0,1.033012
1/21/2007 2:00:00 AM,0,0,-37.31888,90,0,0,29.90408,29.90408,0.10257,0.10257,0,-1,0,0.10257,0,0,1.387779E-17,0,0,0.1079685,0.10257,0,0,11.06416,0.6675264,0,0.1079685,-0.1079685,3.389832,24.21303,0.1193162,0.1128271,0,0,0.6675264
1/21/2007 3:00:00 AM,0.02917083,1.013351,-50.31018,122.4098,0.00252849,0.01112237,28.97413,28.90088,0.1972294,0.1972294,0,-1,0,0.1972294,5.63931,0,2.775558E-17,0,0.01112237,0.2076099,0.1972294,0,0,11.18413,0.5595579,0,0.1964875,-0.1964875,3.182715,22.73364,0.1193162,0.2169523,0.0088979,0,0.5706803
1/21/2007 4:00:00 AM,0.06923371,7.521363,-62.81453,108.5769,0.0493636,0.2167784,29.30206,27.87151,0.6572643,0.5508564,0,-1,0,0.5508564,39.35297,0,0.1064079,0.3368859,0.2167784,0.5798488,0.5508564,0,0,11.40245,0.3630705,0,0.3630705,-0.3630705,2.800006,20,0.1193162,0.7229907,0.1734227,0,0.5798488
1/21/2007 5:00:00 AM,0.3308098,14.79788,-75.0867,94.55855,0.02671371,0.1183548,27.56282,26.78979,0.1176921,0.1176921,3.622955,0,1.154067,0.1176921,100.5631,0,0,0,0.1183548,0,0,3.505263,3.33,11.80586,0,3.448355,0,3.448355,6.071402,43.36707,0.1208216,0.1294613,0.09468386,5,0.1183548
1/21/2007 6:00:00 AM,0.3434589,22.50365,-87.51347,80.50079,0.1946136,0.8447804,31.55931,25.90872,0.2701658,0.2701658,3.775429,0,1.195692,0.2701658,312.6896,0,0,0,0.8447804,0,0,3.505263,3.33,8.357506,3.103519,4.17478,0,4.17478,10.03195,71.65662,0.1220734,0.2971824,0.6758243,5,3.9483
1/21/2007 7:00:00 AM,0.5433576,30.27929,-100.6133,66.5284,0.4574232,1.915524,38.38499,25.02765,1.808407,1.808407,3.962248,0,1.246694,1.808407,105.9233,0,0,0,1.915524,0,0,2.153841,2.046149,4.182725,6.860822,3.961673,0,3.961673,13.79032,98.50208,0.1236656,1.989248,1.532419,5,8.776346
1/21/2007 8:00:00 AM,0.9701154,37.70174,-115.0508,52.81379,0.6627009,2.66345,45.89645,26.42341,0,0,0,0,0,0,0,2.442398,0,0,2.66345,0,0,0,0,0.2210521,10.42633,0.2210521,0,0.2210521,14.00003,100,0.1235374,0,2.13076,0,13.08978
1/21/2007 9:00:00 AM,0.7334853,44.22155,-131.6003,39.70656,0.8309181,3.173074,54.82364,30.22684,0.3681509,0.3681509,0,-1,0,0.3681509,861.895,2.785547,0,0,3.173074,0.3875273,0.3681509,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,0.404966,2.53846,0,13.79835
1/21/2007 10:00:00 AM,0.6578674,49.11397,-150.8822,28.1382,0.7448716,2.821463,56.2009,34.12624,1.245005,1.245005,0,0,0,1.245005,226.6227,1.510932,0,0,2.821463,1.310531,1.245005,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,1.369505,2.257171,0,13.44674
1/21/2007 11:00:00 AM,0.8271992,51.56322,-172.6608,20.90069,1.006356,3.553564,67.64163,37.53712,0.3591287,0.3591287,0,0,0,0.3591287,989.4962,3.175534,0,0,3.553564,0.3780302,0.3591287,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,0.3950415,2.842851,0,14.17884
1/21/2007 12:00:00 PM,1.019421,51.02494,164.7823,22.64337,1.24663,4.101256,78.39237,40.77353,1.211928,1.211928,0,0,0,1.211928,338.4075,2.825542,0,0,4.101256,1.275714,1.211928,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,1.333121,3.281005,0,14.72653
1/21/2007 1:00:00 PM,0.9796019,47.62837,143.7652,31.92533,1.162172,3.808688,78.95657,43.87036,0.1942001,0.1942001,0,0,0,0.1942001,1961.218,3.604267,0,0,3.808688,0.2044212,0.1942001,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,0.2136201,3.046951,0,14.43396
1/21/2007 2:00:00 PM,0.9307739,42.06979,125.4825,44.21629,1.034398,3.43444,77.03966,45.85931,2.043441,2.043441,0,-1,0,2.043441,168.0715,1.28345,0,0,3.43444,2.15099,2.043441,0,0,0,10.62527,0,0,0,14.00003,100,0.1235374,2.247785,2.747552,0,14.05971
1/21/2007 3:00:00 PM,0.4703469,35.15873,109.7656,57.59914,0.4447796,1.64748,59.93598,46.71421,2.895094,2.895094,0,0,0,2.895094,56.90592,0,0,0,1.64748,3.047467,2.895094,0,0,0,10.62527,0,1.399988,-1.399988,12.52431,89.45919,0.1235374,3.184604,1.317984,0,12.27275
1/21/2007 4:00:00 PM,0.3294578,27.55715,95.88414,71.43106,0.2657674,1.011066,55.46669,47.59528,1.778505,1.778505,0,0,0,1.778505,56.84923,0,0,0,1.011066,1.87211,1.778505,0,0,1.555542,9.225286,0,0.8610441,-0.8610441,11.61669,82.9762,0.1235374,1.956355,0.8088531,0,10.23635
1/21/2007 5:00:00 PM,0.321563,19.76231,83.08942,85.44906,0.1200263,0.4701411,50.44634,46.90613,0.5176585,0.5176585,0,0,0,0.5176585,90.8207,0,0,0,0.4701411,0.5449037,0.5176585,0,0,2.512257,8.364243,0,0.07476261,-0.07476261,11.53788,82.4133,0.1235374,0.5694244,0.3761129,0,8.834384
1/21/2007 6:00:00 PM,0.2016565,12.16845,70.7692,99.5069,0.0342228,0.1378995,45.43389,44.42867,1.896454,1.896454,0,0,0,1.896454,7.271439,0,0,0,0.1378995,1.996268,1.896454,0,0,2.595327,8.28948,0,1.858368,-1.858368,9.578993,68.42124,0.1235374,2.0861,0.1103196,0,8.42738
1/21/2007 7:00:00 PM,0.07362488,5.124115,58.45287,113.4799,0.02418835,0.09895746,42.68623,41.97737,2.753768,2.753768,0,-1,0,2.753768,3.593529,0,4.440892E-16,0,0.09895746,2.898704,2.753768,0,0,4.660181,6.431112,0,2.799746,-2.799746,6.627801,47.34134,0.1235374,3.029145,0.07916597,0,6.530069
1/21/2007 8:00:00 PM,0.006511617,0,45.79872,90,0,0,39.91862,39.91862,1.866067,1.866067,0,-1,0,1.866067,0,0,2.220446E-16,0,0,1.964281,1.866067,0,0,7.771009,3.631366,0,1.964281,-1.964281,4.557267,32.55185,0.1235374,2.052673,0,0,3.631366
1/21/2007 9:00:00 PM,0,0,32.6035,90,0,0,37.9035,37.9035,1.165636,1.165636,0,-1,0,1.165636,0,0,2.220446E-16,0,0,1.226985,1.165636,0,0,9.953544,1.667085,0,1.226985,-1.226985,3.263911,23.31361,0.1235374,1.282199,0,0,1.667085
1/21/2007 10:00:00 PM,0,0,18.83242,90,0,0,35.77497,35.77497,0.1932966,0.1932966,0,-1,0,0.1932966,0,0,2.775558E-17,0,0,0.2034701,0.1932966,0,0,11.31686,0.4400997,0,0.2034701,-0.2034701,3.049435,21.78164,0.1235374,0.2126262,0,0,0.4400997
1/21/2007 11:00:00 PM,0,0,4.639222,90,0,0,34.03028,34.03028,0.3997968,0.2247982,0,-1,0,0.2247982,0,0,0.1749986,0.2149783,0,0.2366296,0.2247982,0,0,11.54294,0.2366296,0,0.2366296,-0.2366296,2.800006,20,0.1235374,0.4397765,0,0,0.2366296
1/22/2007 12:00:00 AM,0,0,-9.616811,90,0,0,32.58218,32.58218,0.5571774,0,0,-1,0,0,0,0,0.5571774,0.6128951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235374,0.6128951,0,0,0
1/22/2007 1:00:00 AM,0,0,-23.71881,90,0,0,31.16026,31.16026,0.429125,0,0,-1,0,0,0,0,0.429125,0.4720375,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235374,0.4720375,0,0,0
1/22/2007 2:00:00 AM,0,0,-37.32059,90,0,0,30.03493,30.03493,1.170076,0,0,-1,0,0,0,0,1.170076,1.287083,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1235374,1.287083,0,0,0
1/22/2007 3:00:00 AM,0.01454011,0.7987065,-50.33303,122.5267,0.007744077,0.03402186,29.22124,28.99683,0,0,0,-1,0,0,0,0,0,0,0.03402186,0,0,0,0,11.80586,0,0.03402186,0,0.03402186,2.832282,20.23054,0.1235177,0,0.02721749,0,0.03402186
1/22/2007 4:00:00 AM,0.1187077,7.309038,-62.85374,108.6727,0.02297477,0.1012378,28.63289,27.96746,0,0,0,-1,0,0,0,0,0,0,0.1012378,0,0,0,0,11.77184,0.03061968,0.1012378,0,0.1012378,2.928324,20.91656,0.1234591,0,0.08099026,0,0.1318575
1/22/2007 5:00:00 AM,0.2807179,14.58775,-75.13776,94.63555,0.02684841,0.1188756,27.68893,26.91192,0.5707811,0.5707811,4.076044,0,1.27776,0.5707811,20.82684,4.440892E-16,0,0,0.1188756,0,0,3.505263,3.33,11.6706,0.1217337,3.448876,0,3.448876,6.200215,44.28716,0.1254493,0.6278592,0.09510051,5,0.2406094
1/22/2007 6:00:00 AM,0.4263589,22.29464,-87.57179,80.5591,0.2146644,0.9284067,32.26731,26.03085,0.232232,0.232232,3.737495,0,1.185336,0.232232,399.7756,0,0,0,0.9284067,0,0,3.505263,3.33,8.221725,3.225722,4.258407,0,4.258407,10.24009,73.14339,0.1264461,0.2554552,0.7427254,5,4.154129
1/22/2007 7:00:00 AM,0.7172907,30.0697,-100.6731,66.56586,0.4473819,1.875211,38.21201,25.14978,2.397863,2.397863,4.381565,0,1.361167,2.397863,78.20344,0,0,0,1.875211,0,0,1.983701,1.884516,3.963318,7.058288,3.759728,0,3.759728,13.80688,98.62041,0.128557,2.63765,1.500169,5,8.933499
1/22/2007 8:00:00 AM,0.8389972,37.48983,-115.1026,52.82492,0.8696839,3.372153,52.20826,26.51937,1.74263,1.74263,0,0,0,1.74263,193.5094,1.334215,0,0,3.372153,1.834347,1.74263,0,0,0.2035904,10.44204,0.2035904,0,0.2035904,14.00003,100,0.1284407,1.916893,2.697722,0,13.8142
1/22/2007 9:00:00 AM,0.7928589,44.00661,-131.6281,39.67957,0.9055899,3.409757,57.20885,30.34897,1.102304,1.102304,0,-1,0,1.102304,309.3301,2.249437,0,0,3.409757,1.16032,1.102304,0,0,0,10.62527,0,0,0,14.00003,100,0.1284407,1.212534,2.727806,0,14.03503
1/22/2007 10:00:00 AM,1.093175,48.89853,-150.8619,28.04865,0.9512771,3.466952,62.58806,34.24837,0,0,0,0,0,0,0,3.466952,0,0,3.466952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284407,0,2.773562,0,14.09223
1/22/2007 11:00:00 AM,1.266593,51.35484,-172.5704,20.71989,1.00611,3.549435,67.78613,37.68542,2.257413,2.257413,0,0,0,2.257413,157.2346,1.173211,0,0,3.549435,2.376224,2.257413,0,0,0,10.62527,0,0,0,14.00003,100,0.1284407,2.483154,2.839548,0,14.17471
1/22/2007 12:00:00 PM,0.9523129,50.83355,164.9406,22.42963,1.1666,3.899043,76.0593,40.92183,1.605516,1.605516,0,0,0,1.605516,242.8529,2.209026,0,0,3.899043,1.690017,1.605516,0,0,0,10.62527,0,0,0,14.00003,100,0.1284407,1.766068,3.119235,0,14.52432
1/22/2007 1:00:00 PM,1.149057,47.45901,143.9635,31.74707,0.9178508,3.160269,71.56334,44.01866,0.5367205,0.5367205,0,0,0,0.5367205,588.8109,2.5953,0,0,3.160269,0.5649689,0.5367205,0,0,0,10.62527,0,0,0,14.00003,100,0.1284407,0.5903925,2.528215,0,13.78554
1/22/2007 2:00:00 PM,1.058924,41.91996,125.6916,44.0731,0.7807633,2.72637,69.38818,45.99889,2.628082,2.628082,0,-1,0,2.628082,103.7399,0,0,0,2.72637,2.766402,2.628082,0,0,0,10.62527,0,0.04003181,-0.04003181,13.95783,99.69859,0.1284407,2.89089,2.181096,0,13.35164
1/22/2007 3:00:00 PM,0.8437824,35.02195,109.9697,57.48224,0.5927691,2.134262,64.55017,46.86251,1.516874,1.516874,0,0,0,1.516874,140.7013,0.4930726,0,0,2.134262,1.596709,1.516874,0,0,0.04447978,10.58524,0.04447978,0,0.04447978,14.00003,100,0.1284153,1.668561,1.707409,0,12.7195
1/22/2007 4:00:00 PM,0.6727467,27.42639,96.07775,71.33522,0.3666361,1.368772,58.63075,47.74358,0,0,0,0,0,0,0,1.368772,0,0,1.368772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1284153,0,1.095018,0,11.99405
1/22/2007 5:00:00 PM,0.4598393,19.63137,83.27169,85.37199,0.1412595,0.5508474,51.22359,47.05443,2.047637,2.047637,0,0,0,2.047637,26.90161,0,0,0,0.5508474,2.155408,2.047637,0,0,0,10.62527,0,1.604561,-1.604561,12.30867,87.91891,0.1284153,2.252401,0.4406779,0,11.17612
1/22/2007 6:00:00 PM,0.2340278,12.03213,70.94036,99.44851,0.02225048,0.08977216,45.20423,44.55079,5.571584,5.571584,2.241584,0,0.7769524,5.571584,1.61125,0,0,0,0.08977216,3.505263,3.33,0,0,1.782845,9.020714,0,3.415491,-3.415491,8.708429,62.20294,0.1284153,6.128742,0.07181773,5,9.110486
1/22/2007 7:00:00 PM,0.06070745,4.978192,58.61255,113.4423,0.03098504,0.1265218,43.03398,42.12566,0,0,0,-1,0,0,0,0,0,0,0.1265218,0,0,0,0,5.577835,5.605223,0.1265218,0,0.1265218,8.828458,63.06029,0.1283431,0,0.1012174,0,5.731744
1/22/2007 8:00:00 PM,0.002832437,0,45.9451,90,0,0,40.04075,40.04075,3.210373,3.210373,0,-1,0,3.210373,0,0,4.440892E-16,0.2014105,0,3.37934,3.210373,0,0,5.451313,5.719092,0,3.37934,-3.37934,5.266321,37.6165,0.1283431,3.53141,0,0,5.719092
1/22/2007 9:00:00 PM,0,0,32.73306,90,0,0,38.02563,38.02563,2.992015,2.222764,0,-1,0,2.222764,0,0,0.7692511,1.068453,0,2.339752,2.222764,0,0,9.206136,2.339752,0,2.339752,-2.339752,2.800006,20,0.1283431,3.291217,0,0,2.339752
1/22/2007 10:00:00 PM,0,0,18.94038,90,0,0,35.8971,35.8971,0.3763967,0,0,-1,0,0,0,0,0.3763967,0.4140364,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.4140364,0,0,0
1/22/2007 11:00:00 PM,0,0,4.720921,90,0,0,34.12624,34.12624,0.2811054,0,0,-1,0,0,0,0,0.2811054,0.3092159,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.3092159,0,0,0
1/23/2007 12:00:00 AM,0,0,-9.56698,90,0,0,32.70431,32.70431,0.3369263,0,0,-1,0,0,0,0,0.3369263,0.3706189,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.3706189,0,0,0
1/23/2007 1:00:00 AM,0,0,-23.69846,90,0,0,31.25621,31.25621,0.3094103,0,0,-1,0,0,0,0,0.3094103,0.3403513,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.3403513,0,0,0
1/23/2007 2:00:00 AM,0,0,-37.32651,90,0,0,30.13088,30.13088,0.2208447,0,0,-1,0,0,0,0,0.2208447,0.2429292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.2429292,0,0,0
1/23/2007 3:00:00 AM,0.01077842,0.5796914,-50.36053,122.6422,0.007281055,0.03197277,29.31252,29.10151,0.4654734,0.03037413,0,-1,0,0.03037413,105.2632,0,0.4350992,0.5059459,0.03197277,0.03197277,0.03037413,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.5120207,0.02557821,0,0.03197277
1/23/2007 4:00:00 AM,0.01793128,7.092699,-62.89793,108.7667,0.0145277,0.06406161,28.49287,28.07214,0.140578,0.06085853,0,-1,0,0.06085853,105.2632,0,0.07971944,0.1424641,0.06406161,0.06406161,0.06085853,0,0,11.80586,0,0,0,0,2.800006,20,0.1283431,0.1546358,0.05124929,0,0.06406161
1/23/2007 5:00:00 AM,0.03204753,14.37385,-75.19405,94.71033,0.0259766,0.1149845,27.74224,26.99043,0.1701067,0.1701067,3.67537,0,1.168376,0.1701067,67.59549,0,0,0,0.1149845,0,0,3.505263,3.33,11.80586,0,3.444984,0,3.444984,6.068205,43.34423,0.1296272,0.1871174,0.09198757,5,0.1149845
1/23/2007 6:00:00 AM,0.1058607,22.08196,-87.63559,80.61485,0.08623139,0.380044,28.59813,26.10064,0.329448,0.329448,3.834711,0,1.211876,0.329448,115.3578,0,0,0,0.380044,0,0,3.505263,3.33,8.360876,3.100486,3.710044,0,3.710044,9.587862,68.48459,0.1309319,0.3623928,0.3040352,5,3.48053
1/23/2007 7:00:00 AM,0.1497147,29.85638,-100.7386,66.60041,0.1232007,0.5424513,28.78837,25.21957,0.8390393,0.8390393,4.344303,0,1.350995,0.8390393,64.65148,0,0,0,0.5424513,0,0,3.505263,3.33,4.650832,6.439526,3.872451,0,3.872451,13.26159,94.72546,0.1327591,0.9229432,0.4339611,5,6.981977
1/23/2007 8:00:00 AM,0.2005199,37.27393,-115.1604,52.83278,0.1663801,0.7226157,31.45445,26.62405,0.1530282,0.1530282,0,0,0,0.1530282,472.2108,0,0,0,0.7226157,0.1610823,0.1530282,0,0,0.7783805,9.924732,0.5615334,0,0.5615334,13.79431,98.53058,0.1324442,0.168331,0.5780925,0,10.64735
1/23/2007 9:00:00 AM,0.3652577,43.78724,-131.6621,39.64884,0.3277026,1.360223,40.02738,30.44493,0,0,0,-1,0,0,0,1.143376,0,0,1.360223,0,0,0,0,0.2168471,10.43011,0.2168471,0,0.2168471,14.00003,100,0.132323,0,1.088179,0,11.79033
1/23/2007 10:00:00 AM,0.7130315,48.67799,-150.8476,27.9546,0.8380007,3.116551,59.26773,34.37049,0,0,0,0,0,0,0,3.116551,0,0,3.116551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132323,0,2.493241,0,13.74183
1/23/2007 11:00:00 AM,0.6761687,51.14063,-172.4853,20.5334,0.783377,2.880892,61.11721,37.80754,3.29909,3.29909,1.25,0,0.50625,3.29909,87.32384,0.723955,0,0,2.880892,2.156937,2.04909,0,0,0,10.62527,0,0,0,14.00003,100,0.132323,3.628999,2.304714,5,13.50617
1/23/2007 12:00:00 PM,0.7078938,50.63574,165.0954,22.21173,0.8346961,2.978545,65.97956,41.04395,0.3808972,0.3808972,0,0,0,0.3808972,781.9813,2.5776,0,0,2.978545,0.4009444,0.3808972,0,0,0,10.62527,0,0,0,14.00003,100,0.132323,0.4189869,2.382836,0,13.60382
1/23/2007 1:00:00 PM,0.3797508,47.28294,144.1601,31.56762,0.3413813,1.30791,54.26788,44.16696,0.2868795,0.2868795,0,0,0,0.2868795,455.9091,1.005931,0,0,1.30791,0.3019784,0.2868795,0,0,0,10.62527,0,0,0,14.00003,100,0.132323,0.3155675,1.046328,0,11.93318
1/23/2007 2:00:00 PM,0.3485267,41.76339,125.9004,43.93031,0.3101199,1.180863,55.3136,46.12974,1.349023,1.349023,0,-1,0,1.349023,87.53465,0,2.220446E-16,0,1.180863,1.420025,1.349023,0,0,0,10.62527,0,0.2391617,-0.2391617,13.74793,98.1993,0.132323,1.483926,0.9446905,0,11.80614
1/23/2007 3:00:00 PM,0.387523,34.87853,110.1744,57.3666,0.3548329,1.333408,57.53804,47.01081,0,0,0,0,0,0,0,1.067672,0,0,1.333408,0,0,0,0,0.2657352,10.38611,0.2657352,0,0.2657352,14.00003,100,0.1321748,0,1.066726,0,11.71952
1/23/2007 4:00:00 PM,0.2053217,27.28913,96.27238,71.2412,0.1698132,0.6558648,52.88449,47.86571,1.806494,1.806494,0,0,0,1.806494,36.30594,0,0,0,0.6558648,1.901573,1.806494,0,0,0,10.62527,0,1.245708,-1.245708,12.68694,90.62079,0.1321748,1.987144,0.5246918,0,11.28114
1/23/2007 5:00:00 PM,0.02366436,19.494,83.45506,85.29713,0.01922995,0.07649017,47.74248,47.17656,0.5431952,0.5431952,0,0,0,0.5431952,14.08152,0,1.110223E-16,0,0.07649017,0.5717845,0.5431952,0,0,1.38412,9.379566,0,0.4952943,-0.4952943,12.16485,86.89161,0.1321748,0.5975148,0.06119214,0,9.456056
1/23/2007 6:00:00 PM,0.04160857,11.88942,71.1125,99.39268,0.03363828,0.1353529,45.68736,44.69909,0,0,0,0,0,0,0,0,0,0,0.1353529,0,0,0,0,1.934448,8.884272,0.1353529,0,0.1353529,12.29326,87.8088,0.1320994,0,0.1082823,0,9.019625
1/23/2007 7:00:00 PM,0.009755701,4.825897,58.77291,113.4077,0.007910473,0.03239474,42.50575,42.27396,1.519564,1.519564,0,-1,0,1.519564,2.131844,0,2.220446E-16,0,0.03239474,1.599541,1.519564,0,0,1.799095,9.006089,0,1.567147,-1.567147,10.64134,76.00941,0.1320994,1.671521,0.02591579,0,9.038484
1/23/2007 8:00:00 PM,0.002178068,0,46.09173,90,0,0,40.18905,40.18905,3.194404,3.194404,0,-1,0,3.194404,0,0,4.440892E-16,0.1838448,0,3.362531,3.194404,0,0,3.540369,7.438942,0,3.362531,-3.362531,7.09692,50.69219,0.1320994,3.513845,0,0,7.438942
1/23/2007 9:00:00 PM,0,0,32.86224,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.276514,4.076412,0,0,0,7.09692,50.69219,0.1320994,0,0,0,4.076412
1/23/2007 10:00:00 PM,0,0,19.04721,90,0,0,36.01923,36.01923,0.5318061,0.5318061,0,-1,0,0.5318061,0,0,0,0,0,0.5597959,0.5318061,0,0,7.276514,4.076412,0,0.5597959,-0.5597959,6.506844,46.47736,0.1320994,0.5849867,0,0,4.076412
1/23/2007 11:00:00 PM,0,0,4.80063,90,0,0,34.24837,34.24837,0.5055075,0.5055075,0,-1,0,0.5055075,0,0,0,0,0,0.5321132,0.5055075,0,0,7.89851,3.516616,0,0.5321132,-0.5321132,5.945948,42.47097,0.1320994,0.5560583,0,0,3.516616
1/24/2007 12:00:00 AM,0,0,-9.520063,90,0,0,32.82644,32.82644,0.3069535,0.3069535,0,-1,0,0.3069535,0,0,0,0,0,0.3231089,0.3069535,0,0,8.489746,2.984503,0,0.3231089,-0.3231089,5.605361,40.03821,0.1320994,0.3376488,0,0,2.984503
1/24/2007 1:00:00 AM,0,0,-23.68178,90,0,0,31.37834,31.37834,0.03818512,0.03818512,0,-1,0,0.03818512,0,0,0,0,0,0.04019487,0.03818512,0,0,8.848756,2.661394,0,0.04019487,-0.04019487,5.562992,39.73558,0.1320994,0.04200364,0,0,2.661394
1/24/2007 2:00:00 AM,0,0,-37.33669,90,0,0,30.22684,30.22684,0.46785,0.46785,0,-1,0,0.46785,0,0,0,0,0,0.4924737,0.46785,0,0,8.893417,2.621199,0,0.4924737,-0.4924737,5.043879,36.02763,0.1320994,0.514635,0,0,2.621199
1/24/2007 3:00:00 AM,0.02100382,0.3563845,-50.3927,122.7564,0.001773534,0.007790523,29.24887,29.19747,0.1663379,0.1663379,0,-1,0,0.1663379,4.683553,0,2.775558E-17,0,0.007790523,0.1750925,0.1663379,0,0,9.44061,2.128725,0,0.167302,-0.167302,4.867527,34.76798,0.1320994,0.1829717,0.006232418,0,2.136516
1/24/2007 4:00:00 AM,0.02669731,6.872427,-62.94709,108.8587,0.0215634,0.09495397,28.76656,28.14193,0.4193186,0.4193186,0,-1,0,0.4193186,22.64482,0,5.551115E-17,0,0.09495397,0.441388,0.4193186,0,0,9.626501,1.961423,0,0.3464341,-0.3464341,4.502354,32.1596,0.1320994,0.4612505,0.07596318,0,2.056377
1/24/2007 5:00:00 AM,0.05497281,14.15625,-75.25556,94.78282,0.04439642,0.1958917,28.37199,27.08639,0,0,0,0,0,0,0,0,0,0,0.1958917,0,0,0,0,10.01143,1.614989,0.1958917,0,0.1958917,4.688193,33.48702,0.1319905,0,0.1567134,0,1.810881
1/24/2007 6:00:00 AM,0.08670595,21.86568,-87.70485,80.66798,0.07064999,0.3119647,28.22472,26.17915,0.2357662,0.2357662,0,0,0,0.2357662,132.3195,0,0,0,0.3119647,0.2481749,0.2357662,0,0,9.815536,1.791291,0.06378979,0,0.06378979,4.748709,33.91928,0.1319551,0.2593428,0.2495718,0,2.103256
1/24/2007 7:00:00 AM,0.2140516,29.63941,-100.8098,66.63205,0.1784772,0.7790765,30.47543,25.29808,0.9208508,0.9208508,0,0,0,0.9208508,84.60398,0,1.110223E-16,0,0.7790765,0.9693167,0.9208508,0,0,9.751746,1.848702,0,0.1902402,-0.1902402,4.548178,32.48692,0.1319551,1.012936,0.6232612,0,2.627779
1/24/2007 8:00:00 AM,0.3543483,37.05412,-115.2242,52.83738,0.3197114,1.355866,36.01131,26.69384,1.902063,1.902063,5,0,1.53,1.902063,71.28399,0,0,0,1.355866,0,0,3.097937,2.94304,9.963124,1.658462,4.298906,0,4.298906,8.626479,61.61758,0.134312,2.092269,1.084693,5,3.014328
1/24/2007 9:00:00 AM,0.5899869,43.5635,-131.7021,39.61441,0.642864,2.531796,49.49616,30.54961,1.360126,1.360126,0,-1,0,1.360126,186.1442,0,0,0,2.531796,1.431711,1.360126,0,0,5.664218,5.527478,1.100084,0,1.100084,9.670111,69.07207,0.1337041,1.496138,2.025436,0,8.059274
1/24/2007 10:00:00 AM,0.5247169,48.45245,-150.8393,27.85611,0.5405036,2.117499,50.41708,34.47517,2.170087,2.170087,0,0,0,2.170087,97.57669,0,0,0,2.117499,2.284302,2.170087,0,0,4.564134,6.517554,0,0.1668029,-0.1668029,9.494285,67.81618,0.1337041,2.387095,1.693999,0,8.635053
1/24/2007 11:00:00 AM,0.5784607,50.92068,-172.4054,20.34128,0.6229393,2.357278,56.36716,37.9035,0,0,0,0,0,0,0,0,0,0,2.357278,0,0,0,0,4.749471,6.350751,2.357278,0,2.357278,11.73059,83.78979,0.1324197,0,1.885822,0,8.708029
1/24/2007 12:00:00 PM,0.4354398,50.43157,165.2464,21.98976,0.4078034,1.57196,53.22194,41.16608,0,0,0,0,0,0,0,0,0,0,1.57196,0,0,0,0,2.392193,8.472301,1.57196,0,1.57196,13.22189,94.44186,0.1315768,0,1.257568,0,10.04426
1/24/2007 1:00:00 PM,0.3301164,47.10019,144.3548,31.38713,0.2864242,1.107091,52.75335,44.28909,0.4561962,0.4561962,0,0,0,0.4561962,242.6787,0,0,0,1.107091,0.4802065,0.4561962,0,0,0.820233,9.887065,0.6268846,0,0.6268846,13.8166,98.68981,0.1312437,0.5018159,0.885673,0,10.99416
1/24/2007 2:00:00 PM,0.321515,41.60013,126.1089,43.78806,0.2809018,1.074324,54.56534,46.25187,1.975354,1.975354,0,-1,0,1.975354,54.38639,4.440892E-16,0,0,1.074324,2.07932,1.975354,0,0,0.1933483,10.45126,0,1.004996,-1.004996,12.75724,91.12298,0.1312437,2.17289,0.8594592,0,11.52558
1/24/2007 3:00:00 PM,0.2551833,34.72851,110.3796,57.25235,0.2164313,0.8327674,53.53292,47.13294,2.090034,2.090034,0,0,0,2.090034,39.84467,0,0,0,0.8327674,2.200036,2.090034,0,0,1.310011,9.446264,0,1.367269,-1.367269,11.31601,80.82851,0.1312437,2.299038,0.6662139,0,10.27903
1/24/2007 4:00:00 PM,0.1222946,27.14536,96.46791,71.14906,0.1003109,0.3917874,50.94776,47.98784,0,0,0,0,0,0,0,0,0,0,0.3917874,0,0,0,0,2.829199,8.078996,0.3917874,0,0.3917874,11.6877,83.48338,0.1310363,0,0.3134299,0,8.470782
1/24/2007 5:00:00 PM,0.1751461,19.35022,83.63941,85.22456,0.1319167,0.5145085,51.192,47.29869,2.112224,2.112224,0,0,0,2.112224,24.35862,0,0,0,0.5145085,2.223393,2.112224,0,0,2.437412,8.431603,0,1.708885,-1.708885,9.886374,70.61681,0.1310363,2.323446,0.4116068,0,8.946113
1/24/2007 6:00:00 PM,0.04451913,11.74034,71.28551,99.33947,0.03596423,0.144537,45.90418,44.84739,2.641325,2.641325,0,0,0,2.641325,5.47214,0,4.440892E-16,0,0.144537,2.780342,2.641325,0,0,4.336173,6.722719,0,2.635805,-2.635805,7.107991,50.77126,0.1310363,2.905457,0.1156296,0,6.867256
1/24/2007 7:00:00 PM,0.01920513,4.667252,58.93388,113.376,0.01550301,0.06336756,42.85049,42.39609,1.450369,1.450369,0,-1,0,1.450369,4.369065,0,0,0,0.06336756,1.526704,1.450369,0,0,7.264845,4.086914,0,1.463337,-1.463337,5.565499,39.75348,0.1310363,1.595406,0.05069405,0,4.150281
1/24/2007 8:00:00 PM,0.002475314,0,46.23852,90,0,0,40.31118,40.31118,1.238165,1.238165,0,-1,0,1.238165,0,0,2.220446E-16,0,0,1.303331,1.238165,0,0,8.890775,2.623577,0,1.303331,-1.303331,4.191667,29.94042,0.1310363,1.361981,0,0,2.623577
1/24/2007 9:00:00 PM,0,0,32.991,90,0,0,38.25244,38.25244,1.271416,1.254234,0,-1,0,1.254234,0,0,0.01718239,0.144324,0,1.320246,1.254234,0,0,10.33892,1.320246,0,1.320246,-1.320246,2.800006,20,0.1310363,1.398558,0,0,1.320246
1/24/2007 10:00:00 PM,0,0,19.15285,90,0,0,36.11519,36.11519,0.3529103,0,0,-1,0,0,0,0,0.3529103,0.3882013,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0.3882013,0,0,0
1/24/2007 11:00:00 PM,0,0,4.878288,90,0,0,34.35305,34.35305,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0,0,0,0
1/25/2007 12:00:00 AM,0,0,-9.476115,90,0,0,32.90495,32.90495,0.03201615,0,0,-1,0,0,0,0,0.03201615,0.03521776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0.03521776,0,0,0
1/25/2007 1:00:00 AM,0,0,-23.66882,90,0,0,31.4743,31.4743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0,0,0,0
1/25/2007 2:00:00 AM,0,0,-37.35115,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0,0,0,0
1/25/2007 3:00:00 AM,0.01054737,0.1288653,-50.42958,122.8691,0.005002861,0.0219575,29.41226,29.26726,0.5627019,0.02085963,0,-1,0,0.02085963,105.2632,0,0.5418422,0.6148002,0.0219575,0.0219575,0.02085963,0,0,11.80586,0,0,0,0,2.800006,20,0.1310363,0.6189721,0.017566,0,0.0219575
1/25/2007 4:00:00 AM,0.07380872,6.6483,-63.00124,108.9488,0.0437758,0.1920644,29.48053,28.21172,0,0,0,-1,0,0,0,0,0,0,0.1920644,0,0,0,0,11.80586,0,0.1920644,0,0.1920644,2.982214,21.30149,0.1309349,0,0.1536515,0,0.1920644
1/25/2007 5:00:00 AM,0.1735355,13.93505,-75.3223,94.85296,0.08199584,0.3596569,29.53287,27.15618,0.2938245,0.2938245,3.799088,0,1.202151,0.2938245,122.4054,0,0,0,0.3596569,0,0,3.505263,3.33,11.6138,0.172858,3.689657,0,3.689657,6.48253,46.30369,0.1320868,0.323207,0.2877256,5,0.5325149
1/25/2007 6:00:00 AM,0.4059396,21.64589,-87.77956,80.71847,0.2066882,0.893974,32.2536,26.24894,0.1076919,0.1076919,3.612955,0,1.151337,0.1076919,830.1221,4.440892E-16,0,0,0.893974,0,0,3.505263,3.33,7.924139,3.493549,4.223974,0,4.223974,10.48974,74.92659,0.132707,0.1184611,0.7151792,5,4.387523
1/25/2007 7:00:00 AM,0.6880161,29.41884,-100.8867,66.66074,0.5888053,2.409715,42.62254,25.36787,0.7467148,0.7467148,2.105083,0,0.7396876,0.7467148,322.7089,0,0,0,2.409715,0,0,1.358368,1.29045,3.700165,7.295126,3.700165,0,3.700165,14.00003,100,0.1318153,0.8213862,1.927772,5,9.704841
