Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/10/2007 11:00:00 PM,0,0,5.833275,90,0,0,37.07477,37.07477,0.1191043,0.1191043,0,-1,0,0.1191043,0,0,0,0,0,0.125373,0.1191043,0,0,5.480027,5.69325,0,0.125373,-0.125373,8.669064,61.92176,0.1238217,0.1310147,0,0,5.69325
2/11/2007 12:00:00 AM,0,0,-9.229104,90,0,0,35.62667,35.62667,0.03241559,0.03241559,0,-1,0,0.03241559,0,0,6.938894E-18,0,0,0.03412167,0.03241559,0,0,5.61933,5.567877,0,0.03412167,-0.03412167,8.633096,61.66485,0.1238217,0.03565715,0,0,5.567877
2/11/2007 1:00:00 AM,0,0,-24.05607,90,0,0,34.15241,34.15241,0.3474237,0.3474237,0,-1,0,0.3474237,0,0,5.551115E-17,0,0,0.3657092,0.3474237,0,0,5.657243,5.533755,0,0.3657092,-0.3657092,8.247604,58.91134,0.1238217,0.3821661,0,0,5.533755
2/11/2007 2:00:00 AM,0,0,-38.28218,90,0,0,32.82644,32.82644,0.360916,0.360916,0,-1,0,0.360916,0,0,0,0,0,0.3799116,0.360916,0,0,6.063587,5.168046,0,0.3799116,-0.3799116,7.847143,56.05091,0.1238217,0.3970076,0,0,5.168046
2/11/2007 3:00:00 AM,0,0,-51.79108,90,0,0,31.72728,31.72728,0.05164498,0.05164498,0,-1,0,0.05164498,0,0,6.938894E-18,0,0,0.05436314,0.05164498,0,0,6.485711,4.788135,0,0.05436314,-0.05436314,7.789839,55.64159,0.1238217,0.05680948,0,0,4.788135
2/11/2007 4:00:00 AM,0.04646021,2.327854,-64.68726,110.0966,0.00457438,0.01993668,30.7783,30.64557,0.351322,0.351322,0,-1,0,0.351322,5.67476,0,5.551115E-17,0,0.01993668,0.3698126,0.351322,0,0,6.546114,4.733772,0,0.3498759,-0.3498759,7.421037,53.00731,0.1238217,0.3864542,0.01594934,0,4.753708
2/11/2007 5:00:00 AM,0.1328577,9.698023,-77.24442,95.63099,0.04865316,0.2117739,31.02821,29.6162,0.4320695,0.4320695,0,0,0,0.4320695,49.01385,0,5.551115E-17,0,0.2117739,0.45481,0.4320695,0,0,6.934865,4.383896,0,0.2430361,-0.2430361,7.164855,51.17743,0.1238217,0.4752764,0.1694191,0,4.59567
2/11/2007 6:00:00 AM,0.2735365,17.44401,-89.85811,81.1386,0.1704693,0.7316431,33.73735,28.77875,0.2357939,0.2357939,0,0,0,0.2357939,310.2893,0,0,0,0.7316431,0.2482041,0.2357939,0,0,7.204905,4.14086,0.483439,0,0.483439,7.623486,54.45336,0.1236787,0.2593733,0.5853145,0,4.872503
2/11/2007 7:00:00 AM,0.4180607,25.19013,-103.0253,66.68977,0.4049189,1.683387,39.73515,27.89767,0,0,0,0,0,0,0,0,0,0,1.683387,0,0,0,0,6.721466,4.575954,1.683387,0,1.683387,9.220487,65.86049,0.1231833,0,1.34671,0,6.259342
2/11/2007 8:00:00 AM,0.6556621,32.50872,-117.3343,52.38129,0.7678193,2.978238,52.14675,29.4679,1.257668,1.257668,0,0,0,1.257668,236.8064,0,0,0,2.978238,1.323861,1.257668,0,0,5.038079,6.091003,1.654377,0,1.654377,10.78997,77.07104,0.1227004,1.383435,2.382591,0,9.069242
2/11/2007 9:00:00 AM,1.053973,38.87093,-133.4063,38.41813,0.8349965,3.124939,58.22381,33.43708,1.563817,1.563817,0,-1,0,1.563817,199.8277,0,0,0,3.124939,1.646123,1.563817,0,0,3.383702,7.579943,1.478816,0,1.478816,12.19289,87.09193,0.1222718,1.720198,2.499951,0,10.70488
2/11/2007 10:00:00 AM,1.188554,43.62228,-151.6676,25.41906,0.9586597,3.415419,66.23429,37.58946,1.348991,1.348991,0,0,0,1.348991,253.1833,0.09054331,0,0,3.415419,1.41999,1.348991,0,0,1.904886,8.910877,1.904886,0,1.904886,14.00003,100,0.1217242,1.48389,2.732335,0,12.3263
2/11/2007 11:00:00 AM,1.248612,46.06925,-171.8736,15.985,1.018726,3.501658,71.82298,41.24459,0.06615745,0.06615745,0,0,0,0.06615745,5292.917,3.432019,0,0,3.501658,0.06963942,0.06615745,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,0.0727732,2.801327,0,14.12693
2/11/2007 12:00:00 PM,1.215038,45.75296,167.2415,17.45393,1.011106,3.40611,74.87985,44.45483,0.8537576,0.8537576,0,0,0,0.8537576,398.9552,2.507418,0,0,3.40611,0.8986922,0.8537576,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,0.9391333,2.724888,0,14.03138
2/11/2007 1:00:00 PM,1.132538,42.73749,147.3956,28.16778,0.9363199,3.13654,75.71929,47.5255,0.43751,0.43751,0,0,0,0.43751,716.9069,2.676003,0,0,3.13654,0.4605369,0.43751,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,0.481261,2.509232,0,13.76181
2/11/2007 2:00:00 PM,1.166067,37.56456,129.6349,41.48763,0.7994568,2.717557,73.51805,49.48828,1.573318,1.573318,0,-1,0,1.573318,172.7278,1.061433,0,0,2.717557,1.656124,1.573318,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,1.73065,2.174046,0,13.34283
2/11/2007 3:00:00 PM,0.7419463,30.93619,114.0064,55.55774,0.6098284,2.140263,68.60007,50.34318,1.720303,1.720303,0,0,0,1.720303,124.4119,0.3294172,0,0,2.140263,1.810845,1.720303,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,1.892333,1.71221,0,12.76554
2/11/2007 4:00:00 PM,0.5858365,23.48055,100.0071,69.9094,0.380321,1.386754,62.51013,51.18063,1.30318,1.30318,0,0,0,1.30318,106.4131,0.01498599,0,0,1.386754,1.371768,1.30318,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,1.433497,1.109403,0,12.01203
2/11/2007 5:00:00 PM,0.2161782,15.69996,87.01163,84.37465,0.1255095,0.481033,54.20491,50.49148,0.001108662,0.001108662,0,0,0,0.001108662,43388.61,0.479866,0,0,0.481033,0.001167012,0.001108662,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,0.001219528,0.3848264,0,11.10631
2/11/2007 6:00:00 PM,0.116646,8.006271,74.4502,98.86708,0.03478856,0.1372695,49.16115,48.13614,0,0,0,0,0,0,0,0.1372695,0,0,0.1372695,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1217242,0,0.1098156,0,10.76254
2/11/2007 7:00:00 PM,0.01918594,0.7696091,61.84782,113.3163,0.005552043,0.02231147,45.91778,45.75463,0.1812513,0.1812513,0,-1,0,0.1812513,12.30968,0,2.775558E-17,0,0.02231147,0.1907909,0.1812513,0,0,0,10.62527,0,0.1684794,-0.1684794,13.82244,98.73148,0.1217242,0.1993765,0.01784917,0,10.64759
2/11/2007 8:00:00 PM,0,0,48.83344,90,0,0,43.57376,43.57376,1.827654,1.827654,0,-1,0,1.827654,0,0,2.220446E-16,0,0,1.923846,1.827654,0,0,0.1871993,10.45679,0,1.923846,-1.923846,11.79452,84.24643,0.1217242,2.010419,0,0,10.45679
2/11/2007 9:00:00 PM,0,0,35.16624,90,0,0,41.39289,41.39289,1.183066,1.183066,0,-1,0,1.183066,0,0,2.220446E-16,0,0,1.245333,1.183066,0,0,2.324806,8.532948,0,1.245333,-1.245333,10.48183,74.87005,0.1217242,1.301373,0,0,8.532948
2/11/2007 10:00:00 PM,0,0,20.78743,90,0,0,39.08117,39.08117,0.1400335,0.1400335,0,-1,0,0.1400335,0,0,2.775558E-17,0,0,0.1474037,0.1400335,0,0,3.708509,7.287616,0,0.1474037,-0.1474037,10.32645,73.76021,0.1217242,0.1540368,0,0,7.287616
2/11/2007 11:00:00 PM,0,0,5.865495,90,0,0,37.26669,37.26669,0.4050237,0.4050237,0,-1,0,0.4050237,0,0,5.551115E-17,0,0,0.4263408,0.4050237,0,0,3.872291,7.140212,0,0.4263408,-0.4263408,9.877048,70.5502,0.1217242,0.4455261,0,0,7.140212
2/12/2007 12:00:00 AM,0,0,-9.246113,90,0,0,35.81859,35.81859,0.2952369,0.2952369,0,-1,0,0.2952369,0,0,0,0,0,0.3107757,0.2952369,0,0,4.346003,6.713871,0,0.3107757,-0.3107757,9.549461,68.2103,0.1217242,0.3247606,0,0,6.713871
2/12/2007 1:00:00 AM,0,0,-24.11627,90,0,0,34.35305,34.35305,0.153834,0.153834,0,-1,0,0.153834,0,0,0,0,0,0.1619305,0.153834,0,0,4.691309,6.403096,0,0.1619305,-0.1619305,9.378772,66.99109,0.1217242,0.1692174,0,0,6.403096
2/12/2007 2:00:00 AM,0,0,-38.37824,90,0,0,33.02708,33.02708,0.4045079,0.4045079,0,-1,0,0.4045079,0,0,5.551115E-17,0,0,0.4257978,0.4045079,0,0,4.871232,6.241165,0,0.4257978,-0.4257978,8.929941,63.78516,0.1217242,0.4449587,0,0,6.241165
2/12/2007 3:00:00 AM,0,0,-51.91455,90,0,0,31.89303,31.89303,0.4865396,0.4865396,0,-1,0,0.4865396,0,0,0,0,0,0.512147,0.4865396,0,0,5.344341,5.815367,0,0.512147,-0.512147,8.390091,59.9291,0.1217242,0.5351936,0,0,5.815367
2/12/2007 4:00:00 AM,0.02960763,2.048431,-64.83079,110.1376,0.01188085,0.05167997,31.15616,30.81132,0.3266302,0.3266302,0,-1,0,0.3266302,15.82217,0,0,0,0.05167997,0.3438212,0.3266302,0,0,5.913393,5.30322,0,0.2921413,-0.2921413,8.082147,57.7295,0.1217242,0.3592932,0.04134398,0,5.3549
2/12/2007 5:00:00 AM,0.1338695,9.425242,-77.4023,95.64993,0.04344452,0.1890879,31.04281,29.78195,0.5676819,0.5676819,0,0,0,0.5676819,33.30878,0,0,0,0.1890879,0.5975599,0.5676819,0,0,6.237995,5.011079,0,0.408472,-0.408472,7.651579,54.65403,0.1217242,0.6244501,0.1512703,0,5.200167
2/12/2007 6:00:00 AM,0.2457911,17.17368,-90.02558,81.1365,0.163494,0.7018101,33.70881,28.95322,0,0,0,0,0,0,0,0,0,0,0.7018101,0,0,0,0,6.691852,4.602607,0.7018101,0,0.7018101,8.317375,59.4097,0.1215237,0,0.561448,0,5.304417
2/12/2007 7:00:00 AM,0.3013881,24.91718,-103.1968,66.66487,0.2793746,1.183522,36.21546,28.07214,1.316945,1.316945,0,0,0,1.316945,89.86871,0,0,0,1.183522,1.386258,1.316945,0,0,5.990042,5.234236,0,0.2027364,-0.2027364,8.103672,57.88326,0.1215237,1.44864,0.9468175,0,6.417758
2/12/2007 8:00:00 AM,0.5455521,32.22783,-117.5007,52.32812,0.637888,2.527269,48.44334,29.65982,0,0,0,0,0,0,0,0,0,0,2.527269,0,0,0,0,6.215305,5.0315,2.527269,0,2.527269,10.50125,75.00877,0.1208071,0,2.021815,0,7.558768
2/12/2007 9:00:00 AM,0.6483531,38.57776,-133.5507,38.32393,0.8270519,3.095873,58.18789,33.63772,0,0,0,-1,0,0,0,0,0,0,3.095873,0,0,0,0,3.688036,7.306041,3.095873,0,3.095873,13.43825,95.98733,0.1199407,0,2.476699,0,10.40191
2/12/2007 10:00:00 AM,0.8736846,43.31601,-151.7635,25.25346,1.177676,4.012431,73.1695,37.78138,0.5236737,0.5236737,0,0,0,0.5236737,766.2082,2.869032,0,0,4.012431,0.5512355,0.5236737,0,0,0.5921632,10.09233,0.5921632,0,0.5921632,14.00003,100,0.1197764,0.5760411,3.209945,0,14.10476
2/12/2007 11:00:00 AM,1.052516,45.75544,-171.8923,15.69769,1.019243,3.49857,72.03571,41.43651,0.1789812,0.1789812,0,0,0,0.1789812,1954.714,3.310169,0,0,3.49857,0.1884013,0.1789812,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,0.1968793,2.798856,0,14.12384
2/12/2007 12:00:00 PM,1.079744,45.44257,167.3101,17.183,1.011666,3.402325,75.12967,44.68164,1.187763,1.187763,0,0,0,1.187763,286.4481,2.152048,0,0,3.402325,1.250277,1.187763,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,1.306539,2.72186,0,14.0276
2/12/2007 1:00:00 PM,1.078765,42.44019,147.5332,28.00342,0.9368486,3.133839,75.93198,47.71741,0,0,0,0,0,0,0,3.133839,0,0,3.133839,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,0,2.507071,0,13.75911
2/12/2007 2:00:00 PM,0.8640412,37.28335,129.811,41.3836,0.7998825,2.715257,73.72684,49.68019,2.441715,2.441715,0,-1,0,2.441715,111.2028,0.1450302,0,0,2.715257,2.570227,2.441715,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,2.685887,2.172205,0,13.34053
2/12/2007 3:00:00 PM,0.5546657,30.66817,114.197,55.49028,0.6342778,2.212588,69.54732,50.54382,0.6020172,0.6020172,0,0,0,0.6020172,367.5291,1.578886,0,0,2.212588,0.6337023,0.6020172,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,0.662219,1.770071,0,12.83786
2/12/2007 4:00:00 PM,0.4275711,23.22014,100.1983,69.86829,0.3932488,1.428751,63.09275,51.37255,1.223776,1.223776,0,0,0,1.223776,116.7494,0.1405655,0,0,1.428751,1.288186,1.223776,0,0,0,10.62527,0,0,0,14.00003,100,0.1197764,1.346154,1.143001,0,12.05403
2/12/2007 5:00:00 PM,0.2229849,15.44116,87.19637,84.3556,0.1238579,0.4742798,54.35714,50.69212,2.530612,2.530612,0,0,0,2.530612,18.7417,0,0,0,0.4742798,2.663802,2.530612,0,0,0,10.62527,0,2.189522,-2.189522,11.69207,83.51461,0.1197764,2.783673,0.3794239,0,11.09955
2/12/2007 6:00:00 PM,0.1532531,7.743595,74.62402,98.86906,0.01432049,0.05663548,48.75858,48.33678,0,0,0,0,0,0,0,0,0,0,0.05663548,0,0,0,0,2.432802,8.435752,0.05663548,0,0.05663548,11.7458,83.89839,0.1197607,0,0.04530839,0,8.492388
2/12/2007 7:00:00 PM,0.02095284,0.4985664,62.00652,113.3411,0.002287994,0.009189167,46.02251,45.95527,0,0,0,-1,0,0,0,0,0,0,0.009189167,0,0,0,0,2.376167,8.486724,0.009189167,0,0.009189167,11.75452,83.96066,0.1197582,0,0.007351334,0,8.495914
2/12/2007 8:00:00 PM,0,0,48.97143,90,0,0,43.7744,43.7744,1.554121,1.554121,0,-1,0,1.554121,0,0,2.220446E-16,0,0,1.635917,1.554121,0,0,2.366978,8.494994,0,1.635917,-1.635917,10.03011,71.64349,0.1197582,1.709533,0,0,8.494994
2/12/2007 9:00:00 PM,0,0,35.27606,90,0,0,41.58481,41.58481,2.967104,2.967104,0,-1,0,2.967104,0,0,4.440892E-16,0,0,3.123268,2.967104,0,0,4.184663,6.859077,0,3.123268,-3.123268,6.737895,48.12772,0.1197582,3.263815,0,0,6.859077
2/12/2007 10:00:00 PM,0,0,20.86055,90,0,0,39.30798,39.30798,0.6449044,0.6449044,0,-1,0,0.6449044,0,0,1.110223E-16,0,0,0.6788467,0.6449044,0,0,7.654961,3.73581,0,0.6788467,-0.6788467,6.022327,43.01654,0.1197582,0.7093948,0,0,3.73581
2/12/2007 11:00:00 PM,0,0,5.894848,90,0,0,37.46733,37.46733,0.3414013,0.3414013,0,-1,0,0.3414013,0,0,0,0,0,0.3593698,0.3414013,0,0,8.409235,3.056963,0,0.3593698,-0.3593698,5.643518,40.31076,0.1197582,0.3755414,0,0,3.056963
2/13/2007 12:00:00 AM,0,0,-9.266788,90,0,0,36.01923,36.01923,0.183533,0.183533,0,-1,0,0.183533,0,0,0,0,0,0.1931926,0.183533,0,0,8.808535,2.697593,0,0.1931926,-0.1931926,5.439876,38.85617,0.1197582,0.2018863,0,0,2.697593
2/13/2007 1:00:00 AM,0,0,-24.18073,90,0,0,34.54496,34.54496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023193,2.5044,0,0,0,5.439876,38.85617,0.1197582,0,0,0,2.5044
2/13/2007 2:00:00 AM,0,0,-38.47891,90,0,0,33.19283,33.19283,0.1561082,0.1561082,0,-1,0,0.1561082,0,0,0,0,0,0.1643244,0.1561082,0,0,9.023193,2.5044,0,0.1643244,-0.1643244,5.266663,37.61894,0.1197582,0.171719,0,0,2.5044
2/13/2007 3:00:00 AM,0,0,-52.04278,90,0,0,32.0675,32.0675,0.1286381,0.1286381,0,-1,0,0.1286381,0,0,0,0,0,0.1354085,0.1286381,0,0,9.205775,2.340076,0,0.1354085,-0.1354085,5.12393,36.59942,0.1197582,0.1415019,0,0,2.340076
2/13/2007 4:00:00 AM,0.01450634,1.766729,-64.97907,110.1752,0.0113396,0.0492852,31.31496,30.98579,0.3053352,0.3053352,0,-1,0,0.3053352,16.14134,0,5.551115E-17,0,0.0492852,0.3214055,0.3053352,0,0,9.35623,2.204668,0,0.2721203,-0.2721203,4.83709,34.55057,0.1197582,0.3358687,0.03942816,0,2.253953
2/13/2007 5:00:00 AM,0.1018988,9.150338,-77.56489,95.66571,0.05922614,0.256934,31.67621,29.95642,0.1534313,0.1534313,0,0,0,0.1534313,167.4587,0,0,0,0.256934,0.1615066,0.1534313,0,0,9.658586,1.932547,0.09542737,0,0.09542737,4.927619,35.19721,0.1197317,0.1687744,0.2055472,0,2.189481
2/13/2007 6:00:00 AM,0.2266228,16.90122,-90.19772,81.13139,0.1579461,0.6780418,33.69569,29.10151,0.00758851,0.00758851,0,0,0,0.00758851,8935.112,0,0,0,0.6780418,0.007987905,0.00758851,0,0,9.563158,2.018432,0.670054,0,0.670054,5.563289,39.7377,0.1195465,0.00834736,0.5424335,0,2.696474
2/13/2007 7:00:00 AM,0.5010204,24.64197,-103.373,66.63715,0.4982508,2.036964,42.81507,28.21172,2.090182,2.090182,0,0,0,2.090182,97.45388,0,0,0,2.036964,2.200192,2.090182,0,0,8.893105,2.62148,0,0.1632281,-0.1632281,5.391231,38.50872,0.1195465,2.299201,1.629571,0,4.658444
2/13/2007 8:00:00 AM,0.3631148,31.94439,-117.6716,52.27234,0.3672341,1.519993,40.5512,29.80812,0.446216,0.446216,0,0,0,0.446216,340.6407,0,0,0,1.519993,0.469701,0.446216,0,0,9.074469,2.458252,1.050292,0,1.050292,6.387626,45.62581,0.1192573,0.4908375,1.215995,0,3.978246
2/13/2007 9:00:00 AM,0.6696767,38.28163,-133.6997,38.22739,0.8645546,3.21039,59.52114,33.82964,0.6842111,0.6842111,0,-1,0,0.6842111,469.2105,0,0,0,3.21039,0.7202222,0.6842111,0,0,8.024177,3.403515,2.490168,0,2.490168,8.750007,62.49992,0.1185772,0.7526322,2.568312,0,6.613906
2/13/2007 10:00:00 AM,0.7092523,43.00627,-151.864,25.08557,0.9505804,3.382763,66.41581,38.00818,1.184224,1.184224,0,0,0,1.184224,285.6523,0,0,0,3.382763,1.246552,1.184224,0,0,5.534009,5.644667,2.136211,0,2.136211,10.7766,76.97552,0.1179998,1.302647,2.70621,0,9.02743
2/13/2007 11:00:00 AM,0.8255911,45.43756,-171.9158,15.40622,1.135744,3.800383,75.88403,41.68077,0,0,0,0,0,0,0,0.402586,0,0,3.800383,0,0,0,0,3.397797,7.567257,3.397797,0,3.397797,14.00003,100,0.1170931,0,3.040306,0,11.36764
2/13/2007 12:00:00 PM,0.8622059,45.12749,167.3743,16.9116,1.186064,3.839004,80.75934,44.89973,1.120285,1.120285,0,0,0,1.120285,342.6809,2.659756,0,0,3.839004,1.179248,1.120285,0,0,0,10.62527,0,0,0,14.00003,100,0.1170931,1.232314,3.071203,0,14.46428
2/13/2007 1:00:00 PM,0.841725,42.1377,147.6672,27.84205,1.133553,3.630927,82.2576,47.94422,0.5668396,0.5668396,0,0,0,0.5668396,640.5563,3.034254,0,0,3.630927,0.5966733,0.5668396,0,0,0,10.62527,0,0,0,14.00003,100,0.1170931,0.6235236,2.904742,0,14.2562
2/13/2007 2:00:00 PM,0.7413822,36.99667,129.9845,41.28303,0.948575,3.117659,78.53491,49.90701,0,0,0,-1,0,0,0,3.117659,0,0,3.117659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1170931,0,2.494127,0,13.74293
2/13/2007 3:00:00 PM,0.6518893,30.39458,114.3859,55.42623,0.7557506,2.570133,73.45056,50.73574,0.253033,0.253033,0,0,0,0.253033,1015.731,2.303783,0,0,2.570133,0.2663505,0.253033,0,0,0,10.62527,0,0,0,14.00003,100,0.1170931,0.2783363,2.056107,0,13.19541
2/13/2007 4:00:00 PM,0.3143666,22.95421,100.3885,69.83048,0.2874018,1.063373,60.11793,51.57319,1.32578,1.32578,0,0,0,1.32578,80.20738,0,0,0,1.063373,1.395558,1.32578,0,0,0,10.62527,0,0.3321845,-0.3321845,13.64987,97.49891,0.1170931,1.458358,0.8506986,0,11.68865
2/13/2007 5:00:00 PM,0.1461887,15.1769,87.38034,84.3397,0.1109539,0.425211,54.21919,50.93637,0,0,0,0,0,0,0,0.05611718,0,0,0.425211,0,0,0,0,0.3690939,10.29309,0.3690939,0,0.3690939,14.00003,100,0.1169954,0,0.3401688,0,10.7183
2/13/2007 6:00:00 PM,0.08312961,7.475546,74.79722,98.87405,0.04857927,0.1907848,49.98718,48.55487,4.109797,4.109797,1.25,0,0.50625,4.109797,4.642194,0,0,0,0.1907848,3.010313,2.859798,0,0,0,10.62527,0,2.819529,-2.819529,11.02798,78.77116,0.1169954,4.520777,0.1526278,5,10.81606
2/13/2007 7:00:00 PM,0.01045242,0.2222453,62.16453,113.3687,0.00657962,0.0263746,46.36677,46.17336,2.583734,2.583734,0,-1,0,2.583734,1.020794,0,0,0,0.0263746,2.71972,2.583734,0,0,3.132809,7.805746,0,2.693345,-2.693345,8.188949,58.49237,0.1169954,2.842107,0.02109968,0,7.83212
2/13/2007 8:00:00 PM,0,0,49.10848,90,0,0,44.01866,44.01866,0.6679651,0.6679651,0,-1,0,0.6679651,0,0,1.110223E-16,0,0,0.7031211,0.6679651,0,0,6.125415,5.112401,0,0.7031211,-0.7031211,7.447794,53.19843,0.1169954,0.7347615,0,0,5.112401
2/13/2007 9:00:00 PM,0,0,35.38447,90,0,0,41.81162,41.81162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.906661,4.409279,0,0,0,7.447794,53.19843,0.1169954,0,0,0,4.409279
2/13/2007 10:00:00 PM,0,0,20.93159,90,0,0,39.52607,39.52607,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.906661,4.409279,0,0,0,7.447794,53.19843,0.1169954,0,0,0,4.409279
2/13/2007 11:00:00 PM,0,0,5.921314,90,0,0,37.68542,37.68542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.906661,4.409279,0,0,0,7.447794,53.19843,0.1169954,0,0,0,4.409279
2/14/2007 12:00:00 AM,0,0,-9.291145,90,0,0,36.23732,36.23732,0.2901568,0.2901568,0,-1,0,0.2901568,0,0,0,0,0,0.3054282,0.2901568,0,0,6.906661,4.409279,0,0.3054282,-0.3054282,7.125845,50.89879,0.1169954,0.3191725,0,0,4.409279
2/14/2007 1:00:00 AM,0,0,-24.24946,90,0,0,34.73688,34.73688,0.213775,0.213775,0,-1,0,0.213775,0,0,0,0,0,0.2250264,0.213775,0,0,7.246026,4.103851,0,0.2250264,-0.2250264,6.888646,49.20452,0.1169954,0.2351525,0,0,4.103851
2/14/2007 2:00:00 AM,0,0,-38.58419,90,0,0,33.39347,33.39347,0.4243257,0.4243257,0,-1,0,0.4243257,0,0,5.551115E-17,0,0,0.4466587,0.4243257,0,0,7.496055,3.878825,0,0.4466587,-0.4466587,6.417827,45.84153,0.1169954,0.4667583,0,0,3.878825
2/14/2007 3:00:00 AM,0,0,-52.17574,90,0,0,32.28558,32.28558,0.3603237,0.3603237,0,-1,0,0.3603237,0,0,5.551115E-17,0,0,0.3792881,0.3603237,0,0,7.992342,3.432166,0,0.3792881,-0.3792881,6.018022,42.98578,0.1169954,0.396356,0,0,3.432166
2/14/2007 4:00:00 AM,0.02741101,1.482831,-65.13207,110.2096,0.006800476,0.02954634,31.38385,31.18643,0.6439528,0.6439528,0,-1,0,0.6439528,4.588278,0,1.110223E-16,0,0.02954634,0.6778451,0.6439528,0,0,8.413774,3.052878,0,0.6482987,-0.6482987,5.334655,38.1046,0.1169954,0.7083481,0.02363708,0,3.082425
2/14/2007 5:00:00 AM,0.1941354,8.873385,-77.73214,95.67832,0.01613918,0.07039534,30.62529,30.15705,0.2842583,0.2842583,0,0,0,0.2842583,24.76457,0,5.551115E-17,0,0.07039534,0.2992192,0.2842583,0,0,9.134105,2.40458,0,0.2288239,-0.2288239,5.093453,36.38174,0.1169954,0.3126841,0.05631628,0,2.474975
2/14/2007 6:00:00 AM,0.3380226,16.62672,-90.37447,81.1233,0.2036582,0.8672895,35.22482,29.29343,0.3311054,0.3311054,0,0,0,0.3311054,261.9376,0,0,0,0.8672895,0.3485319,0.3311054,0,0,9.388354,2.175756,0.5187576,0,0.5187576,5.58559,39.89699,0.1168584,0.3642159,0.6938316,0,3.043045
2/14/2007 7:00:00 AM,0.5232028,24.36457,-103.5537,66.60664,0.5263451,2.13988,43.82594,28.38619,1.377526,1.377526,0,0,0,1.377526,155.3423,0,0,0,2.13988,1.450028,1.377526,0,0,8.869596,2.642637,0.6898527,0,0.6898527,6.240042,44.57164,0.1166768,1.515279,1.711904,0,4.782518
2/14/2007 8:00:00 AM,0.6469452,31.65848,-117.8471,52.21404,0.7774243,3.000366,53.01391,30.03493,1.486571,1.486571,0,0,0,1.486571,201.8313,0,0,0,3.000366,1.564812,1.486571,0,0,8.179744,3.263505,1.435555,0,1.435555,7.601929,54.29938,0.1163005,1.635228,2.400293,0,6.263871
2/14/2007 9:00:00 AM,0.9521511,37.98262,-133.8532,38.12861,0.8357001,3.115316,58.87738,34.05645,1.300471,1.300471,0,-1,0,1.300471,239.553,0,0,0,3.115316,1.368916,1.300471,0,0,6.744189,4.555504,1.7464,0,1.7464,9.258709,66.1335,0.1158461,1.430518,2.492253,0,7.67082
2/14/2007 10:00:00 AM,1.009039,42.69313,-151.9691,24.91553,0.9598495,3.404252,66.94956,38.25244,1.76317,1.76317,0,0,0,1.76317,193.0757,0,0,0,3.404252,1.855968,1.76317,0,0,4.997789,6.127264,1.548284,0,1.548284,10.72754,76.62513,0.1154461,1.939487,2.723402,0,9.531515
2/14/2007 11:00:00 AM,1.235132,45.11568,-171.9438,15.11071,1.020212,3.489539,72.57545,41.93375,0.6828437,0.6828437,0,0,0,0.6828437,511.0304,0,0,0,3.489539,0.7187828,0.6828437,0,0,3.449506,7.520719,2.770756,0,2.770756,13.35611,95.40059,0.1147373,0.7511281,2.791631,0,11.01026
2/14/2007 12:00:00 PM,1.281258,44.80781,167.4341,16.64001,1.012677,3.393634,75.66175,45.17016,1.691471,1.691471,0,0,0,1.691471,200.6321,0.9343883,0,0,3.393634,1.780496,1.691471,0,0,0.6787497,10.0144,0.6787497,0,0.6787497,14.00003,100,0.1145649,1.860619,2.714907,0,13.40803
2/14/2007 1:00:00 PM,1.155041,41.83012,147.7975,27.68391,0.9377599,3.125588,76.46894,48.21465,1.882754,1.882754,0,0,0,1.882754,166.0115,1.143742,0,0,3.125588,1.981847,1.882754,0,0,0,10.62527,0,0,0,14.00003,100,0.1145649,2.07103,2.500471,0,13.75086
2/14/2007 2:00:00 PM,1.075265,36.70461,130.1554,41.18604,0.8005586,2.708069,74.2547,50.17743,0.907548,0.907548,0,-1,0,0.907548,298.394,1.752756,0,0,2.708069,0.9553137,0.907548,0,0,0,10.62527,0,0,0,14.00003,100,0.1145649,0.9983028,2.166456,0,13.33334
2/14/2007 3:00:00 PM,0.8463183,30.11553,114.573,55.36568,0.610409,2.132476,69.31728,51.03233,0,0,0,0,0,0,0,2.132476,0,0,2.132476,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145649,0,1.705981,0,12.75775
2/14/2007 4:00:00 PM,0.565671,22.68282,100.5774,69.79601,0.3802341,1.380524,63.20312,51.86979,0,0,0,0,0,0,0,1.380524,0,0,1.380524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145649,0,1.104419,0,12.0058
2/14/2007 5:00:00 PM,0.2648809,14.90726,87.56349,84.32697,0.1244155,0.4750009,54.8637,51.18063,0,0,0,0,0,0,0,0.4750009,0,0,0.4750009,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1145649,0,0.3800007,0,11.10028
2/14/2007 6:00:00 PM,0.09650579,7.202209,74.96973,98.88203,0.0380159,0.1493568,49.91993,48.79913,1.870142,1.870142,0,0,0,1.870142,7.986386,0,0,0,0.1493568,1.968571,1.870142,0,0,0,10.62527,0,1.819214,-1.819214,12.08241,86.30274,0.1145649,2.057156,0.1194854,0,10.77463
2/14/2007 7:00:00 PM,0.01437361,0,62.32182,90,0,0,46.44379,46.44379,1.539064,1.539064,0,-1,0,1.539064,0,0,2.220446E-16,0,0,1.620067,1.539064,0,0,2.021349,8.806061,0,1.620067,-1.620067,10.37471,74.1049,0.1145649,1.69297,0,0,8.806061
2/14/2007 8:00:00 PM,0,0,49.24457,90,0,0,44.26292,44.26292,1.725662,1.725662,0,-1,0,1.725662,0,0,0,0,0,1.816486,1.725662,0,0,3.821423,7.185994,0,1.816486,-1.816486,8.459964,60.42819,0.1145649,1.898228,0,0,7.185994
2/14/2007 9:00:00 PM,0,0,35.49145,90,0,0,42.05588,42.05588,1.372739,1.372739,0,-1,0,1.372739,0,0,2.220446E-16,0,0,1.444988,1.372739,0,0,5.839741,5.369508,0,1.444988,-1.444988,6.936812,49.54856,0.1145649,1.510013,0,0,5.369508
2/14/2007 10:00:00 PM,0,0,21.00053,90,0,0,39.74416,39.74416,0.2799495,0.2799495,0,-1,0,0.2799495,0,0,5.551115E-17,0,0,0.2946837,0.2799495,0,0,7.445283,3.92452,0,0.2946837,-0.2946837,6.626189,47.32982,0.1145649,0.3079445,0,0,3.92452
2/14/2007 11:00:00 PM,0,0,5.944875,90,0,0,37.9035,37.9035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.772709,3.629836,0,0,0,6.626189,47.32982,0.1145649,0,0,0,3.629836
2/15/2007 12:00:00 AM,0,0,-9.319194,90,0,0,36.45541,36.45541,0.4143099,0.4143099,0,-1,0,0.4143099,0,0,0,0,0,0.4361157,0.4143099,0,0,7.772709,3.629836,0,0.4361157,-0.4361157,6.166482,44.04622,0.1145649,0.4557408,0,0,3.629836
2/15/2007 1:00:00 AM,0,0,-24.32246,90,0,0,34.98986,34.98986,0.3495017,0.3495017,0,-1,0,0.3495017,0,0,0,0,0,0.3678966,0.3495017,0,0,8.257282,3.19372,0,0.3678966,-0.3678966,5.778685,41.27624,0.1145649,0.3844519,0,0,3.19372
2/15/2007 2:00:00 AM,0,0,-38.69407,90,0,0,33.63772,33.63772,0.1860002,0.1860002,0,-1,0,0.1860002,0,0,2.775558E-17,0,0,0.1957897,0.1860002,0,0,8.666056,2.825824,0,0.1957897,-0.1957897,5.572305,39.8021,0.1145649,0.2046003,0,0,2.825824
2/15/2007 3:00:00 AM,0,0,-52.31339,90,0,0,32.51239,32.51239,0.1319681,0.1319681,0,-1,0,0.1319681,0,0,2.775558E-17,0,0,0.1389138,0.1319681,0,0,8.8836,2.630034,0,0.1389138,-0.1389138,5.425877,38.75619,0.1145649,0.1451649,0,0,2.630034
2/15/2007 4:00:00 AM,0.04107664,1.196819,-65.28976,110.2406,0.003176436,0.0137909,31.52291,31.43068,0.2954662,0.2954662,0,-1,0,0.2954662,4.667504,0,1.110223E-16,0,0.0137909,0.311017,0.2954662,0,0,9.037949,2.49112,0,0.2972261,-0.2972261,5.112573,36.51831,0.1145649,0.3250128,0.01103272,0,2.504911
2/15/2007 5:00:00 AM,0.2163944,8.594461,-77.904,95.68775,0.01701331,0.07409514,30.9212,30.42748,0.8961247,0.8961247,0,0,0,0.8961247,8.268396,0,1.110223E-16,0,0.07409514,0.9432891,0.8961247,0,0,9.3682,2.193894,0,0.869194,-0.869194,4.196362,29.97396,0.1145649,0.9857371,0.05927611,0,2.267989
2/15/2007 6:00:00 AM,0.468361,16.35024,-90.55574,81.11224,0.1825076,0.7787479,34.85142,29.53769,0.3094262,0.3094262,0,0,0,0.3094262,251.6748,0,0,0,0.7787479,0.3257118,0.3094262,0,0,10.33397,1.3247,0.453036,0,0.453036,4.62615,33.04386,0.1144502,0.3403689,0.6229983,0,2.103448
2/15/2007 7:00:00 AM,0.7041646,24.08504,-103.7388,66.57341,0.4334265,1.786508,41.31804,28.63045,0.0941382,0.0941382,0,0,0,0.0941382,1897.75,0,0,0,1.786508,0.09909284,0.0941382,0,0,9.880936,1.732432,1.687415,0,1.687415,6.226972,44.47828,0.1140249,0.103552,1.429206,0,3.51894
2/15/2007 8:00:00 AM,0.8170549,31.37015,-118.027,52.15328,0.6562769,2.583142,49.59647,30.25301,0.1473635,0.1473635,0,0,0,0.1473635,1752.906,0,0,0,2.583142,0.1551194,0.1473635,0,0,8.193521,3.251106,2.428023,0,2.428023,8.530396,60.93128,0.1134184,0.1620998,2.066514,0,5.834248
2/15/2007 9:00:00 AM,1.0271,37.68078,-134.0111,38.0277,0.8359503,3.11193,59.10759,34.27454,0,0,0,-1,0,0,0,0,0,0,3.11193,0,0,0,0,5.765498,5.436326,3.11193,0,3.11193,11.48263,82.01864,0.1126505,0,2.489544,0,8.548256
2/15/2007 10:00:00 AM,1.092217,42.37667,-152.0786,24.74353,0.9602308,3.399963,67.21134,38.4967,0,0,0,0,0,0,0,0.7463957,0,0,3.399963,0,0,0,0,2.653568,8.237063,2.653568,0,2.653568,14.00003,100,0.1120038,0,2.719971,0,11.63703
2/15/2007 11:00:00 AM,1.043592,44.78991,-171.9762,14.81126,1.020661,3.485021,72.83977,42.17801,1.303264,1.303264,0,0,0,1.303264,267.407,2.113163,0,0,3.485021,1.371857,1.303264,0,0,0,10.62527,0,0,0,14.00003,100,0.1120038,1.433591,2.788017,0,14.1103
2/15/2007 12:00:00 PM,1.187156,44.48363,167.4897,16.36855,1.013126,3.389739,75.89922,45.38824,2.114589,2.114589,0,0,0,2.114589,160.3025,1.163856,0,0,3.389739,2.225883,2.114589,0,0,0,10.62527,0,0,0,14.00003,100,0.1120038,2.326048,2.711791,0,14.01501
2/15/2007 1:00:00 PM,1.18014,41.51755,147.9242,27.52922,0.93814,3.121346,76.73064,48.45891,1.706873,1.706873,0,0,0,1.706873,182.8692,1.324637,0,0,3.121346,1.796709,1.706873,0,0,0,10.62527,0,0,0,14.00003,100,0.1120038,1.877561,2.497077,0,13.74662
2/15/2007 2:00:00 PM,0.9999502,36.40727,130.3235,41.09277,0.8008071,2.704776,74.48475,50.39552,4.136879,3.33,0,-1,0,3.33,81.22449,0,0.8068795,1.220567,2.704776,3.505263,3.33,0,0,0,10.62527,0,0.8004876,-0.8004876,13.15624,93.97295,0.1120038,4.550568,2.163821,0,13.33005
2/15/2007 3:00:00 PM,0.8379982,29.83109,114.7583,55.30871,0.6104717,2.13,69.514,51.22425,0,0,0,0,0,0,0,1.24057,0,0,2.13,0,0,0,0,0.8894306,9.824786,0.8894306,0,0.8894306,14.00003,100,0.1117887,0,1.704,0,11.95479
2/15/2007 4:00:00 PM,0.5845333,22.40606,100.7652,69.76492,0.3800704,1.37832,63.39191,52.0617,0.6808357,0.6808357,0,0,0,0.6808357,202.4453,0.6616506,0,0,1.37832,0.7166691,0.6808357,0,0,0,10.62527,0,0,0,14.00003,100,0.1117887,0.7489192,1.102656,0,12.00359
2/15/2007 5:00:00 PM,0.3973181,14.63233,87.74577,84.31741,0.1252017,0.4773962,55.07955,51.37255,0,0,0,0,0,0,0,0.4773962,0,0,0.4773962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1117887,0,0.3819169,0,11.10267
2/15/2007 6:00:00 PM,0.1577325,6.923668,75.14153,98.89296,0.0124621,0.04910347,49.41064,49.04338,0.5391583,0.5391583,0,0,0,0.5391583,9.10743,0,1.110223E-16,0,0.04910347,0.5675351,0.5391583,0,0,0,10.62527,0,0.5184316,-0.5184316,13.45355,96.09662,0.1117887,0.5930741,0.03928277,0,10.67438
2/15/2007 7:00:00 PM,0.01289024,0,62.47834,90,0,0,46.66187,46.66187,2.161109,2.161109,0,-1,0,2.161109,0,0,4.440892E-16,0,0,2.274851,2.161109,0,0,0.5760351,10.10684,0,2.274851,-2.274851,11.05565,78.96877,0.1117887,2.37722,0,0,10.10684
2/15/2007 8:00:00 PM,0,0,49.37965,90,0,0,44.50717,44.50717,0.8076313,0.8076313,0,-1,0,0.8076313,0,0,1.110223E-16,0,0,0.8501382,0.8076313,0,0,3.103648,7.831991,0,0.8501382,-0.8501382,10.15952,72.56789,0.1117887,0.8883945,0,0,7.831991
2/15/2007 9:00:00 PM,0,0,35.59697,90,0,0,42.30013,42.30013,1.228183,1.228183,0,-1,0,1.228183,0,0,2.220446E-16,0,0,1.292825,1.228183,0,0,4.048246,6.981853,0,1.292825,-1.292825,8.796768,62.83393,0.1117887,1.351002,0,0,6.981853
2/15/2007 10:00:00 PM,0,0,21.06735,90,0,0,39.98841,39.98841,0.4746687,0.4746687,0,-1,0,0.4746687,0,0,5.551115E-17,0,0,0.4996513,0.4746687,0,0,5.484718,5.689028,0,0.4996513,-0.4996513,8.270089,59.07195,0.1117887,0.5221356,0,0,5.689028
2/15/2007 11:00:00 PM,0,0,5.965517,90,0,0,38.14776,38.14776,0.1538467,0.1538467,0,-1,0,0.1538467,0,0,2.775558E-17,0,0,0.1619439,0.1538467,0,0,6.039886,5.189377,0,0.1619439,-0.1619439,8.099385,57.85264,0.1117887,0.1692314,0,0,5.189377
2/16/2007 12:00:00 AM,0,0,-9.350942,90,0,0,36.69967,36.69967,0.3376835,0.3376835,0,-1,0,0.3376835,0,0,0,0,0,0.3554563,0.3376835,0,0,6.219823,5.027433,0,0.3554563,-0.3554563,7.724701,55.17633,0.1117887,0.3714518,0,0,5.027433
2/16/2007 1:00:00 AM,0,0,-24.39974,90,0,0,35.23412,35.23412,0.03484061,0.03484061,0,-1,0,0.03484061,0,0,6.938894E-18,0,0,0.03667432,0.03484061,0,0,6.614775,4.671977,0,0.03667432,-0.03667432,7.686043,54.9002,0.1117887,0.03832467,0,0,4.671977
2/16/2007 2:00:00 AM,0,0,-38.80853,90,0,0,33.85581,33.85581,0.3814404,0.3814404,0,-1,0,0.3814404,0,0,0,0,0,0.4015162,0.3814404,0,0,6.655524,4.635303,0,0.4015162,-0.4015162,7.262808,51.8771,0.1117887,0.4195844,0,0,4.635303
2/16/2007 3:00:00 AM,0,0,-52.45572,90,0,0,32.73048,32.73048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.101653,4.233786,0,0,0,7.262808,51.8771,0.1117887,0,0,0,4.233786
2/16/2007 4:00:00 AM,0.02169705,0.9087771,-65.45207,110.2681,0.005238426,0.02271061,31.8009,31.64877,0.4331598,0.4331598,0,-1,0,0.4331598,5.243009,0,0,0,0.02271061,0.4559577,0.4331598,0,0,7.101653,4.233786,0,0.4332471,-0.4332471,6.806126,48.61509,0.1117887,0.4764758,0.01816849,0,4.256497
2/16/2007 5:00:00 AM,0.2238129,8.313641,-78.0804,95.69401,0.01645549,0.0715912,31.12318,30.64557,0.3909985,0.3909985,0,0,0,0.3909985,18.30984,0,0,0,0.0715912,0.4115774,0.3909985,0,0,7.583039,3.800539,0,0.3399862,-0.3399862,6.447749,46.05526,0.1117887,0.4300984,0.05727296,0,3.87213
2/16/2007 6:00:00 AM,0.4491217,16.07185,-90.74146,81.09824,0.1821385,0.7762145,35.08598,29.78195,0.6241645,0.6241645,0,0,0,0.6241645,124.3606,0,0,0,0.7762145,0.6570152,0.6241645,0,0,7.960802,3.460553,0.1191993,0,0.1191993,6.560831,46.86298,0.1117599,0.6865809,0.6209716,0,4.236767
2/16/2007 7:00:00 AM,0.6476406,23.80344,-103.9284,66.53748,0.4332988,1.783875,41.53467,28.84854,0.09484275,0.09484275,0,0,0,0.09484275,1880.876,0,0,0,1.783875,0.09983448,0.09484275,0,0,7.841602,3.567832,1.68404,0,1.68404,8.158452,58.27454,0.1113552,0.104327,1.4271,0,5.351707
2/16/2007 8:00:00 AM,0.9074554,31.07946,-118.2112,52.09014,0.6563625,2.579785,49.84727,30.49727,1.817489,1.817489,0,0,0,1.817489,141.9422,0,0,0,2.579785,1.913147,1.817489,0,0,6.157562,5.083468,0.6666384,0,0.6666384,8.79088,62.79188,0.1111957,1.999238,2.063828,0,7.663254
2/16/2007 9:00:00 AM,1.096018,37.3762,-134.1733,37.92479,0.8362064,3.108059,59.36469,34.5188,1.152286,1.152286,0,-1,0,1.152286,269.7298,0,0,0,3.108059,1.212933,1.152286,0,0,5.490923,5.683443,1.895126,0,1.895126,10.58875,75.63381,0.110745,1.267515,2.486447,0,8.791502
2/16/2007 10:00:00 AM,1.1948,42.05697,-152.1924,24.56973,0.9606022,3.396219,67.44604,38.71479,1.645738,1.645738,0,0,0,1.645738,206.3645,0,0,0,3.396219,1.732356,1.645738,0,0,3.595797,7.389057,1.663864,0,1.663864,12.16724,86.90865,0.1103522,1.810312,2.716976,0,10.78528
2/16/2007 11:00:00 AM,1.306202,44.46034,-172.013,14.50802,1.021084,3.481043,73.07647,42.39609,4.259197,4.259197,2.787543,0,0.9259991,4.259197,81.73004,0,0,0,3.481043,1.54911,1.471654,0,0,1.931934,8.886534,1.931934,0,1.931934,14.00003,100,0.1108897,4.685117,2.784835,5,12.36758
2/16/2007 12:00:00 PM,1.307088,44.15506,167.541,16.09754,1.013535,3.385734,76.13544,45.60633,1.307254,1.307254,0,0,0,1.307254,258.9958,2.009677,0,0,3.385734,1.376057,1.307254,0,0,0,10.62527,0,0,0,14.00003,100,0.1108897,1.437979,2.708587,0,14.01101
2/16/2007 1:00:00 PM,1.068038,41.2001,148.0472,27.37823,0.9384682,3.117525,76.96395,48.67699,4.049311,4.049311,1.25,0,0.50625,4.049311,76.98902,0.1708816,0,0,3.117525,2.946643,2.799311,0,0,0,10.62527,0,0,0,14.00003,100,0.1108897,4.454242,2.49402,5,13.7428
2/16/2007 2:00:00 PM,0.9866359,36.10475,130.4889,41.00334,0.8009944,2.701787,74.68623,50.58744,0.904617,0.904617,0,-1,0,0.904617,298.6664,1.749558,0,0,2.701787,0.9522284,0.904617,0,0,0,10.62527,0,0,0,14.00003,100,0.1108897,0.9950787,2.161429,0,13.32706
2/16/2007 3:00:00 PM,0.8425268,29.54137,114.9416,55.25536,0.610468,2.127199,69.71756,51.42489,0.3534806,0.3534806,0,0,0,0.3534806,601.7866,1.755114,0,0,2.127199,0.3720848,0.3534806,0,0,0,10.62527,0,0,0,14.00003,100,0.1108897,0.3888286,1.701759,0,12.75247
2/16/2007 4:00:00 PM,0.5839434,22.12404,100.9516,69.73722,0.3798388,1.375813,63.58745,52.26234,0.6582584,0.6582584,0,0,0,0.6582584,209.0081,0.6829095,0,0,1.375813,0.6929036,0.6582584,0,0,0,10.62527,0,0,0,14.00003,100,0.1108897,0.7240843,1.100651,0,12.00109
2/16/2007 5:00:00 PM,0.327261,14.35219,87.92712,84.31103,0.1517364,0.5750235,56.12202,51.62553,0.7055518,0.7055518,0,0,0,0.7055518,81.49982,0,0,0,0.5750235,0.7426861,0.7055518,0,0,0,10.62527,0,0.1676626,-0.1676626,13.8233,98.73763,0.1108897,0.776107,0.4600188,0,11.2003
2/16/2007 6:00:00 PM,0.1287525,6.640013,75.31257,98.90684,0.01225571,0.04823672,49.60526,49.24402,2.320766,2.320766,0,0,0,2.320766,2.078482,0,4.440892E-16,0,0.04823672,2.442912,2.320766,0,0,0.1862918,10.45761,0,2.394675,-2.394675,11.29909,80.7076,0.1108897,2.552843,0.03858938,0,10.50585
2/16/2007 7:00:00 PM,0.007367377,0,62.63408,90,0,0,46.88868,46.88868,1.476582,1.476582,0,-1,0,1.476582,0,0,2.220446E-16,0,0,1.554297,1.476582,0,0,2.847042,8.062936,0,1.554297,-1.554297,9.660714,69.00496,0.1108897,1.62424,0,0,8.062936
2/16/2007 8:00:00 PM,0,0,49.51372,90,0,0,44.69909,44.69909,2.380134,2.380134,0,-1,0,2.380134,0,0,4.440892E-16,0,0,2.505404,2.380134,0,0,4.574039,6.508639,0,2.505404,-2.505404,7.019786,50.14123,0.1108897,2.618147,0,0,6.508639
2/16/2007 9:00:00 PM,0,0,35.70102,90,0,0,42.51822,42.51822,1.264859,1.264859,0,-1,0,1.264859,0,0,0,0,0,1.331431,1.264859,0,0,7.357821,4.003235,0,1.331431,-1.331431,5.616334,40.11659,0.1108897,1.391345,0,0,4.003235
2/16/2007 10:00:00 PM,0,0,21.13203,90,0,0,40.21522,40.21522,0.1567169,0.1567169,0,-1,0,0.1567169,0,0,2.775558E-17,0,0,0.1649652,0.1567169,0,0,8.837189,2.671804,0,0.1649652,-0.1649652,5.442446,38.87453,0.1108897,0.1723886,0,0,2.671804
2/16/2007 11:00:00 PM,0,0,5.983228,90,0,0,38.3484,38.3484,0.7535582,0.7535582,0,-1,0,0.7535582,0,0,0,0,0,0.7932192,0.7535582,0,0,9.020484,2.506839,0,0.7932192,-0.7932192,4.606319,32.90221,0.1108897,0.828914,0,0,2.506839
2/17/2007 12:00:00 AM,0,0,-9.386394,90,0,0,36.9003,36.9003,0.2727945,0.2727945,0,-1,0,0.2727945,0,0,5.551115E-17,0,0,0.2871521,0.2727945,0,0,9.901838,1.71362,0,0.2871521,-0.2871521,4.303635,30.74018,0.1108897,0.300074,0,0,1.71362
2/17/2007 1:00:00 AM,0,0,-24.48128,90,0,0,35.42604,35.42604,0.2896839,0.2896839,0,-1,0,0.2896839,0,0,0,0,0,0.3049304,0.2896839,0,0,10.2209,1.426468,0,0.3049304,-0.3049304,3.982209,28.4443,0.1108897,0.3186523,0,0,1.426468
2/17/2007 2:00:00 AM,0,0,-38.92755,90,0,0,34.05645,34.05645,0.5105762,0.5105762,0,-1,0,0.5105762,0,0,0,0,0,0.5374486,0.5105762,0,0,10.55971,1.121537,0,0.5374486,-0.5374486,3.415689,24.39773,0.1108897,0.5616338,0,0,1.121537
2/17/2007 3:00:00 AM,0,0,-52.60268,90,0,0,32.94857,32.94857,0.1785277,0.1785277,0,-1,0,0.1785277,0,0,2.775558E-17,0,0,0.1879238,0.1785277,0,0,11.15687,0.5840885,0,0.1879238,-0.1879238,3.2176,22.98281,0.1108897,0.1963804,0,0,0.5840885
2/17/2007 4:00:00 AM,0.01708487,0.6187864,-65.61897,110.2923,0.006162645,0.02668599,32.02841,31.84941,0.4864968,0.4017081,0,-1,0,0.4017081,6.64313,0,0.08478866,0.1537197,0.02668599,0.4228507,0.4017081,0,0,11.36568,0.3961647,0,0.3961647,-0.3961647,2.800006,20,0.1108897,0.5351465,0.02134879,0,0.4228507
2/17/2007 5:00:00 AM,0.1963667,8.030997,-78.26128,95.69708,0.01589402,0.06907646,31.32505,30.86366,0.09071963,0.09071963,3.595983,0,1.146703,0.09071963,76.14279,0,0,0,0.06907646,0,0,3.505263,3.33,11.80586,0,3.399076,0,3.399076,6.024652,43.03315,0.111595,0.09979159,0.05526116,5,0.06907646
2/17/2007 6:00:00 AM,0.4005772,15.79162,-90.93155,81.08131,0.1818132,0.7740444,35.27799,29.98259,0.2852904,0.2852904,3.790554,0,1.199821,0.2852904,271.3181,0,0,0,0.7740444,0,0,3.505263,3.33,8.406784,3.059169,4.104044,0,4.104044,9.918091,70.84337,0.1122483,0.3138194,0.6192355,5,3.833213
2/17/2007 7:00:00 AM,0.6640479,23.51984,-104.1222,66.49892,0.433204,1.781026,41.78755,29.10151,2.008559,2.008559,4.404186,0,1.367343,2.008559,88.67187,0,0,0,1.781026,0,0,2.395627,2.275846,4.302739,6.752809,4.056872,0,4.056872,13.76678,98.33393,0.113287,2.209414,1.424821,5,8.533835
2/17/2007 8:00:00 AM,0.8001671,30.78649,-118.3996,52.02469,0.6564678,2.576888,50.07206,30.71536,0,0,0,0,0,0,0,2.331021,0,0,2.576888,0,0,0,0,0.245867,10.40399,0.245867,0,0.245867,14.00003,100,0.1132294,0,2.06151,0,12.98088
2/17/2007 9:00:00 AM,1.052191,37.06894,-134.3395,37.81998,0.836467,3.104701,59.59522,34.73688,1.141356,1.141356,0,-1,0,1.141356,272.0185,1.903273,0,0,3.104701,1.201428,1.141356,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,1.255492,2.48376,0,13.72997
2/17/2007 10:00:00 AM,1.191246,41.73411,-152.3103,24.39433,0.9609623,3.391861,67.70718,38.95905,0.8727899,0.8727899,0,0,0,0.8727899,388.6229,2.473135,0,0,3.391861,0.9187261,0.8727899,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,0.9600688,2.713489,0,14.01714
2/17/2007 11:00:00 AM,1.313121,44.12706,-172.0541,14.20111,1.021481,3.476989,73.31235,42.61418,0.5170322,0.5170322,0,0,0,0.5170322,672.4897,2.932744,0,0,3.476989,0.5442445,0.5170322,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,0.5687354,2.781591,0,14.10226
2/17/2007 12:00:00 PM,1.257967,43.8222,167.5882,15.82734,1.013903,3.381413,76.37936,45.83314,1.347157,1.347157,0,0,0,1.347157,251.0037,1.963353,0,0,3.381413,1.41806,1.347157,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,1.481872,2.70513,0,14.00669
2/17/2007 1:00:00 PM,1.119018,40.87786,148.1666,27.23116,0.9387434,3.114122,77.16885,48.86891,1.894987,1.894987,0,0,0,1.894987,164.3348,1.1194,0,0,3.114122,1.994723,1.894987,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,2.084485,2.491298,0,13.7394
2/17/2007 2:00:00 PM,1.001645,35.79716,130.6515,40.91787,0.8011199,2.698462,74.89472,50.78807,0.8260506,0.8260506,0,-1,0,0.8260506,326.6703,1.828935,0,0,2.698462,0.8695269,0.8260506,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,0.9086556,2.15877,0,13.32374
2/17/2007 3:00:00 PM,0.8043372,29.24646,115.123,55.20572,0.6103972,2.124192,69.91908,51.62553,0.6840205,0.6840205,0,0,0,0.6840205,310.5451,1.404171,0,0,2.124192,0.7200216,0.6840205,0,0,0,10.62527,0,0,0,14.00003,100,0.1132294,0.7524226,1.699354,0,12.74947
2/17/2007 4:00:00 PM,0.6075437,21.83683,101.1367,69.71297,0.3795392,1.373155,63.77215,52.45426,1.380805,1.380805,0,0,0,1.380805,99.44594,0,0,0,1.373155,1.45348,1.380805,0,0,0,10.62527,0,0.08032445,-0.08032445,13.91536,99.39522,0.1132294,1.518886,1.098524,0,11.99843
2/17/2007 5:00:00 PM,0.4133864,14.06695,88.1075,84.30783,0.1241761,0.4724728,55.44283,51.76511,0,0,0,0,0,0,0,0.3832234,0,0,0.4724728,0,0,0,0,0.08924938,10.54495,0.08924938,0,0.08924938,14.00003,100,0.1132085,0,0.3779783,0,11.01742
2/17/2007 6:00:00 PM,0.1750384,6.351336,75.4828,98.92365,0.01259819,0.04952756,49.80733,49.43594,1.910333,1.910333,0,0,0,1.910333,2.592615,0,4.440892E-16,0,0.04952756,2.010876,1.910333,0,0,0,10.62527,0,1.961349,-1.961349,11.93258,85.23257,0.1132085,2.101366,0.03962205,0,10.6748
2/17/2007 7:00:00 PM,0.007450141,0,62.789,90,0,0,47.0806,47.0806,2.206291,2.206291,0,-1,0,2.206291,0,0,4.440892E-16,0,0,2.322412,2.206291,0,0,2.179276,8.663925,0,2.322412,-2.322412,9.484548,67.74664,0.1132085,2.42692,0,0,8.663925
2/17/2007 8:00:00 PM,0,0,49.64674,90,0,0,44.89973,44.89973,1.659419,1.659419,0,-1,0,1.659419,0,0,0,0,0,1.746757,1.659419,0,0,4.759734,6.341514,0,1.746757,-1.746757,7.643305,54.59492,0.1132085,1.825361,0,0,6.341514
2/17/2007 9:00:00 PM,0,0,35.80359,90,0,0,42.71886,42.71886,2.35448,2.35448,0,-1,0,2.35448,0,0,4.440892E-16,0,0,2.4784,2.35448,0,0,6.700575,4.594757,0,2.4784,-2.4784,5.030842,35.93451,0.1132085,2.589928,0,0,4.594757
2/17/2007 10:00:00 PM,0,0,21.19457,90,0,0,40.40714,40.40714,0.3980789,0.3980789,0,-1,0,0.3980789,0,0,5.551115E-17,0,0,0.4190304,0.3980789,0,0,9.454352,2.116357,0,0.4190304,-0.4190304,4.589145,32.77954,0.1132085,0.4378867,0,0,2.116357
2/17/2007 11:00:00 PM,0,0,5.997999,90,0,0,38.54032,38.54032,0.1570387,0.1570387,0,-1,0,0.1570387,0,0,0,0,0,0.1653039,0.1570387,0,0,9.919942,1.697327,0,0.1653039,-0.1653039,4.414899,31.53493,0.1132085,0.1727426,0,0,1.697327
2/18/2007 12:00:00 AM,0,0,-9.425552,90,0,0,37.09222,37.09222,0.2462335,0.2462335,0,-1,0,0.2462335,0,0,5.551115E-17,0,0,0.2591932,0.2462335,0,0,10.10361,1.532023,0,0.2591932,-0.2591932,4.141685,29.58341,0.1132085,0.2708569,0,0,1.532023
2/18/2007 1:00:00 AM,0,0,-24.56709,90,0,0,35.60051,35.60051,0.1764686,0.1764686,0,-1,0,0.1764686,0,0,2.775558E-17,0,0,0.1857564,0.1764686,0,0,10.39161,1.27283,0,0.1857564,-0.1857564,3.945881,28.18481,0.1132085,0.1941154,0,0,1.27283
2/18/2007 2:00:00 AM,0,0,-39.05111,90,0,0,34.2222,34.2222,0.1703046,0.1703046,0,-1,0,0.1703046,0,0,2.775558E-17,0,0,0.1792679,0.1703046,0,0,10.598,1.087073,0,0.1792679,-0.1792679,3.756916,26.83506,0.1132085,0.187335,0,0,1.087073
2/18/2007 3:00:00 AM,0,0,-52.75425,90,0,0,33.12304,33.12304,0.6018805,0.6018805,0,-1,0,0.6018805,0,0,1.110223E-16,0,0,0.6335584,0.6018805,0,0,10.79719,0.9078051,0,0.6335584,-0.6335584,3.089087,22.06486,0.1132085,0.6620685,0,0,0.9078051
2/18/2007 4:00:00 AM,0.01670615,0.3269295,-65.7904,110.3129,0.003797201,0.01643468,32.12546,32.01516,0.01335405,0.01335405,0,-1,0,0.01335405,123.0689,0,0,0,0.01643468,0.0140569,0.01335405,0,0,11.50114,0.2742468,0.002377786,0,0.002377786,3.091343,22.08098,0.1132079,0.01468946,0.01314775,0,0.2906815
2/18/2007 5:00:00 AM,0.2086945,7.746606,-78.44657,95.69698,0.01532906,0.06656671,31.48318,31.03813,0.06615604,0.06615604,0,0,0,0.06615604,100.6207,0,0,0,0.06656671,0.06963794,0.06615604,0,0,11.49876,0.2763868,0,0.003071239,-0.003071239,3.088105,22.05785,0.1132079,0.07277165,0.05325336,0,0.3429535
2/18/2007 6:00:00 AM,0.2136485,15.50961,-91.12594,81.06149,0.1536109,0.656155,34.64613,30.1745,0.3062466,0.3062466,0,0,0,0.3062466,214.2571,0,0,0,0.656155,0.3223649,0.3062466,0,0,11.50218,0.2733155,0.3337902,0,0.3337902,3.404767,24.31971,0.1131297,0.3368713,0.524924,0,0.9294705
2/18/2007 7:00:00 AM,0.4974972,23.2343,-104.3202,66.45776,0.524362,2.12201,44.65949,29.26726,0.1762661,0.1762661,0,0,0,0.1762661,1203.867,0,0,0,2.12201,0.1855433,0.1762661,0,0,11.16839,0.5737267,1.936466,0,1.936466,5.24186,37.44178,0.1126783,0.1938927,1.697608,0,2.695736
2/18/2007 8:00:00 AM,0.755239,30.4913,-118.5921,51.95702,0.6565917,2.574315,50.27967,30.916,1.024785,1.024785,0,0,0,1.024785,251.2054,0,0,0,2.574315,1.078721,1.024785,0,0,9.231919,2.316546,1.495594,0,1.495594,6.660705,47.57637,0.1123321,1.127263,2.059452,0,4.890862
2/18/2007 9:00:00 AM,0.9820564,36.75906,-134.5098,37.7134,0.8367309,3.101182,59.83476,34.96369,0,0,0,-1,0,0,0,0,0,0,3.101182,0,0,0,0,7.736326,3.662581,3.101182,0,3.101182,9.602745,68.5909,0.1116209,0,2.480946,0,6.763763
2/18/2007 10:00:00 AM,0.9410223,41.40817,-152.4323,24.21749,0.9613097,3.387848,67.95007,39.18585,1.0532,1.0532,0,0,0,1.0532,321.6719,0,0,0,3.387848,1.108631,1.0532,0,0,4.635143,6.453645,2.279217,0,2.279217,11.765,84.03555,0.111104,1.15852,2.710278,0,9.841494
2/18/2007 11:00:00 AM,1.201523,43.79015,-172.0994,13.89067,1.021849,3.472649,73.5563,42.84099,0.3849587,0.3849587,0,0,0,0.3849587,902.0834,0.7115023,0,0,3.472649,0.4052197,0.3849587,0,0,2.355927,8.50494,2.355927,0,2.355927,14.00003,100,0.1105747,0.4234546,2.778119,0,11.97759
2/18/2007 12:00:00 PM,1.155102,43.48516,167.6312,15.55831,1.014228,3.377179,76.61302,46.05123,0.6558921,0.6558921,0,0,0,0.6558921,514.8986,2.686766,0,0,3.377179,0.6904127,0.6558921,0,0,0,10.62527,0,0,0,14.00003,100,0.1105747,0.7214813,2.701743,0,14.00245
2/18/2007 1:00:00 PM,1.104201,40.55097,148.2824,27.08824,0.9389642,3.109821,77.40778,49.09572,0,0,0,0,0,0,0,3.109821,0,0,3.109821,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1105747,0,2.487857,0,13.7351
2/18/2007 2:00:00 PM,0.9862455,35.4846,130.8114,40.83648,0.8011826,2.69416,75.14577,51.03233,1.108168,1.108168,0,-1,0,1.108168,243.1184,1.527668,0,0,2.69416,1.166492,1.108168,0,0,0,10.62527,0,0,0,14.00003,100,0.1105747,1.218984,2.155328,0,13.31943
2/18/2007 3:00:00 PM,0.7696165,28.94647,115.3024,55.15984,0.610259,2.120373,70.16281,51.86979,2.305321,2.305321,0,0,0,2.305321,91.97737,0,0,0,2.120373,2.426653,2.305321,0,0,0,10.62527,0,0.3062799,-0.3062799,13.67718,97.69395,0.1105747,2.535852,1.696299,0,12.74565
2/18/2007 4:00:00 PM,0.4973799,21.54454,101.3204,69.69216,0.4924903,1.741886,67.38435,52.6549,0.3005601,0.3005601,0,0,0,0.3005601,579.5468,1.085196,0,0,1.741886,0.3163791,0.3005601,0,0,0.340311,10.31899,0.340311,0,0.340311,14.00003,100,0.1104987,0.3306161,1.393509,0,12.06088
2/18/2007 5:00:00 PM,0.3465422,13.77668,88.28687,84.30781,0.1235664,0.4694998,55.67847,52.01809,0.7998141,0.7998141,0,0,0,0.7998141,58.70111,0,1.110223E-16,0,0.4694998,0.8419096,0.7998141,0,0,0,10.62527,0,0.3724098,-0.3724098,13.60747,97.19604,0.1104987,0.8797955,0.3755998,0,11.09477
2/18/2007 6:00:00 PM,0.09857603,6.057733,75.65221,98.94334,0.01810986,0.07103743,50.19679,49.66275,1.986451,1.986451,0,0,0,1.986451,3.576098,0,4.440892E-16,0,0.07103743,2.091001,1.986451,0,0,0.4137887,10.25286,0,2.019964,-2.019964,11.47824,81.9873,0.1104987,2.185096,0.05682994,0,10.3239
2/18/2007 7:00:00 PM,0.005635662,0,62.94307,90,0,0,47.28124,47.28124,1.265527,1.265527,0,-1,0,1.265527,0,0,0,0,0,1.332133,1.265527,0,0,2.658193,8.232901,0,1.332133,-1.332133,10.07405,71.95738,0.1104987,1.392079,0,0,8.232901
2/18/2007 8:00:00 PM,0,0,49.77871,90,0,0,45.11782,45.11782,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.138341,6.900767,0,0,0,10.07405,71.95738,0.1104987,0,0,0,6.900767
2/18/2007 9:00:00 PM,0,0,35.90466,90,0,0,42.91078,42.91078,2.265848,2.265848,0,-1,0,2.265848,0,0,0,0,0,2.385103,2.265848,0,0,4.138341,6.900767,0,2.385103,-2.385103,7.559934,53.99942,0.1104987,2.492433,0,0,6.900767
2/18/2007 10:00:00 PM,0,0,21.25495,90,0,0,40.58161,40.58161,0.008735022,0.008735022,0,-1,0,0.008735022,0,0,0,0,0,0.00919476,0.008735022,0,0,6.788455,4.515665,0,0.00919476,-0.00919476,7.550242,53.93019,0.1104987,0.009608524,0,0,4.515665
2/18/2007 11:00:00 PM,0,0,6.009822,90,0,0,38.71479,38.71479,0.09357855,0.09357855,0,-1,0,0.09357855,0,0,1.387779E-17,0,0,0.09850373,0.09357855,0,0,6.798672,4.50647,0,0.09850373,-0.09850373,7.44641,53.18853,0.1104987,0.1029364,0,0,4.50647
2/19/2007 12:00:00 AM,0,0,-9.468416,90,0,0,37.26669,37.26669,0.177465,0.177465,0,-1,0,0.177465,0,0,2.775558E-17,0,0,0.1868053,0.177465,0,0,6.90812,4.407966,0,0.1868053,-0.1868053,7.2495,51.78204,0.1104987,0.1952115,0,0,4.407966
2/19/2007 1:00:00 AM,0,0,-24.65714,90,0,0,35.79242,35.79242,0.5139046,0.5139046,0,-1,0,0.5139046,0,0,0,0,0,0.5409523,0.5139046,0,0,7.115682,4.221161,0,0.5409523,-0.5409523,6.679286,47.70909,0.1104987,0.5652951,0,0,4.221161
