Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/19/2007 2:00:00 AM,0,0,-39.17919,90,0,0,34.42284,34.42284,0.4058571,0.4058571,0,-1,0,0.4058571,0,0,0,0,0,0.427218,0.4058571,0,0,7.71674,3.680209,0,0.427218,-0.427218,6.228959,44.49247,0.1104987,0.4464428,0,0,3.680209
2/19/2007 3:00:00 AM,0,0,-52.91037,90,0,0,33.29751,33.29751,0.9355823,0.9355823,0,-1,0,0.9355823,0,0,1.110223E-16,0,0,0.9848234,0.9355823,0,0,8.191426,3.25299,0,0.9848234,-0.9848234,5.190864,37.07752,0.1104987,1.02914,0,0,3.25299
2/19/2007 4:00:00 AM,0.01766495,0.03328794,-65.96629,110.3301,0.001702445,0.00736402,32.23909,32.18962,0.5160757,0.5160757,0,-1,0,0.5160757,1.426926,0,0,0,0.00736402,0.5432376,0.5160757,0,0,9.285674,2.268167,0,0.5358736,-0.5358736,4.626003,33.04282,0.1104987,0.5676833,0.005891216,0,2.275531
2/19/2007 5:00:00 AM,0.2037491,7.46054,-78.63621,95.69372,0.01476078,0.06404081,31.65866,31.23004,0,0,0,0,0,0,0,0,0,0,0.06404081,0,0,0,0,9.881089,1.732293,0.06404081,0,0.06404081,4.686758,33.47678,0.1104844,0,0.05123264,0,1.796334
2/19/2007 6:00:00 AM,0.4116554,15.22589,-91.32453,81.0388,0.1812917,0.7703891,35.63074,30.34897,0.5696997,0.5696997,0,0,0,0.5696997,135.2272,0,0,0,0.7703891,0.5996839,0.5696997,0,0,9.817049,1.78993,0.1707052,0,0.1707052,4.848703,34.63352,0.1104463,0.6266697,0.6163113,0,2.560319
2/19/2007 7:00:00 AM,0.67513,22.94688,-104.5223,66.41409,0.4331103,1.777069,42.15507,29.4679,1.196597,1.196597,0,0,0,1.196597,148.5102,0,0,0,1.777069,1.259576,1.196597,0,0,9.646343,1.943565,0.5174928,0,0.5174928,5.33964,38.14021,0.1103309,1.316257,1.421655,0,3.720634
2/19/2007 8:00:00 AM,0.9007878,30.19394,-118.7885,51.88721,0.6567331,2.571933,50.47895,31.10792,1.23646,1.23646,0,0,0,1.23646,208.0078,0,0,0,2.571933,1.301536,1.23646,0,0,9.128851,2.409308,1.270396,0,1.270396,6.544843,46.74879,0.1100488,1.360106,2.057546,0,4.981241
2/19/2007 9:00:00 AM,1.008223,36.44663,-134.6841,37.60517,0.8369969,3.097835,60.06546,35.18178,1.472081,1.472081,0,-1,0,1.472081,210.4392,0,0,0,3.097835,1.549559,1.472081,0,0,7.858455,3.552665,1.548276,0,1.548276,8.013667,57.24036,0.109707,1.619289,2.478268,0,6.6505
2/19/2007 10:00:00 AM,1.202237,41.07923,-152.5582,24.03943,0.961643,3.383983,68.18361,39.40394,1.437817,1.437817,0,0,0,1.437817,235.3557,0,0,0,3.383983,1.513491,1.437817,0,0,6.310179,4.946114,1.870492,0,1.870492,9.788172,69.91537,0.1092968,1.581598,2.707186,0,8.330096
2/19/2007 11:00:00 AM,1.252949,43.44973,-172.1487,13.57686,1.022188,3.467814,73.81724,43.08525,1.541017,1.541017,0,0,0,1.541017,225.0341,0,0,0,3.467814,1.622123,1.541017,0,0,4.439686,6.629556,1.845691,0,1.845691,11.53915,82.42232,0.1088951,1.695119,2.774251,0,10.09737
2/19/2007 12:00:00 PM,1.10578,43.14405,167.6702,15.29083,1.014509,3.372217,76.87217,46.29549,0,0,0,0,0,0,0,0.7782212,0,0,3.372217,0,0,0,0,2.593996,8.290678,2.593996,0,2.593996,14.00003,100,0.1083354,0,2.697773,0,11.6629
2/19/2007 1:00:00 PM,0.9644926,40.21952,148.3946,26.9497,0.9391298,3.104993,77.66287,49.33998,0.9230378,0.9230378,0,0,0,0.9230378,336.3885,2.133375,0,0,3.104993,0.9716188,0.9230378,0,0,0,10.62527,0,0,0,14.00003,100,0.1083354,1.015342,2.483995,0,13.73027
2/19/2007 2:00:00 PM,0.8645256,35.16718,130.9684,40.75927,0.8011817,2.689679,75.39487,51.27659,0.7970091,0.7970091,0,-1,0,0.7970091,337.4715,1.850722,0,0,2.689679,0.838957,0.7970091,0,0,0,10.62527,0,0,0,14.00003,100,0.1083354,0.87671,2.151743,0,13.31495
2/19/2007 3:00:00 PM,0.7443582,28.6415,115.4797,55.11776,0.6100528,2.116349,70.40449,52.11404,0.9842688,0.9842688,0,0,0,0.9842688,215.0173,1.080276,0,0,2.116349,1.036072,0.9842688,0,0,0,10.62527,0,0,0,14.00003,100,0.1083354,1.082696,1.693079,0,12.74162
2/19/2007 4:00:00 PM,0.5506154,21.24728,101.5026,69.67483,0.3787358,1.366638,64.19701,52.89916,2.473197,2.473197,0,0,0,2.473197,55.25792,0,4.440892E-16,0,1.366638,2.603366,2.473197,0,0,0,10.62527,0,1.236728,-1.236728,12.6964,90.68841,0.1083354,2.720517,1.09331,0,11.99191
2/19/2007 5:00:00 PM,0.3249376,13.4815,88.46519,84.31094,0.1575633,0.594418,56.88209,52.21,0,0,0,0,0,0,0,0,0,0,0.594418,0,0,0,0,1.374142,9.388546,0.594418,0,0.594418,13.26032,94.71635,0.108208,0,0.4755344,0,9.982965
2/19/2007 6:00:00 PM,0.1370148,5.759301,75.82074,98.9659,0.01015248,0.03982771,50.18022,49.88083,1.463346,1.463346,0,0,0,1.463346,2.721689,0,0,0,0.03982771,1.540364,1.463346,0,0,0.7797243,9.923522,0,1.500536,-1.500536,11.67861,83.4185,0.108208,1.60968,0.03186217,0,9.96335
2/19/2007 7:00:00 PM,0.003480702,0,63.09626,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446987,8.422986,0,0,0,11.67861,83.4185,0.108208,0,0,0,8.422986
2/19/2007 8:00:00 PM,0,0,49.90959,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.446987,8.422986,0,0,0,11.67861,83.4185,0.108208,0,0,0,8.422986
2/19/2007 9:00:00 PM,0,0,36.00423,90,0,0,43.11142,43.11142,1.305418,1.305418,0,-1,0,1.305418,0,0,2.220446E-16,0,0,1.374124,1.305418,0,0,2.446987,8.422986,0,1.374124,-1.374124,10.23016,73.07241,0.108208,1.43596,0,0,8.422986
2/19/2007 10:00:00 PM,0,0,21.31318,90,0,0,40.7997,40.7997,0.04990857,0.04990857,0,-1,0,0.04990857,0,0,0,0,0,0.05253534,0.04990857,0,0,3.973792,7.048862,0,0.05253534,-0.05253534,10.17478,72.67686,0.108208,0.05489943,0,0,7.048862
2/19/2007 11:00:00 PM,0,0,6.018696,90,0,0,38.93287,38.93287,0.7817448,0.7817448,0,-1,0,0.7817448,0,0,1.110223E-16,0,0,0.8228893,0.7817448,0,0,4.032164,6.996326,0,0.8228893,-0.8228893,9.30738,66.48115,0.108208,0.8599194,0,0,6.996326
2/20/2007 12:00:00 AM,0,0,-9.514981,90,0,0,37.46733,37.46733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946486,6.173437,0,0,0,9.30738,66.48115,0.108208,0,0,0,6.173437
2/20/2007 1:00:00 AM,0,0,-24.75143,90,0,0,35.99306,35.99306,0.1469187,0.1469187,0,-1,0,0.1469187,0,0,2.775558E-17,0,0,0.1546513,0.1469187,0,0,4.946486,6.173437,0,0.1546513,-0.1546513,9.144362,65.31675,0.108208,0.1616106,0,0,6.173437
2/20/2007 2:00:00 AM,0,0,-39.31175,90,0,0,34.59731,34.59731,0.243015,0.243015,0,-1,0,0.243015,0,0,2.775558E-17,0,0,0.2558053,0.243015,0,0,5.11832,6.018785,0,0.2558053,-0.2558053,8.874721,63.39073,0.108208,0.2673165,0,0,6.018785
2/20/2007 3:00:00 AM,0,0,-53.071,90,0,0,33.46325,33.46325,0.1320674,0.1320674,0,-1,0,0.1320674,0,0,0,0,0,0.1390183,0.1320674,0,0,5.402549,5.76298,0,0.1390183,-0.1390183,8.728182,62.34403,0.108208,0.1452742,0,0,5.76298
2/20/2007 4:00:00 AM,0.008955196,0,-66.14661,90,0,0,32.36409,32.36409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.557014,5.623962,0,0,0,8.728182,62.34403,0.108208,0,0,0,5.623962
2/20/2007 5:00:00 AM,0.1891528,7.172873,-78.83011,95.68729,0.01418934,0.06151965,31.79041,31.37834,0.5168804,0.5168804,0,0,0,0.5168804,11.90211,0,1.110223E-16,0,0.06151965,0.5440846,0.5168804,0,0,5.557014,5.623962,0,0.482565,-0.482565,8.219514,58.7107,0.108208,0.5685684,0.04921572,0,5.685482
2/20/2007 6:00:00 AM,0.4022239,14.94053,-91.52724,81.01329,0.1810946,0.768863,35.80022,30.52344,0.3814449,0.3814449,0,0,0,0.3814449,201.5659,0,0,0,0.768863,0.401521,0.3814449,0,0,6.093197,5.141397,0.3673419,0,0.3673419,8.568006,61.19991,0.1081294,0.4195894,0.6150904,0,5.91026
2/20/2007 7:00:00 AM,0.4908525,22.65765,-104.7283,66.36793,0.5307172,2.141057,45.21967,29.63365,1.52003,1.52003,0,0,0,1.52003,140.8562,0,0,0,2.141057,1.600032,1.52003,0,0,5.725855,5.472005,0.5410246,0,0.5410246,9.081266,64.86606,0.1080138,1.672034,1.712845,0,7.613061
2/20/2007 8:00:00 AM,0.6966609,29.89448,-118.9888,51.81535,0.6568909,2.569475,50.68758,31.30855,1.212856,1.212856,0,0,0,1.212856,211.8533,0,0,0,2.569475,1.27669,1.212856,0,0,5.18483,5.958927,1.292785,0,1.292785,10.30771,73.62635,0.1077387,1.334141,2.05558,0,8.528402
2/20/2007 9:00:00 AM,0.8556514,36.13173,-134.862,37.49543,0.8372635,3.094822,60.27837,35.38242,2.335875,2.335875,0,-1,0,2.335875,132.4909,0,0,0,3.094822,2.458816,2.335875,0,0,3.892045,7.122434,0.6360061,0,0.6360061,10.91108,77.93612,0.1076038,2.569462,2.475857,0,10.21726
2/20/2007 10:00:00 AM,0.948813,40.74736,-152.6878,23.86033,0.9619609,3.379492,68.44347,39.6482,0,0,0,0,0,0,0,0.1234533,0,0,3.379492,0,0,0,0,3.256039,7.694839,3.256039,0,3.256039,14.00003,100,0.1069188,0,2.703594,0,11.07433
2/20/2007 11:00:00 AM,1.083837,43.10587,-172.202,13.25984,1.022495,3.462276,74.10406,43.35567,0.7501366,0.7501366,0,0,0,0.7501366,461.5529,2.672659,0,0,3.462276,0.7896174,0.7501366,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,0.8251502,2.769821,0,14.08755
2/20/2007 12:00:00 PM,1.175294,42.79896,167.7052,15.02532,1.014746,3.366522,77.15676,46.56591,0.5839296,0.5839296,0,0,0,0.5839296,576.5288,2.75186,0,0,3.366522,0.6146628,0.5839296,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,0.6423225,2.693218,0,13.9918
2/20/2007 1:00:00 PM,1.07168,39.88363,148.5033,26.81577,0.9392391,3.100015,77.91623,49.58424,1.542954,1.542954,0,0,0,1.542954,200.9143,1.475853,0,0,3.100015,1.624162,1.542954,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,1.697249,2.480012,0,13.72529
2/20/2007 2:00:00 PM,0.9485793,34.84502,131.1226,40.68636,0.8011167,2.685018,75.64199,51.52085,1.345078,1.345078,0,-1,0,1.345078,199.618,1.269146,0,0,2.685018,1.415872,1.345078,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,1.479586,2.148014,0,13.31029
2/20/2007 3:00:00 PM,0.6440151,28.33165,115.655,55.07955,0.8006791,2.668446,76.48267,52.3583,2.193149,2.193149,0,0,0,2.193149,121.6719,0.3598686,0,0,2.668446,2.308578,2.193149,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,2.412464,2.134757,0,13.29372
2/20/2007 4:00:00 PM,0.5126079,20.94513,101.6834,69.66099,0.378232,1.362856,64.42837,53.14341,1.260973,1.260973,0,0,0,1.260973,108.0797,0.0355158,0,0,1.362856,1.32734,1.260973,0,0,0,10.62527,0,0,0,14.00003,100,0.1069188,1.387071,1.090285,0,11.98813
2/20/2007 5:00:00 PM,0.2469856,13.1815,88.64243,84.31724,0.1252186,0.4744102,56.16507,52.45426,1.183568,1.183568,0,0,0,1.183568,40.08306,0,2.220446E-16,0,0.4744102,1.245861,1.183568,0,0,0,10.62527,0,0.7714507,-0.7714507,13.18685,94.19158,0.1069188,1.301925,0.3795282,0,11.09968
2/20/2007 6:00:00 PM,0.09869312,5.456142,75.98839,98.99127,0.01114845,0.0436664,50.45392,50.12509,2.82032,2.82032,0,0,0,2.82032,1.548278,0,4.440892E-16,0,0.0436664,2.968758,2.82032,0,0,0.8571674,9.853824,0,2.925092,-2.925092,10.10353,72.16793,0.1069188,3.102352,0.03493312,0,9.89749
2/20/2007 7:00:00 PM,0.002294374,0,63.24857,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.107269,6.928732,0,0,0,10.10353,72.16793,0.1069188,0,0,0,6.928732
2/20/2007 8:00:00 PM,0,0,50.03939,90,0,0,45.53654,45.53654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.107269,6.928732,0,0,0,10.10353,72.16793,0.1069188,0,0,0,6.928732
2/20/2007 9:00:00 PM,0,0,36.10228,90,0,0,43.32951,43.32951,0.1273998,0.1273998,0,-1,0,0.1273998,0,0,0,0,0,0.134105,0.1273998,0,0,4.107269,6.928732,0,0.134105,-0.134105,9.962172,71.15823,0.1069188,0.1401398,0,0,6.928732
2/20/2007 10:00:00 PM,0,0,21.36924,90,0,0,41.01778,41.01778,0.1224281,0.1224281,0,-1,0,0.1224281,0,0,2.775558E-17,0,0,0.1288717,0.1224281,0,0,4.256275,6.794627,0,0.1288717,-0.1288717,9.826328,70.18792,0.1069188,0.1346709,0,0,6.794627
2/20/2007 11:00:00 PM,0,0,6.024619,90,0,0,39.13351,39.13351,0.1423928,0.1423928,0,-1,0,0.1423928,0,0,2.775558E-17,0,0,0.1498871,0.1423928,0,0,4.399466,6.665755,0,0.1498871,-0.1498871,9.668334,69.05939,0.1069188,0.156632,0,0,6.665755
2/21/2007 12:00:00 AM,0,0,-9.565241,90,0,0,37.68542,37.68542,0.07425012,0.07425012,0,-1,0,0.07425012,0,0,1.387779E-17,0,0,0.07815802,0.07425012,0,0,4.566007,6.515868,0,0.07815802,-0.07815802,9.585948,68.47092,0.1069188,0.08167513,0,0,6.515868
2/21/2007 1:00:00 AM,0,0,-24.84993,90,0,0,36.18498,36.18498,0.4574071,0.4574071,0,-1,0,0.4574071,0,0,5.551115E-17,0,0,0.4814812,0.4574071,0,0,4.652849,6.43771,0,0.4814812,-0.4814812,9.078423,64.84574,0.1069188,0.5031478,0,0,6.43771
2/21/2007 2:00:00 AM,0,0,-39.44878,90,0,0,34.76305,34.76305,0.05574361,0.05574361,0,-1,0,0.05574361,0,0,6.938894E-18,0,0,0.05867748,0.05574361,0,0,5.187828,5.956229,0,0.05867748,-0.05867748,9.016571,64.40395,0.1069188,0.06131797,0,0,5.956229
2/21/2007 3:00:00 AM,0,0,-53.2361,90,0,0,33.63772,33.63772,0.4373391,0.4373391,0,-1,0,0.4373391,0,0,5.551115E-17,0,0,0.4603569,0.4373391,0,0,5.253025,5.897552,0,0.4603569,-0.4603569,8.531312,60.93782,0.1069188,0.481073,0,0,5.897552
2/21/2007 4:00:00 AM,0.01037454,0,-66.33127,90,0,0,32.52984,32.52984,0.3274074,0.3274074,0,-1,0,0.3274074,0,0,5.551115E-17,0,0,0.3446394,0.3274074,0,0,5.764533,5.437194,0,0.3446394,-0.3446394,8.16803,58.34296,0.1069188,0.3601481,0,0,5.437194
2/21/2007 5:00:00 AM,0.15028,6.883677,-79.02821,95.67773,0.01251209,0.05421238,31.91621,31.55281,0.2703911,0.2703911,0,0,0,0.2703911,20.04962,0,0,0,0.05421238,0.2846222,0.2703911,0,0,6.147466,5.092555,0,0.2304098,-0.2304098,7.925157,56.60815,0.1069188,0.2974302,0.04336991,0,5.146768
2/21/2007 6:00:00 AM,0.3517424,14.65359,-91.73399,80.98499,0.2370065,0.9966435,37.60558,30.68919,0.1827818,0.1827818,0,0,0,0.1827818,545.264,0,0,0,0.9966435,0.1924019,0.1827818,0,0,6.403476,4.862145,0.8042417,0,0.8042417,8.688128,62.05793,0.1067509,0.20106,0.7973149,0,5.858789
2/21/2007 7:00:00 AM,0.368116,22.36667,-104.9383,66.31936,0.3968778,1.634891,41.42688,29.80812,2.999235,2.999235,0,0,0,2.999235,54.51026,0,4.440892E-16,0,1.634891,3.157089,2.999235,0,0,5.599235,5.585963,0,1.522199,-1.522199,7.083589,50.59697,0.1067509,3.299158,1.307913,0,7.220854
2/21/2007 8:00:00 AM,0.6964201,29.59299,-119.1929,51.74152,0.657064,2.567592,50.86121,31.4743,1.071181,1.071181,0,0,0,1.071181,239.6973,0,0,0,2.567592,1.127559,1.071181,0,0,7.290566,4.063764,1.440033,0,1.440033,8.449724,60.35505,0.1064516,1.178299,2.054074,0,6.631356
2/21/2007 9:00:00 AM,0.6560228,35.81443,-135.0436,37.3843,0.9043393,3.296845,62.54082,35.60051,0.7961396,0.7961396,0,-1,0,0.7961396,414.1039,0,0,0,3.296845,0.8380417,0.7961396,0,0,5.850533,5.359794,2.458803,0,2.458803,10.78235,77.01663,0.1059445,0.8757536,2.637476,0,8.656639
2/21/2007 10:00:00 AM,1.057848,40.41265,-152.8212,23.68041,0.9622619,3.374371,68.72962,39.91862,3.094716,3.094716,3.111207,0,1.01436,3.094716,109.0365,0,0,0,3.374371,0,0,0.01649178,0.01566719,3.391731,7.572717,3.390038,0,3.390038,13.99842,99.98853,0.1063399,3.404187,2.699497,5,10.94709
2/21/2007 11:00:00 AM,0.9207565,42.75868,-172.2591,12.93976,1.349389,4.252371,84.56638,43.64355,2.295979,2.295979,0,0,0,2.295979,185.2095,1.833859,0,0,4.252371,2.41682,2.295979,0,0,0.001692577,10.62375,0.001692577,0,0.001692577,14.00003,100,0.1063395,2.525577,3.401897,0,14.87612
2/21/2007 12:00:00 PM,0.7471575,42.45002,167.7363,14.76219,1.082313,3.532475,79.5535,46.86251,1.032733,1.032733,0,0,0,1.032733,342.0511,2.445388,0,0,3.532475,1.087088,1.032733,0,0,0,10.62527,0,0,0,14.00003,100,0.1063395,1.136007,2.82598,0,14.15775
2/21/2007 1:00:00 PM,0.7528322,39.5434,148.6084,26.68667,1.072704,3.43368,82.35483,49.88083,0.8531423,0.8531423,0,0,0,0.8531423,402.4745,2.535635,0,0,3.43368,0.8980445,0.8531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1063395,0.9384565,2.746944,0,14.05895
2/21/2007 2:00:00 PM,0.8207185,34.51823,131.2739,40.61784,0.8009868,2.679217,75.94051,51.81745,0.07723486,0.07723486,0,-1,0,0.07723486,3468.922,2.597917,0,0,2.679217,0.08129985,0.07723486,0,0,0,10.62527,0,0,0,14.00003,100,0.1063395,0.08495834,2.143373,0,13.30449
2/21/2007 3:00:00 PM,0.3149465,28.01705,115.8282,55.04524,0.323523,1.181246,62.2907,52.6549,0.2162543,0.2162543,0,0,0,0.2162543,546.2301,0.9536101,0,0,1.181246,0.2276361,0.2162543,0,0,0,10.62527,0,0,0,14.00003,100,0.1063395,0.2378798,0.944997,0,11.80652
2/21/2007 4:00:00 PM,0.248338,20.63822,101.8627,69.65064,0.2349939,0.8678293,60.42839,53.44001,0.763452,0.763452,0,0,0,0.763452,113.6718,0.0641956,0,0,0.8678293,0.8036337,0.763452,0,0,0,10.62527,0,0,0,14.00003,100,0.1063395,0.8397972,0.6942635,0,11.4931
2/21/2007 5:00:00 PM,0.2666144,12.8768,88.81855,84.32666,0.1361658,0.5139816,56.78815,52.75086,0.7338735,0.7338735,0,0,0,0.7338735,70.0368,0,0,0,0.5139816,0.7724985,0.7338735,0,0,0,10.62527,0,0.2585169,-0.2585169,13.72753,98.05357,0.1063395,0.8072609,0.4111853,0,11.13926
2/21/2007 6:00:00 PM,0.09056028,5.148361,76.15511,99.01944,0.0114789,0.04488851,50.73417,50.39552,1.696813,1.696813,0,0,0,1.696813,2.64546,0,0,0,0.04488851,1.786119,1.696813,0,0,0.287241,10.36676,0,1.741231,-1.741231,11.89211,84.94347,0.1063395,1.866495,0.03591081,0,10.41165
2/21/2007 7:00:00 PM,0.002042074,0,63.39997,90,0,0,48.04018,48.04018,2.139745,2.139745,0,-1,0,2.139745,0,0,0,0,0,2.252363,2.139745,0,0,2.221942,8.625526,0,2.252363,-2.252363,9.517909,67.98493,0.1063395,2.35372,0,0,8.625526
2/21/2007 8:00:00 PM,0,0,50.16809,90,0,0,45.7808,45.7808,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724568,6.373163,0,0,0,9.517909,67.98493,0.1063395,0,0,0,6.373163
2/21/2007 9:00:00 PM,0,0,36.19881,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.724568,6.373163,0,0,0,9.517909,67.98493,0.1063395,0,0,0,6.373163
2/21/2007 10:00:00 PM,0,0,21.42314,90,0,0,41.24459,41.24459,0.1900816,0.1900816,0,-1,0,0.1900816,0,0,2.775558E-17,0,0,0.2000859,0.1900816,0,0,4.724568,6.373163,0,0.2000859,-0.2000859,9.307,66.47844,0.1063395,0.2090897,0,0,6.373163
2/21/2007 11:00:00 PM,0,0,6.027594,90,0,0,39.3516,39.3516,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.946886,6.173077,0,0,0,9.307,66.47844,0.1063395,0,0,0,6.173077
2/22/2007 12:00:00 AM,0,0,-9.619185,90,0,0,37.9035,37.9035,0.5436512,0.5436512,0,-1,0,0.5436512,0,0,0,0,0,0.5722645,0.5436512,0,0,4.946886,6.173077,0,0.5722645,-0.5722645,8.703781,62.16974,0.1063395,0.5980164,0,0,6.173077
2/22/2007 1:00:00 AM,0,0,-24.95264,90,0,0,36.41179,36.41179,0.1904323,0.1904323,0,-1,0,0.1904323,0,0,0,0,0,0.200455,0.1904323,0,0,5.582735,5.600813,0,0.200455,-0.200455,8.492482,60.66047,0.1063395,0.2094755,0,0,5.600813
2/22/2007 2:00:00 AM,0,0,-39.59022,90,0,0,34.98986,34.98986,0.4370789,0.4370789,0,-1,0,0.4370789,0,0,5.551115E-17,0,0,0.460083,0.4370789,0,0,5.805463,5.400358,0,0.460083,-0.460083,8.007512,57.1964,0.1063395,0.4807867,0,0,5.400358
2/22/2007 3:00:00 AM,0,0,-53.40562,90,0,0,33.85581,33.85581,0.4841528,0.4841528,0,-1,0,0.4841528,0,0,5.551115E-17,0,0,0.5096345,0.4841528,0,0,6.316666,4.940275,0,0.5096345,-0.5096345,7.470311,53.35925,0.1063395,0.532568,0,0,4.940275
2/22/2007 4:00:00 AM,0.006825744,0,-66.52022,90,0,0,32.73048,32.73048,0.4070066,0.4070066,0,-1,0,0.4070066,0,0,5.551115E-17,0,0,0.428428,0.4070066,0,0,6.882926,4.43064,0,0.428428,-0.428428,7.018708,50.13353,0.1063395,0.4477073,0,0,4.43064
2/22/2007 5:00:00 AM,0.119976,6.593023,-79.23042,95.66506,0.01312527,0.05680738,32.126,31.74473,0,0,0,0,0,0,0,0,0,0,0.05680738,0,0,0,0,7.358958,4.002213,0.05680738,0,0.05680738,7.0726,50.51847,0.1063279,0,0.0454459,0,4.05902
2/22/2007 6:00:00 AM,0.2520992,14.36514,-91.94467,80.95395,0.1765504,0.7485347,36.06149,30.916,0.5059087,0.5059087,0,0,0,0.5059087,147.9585,0,0,0,0.7485347,0.5325356,0.5059087,0,0,7.30215,4.053339,0.2159992,0,0.2159992,7.277515,51.98214,0.1062837,0.5564996,0.5988278,0,4.801874
2/22/2007 7:00:00 AM,0.4969643,22.07399,-105.152,66.26844,0.5523301,2.215562,46.24329,30.00876,1.615061,1.615061,0,0,0,1.615061,137.1813,0,0,0,2.215562,1.700064,1.615061,0,0,7.086151,4.247738,0.5154981,0,0.5154981,7.766559,55.47531,0.1061784,1.776567,1.77245,0,6.463301
2/22/2007 8:00:00 AM,0.6045108,29.28951,-119.4006,51.66584,0.78468,2.994608,54.93123,31.70111,0,0,0,0,0,0,0,0,0,0,2.994608,0,0,0,0,6.570653,4.711687,2.994608,0,2.994608,10.60749,75.76766,0.1055708,0,2.395687,0,7.706295
2/22/2007 9:00:00 AM,0.8564687,35.49478,-135.2288,37.27192,0.8377936,3.087605,60.76645,35.84476,1.087799,1.087799,0,-1,0,1.087799,283.8397,0,0,0,3.087605,1.145052,1.087799,0,0,3.576045,7.406834,1.942554,0,1.942554,12.45036,88.93098,0.1051804,1.196579,2.470084,0,10.49444
2/22/2007 10:00:00 AM,1.077831,40.07518,-152.9581,23.49988,0.9625446,3.369194,69.01521,40.18905,0,0,0,0,0,0,0,1.735703,0,0,3.369194,0,0,0,0,1.633491,9.155132,1.633491,0,1.633491,14.00003,100,0.1048543,0,2.695355,0,12.52433
2/22/2007 11:00:00 AM,1.056629,42.40825,-172.3199,12.61681,1.023012,3.450516,74.69258,43.91398,0,0,0,0,0,0,0,3.450516,0,0,3.450516,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,0,2.760413,0,14.07579
2/22/2007 12:00:00 PM,0.8363345,42.09732,167.7636,14.50191,1.227351,3.873797,84.34819,47.13294,0,0,0,0,0,0,0,3.873797,0,0,3.873797,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,0,3.099037,0,14.49907
2/22/2007 1:00:00 PM,0.7861244,39.19897,148.71,26.56261,1.131719,3.568179,84.49707,50.17743,1.129839,1.129839,0,0,0,1.129839,315.813,2.378875,0,0,3.568179,1.189305,1.129839,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,1.242823,2.854543,0,14.19345
2/22/2007 2:00:00 PM,0.7569426,34.18692,131.4225,40.55382,1.047856,3.318406,83.87463,52.11404,2.730959,2.730959,0,-1,0,2.730959,121.5106,0.4437117,0,0,3.318406,2.874694,2.730959,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,3.004056,2.654725,0,13.94368
2/22/2007 3:00:00 PM,0.7299755,27.69779,115.9993,55.01488,0.609024,2.102316,71.17012,52.89916,0,0,0,0,0,0,0,2.102316,0,0,2.102316,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,0,1.681853,0,12.72759
2/22/2007 4:00:00 PM,0.5078611,20.32665,102.0405,69.64381,0.3770211,1.354183,64.93777,53.68427,0,0,0,0,0,0,0,1.354183,0,0,1.354183,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1048543,0,1.083346,0,11.97946
2/22/2007 5:00:00 PM,0.2384685,12.56749,88.99352,84.33921,0.1249453,0.4718763,56.69945,52.99512,0.8408448,0.8408448,0,0,0,0.8408448,56.11931,0,0,0,0.4718763,0.8850998,0.8408448,0,0,0,10.62527,0,0.4132235,-0.4132235,13.56445,96.88875,0.1048543,0.9249293,0.377501,0,11.09715
2/22/2007 6:00:00 PM,0.08589872,4.836064,76.32088,99.05035,0.01043385,0.0407396,51.00001,50.69212,0.6353031,0.6353031,0,0,0,0.6353031,6.412624,0,1.110223E-16,0,0.0407396,0.6687402,0.6353031,0,0,0.4591372,10.21205,0,0.6280005,-0.6280005,12.90248,92.1604,0.1048543,0.6988334,0.03259168,0,10.25279
2/22/2007 7:00:00 PM,0.0008779493,0,63.55044,90,0,0,48.33678,48.33678,2.800909,2.800909,0,-1,0,2.800909,0,0,4.440892E-16,0,0,2.948326,2.800909,0,0,1.156916,9.58405,0,2.948326,-2.948326,9.794673,69.96181,0.1048543,3.081,0,0,9.58405
2/22/2007 8:00:00 PM,0,0,50.29568,90,0,0,46.0774,46.0774,2.421734,2.421734,0,-1,0,2.421734,0,0,4.440892E-16,0,0,2.549194,2.421734,0,0,4.432833,6.635725,0,2.549194,-2.549194,7.107587,50.76838,0.1048543,2.663908,0,0,6.635725
2/22/2007 9:00:00 PM,0,0,36.29382,90,0,0,43.84419,43.84419,1.364563,1.364563,0,-1,0,1.364563,0,0,2.220446E-16,0,0,1.436382,1.364563,0,0,7.265271,4.086531,0,1.436382,-1.436382,5.593507,39.95354,0.1048543,1.50102,0,0,4.086531
2/22/2007 10:00:00 PM,0,0,21.47489,90,0,0,41.51502,41.51502,0.1277643,0.1277643,0,-1,0,0.1277643,0,0,2.775558E-17,0,0,0.1344887,0.1277643,0,0,8.861251,2.650148,0,0.1344887,-0.1344887,5.451744,38.94095,0.1048543,0.1405407,0,0,2.650148
2/22/2007 11:00:00 PM,0,0,6.027626,90,0,0,39.62203,39.62203,0.5832873,0.5832873,0,-1,0,0.5832873,0,0,1.110223E-16,0,0,0.6139867,0.5832873,0,0,9.010683,2.51566,0,0.6139867,-0.6139867,4.804545,34.31811,0.1048543,0.641616,0,0,2.51566
2/23/2007 12:00:00 AM,0,0,-9.676802,90,0,0,38.14776,38.14776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.69289,1.901673,0,0,0,4.804545,34.31811,0.1048543,0,0,0,1.901673
2/23/2007 1:00:00 AM,0,0,-25.05952,90,0,0,36.68222,36.68222,0.7602863,0.7602863,0,-1,0,0.7602863,0,0,1.110223E-16,0,0,0.8003014,0.7602863,0,0,9.69289,1.901673,0,0.8003014,-0.8003014,3.960953,28.29247,0.1048543,0.836315,0,0,1.901673
2/23/2007 2:00:00 AM,0,0,-39.73605,90,0,0,35.23412,35.23412,0.3161283,0.3161283,0,-1,0,0.3161283,0,0,0,0,0,0.3327666,0.3161283,0,0,10.58211,1.101372,0,0.3327666,-0.3327666,3.610186,25.78699,0.1048543,0.3477411,0,0,1.101372
2/23/2007 3:00:00 AM,0,0,-53.57949,90,0,0,34.10007,34.10007,0.1536577,0.1536577,0,-1,0,0.1536577,0,0,0,0,0,0.1617449,0.1536577,0,0,10.95185,0.7686049,0,0.1617449,-0.1617449,3.439692,24.56918,0.1048543,0.1690234,0,0,0.7686049
2/23/2007 4:00:00 AM,0.006736115,0,-66.71339,90,0,0,33.00091,33.00091,0.1628306,0.1628306,0,-1,0,0.1628306,0,0,2.775558E-17,0,0,0.1714006,0.1628306,0,0,11.13157,0.60686,0,0.1714006,-0.1714006,3.25902,23.27867,0.1048543,0.1791136,0,0,0.60686
2/23/2007 5:00:00 AM,0.1223389,6.300984,-79.43665,95.64929,0.01160874,0.05018472,32.35244,32.01516,0,0,0,0,0,0,0,0,0,0,0.05018472,0,0,0,0,11.32202,0.4354594,0.05018472,0,0.05018472,3.306629,23.61873,0.1048443,0,0.04014777,0,0.4856441
2/23/2007 6:00:00 AM,0.3183856,14.07524,-92.15919,80.92021,0.2241771,0.942205,37.70278,31.16026,0.4134972,0.4134972,0,0,0,0.4134972,227.8625,0,0,0,0.942205,0.4352602,0.4134972,0,0,11.27183,0.4806256,0.5069448,0,0.5069448,3.78756,27.05394,0.1047435,0.4548469,0.753764,0,1.422831
2/23/2007 7:00:00 AM,0.60809,21.77969,-105.3694,66.21526,0.4332815,1.76975,42.98008,30.27918,0,0,0,0,0,0,0,0,0,0,1.76975,0,0,0,0,10.76489,0.9368759,1.76975,0,1.76975,5.466492,39.04629,0.1043932,0,1.4158,0,2.706626
2/23/2007 8:00:00 AM,0.7702304,28.98413,-119.6117,51.58838,0.6574508,2.561085,51.40475,31.99771,1.613461,1.613461,0,0,0,1.613461,158.7324,0,0,0,2.561085,1.69838,1.613461,0,0,8.995137,2.529651,0.8627051,0,0.8627051,6.284926,44.89224,0.1042233,1.774807,2.048868,0,5.090736
2/23/2007 9:00:00 AM,0.9003065,35.17286,-135.4173,37.15844,0.8380543,3.082723,61.07715,36.14136,0.9283811,0.9283811,0,-1,0,0.9283811,332.0536,0,0,0,3.082723,0.9772432,0.9283811,0,0,8.132432,3.306086,2.10548,0,2.10548,8.282359,59.15959,0.103811,1.021219,2.466178,0,6.388809
2/23/2007 10:00:00 AM,0.8559815,39.73503,-153.0984,23.31897,1.25453,4.129445,78.31435,40.45948,0.3964275,0.3964275,0,0,0,0.3964275,1041.665,0,0,0,4.129445,0.4172921,0.3964275,0,0,6.026952,5.201017,3.712152,0,3.712152,11.80402,84.31423,0.1030918,0.4360702,3.303556,0,9.330462
2/23/2007 11:00:00 AM,0.9265434,42.05468,-172.3843,12.29118,1.380211,4.302208,86.09335,44.18441,0,0,0,0,0,0,0,1.987409,0,0,4.302208,0,0,0,0,2.314799,8.541955,2.314799,0,2.314799,14.00003,100,0.1026484,0,3.441767,0,12.84416
2/23/2007 12:00:00 PM,0.8038164,41.74098,167.7872,14.24496,1.186752,3.772002,83.35899,47.40337,1.049862,1.049862,0,0,0,1.049862,359.2855,2.666884,0,0,3.772002,1.105118,1.049862,0,0,0,10.62527,0,0,0,14.00003,100,0.1026484,1.154848,3.017601,0,14.39728
2/23/2007 1:00:00 PM,0.7043901,38.85044,148.8081,26.44382,1.017425,3.282842,81.2113,50.43914,0,0,0,0,0,0,0,3.282842,0,0,3.282842,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026484,0,2.626273,0,13.90812
2/23/2007 2:00:00 PM,0.8247848,33.85121,131.5682,40.49438,0.8005301,2.668032,76.4781,52.3583,1.205645,1.205645,0,-1,0,1.205645,221.295,1.398932,0,0,2.668032,1.2691,1.205645,0,0,0,10.62527,0,0,0,14.00003,100,0.1026484,1.326209,2.134426,0,13.29331
2/23/2007 3:00:00 PM,0.5613543,27.374,116.1683,54.9885,0.7175974,2.419002,74.77835,53.18703,0,0,0,0,0,0,0,2.419002,0,0,2.419002,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026484,0,1.935202,0,13.04428
2/23/2007 4:00:00 PM,0.5293862,20.01053,102.2167,69.64046,0.3763144,1.349297,65.21584,53.98087,1.710943,1.710943,0,0,0,1.710943,78.86274,0,2.220446E-16,0,1.349297,1.800993,1.710943,0,0,0,10.62527,0,0.4516962,-0.4516962,13.5239,96.59908,0.1026484,1.882038,1.079437,0,11.97457
2/23/2007 5:00:00 PM,0.2706366,12.25368,89.16733,84.35484,0.1425151,0.5356081,57.5198,53.29171,2.769434,2.769434,0,0,0,2.769434,19.33998,0,4.440892E-16,0,0.5356081,2.915194,2.769434,0,0,0.5018847,10.17358,0,2.379586,-2.379586,11.01559,78.68266,0.1026484,3.046377,0.4284864,0,10.70919
2/23/2007 6:00:00 PM,0.06684251,4.519361,76.4857,99.08395,0.01871276,0.07285983,51.48879,50.93637,1.3021,1.3021,0,0,0,1.3021,5.595562,0,0,0,0.07285983,1.370632,1.3021,0,0,3.145869,7.793993,0,1.297772,-1.297772,9.647623,68.91145,0.1026484,1.43231,0.05828786,0,7.866852
2/23/2007 7:00:00 PM,0.0002267406,0,63.69998,90,0,0,48.60721,48.60721,0.3416061,0.3416061,0,-1,0,0.3416061,0,0,5.551115E-17,0,0,0.3595853,0.3416061,0,0,4.587838,6.496221,0,0.3595853,-0.3595853,9.268587,66.20406,0.1026484,0.3757667,0,0,6.496221
2/23/2007 8:00:00 PM,0,0,50.42216,90,0,0,46.34783,46.34783,1.24574,1.24574,0,-1,0,1.24574,0,0,2.220446E-16,0,0,1.311305,1.24574,0,0,4.987377,6.136635,0,1.311305,-1.311305,7.88635,56.33096,0.1026484,1.370314,0,0,6.136635
2/23/2007 9:00:00 PM,0,0,36.38733,90,0,0,44.08845,44.08845,1.234265,1.234265,0,-1,0,1.234265,0,0,2.220446E-16,0,0,1.299227,1.234265,0,0,6.444383,4.82533,0,1.299227,-1.299227,6.516845,46.5488,0.1026484,1.357692,0,0,4.82533
2/23/2007 10:00:00 PM,0,0,21.52448,90,0,0,41.78545,41.78545,0.4239556,0.4239556,0,-1,0,0.4239556,0,0,5.551115E-17,0,0,0.4462691,0.4239556,0,0,7.887968,3.526103,0,0.4462691,-0.4462691,6.046436,43.18874,0.1026484,0.4663512,0,0,3.526103
2/23/2007 11:00:00 PM,0,0,6.024724,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.383822,3.079834,0,0,0,6.046436,43.18874,0.1026484,0,0,0,3.079834
2/24/2007 12:00:00 AM,0,0,-9.738074,90,0,0,38.41819,38.41819,0.2230268,0.2230268,0,-1,0,0.2230268,0,0,0,0,0,0.234765,0.2230268,0,0,8.383822,3.079834,0,0.234765,-0.234765,5.798972,41.42115,0.1026484,0.2453294,0,0,3.079834
2/24/2007 1:00:00 AM,0,0,-25.17056,90,0,0,36.95264,36.95264,0.3239614,0.3239614,0,-1,0,0.3239614,0,0,0,0,0,0.341012,0.3239614,0,0,8.644672,2.845069,0,0.341012,-0.341012,5.439514,38.85359,0.1026484,0.3563576,0,0,2.845069
2/24/2007 2:00:00 AM,0,0,-39.88622,90,0,0,35.50455,35.50455,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023575,2.504057,0,0,0,5.439514,38.85359,0.1026484,0,0,0,2.504057
2/24/2007 3:00:00 AM,0,0,-53.75768,90,0,0,34.37049,34.37049,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.023575,2.504057,0,0,0,5.439514,38.85359,0.1026484,0,0,0,2.504057
2/24/2007 4:00:00 AM,0.004272242,0,-66.9107,90,0,0,33.27134,33.27134,0.3355969,0.3355969,0,-1,0,0.3355969,0,0,5.551115E-17,0,0,0.3532599,0.3355969,0,0,9.023575,2.504057,0,0.3532599,-0.3532599,5.067145,36.19382,0.1026484,0.3691566,0,0,2.504057
2/24/2007 5:00:00 AM,0.112403,6.007629,-79.64684,95.63046,0.01129063,0.04874333,32.6137,32.28558,0,0,0,0,0,0,0,0,0,0,0.04874333,0,0,0,0,9.416085,2.150797,0.04874333,0,0.04874333,5.113387,36.52412,0.1026391,0,0.03899467,0,2.199541
2/24/2007 6:00:00 AM,0.2749676,13.78396,-92.37747,80.88382,0.1986598,0.8370818,37.22619,31.43068,0.405008,0.405008,0,0,0,0.405008,206.6828,0,0,0,0.8370818,0.4263242,0.405008,0,0,9.367342,2.194666,0.4107576,0,0.4107576,5.503066,39.30753,0.1025609,0.4455088,0.6696655,0,3.031748
2/24/2007 7:00:00 AM,0.5519878,21.48381,-105.5904,66.15987,0.4333933,1.767774,43.23026,30.52344,0.1785975,0.1785975,0,0,0,0.1785975,989.8087,0,0,0,1.767774,0.1879974,0.1785975,0,0,8.956585,2.564348,1.579776,0,1.579776,7.001773,50.01257,0.102261,0.1964573,1.414219,0,4.332122
2/24/2007 8:00:00 AM,0.6386476,28.67689,-119.8263,51.50925,0.8495299,3.193857,57.46179,32.25941,2.019702,2.019702,0,0,0,2.019702,158.1351,0,0,0,3.193857,2.126002,2.019702,0,0,7.376808,3.986147,1.067855,0,1.067855,8.01483,57.24866,0.1020592,2.221672,2.555085,0,7.180004
2/24/2007 9:00:00 AM,0.7480653,34.84873,-135.6091,37.04398,1.066425,3.749174,68.33115,36.41179,1.329974,1.329974,0,-1,0,1.329974,281.8983,0,0,0,3.749174,1.399973,1.329974,0,0,6.308953,4.947216,2.349201,0,2.349201,10.24348,73.16755,0.1016182,1.462972,2.99934,0,8.69639
2/24/2007 10:00:00 AM,0.9444612,39.39227,-153.2419,23.13789,0.9630498,3.358078,69.61137,40.75608,0.8747876,0.8747876,0,0,0,0.8747876,383.8736,0,0,0,3.358078,0.9208291,0.8747876,0,0,3.959752,7.061498,2.437249,0,2.437249,12.55566,89.68307,0.1011647,0.9622664,2.686463,0,10.41958
2/24/2007 11:00:00 AM,1.126119,41.69807,-172.4521,11.96309,1.023389,3.438165,75.28574,44.481,1.206897,1.206897,0,0,0,1.206897,284.8763,0.6452438,0,0,3.438165,1.270418,1.206897,0,0,1.522502,9.255022,1.522502,0,1.522502,14.00003,100,0.1008834,1.327587,2.750532,0,12.69319
2/24/2007 12:00:00 PM,0.8795335,41.38111,167.8071,13.99182,1.315219,4.052603,87.68656,47.69997,0,0,0,0,0,0,0,4.052603,0,0,4.052603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008834,0,3.242083,0,14.67788
2/24/2007 1:00:00 PM,0.892834,38.49795,148.9029,26.33051,0.9390952,3.074799,79.09026,50.73574,1.859031,1.859031,0,0,0,1.859031,165.398,1.117925,0,0,3.074799,1.956874,1.859031,0,0,0,10.62527,0,0,0,14.00003,100,0.1008834,2.044934,2.459839,0,13.70007
2/24/2007 2:00:00 PM,0.9325773,33.51122,131.7111,40.4396,0.8002025,2.661689,76.77052,52.6549,0,0,0,-1,0,0,0,2.661689,0,0,2.661689,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1008834,0,2.129351,0,13.28696
2/24/2007 3:00:00 PM,0.6160267,27.04579,116.3351,54.96613,0.7994893,2.644547,77.59381,53.48363,1.415545,1.415545,0,0,0,1.415545,186.8219,1.1545,0,0,2.644547,1.490047,1.415545,0,0,0,10.62527,0,0,0,14.00003,100,0.1008834,1.557099,2.115637,0,13.26982
2/24/2007 4:00:00 PM,0.4095314,19.68998,102.3913,69.64063,0.4392265,1.553725,67.36131,54.22512,1.314514,1.314514,0,0,0,1.314514,118.1977,0.1700258,0,0,1.553725,1.383699,1.314514,0,0,0,10.62527,0,0,0,14.00003,100,0.1008834,1.445966,1.24298,0,12.179
2/24/2007 5:00:00 PM,0.2831462,11.9355,89.33995,84.37355,0.1509822,0.565745,58.01709,53.53597,2.252803,2.252803,0,0,0,2.252803,25.11293,0,0,0,0.565745,2.371372,2.252803,0,0,0,10.62527,0,1.805627,-1.805627,12.09673,86.40504,0.1008834,2.478084,0.452596,0,11.19102
2/24/2007 6:00:00 PM,0.09041934,4.198366,76.64955,99.12021,0.007677412,0.02989924,51.45089,51.22425,0.3776383,0.3776383,0,0,0,0.3776383,7.917428,0,5.551115E-17,0,0.02989924,0.397514,0.3776383,0,0,2.006252,8.819647,0,0.3676147,-0.3676147,11.70923,83.63719,0.1008834,0.4154021,0.02391939,0,8.849546
2/24/2007 7:00:00 PM,0.00003065267,0,63.84858,90,0,0,48.89508,48.89508,4.283984,3.33,0,-1,0,3.33,0,0,0.9539837,1.382382,0,3.505263,3.33,0,0,2.414713,8.452032,0,3.505263,-3.505263,8.014359,57.2453,0.1008834,4.712382,0,0,8.452032
2/24/2007 8:00:00 PM,0,0,50.54753,90,0,0,46.64442,46.64442,3.207367,3.207367,0,-1,0,3.207367,0,0,0,0.1981034,0,3.376175,3.207367,0,0,6.30945,4.946769,0,3.376175,-3.376175,4.455557,31.82534,0.1008834,3.528103,0,0,4.946769
2/24/2007 9:00:00 PM,0,0,36.47932,90,0,0,44.38504,44.38504,2.193527,1.492064,0,-1,0,1.492064,0,0,0.7014622,0.9208149,0,1.570594,1.492064,0,0,10.06076,1.570594,0,1.570594,-1.570594,2.800006,20,0.1008834,2.412879,0,0,1.570594
2/24/2007 10:00:00 PM,0,0,21.57193,90,0,0,42.05588,42.05588,0.3191423,0,0,-1,0,0,0,0,0.3191423,0.3510565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0.3510565,0,0,0
2/24/2007 11:00:00 PM,0,0,6.018898,90,0,0,40.16288,40.16288,0.6774238,0,0,-1,0,0,0,0,0.6774238,0.7451661,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0.7451661,0,0,0
2/25/2007 12:00:00 AM,0,0,-9.802983,90,0,0,38.71479,38.71479,0.2422431,0,0,-1,0,0,0,0,0.2422431,0.2664674,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0.2664674,0,0,0
2/25/2007 1:00:00 AM,0,0,-25.28571,90,0,0,37.22307,37.22307,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-40.0407,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-53.94012,90,0,0,34.64092,34.64092,0.2644947,0,0,-1,0,0,0,0,0.2644947,0.2909442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0.2909442,0,0,0
2/25/2007 4:00:00 AM,0.003554644,0,-67.11208,90,0,0,33.54176,33.54176,0.09371384,0,0,-1,0,0,0,0,0.09371384,0.1030852,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1008834,0.1030852,0,0,0
2/25/2007 5:00:00 AM,0.06404328,5.713029,-79.86089,95.60858,0.0367521,0.1578303,33.62495,32.55601,0.3599383,0.3599383,3.865201,0,1.2202,0.3599383,43.84927,0,0,0,0.1578303,0,0,3.505263,3.33,11.80586,0,3.48783,0,3.48783,6.108852,43.63457,0.1016844,0.3959321,0.1262642,5,0.1578303
2/25/2007 6:00:00 AM,0.2753929,13.49136,-92.5994,80.84484,0.2032916,0.8547393,37.63376,31.70111,0.1923672,0.1923672,3.69763,0,1.174453,0.1923672,444.3271,0,0,0,0.8547393,0,0,3.505263,3.33,8.31803,3.139047,4.184739,0,4.184739,10.07884,71.9916,0.1022551,0.2116039,0.6837915,5,3.993787
2/25/2007 7:00:00 AM,0.3971358,21.18643,-105.8148,66.10236,0.4582461,1.858575,44.25828,30.81132,0.8890108,0.8890108,3.283449,0,1.061382,0.8890108,209.061,0,0,0,1.858575,0,0,2.394438,2.274716,4.133291,6.905313,4.133291,0,4.133291,14.00003,100,0.1026022,0.9779119,1.48686,5,8.763887
2/25/2007 8:00:00 AM,0.6201022,28.36786,-120.0441,51.42857,0.8332978,3.13686,57.24629,32.52984,0,0,0,0,0,0,0,3.13686,0,0,3.13686,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0,2.509488,0,13.76213
2/25/2007 9:00:00 AM,0.5778871,34.52247,-135.804,36.92871,0.8162413,3.004181,60.98457,36.69967,0,0,0,-1,0,0,0,3.004181,0,0,3.004181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0,2.403345,0,13.62946
2/25/2007 10:00:00 AM,0.7043674,39.047,-153.3886,22.9569,1.040105,3.564582,72.27554,41.04395,0.01774336,0.01774336,0,0,0,0.01774336,20089.67,3.545905,0,0,3.564582,0.01867722,0.01774336,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0.0195177,2.851666,0,14.18986
2/25/2007 11:00:00 AM,0.5504503,41.3385,-172.5233,11.63274,0.7383906,2.620433,66.85189,44.7776,0.2250563,0.2250563,0,0,0,0.2250563,1164.345,2.383531,0,0,2.620433,0.2369014,0.2250563,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0.2475619,2.096346,0,13.24571
2/25/2007 12:00:00 PM,0.9245331,41.01783,167.8236,13.74303,1.015213,3.334528,78.62921,47.98784,2.820008,2.820008,0,0,0,2.820008,118.2453,0.3660986,0,0,3.334528,2.96843,2.820008,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,3.102009,2.667623,0,13.9598
2/25/2007 1:00:00 PM,0.8629534,38.1416,148.9943,26.22286,0.9389099,3.067918,79.38808,51.03233,0,0,0,0,0,0,0,3.067918,0,0,3.067918,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0,2.454334,0,13.69319
2/25/2007 2:00:00 PM,0.9251828,33.16709,131.8512,40.38956,0.7998081,2.655325,77.052,52.94278,0.9098986,0.9098986,0,-1,0,0.9098986,291.8265,1.697537,0,0,2.655325,0.9577881,0.9098986,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,1.000889,2.12426,0,13.2806
2/25/2007 3:00:00 PM,0.7992624,26.71329,116.4997,54.94779,0.6073765,2.085847,71.96114,53.72789,0,0,0,0,0,0,0,2.085847,0,0,2.085847,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1026022,0,1.668678,0,12.71112
2/25/2007 4:00:00 PM,0.3885462,19.36511,102.5643,69.64428,0.4225049,1.497025,67.10281,54.46938,2.186982,2.186982,0,0,0,2.186982,68.45162,0,0,0,1.497025,2.302086,2.186982,0,0,0,10.62527,0,0.8050618,-0.8050618,13.15142,93.93851,0.1026022,2.40568,1.19762,0,12.1223
2/25/2007 5:00:00 PM,0.1893979,11.61306,89.51136,84.39528,0.1110331,0.4184038,57.07311,53.78023,0.9464988,0.9464988,0,0,0,0.9464988,44.20543,0,0,0,0.4184038,0.9963145,0.9464988,0,0,0.8945131,9.820212,0,0.5779106,-0.5779106,12.54225,89.5873,0.1026022,1.041149,0.3347231,0,10.23862
2/25/2007 6:00:00 PM,0.06048429,3.873192,76.8124,99.15906,0.01343287,0.05218604,51.87391,51.47723,0,0,0,0,0,0,0,0,0,0,0.05218604,0,0,0,0,1.536636,9.242302,0.05218604,0,0.05218604,12.59175,89.94093,0.1025926,0,0.04174883,0,9.294488
2/25/2007 7:00:00 PM,0,0,63.99622,90,0,0,49.16551,49.16551,2.672761,2.672761,0,-1,0,2.672761,0,0,4.440892E-16,0,0,2.813433,2.672761,0,0,1.48445,9.289269,0,2.813433,-2.813433,9.626137,68.75798,0.1025926,2.940037,0,0,9.289269
2/25/2007 8:00:00 PM,0,0,50.6718,90,0,0,46.90613,46.90613,1.903785,1.903785,0,-1,0,1.903785,0,0,4.440892E-16,0,0,2.003984,1.903785,0,0,4.610487,6.475836,0,2.003984,-2.003984,7.513752,53.66955,0.1025926,2.094163,0,0,6.475836
2/25/2007 9:00:00 PM,0,0,36.56981,90,0,0,44.65547,44.65547,2.961082,2.961082,0,-1,0,2.961082,0,0,4.440892E-16,0,0,3.116929,2.961082,0,0,6.837135,4.471853,0,3.116929,-3.116929,4.22822,30.20152,0.1025926,3.25719,0,0,4.471853
2/25/2007 10:00:00 PM,0,0,21.61724,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.30039,1.354924,0,0,0,4.22822,30.20152,0.1025926,0,0,0,1.354924
2/25/2007 11:00:00 PM,0,0,6.010165,90,0,0,40.43331,40.43331,0.4182394,0.4182394,0,-1,0,0.4182394,0,0,5.551115E-17,0,0,0.440252,0.4182394,0,0,10.30039,1.354924,0,0.440252,-0.440252,3.764154,26.88676,0.1025926,0.4600633,0,0,1.354924
2/26/2007 12:00:00 AM,0,0,-9.871507,90,0,0,38.98521,38.98521,0.04106101,0.04106101,0,-1,0,0.04106101,0,0,6.938894E-18,0,0,0.04322211,0.04106101,0,0,10.78956,0.9146718,0,0.04322211,-0.04322211,3.718594,26.56133,0.1025926,0.04516711,0,0,0.9146718
2/26/2007 1:00:00 AM,0,0,-25.40495,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83758,0.8714497,0,0,0,3.718594,26.56133,0.1025926,0,0,0,0.8714497
2/26/2007 2:00:00 AM,0,0,-40.19942,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.83758,0.8714497,0,0,0,3.718594,26.56133,0.1025926,0,0,0,0.8714497
2/26/2007 3:00:00 AM,0,0,-54.12674,90,0,0,34.91135,34.91135,0.201402,0.201402,0,-1,0,0.201402,0,0,0,0,0,0.2120021,0.201402,0,0,10.83758,0.8714497,0,0.2120021,-0.2120021,3.495124,24.96512,0.1025926,0.2215422,0,0,0.8714497
2/26/2007 4:00:00 AM,0.003002749,0,-67.31747,90,0,0,33.81219,33.81219,0.7363182,0.6264752,0,-1,0,0.6264752,0,0,0.1098431,0.1834749,0,0.6594476,0.6264752,0,0,11.07314,0.6594476,0,0.6594476,-0.6594476,2.800006,20,0.1025926,0.8099501,0,0,0.6594476
2/26/2007 5:00:00 AM,0.1218354,5.417253,-80.0787,95.58372,0.009742771,0.04195255,33.10969,32.82644,0.1875599,0.1875599,3.692823,0,1.173141,0.1875599,22.36755,0,0,0,0.04195255,0,0,3.505263,3.33,11.80586,0,3.371953,0,3.371953,5.99892,42.84935,0.1032945,0.2063159,0.03356205,5,0.04195255
2/26/2007 6:00:00 AM,0.2715891,13.1975,-92.82487,80.80331,0.2051072,0.8607558,37.9851,31.99771,0.3961173,0.3961173,3.901381,0,1.230077,0.3961173,217.2982,0,0,0,0.8607558,0,0,3.505263,3.33,8.433908,3.034757,4.190756,0,4.190756,9.974621,71.24715,0.1039495,0.4357291,0.6886047,5,3.895513
2/26/2007 7:00:00 AM,0.52383,20.88759,-106.0425,66.04279,0.4336922,1.763415,43.80338,31.08175,1.232507,1.232507,3.842757,0,1.214073,1.232507,143.0754,0,0,0,1.763415,0,0,2.61025,2.479737,4.243152,6.806437,4.243152,0,4.243152,14.00003,100,0.1045541,1.355758,1.410732,5,8.569853
2/26/2007 8:00:00 AM,0.7963549,28.0571,-120.2651,51.34642,0.6581139,2.551329,52.24028,32.80027,1.363742,1.363742,0,0,0,1.363742,187.0829,1.115811,0,0,2.551329,1.435518,1.363742,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,1.500117,2.041063,0,13.1766
2/26/2007 9:00:00 AM,0.9272053,34.19415,-136.0018,36.81277,0.8388025,3.069123,61.9459,36.97009,1.635957,1.635957,0,-1,0,1.635957,187.6041,1.347063,0,0,3.069123,1.72206,1.635957,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,1.799553,2.455298,0,13.6944
2/26/2007 10:00:00 AM,1.065075,38.69928,-153.5383,22.77622,0.9634654,3.346891,70.19585,41.31438,1.335476,1.335476,0,0,0,1.335476,250.614,1.941127,0,0,3.346891,1.405764,1.335476,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,1.469024,2.677513,0,13.97217
2/26/2007 11:00:00 AM,1.117017,40.97609,-172.5978,11.30038,1.023615,3.425407,75.87426,45.04803,1.987487,1.987487,0,0,0,1.987487,172.3487,1.333316,0,0,3.425407,2.092091,1.987487,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,2.186235,2.740326,0,14.05068
2/26/2007 12:00:00 PM,1.18649,40.65124,167.8366,13.49914,1.015156,3.328064,78.90474,48.25827,0.3353681,0.3353681,0,0,0,0.3353681,992.3616,2.975045,0,0,3.328064,0.3530191,0.3353681,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,0.3689049,2.662452,0,13.95334
2/26/2007 1:00:00 PM,0.937389,37.78152,149.0824,26.12109,0.9386634,3.062007,79.63044,51.27659,0,0,0,0,0,0,0,3.062007,0,0,3.062007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,0,2.449606,0,13.68728
2/26/2007 2:00:00 PM,0.8239025,32.81893,131.9885,40.34434,0.7993467,2.64958,77.28693,53.18703,0,0,0,-1,0,0,0,2.64958,0,0,2.64958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,0,2.119664,0,13.27485
2/26/2007 3:00:00 PM,0.6997113,26.37663,116.6623,54.9335,0.6066898,2.080278,72.19699,53.98087,0.2767251,0.2767251,0,0,0,0.2767251,751.749,1.788989,0,0,2.080278,0.2912896,0.2767251,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,0.3043976,1.664223,0,12.70555
2/26/2007 4:00:00 PM,0.580142,19.03606,102.7357,69.65141,0.3737945,1.334695,65.87942,54.71364,1.0655,1.0655,0,0,0,1.0655,125.2647,0.2131165,0,0,1.334695,1.121579,1.0655,0,0,0,10.62527,0,0,0,14.00003,100,0.1045541,1.17205,1.067756,0,11.95997
2/26/2007 5:00:00 PM,0.3107717,11.28648,89.68156,84.42001,0.1164345,0.4376979,57.47871,54.02449,1.865506,1.865506,0,0,0,1.865506,23.4627,0,2.220446E-16,0,0.4376979,1.96369,1.865506,0,0,0,10.62527,0,1.525992,-1.525992,12.39149,88.51048,0.1045541,2.052056,0.3501583,0,11.06297
2/26/2007 6:00:00 PM,0.0842471,3.543959,76.97426,99.20044,0.00625293,0.02428779,51.90614,51.72149,1.932652,1.932652,0,0,0,1.932652,1.256708,0,4.440892E-16,0,0.02428779,2.03437,1.932652,0,0,1.695547,9.099282,0,2.010082,-2.010082,10.27268,73.37613,0.1045541,2.125917,0.01943024,0,9.123569
2/26/2007 7:00:00 PM,0,0,64.14292,90,0,0,49.43594,49.43594,1.063688,1.063688,0,-1,0,1.063688,0,0,0,0,0,1.119672,1.063688,0,0,3.928972,7.0892,0,1.119672,-1.119672,9.092441,64.94588,0.1045541,1.170057,0,0,7.0892
2/26/2007 8:00:00 PM,0,0,50.79496,90,0,0,47.15911,47.15911,3.911706,3.33,0,-1,0,3.33,0,0,0.5817058,0.9728764,0,3.505263,3.33,0,0,5.173051,5.969528,0,3.505263,-3.505263,5.397569,38.55399,0.1045541,4.302876,0,0,5.969528
2/26/2007 9:00:00 PM,0,0,36.65881,90,0,0,44.9259,44.9259,1.123381,1.123381,0,-1,0,1.123381,0,0,0,0,0,1.182507,1.123381,0,0,9.067788,2.464265,0,1.182507,-1.182507,4.151097,29.65063,0.1045541,1.23572,0,0,2.464265
2/26/2007 10:00:00 PM,0,0,21.66045,90,0,0,42.61418,42.61418,0.08979633,0.08979633,0,-1,0,0.08979633,0,0,1.387779E-17,0,0,0.09452245,0.08979633,0,0,10.38168,1.281758,0,0.09452245,-0.09452245,4.051462,28.93896,0.1045541,0.09877597,0,0,1.281758
2/26/2007 11:00:00 PM,0,0,5.99854,90,0,0,40.70374,40.70374,0.3235787,0.3235787,0,-1,0,0.3235787,0,0,5.551115E-17,0,0,0.3406092,0.3235787,0,0,10.48671,1.187236,0,0.3406092,-0.3406092,3.692428,26.37443,0.1045541,0.3559366,0,0,1.187236
2/27/2007 12:00:00 AM,0,0,-9.943618,90,0,0,39.25564,39.25564,0.4794276,0.4794276,0,-1,0,0.4794276,0,0,5.551115E-17,0,0,0.5046607,0.4794276,0,0,10.86516,0.8466264,0,0.5046607,-0.5046607,3.160469,22.57473,0.1045541,0.5273704,0,0,0.8466264
2/27/2007 1:00:00 AM,0,0,-25.52825,90,0,0,37.7552,37.7552,0.6224038,0.3248675,0,-1,0,0.3248675,0,0,0.2975363,0.3597767,0,0.3419658,0.3248675,0,0,11.4259,0.3419658,0,0.3419658,-0.3419658,2.800006,20,0.1045541,0.6846442,0,0,0.3419658
2/27/2007 2:00:00 AM,0,0,-40.36236,90,0,0,36.28966,36.28966,0.313278,0,0,-1,0,0,0,0,0.313278,0.3446057,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045541,0.3446057,0,0,0
2/27/2007 3:00:00 AM,0,0,-54.31748,90,0,0,35.18178,35.18178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045541,0,0,0,0
2/27/2007 4:00:00 AM,0.00101874,0,-67.52677,90,0,0,34.05645,34.05645,0.4294685,0,0,-1,0,0,0,0,0.4294685,0.4724154,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1045541,0.4724154,0,0,0
2/27/2007 5:00:00 AM,0.1151822,5.120369,-80.3002,95.5559,0.009205371,0.03958585,33.36455,33.09687,0.5748966,0.5748966,4.08016,0,1.278884,0.5748966,6.885735,0,0,0,0.03958585,0,0,3.505263,3.33,11.80586,0,3.369586,0,3.369586,5.996675,42.83331,0.1054349,0.6323863,0.03166868,5,0.03958585
2/27/2007 6:00:00 AM,0.3387453,12.90245,-93.05379,80.75932,0.1808418,0.7608149,37.51896,32.24197,0,0,3.505263,0,1.121937,0,0,0,0,0,0.7608149,0,0,3.505263,3.33,8.436275,3.032627,4.090815,0,4.090815,9.877563,70.55388,0.1058717,0,0.6086519,5,3.793442
2/27/2007 7:00:00 AM,0.5095503,20.58736,-106.2734,65.98127,0.4338768,1.761451,44.08217,31.35217,0,0,2.720009,0,0.9075624,0,0,0,0,0,1.761451,0,0,2.720009,2.584008,4.345459,6.714361,4.345459,0,4.345459,14.00003,100,0.1058474,0,1.409161,5,8.475812
2/27/2007 8:00:00 AM,0.4500962,27.74467,-120.489,51.26292,0.5998535,2.345284,50.76823,33.0707,0,0,0,0,0,0,0,2.345284,0,0,2.345284,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,0,1.876227,0,12.97056
2/27/2007 9:00:00 AM,0.8179022,33.86382,-136.2026,36.6963,0.8390359,3.064142,62.25579,37.26669,2.573624,2.573624,0,-1,0,2.573624,119.0594,0.3550645,0,0,3.064142,2.709078,2.573624,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,2.830986,2.451314,0,13.68942
2/27/2007 10:00:00 AM,0.801208,38.34922,-153.6908,22.5961,1.21184,3.992754,78.17353,41.61098,0,0,0,0,0,0,0,3.992754,0,0,3.992754,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,0,3.194203,0,14.61803
2/27/2007 11:00:00 AM,0.8200962,40.61093,-172.6753,10.96627,1.254717,3.988263,83.35042,45.3359,0.7489152,0.7489152,0,0,0,0.7489152,532.5386,3.199931,0,0,3.988263,0.7883318,0.7489152,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,0.8238068,3.19061,0,14.61354
2/27/2007 12:00:00 PM,0.6992218,40.28147,167.8462,13.26074,1.059484,3.433491,80.58289,48.55487,1.548418,1.548418,0,0,0,1.548418,221.7419,1.803577,0,0,3.433491,1.629913,1.548418,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,1.70326,2.746793,0,14.05877
