Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 1:00:00 PM,0.8351234,37.41784,149.1673,26.02537,1.260101,3.81866,89.95365,51.57319,0.821451,0.821451,0,0,0,0.821451,464.8677,2.953975,0,0,3.81866,0.8646853,0.821451,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,0.9035961,3.054928,0,14.44393
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.642697,77.57317,53.48363,1.114911,1.114911,0,-1,0,1.114911,237.0321,1.469106,0,0,2.642697,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,1.226402,2.114157,0,13.26797
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.074029,72.46616,54.26875,0,0,0,0,0,0,0,2.074029,0,0,2.074029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,0,1.659223,0,12.6993
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.329409,66.09663,54.9579,0.9395595,0.9395595,0,0,0,0.9395595,141.4928,0.3403993,0,0,1.329409,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1058474,1.033515,1.063527,0,11.95468
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4327854,57.68908,54.26875,2.835373,2.835373,0,0,0,2.835373,15.26379,0,4.440892E-16,0,0.4327854,2.984603,2.835373,0,0,0,10.62527,0,2.551818,-2.551818,11.31018,80.78681,0.1058474,3.11891,0.3462283,0,11.05806
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02483035,52.20724,52.01809,0.4801293,0.4801293,0,0,0,0.4801293,5.171596,0,5.551115E-17,0,0.02483035,0.5053993,0.4801293,0,0,2.835353,8.073457,0,0.4805689,-0.4805689,10.80361,77.1685,0.1058474,0.5281423,0.01986428,0,8.098287
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,49.70637,49.70637,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.369319,7.592887,0,3.197463,-3.197463,7.43319,53.09411,0.1058474,3.341348,0,0,7.592887
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,47.44699,47.44699,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.922055,4.395425,0,0.1525894,-0.1525894,7.272347,51.94523,0.1058474,0.1594559,0,0,4.395425
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,45.21378,45.21378,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.091599,4.242836,0,1.904286,-1.904286,5.265053,37.60745,0.1058474,1.989979,0,0,4.242836
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,42.91078,42.91078,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.207472,2.33855,0,0.5621526,-0.5621526,4.672493,33.37488,0.1058474,0.5874495,0,0,2.33855
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,41.00034,41.00034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.832086,1.776397,0,0,0,4.672493,33.37488,0.1058474,0,0,0,1.776397
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,39.55224,39.55224,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.832086,1.776397,0,0.3241863,-0.3241863,4.33077,30.93401,0.1058474,0.3387747,0,0,1.776397
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,38.02563,38.02563,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.19229,1.452211,0,0.1411675,-0.1411675,4.181966,29.87113,0.1058474,0.1475201,0,0,1.452211
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,36.57753,36.57753,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.34915,1.311043,0,0.4470789,-0.4470789,3.710704,26.50497,0.1058474,0.4671974,0,0,1.311043
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,35.47837,35.47837,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.8459,0.8639643,0,0.05772371,-0.05772371,3.649858,26.07036,0.1058474,0.06032128,0,0,0.8639643
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,34.35305,34.35305,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.91004,0.8062406,0,0.4716276,-0.4716276,3.152719,22.51937,0.1058474,0.4928508,0,0,0.8062406
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09651127,34.04879,33.39347,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.46741,4.440892E-16,0,0,0.09651127,0,0,3.505263,3.33,11.43407,0.3346129,3.426511,0,3.426511,6.403393,45.73843,0.1067181,0.686362,0.07720902,5,0.4311242
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6146034,36.80005,32.55601,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,482.968,0,0,0,0.6146034,0,0,3.505263,3.33,8.007557,3.418473,3.944603,0,3.944603,10.14557,72.46822,0.1072292,0.1399811,0.4916827,5,4.033076
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.768367,44.45947,31.64877,0.09459412,0.09459412,2.509948,0,0.850216,0.09459412,1869.426,0,0,0,1.768367,0,0,2.415354,2.294587,4.062953,6.968616,4.062953,0,4.062953,14.00003,100,0.1071392,0.1040535,1.414693,5,8.736982
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.460689,43.91229,33.36729,1.899016,1.899016,0,0,0,1.899016,76.91819,0,0,0,1.460689,1.998964,1.899016,0,0,0,10.62527,0,0.5382754,-0.5382754,13.43264,95.9472,0.1071392,2.088917,1.168551,0,12.08596
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.178517,54.40309,37.56329,0,0,0,-1,0,0,0,1.580434,0,0,2.178517,0,0,0,0,0.5980837,10.087,0.5980837,0,0.5980837,14.00003,100,0.1070315,0,1.742814,0,12.26552
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.489377,72.53981,41.90758,0,0,0,0,0,0,0,3.489377,0,0,3.489377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1070315,0,2.791502,0,14.11465
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.346493,65.19378,45.65867,0.9899405,0.9899405,0,0,0,0.9899405,237.0337,1.30445,0,0,2.346493,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1070315,1.088935,1.877194,0,12.97177
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.352699,68.9442,48.82529,1.106294,1.106294,0,0,0,1.106294,212.6649,1.188179,0,0,2.352699,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1070315,1.216923,1.882159,0,12.97797
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.116352,70.06246,51.81745,2.226151,2.226151,0,0,0,2.226151,95.06777,0,0,0,2.116352,2.343316,2.226151,0,0,0,10.62527,0,0.2269646,-0.2269646,13.76079,98.29114,0.1070315,2.448766,1.693081,0,12.74163
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.835726,80.07674,53.72789,0,0,0,-1,0,0,0,2.583543,0,0,2.835726,0,0,0,0,0.2521829,10.39831,0.2521829,0,0.2521829,14.00003,100,0.1069862,0,2.26858,0,13.23404
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.093493,72.94639,54.513,1.342686,1.342686,0,0,0,1.342686,155.9183,0.6801392,0,0,2.093493,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1069862,1.476954,1.674794,0,12.71877
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9306867,62.87754,55.25449,1.432171,1.432171,0,0,0,1.432171,64.98434,0,0,0,0.9306867,1.507548,1.432171,0,0,0,10.62527,0,0.5768615,-0.5768615,13.39196,95.65668,0.1069862,1.575388,0.7445493,0,11.55596
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3751064,57.47315,54.513,1.894509,1.894509,0,0,0,1.894509,19.79966,0,2.220446E-16,0,0.3751064,1.99422,1.894509,0,0,0.6409572,10.04841,0,1.619114,-1.619114,11.68527,83.46603,0.1069862,2.08396,0.3000851,0,10.42352
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02365065,52.44279,52.26234,2.823226,2.823226,0,0,0,2.823226,0.8377174,0,0,0,0.02365065,2.971817,2.823226,0,0,2.439972,8.429299,0,2.948166,-2.948166,8.577627,61.26864,0.1069862,3.105548,0.01892052,0,8.45295
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,50.00296,50.00296,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.715712,5.481133,0,0,0,8.577627,61.26864,0.1069862,0,0,0,5.481133
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,47.74358,47.74358,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.715712,5.481133,0,1.142858,-1.142858,7.37295,52.66382,0.1069862,1.194286,0,0,5.481133
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,45.51037,45.51037,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,6.985554,4.338275,0,1.599116,-1.599116,5.687333,40.62372,0.1069862,1.671077,0,0,4.338275
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,43.18121,43.18121,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.76235,2.739159,0,0.4972122,-0.4972122,5.163225,36.8801,0.1069862,0.5195868,0,0,2.739159
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,41.28821,41.28821,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.314808,2.241947,0,0.3125664,-0.3125664,4.833751,34.52673,0.1069862,0.3266319,0,0,2.241947
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,39.84883,39.84883,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.662105,1.92938,0,0.04991792,-0.04991792,4.781133,34.15088,0.1069862,0.05216423,0,0,1.92938
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,38.32223,38.32223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.717568,1.879462,0,0,0,4.781133,34.15088,0.1069862,0,0,0,1.879462
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,36.87413,36.87413,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.717568,1.879462,0,0,0,4.781133,34.15088,0.1069862,0,0,0,1.879462
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,35.77497,35.77497,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.717568,1.879462,0,0.7141257,-0.7141257,4.028378,28.77407,0.1069862,0.7462614,0,0,1.879462
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,34.64092,34.64092,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.51104,1.165337,0,0.2280415,-0.2280415,3.788002,27.0571,0.1069862,0.2383034,0,0,1.165337
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03570717,33.93235,33.69006,0,0,0,0,0,0,0,0,0,0,0.03570717,0,0,0,0,10.76442,0.9372952,0.03570717,0,0.03570717,3.821876,27.29906,0.1069798,0,0.02856574,0,0.9730024
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9261279,39.34946,32.85261,0,0,0,0,0,0,0,0,0,0,0.9261279,0,0,0,0,10.72871,0.9694316,0.9261279,0,0.9261279,4.700479,33.57478,0.1068136,0,0.7409024,0,1.89556
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.756985,44.72102,31.97154,1.394561,1.394561,0,0,0,1.394561,125.9883,0,0,0,1.756985,1.467959,1.394561,0,0,9.802586,1.802947,0.2890252,0,0.2890252,4.974672,35.5333,0.1067619,1.534018,1.405588,0,3.559932
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.540466,53.16653,33.69006,0.4145409,0.4145409,0,0,0,0.4145409,612.8384,0,0,0,2.540466,0.4363589,0.4145409,0,0,9.513561,2.06307,2.104107,0,2.104107,6.970803,49.79135,0.1063867,0.4559951,2.032373,0,4.603536
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.053569,62.9013,37.88605,0.4584213,0.4584213,0,-1,0,0.4584213,666.1054,0,0,0,3.053569,0.4825487,0.4584213,0,0,7.409453,3.956766,2.57102,0,2.57102,9.409887,67.21335,0.1059318,0.5042634,2.442855,0,7.010335
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.328009,71.13817,42.22162,1.129378,1.129378,0,0,0,1.129378,294.6763,0,0,0,3.328009,1.188819,1.129378,0,0,4.838433,6.270684,2.13919,0,2.13919,11.4393,81.70913,0.1055563,1.242316,2.662407,0,9.598693
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.404132,76.80587,45.95527,0.4739115,0.4739115,0,0,0,0.4739115,718.3054,0.2060343,0,0,3.404132,0.4988542,0.4739115,0,0,2.699244,8.195955,2.699244,0,2.699244,14.00003,100,0.1050862,0.5213026,2.723306,0,11.60009
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.306235,79.79301,49.13934,0.7308795,0.7308795,0,0,0,0.7308795,452.3639,2.536888,0,0,3.306235,0.7693468,0.7308795,0,0,0,10.62527,0,0,0,14.00003,100,0.1050862,0.8039674,2.644988,0,13.93151
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,3.041072,80.4531,52.11404,0,0,0,0,0,0,0,3.041072,0,0,3.041072,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1050862,0,2.432858,0,13.66635
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.629352,78.08602,54.02449,1.167183,1.167183,0,-1,0,1.167183,225.2734,1.400739,0,0,2.629352,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1050862,1.283901,2.103482,0,13.25463
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.061427,72.96285,54.8096,0.2276856,0.2276856,0,0,0,0.2276856,905.3829,1.821758,0,0,2.061427,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1050862,0.2504542,1.649141,0,12.6867
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.317788,66.57802,55.49875,2.181973,2.181973,0,0,0,2.181973,60.39434,0,0,0,1.317788,2.296813,2.181973,0,0,0,10.62527,0,0.9790253,-0.9790253,12.96804,92.62871,0.1050862,2.40017,1.05423,0,11.94306
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4222382,58.15723,54.8096,1.103276,1.103276,0,0,0,1.103276,38.27133,0,0,0,0.4222382,1.161343,1.103276,0,0,1.087806,9.646249,0,0.7391044,-0.7391044,12.18896,87.06383,0.1050862,1.213603,0.3377906,0,10.06849
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01833005,52.6903,52.55022,1.709796,1.709796,0,0,0,1.709796,1.07206,0,0,0,0.01833005,1.799785,1.709796,0,0,1.909033,8.907145,0,1.781455,-1.781455,10.31114,73.65086,0.1050862,1.880776,0.01466404,0,8.925474
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,50.29956,50.29956,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.888428,7.125689,0,3.505263,-3.505263,6.61627,47.25898,0.1050862,3.717571,0,0,7.125689
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.783165,3.620426,0,0,0,6.61627,47.25898,0.1050862,0,0,0,3.620426
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,45.80697,45.80697,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.783165,3.620426,0,3.009205,-3.009205,3.444289,24.60202,0.1050862,3.144619,0,0,3.620426
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,43.50397,43.50397,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.12673,0.6112213,0,0.170162,-0.170162,3.264923,23.32083,0.1050862,0.1778193,0,0,0.6112213
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,41.58481,41.58481,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0,0,0.4009416,0.3808945,0,0,11.31579,0.4410593,0,0.4009416,-0.4009416,2.842293,20.30206,0.1050862,0.418984,0,0,0.4410593
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,40.13671,40.13671,0.2260397,0.03811177,0,-1,0,0.03811177,0,0,0.187928,0.2105319,0,0.04011765,0.03811177,0,0,11.76128,0.04011765,0,0.04011765,-0.04011765,2.800006,20,0.1050862,0.2486437,0,0,0.04011765
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,38.61883,38.61883,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050862,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,37.17073,37.17073,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050862,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,36.06285,36.06285,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050862,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,34.93752,34.93752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1050862,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03320476,34.22982,34.00411,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.96059,0,0,0,0.03320476,0,0,3.505263,3.33,11.80586,0,3.363205,0,3.363205,5.990622,42.79007,0.1057795,0.3332413,0.0265638,5,0.03320476
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.910706,39.56385,33.16666,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,497.0992,0,0,0,0.910706,0,0,3.505263,3.33,8.442656,3.026884,4.240706,0,4.240706,10.01371,71.52635,0.1062538,0.2015245,0.7285649,5,3.93759
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.754814,45.04573,32.28558,0.1541931,0.1541931,2.730125,0,0.9103242,0.1541931,1138.062,0,0,0,1.754814,0,0,2.575932,2.447135,4.20195,6.84352,4.20195,0,4.20195,14.00003,100,0.1062578,0.1696124,1.403851,5,8.598333
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.536999,53.46667,33.97794,2.225824,2.225824,0,0,0,2.225824,113.9802,0.194026,0,0,2.536999,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,2.448406,2.029599,0,13.16227
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.048135,63.22794,38.2001,1.810133,1.810133,0,-1,0,1.810133,168.3928,1.142731,0,0,3.048135,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,1.991147,2.438508,0,13.67341
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.321103,71.47139,42.54439,0.7930736,0.7930736,0,0,0,0.7930736,418.7635,2.486288,0,0,3.321103,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,0.872381,2.656882,0,13.94638
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.396955,77.10781,46.25187,0,0,0,0,0,0,0,3.396955,0,0,3.396955,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,0,2.717564,0,14.02223
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.299229,80.06187,49.40977,0.4343299,0.4343299,0,0,0,0.4343299,759.6136,2.84204,0,0,3.299229,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,0.4777629,2.639383,0,13.9245
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,3.03359,80.73235,52.40192,2.012222,2.012222,0,0,0,2.012222,150.7582,0.9154618,0,0,3.03359,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,2.213444,2.426872,0,13.65886
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.238638,85.79413,54.32108,0,0,0,-1,0,0,0,3.238638,0,0,3.238638,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,0,2.59091,0,13.86391
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.523993,78.16516,55.05386,1.193782,1.193782,0,0,0,1.193782,211.4282,1.26738,0,0,2.523993,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,1.313161,2.019194,0,13.14927
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.589293,69.43432,55.79535,0,0,0,0,0,0,0,1.589293,0,0,1.589293,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1062578,0,1.271435,0,12.21457
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4165823,58.36125,55.05386,1.269698,1.269698,0,0,0,1.269698,32.80956,0,0,0,0.4165823,1.336524,1.269698,0,0,0,10.62527,0,0.919942,-0.919942,13.03032,93.07355,0.1062578,1.396668,0.3332658,0,11.04186
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01917585,52.94127,52.79448,0,0,0,0,0,0,0,0,0,0,0.01917585,0,0,0,0,1.022158,9.705332,0.01917585,0,0.01917585,13.04852,93.2035,0.1062545,0,0.01534068,0,9.724508
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,50.58744,50.58744,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.002982,9.72259,0,2.449815,-2.449815,10.46618,74.75831,0.1062545,2.560056,0,0,9.72259
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,48.31061,48.31061,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.724998,7.272776,0,0.6675364,-0.6675364,9.762539,69.73228,0.1062545,0.6975756,0,0,7.272776
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,46.10357,46.10357,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.466705,6.605239,0,0.6651238,-0.6651238,9.061437,64.72442,0.1062545,0.6950544,0,0,6.605239
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.205732,5.940115,0,0,0,9.061437,64.72442,0.1062545,0,0,0,5.940115
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,41.88141,41.88141,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.205732,5.940115,0,0.6001266,-0.6001266,8.428848,60.20594,0.1062545,0.6271323,0,0,5.940115
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,40.43331,40.43331,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.872539,5.339989,0,0.2113789,-0.2113789,8.206036,58.61442,0.1062545,0.2208909,0,0,5.339989
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,38.91542,38.91542,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.107405,5.12861,0,0.97066,-0.97066,7.18287,51.30611,0.1062545,1.01434,0,0,5.12861
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,37.46733,37.46733,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.185916,4.15795,0,0.2491376,-0.2491376,6.920256,49.4303,0.1062545,0.2603488,0,0,4.15795
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,36.35945,36.35945,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.462735,3.908812,0,0.5040867,-0.5040867,6.388902,45.63492,0.1062545,0.5267707,0,0,3.908812
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,35.23412,35.23412,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.022832,3.404726,0,0.4428512,-0.4428512,5.922095,42.3006,0.1062545,0.4627795,0,0,3.404726
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03309473,34.52608,34.3007,0.2805833,0.2805833,0,0,0,0.2805833,11.79498,0,0,0,0.03309473,0.2953508,0.2805833,0,0,8.514889,2.961874,0,0.2622561,-0.2622561,5.645653,40.32601,0.1062545,0.3086416,0.02647579,0,2.994969
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7585306,38.76512,33.46325,0.8957866,0.8957866,0,0,0,0.8957866,84.6776,0,0,0,0.7585306,0.9429332,0.8957866,0,0,8.806284,2.699618,0,0.1844026,-0.1844026,5.451276,38.93761,0.1062545,0.9853652,0.6068245,0,3.458149
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.753137,45.32689,32.55601,1.02855,1.02855,0,0,0,1.02855,170.4475,0,0,0,1.753137,1.082684,1.02855,0,0,9.011176,2.515216,0.6704531,0,0.6704531,6.087323,43.48079,0.1061394,1.131405,1.402509,0,4.268353
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.533402,53.77574,34.27454,0.6002827,0.6002827,0,0,0,0.6002827,422.0349,0,0,0,2.533402,0.6318765,0.6002827,0,0,8.340723,3.118623,1.901526,0,1.901526,7.891269,56.3661,0.1058141,0.660311,2.026722,0,5.652026
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.042989,63.53632,38.4967,1.358508,1.358508,0,-1,0,1.358508,223.995,0,0,0,3.042989,1.430008,1.358508,0,0,6.439197,4.829997,1.612982,0,1.612982,9.421477,67.29613,0.1055398,1.494358,2.434391,0,7.872986
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.315271,71.75008,42.81482,1.461995,1.461995,0,0,0,1.461995,226.7635,0,0,0,3.315271,1.538942,1.461995,0,0,4.826216,6.28168,1.776329,0,1.776329,11.10665,79.33306,0.1052393,1.608194,2.652216,0,9.596951
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.389869,77.39943,46.53975,0.6426037,0.6426037,0,0,0,0.6426037,527.5209,0,0,0,3.389869,0.676425,0.6426037,0,0,3.049887,7.880376,2.713444,0,2.713444,13.68085,97.72016,0.1047836,0.7068641,2.711895,0,11.27024
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.292085,80.329,49.68019,1.44782,1.44782,0,0,0,1.44782,227.3823,1.431621,0,0,3.292085,1.524021,1.44782,0,0,0.3364433,10.32248,0.3364433,0,0.3364433,14.00003,100,0.1047274,1.592602,2.633668,0,13.61456
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,3.026701,80.97392,52.6549,2.343298,2.343298,0,0,0,2.343298,129.1642,0.5600719,0,0,3.026701,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1047274,2.577627,2.421361,0,13.65198
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.6153,78.59055,54.56534,2.73311,2.73311,0,-1,0,2.73311,95.68954,0,0,0,2.6153,2.876958,2.73311,0,0,0,10.62527,0,0.2616574,-0.2616574,13.72422,98.02992,0.1047274,3.006421,2.09224,0,13.24057
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.048776,73.39816,55.29811,0.3679754,0.3679754,0,0,0,0.3679754,556.7698,1.370703,0,0,2.048776,0.3873425,0.3679754,0,0,0.2907305,10.36362,0.2907305,0,0.2907305,14.00003,100,0.1046788,0.4047729,1.639021,0,12.41239
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.305819,66.99893,55.98727,2.087158,2.087158,0,0,0,2.087158,62.56446,0,0,0,1.305819,2.197009,2.087158,0,0,0,10.62527,0,0.8911895,-0.8911895,13.06063,93.29004,0.1046788,2.295874,1.044655,0,11.93109
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4110751,58.56635,55.29811,0.8592935,0.8592935,0,0,0,0.8592935,47.83873,0,1.110223E-16,0,0.4110751,0.9045194,0.8592935,0,0,0.9902105,9.734085,0,0.4934444,-0.4934444,12.5405,89.57479,0.1046788,0.9452228,0.3288601,0,10.14516
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01598223,53.16999,53.04745,1.144437,1.144437,0,0,0,1.144437,1.396514,0,0,0,0.01598223,1.204671,1.144437,0,0,1.538482,9.240641,0,1.188689,-1.188689,11.28751,80.62489,0.1046788,1.258881,0.01278578,0,9.256622
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,50.8317,50.8317,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.859247,8.051951,0,2.569335,-2.569335,8.579191,61.27982,0.1046788,2.684955,0,0,8.051951
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,48.55487,48.55487,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.714063,5.482617,0,1.571607,-1.571607,6.922572,49.44684,0.1046788,1.64233,0,0,5.482617
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,46.34783,46.34783,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.460294,3.91101,0,3.165737,-3.165737,3.585592,25.61132,0.1046788,3.308196,0,0,3.91101
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,44.03611,44.03611,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,10.97778,0.7452724,0,0.4217361,-0.4217361,3.141043,22.43597,0.1046788,0.4407142,0,0,0.7452724
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.44638,0.3235363,0,0,0,3.141043,22.43597,0.1046788,0,0,0,0.3235363
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,40.70374,40.70374,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.44638,0.3235363,0,0.1882607,-0.1882607,2.942599,21.01852,0.1046788,0.1967324,0,0,0.3235363
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,39.18585,39.18585,0.7834383,0.1285118,0,-1,0,0.1285118,0,0,0.6549265,0.7332703,0,0.1352756,0.1285118,0,0,11.65555,0.1352756,0,0.1352756,-0.1352756,2.800006,20,0.1046788,0.8617821,0,0,0.1352756
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,37.7552,37.7552,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046788,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,36.65604,36.65604,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046788,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,35.522,35.522,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1046788,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03052709,34.77934,34.57113,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.617043,0,0,0,0.03052709,0,0,3.505263,3.33,11.80586,0,3.360527,0,3.360527,5.988081,42.77193,0.1053585,0.3491697,0.02442167,5,0.03052709
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9900296,40.73931,33.73368,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1351.666,0,0,0,0.9900296,0,0,3.505263,3.33,8.445333,3.024474,4.32003,0,4.32003,10.08642,72.04572,0.1057541,0.08056967,0.7920237,5,4.014504
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.751259,45.63499,32.85261,0.1573492,0.1573492,2.656343,0,0.8901817,0.1573492,1112.976,0,0,0,1.751259,0,0,2.498994,2.374044,4.125304,6.912501,4.125304,0,4.125304,14.00003,100,0.1057389,0.1730841,1.401007,5,8.66376
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.530198,54.05823,34.54496,0.8263615,0.8263615,0,0,0,0.8263615,306.1853,1.660343,0,0,2.530198,0.8698542,0.8263615,0,0,1.872444E-15,10.62527,1.872444E-15,0,1.872444E-15,14.00003,100,0.1057389,0.9089976,2.024158,0,13.15547
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,3.037793,63.84421,38.7933,0,0,0,-1,0,0,0,3.037793,0,0,3.037793,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,0,2.430234,0,13.66307
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.308771,72.05461,43.11142,1.812617,1.812617,0,0,0,1.812617,182.5411,1.400753,0,0,3.308771,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,1.993879,2.647017,0,13.93404
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.383078,77.67176,46.81017,0,0,0,0,0,0,0,3.383078,0,0,3.383078,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,0,2.706462,0,14.00835
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.284802,80.59438,49.95062,1.259678,1.259678,0,0,0,1.259678,260.7653,1.958826,0,0,3.284802,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,1.385645,2.627842,0,13.91008
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,3.019842,81.20458,52.89916,2.496292,2.496292,0,0,0,2.496292,120.9731,0.3921656,0,0,3.019842,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,2.745922,2.415873,0,13.64512
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.608488,78.813,54.8096,1.735636,1.735636,0,-1,0,1.735636,150.29,0.7815027,0,0,2.608488,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,1.9092,2.086791,0,13.23376
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,2.042049,73.6216,55.55109,1.411131,1.411131,0,0,0,1.411131,144.7101,0.5566478,0,0,2.042049,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,1.552244,1.633639,0,12.66732
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.299548,67.20659,56.23153,0.9684386,0.9684386,0,0,0,0.9684386,134.1901,0.2801394,0,0,1.299548,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1057389,1.065282,1.039639,0,11.92482
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.4053318,58.72482,55.49875,2.087565,2.087565,0,0,0,2.087565,19.41648,0,0,0,0.4053318,2.197437,2.087565,0,0,0,10.62527,0,1.792105,-1.792105,12.11098,86.50685,0.1057389,2.296322,0.3242654,0,11.03061
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01278727,53.38989,53.29171,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3573327,0,0,0,0.01278727,2.451089,2.328534,0,0,1.991228,8.833169,0,2.438301,-2.438301,9.540788,68.14835,0.1057389,3.936388,0.01022982,5,8.845956
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,51.03233,51.03233,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.700452,6.394867,0,1.693587,-1.693587,7.75559,55.39697,0.1057389,1.769798,0,0,6.394867
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,48.79913,48.79913,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.582215,4.701281,0,0.3059496,-0.3059496,7.433091,53.0934,0.1057389,0.3197173,0,0,4.701281
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,46.59208,46.59208,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.922159,4.395331,0,0.01003864,-0.01003864,7.42251,53.01782,0.1057389,0.01049038,0,0,4.395331
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,44.28909,44.28909,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.933313,4.385293,0,0.1788642,-0.1788642,7.23397,51.67111,0.1057389,0.1869131,0,0,4.385293
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,42.39609,42.39609,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.132051,4.206428,0,0.3711036,-0.3711036,6.842793,48.87699,0.1057389,0.3878033,0,0,4.206428
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,40.97417,40.97417,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.544389,3.835325,0,0.3364939,-0.3364939,6.488097,46.34346,0.1057389,0.3516361,0,0,3.835325
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,39.44756,39.44756,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.918271,3.498831,0,0.02896325,-0.02896325,6.457567,46.12539,0.1057389,0.03026659,0,0,3.498831
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.950452,3.469867,0,0,0,6.457567,46.12539,0.1057389,0,0,0,3.469867
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,36.9003,36.9003,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.950452,3.469867,0,0.6276805,-0.6276805,5.795934,41.39944,0.1057389,0.655926,0,0,3.469867
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,35.77497,35.77497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.647875,2.842187,0,0,0,5.795934,41.39944,0.1057389,0,0,0,2.842187
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02473822,35.01052,34.84156,0.7162487,0.7162487,0,0,0,0.7162487,3.453859,0,1.110223E-16,0,0.02473822,0.753946,0.7162487,0,0,8.647875,2.842187,0,0.7292078,-0.7292078,5.027281,35.90908,0.1057389,0.7878736,0.01979058,0,2.866925
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7584379,39.32375,34.00411,0,0,0,0,0,0,0,0,0,0,0.7584379,0,0,0,0,9.458106,2.112979,0.7584379,0,0.7584379,5.746799,41.04848,0.1056136,0,0.6067503,0,2.871417
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.749692,45.91709,33.12304,0.7203551,0.7203551,0,0,0,0.7203551,242.893,0,0,0,1.749692,0.7582685,0.7203551,0,0,8.699668,2.795573,0.9914234,0,0.9914234,6.687345,47.76665,0.1054502,0.7923906,1.399753,0,4.545265
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.52738,54.31409,34.78922,0.9711648,0.9711648,0,0,0,0.9711648,260.2421,0,0,0,2.52738,1.022279,0.9711648,0,0,7.708244,3.687854,1.505101,0,1.505101,8.11521,57.96566,0.1052031,1.068281,2.021904,0,6.215234
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,3.033548,64.09814,39.03755,2.164957,2.164957,0,-1,0,2.164957,140.1205,0,0,0,3.033548,2.278902,2.164957,0,0,6.203144,5.042445,0.7546458,0,0.7546458,8.831129,63.07937,0.1050796,2.381453,2.426838,0,8.075993
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.302953,72.3224,43.37312,2.7198,2.7198,0,0,0,2.7198,121.441,0,0,0,3.302953,2.862948,2.7198,0,0,5.448498,5.721626,0.4400052,0,0.4400052,9.248555,66.06097,0.1050078,2.991781,2.642363,0,9.024579
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.376169,77.94265,47.0806,2.810765,2.810765,0,0,0,2.810765,120.1157,0,0,0,3.376169,2.958699,2.810765,0,0,5.008492,6.117631,0.4174693,0,0.4174693,9.644601,68.88987,0.1049397,3.091841,2.700935,0,9.493799
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.277991,80.83117,50.19488,2.436162,2.436162,0,0,0,2.436162,134.5555,0,0,0,3.277991,2.564381,2.436162,0,0,4.591023,6.493353,0.7136097,0,0.7136097,10.32159,73.7255,0.1048235,2.679778,2.622392,0,9.771344
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,3.012825,81.43326,53.14341,0,0,0,0,0,0,0,0,0,0,3.012825,0,0,0,0,3.877414,7.135602,3.012825,0,3.012825,13.17981,94.14129,0.1043359,0,2.41026,0,10.14843
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.602296,78.98891,55.01024,0.5654634,0.5654634,0,-1,0,0.5654634,460.206,1.142482,0,0,2.602296,0.5952246,0.5654634,0,0,0.864589,9.847144,0.864589,0,0.864589,14.00003,100,0.1041968,0.6220097,2.081837,0,12.44944
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,2.035971,73.78107,55.74301,0,0,0,0,0,0,0,2.035971,0,0,2.035971,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1041968,0,1.628777,0,12.66125
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.293454,67.36841,56.43216,0.5102131,0.5102131,0,0,0,0.5102131,253.5124,0.7563871,0,0,1.293454,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1041968,0.5612344,1.034763,0,11.91873
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3994353,58.87303,55.69067,0.5591635,0.5591635,0,0,0,0.5591635,71.43444,0,0,0,0.3994353,0.5885931,0.5591635,0,0,0,10.62527,0,0.1891578,-0.1891578,13.80064,98.57579,0.1041968,0.6150798,0.3195482,0,11.02471
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01107941,53.5688,53.48363,1.766424,1.766424,0,0,0,1.766424,0.6272228,0,2.220446E-16,0,0.01107941,1.859393,1.766424,0,0,0.2101754,10.43612,0,1.848314,-1.848314,11.85234,84.65943,0.1041968,1.943066,0.008863529,0,10.4472
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,51.27659,51.27659,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.263858,8.587803,0,0.2712071,-0.2712071,11.56647,82.61745,0.1041968,0.2834114,0,0,8.587803
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,49.01721,49.01721,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.565199,8.316595,0,3.505263,-3.505263,7.871595,56.22557,0.1041968,4.233963,0,0,8.316595
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,46.81017,46.81017,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.459936,4.811332,0,0.1524068,-0.1524068,7.710944,55.07806,0.1041968,0.1592651,0,0,4.811332
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,44.50717,44.50717,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.629276,4.658926,0,0.4455639,-0.4455639,7.241279,51.72332,0.1041968,0.4656143,0,0,4.658926
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,42.61418,42.61418,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.124348,4.213361,0,0.3196543,-0.3196543,6.904333,49.31657,0.1041968,0.3340388,0,0,4.213361
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,41.19225,41.19225,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.479519,3.893707,0,0.4286712,-0.4286712,6.452474,46.08901,0.1041968,0.4479614,0,0,3.893707
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.95582,3.465036,0,0,0,6.452474,46.08901,0.1041968,0,0,0,3.465036
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,38.2001,38.2001,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.95582,3.465036,0,0.03446808,-0.03446808,6.416142,45.82949,0.1041968,0.03601914,0,0,3.465036
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,37.11839,37.11839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.994118,3.430568,0,0,0,6.416142,45.82949,0.1041968,0,0,0,3.430568
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,35.99306,35.99306,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,7.994118,3.430568,0,0.4368836,-0.4368836,5.955626,42.5401,0.1041968,0.4565434,0,0,3.430568
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02570338,35.23545,35.05965,0.3827903,0.3827903,0,0,0,0.3827903,6.714742,0,0,0,0.02570338,0.4029371,0.3827903,0,0,8.479545,2.993684,0,0.3772337,-0.3772337,5.557987,39.69983,0.1041968,0.4210693,0.0205627,0,3.019388
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.7587776,39.55178,34.2222,0.2556387,0.2556387,0,0,0,0.2556387,296.8165,0,0,0,0.7587776,0.2690933,0.2556387,0,0,8.898693,2.616451,0.4896843,0,0.4896843,6.022542,43.01807,0.1041182,0.2812025,0.6070221,0,3.375228
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.748688,46.14669,33.34113,0.1397999,0.1397999,0,0,0,0.1397999,1250.851,0,0,0,1.748688,0.1471578,0.1397999,0,0,8.409009,3.057166,1.601531,0,1.601531,7.541887,53.87051,0.1038619,0.1537798,1.398951,0,4.805855
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.524944,54.54327,35.00731,2.065525,2.065525,0,0,0,2.065525,122.2422,0,0,0,2.524944,2.174237,2.065525,0,0,6.807478,4.498544,0.3507066,0,0.3507066,7.874597,56.24701,0.1038059,2.272078,2.019955,0,7.023488
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,3.029245,64.35152,39.28181,0.2693577,0.2693577,0,-1,0,0.2693577,1124.618,0,0,0,3.029245,0.2835345,0.2693577,0,0,6.456771,4.81418,2.74571,0,2.74571,10.47941,74.85275,0.1033699,0.2962935,2.423396,0,7.843425
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.297815,72.55339,43.59993,2.013166,2.013166,0,0,0,2.013166,163.8124,0,0,0,3.297815,2.119122,2.013166,0,0,3.711061,7.285319,1.178693,0,1.178693,11.59761,82.83993,0.1031839,2.214482,2.638252,0,10.58313
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.370373,78.1584,47.29869,0.9941959,0.9941959,0,0,0,0.9941959,339.0049,0,0,0,3.370373,1.046522,0.9941959,0,0,2.532368,8.346143,2.323851,0,2.323851,13.80221,98.58703,0.102819,1.093615,2.696298,0,11.71652
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.272055,81.02145,50.39552,2.408229,2.408229,0,0,0,2.408229,135.8698,0.5285599,0,0,3.272055,2.534978,2.408229,0,0,0.2085172,10.43761,0.2085172,0,0.2085172,14.00003,100,0.1027864,2.649052,2.617644,0,13.70966
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,3.006773,81.60639,53.33533,1.558306,1.558306,0,0,0,1.558306,192.9514,1.366451,0,0,3.006773,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1027864,1.714136,2.405419,0,13.63205
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.596088,79.15388,55.20216,1.856459,1.856459,0,-1,0,1.856459,139.8408,0.6419204,0,0,2.596088,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1027864,2.042105,2.076871,0,13.22136
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,2.02959,73.94741,55.94365,3.66614,3.66614,1.25,0,0.50625,3.66614,55.36042,0,0,0,2.02959,2.543305,2.41614,0,0,0,10.62527,0,0.5137146,-0.5137146,13.45853,96.13213,0.1027864,4.032753,1.623672,5,12.65486
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.287607,67.47563,56.58046,0.8568017,0.8568017,0,0,0,0.8568017,150.2806,0,0,0,1.287607,0.9018965,0.8568017,0,0,0.570794,10.11156,0.3857102,0,0.3857102,13.82444,98.74582,0.1027262,0.9424819,1.030085,0,11.39917
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3933492,59.02852,55.89131,1.6237,1.6237,0,0,0,1.6237,24.22549,0,2.220446E-16,0,0.3933492,1.709158,1.6237,0,0,0.1850839,10.4587,0,1.315809,-1.315809,12.43746,88.83881,0.1027262,1.78607,0.3146794,0,10.85205
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009715235,53.75904,53.68427,0,0,0,0,0,0,0,0,0,0,0.009715235,0,0,0,0,1.647093,9.14289,0.009715235,0,0.009715235,12.44667,88.90464,0.1027246,0,0.007772188,0,9.152605
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,51.47723,51.47723,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.637378,9.151634,0,2.03947,-2.03947,10.29688,73.54903,0.1027246,2.131247,0,0,9.151634
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.903456,7.112164,0,0,0,10.29688,73.54903,0.1027246,0,0,0,7.112164
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,47.01081,47.01081,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.903456,7.112164,0,1.322968,-1.322968,8.902353,63.58811,0.1027246,1.382502,0,0,7.112164
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,44.69909,44.69909,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.373421,5.789195,0,0.7056174,-0.7056174,8.158567,58.27536,0.1027246,0.7373702,0,0,5.789195
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,42.81482,42.81482,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.15744,5.083578,0,0.08702676,-0.08702676,8.066833,57.62012,0.1027246,0.09094296,0,0,5.083578
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,41.41034,41.41034,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.254137,4.996551,0,0.6998484,-0.6998484,7.329128,52.35081,0.1027246,0.7313416,0,0,4.996551
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,39.89246,39.89246,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.031746,4.296703,0,0.2632261,-0.2632261,7.051663,50.36892,0.1027246,0.2750713,0,0,4.296703
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,38.41819,38.41819,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.32422,4.033476,0,0.5456784,-0.5456784,6.476468,46.26039,0.1027246,0.5702339,0,0,4.033476
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,37.31903,37.31903,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,7.930529,3.487798,0,0.2532007,-0.2532007,6.209571,44.35399,0.1027246,0.2645947,0,0,3.487798
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,36.18498,36.18498,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.211863,3.234597,0,0.6931977,-0.6931977,5.478876,39.13475,0.1027246,0.7243916,0,0,3.234597
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02345462,35.42089,35.26029,0.2964996,0.2964996,0,0,0,0.2964996,7.910505,0,0,0,0.02345462,0.3121049,0.2964996,0,0,8.982082,2.5414,0,0.2886503,-0.2886503,5.174612,36.96144,0.1027246,0.3261496,0.01876369,0,2.564854
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7592958,39.76308,34.42284,0.3620341,0.3620341,0,0,0,0.3620341,209.7304,0,0,0,0.7592958,0.3810886,0.3620341,0,0,9.302805,2.252749,0.3782072,0,0.3782072,5.533411,39.52428,0.1026656,0.3982376,0.6074367,0,3.012045
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.747899,46.35902,33.54176,1.637337,1.637337,0,0,0,1.637337,106.7526,0,0,0,1.747899,1.723512,1.637337,0,0,8.924598,2.593136,0.02438655,0,0.02438655,5.556546,39.68954,0.1026618,1.80107,1.398319,0,4.341035
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.52236,54.7812,35.23412,0,0,0,0,0,0,0,0,0,0,2.52236,0,0,0,0,8.900211,2.615084,2.52236,0,2.52236,7.949467,56.7818,0.1022699,0,2.017888,0,5.137444
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,3.025887,64.55083,39.47373,1.77007,1.77007,0,-1,0,1.77007,170.9473,0,0,0,3.025887,1.863232,1.77007,0,0,6.377851,4.885208,1.162655,0,1.162655,9.052459,64.66029,0.1020903,1.947077,2.420709,0,7.911095
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.292774,72.77438,43.81802,0.7569682,0.7569682,0,0,0,0.7569682,434.995,0,0,0,3.292774,0.7968087,0.7569682,0,0,5.215196,5.931598,2.495965,0,2.495965,11.42034,81.57368,0.1017067,0.832665,2.634219,0,9.224372
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.36425,78.38161,47.5255,2.315196,2.315196,0,0,0,2.315196,145.3117,0,0,0,3.36425,2.437048,2.315196,0,0,2.719231,8.177966,0.9272018,0,0.9272018,12.29996,87.85668,0.101565,2.546715,2.6914,0,11.54222
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.266181,81.20098,50.58744,2.121009,2.121009,0,0,0,2.121009,153.9919,0,0,0,3.266181,2.232641,2.121009,0,0,1.792029,9.012448,1.03354,0,1.03354,13.28046,94.86025,0.1014075,2.33311,2.612945,0,12.27863
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,3.000377,81.78645,53.53597,1.502969,1.502969,0,0,0,1.502969,199.63,0.6598156,0,0,3.000377,1.582073,1.502969,0,0,0.7584888,9.942635,0.7584888,0,0.7584888,14.00003,100,0.1012922,1.653266,2.400302,0,12.94301
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.58955,79.32569,55.40279,0.2878835,0.2878835,0,-1,0,0.2878835,899.5129,2.286515,0,0,2.58955,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.1012922,0.3166719,2.07164,0,13.21482
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,2.023859,74.04982,56.08323,1.138416,1.138416,0,0,0,1.138416,177.7785,0.8255265,0,0,2.023859,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.1012922,1.252257,1.619087,0,12.64913
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.281219,67.62512,56.77238,2.252773,2.252773,0,0,0,2.252773,56.87297,0,0,0,1.281219,2.37134,2.252773,0,0,0,10.62527,0,1.090121,-1.090121,12.85094,91.79224,0.1012922,2.47805,1.024975,0,11.90649
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3872233,59.13011,56.03961,1.683252,1.683252,0,0,0,1.683252,23.00448,0,2.220446E-16,0,0.3872233,1.771844,1.683252,0,0,1.211245,9.535153,0,1.384621,-1.384621,11.39142,81.36713,0.1012922,1.851577,0.3097786,0,9.922377
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008934197,53.94504,53.87619,2.537151,2.537151,0,0,0,2.537151,0.352135,0,0,0,0.008934197,2.670685,2.537151,0,0,2.749713,8.150533,0,2.661751,-2.661751,8.58569,61.32623,0.1012922,2.790866,0.007147357,0,8.159467
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,51.66915,51.66915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.707214,5.488782,0,0,0,8.58569,61.32623,0.1012922,0,0,0,5.488782
