Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,49.43594,49.43594,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.707214,5.488782,0,0.7664266,-0.7664266,7.777805,55.55564,0.1012922,0.8009158,0,0,5.488782
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,47.2289,47.2289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.558799,4.722355,0,0,0,7.777805,55.55564,0.1012922,0,0,0,4.722355
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.558799,4.722355,0,0,0,7.777805,55.55564,0.1012922,0,0,0,4.722355
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,43.03291,43.03291,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.558799,4.722355,0,0.2937736,-0.2937736,7.468141,53.34375,0.1012922,0.3069934,0,0,4.722355
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,41.61098,41.61098,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.885214,4.428582,0,0.3237021,-0.3237021,7.126928,50.90653,0.1012922,0.3382687,0,0,4.428582
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,40.11054,40.11054,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.244883,4.104879,0,0.1755777,-0.1755777,6.941854,49.58457,0.1012922,0.1834787,0,0,4.104879
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,38.645,38.645,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.43997,3.929302,0,0.4036106,-0.4036106,6.51641,46.5457,0.1012922,0.421773,0,0,3.929302
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,37.53712,37.53712,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.888425,3.525691,0,0,0,6.51641,46.5457,0.1012922,0,0,0,3.525691
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,36.41179,36.41179,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.888425,3.525691,0,0.4474414,-0.4474414,6.044766,43.17681,0.1012922,0.4675763,0,0,3.525691
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01889056,35.58168,35.45221,0.185444,0.185444,0,0,0,0.185444,10.18667,0,2.775558E-17,0,0.01889056,0.1952042,0.185444,0,0,8.385583,3.07825,0,0.1763136,-0.1763136,5.858915,41.84931,0.1012922,0.2039884,0.01511245,0,3.09714
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7599506,39.96638,34.61475,0.1040843,0.1040843,0,0,0,0.1040843,730.1298,0,0,0,0.7599506,0.1095624,0.1040843,0,0,8.581487,2.901936,0.6503881,0,0.6503881,6.475927,46.25653,0.1011935,0.1144927,0.6079605,0,3.661887
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.747231,46.56285,33.73368,1.260091,1.260091,0,0,0,1.260091,138.6592,0,0,0,1.747231,1.326411,1.260091,0,0,7.931098,3.487286,0.4208202,0,0.4208202,6.875153,49.10814,0.1011298,1.3861,1.397785,0,5.234517
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.519887,55.0101,35.45221,0.6539861,0.6539861,0,0,0,0.6539861,385.312,0,0,0,2.519887,0.6884064,0.6539861,0,0,7.510278,3.866024,1.83148,0,1.83148,8.612647,61.51879,0.1008533,0.7193847,2.015909,0,6.385911
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,3.021455,64.80293,39.71799,1.609751,1.609751,0,-1,0,1.609751,187.697,0,0,0,3.021455,1.694475,1.609751,0,0,5.678798,5.514356,1.32698,0,1.32698,9.871531,70.5108,0.100654,1.770726,2.417164,0,8.53581
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.287054,73.02106,44.06228,0.6007872,0.6007872,0,0,0,0.6007872,547.1245,0,0,0,3.287054,0.6324076,0.6007872,0,0,4.351818,6.708638,2.654647,0,2.654647,12.38995,88.49947,0.1002576,0.660866,2.629643,0,9.995692
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.357594,78.62119,47.76975,0,0,0,0,0,0,0,1.660423,0,0,3.357594,0,0,0,0,1.697172,9.097819,1.697172,0,1.697172,14.00003,100,0.1000057,0,2.686076,0,12.45541
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.258947,81.43237,50.8317,1.844548,1.844548,0,0,0,1.844548,176.68,1.317317,0,0,3.258947,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1000057,2.029003,2.607158,0,13.88422
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.992889,82.00916,53.78023,1.796189,1.796189,0,0,0,1.796189,166.6244,1.102164,0,0,2.992889,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1000057,1.975808,2.394311,0,13.61816
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.582999,79.48658,55.59471,0.3722531,0.3722531,0,-1,0,0.3722531,693.8826,2.191154,0,0,2.582999,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1000057,0.4094785,2.0664,0,13.20827
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.565227,80.12889,56.28387,0.3075007,0.3075007,0,0,0,0.3075007,834.218,2.241542,0,0,2.565227,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1000057,0.3382508,2.052181,0,13.1905
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.274585,67.78169,56.97302,1.401272,1.401272,0,0,0,1.401272,90.95909,0,0,0,1.274585,1.475024,1.401272,0,0,0,10.62527,0,0.2004389,-0.2004389,13.78875,98.49085,0.1000057,1.541399,1.019668,0,11.89986
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4749301,60.04594,56.23153,2.46826,2.46826,0,0,0,2.46826,19.24149,0,0,0,0.4749301,2.598169,2.46826,0,0,0.2227099,10.42484,0,2.123239,-2.123239,11.55066,82.50452,0.1000057,2.715086,0.3799441,0,10.89977
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007851264,54.13741,54.07683,0.0641357,0.0641357,0,0,0,0.0641357,12.24164,0,0,0,0.007851264,0.06751126,0.0641357,0,0,2.581864,8.301597,0,0.05966,-0.05966,11.48777,82.05534,0.1000057,0.07054927,0.006281011,0,8.309447
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,51.91341,51.91341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648153,8.241937,0,0,0,11.48777,82.05534,0.1000057,0,0,0,8.241937
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,49.66275,49.66275,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.648153,8.241937,0,0.07324241,-0.07324241,11.41057,81.50388,0.1000057,0.07653832,0,0,8.241937
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,47.44699,47.44699,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.729533,8.168694,0,2.804226,-2.804226,8.454652,60.39025,0.1000057,2.930416,0,0,8.168694
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.84534,5.364469,0,0,0,8.454652,60.39025,0.1000057,0,0,0,5.364469
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,43.251,43.251,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.84534,5.364469,0,0.1202226,-0.1202226,8.327926,59.48507,0.1000057,0.1256326,0,0,5.364469
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,41.85524,41.85524,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,5.97892,5.244246,0,0.1375034,-0.1375034,8.182984,58.44978,0.1000057,0.1436911,0,0,5.244246
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,40.36352,40.36352,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.131702,5.106742,0,0.2136632,-0.2136632,7.957764,56.84106,0.1000057,0.223278,0,0,5.106742
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,38.86309,38.86309,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.369106,4.893079,0,0.3041835,-0.3041835,7.637126,54.55079,0.1000057,0.3178717,0,0,4.893079
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,37.78138,37.78138,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.707087,4.588896,0,0,0,7.637126,54.55079,0.1000057,0,0,0,4.588896
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,36.62988,36.62988,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.707087,4.588896,0,0.1394335,-0.1394335,7.49015,53.50097,0.1000057,0.145708,0,0,4.588896
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01780348,35.81866,35.69646,0.1513664,0.1513664,0,0,0,0.1513664,11.76184,0,0,0,0.01780348,0.1593331,0.1513664,0,0,6.862013,4.449462,0,0.1415296,-0.1415296,7.340965,52.43536,0.1000057,0.1665031,0.01424278,0,4.467266
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.9097722,41.3293,34.86773,0.03045003,0.03045003,0,0,0,0.03045003,2987.755,0,0,0,0.9097722,0.03205266,0.03045003,0,0,7.019269,4.307932,0.8777196,0,0.8777196,8.173643,58.38305,0.09987599,0.03349504,0.7278178,0,5.217705
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.248347,50.96606,33.97794,0.9255211,0.9255211,0,0,0,0.9255211,242.9277,0,0,0,2.248347,0.9742327,0.9255211,0,0,6.141549,5.09788,1.274115,0,1.274115,9.382375,67.01682,0.09968826,1.018073,1.798678,0,7.346228
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.516992,55.26538,35.69646,1.594482,1.594482,0,0,0,1.594482,157.8564,0,0,0,2.516992,1.678402,1.594482,0,0,4.867434,6.244583,0.8385901,0,0.8385901,10.17793,72.69936,0.09956509,1.75393,2.013594,0,8.761576
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,3.016449,65.08105,39.98841,0.6270722,0.6270722,0,-1,0,0.6270722,481.037,0,0,0,3.016449,0.660076,0.6270722,0,0,4.028844,6.999314,2.356373,0,2.356373,12.41338,88.66684,0.0992206,0.6897793,2.413159,0,10.01576
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.280654,73.29337,44.33271,1.618429,1.618429,0,0,0,1.618429,202.7061,0,0,0,3.280654,1.70361,1.618429,0,0,1.672471,9.12005,1.577045,0,1.577045,13.9095,99.35336,0.09899137,1.780272,2.624523,0,12.4007
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.350816,78.85925,48.01401,0.8085124,0.8085124,0,0,0,0.8085124,414.4421,2.404324,0,0,3.350816,0.8510657,0.8085124,0,0,0.09542652,10.53939,0.09542652,0,0.09542652,14.00003,100,0.09897754,0.8893636,2.680653,0,13.89021
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.251369,81.67088,51.08467,0.7803425,0.7803425,0,0,0,0.7803425,416.6593,2.429956,0,0,3.251369,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09897754,0.8583767,2.601096,0,13.87664
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.986181,82.18526,53.98087,0.9984114,0.9984114,0,0,0,0.9984114,299.0932,1.935221,0,0,2.986181,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09897754,1.098253,2.388945,0,13.61145
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.576123,79.65435,55.79535,0.05445157,0.05445157,0,-1,0,0.05445157,4731.036,2.518806,0,0,2.576123,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09897754,0.05989672,2.060899,0,13.2014
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,2.010319,74.36395,56.47578,1.261504,1.261504,0,0,0,1.261504,159.3589,0.6824201,0,0,2.010319,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09897754,1.387654,1.608255,0,12.63559
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.268278,67.87499,57.1126,0,0,0,0,0,0,0,1.268278,0,0,1.268278,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09897754,0,1.014622,0,11.89355
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4114245,59.67579,56.37983,1.897114,1.897114,0,0,0,1.897114,21.68686,0,2.220446E-16,0,0.4114245,1.996962,1.897114,0,0,0,10.62527,0,1.585538,-1.585538,12.32872,88.06214,0.09897754,2.086825,0.3291396,0,11.0367
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,54.26875,54.26875,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.761708,9.039737,0,2.266458,-2.266458,9.939668,70.99749,0.09897754,2.368449,0,0,9.039737
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,52.0617,52.0617,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.279995,6.773279,0,0.2163164,-0.2163164,9.711651,69.3688,0.09897754,0.2260506,0,0,6.773279
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,49.88083,49.88083,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.520347,6.556962,0,1.316689,-1.316689,8.323739,59.45516,0.09897754,1.37594,0,0,6.556962
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,47.64762,47.64762,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.983335,5.240273,0,3.505263,-3.505263,4.628867,33.06327,0.09897754,4.429963,0,0,5.240273
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,45.3359,45.3359,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.878071,1.73501,0,0.558678,-0.558678,4.039968,28.85686,0.09897754,0.5838185,0,0,1.73501
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,43.45163,43.45163,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.49882,1.176332,0,0.5322582,-0.5322582,3.478919,24.84937,0.09897754,0.5562097,0,0,1.176332
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,42.05588,42.05588,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0,0,0.5812606,0.5521976,0,0,11.09022,0.644074,0,0.5812606,-0.5812606,2.866217,20.47293,0.09897754,0.6074173,0,0,0.644074
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,40.55544,40.55544,0.4579619,0.05967269,0,-1,0,0.05967269,0,0,0.3982892,0.4440854,0,0.06281336,0.05967269,0,0,11.73607,0.06281336,0,0.06281336,-0.06281336,2.800006,20,0.09897754,0.5037581,0,0,0.06281336
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,39.055,39.055,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09897754,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,37.98201,37.98201,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09897754,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,36.84796,36.84796,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09897754,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.01733113,36.0162,35.8971,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.604741,0,0,0,0.01733113,0,0,3.505263,3.33,11.80586,0,3.347331,0,3.347331,5.975563,42.68251,0.09957153,0.1984878,0.0138649,5,0.01733113
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7612837,40.43643,35.05965,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,120.7455,4.440892E-16,0,0,0.7612837,0,0,3.505263,3.33,8.458529,3.012598,4.091284,0,4.091284,9.856895,70.40626,0.1002496,0.693535,0.609027,5,3.773882
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.745376,47.03298,34.17858,2.230725,2.230725,4.721501,0,1.45397,2.230725,78.24252,0,0,0,1.745376,0,0,2.490776,2.366237,4.367245,6.694753,4.111613,0,4.111613,13.75751,98.26776,0.1011726,2.453798,1.3963,5,8.440129
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.514724,55.47609,35.8971,1.444831,1.444831,0,0,0,1.444831,174.0497,0.7382171,0,0,2.514724,1.520875,1.444831,0,0,0.2556323,10.39521,0.2556323,0,0.2556323,14.00003,100,0.1011354,1.589314,2.011779,0,12.90993
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,3.012209,65.3139,40.21522,2.967511,2.967511,0,-1,0,2.967511,101.5062,0,0,0,3.012209,3.123696,2.967511,0,0,0,10.62527,0,0.1114866,-0.1114866,13.88251,99.16059,0.1011354,3.264262,2.409768,0,13.63748
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.27531,73.51092,44.55079,1.084779,1.084779,0,0,0,1.084779,301.9334,2.009563,0,0,3.27531,1.141872,1.084779,0,0,0.123874,10.51379,0.123874,0,0.123874,14.00003,100,0.1011174,1.193257,2.620248,0,13.7891
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.344528,79.0689,48.2321,2.684675,2.684675,0,0,0,2.684675,124.5785,0.5185546,0,0,3.344528,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,2.953142,2.675622,0,13.9698
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.245071,81.84496,51.27659,1.95684,1.95684,0,0,0,1.95684,165.8322,1.18524,0,0,3.245071,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,2.152524,2.596057,0,13.87035
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.979504,82.35044,54.17279,0.6233051,0.6233051,0,0,0,0.6233051,478.0168,2.323393,0,0,2.979504,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,0.6856356,2.383603,0,13.60478
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.568295,79.8646,56.03961,1.26053,1.26053,0,-1,0,1.26053,203.7472,1.241421,0,0,2.568295,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,1.386583,2.054636,0,13.19357
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,2.003232,74.52261,56.67642,0,0,0,0,0,0,0,2.003232,0,0,2.003232,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,0,1.602585,0,12.62851
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.261307,68.02827,57.31324,0,0,0,0,0,0,0,1.261307,0,0,1.261307,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,0,1.009046,0,11.88658
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.3676976,59.52304,56.58046,0.01949824,0.01949824,0,0,0,0.01949824,1885.799,0.3471731,0,0,0.3676976,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,0.02144806,0.2941581,0,10.99297
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,54.46938,54.46938,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1011174,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,52.26234,52.26234,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1011174,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,50.07275,50.07275,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1011174,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,47.83954,47.83954,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1011174,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,45.53654,45.53654,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1011174,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,43.64355,43.64355,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1011174,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,42.2478,42.2478,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1011174,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,40.75608,40.75608,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1011174,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,39.28181,39.28181,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1011174,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,38.17393,38.17393,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1011174,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,37.0486,37.0486,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1011174,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02914713,36.31586,36.11519,0.5865733,0.5865733,0,0,0,0.5865733,4.969052,0,0,0,0.02914713,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5882984,-0.5882984,4.379238,31.28021,0.1011174,0.6452306,0.02331771,0,2.115637
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7620926,40.66803,35.27774,0,0,0,0,0,0,0,0,0,0,0.7620926,0,0,0,0,10.1412,1.498191,0.7620926,0,0.7620926,5.102223,36.44437,0.1010065,0,0.6096741,0,2.260284
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.74452,47.26393,34.39666,0.5867496,0.5867496,0,0,0,0.5867496,297.3194,0,0,0,1.74452,0.6176312,0.5867496,0,0,9.37911,2.184075,1.126889,0,1.126889,6.171284,44.08051,0.1008431,0.6454246,1.395616,0,3.928595
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.512157,55.70422,36.11519,2.239561,2.239561,0,0,0,2.239561,112.1718,0,0,0,2.512157,2.357432,2.239561,0,0,8.252221,3.198275,0.1547243,0,0.1547243,6.318068,45.12897,0.1008207,2.463517,2.009725,0,5.710432
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,3.008061,65.53707,40.43331,1.295687,1.295687,0,-1,0,1.295687,232.1596,0,0,0,3.008061,1.363881,1.295687,0,0,8.097497,3.337527,1.64418,0,1.64418,7.877874,56.27042,0.1005834,1.425255,2.406449,0,6.345588
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.269088,73.76297,44.80377,2.665886,2.665886,0,0,0,2.665886,122.6267,0,0,0,3.269088,2.806196,2.665886,0,0,6.453316,4.817289,0.4628918,0,0.4628918,8.317012,59.40711,0.1005167,2.932475,2.61527,0,8.086377
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.337499,79.30382,48.47636,2.617008,2.617008,0,0,0,2.617008,127.5311,0,0,0,3.337499,2.754745,2.617008,0,0,5.990425,5.233892,0.5827541,0,0.5827541,8.869862,63.35603,0.100433,2.878709,2.669999,0,8.571391
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.237415,82.07085,51.52085,1.158771,1.158771,0,0,0,1.158771,279.3836,0,0,0,3.237415,1.219759,1.158771,0,0,5.40767,5.758371,2.017656,0,2.017656,10.78398,77.02826,0.1001441,1.274648,2.589932,0,8.995786
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.971555,82.56721,54.41704,0.4796093,0.4796093,0,0,0,0.4796093,619.5783,0,0,0,2.971555,0.5048519,0.4796093,0,0,3.390014,7.574262,2.466703,0,2.466703,13.1241,93.74337,0.09979311,0.5275702,2.377244,0,10.54582
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.561248,80.01951,56.23153,1.928838,1.928838,0,-1,0,1.928838,132.7871,0,0,0,2.561248,2.030356,1.928838,0,0,0.9233108,9.794294,0.530892,0,0.530892,13.62775,97.34085,0.0997179,2.121722,2.048999,0,12.35554
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.996095,74.67059,56.86834,0.159757,0.159757,0,0,0,0.159757,1249.457,1.435511,0,0,1.996095,0.1681653,0.159757,0,0,0.3924189,10.2721,0.3924189,0,0.3924189,14.00003,100,0.09966238,0.1757327,1.596876,0,12.26819
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.254247,68.17116,57.50515,1.310053,1.310053,0,0,0,1.310053,95.74017,2.220446E-16,0,0,1.254247,1.379003,1.310053,0,0,0,10.62527,0,0.1247563,-0.1247563,13.86852,99.06068,0.09966238,1.441058,1.003398,0,11.87952
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.4009617,59.99151,56.77238,0.2414568,0.2414568,0,0,0,0.2414568,166.0594,0.008178501,0,0,0.4009617,0.2541651,0.2414568,0,0,0.1386181,10.50052,0.1386181,0,0.1386181,14.00003,100,0.09964278,0.2656025,0.3207693,0,10.90148
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,54.6613,54.6613,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0,10.62527,0,0.7018203,-0.7018203,13.26024,94.71584,0.09964278,0.7334022,0,0,10.62527
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,52.5066,52.5066,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.7798003,9.923454,0,1.155968,-1.155968,12.04175,86.01231,0.09964278,1.207986,0,0,9.923454
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,50.25594,50.25594,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.064209,8.767486,0,0.688177,-0.688177,11.31635,80.83087,0.09964278,0.719145,0,0,8.767486
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,48.04018,48.04018,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09964278,0,0,0,8.079309
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,45.73718,45.73718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.82885,8.079309,0,0,0,11.31635,80.83087,0.09964278,0,0,0,8.079309
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,43.84419,43.84419,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.82885,8.079309,0,0.4386867,-0.4386867,10.85393,77.52791,0.09964278,0.4584276,0,0,8.079309
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,42.44843,42.44843,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.31628,7.640622,0,0.4391886,-0.4391886,10.39098,74.22116,0.09964278,0.4589521,0,0,7.640622
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.804267,7.201434,0,0,0,10.39098,74.22116,0.09964278,0,0,0,7.201434
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,39.47373,39.47373,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.804267,7.201434,0,0.3169614,-0.3169614,10.05688,71.83469,0.09964278,0.3312247,0,0,7.201434
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,38.40074,38.40074,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.156446,6.884472,0,0.4997483,-0.4997483,9.530096,68.07198,0.09964278,0.5222369,0,0,6.884472
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,37.26669,37.26669,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.711722,6.384724,0,0.1906281,-0.1906281,9.329156,66.6367,0.09964278,0.1992064,0,0,6.384724
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03574447,36.56229,36.31583,0.6606495,0.6606495,0,0,0,0.6606495,5.410503,0,0,0,0.03574447,0.6954206,0.6606495,0,0,4.923532,6.194096,0,0.6596761,-0.6596761,8.633797,61.66985,0.09964278,0.7267145,0.02859557,0,6.22984
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,1.00206,42.65506,35.47837,0.7297608,0.7297608,0,0,0,0.7297608,137.3134,0,0,0,1.00206,0.7681693,0.7297608,0,0,5.656505,5.53442,0.2338904,0,0.2338904,8.855684,63.25476,0.09960973,0.8027369,0.8016478,0,6.536479
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.269985,51.86863,34.61475,1.697201,1.697201,0,0,0,1.697201,133.7487,0,0,0,2.269985,1.786528,1.697201,0,0,5.422615,5.744921,0.4834575,0,0.4834575,9.314332,66.53082,0.09954149,1.866921,1.815988,0,8.014906
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.509812,55.91427,36.31583,1.651953,1.651953,0,0,0,1.651953,151.9299,0,0,0,2.509812,1.738898,1.651953,0,0,4.939157,6.180033,0.7709136,0,0.7709136,10.04568,71.75475,0.09943286,1.817148,2.007849,0,8.689844
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,3.003328,65.78615,40.67757,1.430369,1.430369,0,-1,0,1.430369,209.9688,0,0,0,3.003328,1.505651,1.430369,0,0,4.168243,6.873855,1.497677,0,1.497677,11.46651,81.90345,0.0992225,1.573406,2.402663,0,9.877183
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.262951,74.00484,45.04803,0.9156547,0.9156547,0,0,0,0.9156547,356.3517,0,0,0,3.262951,0.963847,0.9156547,0,0,2.670567,8.221765,2.299104,0,2.299104,13.64763,97.48286,0.09890129,1.00722,2.610361,0,11.48472
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.33014,79.54607,48.72934,1.900562,1.900562,0,0,0,1.900562,175.2187,0.9580857,0,0,3.33014,2.000592,1.900562,0,0,0.3714623,10.29096,0.3714623,0,0.3714623,14.00003,100,0.09884959,2.090619,2.664112,0,13.6211
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.22962,82.2949,51.76511,0.8329183,0.8329183,0,0,0,0.8329183,387.7474,2.352863,0,0,3.22962,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.09884959,0.9162102,2.583696,0,13.85489
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.964387,82.73739,54.61768,1.999341,1.999341,0,0,0,1.999341,148.2682,0.8598173,0,0,2.964387,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.09884959,2.199275,2.37151,0,13.58966
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.553885,80.18137,56.43216,1.375247,1.375247,0,-1,0,1.375247,185.7037,1.106256,0,0,2.553885,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.09884959,1.512772,2.043108,0,13.17916
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.583323,81.30097,57.06898,1.125997,1.125997,0,0,0,1.125997,229.4253,1.398062,0,0,2.583323,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.09884959,1.238597,2.066658,0,13.2086
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.246962,68.32131,57.70579,0.1683403,0.1683403,0,0,0,0.1683403,740.7391,1.069762,0,0,1.246962,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.09884959,0.1851743,0.9975699,0,11.87224
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4408406,60.52536,56.97302,0.5190447,0.5190447,0,0,0,0.5190447,84.93307,0,0,0,0.4408406,0.5463628,0.5190447,0,0,0,10.62527,0,0.1055222,-0.1055222,13.8888,99.2055,0.09884959,0.5709491,0.3526725,0,11.06611
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,54.86194,54.86194,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1172469,10.51975,0,0,0,13.8888,99.2055,0.09884959,0,0,0,10.51975
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,52.69852,52.69852,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1172469,10.51975,0,3.505263,-3.505263,10.19393,72.81361,0.09884959,3.696404,0,0,10.51975
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,50.49148,50.49148,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.011984,7.014489,0,2.745182,-2.745182,7.300251,52.14454,0.09884959,2.868715,0,0,7.014489
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,48.2321,48.2321,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.062186,4.269307,0,0.4793669,-0.4793669,6.794953,48.53528,0.09884959,0.5009384,0,0,4.269307
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,45.90293,45.90293,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.594816,3.78994,0,0,0,6.794953,48.53528,0.09884959,0,0,0,3.78994
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,44.06228,44.06228,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.594816,3.78994,0,0.3325806,-0.3325806,6.444383,46.03121,0.09884959,0.3475467,0,0,3.78994
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,42.66652,42.66652,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.964349,3.45736,0,0.4334844,-0.4334844,5.98745,42.76741,0.09884959,0.4529912,0,0,3.45736
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,41.14864,41.14864,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.445999,3.023875,0,0.4760847,-0.4760847,5.485612,39.18287,0.09884959,0.4975085,0,0,3.023875
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,39.70054,39.70054,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.974982,2.547791,0,0.2604145,-0.2604145,5.211112,37.22215,0.09884959,0.2721331,0,0,2.547791
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,38.61883,38.61883,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.264331,2.287376,0,0.1470024,-0.1470024,5.056158,36.11534,0.09884959,0.1536175,0,0,2.287376
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,37.48478,37.48478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.427668,2.140374,0,0,0,5.056158,36.11534,0.09884959,0,0,0,2.140374
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01646854,36.62134,36.50775,0,0,0,0,0,0,0,0,0,0,0.01646854,0,0,0,0,9.427668,2.140374,0.01646854,0,0.01646854,5.071781,36.22693,0.0988473,0,0.01317483,0,2.156842
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.015736,42.98634,35.69646,0.0004603162,0.0004603162,0,0,0,0.0004603162,220660.5,0,0,0,1.015736,0.0004845433,0.0004603162,0,0,9.411199,2.155195,1.015251,0,1.015251,6.034933,43.10658,0.09870628,0.0005063477,0.8125887,0,3.170931
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.743013,47.70852,34.81539,0.8406414,0.8406414,0,0,0,0.8406414,207.3432,0,0,0,1.743013,0.8848857,0.8406414,0,0,8.395947,3.068922,0.8581269,0,0.8581269,6.849023,48.9215,0.09858739,0.9247055,1.39441,0,4.811934
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.507158,56.14166,36.53392,0.5474517,0.5474517,0,0,0,0.5474517,457.9688,0,0,0,2.507158,0.5762649,0.5474517,0,0,7.53782,3.841236,1.930893,0,1.930893,8.680829,62.0058,0.09832092,0.6021968,2.005726,0,6.348393
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.999016,66.00765,40.89566,0,0,0,-1,0,0,0,0,0,0,2.999016,0,0,0,0,5.606928,5.579039,2.999016,0,2.999016,11.52595,82.32802,0.09790991,0,2.399213,0,8.578054
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.256706,74.24545,45.29229,1.542897,1.542897,0,0,0,1.542897,211.0773,0,0,0,3.256706,1.624102,1.542897,0,0,2.607912,8.278153,1.632604,0,1.632604,13.07477,93.39102,0.09768759,1.697187,2.605365,0,11.53486
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.322859,79.77778,48.97359,0,0,0,0,0,0,0,2.347551,0,0,3.322859,0,0,0,0,0.9753082,9.747497,0.9753082,0,0.9753082,14.00003,100,0.09755527,0,2.658288,0,13.07036
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.222696,82.47239,51.96574,1.314916,1.314916,0,0,0,1.314916,245.0877,1.838574,0,0,3.222696,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09755527,1.446407,2.578157,0,13.84797
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.95614,82.95025,54.86194,1.796249,1.796249,0,0,0,1.796249,164.5729,1.065351,0,0,2.95614,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09755527,1.975874,2.364912,0,13.58141
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.54652,80.33241,56.62408,0.9209303,0.9209303,0,-1,0,0.9209303,276.516,1.57712,0,0,2.54652,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09755527,1.013023,2.037216,0,13.17179
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.981219,74.97003,57.26089,0.4240788,0.4240788,0,0,0,0.4240788,467.1817,1.53482,0,0,1.981219,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09755527,0.4664867,1.584975,0,12.60649
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.239529,68.46997,57.90643,1.559911,1.559911,0,0,0,1.559911,79.46154,0,2.220446E-16,0,1.239529,1.642012,1.559911,0,0,0,10.62527,0,0.4024823,-0.4024823,13.57577,96.96962,0.09755527,1.715902,0.9916235,0,11.8648
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3469484,59.89626,57.1126,0.4458982,0.4458982,0,0,0,0.4458982,77.80889,0,0,0,0.3469484,0.4693665,0.4458982,0,0,0.4472025,10.22279,0,0.1224181,-0.1224181,13.44673,96.04791,0.09755527,0.490488,0.2775587,0,10.56974
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,55.05386,55.05386,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.5832226,10.10037,0,0.6040074,-0.6040074,12.81005,91.50021,0.09755527,0.6311877,0,0,10.10037
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,52.89916,52.89916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.254342,9.496367,0,0,0,12.81005,91.50021,0.09755527,0,0,0,9.496367
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,50.63978,50.63978,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.254342,9.496367,0,0.9493456,-0.9493456,11.80936,84.35238,0.09755527,0.9920661,0,0,9.496367
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,48.40657,48.40657,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.30917,8.547021,0,1.311021,-1.311021,10.42742,74.48141,0.09755527,1.370017,0,0,8.547021
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,46.10357,46.10357,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.76586,7.236,0,0.7390751,-0.7390751,9.648366,68.91676,0.09755527,0.7723335,0,0,7.236
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,44.23675,44.23675,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.587055,6.496925,0,0.1358931,-0.1358931,9.505121,67.89359,0.09755527,0.1420083,0,0,6.496925
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.738047,6.361032,0,0,0,9.505121,67.89359,0.09755527,0,0,0,6.361032
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,41.31438,41.31438,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.738047,6.361032,0,0.3927602,-0.3927602,9.091116,64.93642,0.09755527,0.4104344,0,0,6.361032
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.174448,5.968271,0,0,0,9.091116,64.93642,0.09755527,0,0,0,5.968271
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,38.7933,38.7933,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.174448,5.968271,0,0.653654,-0.653654,8.402104,60.01491,0.09755527,0.6830684,0,0,5.968271
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,37.65924,37.65924,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.90073,5.314618,0,0.2912888,-0.2912888,8.095059,57.82174,0.09755527,0.3043968,0,0,5.314618
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01122285,36.75969,36.68222,0.1330747,0.1330747,0,0,0,0.1330747,8.433495,0,2.775558E-17,0,0.01122285,0.1400787,0.1330747,0,0,6.224384,5.023329,0,0.1288558,-0.1288558,7.959233,56.85155,0.09755527,0.1463822,0.008978281,0,5.034552
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8990207,42.29505,35.87093,0.623632,0.623632,0,0,0,0.623632,144.1588,0,0,0,0.8990207,0.6564547,0.623632,0,0,6.367557,4.894473,0.242566,0,0.242566,8.189351,58.49525,0.09752242,0.6859952,0.7192166,0,5.793494
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.19443,51.66444,35.00731,0.4624341,0.4624341,0,0,0,0.4624341,474.5388,0,0,0,2.19443,0.4867728,0.4624341,0,0,6.124991,5.112782,1.707657,0,1.707657,9.809377,70.06683,0.09729175,0.5086776,1.755544,0,7.307212
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.504848,56.34203,36.72583,2.461319,2.461319,0,0,0,2.461319,101.7685,0,0,0,2.504848,2.590862,2.461319,0,0,4.417335,6.649673,0,0.08601369,-0.08601369,9.71871,69.41922,0.09729175,2.707451,2.003879,0,9.154522
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.994448,66.23717,41.12246,0.3894222,0.3894222,0,-1,0,0.3894222,768.9466,0,0,0,2.994448,0.4099181,0.3894222,0,0,4.512905,6.56366,2.58453,0,2.58453,12.17061,86.93276,0.0969447,0.4283644,2.395559,0,9.558108
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.250928,74.45796,45.51037,1.233271,1.233271,0,0,0,1.233271,263.602,0.0243732,0,0,3.250928,1.29818,1.233271,0,0,1.928375,8.889737,1.928375,0,1.928375,14.00003,100,0.09668736,1.356599,2.600743,0,12.14067
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.316066,79.98102,49.19168,2.012446,2.012446,0,0,0,2.012446,164.7778,1.197701,0,0,3.316066,2.118365,2.012446,0,0,0,10.62527,0,0,0,14.00003,100,0.09668736,2.213691,2.652853,0,13.94134
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.214623,82.69275,52.21,0.7404985,0.7404985,0,0,0,0.7404985,434.1161,2.435151,0,0,3.214623,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09668736,0.8145484,2.571698,0,13.8399
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.948859,83.10761,55.05386,0.4373597,0.4373597,0,0,0,0.4373597,674.2411,2.488481,0,0,2.948859,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09668736,0.4810957,2.359087,0,13.57413
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.538844,80.49046,56.82472,2.266854,2.266854,0,-1,0,2.266854,111.9986,0.1526828,0,0,2.538844,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09668736,2.493539,2.031075,0,13.16412
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.973488,75.12157,57.46154,1.760192,1.760192,0,0,0,1.760192,112.1178,0.1206547,0,0,1.973488,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09668736,1.936211,1.578791,0,12.59876
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.232439,68.5556,58.04601,1.454549,1.454549,0,0,0,1.454549,84.72994,0,0,0,1.232439,1.531105,1.454549,0,0,0,10.62527,0,0.2986658,-0.2986658,13.68521,97.75128,0.09668736,1.600004,0.9859511,0,11.85771
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3397395,60.04179,57.31324,1.640962,1.640962,0,0,0,1.640962,20.70368,0,2.220446E-16,0,0.3397395,1.727328,1.640962,0,0,0.3318509,10.32661,0,1.387589,-1.387589,12.22256,87.30383,0.09668736,1.805058,0.2717916,0,10.66635
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,55.20216,55.20216,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.873616,8.939019,0,2.22624,-2.22624,9.875896,70.54198,0.09668736,3.701421,0,5,8.939019
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,53.04745,53.04745,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.347217,6.71278,0,2.114619,-2.114619,7.646892,54.62055,0.09668736,2.209777,0,0,6.71278
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,50.8317,50.8317,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.696793,4.59816,0,0.514424,-0.514424,7.104641,50.74734,0.09668736,0.537573,0,0,4.59816
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,48.60721,48.60721,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.268375,4.083736,0,2.252782,-2.252782,4.730001,33.78566,0.09668736,2.354157,0,0,4.083736
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,46.26932,46.26932,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.771466,1.830955,0,0.2968761,-0.2968761,4.417067,31.55041,0.09668736,0.3102355,0,0,1.830955
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,44.41121,44.41121,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.10133,1.534079,0,0.7613648,-0.7613648,3.614518,25.81793,0.09668736,0.7956262,0,0,1.534079
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,43.00674,43.00674,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.94729,0.772714,0,0.3131447,-0.3131447,3.284434,23.4602,0.09668736,0.3272362,0,0,0.772714
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,41.51502,41.51502,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.29523,0.4595693,0,0.1754607,-0.1754607,3.099482,22.13912,0.09668736,0.1833564,0,0,0.4595693
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,40.06693,40.06693,0.3813466,0.2699032,0,-1,0,0.2699032,0,0,0.1114434,0.1495781,0,0.2841086,0.2699032,0,0,11.49018,0.2841086,0,0.2841086,-0.2841086,2.800006,20,0.09668736,0.4194813,0,0,0.2841086
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,38.98521,38.98521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09668736,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,37.85989,37.85989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09668736,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01566678,36.98244,36.87413,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.405981,4.440892E-16,0,0,0.01566678,0,0,3.505263,3.33,11.80586,0,3.345667,0,3.345667,5.973984,42.67123,0.09745212,0.7162758,0.01253342,5,0.01566678
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7663626,41.51211,36.06285,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,247.4621,0,0,0,0.7663626,0,0,3.505263,3.33,8.460194,3.0111,4.096363,0,4.096363,9.860134,70.42939,0.0979683,0.3406578,0.61309,5,3.777463
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.741764,48.12678,35.20795,1.797445,1.797445,4.288408,0,1.335735,1.797445,96.90222,0,0,0,1.741764,0,0,2.490963,2.366415,4.363831,6.697826,4.10818,0,4.10818,13.7575,98.26763,0.09867177,1.97719,1.393412,5,8.43959
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.502352,56.55077,36.92647,0.1058831,0.1058831,0,0,0,0.1058831,2363.316,2.135245,0,0,2.502352,0.1114559,0.1058831,0,0,0.2556515,10.39519,0.2556515,0,0.2556515,14.00003,100,0.0986376,0.1164714,2.001882,0,12.89754
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.989959,66.45685,41.34055,2.17845,2.17845,0,-1,0,2.17845,137.2517,0.6968536,0,0,2.989959,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,2.396295,2.391967,0,13.61523
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.24446,74.69594,45.75463,0.6573577,0.6573577,0,0,0,0.6573577,493.5608,2.552504,0,0,3.24446,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,0.7230935,2.595568,0,13.86973
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.308531,80.20946,49.43594,2.396401,2.396401,0,0,0,2.396401,138.0625,0.7860036,0,0,3.308531,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,2.636041,2.646825,0,13.93381
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.207623,82.85761,52.40192,1.760956,1.760956,0,0,0,1.760956,182.1523,1.353985,0,0,3.207623,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,1.937052,2.566099,0,13.8329
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.941247,83.27199,55.25449,1.095842,1.095842,0,0,0,1.095842,268.4006,1.787729,0,0,2.941247,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,1.205426,2.352997,0,13.56652
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.531174,80.63776,57.01664,1.618527,1.618527,0,-1,0,1.618527,156.3875,0.8274614,0,0,2.531174,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,1.78038,2.024939,0,13.15645
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.966305,75.21835,57.60983,1.296444,1.296444,0,0,0,1.296444,151.6691,0.6016276,0,0,1.966305,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,1.426088,1.573044,0,12.59158
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.224724,68.70144,58.24665,1.128219,1.128219,0,0,0,1.128219,108.5537,0.03712429,0,0,1.224724,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.0986376,1.241041,0.9797789,0,11.85
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4415621,61.03217,57.46154,2.65692,2.65692,0,0,0,2.65692,16.61932,4.440892E-16,0,0,0.4415621,2.796758,2.65692,0,0,0,10.62527,0,2.355196,-2.355196,11.51743,82.26722,0.0986376,2.922612,0.3532497,0,11.06684
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,55.40279,55.40279,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.616884,8.270079,0,1.992842,-1.992842,9.416794,67.26268,0.0986376,2.08252,0,0,8.270079
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,53.23937,53.23937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.831152,6.277237,0,0,0,9.416794,67.26268,0.0986376,0,0,0,6.277237
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,51.03233,51.03233,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.831152,6.277237,0,1.989099,-1.989099,7.320099,52.28632,0.0986376,2.078609,0,0,6.277237
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,48.77295,48.77295,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.041263,4.288137,0,1.856785,-1.856785,5.362876,38.30618,0.0986376,1.94034,0,0,4.288137
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,46.44379,46.44379,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.104358,2.431353,0,0.8257816,-0.8257816,4.492426,32.08869,0.0986376,0.8629417,0,0,2.431353
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,44.57696,44.57696,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.02189,1.605571,0,0.305152,-0.305152,4.170767,29.79114,0.0986376,0.3188839,0,0,1.605571
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,43.20737,43.20737,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.36095,1.300419,0,0.5120389,-0.5120389,3.631031,25.93588,0.0986376,0.5350807,0,0,1.300419
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,41.70694,41.70694,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.92988,0.78838,0,0.2590607,-0.2590607,3.357957,23.98536,0.0986376,0.2707184,0,0,0.78838
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,40.25884,40.25884,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.21773,0.5293193,0,0.2227564,-0.2227564,3.123151,22.30818,0.0986376,0.2327804,0,0,0.5293193
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,39.18585,39.18585,0.6565484,0.2912348,0,-1,0,0.2912348,0,0,0.3653136,0.4309684,0,0.306563,0.2912348,0,0,11.46523,0.306563,0,0.306563,-0.306563,2.800006,20,0.0986376,0.7222032,0,0,0.306563
