Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,38.0518,38.0518,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0986376,0.09762713,0,0,0
3/16/2007 5:00:00 AM,0.01413185,0,-84.52662,90,0,0,37.09222,37.09222,1.15066,1.15066,4.655923,0,1.436067,1.15066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.09958779,1.265726,0,5,0
3/16/2007 6:00:00 AM,0.1972147,7.760998,-97.36066,79.70684,0.1866319,0.7673241,41.78117,36.31583,0.3090626,0.3090626,3.814326,0,1.206311,0.3090626,248.2746,0,0,0,0.7673241,0,0,3.505263,3.33,8.475861,2.997,4.097324,0,4.097324,9.846184,70.32974,0.1000837,0.3399689,0.6138593,5,3.764324
3/16/2007 7:00:00 AM,0.3883252,15.32644,-110.5709,64.72706,0.4391963,1.740908,48.35789,35.42604,0.7797812,0.7797812,3.556232,0,1.135851,0.7797812,223.256,0,0,0,1.740908,0,0,2.776451,2.637628,4.378536,6.684592,4.378536,0,4.378536,14.00003,100,0.1004321,0.8577592,1.392726,5,8.4255
3/16/2007 8:00:00 AM,0.5556742,22.2373,-124.6262,49.75318,0.6621403,2.499138,56.80333,37.17073,3.260056,3.260056,1.25,0,0.50625,3.260056,76.65936,0.3832892,0,0,2.499138,2.115849,2.010056,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,3.586062,1.999311,5,13.12441
3/16/2007 9:00:00 AM,0.6747782,28.01091,-139.9144,34.79465,0.8402885,2.984873,66.70229,41.58481,0.196992,0.196992,0,-1,0,0.196992,1515.225,2.777513,0,0,2.984873,0.20736,0.196992,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,0.2166912,2.387899,0,13.61015
3/16/2007 10:00:00 AM,0.8487974,32.11984,-156.5835,19.88806,0.961504,3.237299,74.95937,46.02506,1.562185,1.562185,0,0,0,1.562185,207.229,1.592894,0,0,3.237299,1.644405,1.562185,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,1.718403,2.589839,0,13.86257
3/16/2007 11:00:00 AM,0.964496,34.08148,-174.3369,5.479115,1.017527,3.30087,80.43624,49.68019,1.894363,1.894363,0,0,0,1.894363,174.247,1.306804,0,0,3.30087,1.994066,1.894363,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,2.083799,2.640696,0,13.92614
3/16/2007 12:00:00 PM,0.9081127,33.62283,167.6082,10.68373,1.004541,3.199074,83.08324,52.6549,1.351363,1.351363,0,0,0,1.351363,236.7295,1.776587,0,0,3.199074,1.422487,1.351363,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,1.486499,2.559259,0,13.82435
3/16/2007 1:00:00 PM,0.8691587,30.81058,150.1918,25.45379,0.9234304,2.932565,83.47909,55.49875,0.8728997,0.8728997,0,0,0,0.8728997,335.9567,2.013723,0,0,2.932565,0.9188417,0.8728997,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,0.9601896,2.346052,0,13.55784
3/16/2007 2:00:00 PM,0.6730805,26.01681,134.0325,40.3888,0.7797219,2.5232,80.79211,57.21728,1.178942,1.178942,0,-1,0,1.178942,214.0223,1.282207,0,0,2.5232,1.240992,1.178942,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,1.296837,2.01856,0,13.14847
3/16/2007 3:00:00 PM,0.5324514,19.75734,119.2404,55.35494,0.5832074,1.958394,75.35773,57.80175,1.065049,1.065049,0,0,0,1.065049,183.8784,0.8372903,0,0,1.958394,1.121104,1.065049,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,1.171554,1.566715,0,12.58367
3/16/2007 4:00:00 PM,0.3023942,12.54839,105.5534,70.3317,0.3472728,1.217289,68.79314,58.39495,0,0,0,0,0,0,0,1.217289,0,0,1.217289,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1004321,0,0.9738312,0,11.84256
3/16/2007 5:00:00 PM,0.1056053,4.849907,92.54025,85.31254,0.1066589,0.3929373,60.82637,57.65345,1.877808,1.877808,0,0,0,1.877808,20.92532,0,0,0,0.3929373,1.97664,1.877808,0,0,0,10.62527,0,1.583703,-1.583703,12.33066,88.07596,0.1004321,2.065589,0.3143499,0,11.01821
3/16/2007 6:00:00 PM,0.0004349604,0,79.72372,90,0,0,55.59471,55.59471,2.326517,2.326517,0,0,0,2.326517,0,0,4.440892E-16,0,0,2.448965,2.326517,0,0,1.75967,9.041572,0,2.448965,-2.448965,9.749223,69.63717,0.1004321,2.559169,0,0,9.041572
3/16/2007 7:00:00 PM,0,0,66.63461,90,0,0,53.44001,53.44001,2.561774,2.561774,0,-1,0,2.561774,0,0,4.440892E-16,0,0,2.696604,2.561774,0,0,4.480742,6.592606,0,2.696604,-2.696604,6.906753,49.33385,0.1004321,2.817951,0,0,6.592606
3/16/2007 8:00:00 PM,0,0,52.84597,90,0,0,51.22425,51.22425,1.842169,1.842169,0,-1,0,1.842169,0,0,2.220446E-16,0,0,1.939126,1.842169,0,0,7.476969,3.896002,0,1.939126,-1.939126,4.862735,34.73375,0.1004321,2.026386,0,0,3.896002
3/16/2007 9:00:00 PM,0,0,38.03695,90,0,0,48.97359,48.97359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.631553,1.956877,0,0,0,4.862735,34.73375,0.1004321,0,0,0,1.956877
3/16/2007 10:00:00 PM,0,0,22.11208,90,0,0,46.64442,46.64442,0.4733241,0.4733241,0,-1,0,0.4733241,0,0,5.551115E-17,0,0,0.4982359,0.4733241,0,0,9.631553,1.956877,0,0.4982359,-0.4982359,4.337548,30.98242,0.1004321,0.5206565,0,0,1.956877
3/16/2007 11:00:00 PM,0,0,5.333706,90,0,0,44.7776,44.7776,0.2604896,0.2604896,0,-1,0,0.2604896,0,0,0,0,0,0.2741996,0.2604896,0,0,10.18515,1.458641,0,0.2741996,-0.2741996,4.048516,28.91791,0.1004321,0.2865386,0,0,1.458641
3/17/2007 12:00:00 AM,0,0,-11.80711,90,0,0,43.39929,43.39929,0.4041649,0.4041649,0,-1,0,0.4041649,0,0,5.551115E-17,0,0,0.4254367,0.4041649,0,0,10.48981,1.184441,0,0.4254367,-0.4254367,3.600066,25.71471,0.1004321,0.4445814,0,0,1.184441
3/17/2007 1:00:00 AM,0,0,-28.37996,90,0,0,41.90758,41.90758,0.5990113,0.5990113,0,-1,0,0.5990113,0,0,1.110223E-16,0,0,0.6305382,0.5990113,0,0,10.96252,0.7590044,0,0.6305382,-0.6305382,2.935421,20.96725,0.1004321,0.6589124,0,0,0.7590044
3/17/2007 2:00:00 AM,0,0,-43.93645,90,0,0,40.45948,40.45948,0.6318649,0.1220428,0,-1,0,0.1220428,0,0,0.5098221,0.5730085,0,0.1284661,0.1220428,0,0,11.66312,0.1284661,0,0.1284661,-0.1284661,2.800006,20,0.1004321,0.6950514,0,0,0.1284661
3/17/2007 3:00:00 AM,0,0,-58.36108,90,0,0,39.37777,39.37777,0.6390531,0,0,-1,0,0,0,0,0.6390531,0.7029584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004321,0.7029584,0,0,0
3/17/2007 4:00:00 AM,0,0,-71.85558,90,0,0,38.25244,38.25244,0.3567159,0,0,-1,0,0,0,0,0.3567159,0.3923874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1004321,0.3923874,0,0,0
3/17/2007 5:00:00 AM,0.01137564,0,-84.79574,90,0,0,37.31903,37.31903,0.1668219,0.1668219,3.672085,0,1.167479,0.1668219,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1009634,0.1835041,0,5,0
3/17/2007 6:00:00 AM,0.1930233,7.454418,-97.63137,79.63216,0.1871499,0.7685803,41.9892,36.50775,0.6666744,0.6666744,4.171937,0,1.303939,0.6666744,115.2857,4.440892E-16,0,0,0.7685803,0,0,3.505263,3.33,8.475861,2.997,4.09858,0,4.09858,9.847376,70.33826,0.1015871,0.7333419,0.6148642,5,3.76558
3/17/2007 7:00:00 AM,0.3783808,15.01097,-110.838,64.64706,0.4395505,1.739946,48.59769,35.65284,0.3940431,0.3940431,3.170184,0,1.03046,0.3940431,441.5625,0,0,0,1.739946,0,0,2.77614,2.637334,4.37728,6.685722,4.37728,0,4.37728,14.00003,100,0.101768,0.4334474,1.391957,5,8.425669
3/17/2007 8:00:00 AM,0.6004867,21.90534,-124.8811,49.66632,0.6622639,2.496255,57.02872,37.38882,0.2579743,0.2579743,0,0,0,0.2579743,967.6373,2.224704,0,0,2.496255,0.2715519,0.2579743,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0.2837717,1.997004,0,13.12153
3/17/2007 9:00:00 AM,0.799126,27.6568,-140.1422,34.69697,0.8401271,2.980028,66.92892,41.81162,0,0,0,-1,0,0,0,2.980028,0,0,2.980028,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0,2.384022,0,13.6053
3/17/2007 10:00:00 AM,0.8426596,31.74204,-156.7632,19.76628,0.9610217,3.230602,75.19463,46.26932,0.7815312,0.7815312,0,0,0,0.7815312,413.3683,2.407938,0,0,3.230602,0.8226644,0.7815312,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0.8596843,2.584482,0,13.85588
3/17/2007 11:00:00 AM,0.9344049,33.68449,-174.4473,5.220334,1.01671,3.293082,80.66137,49.92445,0,0,0,0,0,0,0,3.293082,0,0,3.293082,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0,2.634465,0,13.91836
3/17/2007 12:00:00 PM,1.006011,33.21623,167.5772,10.65504,1.003397,3.190593,83.29809,52.89916,0.7946566,0.7946566,0,0,0,0.7946566,401.5058,2.354112,0,0,3.190593,0.8364807,0.7946566,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0.8741223,2.552474,0,13.81587
3/17/2007 1:00:00 PM,0.9299357,30.40466,150.2326,25.48602,0.92199,2.924852,83.63077,55.69067,1.12751,1.12751,0,0,0,1.12751,259.4082,1.738,0,0,2.924852,1.186852,1.12751,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,1.240261,2.339882,0,13.55013
3/17/2007 2:00:00 PM,0.7579756,25.61818,134.126,40.43829,0.7780364,2.515237,80.9358,57.40919,0,0,0,-1,0,0,0,2.515237,0,0,2.515237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.101768,0,2.012189,0,13.14051
3/17/2007 3:00:00 PM,0.5336468,19.36765,119.3665,55.41341,0.5813448,1.950227,75.50439,58.00239,2.171802,2.171802,0,0,0,2.171802,89.79764,0,0,0,1.950227,2.286107,2.171802,0,0,0,10.62527,0,0.3358805,-0.3358805,13.64598,97.47108,0.101768,2.388982,1.560181,0,12.5755
3/17/2007 4:00:00 PM,0.3054305,12.16569,105.6965,70.39631,0.3453148,1.209384,68.92757,58.58686,1.350838,1.350838,0,0,0,1.350838,89.52846,0,0,0,1.209384,1.421934,1.350838,0,0,0.3732006,10.28939,0,0.2125502,-0.2125502,13.42193,95.87074,0.101768,1.485921,0.9675072,0,11.49878
3/17/2007 5:00:00 PM,0.09546179,4.470344,92.6888,85.38223,0.1024515,0.3772632,60.90203,57.85409,2.39021,2.39021,0,0,0,2.39021,15.78368,0,0,0,0.3772632,2.516011,2.39021,0,0,0.6093675,10.07684,0,2.138748,-2.138748,11.16749,79.76765,0.101768,2.629231,0.3018105,0,10.45411
3/17/2007 6:00:00 PM,0.00005951578,0,79.86859,90,0,0,55.79535,55.79535,1.421748,1.421748,0,0,0,1.421748,0,0,0,0,0,1.496577,1.421748,0,0,2.985754,7.938096,0,1.496577,-1.496577,9.589963,68.4996,0.101768,1.563923,0,0,7.938096
3/17/2007 7:00:00 PM,0,0,66.76637,90,0,0,53.68427,53.68427,2.448957,2.448957,0,-1,0,2.448957,0,0,4.440892E-16,0,0,2.577849,2.448957,0,0,4.648617,6.441519,0,2.577849,-2.577849,6.872671,49.09041,0.101768,2.693852,0,0,6.441519
3/17/2007 8:00:00 PM,0,0,52.9528,90,0,0,51.42489,51.42489,1.735422,1.735422,0,-1,0,1.735422,0,0,2.220446E-16,0,0,1.82676,1.735422,0,0,7.512894,3.86367,0,1.82676,-1.82676,4.947097,35.33634,0.101768,1.908964,0,0,3.86367
3/17/2007 9:00:00 PM,0,0,38.10368,90,0,0,49.16551,49.16551,0.0666254,0.0666254,0,-1,0,0.0666254,0,0,0,0,0,0.070132,0.0666254,0,0,9.542626,2.03691,0,0.070132,-0.070132,4.873172,34.8083,0.101768,0.07328794,0,0,2.03691
3/17/2007 10:00:00 PM,0,0,22.12201,90,0,0,46.83634,46.83634,0.5497528,0.5497528,0,-1,0,0.5497528,0,0,1.110223E-16,0,0,0.5786871,0.5497528,0,0,9.620551,1.966778,0,0.5786871,-0.5786871,4.263182,30.45124,0.101768,0.604728,0,0,1.966778
3/17/2007 11:00:00 PM,0,0,5.274631,90,0,0,44.96952,44.96952,0.3945601,0.3945601,0,-1,0,0.3945601,0,0,0,0,0,0.4153264,0.3945601,0,0,10.26354,1.388091,0,0.4153264,-0.4153264,3.825389,27.32416,0.101768,0.4340161,0,0,1.388091
3/18/2007 12:00:00 AM,0,0,-11.93831,90,0,0,43.59993,43.59993,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72501,0.9727644,0,0,0,3.825389,27.32416,0.101768,0,0,0,0.9727644
3/18/2007 1:00:00 AM,0,0,-28.56907,90,0,0,42.09949,42.09949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72501,0.9727644,0,0,0,3.825389,27.32416,0.101768,0,0,0,0.9727644
3/18/2007 2:00:00 AM,0,0,-44.16529,90,0,0,40.62523,40.62523,0.3857743,0.3857743,0,-1,0,0.3857743,0,0,5.551115E-17,0,0,0.4060782,0.3857743,0,0,10.72501,0.9727644,0,0.4060782,-0.4060782,3.397345,24.2667,0.101768,0.4243517,0,0,0.9727644
3/18/2007 3:00:00 AM,0,0,-58.61343,90,0,0,39.57841,39.57841,0.1633615,0.1633615,0,-1,0,0.1633615,0,0,2.775558E-17,0,0,0.1719595,0.1633615,0,0,11.17621,0.5666863,0,0.1719595,-0.1719595,3.216084,22.97198,0.101768,0.1796977,0,0,0.5666863
3/18/2007 4:00:00 AM,0,0,-72.1204,90,0,0,38.41819,38.41819,0.1090821,0.1090821,0,-1,0,0.1090821,0,0,1.387779E-17,0,0,0.1148232,0.1090821,0,0,11.36728,0.3947267,0,0.1148232,-0.1148232,3.09505,22.10745,0.101768,0.1199903,0,0,0.3947267
3/18/2007 5:00:00 AM,0.01224105,0,-85.06634,90,0,0,37.48478,37.48478,0.08586515,0.08586515,0,0,0,0.08586515,0,0,1.387779E-17,0,0,0.09038436,0.08586515,0,0,11.49486,0.2799035,0,0.09038436,-0.09038436,2.999776,21.42693,0.101768,0.09445167,0,0,0.2799035
3/18/2007 6:00:00 AM,0.1882398,7.147725,-97.90318,79.55672,0.187677,0.7698674,42.19751,36.69967,0,0,0,0,0,0,0,0,0,0,0.7698674,0,0,0,0,11.59528,0.1895192,0.7698674,0,0.7698674,3.730137,26.64378,0.1016653,0,0.6158939,0,0.9593865
3/18/2007 7:00:00 AM,0.4011682,14.69519,-111.1058,64.56709,0.439899,1.739308,48.80206,35.84476,0.6368592,0.6368592,0,0,0,0.6368592,273.1072,0,0,0,1.739308,0.6703781,0.6368592,0,0,10.82542,0.8823997,1.068931,0,1.068931,4.744213,33.88717,0.101523,0.7005451,1.391447,0,2.621708
3/18/2007 8:00:00 AM,0.5651866,21.57288,-125.1364,49.58052,0.6623674,2.493568,57.23577,37.58946,1.129726,1.129726,0,0,0,1.129726,220.7233,0,0,0,2.493568,1.189185,1.129726,0,0,9.756486,1.844437,1.304383,0,1.304383,5.981659,42.72605,0.1013499,1.242698,1.994854,0,4.338005
3/18/2007 9:00:00 AM,0.7946774,27.30206,-140.3702,34.60193,0.8399321,2.975252,67.14561,42.02971,2.226201,2.226201,0,-1,0,2.226201,133.647,0,0,0,2.975252,2.343369,2.226201,0,0,8.452103,3.018382,0.6318823,0,0.6318823,6.581116,47.00787,0.1012662,2.448821,2.380201,0,5.993633
3/18/2007 10:00:00 AM,0.8357866,31.36356,-156.9431,19.65055,0.9604945,3.223789,75.42849,46.51357,0.4363872,0.4363872,0,0,0,0.4363872,738.7451,0,0,0,3.223789,0.459355,0.4363872,0,0,7.82022,3.587076,2.764434,0,2.764434,9.203688,65.74049,0.1009019,0.4800259,2.579031,0,6.810865
3/18/2007 11:00:00 AM,0.9161109,33.28675,-174.5582,4.97995,1.015839,3.284555,80.91167,50.19488,1.552589,1.552589,0,0,0,1.552589,211.5535,0,0,0,3.284555,1.634304,1.552589,0,0,5.055786,6.075067,1.650252,0,1.650252,10.76925,76.92309,0.1006857,1.707847,2.627644,0,9.359622
3/18/2007 12:00:00 PM,0.8738203,32.80877,167.545,10.64283,1.002194,3.181978,83.51112,53.14341,0.2953665,0.2953665,0,0,0,0.2953665,1077.298,0,0,0,3.181978,0.3109121,0.2953665,0,0,3.405535,7.560293,2.871066,0,2.871066,13.49299,96.37828,0.1003117,0.3249032,2.545582,0,10.74227
3/18/2007 1:00:00 PM,0.8126042,29.99772,150.2717,25.52551,0.9204903,2.91571,83.84306,55.94365,0,0,0,0,0,0,0,2.381241,0,0,2.91571,0,0,0,0,0.5344691,10.14425,0.5344691,0,0.5344691,14.00003,100,0.1002424,0,2.332568,0,13.05996
3/18/2007 2:00:00 PM,0.706352,25.21834,134.2179,40.49238,0.7762944,2.506203,81.13107,57.65345,0.1085114,0.1085114,0,-1,0,0.1085114,2309.623,2.391981,0,0,2.506203,0.1142225,0.1085114,0,0,0,10.62527,0,0,0,14.00003,100,0.1002424,0.1193625,2.004963,0,13.13148
3/18/2007 3:00:00 PM,0.4794672,18.97665,119.4912,55.47509,0.5794324,1.941349,75.69374,58.24665,2.03637,2.03637,0,0,0,2.03637,95.33383,0,0,0,1.941349,2.143547,2.03637,0,0,0,10.62527,0,0.2021979,-0.2021979,13.78689,98.47761,0.1002424,2.240007,1.553079,0,12.56662
3/18/2007 4:00:00 PM,0.265285,11.78165,105.8384,70.46321,0.4399516,1.510108,72.03916,58.83112,0.01275414,0.01275414,0,0,0,0.01275414,11840.14,1.272018,0,0,1.510108,0.01342541,0.01275414,0,0,0.2246643,10.42308,0.2246643,0,0.2246643,14.00003,100,0.1002133,0.01402955,1.208086,0,11.93318
3/18/2007 5:00:00 PM,0.08659796,4.089473,92.83649,85.45342,0.09943817,0.3659382,61.00455,58.04601,2.482777,2.482777,0,0,0,2.482777,14.73907,0,4.440892E-16,0,0.3659382,2.61345,2.482777,0,0,0,10.62527,0,2.247511,-2.247511,11.63094,83.078,0.1002133,2.731055,0.2927506,0,10.99121
3/18/2007 6:00:00 PM,0,0,80.01283,90,0,0,55.98727,55.98727,3.007163,3.007163,0,0,0,3.007163,0,0,4.440892E-16,0,0,3.165435,3.007163,0,0,2.497235,8.377763,0,3.165435,-3.165435,8.294282,59.24475,0.1002133,3.307879,0,0,8.377763
3/18/2007 7:00:00 PM,0,0,66.89765,90,0,0,53.87619,53.87619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.014385,5.212328,0,0,0,8.294282,59.24475,0.1002133,0,0,0,5.212328
3/18/2007 8:00:00 PM,0,0,53.05918,90,0,0,51.66915,51.66915,1.581513,1.581513,0,-1,0,1.581513,0,0,2.220446E-16,0,0,1.664751,1.581513,0,0,6.014385,5.212328,0,1.664751,-1.664751,6.539481,46.71048,0.1002133,1.739664,0,0,5.212328
3/18/2007 9:00:00 PM,0,0,38.16973,90,0,0,49.36615,49.36615,1.626382,1.626382,0,-1,0,1.626382,0,0,2.220446E-16,0,0,1.711981,1.626382,0,0,7.864108,3.547577,0,1.711981,-1.711981,4.734894,33.82061,0.1002133,1.78902,0,0,3.547577
3/18/2007 10:00:00 PM,0,0,22.13075,90,0,0,47.03698,47.03698,0.2212292,0.2212292,0,-1,0,0.2212292,0,0,2.775558E-17,0,0,0.2328729,0.2212292,0,0,9.766308,1.835597,0,0.2328729,-0.2328729,4.489425,32.06726,0.1002133,0.2433521,0,0,1.835597
3/18/2007 11:00:00 PM,0,0,5.213663,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.02506,1.602724,0,0,0,4.489425,32.06726,0.1002133,0,0,0,1.602724
3/19/2007 12:00:00 AM,0,0,-12.07193,90,0,0,43.79185,43.79185,0.8097988,0.8097988,0,-1,0,0.8097988,0,0,1.110223E-16,0,0,0.8524199,0.8097988,0,0,10.02506,1.602724,0,0.8524199,-0.8524199,3.590895,25.6492,0.1002133,0.8907787,0,0,1.602724
3/19/2007 1:00:00 AM,0,0,-28.76082,90,0,0,42.27396,42.27396,0.1674877,0.1674877,0,-1,0,0.1674877,0,0,2.775558E-17,0,0,0.1763029,0.1674877,0,0,10.97219,0.750304,0,0.1763029,-0.1763029,3.405056,24.32178,0.1002133,0.1842365,0,0,0.750304
3/19/2007 2:00:00 AM,0,0,-44.39664,90,0,0,40.82587,40.82587,0.2318038,0.2318038,0,-1,0,0.2318038,0,0,2.775558E-17,0,0,0.244004,0.2318038,0,0,11.16808,0.5740012,0,0.244004,-0.244004,3.147853,22.48462,0.1002133,0.2549842,0,0,0.5740012
3/19/2007 3:00:00 AM,0,0,-58.86795,90,0,0,39.74416,39.74416,0.4918547,0.3134973,0,-1,0,0.3134973,0,0,0.1783574,0.2275428,0,0.3299972,0.3134973,0,0,11.4392,0.3299972,0,0.3299972,-0.3299972,2.800006,20,0.1002133,0.5410402,0,0,0.3299972
3/19/2007 4:00:00 AM,0,0,-72.38697,90,0,0,38.61883,38.61883,0.5088463,0,0,-1,0,0,0,0,0.5088463,0.5597309,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1002133,0.5597309,0,0,0
3/19/2007 5:00:00 AM,0.008378408,0,-85.33829,90,0,0,37.65924,37.65924,0.2780988,0.2780988,3.783362,0,1.197858,0.2780988,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1007728,0.3059087,0,5,0
3/19/2007 6:00:00 AM,0.1705647,6.840974,-98.17596,79.4806,0.1882111,0.7712517,42.3885,36.87413,0.3101956,0.3101956,3.815459,0,1.20662,0.3101956,248.634,0,0,0,0.7712517,0,0,3.505263,3.33,8.475861,2.997,4.101252,0,4.101252,9.84991,70.35636,0.1012399,0.3412152,0.6170014,5,3.768252
3/19/2007 7:00:00 AM,0.4288058,14.37916,-111.3743,64.48725,0.4402402,1.738815,48.98859,36.01923,0.5301083,0.5301083,3.304628,0,1.067163,0.5301083,328.0113,0,0,0,1.738815,0,0,2.774519,2.635793,4.374609,6.688127,4.374609,0,4.374609,14.00003,100,0.1014695,0.5831192,1.391052,5,8.426942
3/19/2007 8:00:00 AM,0.6302612,21.24001,-125.3919,49.49588,0.6624492,2.491335,57.4067,37.7552,1.320336,1.320336,0,0,0,1.320336,188.6895,1.101508,0,0,2.491335,1.389827,1.320336,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.452369,1.993068,0,13.11661
3/19/2007 9:00:00 AM,0.8076319,26.94679,-140.5982,34.50967,0.8397024,2.970375,67.36124,42.2478,0.4148928,0.4148928,0,-1,0,0.4148928,715.938,2.533646,0,0,2.970375,0.4367292,0.4148928,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,0.456382,2.3763,0,13.59565
3/19/2007 10:00:00 AM,0.8830343,30.98449,-157.123,19.54112,0.9599217,3.217244,75.64307,46.74038,1.079722,1.079722,0,0,0,1.079722,297.9698,2.080695,0,0,3.217244,1.136549,1.079722,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.187694,2.573795,0,13.84252
3/19/2007 11:00:00 AM,1.013851,32.88837,-174.6695,4.761128,1.014915,3.276515,81.13346,50.43914,1.944172,1.944172,0,0,0,1.944172,168.5302,1.230019,0,0,3.276515,2.046496,1.944172,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,2.138589,2.621212,0,13.90179
3/19/2007 12:00:00 PM,0.9505985,32.40058,167.5119,10.64718,1.000934,3.173232,83.72234,53.38767,1.506152,1.506152,0,0,0,1.506152,210.6847,1.587808,0,0,3.173232,1.585423,1.506152,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.656767,2.538585,0,13.79851
3/19/2007 1:00:00 PM,0.816533,29.58989,150.3095,25.57218,0.9189321,2.907722,83.99107,56.13557,1.147575,1.147575,0,0,0,1.147575,253.3797,1.699748,0,0,2.907722,1.207974,1.147575,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.262333,2.326178,0,13.533
3/19/2007 2:00:00 PM,0.6558034,24.81745,134.3082,40.55097,0.7744973,2.49781,81.28018,57.85409,1.238922,1.238922,0,-1,0,1.238922,201.6116,1.193682,0,0,2.49781,1.304128,1.238922,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.362814,1.998248,0,13.12308
3/19/2007 3:00:00 PM,0.4123165,18.58451,119.6145,55.5399,0.7383798,2.3899,80.76291,58.43856,1.215713,1.215713,0,0,0,1.215713,196.5842,1.110201,0,0,2.3899,1.279698,1.215713,0,0,0,10.62527,0,0,0,14.00003,100,0.1014695,1.337285,1.91192,0,13.01517
3/19/2007 4:00:00 PM,0.2844914,11.39644,105.9792,70.5323,0.3412801,1.193155,69.20158,58.97942,1.562547,1.562547,0,0,0,1.562547,76.35965,0,0,0,1.193155,1.644786,1.562547,0,0,0,10.62527,0,0.4516308,-0.4516308,13.52397,96.59957,0.1014695,1.718801,0.9545241,0,11.81843
3/19/2007 5:00:00 PM,0.07925915,3.707452,92.98332,85.52602,0.09823173,0.3611344,61.16969,58.24665,0.5812339,0.5812339,0,0,0,0.5812339,62.13237,0,0,0,0.3611344,0.6118252,0.5812339,0,0,0.501812,10.17364,0,0.2506908,-0.2506908,13.25972,94.71207,0.1014695,0.6393573,0.2889075,0,10.53478
3/19/2007 6:00:00 PM,0,0,80.15647,90,0,0,56.18791,56.18791,2.492764,2.492764,0,0,0,2.492764,0,0,4.440892E-16,0,0,2.623962,2.492764,0,0,0.7803573,9.922953,0,2.623962,-2.623962,10.49382,74.95569,0.1014695,2.74204,0,0,9.922953
3/19/2007 7:00:00 PM,0,0,67.02852,90,0,0,54.07683,54.07683,1.653302,1.653302,0,-1,0,1.653302,0,0,2.220446E-16,0,0,1.740318,1.653302,0,0,3.69587,7.298991,0,1.740318,-1.740318,8.659361,61.85246,0.1014695,1.818632,0,0,7.298991
3/19/2007 8:00:00 PM,0,0,53.16516,90,0,0,51.86979,51.86979,2.021009,2.021009,0,-1,0,2.021009,0,0,0,0,0,2.127378,2.021009,0,0,5.629557,5.558672,0,2.127378,-2.127378,6.416907,45.83496,0.1014695,2.22311,0,0,5.558672
3/19/2007 9:00:00 PM,0,0,38.23517,90,0,0,49.55807,49.55807,2.171017,2.171017,0,-1,0,2.171017,0,0,4.440892E-16,0,0,2.285281,2.171017,0,0,7.993311,3.431294,0,2.285281,-2.285281,4.008009,28.62858,0.1014695,2.388119,0,0,3.431294
3/19/2007 10:00:00 PM,0,0,22.13838,90,0,0,47.20273,47.20273,0.04664479,0.04664479,0,-1,0,0.04664479,0,0,6.938894E-18,0,0,0.04909978,0.04664479,0,0,10.53251,1.146013,0,0.04909978,-0.04909978,3.956253,28.2589,0.1014695,0.05130927,0,0,1.146013
3/19/2007 11:00:00 PM,0,0,5.150882,90,0,0,45.3359,45.3359,0.11631,0.11631,0,-1,0,0.11631,0,0,1.387779E-17,0,0,0.1224316,0.11631,0,0,10.58707,1.096913,0,0.1224316,-0.1224316,3.827199,27.33708,0.1014695,0.127941,0,0,1.096913
3/20/2007 12:00:00 AM,0,0,-12.20786,90,0,0,43.96632,43.96632,0.04008334,0.04008334,0,-1,0,0.04008334,0,0,6.938894E-18,0,0,0.04219299,0.04008334,0,0,10.7231,0.9744813,0,0.04219299,-0.04219299,3.782724,27.0194,0.1014695,0.04409167,0,0,0.9744813
3/20/2007 1:00:00 AM,0,0,-28.95512,90,0,0,42.46588,42.46588,0.7451274,0.7451274,0,-1,0,0.7451274,0,0,1.110223E-16,0,0,0.7843447,0.7451274,0,0,10.76998,0.9322884,0,0.7843447,-0.7843447,2.955952,21.1139,0.1014695,0.8196402,0,0,0.9322884
3/20/2007 2:00:00 AM,0,0,-44.63038,90,0,0,41.01778,41.01778,0.5558437,0.1405465,0,-1,0,0.1405465,0,0,0.4152972,0.4708816,0,0.1479437,0.1405465,0,0,11.64148,0.1479437,0,0.1479437,-0.1479437,2.800006,20,0.1014695,0.6114281,0,0,0.1479437
3/20/2007 3:00:00 AM,0,0,-59.12452,90,0,0,39.94479,39.94479,0.1492633,0,0,-1,0,0,0,0,0.1492633,0.1641896,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014695,0.1641896,0,0,0
3/20/2007 4:00:00 AM,0,0,-72.65517,90,0,0,38.7933,38.7933,0.4296439,0,0,-1,0,0,0,0,0.4296439,0.4726082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1014695,0.4726082,0,0,0
3/20/2007 5:00:00 AM,0.006507315,0,-85.61147,90,0,0,37.83371,37.83371,0.6222066,0.6222066,4.12747,0,1.291799,0.6222066,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1021476,0.6844273,0,5,0
3/20/2007 6:00:00 AM,0.1713565,6.534219,-98.44957,79.40392,0.1887503,0.7726518,42.57965,37.0486,0.1356952,0.1356952,3.640958,0,1.158982,0.1356952,569.4025,0,0,0,0.7726518,0,0,3.505263,3.33,8.475861,2.997,4.102652,0,4.102652,9.851238,70.36584,0.1025337,0.1492647,0.6181214,5,3.769652
3/20/2007 7:00:00 AM,0.3987412,14.06294,-111.6432,64.40768,0.4405726,1.738374,49.16603,36.18498,0,0,2.77351,0,0.9221683,0,0,0,0,0,1.738374,0,0,2.77351,2.634835,4.373209,6.689387,4.373209,0,4.373209,14.00003,100,0.102551,0,1.390699,5,8.42776
3/20/2007 8:00:00 AM,0.590377,20.90677,-125.6475,49.41256,0.6625082,2.488498,57.61241,37.95584,0.8691849,0.8691849,0,0,0,0.8691849,286.3025,1.573567,0,0,2.488498,0.9149315,0.8691849,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0.9561034,1.990799,0,13.11377
3/20/2007 9:00:00 AM,0.7981514,26.59106,-140.8261,34.42037,0.8394371,2.965731,67.55797,42.44843,0,0,0,-1,0,0,0,2.965731,0,0,2.965731,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0,2.372585,0,13.591
3/20/2007 10:00:00 AM,0.9032041,30.60492,-157.3029,19.43826,0.9593028,3.210197,75.8741,46.98464,0,0,0,0,0,0,0,3.210197,0,0,3.210197,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0,2.568157,0,13.83547
3/20/2007 11:00:00 AM,0.8943256,32.48948,-174.7811,4.567311,1.013937,3.268147,81.36253,50.69212,0,0,0,0,0,0,0,3.268147,0,0,3.268147,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0,2.614517,0,13.89342
3/20/2007 12:00:00 PM,0.9428346,31.99179,167.4778,10.66807,0.9996161,3.165359,83.88705,53.58831,0,0,0,0,0,0,0,3.165359,0,0,3.165359,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0,2.532287,0,13.79063
3/20/2007 1:00:00 PM,0.823869,29.1813,150.3458,25.62592,0.9173165,2.898498,84.19082,56.37983,3.109517,3.109517,1.25,0,0.50625,3.109517,93.21377,0.9411116,0,0,2.898498,1.957386,1.859517,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,3.420469,2.318799,5,13.52377
3/20/2007 2:00:00 PM,0.6770446,24.41567,134.3969,40.61398,0.7726465,2.489439,81.41872,58.04601,0.7746321,0.7746321,0,-1,0,0.7746321,321.3705,1.674037,0,0,2.489439,0.8154022,0.7746321,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0.8520953,1.991551,0,13.11471
3/20/2007 3:00:00 PM,0.5043409,18.19137,119.7365,55.60774,0.5754647,1.924479,75.97071,58.63921,0.5534206,0.5534206,0,0,0,0.5534206,347.7426,1.341931,0,0,1.924479,0.582548,0.5534206,0,0,0,10.62527,0,0,0,14.00003,100,0.102551,0.6087627,1.539583,0,12.54975
3/20/2007 4:00:00 PM,0.2875059,11.01021,106.1188,70.60345,0.3392072,1.18451,69.38527,59.22368,1.326439,1.326439,0,0,0,1.326439,89.29997,0,2.220446E-16,0,1.18451,1.396252,1.326439,0,0,0,10.62527,0,0.2117419,-0.2117419,13.77683,98.40575,0.102551,1.459083,0.9476078,0,11.80978
3/20/2007 5:00:00 PM,0.07331719,3.32444,93.12936,85.59992,0.09916737,0.3640839,61.38998,58.43856,0.659557,0.659557,0,0,0,0.659557,55.20128,0,0,0,0.3640839,0.6942706,0.659557,0,0,0.2352688,10.41353,0,0.3301866,-0.3301866,13.42879,95.9197,0.102551,0.7255127,0.2912672,0,10.77762
3/20/2007 6:00:00 PM,0,0,80.29958,90,0,0,56.37983,56.37983,0.1453979,0.1453979,0,0,0,0.1453979,0,0,0,0,0,0.1530504,0.1453979,0,0,0.6021428,10.08335,0,0.1530504,-0.1530504,13.26746,94.76735,0.102551,0.1599377,0,0,10.08335
3/20/2007 7:00:00 PM,0,0,67.15902,90,0,0,54.32108,54.32108,3.518181,3.33,0,-1,0,3.33,0,0,0.1881814,0.5399995,0,3.505263,3.33,0,0,0.7721989,9.930295,0,3.505263,-3.505263,9.572584,68.37547,0.102551,3.87,0,0,9.930295
3/20/2007 8:00:00 PM,0,0,53.27081,90,0,0,52.0617,52.0617,2.712949,2.712949,0,-1,0,2.712949,0,0,4.440892E-16,0,0,2.855736,2.712949,0,0,4.666936,6.425032,0,2.855736,-2.855736,6.562374,46.874,0.102551,2.984244,0,0,6.425032
3/20/2007 9:00:00 PM,0,0,38.30008,90,0,0,49.78487,49.78487,0.3340204,0.3340204,0,-1,0,0.3340204,0,0,5.551115E-17,0,0,0.3516004,0.3340204,0,0,7.839976,3.569296,0,0.3516004,-0.3516004,6.191754,44.22673,0.102551,0.3674225,0,0,3.569296
3/20/2007 10:00:00 PM,0,0,22.14496,90,0,0,47.40337,47.40337,0.4120063,0.4120063,0,-1,0,0.4120063,0,0,5.551115E-17,0,0,0.4336908,0.4120063,0,0,8.230643,3.217695,0,0.4336908,-0.4336908,5.734604,40.96138,0.102551,0.4532069,0,0,3.217695
3/20/2007 11:00:00 PM,0,0,5.086372,90,0,0,45.56271,45.56271,0.2667069,0.2667069,0,-1,0,0.2667069,0,0,0,0,0,0.2807442,0.2667069,0,0,8.712522,2.784005,0,0.2807442,-0.2807442,5.438674,38.8476,0.102551,0.2933776,0,0,2.784005
3/21/2007 12:00:00 AM,0,0,-12.34602,90,0,0,44.16696,44.16696,0.2281788,0.2281788,0,-1,0,0.2281788,0,0,0,0,0,0.2401882,0.2281788,0,0,9.02446,2.503261,0,0.2401882,-0.2401882,5.185493,37.03917,0.102551,0.2509966,0,0,2.503261
3/21/2007 1:00:00 AM,0,0,-29.15187,90,0,0,42.66652,42.66652,0.08044872,0.08044872,0,-1,0,0.08044872,0,0,1.387779E-17,0,0,0.08468287,0.08044872,0,0,9.291335,2.263072,0,0.08468287,-0.08468287,5.09623,36.40157,0.102551,0.0884936,0,0,2.263072
3/21/2007 2:00:00 AM,0,0,-44.86641,90,0,0,41.21842,41.21842,0.3060507,0.3060507,0,-1,0,0.3060507,0,0,0,0,0,0.3221587,0.3060507,0,0,9.385427,2.17839,0,0.3221587,-0.3221587,4.756645,33.97597,0.102551,0.3366558,0,0,2.17839
3/21/2007 3:00:00 AM,0,0,-59.383,90,0,0,40.16288,40.16288,0.2975495,0.2975495,0,-1,0,0.2975495,0,0,0,0,0,0.31321,0.2975495,0,0,9.743382,1.856231,0,0.31321,-0.31321,4.426493,31.61774,0.102551,0.3273044,0,0,1.856231
3/21/2007 4:00:00 AM,0,0,-72.92487,90,0,0,39.01138,39.01138,0.137501,0.137501,0,-1,0,0.137501,0,0,2.775558E-17,0,0,0.1447379,0.137501,0,0,10.09139,1.543021,0,0.1447379,-0.1447379,4.273925,30.52798,0.102551,0.1512511,0,0,1.543021
3/21/2007 5:00:00 AM,0.004459998,0,-85.88573,90,0,0,38.02563,38.02563,0.4343866,0.4343866,0,0,0,0.4343866,0,0,5.551115E-17,0,0,0.4572491,0.4343866,0,0,10.25221,1.398283,0,0.4572491,-0.4572491,3.791942,27.08525,0.102551,0.4778253,0,0,1.398283
3/21/2007 6:00:00 AM,0.1524685,6.227512,-98.72387,79.3268,0.1892927,0.7738736,42.81471,37.26669,0.1876789,0.1876789,0,0,0,0.1876789,412.3393,0,0,0,0.7738736,0.1975567,0.1876789,0,0,10.76027,0.941034,0.576317,0,0.576317,4.338685,30.99054,0.1024769,0.2064467,0.6190989,0,1.714908
3/21/2007 7:00:00 AM,0.3615271,13.74657,-111.9124,64.32848,0.4408945,1.737281,49.40489,36.41179,0.4822219,0.4822219,0,0,0,0.4822219,360.2658,0,0,0,1.737281,0.507602,0.4822219,0,0,10.18395,1.459719,1.229679,0,1.229679,5.50526,39.32321,0.1023192,0.530444,1.389824,0,3.197
3/21/2007 8:00:00 AM,0.6001014,20.57325,-125.9032,49.33066,0.6625429,2.485317,57.83513,38.17393,1.248388,1.248388,0,0,0,1.248388,199.0822,0,0,0,2.485317,1.314092,1.248388,0,0,8.954271,2.56643,1.171225,0,1.171225,6.616382,47.25978,0.1021695,1.373227,1.988254,0,5.051747
3/21/2007 9:00:00 AM,0.7431852,26.23496,-141.0538,34.33417,0.8391352,2.960142,67.79811,42.69269,0.7289714,0.7289714,0,-1,0,0.7289714,406.0711,0,0,0,2.960142,0.7673383,0.7289714,0,0,7.783046,3.620533,2.192804,0,2.192804,8.696658,62.11887,0.1018903,0.8018686,2.368114,0,6.580675
3/21/2007 10:00:00 AM,0.8858601,30.22495,-157.4826,19.34224,0.9586373,3.203031,76.10368,47.2289,1.45546,1.45546,0,0,0,1.45546,220.07,0,0,0,3.203031,1.532063,1.45546,0,0,5.590242,5.594056,1.670968,0,1.670968,10.28188,73.44183,0.1016786,1.601006,2.562425,0,8.797087
3/21/2007 11:00:00 AM,0.8865923,32.09018,-174.8929,4.402115,1.012905,3.259857,81.58098,50.93637,0.8475253,0.8475253,0,0,0,0.8475253,384.6324,0,0,0,3.259857,0.8921319,0.8475253,0,0,3.919275,7.097927,2.367725,0,2.367725,12.5281,89.48624,0.1013801,0.9322779,2.607885,0,10.35778
3/21/2007 12:00:00 PM,0.8268723,31.58252,167.443,10.70539,0.9982414,3.156355,84.09469,53.83257,2.843637,2.843637,0,0,0,2.843637,110.9971,0,0,0,3.156355,2.993303,2.843637,0,0,1.55155,9.228879,0.1630519,0,0.1630519,12.68278,90.59113,0.1013596,3.128001,2.525084,0,12.38523
3/21/2007 1:00:00 PM,0.8435927,28.77211,150.3809,25.68661,0.9156445,2.889147,84.3888,56.62408,0.4124473,0.4124473,0,0,0,0.4124473,700.4886,1.066494,0,0,2.889147,0.4341551,0.4124473,0,0,1.388498,9.375626,1.388498,0,1.388498,14.00003,100,0.1011854,0.4536921,2.311317,0,12.26477
3/21/2007 2:00:00 PM,0.7052352,24.01314,134.4843,40.68128,0.7707434,2.480017,81.60899,58.29027,1.442708,1.442708,0,-1,0,1.442708,171.9001,0.9613768,0,0,2.480017,1.51864,1.442708,0,0,0,10.62527,0,0,0,14.00003,100,0.1011854,1.586979,1.984013,0,13.10529
3/21/2007 3:00:00 PM,0.4796641,17.79741,119.8571,55.6785,0.5734129,1.915919,76.10268,58.83112,1.77876,1.77876,0,0,0,1.77876,107.7109,0.04353968,0,0,1.915919,1.872379,1.77876,0,0,0,10.62527,0,0,0,14.00003,100,0.1011854,1.956637,1.532735,0,12.54119
3/21/2007 4:00:00 PM,0.2860085,10.62313,106.2575,70.67659,0.3370998,1.176102,69.52392,59.42432,1.549211,1.549211,0,0,0,1.549211,75.91618,0,0,0,1.176102,1.630749,1.549211,0,0,0,10.62527,0,0.4546468,-0.4546468,13.52079,96.57687,0.1011854,1.704132,0.9408816,0,11.80138
3/21/2007 5:00:00 PM,0.08018834,2.940593,93.27463,85.67501,0.07947904,0.2924886,61.00391,58.63921,2.00796,2.00796,0,0,0,2.00796,14.56646,0,4.440892E-16,0,0.2924886,2.113642,2.00796,0,0,0.5051631,10.17063,0,1.821154,-1.821154,11.60112,82.86501,0.1011854,2.208756,0.2339909,0,10.46312
3/21/2007 6:00:00 PM,0,0,80.44217,90,0,0,56.58046,56.58046,2.073659,2.073659,0,0,0,2.073659,0,0,4.440892E-16,0,0,2.182799,2.073659,0,0,2.528667,8.349474,0,2.182799,-2.182799,9.300251,66.43024,0.1011854,2.281025,0,0,8.349474
3/21/2007 7:00:00 PM,0,0,67.28919,90,0,0,54.513,54.513,5.43351,3.33,0,-1,0,3.33,0,0,2.10351,2.646861,0,3.505263,3.33,0,0,4.954,6.166675,0,3.505263,-3.505263,5.60538,40.03835,0.1011854,5.976861,0,0,6.166675
3/21/2007 8:00:00 PM,0,0,53.37617,90,0,0,52.30596,52.30596,4.216792,2.528341,0,-1,0,2.528341,0,0,1.688451,2.11013,0,2.661412,2.528341,0,0,8.848737,2.661412,0,2.661412,-2.661412,2.800006,20,0.1011854,4.638471,0,0,2.661412
3/21/2007 9:00:00 PM,0,0,38.36451,90,0,0,49.97679,49.97679,2.3205,0,0,-1,0,0,0,0,2.3205,2.55255,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,2.55255,0,0,0
3/21/2007 10:00:00 PM,0,0,22.15059,90,0,0,47.59528,47.59528,0.5061061,0,0,-1,0,0,0,0,0.5061061,0.5567167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.5567167,0,0,0
3/21/2007 11:00:00 PM,0,0,5.020219,90,0,0,45.73718,45.73718,0.3006846,0,0,-1,0,0,0,0,0.3006846,0.3307531,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.3307531,0,0,0
3/22/2007 12:00:00 AM,0,0,-12.48631,90,0,0,44.35888,44.35888,0.5184996,0,0,-1,0,0,0,0,0.5184996,0.5703495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.5703495,0,0,0
3/22/2007 1:00:00 AM,0,0,-29.35094,90,0,0,42.85844,42.85844,0.1768533,0,0,-1,0,0,0,0,0.1768533,0.1945387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.1945387,0,0,0
3/22/2007 2:00:00 AM,0,0,-45.10461,90,0,0,41.41034,41.41034,0.3360766,0,0,-1,0,0,0,0,0.3360766,0.3696843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.3696843,0,0,0
3/22/2007 3:00:00 AM,0,0,-59.64328,90,0,0,40.36352,40.36352,0.416182,0,0,-1,0,0,0,0,0.416182,0.4578002,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.4578002,0,0,0
3/22/2007 4:00:00 AM,0,0,-73.19593,90,0,0,39.2033,39.2033,0.1084764,0,0,-1,0,0,0,0,0.1084764,0.1193241,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1011854,0.1193241,0,0,0
3/22/2007 5:00:00 AM,0.003207706,0,-86.16093,90,0,0,38.22627,38.22627,0.2781319,0.2781319,3.783395,0,1.197867,0.2781319,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1017172,0.3059451,0,5,0
3/22/2007 6:00:00 AM,0.1515672,5.920908,-98.99873,79.24934,0.1898362,0.7751687,43.03229,37.46733,0.04816624,0.04816624,3.553429,0,1.135086,0.04816624,1609.361,0,0,0,0.7751687,0,0,3.505263,3.33,8.475861,2.997,4.105169,0,4.105169,9.853626,70.3829,0.102062,0.05298287,0.6201349,5,3.772169
3/22/2007 7:00:00 AM,0.35253,13.43013,-112.1818,64.24976,0.4412043,1.736227,49.63458,36.62988,0.654582,0.654582,3.427702,0,1.100763,0.654582,265.2421,0,0,0,1.736227,0,0,2.77312,2.634464,4.370692,6.691652,4.370692,0,4.370692,14.00003,100,0.1023236,0.7200402,1.388982,5,8.427879
3/22/2007 8:00:00 AM,0.5824553,20.2395,-126.1586,49.25032,0.6625522,2.48192,58.06594,38.40074,1.422008,1.422008,0,0,0,1.422008,174.5364,0.9850704,0,0,2.48192,1.49685,1.422008,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,1.564209,1.985536,0,13.10719
3/22/2007 9:00:00 AM,0.7279001,25.87855,-141.281,34.25122,0.8387959,2.95495,68.01038,42.91078,1.632242,1.632242,0,-1,0,1.632242,181.0363,1.2368,0,0,2.95495,1.718149,1.632242,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,1.795466,2.36396,0,13.58022
3/22/2007 10:00:00 AM,0.8161609,29.84468,-157.6619,19.2533,0.9579248,3.196323,76.30501,47.44699,0.3160361,0.3160361,0,0,0,0.3160361,1011.379,2.863653,0,0,3.196323,0.3326695,0.3160361,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0.3476397,2.557058,0,13.8216
3/22/2007 11:00:00 AM,0.8277169,31.69058,-175.0048,4.269132,1.011821,3.251443,81.79777,51.18063,0.8178719,0.8178719,0,0,0,0.8178719,397.5493,2.390526,0,0,3.251443,0.8609177,0.8178719,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0.899659,2.601155,0,13.87672
3/22/2007 12:00:00 PM,0.660131,31.1729,167.4075,10.75891,1.259086,3.743509,92.50467,54.07683,1.620324,1.620324,0,0,0,1.620324,231.0345,2.037904,0,0,3.743509,1.705605,1.620324,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,1.782357,2.994807,0,14.36878
3/22/2007 1:00:00 PM,0.7646345,28.36246,150.4149,25.75414,0.9139171,2.880587,84.54044,56.82472,0,0,0,0,0,0,0,2.880587,0,0,2.880587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0,2.304469,0,13.50586
3/22/2007 2:00:00 PM,0.6058376,23.61002,134.5704,40.75278,0.7687895,2.472162,81.69987,58.43856,0.7884257,0.7884257,0,-1,0,0.7884257,313.5567,1.64224,0,0,2.472162,0.8299218,0.7884257,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0.8672683,1.977729,0,13.09744
3/22/2007 3:00:00 PM,0.4681105,17.40276,119.9765,55.75207,0.5713181,1.907132,76.24216,59.03176,0.216157,0.216157,0,0,0,0.216157,882.29,1.679598,0,0,1.907132,0.2275337,0.216157,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0.2377727,1.525705,0,12.53241
3/22/2007 4:00:00 PM,0.2473936,10.23533,106.3951,70.75159,0.3349599,1.167998,69.6088,59.57262,0,0,0,0,0,0,0,1.167998,0,0,1.167998,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1023236,0,0.9343983,0,11.79327
3/22/2007 5:00:00 PM,0.05885009,2.556073,93.41918,85.75119,0.09876614,0.3618622,61.72779,58.7875,0.567871,0.567871,0,0,0,0.567871,63.72261,0,0,0,0.3618622,0.5977589,0.567871,0,0,0,10.62527,0,0.2358967,-0.2358967,13.75137,98.22388,0.1023236,0.624658,0.2894897,0,10.98714
3/22/2007 6:00:00 PM,0,0,80.5843,90,0,0,56.77238,56.77238,2.145712,2.145712,0,0,0,2.145712,0,0,4.440892E-16,0,0,2.258644,2.145712,0,0,0.2621075,10.38938,0,2.258644,-2.258644,11.37055,81.21806,0.1023236,2.360283,0,0,10.38938
3/22/2007 7:00:00 PM,0,0,67.41909,90,0,0,54.71364,54.71364,1.109289,1.109289,0,-1,0,1.109289,0,0,0,0,0,1.167672,1.109289,0,0,2.771712,8.130733,0,1.167672,-1.167672,10.13972,72.4264,0.1023236,1.220218,0,0,8.130733
3/22/2007 8:00:00 PM,0,0,53.48131,90,0,0,52.5066,52.5066,0.4615595,0.4615595,0,-1,0,0.4615595,0,0,5.551115E-17,0,0,0.4858521,0.4615595,0,0,4.069126,6.963061,0,0.4858521,-0.4858521,9.627584,68.76832,0.1023236,0.5077154,0,0,6.963061
3/22/2007 9:00:00 PM,0,0,38.42853,90,0,0,50.15126,50.15126,4.350139,3.33,0,-1,0,3.33,0,0,1.020139,1.455152,0,3.505263,3.33,0,0,4.608961,6.477209,0,3.505263,-3.505263,5.932712,42.37643,0.1023236,4.785152,0,0,6.477209
3/22/2007 10:00:00 PM,0,0,22.15535,90,0,0,47.76975,47.76975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.503698,2.971946,0,0,0,5.932712,42.37643,0.1023236,0,0,0,2.971946
3/22/2007 11:00:00 PM,0,0,4.952511,90,0,0,45.90293,45.90293,0.3835355,0.3835355,0,-1,0,0.3835355,0,0,0,0,0,0.4037216,0.3835355,0,0,8.503698,2.971946,0,0.4037216,-0.4037216,5.507152,39.33672,0.1023236,0.4218891,0,0,2.971946
3/23/2007 12:00:00 AM,0,0,-12.62863,90,0,0,44.55079,44.55079,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.952278,2.568224,0,0,0,5.507152,39.33672,0.1023236,0,0,0,2.568224
3/23/2007 1:00:00 AM,0,0,-29.55224,90,0,0,43.03291,43.03291,0.08729751,0.08729751,0,-1,0,0.08729751,0,0,0,0,0,0.09189212,0.08729751,0,0,8.952278,2.568224,0,0.09189212,-0.09189212,5.410289,38.64484,0.1023236,0.09602726,0,0,2.568224
3/23/2007 2:00:00 AM,0,0,-45.34484,90,0,0,41.61098,41.61098,0.3752292,0.3752292,0,-1,0,0.3752292,0,0,5.551115E-17,0,0,0.394978,0.3752292,0,0,9.05438,2.476332,0,0.394978,-0.394978,4.993946,35.67097,0.1023236,0.4127521,0,0,2.476332
3/23/2007 3:00:00 AM,0,0,-59.90522,90,0,0,40.55544,40.55544,0.5453167,0.5453167,0,-1,0,0.5453167,0,0,0,0,0,0.5740176,0.5453167,0,0,9.493244,2.081354,0,0.5740176,-0.5740176,4.388878,31.34906,0.1023236,0.5998484,0,0,2.081354
3/23/2007 4:00:00 AM,0,0,-73.46822,90,0,0,39.40394,39.40394,0.1156667,0.1156667,0,-1,0,0.1156667,0,0,1.387779E-17,0,0,0.1217544,0.1156667,0,0,10.13104,1.507336,0,0.1217544,-0.1217544,4.260537,30.43235,0.1023236,0.1272334,0,0,1.507336
3/23/2007 5:00:00 AM,0.002572708,0,-86.43694,90,0,0,38.41819,38.41819,0.3218971,0.3218971,0,0,0,0.3218971,0,0,5.551115E-17,0,0,0.338839,0.3218971,0,0,10.26632,1.385582,0,0.338839,-0.338839,3.90337,27.88116,0.1023236,0.3540868,0,0,1.385582
3/23/2007 6:00:00 AM,0.1356972,5.61446,-99.27399,79.17165,0.1903786,0.7764916,43.24107,37.65924,0.03322633,0.03322633,0,0,0,0.03322633,2336.977,0,0,0,0.7764916,0.03497509,0.03322633,0,0,10.64281,1.046743,0.7415165,0,0.7415165,4.606834,32.90589,0.1022311,0.03654896,0.6211932,0,1.823235
3/23/2007 7:00:00 AM,0.3162839,13.11366,-112.4512,64.17165,0.4415004,1.735296,49.84622,36.83051,0,0,0,0,0,0,0,0,0,0,1.735296,0,0,0,0,9.901296,1.714108,1.735296,0,1.735296,6.25308,44.66477,0.1020154,0,1.388237,0,3.449404
3/23/2007 8:00:00 AM,0.4037817,19.9056,-126.4137,49.17165,0.774985,2.84054,61.66292,38.59266,0.871306,0.871306,0,0,0,0.871306,326.0095,0,0,0,2.84054,0.9171642,0.871306,0,0,8.166,3.275874,1.923376,0,1.923376,8.077755,57.69813,0.1017774,0.9584366,2.272432,0,6.116414
3/23/2007 9:00:00 AM,0.5861785,25.52193,-141.5078,34.17165,1.136033,3.763155,77.38232,43.12886,0,0,0,-1,0,0,0,0,0,0,3.763155,0,0,0,0,6.242624,5.006912,3.763155,0,3.763155,11.6478,83.19838,0.1013148,0,3.010524,0,8.770067
3/23/2007 10:00:00 AM,0.7663279,29.4642,-157.8407,19.17166,0.9571651,3.188728,76.5406,47.69997,2.689869,2.689869,0,0,0,2.689869,118.5459,0,0,0,3.188728,2.831441,2.689869,0,0,2.47947,8.393751,0.357287,0,0.357287,11.98675,85.61946,0.1012711,2.958855,2.550982,0,11.58248
3/23/2007 11:00:00 AM,0.7922837,31.2908,-175.1167,4.171667,1.010683,3.244125,81.95923,51.37255,2.621643,2.621643,0,0,0,2.621643,123.7439,0,0,0,3.244125,2.759624,2.621643,0,0,2.122183,8.71531,0.4845001,0,0.4845001,12.44639,88.90258,0.1012119,2.883808,2.5953,0,11.95943
3/23/2007 12:00:00 PM,0.7426922,30.76307,167.3714,10.82835,0.9953239,3.13917,84.45107,54.26875,1.845857,1.845857,0,0,0,1.845857,170.0658,0,0,0,3.13917,1.943007,1.845857,0,0,1.637683,9.15136,1.196163,0,1.196163,13.58117,97.00813,0.1010661,2.030442,2.511336,0,12.29053
3/23/2007 1:00:00 PM,0.7888759,27.95249,150.4478,25.82835,0.9121355,2.872085,84.68147,57.01664,3.240518,3.240518,1.25,0,0.50625,3.240518,88.63042,0.3352829,0,0,2.872085,2.095282,1.990518,0,0,0.4415195,10.22791,0.4415195,0,0.4415195,14.00003,100,0.1010123,3.56457,2.297668,5,13.09999
3/23/2007 2:00:00 PM,0.5864038,23.20646,134.6552,40.82835,0.7667865,2.463265,81.84258,58.63921,0.6583211,0.6583211,0,-1,0,0.6583211,374.1738,1.770296,0,0,2.463265,0.6929696,0.6583211,0,0,0,10.62527,0,0,0,14.00003,100,0.1010123,0.7241532,1.970612,0,13.08854
3/23/2007 3:00:00 PM,0.4084186,17.00759,120.0948,55.82835,0.5691823,1.898915,76.3273,59.18006,1.289972,1.289972,0,0,0,1.289972,147.2059,0.5410496,0,0,1.898915,1.357865,1.289972,0,0,0,10.62527,0,0,0,14.00003,100,0.1010123,1.418969,1.519132,0,12.52419
3/23/2007 4:00:00 PM,0.1824417,9.847,106.5318,70.82835,0.3476668,1.208144,70.14235,59.72091,0.418938,0.418938,0,0,0,0.418938,288.3826,0.7671567,0,0,1.208144,0.4409873,0.418938,0,0,0,10.62527,0,0,0,14.00003,100,0.1010123,0.4608318,0.9665152,0,11.83342
3/23/2007 5:00:00 PM,0.04479155,2.171037,93.56306,85.82835,0.08549831,0.3137254,61.48059,58.9358,1.657429,1.657429,0,0,0,1.657429,18.92844,0,4.440892E-16,0,0.3137254,1.744662,1.657429,0,0,0,10.62527,0,1.430937,-1.430937,12.49169,89.22617,0.1010123,1.823172,0.2509803,0,10.939
3/23/2007 6:00:00 PM,0,0,80.72601,90,0,0,56.92068,56.92068,1.316468,1.316468,0,0,0,1.316468,0,0,2.220446E-16,0,0,1.385755,1.316468,0,0,1.58993,9.194338,0,1.385755,-1.385755,11.03097,78.79251,0.1010123,1.448114,0,0,9.194338
3/23/2007 7:00:00 PM,0,0,67.54876,90,0,0,54.86194,54.86194,0.65385,0.65385,0,-1,0,0.65385,0,0,1.110223E-16,0,0,0.6882632,0.65385,0,0,3.129658,7.808582,0,0.6882632,-0.6882632,10.30548,73.61043,0.1010123,0.7192351,0,0,7.808582
3/23/2007 8:00:00 PM,0,0,53.58628,90,0,0,52.6549,52.6549,1.836161,1.836161,0,-1,0,1.836161,0,0,2.220446E-16,0,0,1.932801,1.836161,0,0,3.894395,7.120319,0,1.932801,-1.932801,8.268129,59.05795,0.1010123,2.019777,0,0,7.120319
3/23/2007 9:00:00 PM,0,0,38.49223,90,0,0,50.34318,50.34318,1.317175,1.317175,0,-1,0,1.317175,0,0,0,0,0,1.3865,1.317175,0,0,6.041952,5.187518,0,1.3865,-1.3865,6.80663,48.61869,0.1010123,1.448892,0,0,5.187518
3/23/2007 10:00:00 PM,0,0,22.1593,90,0,0,47.94422,47.94422,0.410862,0.410862,0,-1,0,0.410862,0,0,5.551115E-17,0,0,0.4324863,0.410862,0,0,7.582507,3.801018,0,0.4324863,-0.4324863,6.350749,45.36241,0.1010123,0.4519482,0,0,3.801018
3/23/2007 11:00:00 PM,0,0,4.883337,90,0,0,46.10357,46.10357,0.818073,0.818073,0,-1,0,0.818073,0,0,0,0,0,0.8611295,0.818073,0,0,8.063047,3.368532,0,0.8611295,-0.8611295,5.443039,38.87878,0.1010123,0.8998803,0,0,3.368532
3/24/2007 12:00:00 AM,0,0,-12.77288,90,0,0,44.72526,44.72526,0.3170541,0.3170541,0,-1,0,0.3170541,0,0,0,0,0,0.3337412,0.3170541,0,0,9.019857,2.507402,0,0.3337412,-0.3337412,5.091245,36.36597,0.1010123,0.3487596,0,0,2.507402
3/24/2007 1:00:00 AM,0,0,-29.75564,90,0,0,43.23355,43.23355,0.1999419,0.1999419,0,-1,0,0.1999419,0,0,2.775558E-17,0,0,0.2104652,0.1999419,0,0,9.390681,2.173661,0,0.2104652,-0.2104652,4.869396,34.78133,0.1010123,0.2199361,0,0,2.173661
3/24/2007 2:00:00 AM,0,0,-45.58699,90,0,0,41.81162,41.81162,0.2503966,0.2503966,0,-1,0,0.2503966,0,0,0,0,0,0.2635754,0.2503966,0,0,9.624532,1.963196,0,0.2635754,-0.2635754,4.591563,32.79681,0.1010123,0.2754363,0,0,1.963196
3/24/2007 3:00:00 AM,0,0,-60.16868,90,0,0,40.75608,40.75608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.917393,1.69962,0,0,0,4.591563,32.79681,0.1010123,0,0,0,1.69962
3/24/2007 4:00:00 AM,0,0,-73.74159,90,0,0,39.59586,39.59586,0.03146333,0.03146333,0,-1,0,0.03146333,0,0,0,0,0,0.0331193,0.03146333,0,0,9.917393,1.69962,0,0.0331193,-0.0331193,4.556652,32.54745,0.1010123,0.03460967,0,0,1.69962
3/24/2007 5:00:00 AM,0.0008260591,0,-86.71364,90,0,0,38.61883,38.61883,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.954192,1.666501,0,0,0,4.556652,32.54745,0.1010123,0,0,0,1.666501
3/24/2007 6:00:00 AM,0.0970925,5.308222,-99.54954,79.09385,0.1959442,0.7974687,43.63293,37.88605,0.2799771,0.2799771,0,0,0,0.2799771,284.8336,0,0,0,0.7974687,0.2947127,0.2799771,0,0,9.954192,1.666501,0.502756,0,0.502756,5.033608,35.95427,0.1009512,0.3079748,0.637975,0,2.46397
3/24/2007 7:00:00 AM,0.3194904,12.79724,-112.7206,64.09426,0.4417812,1.734131,50.07505,37.0486,0.1265883,0.1265883,0,0,0,0.1265883,1369.899,0,0,0,1.734131,0.1332508,0.1265883,0,0,9.451436,2.118981,1.60088,0,1.60088,6.552336,46.80231,0.1007571,0.1392471,1.387305,0,3.853112
3/24/2007 8:00:00 AM,0.4837662,19.5716,-126.6684,49.09479,0.6624893,2.475518,58.48078,38.81075,0,0,0,0,0,0,0,0,0,0,2.475518,0,0,0,0,7.850556,3.559773,2.475518,0,2.475518,8.900819,63.57715,0.1004585,0,1.980414,0,6.035292
3/24/2007 9:00:00 AM,0.5949409,25.16518,-141.7338,34.09562,0.8380017,2.944067,68.4403,43.35567,0.1539356,0.1539356,0,-1,0,0.1539356,1912.531,0,0,0,2.944067,0.1620375,0.1539356,0,0,5.375038,5.78774,2.78203,0,2.78203,11.54008,82.42901,0.1001249,0.1693292,2.355254,0,8.731807
3/24/2007 10:00:00 AM,0.7478153,29.08361,-158.0189,19.09753,0.9563578,3.182356,76.71219,47.89188,1.106546,1.106546,0,0,0,1.106546,287.5935,0,0,0,3.182356,1.164786,1.106546,0,0,2.593009,8.291567,2.01757,0,2.01757,13.45412,96.10065,0.09988441,1.217201,2.545885,0,11.47392
3/24/2007 11:00:00 AM,0.8184662,30.89095,-175.2283,4.112419,1.009492,3.236479,82.12798,51.57319,1.677036,1.677036,0,0,0,1.677036,192.9881,0.8957397,0,0,3.236479,1.765301,1.677036,0,0,0.5754386,10.10738,0.5754386,0,0.5754386,14.00003,100,0.09981602,1.84474,2.589183,0,13.34386
3/24/2007 12:00:00 PM,0.8063642,30.35316,167.3348,10.91332,0.9937826,3.131988,84.55515,54.41704,0.8529446,0.8529446,0,0,0,0.8529446,367.1971,2.234152,0,0,3.131988,0.8978364,0.8529446,0,0,0,10.62527,0,0,0,14.00003,100,0.09981602,0.938239,2.50559,0,13.75726
3/24/2007 1:00:00 PM,0.7584097,27.54234,150.4797,25.9091,0.910301,2.864372,84.77623,57.16494,0,0,0,0,0,0,0,2.864372,0,0,2.864372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09981602,0,2.291498,0,13.48965
3/24/2007 2:00:00 PM,0.5265987,22.80261,134.7388,40.90787,1.035762,3.129722,90.34488,58.7875,1.927377,1.927377,0,-1,0,1.927377,162.3825,1.100904,0,0,3.129722,2.028818,1.927377,0,0,0,10.62527,0,0,0,14.00003,100,0.09981602,2.120115,2.503778,0,13.755
