Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/2/2007 9:00:00 AM,0.5595903,21.96221,-143.7181,33.5901,0.8324012,2.892161,70.16576,45.21378,0.2642834,0.2642834,0,-1,0,0.2642834,1094.341,0.809247,0,0,2.892161,0.2781931,0.2642834,0,0,1.804721,9.001025,1.804721,0,1.804721,14.00003,100,0.1074926,0.2907117,2.313729,0,11.89319
4/2/2007 10:00:00 AM,0.6807916,25.66984,-159.5764,18.79511,0.9469402,3.115067,78.40405,49.8285,0.6478688,0.6478688,0,0,0,0.6478688,480.8176,2.4331,0,0,3.115067,0.6819671,0.6478688,0,0,0,10.62527,0,0,0,14.00003,100,0.1074926,0.7126556,2.492054,0,13.74034
4/2/2007 11:00:00 AM,0.7499509,27.3083,-176.2066,5.238564,0.9964662,3.157573,83.78919,53.58831,0,0,0,0,0,0,0,3.157573,0,0,3.157573,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1074926,0,2.526058,0,13.78285
4/2/2007 12:00:00 PM,0.7450287,26.68156,167.003,12.28353,0.9776053,3.049096,86.00964,56.32748,0.2356162,0.2356162,0,0,0,0.2356162,1294.094,2.801079,0,0,3.049096,0.248017,0.2356162,0,0,0,10.62527,0,0,0,14.00003,100,0.1074926,0.2591778,2.439277,0,13.67437
4/2/2007 1:00:00 PM,0.5804327,23.8666,150.7388,26.8993,0.8916424,2.780125,86.0525,58.97942,1.836831,1.836831,0,0,0,1.836831,151.3544,0.8466187,0,0,2.780125,1.933506,1.836831,0,0,0,10.62527,0,0,0,14.00003,100,0.1074926,2.020514,2.2241,0,13.4054
4/2/2007 2:00:00 PM,0.4568729,19.17999,135.4512,41.77856,0.7444329,2.371202,83.05497,60.50603,3.298016,3.298016,0,-1,0,3.298016,71.89784,0,0,0.2978176,2.371202,3.471596,3.298016,0,0,0,10.62527,0,1.100393,-1.100393,12.84011,91.7149,0.1074926,3.627818,1.896962,0,12.99648
4/2/2007 3:00:00 PM,0.3473143,13.06173,121.2261,56.71331,0.5459993,1.808362,77.40538,60.9422,0.4375073,0.4375073,0,0,0,0.4375073,413.3331,0.1251691,0,0,1.808362,0.460534,0.4375073,0,0,1.222659,9.52488,1.222659,0,1.222659,14.00003,100,0.1073533,0.481258,1.44669,0,11.33324
4/2/2007 4:00:00 PM,0.1475979,5.968832,107.8572,71.6675,0.3098067,1.072553,70.72166,61.43072,1.06732,1.06732,0,0,0,1.06732,100.4902,0,0,0,1.072553,1.123495,1.06732,0,0,0,10.62527,0,0.05094259,-0.05094259,13.94633,99.61644,0.1073533,1.174052,0.8580421,0,11.69783
4/2/2007 5:00:00 PM,0.004762826,0,94.9739,90,0,0,60.65433,60.65433,0.1433417,0.1433417,0,0,0,0.1433417,0,0,2.775558E-17,0,0,0.150886,0.1433417,0,0,0.05660288,10.57433,0,0.150886,-0.150886,13.78728,98.48038,0.1073533,0.1576759,0,0,10.57433
4/2/2007 6:00:00 PM,0,0,82.1293,90,0,0,58.58686,58.58686,1.589687,1.589687,0,0,0,1.589687,0,0,2.220446E-16,0,0,1.673355,1.589687,0,0,0.224254,10.42345,0,1.673355,-1.673355,12.02341,85.88134,0.1073533,1.748656,0,0,10.42345
4/2/2007 7:00:00 PM,0,0,68.84364,90,0,0,56.58046,56.58046,3.163188,3.163188,0,-1,0,3.163188,0,0,4.440892E-16,0.1495062,0,3.329671,3.163188,0,0,2.083537,8.750091,0,3.329671,-3.329671,8.51363,60.81152,0.1073533,3.479506,0,0,8.750091
4/2/2007 8:00:00 PM,0,0,54.64018,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.783171,5.42042,0,0,0,8.51363,60.81152,0.1073533,0,0,0,5.42042
4/2/2007 9:00:00 PM,0,0,39.12739,90,0,0,52.01809,52.01809,2.427135,2.427135,0,-1,0,2.427135,0,0,0,0,0,2.554879,2.427135,0,0,5.783171,5.42042,0,2.554879,-2.554879,5.820551,41.57528,0.1073533,2.669848,0,0,5.42042
4/2/2007 10:00:00 PM,0,0,22.17435,90,0,0,49.55807,49.55807,0.5228813,0.5228813,0,-1,0,0.5228813,0,0,0,0,0,0.5504013,0.5228813,0,0,8.621925,2.865541,0,0.5504013,-0.5504013,5.240377,37.43119,0.1073533,0.5751694,0,0,2.865541
4/2/2007 11:00:00 PM,0,0,4.132463,90,0,0,47.64762,47.64762,0.2012921,0.2012921,0,-1,0,0.2012921,0,0,2.775558E-17,0,0,0.2118864,0.2012921,0,0,9.233482,2.31514,0,0.2118864,-0.2118864,5.017029,35.83585,0.1073533,0.2214213,0,0,2.31514
4/3/2007 12:00:00 AM,0,0,-14.29735,90,0,0,46.26932,46.26932,0.1031971,0.1031971,0,-1,0,0.1031971,0,0,0,0,0,0.1086285,0.1031971,0,0,9.468912,2.103254,0,0.1086285,-0.1086285,4.902525,35.01797,0.1073533,0.1135168,0,0,2.103254
4/3/2007 1:00:00 AM,0,0,-31.8789,90,0,0,44.75143,44.75143,0.3462741,0.3462741,0,-1,0,0.3462741,0,0,0,0,0,0.3644991,0.3462741,0,0,9.58961,1.994625,0,0.3644991,-0.3644991,4.518309,32.27357,0.1073533,0.3809015,0,0,1.994625
4/3/2007 2:00:00 AM,0,0,-48.08486,90,0,0,43.45163,43.45163,0.7096414,0.7096414,0,-1,0,0.7096414,0,0,1.110223E-16,0,0,0.7469909,0.7096414,0,0,9.994609,1.630126,0,0.7469909,-0.7469909,3.730912,26.64931,0.1073533,0.7806055,0,0,1.630126
4/3/2007 3:00:00 AM,0,0,-62.85719,90,0,0,42.39609,42.39609,0.4475307,0.4475307,0,-1,0,0.4475307,0,0,0,0,0,0.471085,0.4475307,0,0,10.8246,0.883135,0,0.471085,-0.471085,3.234344,23.10242,0.1073533,0.4922838,0,0,0.883135
4/3/2007 4:00:00 AM,0,0,-76.50507,90,0,0,41.24459,41.24459,0.2543437,0.2543437,0,-1,0,0.2543437,0,0,0,0,0,0.2677302,0.2543437,0,0,11.34803,0.41205,0,0.2677302,-0.2677302,2.952132,21.08661,0.1073533,0.2797781,0,0,0.41205
4/3/2007 5:00:00 AM,0,0,-89.48724,90,0,0,40.31118,40.31118,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.6455,0.1443198,0,0,0,2.952132,21.08661,0.1073533,0,0,0,0.1443198
4/3/2007 6:00:00 AM,0.04445361,2.2692,-102.2901,78.33366,0.2132518,0.857116,45.88825,39.62203,0.5919772,0.5919772,4.09724,0,1.283547,0.5919772,144.7887,4.440892E-16,0,0,0.857116,0,0,3.505263,3.33,11.6455,0.1443198,4.187116,0,4.187116,6.924379,49.45975,0.1077902,0.6511749,0.6856928,5,1.001436
4/3/2007 7:00:00 AM,0.2475907,9.648168,-115.3785,63.38383,0.4434179,1.721555,51.98461,38.88926,1.356718,1.356718,4.664991,0,1.438542,1.356718,126.8911,0,0,0,1.721555,0,0,3.308273,3.142859,7.458389,3.912724,4.864414,0,4.864414,11.53917,82.42245,0.108327,1.49239,1.377244,5,5.634279
4/3/2007 8:00:00 AM,0.4051507,16.2424,-129.162,48.44944,0.6602699,2.439317,60.36436,40.72991,0,0,0,0,0,0,0,0,0,0,2.439317,0,0,0,0,2.593975,8.290696,2.439317,0,2.439317,13.85331,98.95199,0.1080504,0,1.951454,0,10.73001
4/3/2007 9:00:00 AM,0.6230435,21.60877,-143.9307,33.55563,0.8315659,2.885417,70.37171,45.44059,0.268367,0.268367,0,-1,0,0.268367,1075.176,2.448267,0,0,2.885417,0.2824916,0.268367,0,0,0.1546582,10.48608,0.1546582,0,0.1546582,14.00003,100,0.1080329,0.2952037,2.308333,0,13.3715
4/3/2007 10:00:00 AM,0.7236581,25.29366,-159.7422,18.8038,0.9456573,3.106761,78.59658,50.0553,0,0,0,0,0,0,0,3.106761,0,0,3.106761,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,0,2.485409,0,13.73204
4/3/2007 11:00:00 AM,0.7206865,26.91412,-176.3104,5.50004,0.9947749,3.148995,83.93335,53.78023,1.23672,1.23672,0,0,0,1.23672,254.6247,1.847185,0,0,3.148995,1.301811,1.23672,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,1.360392,2.519196,0,13.77427
4/3/2007 12:00:00 PM,0.7165973,26.27794,166.9676,12.49079,0.975573,3.039641,86.15196,56.52812,0.8064978,0.8064978,0,0,0,0.8064978,376.894,2.190696,0,0,3.039641,0.848945,0.8064978,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,0.8871475,2.431713,0,13.66492
4/3/2007 1:00:00 PM,0.6843538,23.46251,150.7661,27.03474,0.8893597,2.771396,86.13323,59.12772,0.7236924,0.7236924,0,0,0,0.7236924,382.9522,2.009615,0,0,2.771396,0.7617815,0.7236924,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,0.7960616,2.217117,0,13.39667
4/3/2007 2:00:00 PM,0.5192468,18.78158,135.5273,41.88979,0.7420067,2.362206,83.13116,60.65433,0.03790252,0.03790252,0,-1,0,0.03790252,6232.319,2.322308,0,0,2.362206,0.03989739,0.03790252,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,0.04169277,1.889765,0,12.98748
4/3/2007 3:00:00 PM,0.3336589,12.67115,121.3354,56.81122,0.5435434,1.799311,77.48063,61.0905,0,0,0,0,0,0,0,1.799311,0,0,1.799311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1080329,0,1.439448,0,12.42458
4/3/2007 4:00:00 PM,0.1370787,5.585011,107.9867,71.75597,0.3074158,1.063743,70.79883,61.57902,1.159155,1.159155,0,0,0,1.159155,91.7688,0,0,0,1.063743,1.220163,1.159155,0,0,0,10.62527,0,0.1564205,-0.1564205,13.83515,98.82227,0.1080329,1.275071,0.8509943,0,11.68902
4/3/2007 5:00:00 PM,0.002285169,0,95.11312,90,0,0,60.7939,60.7939,0.6059368,0.6059368,0,0,0,0.6059368,0,0,1.110223E-16,0,0,0.6378282,0.6059368,0,0,0.1738006,10.46885,0,0.6378282,-0.6378282,13.16282,94.01993,0.1080329,0.6665304,0,0,10.46885
4/3/2007 6:00:00 PM,0,0,82.26919,90,0,0,58.73516,58.73516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8824986,9.831025,0,0,0,13.16282,94.01993,0.1080329,0,0,0,9.831025
4/3/2007 7:00:00 PM,0,0,68.97403,90,0,0,56.77238,56.77238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8824986,9.831025,0,0,0,13.16282,94.01993,0.1080329,0,0,0,9.831025
4/3/2007 8:00:00 PM,0,0,54.74733,90,0,0,54.56534,54.56534,0.2913913,0.2913913,0,-1,0,0.2913913,0,0,5.551115E-17,0,0,0.3067276,0.2913913,0,0,0.8824986,9.831025,0,0.3067276,-0.3067276,12.8395,91.71051,0.1080329,0.3205304,0,0,9.831025
4/3/2007 9:00:00 PM,0,0,39.19242,90,0,0,52.15766,52.15766,0.02600851,0.02600851,0,-1,0,0.02600851,0,0,3.469447E-18,0,0,0.02737738,0.02600851,0,0,1.223307,9.524298,0,0.02737738,-0.02737738,12.81064,91.50438,0.1080329,0.02860936,0,0,9.524298
4/3/2007 10:00:00 PM,0,0,22.17542,90,0,0,49.70637,49.70637,0.2275326,0.2275326,0,-1,0,0.2275326,0,0,2.775558E-17,0,0,0.239508,0.2275326,0,0,1.253726,9.496921,0,0.239508,-0.239508,12.55818,89.70107,0.1080329,0.2502859,0,0,9.496921
4/3/2007 11:00:00 PM,0,0,4.053742,90,0,0,47.79593,47.79593,0.6588865,0.6588865,0,-1,0,0.6588865,0,0,1.110223E-16,0,0,0.6935647,0.6588865,0,0,1.519846,9.257413,0,0.6935647,-0.6935647,11.82709,84.47907,0.1080329,0.7247751,0,0,9.257413
4/4/2007 12:00:00 AM,0,0,-14.45543,90,0,0,46.41761,46.41761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.290474,8.563848,0,0,0,11.82709,84.47907,0.1080329,0,0,0,8.563848
4/4/2007 1:00:00 AM,0,0,-32.09733,90,0,0,44.9259,44.9259,0.09585027,0.09585027,0,-1,0,0.09585027,0,0,0,0,0,0.100895,0.09585027,0,0,2.290474,8.563848,0,0.100895,-0.100895,11.72074,83.71941,0.1080329,0.1054353,0,0,8.563848
4/4/2007 2:00:00 AM,0,0,-48.33928,90,0,0,43.59993,43.59993,0.1070261,0.1070261,0,-1,0,0.1070261,0,0,1.387779E-17,0,0,0.112659,0.1070261,0,0,2.402579,8.462953,0,0.112659,-0.112659,11.60199,82.87118,0.1080329,0.1177287,0,0,8.462953
4/4/2007 3:00:00 AM,0,0,-63.12834,90,0,0,42.54439,42.54439,0.2547148,0.2547148,0,-1,0,0.2547148,0,0,5.551115E-17,0,0,0.2681208,0.2547148,0,0,2.527756,8.350294,0,0.2681208,-0.2681208,11.31936,80.85244,0.1080329,0.2801862,0,0,8.350294
4/4/2007 4:00:00 AM,0,0,-76.7813,90,0,0,41.41034,41.41034,0.3176073,0.3176073,0,-1,0,0.3176073,0,0,5.551115E-17,0,0,0.3343235,0.3176073,0,0,2.825668,8.082173,0,0.3343235,-0.3343235,10.96696,78.33524,0.1080329,0.3493681,0,0,8.082173
4/4/2007 5:00:00 AM,0,0,-89.76223,90,0,0,40.45948,40.45948,0.3800766,0.3800766,0,0,0,0.3800766,0,0,5.551115E-17,0,0,0.4000806,0.3800766,0,0,3.197139,7.747849,0,0.4000806,-0.4000806,10.54523,75.32295,0.1080329,0.4180843,0,0,7.747849
4/4/2007 6:00:00 AM,0.02404989,1.968833,-102.5597,78.26176,0.05668358,0.2334643,41.45597,39.7965,0.6992452,0.6992452,0,0,0,0.6992452,33.38804,0,1.110223E-16,0,0.2334643,0.7360476,0.6992452,0,0,3.641673,7.347769,0,0.5025833,-0.5025833,10.01546,71.53889,0.1080329,0.7691697,0.1867714,0,7.581233
4/4/2007 7:00:00 AM,0.2165816,9.336136,-115.6379,63.32138,0.5974692,2.255144,56.79615,39.08117,0.9470031,0.9470031,0,0,0,0.9470031,238.1348,0,0,0,2.255144,0.9968453,0.9470031,0,0,4.200099,6.845185,1.258299,0,1.258299,11.20919,80.06549,0.1078909,1.041703,1.804115,0,9.100329
4/4/2007 8:00:00 AM,0.4023539,15.91214,-129.4033,48.39941,0.6598521,2.434678,60.57338,40.94799,1.467695,1.467695,0,0,0,1.467695,165.8844,0,0,0,2.434678,1.544943,1.467695,0,0,2.9418,7.977654,0.8897356,0,0.8897356,12.05327,86.0946,0.1077906,1.614465,1.947743,0,10.41233
4/4/2007 9:00:00 AM,0.5642488,21.25615,-144.1414,33.52579,0.8306873,2.879218,70.54071,45.6325,2.663239,2.663239,0,-1,0,2.663239,108.1096,0,0,0,2.879218,2.80341,2.663239,0,0,2.052064,8.778417,0.07580765,0,0.07580765,12.12519,86.6083,0.1077821,2.929563,2.303374,0,11.65763
4/4/2007 10:00:00 AM,0.6221824,24.9185,-159.9062,18.82106,0.9443283,3.098913,78.76089,50.25594,2.016574,2.016574,0,0,0,2.016574,153.6722,0,0,0,3.098913,2.12271,2.016574,0,0,1.976257,8.846643,0.9762036,0,0.9762036,13.05129,93.22334,0.1076723,2.218231,2.479131,0,11.94556
4/4/2007 11:00:00 AM,0.65379,26.52116,-176.4128,5.777229,0.9930379,3.141313,84.03136,53.92853,0,0,0,0,0,0,0,2.14126,0,0,3.141313,0,0,0,0,1.000053,9.725226,1.000053,0,1.000053,14.00003,100,0.1075601,0,2.51305,0,12.86654
4/4/2007 12:00:00 PM,0.7529752,25.87567,166.9329,12.70647,0.9734986,3.03127,86.23935,56.67642,0.5940186,0.5940186,0,0,0,0.5940186,510.2988,2.405987,0,0,3.03127,0.6252827,0.5940186,0,0,0,10.62527,0,0,0,14.00003,100,0.1075601,0.6534204,2.425016,0,13.65654
4/4/2007 1:00:00 PM,0.7174686,23.05981,150.7935,27.17442,0.8870414,2.762587,86.21286,59.27602,0,0,0,0,0,0,0,2.762587,0,0,2.762587,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1075601,0,2.21007,0,13.38786
4/4/2007 2:00:00 PM,0.5422115,18.38453,135.603,42.00333,0.7395538,2.353294,83.19762,60.7939,0.693384,0.693384,0,-1,0,0.693384,339.3926,1.623416,0,0,2.353294,0.7298779,0.693384,0,0,0,10.62527,0,0,0,14.00003,100,0.1075601,0.7627224,1.882635,0,12.97857
4/4/2007 3:00:00 PM,0.3052503,12.28192,121.4443,56.91032,0.5410707,1.790218,77.55535,61.2388,0.9922178,0.9922178,0,0,0,0.9922178,180.4259,0.7457782,0,0,1.790218,1.04444,0.9922178,0,0,0,10.62527,0,0,0,14.00003,100,0.1075601,1.09144,1.432174,0,12.41549
4/4/2007 4:00:00 PM,0.1132386,5.20254,108.1158,71.84482,0.3833283,1.305364,73.24672,61.72731,1.142123,1.142123,0,0,0,1.142123,114.2929,0.1031302,0,0,1.305364,1.202234,1.142123,0,0,0,10.62527,0,0,0,14.00003,100,0.1075601,1.256335,1.044291,0,11.93064
4/4/2007 5:00:00 PM,0.001580741,0,95.25217,90,0,0,60.89858,60.89858,2.466067,2.466067,0,0,0,2.466067,0,0,0,0,0,2.59586,2.466067,0,0,0,10.62527,0,2.59586,-2.59586,11.26375,80.45521,0.1075601,2.712674,0,0,10.62527
4/4/2007 6:00:00 PM,0,0,82.40915,90,0,0,58.88346,58.88346,4.376378,4.376378,1.25,0,0.50625,4.376378,0,0,0,0,0,3.290924,3.126378,0,0,2.884289,8.029414,0,3.290924,-3.290924,7.794813,55.67712,0.1075601,4.814016,0,5,8.029414
4/4/2007 7:00:00 PM,0,0,69.10475,90,0,0,56.92068,56.92068,2.529288,2.529288,0,-1,0,2.529288,0,0,0,0,0,2.662408,2.529288,0,0,6.540871,4.73849,0,2.662408,-2.662408,4.988388,35.63127,0.1075601,2.782217,0,0,4.73849
4/4/2007 8:00:00 PM,0,0,54.85503,90,0,0,54.71364,54.71364,2.822353,1.972278,0,-1,0,1.972278,0,0,0.8500757,1.132311,0,2.076082,1.972278,0,0,9.499103,2.076082,0,2.076082,-2.076082,2.800006,20,0.1075601,3.104589,0,0,2.076082
4/4/2007 9:00:00 PM,0,0,39.25803,90,0,0,52.30596,52.30596,2.08382,0,0,-1,0,0,0,0,2.08382,2.292202,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,2.292202,0,0,0
4/4/2007 10:00:00 PM,0,0,22.1768,90,0,0,49.88083,49.88083,0.5144444,0,0,-1,0,0,0,0,0.5144444,0.5658888,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.5658888,0,0,0
4/4/2007 11:00:00 PM,0,0,3.974795,90,0,0,47.96167,47.96167,0.01549015,0,0,-1,0,0,0,0,0.01549015,0.01703916,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.01703916,0,0,0
4/5/2007 12:00:00 AM,0,0,-14.61405,90,0,0,46.56591,46.56591,0.2416603,0,0,-1,0,0,0,0,0.2416603,0.2658263,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.2658263,0,0,0
4/5/2007 1:00:00 AM,0,0,-32.31633,90,0,0,45.09165,45.09165,0.2689373,0,0,-1,0,0,0,0,0.2689373,0.2958311,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.2958311,0,0,0
4/5/2007 2:00:00 AM,0,0,-48.59397,90,0,0,43.7744,43.7744,0.2927139,0,0,-1,0,0,0,0,0.2927139,0.3219853,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.3219853,0,0,0
4/5/2007 3:00:00 AM,0,0,-63.39933,90,0,0,42.71886,42.71886,0.4351515,0,0,-1,0,0,0,0,0.4351515,0.4786666,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0.4786666,0,0,0
4/5/2007 4:00:00 AM,0,0,-77.05695,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1075601,0,0,0,0
4/5/2007 5:00:00 AM,0,0,-90.03625,90,0,0,40.62523,40.62523,0.5852824,0.5852824,4.090546,0,1.281719,0.5852824,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1080829,0.6438107,0,5,0
4/5/2007 6:00:00 AM,0.02635418,1.669332,-102.8279,78.19101,0.09165499,0.3749959,42.67444,39.98841,0.5826388,0.5826388,4.087902,0,1.280997,0.5826388,64.36165,0,0,0,0.3749959,0,0,3.505263,3.33,8.475861,2.997,3.704996,0,3.704996,9.473989,67.67121,0.1085592,0.6409026,0.2999968,5,3.371996
4/5/2007 7:00:00 AM,0.2221276,9.024879,-115.8956,63.26087,0.4434155,1.717597,52.38138,39.28181,1.034601,1.034601,4.248566,0,1.324859,1.034601,166.0155,0,0,0,1.717597,0,0,3.213965,3.053267,4.770864,6.331496,4.770864,0,4.770864,14.00003,100,0.1089623,1.138061,1.374078,5,8.049093
4/5/2007 8:00:00 AM,0.4353421,15.58267,-129.6426,48.35236,0.6593958,2.430181,60.76351,41.14864,0,0,0,0,0,0,0,2.430181,0,0,2.430181,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,0,1.944145,0,13.05546
4/5/2007 9:00:00 AM,0.5884792,20.90442,-144.35,33.50062,0.8297654,2.872237,70.74399,45.85931,2.1422,2.1422,0,-1,0,2.1422,134.0788,0.6172896,0,0,2.872237,2.254948,2.1422,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,2.35642,2.29779,0,13.49751
4/5/2007 10:00:00 AM,0.6979209,24.54443,-160.0682,18.84684,0.9429538,3.091333,78.90593,50.43914,2.40855,2.40855,0,0,0,2.40855,128.3483,0.5560178,0,0,3.091333,2.535316,2.40855,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,2.649405,2.473067,0,13.71661
4/5/2007 11:00:00 AM,0.6770765,26.12952,-176.5139,6.06766,0.9912564,3.132533,84.1727,54.12045,0.2937556,0.2937556,0,0,0,0.2937556,1066.374,2.823317,0,0,3.132533,0.3092164,0.2937556,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,0.3231311,2.506027,0,13.75781
4/5/2007 12:00:00 PM,0.6527859,25.47486,166.8989,12.92988,0.9713839,3.021833,86.37014,56.86834,0.9150679,0.9150679,0,0,0,0.9150679,330.2305,2.058604,0,0,3.021833,0.9632293,0.9150679,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,1.006575,2.417467,0,13.64711
4/5/2007 1:00:00 PM,0.6259104,22.65863,150.8208,27.3181,0.8846896,2.752818,86.33601,59.46794,1.240216,1.240216,0,0,0,1.240216,221.9627,1.447327,0,0,2.752818,1.305491,1.240216,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,1.364238,2.202254,0,13.37809
4/5/2007 2:00:00 PM,0.4730993,17.98898,135.6784,42.11903,0.7370763,2.344176,83.27221,60.9422,0,0,0,-1,0,0,0,2.344176,0,0,2.344176,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,0,1.875341,0,12.96945
4/5/2007 3:00:00 PM,0.3182186,11.89419,121.5528,57.01046,0.5385833,1.78109,77.62962,61.3871,0.7194805,0.7194805,0,0,0,0.7194805,247.5523,1.023743,0,0,1.78109,0.7573479,0.7194805,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,0.7914286,1.424872,0,12.40636
4/5/2007 4:00:00 PM,0.1215587,4.821576,108.2445,71.93389,0.302595,1.046022,70.95197,61.87561,0,0,0,0,0,0,0,1.046022,0,0,1.046022,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1089623,0,0.8368173,0,11.6713
4/5/2007 5:00:00 PM,0.0005896136,0,95.39108,90,0,0,61.03816,61.03816,1.957878,1.957878,0,0,0,1.957878,0,0,0,0,0,2.060924,1.957878,0,0,0,10.62527,0,2.060924,-2.060924,11.82762,84.48285,0.1089623,2.153666,0,0,10.62527
4/5/2007 6:00:00 PM,0,0,82.54922,90,0,0,59.03176,59.03176,0.6435825,0.6435825,0,0,0,0.6435825,0,0,0,0,0,0.6774553,0.6435825,0,0,2.289916,8.56435,0,0.6774553,-0.6774553,11.11352,79.38214,0.1089623,0.7079408,0,0,8.56435
4/5/2007 7:00:00 PM,0,0,69.23588,90,0,0,57.1126,57.1126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.042644,7.886895,0,0,0,11.11352,79.38214,0.1089623,0,0,0,7.886895
4/5/2007 8:00:00 PM,0,0,54.96335,90,0,0,54.90556,54.90556,2.88773,2.88773,0,-1,0,2.88773,0,0,4.440892E-16,0,0,3.039716,2.88773,0,0,3.042644,7.886895,0,3.039716,-3.039716,7.90938,56.49546,0.1089623,3.176503,0,0,7.886895
4/5/2007 9:00:00 PM,0,0,39.3243,90,0,0,52.5066,52.5066,2.583573,2.583573,0,-1,0,2.583573,0,0,0,0,0,2.71955,2.583573,0,0,6.420106,4.847178,0,2.71955,-2.71955,5.042723,36.01937,0.1089623,2.84193,0,0,4.847178
4/5/2007 10:00:00 PM,0,0,22.17858,90,0,0,50.07275,50.07275,0.07660033,0.07660033,0,-1,0,0.07660033,0,0,1.387779E-17,0,0,0.08063193,0.07660033,0,0,9.441829,2.127628,0,0.08063193,-0.08063193,4.957729,35.41228,0.1089623,0.08426036,0,0,2.127628
4/5/2007 11:00:00 PM,0,0,3.895736,90,0,0,48.13614,48.13614,0.3624798,0.3624798,0,-1,0,0.3624798,0,0,0,0,0,0.3815577,0.3624798,0,0,9.53142,2.046996,0,0.3815577,-0.3815577,4.555532,32.53945,0.1089623,0.3987278,0,0,2.046996
4/6/2007 12:00:00 AM,0,0,-14.77307,90,0,0,46.74038,46.74038,0.09365138,0.09365138,0,-1,0,0.09365138,0,0,0,0,0,0.09858041,0.09365138,0,0,9.955373,1.665438,0,0.09858041,-0.09858041,4.451619,31.79721,0.1089623,0.1030165,0,0,1.665438
4/6/2007 1:00:00 AM,0,0,-32.53577,90,0,0,45.26612,45.26612,0.8037275,0.8037275,0,-1,0,0.8037275,0,0,0,0,0,0.846029,0.8037275,0,0,10.06491,1.566858,0,0.846029,-0.846029,3.559826,25.42728,0.1089623,0.8841003,0,0,1.566858
4/6/2007 2:00:00 AM,0,0,-48.84879,90,0,0,43.96632,43.96632,0.4930706,0.4930706,0,-1,0,0.4930706,0,0,5.551115E-17,0,0,0.5190217,0.4930706,0,0,11.00494,0.7208291,0,0.5190217,-0.5190217,3.012729,21.51945,0.1089623,0.5423777,0,0,0.7208291
4/6/2007 3:00:00 AM,0,0,-63.67003,90,0,0,42.91078,42.91078,0.2667361,0.191717,0,-1,0,0.191717,0,0,0.07501911,0.1016927,0,0.2018074,0.191717,0,0,11.58163,0.2018074,0,0.2018074,-0.2018074,2.800006,20,0.1089623,0.2934097,0,0,0.2018074
4/6/2007 4:00:00 AM,0,0,-77.33189,90,0,0,41.75928,41.75928,0.3471606,0,0,-1,0,0,0,0,0.3471606,0.3818766,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1089623,0.3818766,0,0,0
4/6/2007 5:00:00 AM,0,0,-90.30915,90,0,0,40.82587,40.82587,0.350587,0.350587,3.85585,0,1.217647,0.350587,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.109401,0.3856457,0,5,0
4/6/2007 6:00:00 AM,0.02847788,1.370752,-103.0947,78.12151,0.1277346,0.5189944,43.93635,40.18905,0.4016626,0.4016626,3.906926,0,1.231591,0.4016626,129.2115,0,0,0,0.5189944,0,0,3.505263,3.33,8.475861,2.997,3.848994,0,3.848994,9.610598,68.64699,0.1097942,0.4418288,0.4151955,5,3.515994
4/6/2007 7:00:00 AM,0.2291675,8.714465,-116.1514,63.20237,0.4433643,1.715221,52.60032,39.4999,2.161844,2.161844,4.897378,0,1.501984,2.161844,79.34061,0,0,0,1.715221,0,0,2.735533,2.598757,4.626866,6.461095,4.313977,0,4.313977,13.7032,97.87978,0.1104379,2.378029,1.372177,5,8.176315
4/6/2007 8:00:00 AM,0.4000377,15.25407,-129.8798,48.30835,0.6589005,2.4253,60.97018,41.36672,0.7936689,0.7936689,0,0,0,0.7936689,305.5808,1.276971,0,0,2.4253,0.835441,0.7936689,0,0,0.3128884,10.34367,0.3128884,0,0.3128884,14.00003,100,0.1104027,0.8730358,1.94024,0,12.76898
4/6/2007 9:00:00 AM,0.5376335,20.5537,-144.5564,33.48018,0.8288003,2.865306,70.93703,46.0774,0.7861387,0.7861387,0,-1,0,0.7861387,364.4784,2.037791,0,0,2.865306,0.8275145,0.7861387,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0.8647526,2.292245,0,13.49058
4/6/2007 10:00:00 AM,0.5718237,24.17158,-160.2283,18.88107,0.9415344,3.083268,79.06743,50.63978,0.02841936,0.02841936,0,0,0,0.02841936,10849.18,3.053353,0,0,3.083268,0.02991512,0.02841936,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0.0312613,2.466614,0,13.70854
4/6/2007 11:00:00 AM,0.5841718,25.73931,-176.6134,6.369181,1.340822,3.901335,95.3361,54.32108,0.6691964,0.6691964,0,0,0,0.6691964,582.988,3.196918,0,0,3.901335,0.7044173,0.6691964,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0.7361161,3.121068,0,14.52661
4/6/2007 12:00:00 PM,0.5464193,25.07565,166.8656,13.16035,1.254528,3.647106,95.44772,57.06898,0.5765817,0.5765817,0,0,0,0.5765817,632.5394,3.040178,0,0,3.647106,0.6069281,0.5765817,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0.6342399,2.917685,0,14.27238
4/6/2007 1:00:00 PM,0.5082338,22.2591,150.8484,27.46554,1.192892,3.448235,96.18311,59.66858,2.611655,2.611655,0,0,0,2.611655,132.0326,0.6991248,0,0,3.448235,2.74911,2.611655,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,2.87282,2.758588,0,14.07351
4/6/2007 2:00:00 PM,0.3861607,17.5951,135.7536,42.23671,0.9424298,2.858273,89.84511,61.14284,0.3311624,0.3311624,0,-1,0,0.3311624,863.103,2.509681,0,0,2.858273,0.348592,0.3311624,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0.3642786,2.286618,0,13.48355
4/6/2007 3:00:00 PM,0.2982287,11.5081,121.6609,57.11151,0.5360832,1.771402,77.74767,61.57902,0,0,0,0,0,0,0,1.771402,0,0,1.771402,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1104027,0,1.417122,0,12.39668
4/6/2007 4:00:00 PM,0.105137,4.442267,108.373,72.02309,0.3001636,1.037105,71.0279,62.02391,1.771017,1.771017,0,0,0,1.771017,58.55988,0,2.220446E-16,0,1.037105,1.864228,1.771017,0,0,0,10.62527,0,0.827123,-0.827123,13.12816,93.77241,0.1104027,1.948119,0.8296844,0,11.66238
4/6/2007 5:00:00 PM,0.0001248329,0,95.52988,90,0,0,61.2388,61.2388,0.897567,0.897567,0,0,0,0.897567,0,0,1.110223E-16,0,0,0.9448074,0.897567,0,0,0.9190255,9.798151,0,0.9448074,-0.9448074,12.13225,86.65875,0.1104027,0.9873237,0,0,9.798151
4/6/2007 6:00:00 PM,0,0,82.68945,90,0,0,59.22368,59.22368,1.708231,1.708231,0,0,0,1.708231,0,0,2.220446E-16,0,0,1.798138,1.708231,0,0,1.968812,8.853344,0,1.798138,-1.798138,10.23685,73.12018,0.1104027,1.879054,0,0,8.853344
4/6/2007 7:00:00 PM,0,0,69.36743,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.966742,7.055206,0,0,0,10.23685,73.12018,0.1104027,0,0,0,7.055206
4/6/2007 8:00:00 PM,0,0,55.07234,90,0,0,55.1062,55.1062,2.404932,2.404932,0,-1,0,2.404932,0,0,0,0,0,2.531508,2.404932,0,0,3.966742,7.055206,0,2.531508,-2.531508,7.568402,54.05991,0.1104027,2.645426,0,0,7.055206
4/6/2007 9:00:00 PM,0,0,39.3913,90,0,0,52.69852,52.69852,3.236544,3.236544,0,-1,0,3.236544,0,0,4.440892E-16,0.2301983,0,3.406888,3.236544,0,0,6.779529,4.523698,0,3.406888,-3.406888,3.977226,28.4087,0.1104027,3.560198,0,0,4.523698
4/6/2007 10:00:00 PM,0,0,22.18085,90,0,0,50.22105,50.22105,0.5394329,0.5394329,0,-1,0,0.5394329,0,0,1.110223E-16,0,0,0.5678241,0.5394329,0,0,10.56496,1.11681,0,0.5678241,-0.5678241,3.378687,24.13343,0.1104027,0.5933762,0,0,1.11681
4/6/2007 11:00:00 PM,0,0,3.816679,90,0,0,48.28444,48.28444,0.6390595,0.5215365,0,-1,0,0.5215365,0,0,0.117523,0.1814289,0,0.5489858,0.5215365,0,0,11.19588,0.5489858,0,0.5489858,-0.5489858,2.800006,20,0.1104027,0.7029654,0,0,0.5489858
4/7/2007 12:00:00 AM,0,0,-14.93237,90,0,0,46.88868,46.88868,0.3282425,0,0,-1,0,0,0,0,0.3282425,0.3610667,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104027,0.3610667,0,0,0
4/7/2007 1:00:00 AM,0,0,-32.75549,90,0,0,45.41441,45.41441,0.4380916,0,0,-1,0,0,0,0,0.4380916,0.4819008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104027,0.4819008,0,0,0
4/7/2007 2:00:00 AM,0,0,-49.1036,90,0,0,44.11462,44.11462,0.2025793,0,0,-1,0,0,0,0,0.2025793,0.2228372,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104027,0.2228372,0,0,0
4/7/2007 3:00:00 AM,0,0,-63.94029,90,0,0,43.08525,43.08525,0.4100173,0,0,-1,0,0,0,0,0.4100173,0.4510191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104027,0.4510191,0,0,0
4/7/2007 4:00:00 AM,0,0,-77.60595,90,0,0,41.93375,41.93375,0.5610597,0,0,-1,0,0,0,0,0.5610597,0.6171657,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1104027,0.6171657,0,0,0
4/7/2007 5:00:00 AM,0,0,-90.58081,90,0,0,41.00034,41.00034,0.4889288,0.4889288,3.994192,0,1.255414,0.4889288,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1108738,0.5378217,0,5,0
4/7/2007 6:00:00 AM,0.02816561,1.07315,-103.3599,78.05334,0.1346713,0.5459796,44.33307,40.38097,0.1716857,0.1716857,3.676949,0,1.168807,0.1716857,318.0112,0,0,0,0.5459796,0,0,3.505263,3.33,8.475861,2.997,3.87598,0,3.87598,9.636198,68.82985,0.1111832,0.1888542,0.4367837,5,3.54298
4/7/2007 7:00:00 AM,0.1941584,8.404959,-116.4054,63.14598,0.5962418,2.242359,57.40543,39.71799,1.713874,1.713874,3.953519,0,1.244311,1.713874,130.8357,0,0,0,2.242359,0,0,2.239645,2.127663,4.599881,6.485382,4.370022,0,4.370022,13.78197,98.44241,0.1115191,1.885261,1.793887,5,8.727741
4/7/2007 8:00:00 AM,0.4156021,14.9264,-130.1148,48.26746,0.6583658,2.420296,61.17566,41.58481,2.676496,2.676496,0,0,0,2.676496,90.4278,0,4.440892E-16,0,2.420296,2.817364,2.676496,0,0,0.2298583,10.4184,0,0.397068,-0.397068,13.36342,95.4528,0.1115191,2.944146,1.936237,0,12.8387
4/7/2007 9:00:00 AM,0.5306232,20.20406,-144.7605,33.46448,0.8277919,2.858755,71.10203,46.26932,0.459489,0.459489,0,-1,0,0.459489,622.1597,1.704037,0,0,2.858755,0.4836726,0.459489,0,0,0.6710449,10.02133,0.6710449,0,0.6710449,14.00003,100,0.111444,0.5054379,2.287004,0,12.88009
4/7/2007 10:00:00 AM,0.6652619,23.80005,-160.3862,18.92367,0.9400709,3.075286,79.21862,50.8317,2.65303,2.65303,0,0,0,2.65303,115.916,0.2826228,0,0,3.075286,2.792663,2.65303,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,2.918333,2.460229,0,13.70056
4/7/2007 11:00:00 AM,0.6844751,25.35067,-176.7113,6.679937,0.9875643,3.114494,84.46024,54.513,1.355118,1.355118,0,0,0,1.355118,229.8319,1.688053,0,0,3.114494,1.42644,1.355118,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,1.49063,2.491595,0,13.73977
4/7/2007 12:00:00 PM,0.6031857,24.67817,166.8333,13.39724,0.967039,3.003495,86.59236,57.21728,1.36626,1.36626,0,0,0,1.36626,219.8334,1.565327,0,0,3.003495,1.438168,1.36626,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,1.502886,2.402796,0,13.62877
4/7/2007 1:00:00 PM,0.5492778,21.86137,150.8762,27.61649,0.8798926,2.73379,86.54372,59.81688,1.590726,1.590726,0,0,0,1.590726,171.858,1.059341,0,0,2.73379,1.674449,1.590726,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,1.749799,2.187032,0,13.35906
4/7/2007 2:00:00 PM,0.4442726,17.20301,135.8286,42.35621,0.7320557,2.324917,83.47263,61.29114,0.819523,0.819523,0,-1,0,0.819523,283.6915,1.462261,0,0,2.324917,0.8626558,0.819523,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,0.9014753,1.859934,0,12.95019
4/7/2007 3:00:00 PM,0.3052548,11.12381,121.7687,57.21334,0.5335724,1.762226,77.82121,61.72731,0.757794,0.757794,0,0,0,0.757794,232.5468,0.9645476,0,0,1.762226,0.7976779,0.757794,0,0,0,10.62527,0,0,0,14.00003,100,0.111444,0.8335734,1.40978,0,12.3875
4/7/2007 4:00:00 PM,0.09160878,4.064768,108.5012,72.11228,0.3906534,1.324423,73.91814,62.17221,1.828059,1.828059,0,0,0,1.828059,72.4497,0,0,0,1.324423,1.924273,1.828059,0,0,0,10.62527,0,0.5998493,-0.5998493,13.36773,95.4836,0.111444,2.010865,1.059539,0,11.9497
4/7/2007 5:00:00 PM,0,0,95.66861,90,0,0,61.3871,61.3871,0.3120153,0.3120153,0,0,0,0.3120153,0,0,0,0,0,0.3284371,0.3120153,0,0,0.6664993,10.02542,0,0.3284371,-0.3284371,13.02153,93.01073,0.111444,0.3432168,0,0,10.02542
4/7/2007 6:00:00 PM,0,0,82.82987,90,0,0,59.37198,59.37198,3.860517,3.860517,1.25,0,0.50625,3.860517,0,0,0,0,0,2.747913,2.610517,0,0,1.031429,9.696988,0,2.747913,-2.747913,10.12497,72.3211,0.111444,4.246569,0,5,9.696988
4/7/2007 7:00:00 PM,0,0,69.49946,90,0,0,57.46154,57.46154,3.296655,3.296655,0,-1,0,3.296655,0,0,0,0.2963208,0,3.470164,3.296655,0,0,4.084666,6.949075,0,3.470164,-3.470164,6.4671,46.19348,0.111444,3.626321,0,0,6.949075
4/7/2007 8:00:00 PM,0,0,55.18206,90,0,0,55.25449,55.25449,1.255339,1.255339,0,-1,0,1.255339,0,0,2.220446E-16,0,0,1.321409,1.255339,0,0,7.940403,3.478911,0,1.321409,-1.321409,5.074213,36.2443,0.111444,1.380873,0,0,3.478911
4/7/2007 9:00:00 PM,0,0,39.45911,90,0,0,52.84682,52.84682,0.871973,0.871973,0,-1,0,0.871973,0,0,0,0,0,0.9178663,0.871973,0,0,9.408636,2.157502,0,0.9178663,-0.9178663,4.106697,29.33349,0.111444,0.9591703,0,0,2.157502
4/7/2007 10:00:00 PM,0,0,22.18372,90,0,0,50.39552,50.39552,0.2675802,0.2675802,0,-1,0,0.2675802,0,0,0,0,0,0.2816633,0.2675802,0,0,10.42849,1.239636,0,0.2816633,-0.2816633,3.809797,27.21278,0.111444,0.2943382,0,0,1.239636
4/7/2007 11:00:00 PM,0,0,3.737739,90,0,0,48.45891,48.45891,0.3206745,0.3206745,0,-1,0,0.3206745,0,0,5.551115E-17,0,0,0.3375521,0.3206745,0,0,10.74145,0.9579723,0,0.3375521,-0.3375521,3.453986,24.67128,0.111444,0.3527419,0,0,0.9579723
4/8/2007 12:00:00 AM,0,0,-15.09181,90,0,0,47.05443,47.05443,0.1226797,0.1226797,0,-1,0,0.1226797,0,0,1.387779E-17,0,0,0.1291365,0.1226797,0,0,11.1165,0.6204203,0,0.1291365,-0.1291365,3.317864,23.69898,0.111444,0.1349477,0,0,0.6204203
4/8/2007 1:00:00 AM,0,0,-32.97537,90,0,0,45.56271,45.56271,0.128815,0.128815,0,-1,0,0.128815,0,0,2.775558E-17,0,0,0.1355947,0.128815,0,0,11.25999,0.4912838,0,0.1355947,-0.1355947,3.174935,22.67806,0.111444,0.1416965,0,0,0.4912838
4/8/2007 2:00:00 AM,0,0,-49.35825,90,0,0,44.28909,44.28909,0.1556915,0.1556915,0,-1,0,0.1556915,0,0,2.775558E-17,0,0,0.1638858,0.1556915,0,0,11.41065,0.3556891,0,0.1638858,-0.1638858,3.002184,21.44413,0.111444,0.1712607,0,0,0.3556891
4/8/2007 3:00:00 AM,0,0,-64.20996,90,0,0,43.23355,43.23355,0.2978413,0.1822131,0,-1,0,0.1822131,0,0,0.1156283,0.1454124,0,0.1918032,0.1822131,0,0,11.59275,0.1918032,0,0.1918032,-0.1918032,2.800006,20,0.111444,0.3276255,0,0,0.1918032
4/8/2007 4:00:00 AM,0,0,-77.87901,90,0,0,42.12566,42.12566,0.3336591,0,0,-1,0,0,0,0,0.3336591,0.367025,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.111444,0.367025,0,0,0
4/8/2007 5:00:00 AM,0,0,-90.85109,90,0,0,41.19225,41.19225,0.108527,0.108527,3.61379,0,1.151565,0.108527,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1117903,0.1193797,0,5,0
4/8/2007 6:00:00 AM,0.02136472,0.776585,-103.6233,77.98661,0.09220304,0.3759747,43.28507,40.58161,0,0,3.505263,0,1.121937,0,0,0,0,0,0.3759747,0,0,3.505263,3.33,8.475861,2.997,3.705975,0,3.705975,9.474917,67.67785,0.1120594,0,0.3007798,5,3.372975
4/8/2007 7:00:00 AM,0.1640946,8.096425,-116.6573,63.09177,0.5171008,1.969956,55.23095,39.91862,0.2680123,0.2680123,3.215306,0,1.042779,0.2680123,735.0247,0,0,0,1.969956,0,0,2.947294,2.799929,4.769886,6.332377,4.769886,0,4.769886,14.00003,100,0.1121206,0.2948135,1.575965,5,8.302334
4/8/2007 8:00:00 AM,0.2719787,14.59975,-130.3475,48.22974,0.7048932,2.56625,62.76188,41.75928,0,0,0,0,0,0,0,2.56625,0,0,2.56625,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121206,0,2.053,0,13.19152
4/8/2007 9:00:00 AM,0.3535099,19.85559,-144.9622,33.45356,0.8498333,2.918601,71.95539,46.44379,1.151769,1.151769,0,-1,0,1.151769,253.4016,1.706212,0,0,2.918601,1.212388,1.151769,0,0,0,10.62527,0,0,0,14.00003,100,0.1121206,1.266946,2.33488,0,13.54387
4/8/2007 10:00:00 AM,0.5239186,23.42993,-160.5419,18.97452,1.246131,3.805704,88.90305,50.97999,0,0,0,0,0,0,0,3.805704,0,0,3.805704,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1121206,0,3.044563,0,14.43098
4/8/2007 11:00:00 AM,0.4410094,24.96369,-176.8076,6.998332,1.017668,3.184583,85.54842,54.6613,1.227874,1.227874,0,0,0,1.227874,259.3575,1.892084,0,0,3.184583,1.292499,1.227874,0,0,0,10.62527,0,0,0,14.00003,100,0.1121206,1.350662,2.547666,0,13.80986
4/8/2007 12:00:00 PM,0.4487489,24.28254,166.8019,13.63991,1.045186,3.18551,89.18042,57.36558,2.79756,2.79756,0,0,0,2.79756,113.8674,0.2407095,0,0,3.18551,2.9448,2.79756,0,0,0,10.62527,0,0,0,14.00003,100,0.1121206,3.077316,2.548408,0,13.81078
4/8/2007 1:00:00 PM,0.5028369,21.46557,150.9043,27.7707,0.8774514,2.724713,86.61949,59.96517,2.806439,2.806439,0,0,0,2.806439,97.08791,0,0,0,2.724713,2.954147,2.806439,0,0,0,10.62527,0,0.2294333,-0.2294333,13.75818,98.27254,0.1121206,3.087083,2.179771,0,13.34999
4/8/2007 2:00:00 PM,0.4794391,16.81287,135.9034,42.47737,0.729517,2.31581,83.53642,61.43072,0.6284256,0.6284256,0,-1,0,0.6284256,368.5098,1.399384,0,0,2.31581,0.6615006,0.6284256,0,0,0.2549258,10.39584,0.2549258,0,0.2549258,14.00003,100,0.1120922,0.6912681,1.852648,0,12.71165
4/8/2007 3:00:00 PM,0.2772848,10.74146,121.8762,57.31582,0.5310529,1.753031,77.89445,61.87561,0,0,0,0,0,0,0,1.753031,0,0,1.753031,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1120922,0,1.402425,0,12.37831
4/8/2007 4:00:00 PM,0.06366488,3.689226,108.6292,72.20136,0.284658,0.9846154,70.8582,62.32051,1.865942,1.865942,0,0,0,1.865942,52.76773,0,0,0,0.9846154,1.96415,1.865942,0,0,0,10.62527,0,0.9795346,-0.9795346,12.96751,92.62487,0.1120922,2.052537,0.7876923,0,11.60989
4/8/2007 5:00:00 PM,0,0,95.8073,90,0,0,61.5354,61.5354,1.193758,1.193758,0,0,0,1.193758,0,0,0,0,0,1.256587,1.193758,0,0,1.088372,9.64574,0,1.256587,-1.256587,11.64295,83.16375,0.1120922,1.313134,0,0,9.64574
4/8/2007 6:00:00 PM,0,0,82.9705,90,0,0,59.52028,59.52028,3.27146,3.27146,1.25,0,0.50625,3.27146,0,0,0,0,0,2.127852,2.02146,0,0,2.48458,8.389153,0,2.127852,-2.127852,9.399995,67.14269,0.1120922,3.598606,0,5,8.389153
4/8/2007 7:00:00 PM,0,0,69.632,90,0,0,57.5575,57.5575,0.7189583,0.7189583,0,-1,0,0.7189583,0,0,1.110223E-16,0,0,0.7567983,0.7189583,0,0,4.84886,6.2613,0,0.7567983,-0.7567983,8.60226,61.44459,0.1120922,0.7908542,0,0,6.2613
4/8/2007 8:00:00 PM,0,0,55.29255,90,0,0,55.40279,55.40279,3.040555,3.040555,0,-1,0,3.040555,0,0,0,0.01461004,0,3.200584,3.040555,0,0,5.689747,5.504502,0,3.200584,-3.200584,5.228549,37.3467,0.1120922,3.34461,0,0,5.504502
4/8/2007 9:00:00 PM,0,0,39.52781,90,0,0,52.99512,52.99512,1.931706,1.931706,0,-1,0,1.931706,0,0,0,0,0,2.033375,1.931706,0,0,9.245952,2.303918,0,2.033375,-2.033375,3.085183,22.03698,0.1120922,2.124876,0,0,2.303918
4/8/2007 10:00:00 PM,0,0,22.18727,90,0,0,50.54382,50.54382,0.292475,0.2570162,0,-1,0,0.2570162,0,0,0.0354588,0.0647063,0,0.2705434,0.2570162,0,0,11.50526,0.2705434,0,0.2705434,-0.2705434,2.800006,20,0.1120922,0.3217225,0,0,0.2705434
4/8/2007 11:00:00 PM,0,0,3.659031,90,0,0,48.58104,48.58104,0.1179798,0,0,-1,0,0,0,0,0.1179798,0.1297778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0.1297778,0,0,0
4/9/2007 12:00:00 AM,0,0,-15.25127,90,0,0,47.17656,47.17656,0.1026299,0,0,-1,0,0,0,0,0.1026299,0.1128928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0.1128928,0,0,0
4/9/2007 1:00:00 AM,0,0,-33.19526,90,0,0,45.71101,45.71101,0.1472166,0,0,-1,0,0,0,0,0.1472166,0.1619382,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0.1619382,0,0,0
4/9/2007 2:00:00 AM,0,0,-49.61259,90,0,0,44.41121,44.41121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0,0,0,0
4/9/2007 3:00:00 AM,0,0,-64.4789,90,0,0,43.37312,43.37312,0.1507667,0,0,-1,0,0,0,0,0.1507667,0.1658434,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0.1658434,0,0,0
4/9/2007 4:00:00 AM,0,0,-78.15092,90,0,0,42.27396,42.27396,0.05103095,0,0,-1,0,0,0,0,0.05103095,0.05613405,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1120922,0.05613405,0,0,0
4/9/2007 5:00:00 AM,0,0,-91.11986,90,0,0,41.34055,41.34055,0.01156084,0.01156084,3.516824,0,1.125093,0.01156084,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1124031,0.01271692,0,5,0
4/9/2007 6:00:00 AM,0.02312164,0.4811138,-103.8849,77.92139,0.1116649,0.4534183,44.0497,40.77353,0.2002777,0.2002777,3.705541,0,1.176613,0.2002777,226.3948,0,0,0,0.4534183,0,0,3.505263,3.33,8.475861,2.997,3.783418,0,3.783418,9.548387,68.20263,0.1127181,0.2203055,0.3627346,5,3.450418
4/9/2007 7:00:00 AM,0.2006158,7.788933,-116.907,63.0398,0.442995,1.707941,53.18896,40.09309,0,0,3.14158,0,1.022651,0,0,0,0,0,1.707941,0,0,3.14158,2.984501,4.692442,6.402076,4.692442,0,4.692442,14.00003,100,0.1127621,0,1.366353,5,8.110017
4/9/2007 8:00:00 AM,0.368519,14.2742,-130.5778,48.19523,0.6571767,2.411226,61.49432,41.93375,0.9537106,0.9537106,0,0,0,0.9537106,252.8257,1.40732,0,0,2.411226,1.003906,0.9537106,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,1.049082,1.928981,0,13.0365
4/9/2007 9:00:00 AM,0.497795,19.50839,-145.1614,33.44744,0.8256467,2.845966,71.39246,46.61826,1.730752,1.730752,0,-1,0,1.730752,164.4352,1.024122,0,0,2.845966,1.821844,1.730752,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,1.903827,2.276772,0,13.47124
4/9/2007 10:00:00 AM,0.5909275,23.06133,-160.6953,19.0335,0.9370142,3.06089,79.42769,51.12829,2.1691,2.1691,0,0,0,2.1691,141.1134,0.7776273,0,0,3.06089,2.283263,2.1691,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,2.38601,2.448712,0,13.68616
4/9/2007 11:00:00 AM,0.6908736,24.57851,-176.9021,7.322989,0.9837083,3.098269,84.64433,54.8096,0.6759138,0.6759138,0,0,0,0.6759138,458.3824,2.386781,0,0,3.098269,0.7114882,0.6759138,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,0.7435051,2.478616,0,13.72354
4/9/2007 12:00:00 PM,0.6910058,23.88889,166.7715,13.88777,0.9625518,2.986206,86.74757,57.50515,0.3998555,0.3998555,0,0,0,0.3998555,746.8212,2.565305,0,0,2.986206,0.4209005,0.3998555,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,0.4398411,2.388965,0,13.61148
4/9/2007 1:00:00 PM,0.5858698,21.07183,150.9327,27.92793,0.8749843,2.715581,86.69444,60.11347,1.488279,1.488279,0,0,0,1.488279,182.4646,1.148972,0,0,2.715581,1.566609,1.488279,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,1.637106,2.172465,0,13.34085
4/9/2007 2:00:00 PM,0.4145387,16.42481,135.9783,42.60001,0.7269621,2.306522,83.60857,61.57902,0.8811691,0.8811691,0,-1,0,0.8811691,261.7571,1.378976,0,0,2.306522,0.9275464,0.8811691,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,0.969286,1.845218,0,12.9318
4/9/2007 3:00:00 PM,0.2787024,10.36119,121.9835,57.4188,0.5285265,1.743825,77.96748,62.02391,0.3956344,0.3956344,0,0,0,0.3956344,440.7669,1.327368,0,0,1.743825,0.4164572,0.3956344,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,0.4351978,1.39506,0,12.3691
4/9/2007 4:00:00 PM,0.08872188,3.31579,108.757,72.29022,0.2797292,0.967564,70.85867,62.46881,0.5474184,0.5474184,0,0,0,0.5474184,176.7504,0.3913341,0,0,0.967564,0.5762299,0.5474184,0,0,0,10.62527,0,0,0,14.00003,100,0.1127621,0.6021603,0.7740512,0,11.59284
4/9/2007 5:00:00 PM,0,0,95.94598,90,0,0,61.6837,61.6837,3.362594,3.362594,1.25,0,0.50625,3.362594,0,0,0,0,0,2.223783,2.112594,0,0,0,10.62527,0,2.223783,-2.223783,11.65595,83.25665,0.1127621,3.698854,0,5,10.62527
4/9/2007 6:00:00 PM,0,0,83.11138,90,0,0,59.66858,59.66858,1.490811,1.490811,0,0,0,1.490811,0,0,2.220446E-16,0,0,1.569275,1.490811,0,0,2.470871,8.40149,0,1.569275,-1.569275,10.00179,71.44124,0.1127621,1.639892,0,0,8.40149
4/9/2007 7:00:00 PM,0,0,69.76509,90,0,0,57.75813,57.75813,2.797818,2.797818,0,-1,0,2.797818,0,0,0,0,0,2.945071,2.797818,0,0,4.214509,6.832216,0,2.945071,-2.945071,6.897416,49.26716,0.1127621,3.0776,0,0,6.832216
4/9/2007 8:00:00 PM,0,0,55.40387,90,0,0,55.55109,55.55109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.486811,3.887145,0,0,0,6.897416,49.26716,0.1127621,0,0,0,3.887145
4/9/2007 9:00:00 PM,0,0,39.59747,90,0,0,53.14341,53.14341,1.836604,1.836604,0,-1,0,1.836604,0,0,2.220446E-16,0,0,1.933268,1.836604,0,0,7.486811,3.887145,0,1.933268,-1.933268,4.859573,34.71116,0.1127621,2.020265,0,0,3.887145
4/9/2007 10:00:00 PM,0,0,22.19161,90,0,0,50.69212,50.69212,0.6273227,0.6273227,0,-1,0,0.6273227,0,0,1.110223E-16,0,0,0.6603397,0.6273227,0,0,9.634886,1.953877,0,0.6603397,-0.6603397,4.163514,29.73932,0.1127621,0.6900549,0,0,1.953877
4/9/2007 11:00:00 PM,0,0,3.580672,90,0,0,48.74678,48.74678,0.03452741,0.03452741,0,-1,0,0.03452741,0,0,0,0,0,0.03634464,0.03452741,0,0,10.3686,1.293537,0,0.03634464,-0.03634464,4.125203,29.46568,0.1127621,0.03798015,0,0,1.293537
4/10/2007 12:00:00 AM,0,0,-15.41061,90,0,0,47.35103,47.35103,0.6800612,0.6800612,0,-1,0,0.6800612,0,0,1.110223E-16,0,0,0.7158539,0.6800612,0,0,10.40898,1.257193,0,0.7158539,-0.7158539,3.370627,24.07586,0.1127621,0.7480673,0,0,1.257193
4/10/2007 1:00:00 AM,0,0,-33.41502,90,0,0,45.87676,45.87676,0.142986,0.142986,0,-1,0,0.142986,0,0,2.775558E-17,0,0,0.1505116,0.142986,0,0,11.20437,0.5413387,0,0.1505116,-0.1505116,3.211974,22.94262,0.1127621,0.1572846,0,0,0.5413387
4/10/2007 2:00:00 AM,0,0,-49.86647,90,0,0,44.57696,44.57696,0.4057024,0.3712858,0,-1,0,0.3712858,0,0,0.03441658,0.07498682,0,0.3908271,0.3712858,0,0,11.37161,0.3908271,0,0.3908271,-0.3908271,2.800006,20,0.1127621,0.4462726,0,0,0.3908271
4/10/2007 3:00:00 AM,0,0,-64.74696,90,0,0,43.57376,43.57376,0.7691754,0,0,-1,0,0,0,0,0.7691754,0.8460929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127621,0.8460929,0,0,0
4/10/2007 4:00:00 AM,0,0,-78.42157,90,0,0,42.46588,42.46588,0.586323,0,0,-1,0,0,0,0,0.586323,0.6449553,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1127621,0.6449553,0,0,0
4/10/2007 5:00:00 AM,0,0,-91.38699,90,0,0,41.54119,41.54119,0.3576798,0.3576798,3.862943,0,1.219583,0.3576798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1131699,0.3934478,0,5,0
4/10/2007 6:00:00 AM,0.01915278,0.1867952,-104.1446,77.85777,0.09208936,0.3747051,43.67517,40.97417,0.2896214,0.2896214,3.794884,0,1.201003,0.2896214,129.3776,0,0,0,0.3747051,0,0,3.505263,3.33,8.475861,2.997,3.704705,0,3.704705,9.473713,67.66924,0.1135135,0.3185835,0.2997641,5,3.371705
4/10/2007 7:00:00 AM,0.2022595,7.482551,-117.1545,62.99015,0.4427958,1.705041,53.40347,40.31118,1.203461,1.203461,4.430949,0,1.374649,1.203461,141.6782,0,0,0,1.705041,0,0,3.227489,3.066114,4.771155,6.331234,4.771155,0,4.771155,14.00003,100,0.113924,1.323807,1.364033,5,8.036276
4/10/2007 8:00:00 AM,0.3248489,13.94982,-130.8056,48.164,0.8969479,3.13962,69.01347,42.15184,0,0,0,0,0,0,0,3.13962,0,0,3.13962,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,0,2.511696,0,13.76489
4/10/2007 9:00:00 AM,0.4123363,19.16256,-145.358,33.44613,1.041909,3.430509,78.27447,46.83634,0,0,0,-1,0,0,0,3.430509,0,0,3.430509,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,0,2.744407,0,14.05578
4/10/2007 10:00:00 AM,0.636137,22.69437,-160.8463,19.10045,0.9354227,3.052414,79.58382,51.32893,1.773462,1.773462,0,0,0,1.773462,172.1161,1.185612,0,0,3.052414,1.866803,1.773462,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,1.950809,2.441931,0,13.67769
4/10/2007 11:00:00 AM,0.6557988,24.19523,-176.9948,7.652726,0.9817222,3.090026,84.73454,54.9579,1.318104,1.318104,0,0,0,1.318104,234.4297,1.702549,0,0,3.090026,1.387478,1.318104,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,1.449914,2.472021,0,13.7153
4/10/2007 12:00:00 PM,0.6654562,23.49734,166.7422,14.14023,0.960259,2.977357,86.82809,57.65345,2.167483,2.167483,0,0,0,2.167483,137.3647,0.6957965,0,0,2.977357,2.281561,2.167483,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,2.384231,2.381886,0,13.60263
4/10/2007 1:00:00 PM,0.5128096,20.6803,150.9616,28.08792,0.8724934,2.707444,86.71518,60.20943,1.209179,1.209179,0,0,0,1.209179,223.9076,1.434624,0,0,2.707444,1.27282,1.209179,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,1.330097,2.165956,0,13.33272
4/10/2007 2:00:00 PM,0.3486936,16.03897,136.0531,42.72396,0.9207304,2.794997,89.72234,61.6837,2.455557,2.455557,0,-1,0,2.455557,113.8234,0.2102008,0,0,2.794997,2.584797,2.455557,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,2.701113,2.235998,0,13.42027
4/10/2007 3:00:00 PM,0.1989605,9.983162,122.0907,57.52216,0.6042547,1.960924,80.38345,62.11987,1.237721,1.237721,0,0,0,1.237721,158.4302,0.6580601,0,0,1.960924,1.302864,1.237721,0,0,0,10.62527,0,0,0,14.00003,100,0.113924,1.361493,1.56874,0,12.5862
4/10/2007 4:00:00 PM,0.07081982,2.944608,108.8847,72.37873,0.2507769,0.8717933,70.08152,62.56477,2.263621,2.263621,0,0,0,2.263621,38.51323,0,4.440892E-16,0,0.8717933,2.382759,2.263621,0,0,0,10.62527,0,1.510965,-1.510965,12.40733,88.62361,0.113924,2.489983,0.6974347,0,11.49707
4/10/2007 5:00:00 PM,0,0,96.08469,90,0,0,61.77966,61.77966,0.6061731,0.6061731,0,0,0,0.6061731,0,0,0,0,0,0.638077,0.6061731,0,0,1.67885,9.114309,0,0.638077,-0.638077,11.73474,83.8194,0.113924,0.6667904,0,0,9.114309
4/10/2007 6:00:00 PM,0,0,83.25254,90,0,0,59.81688,59.81688,4.369226,4.369226,1.25,0,0.50625,4.369226,0,0,0,0,0,3.283395,3.119226,0,0,2.387825,8.476232,0,3.283395,-3.283395,8.273736,59.098,0.113924,4.806148,0,5,8.476232
4/10/2007 7:00:00 PM,0,0,69.89877,90,0,0,57.90643,57.90643,4.021976,3.33,0,-1,0,3.33,0,0,0.6919758,1.094173,0,3.505263,3.33,0,0,6.036042,5.192837,0,3.505263,-3.505263,4.578864,32.70611,0.113924,4.424173,0,0,5.192837
4/10/2007 8:00:00 PM,0,0,55.51607,90,0,0,55.74301,55.74301,2.47827,1.603195,0,-1,0,1.603195,0,0,0.875075,1.122902,0,1.687574,1.603195,0,0,9.930779,1.687574,0,1.687574,-1.687574,2.800006,20,0.113924,2.726097,0,0,1.687574
4/10/2007 9:00:00 PM,0,0,39.66815,90,0,0,53.33533,53.33533,1.643837,0,0,-1,0,0,0,0,1.643837,1.80822,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,1.80822,0,0,0
4/10/2007 10:00:00 PM,0,0,22.19683,90,0,0,50.88403,50.88403,0.435498,0,0,-1,0,0,0,0,0.435498,0.4790478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.4790478,0,0,0
4/10/2007 11:00:00 PM,0,0,3.502777,90,0,0,48.94742,48.94742,0.4530154,0,0,-1,0,0,0,0,0.4530154,0.4983169,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.4983169,0,0,0
4/11/2007 12:00:00 AM,0,0,-15.56969,90,0,0,47.55167,47.55167,0.197178,0,0,-1,0,0,0,0,0.197178,0.2168958,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.2168958,0,0,0
4/11/2007 1:00:00 AM,0,0,-33.63449,90,0,0,46.0774,46.0774,0.2846016,0,0,-1,0,0,0,0,0.2846016,0.3130617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.3130617,0,0,0
4/11/2007 2:00:00 AM,0,0,-50.11975,90,0,0,44.80377,44.80377,0.3905826,0,0,-1,0,0,0,0,0.3905826,0.4296408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.4296408,0,0,0
4/11/2007 3:00:00 AM,0,0,-65.014,90,0,0,43.7744,43.7744,0.08620555,0,0,-1,0,0,0,0,0.08620555,0.0948261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.0948261,0,0,0
4/11/2007 4:00:00 AM,0,0,-78.69079,90,0,0,42.66652,42.66652,0.04650299,0,0,-1,0,0,0,0,0.04650299,0.05115328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.113924,0.05115328,0,0,0
