Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 5:00:00 AM,0,0,-91.65234,90,0,0,41.75928,41.75928,0.4005353,0.4005353,3.905798,0,1.231283,0.4005353,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.114336,0.4405888,0,5,0
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,41.21842,41.21842,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1147591,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.701737,53.64323,40.55544,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1686.71,0,0,0,1.701737,0,0,3.505263,3.33,5.14586,5.994,5.031737,0,5.031737,13.89176,99.22667,0.1148908,0.11098,1.36139,5,7.695737
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.399956,61.92332,42.39609,2.512171,2.512171,0,0,0,2.512171,95.53317,0,4.440892E-16,0,2.399956,2.64439,2.512171,0,0,0.1141232,10.52256,0,0.2444339,-0.2444339,13.63411,97.38627,0.1148908,2.763388,1.919965,0,12.92252
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.831073,71.76669,47.05443,0.1324786,0.1324786,0,-1,0,0.1324786,2137.004,2.305906,0,0,2.831073,0.1394512,0.1324786,0,0,0.3857165,10.27813,0.3857165,0,0.3857165,14.00003,100,0.1148483,0.1457265,2.264859,0,13.1092
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,3.044965,79.68513,51.47723,0.882761,0.882761,0,0,0,0.882761,344.9366,2.115743,0,0,3.044965,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.9710371,2.435972,0,13.67024
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.081701,84.82361,55.1062,1.79458,1.79458,0,0,0,1.79458,171.7227,1.192669,0,0,3.081701,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,1.974038,2.46536,0,13.70697
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.968443,86.90767,57.80175,0.08592736,0.08592736,0,0,0,0.08592736,3454.596,2.877994,0,0,2.968443,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.09452009,2.374755,0,13.59372
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.698212,86.7887,60.35773,0.8055443,0.8055443,0,0,0,0.8055443,334.9551,1.850271,0,0,2.698212,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.8860987,2.15857,0,13.32349
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.288585,83.70723,61.832,0.4059102,0.4059102,0,-1,0,0.4059102,563.8156,1.861311,0,0,2.288585,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.4465012,1.830868,0,12.91386
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.726022,78.0601,62.26817,0.1055921,0.1055921,0,0,0,0.1055921,1634.613,1.614873,0,0,1.726022,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.1161513,1.380818,0,12.3513
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7804746,69.40974,62.71307,0.1121189,0.1121189,0,0,0,0.1121189,696.1133,0.6624547,0,0,0.7804746,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1148483,0.1233308,0.6243797,0,11.40575
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,61.92796,61.92796,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1148483,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,59.91283,59.91283,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1148483,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,58.04601,58.04601,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1148483,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,55.89131,55.89131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1148483,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,53.48363,53.48363,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1148483,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,51.03233,51.03233,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1148483,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,49.12189,49.12189,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1148483,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,47.71741,47.71741,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1148483,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,46.25187,46.25187,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1148483,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,44.99569,44.99569,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1148483,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,43.96632,43.96632,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1148483,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,42.85844,42.85844,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1148483,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,41.95119,41.95119,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.115265,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,41.41034,41.41034,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1156092,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.69855,53.85528,40.77353,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,412.5712,0,0,0,1.69855,0,0,3.505263,3.33,5.14586,5.994,5.02855,0,5.02855,13.88874,99.20507,0.1158249,0.4528686,1.35884,5,7.69255
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.394331,62.12266,42.61418,0.9052576,0.9052576,0,0,0,0.9052576,264.4917,1.324118,0,0,2.394331,0.9529027,0.9052576,0,0,0.1173099,10.5197,0.1173099,0,0.1173099,14.00003,100,0.1158121,0.9957833,1.915465,0,12.91403
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.823791,71.93407,47.25507,2.473583,2.473583,0,-1,0,2.473583,114.158,0.2200202,0,0,2.823791,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,2.720941,2.259033,0,13.44907
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,3.036486,79.82982,51.66915,2.430492,2.430492,0,0,0,2.430492,124.933,0.478074,0,0,3.036486,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,2.673541,2.429189,0,13.66176
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.073296,84.91156,55.25449,3.91058,3.91058,1.25,0,0.50625,3.91058,78.58926,0.272685,0,0,3.073296,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,4.301638,2.458637,5,13.69857
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.959469,86.98634,57.95005,0.01506837,0.01506837,0,0,0,0.01506837,19640.28,2.943607,0,0,2.959469,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,0.0165752,2.367575,0,13.58474
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.688939,86.8616,60.50603,0.356269,0.356269,0,0,0,0.356269,754.7496,2.313919,0,0,2.688939,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,0.3918959,2.151151,0,13.31421
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.279368,83.76939,61.97157,1.005109,1.005109,0,-1,0,1.005109,226.7782,1.221358,0,0,2.279368,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1158121,1.10562,1.823494,0,12.90464
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.71681,78.13281,62.41647,1.72638,1.72638,0,0,0,1.72638,99.4456,0,2.220446E-16,0,1.71681,1.817243,1.72638,0,0,0,10.62527,0,0.1004331,-0.1004331,13.89416,99.24382,0.1158121,1.899019,1.373448,0,12.34208
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6940637,68.78999,62.86137,1.176181,1.176181,0,0,0,1.176181,59.00991,0,0,0,0.6940637,1.238086,1.176181,0,0,0.1115923,10.52484,0,0.544022,-0.544022,13.32071,95.14776,0.1158121,1.2938,0.5552509,0,11.2189
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,62.02391,62.02391,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.7160613,9.980819,0,0.106181,-0.106181,13.20879,94.3483,0.1158121,0.1109591,0,0,9.980819
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,60.06113,60.06113,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.8340402,9.874638,0,2.234952,-2.234952,10.85294,77.52086,0.1158121,2.335525,0,0,9.874638
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,58.19431,58.19431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.31732,7.639686,0,0,0,10.85294,77.52086,0.1158121,0,0,0,7.639686
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,55.98727,55.98727,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.31732,7.639686,0,3.076421,-3.076421,7.61011,54.35782,0.1158121,3.21486,0,0,7.639686
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,53.63193,53.63193,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.735565,4.563265,0,3.397918,-3.397918,4.02839,28.77415,0.1158121,3.550824,0,0,4.563265
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,51.18063,51.18063,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.51103,1.165348,0,0.3471403,-0.3471403,3.662472,26.16046,0.1158121,0.3627616,0,0,1.165348
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,49.26147,49.26147,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.89674,0.8182074,0,0.6461817,-0.6461817,2.981337,21.29522,0.1158121,0.6752598,0,0,0.8182074
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.61472,0.1720257,0,0,0,2.981337,21.29522,0.1158121,0,0,0,0.1720257
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,46.41761,46.41761,0.3695652,0.1634244,0,-1,0,0.1634244,0,0,0.2061408,0.2430974,0,0.1720257,0.1634244,0,0,11.61472,0.1720257,0,0.1720257,-0.1720257,2.800006,20,0.1158121,0.4065218,0,0,0.1720257
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,45.14399,45.14399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158121,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,44.11462,44.11462,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158121,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,43.03291,43.03291,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1158121,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,42.12566,42.12566,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1161259,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,41.58481,41.58481,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1164665,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.695388,54.04839,40.97417,0,0,3.505263,0,1.121937,0,0,0,0,0,1.695388,0,0,3.505263,3.33,5.14586,5.994,5.025388,0,5.025388,13.88574,99.18365,0.1165591,0,1.35631,5,7.689388
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.389232,62.27643,42.78865,1.243359,1.243359,0,0,0,1.243359,192.1595,0.9599608,0,0,2.389232,1.308799,1.243359,0,0,0.1204723,10.51685,0.1204723,0,0.1204723,14.00003,100,0.116546,1.367695,1.911386,0,12.90608
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.816893,72.07349,47.42954,0.6609484,0.6609484,0,-1,0,0.6609484,426.1895,2.121158,0,0,2.816893,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,0.7270433,2.253515,0,13.44217
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,3.028849,79.92867,51.81745,1.337201,1.337201,0,0,0,1.337201,226.5066,1.621269,0,0,3.028849,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,1.470922,2.423079,0,13.65412
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,3.064816,84.99844,55.40279,1.900273,1.900273,0,0,0,1.900273,161.2829,1.064529,0,0,3.064816,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,2.0903,2.451853,0,13.69009
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.950438,87.06418,58.09835,1.155598,1.155598,0,0,0,1.155598,255.317,1.734019,0,0,2.950438,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,1.271157,2.36035,0,13.57571
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.67963,86.93395,60.65433,2.048717,2.048717,0,0,0,2.048717,130.7955,0.5230862,0,0,2.67963,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,2.253588,2.143704,0,13.3049
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.269995,83.84017,62.11987,2.512931,2.512931,0,-1,0,2.512931,90.33257,0,0,0,2.269995,2.64519,2.512931,0,0,0,10.62527,0,0.3751955,-0.3751955,13.60454,97.17507,0.116546,2.764224,1.815996,0,12.89527
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.708222,78.1525,62.51243,0,0,0,0,0,0,0,1.291338,0,0,1.708222,0,0,0,0,0.4168839,10.25008,0.4168839,0,0.4168839,14.00003,100,0.1165005,0,1.366578,0,11.9583
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.8059791,69.89732,62.95732,0.7760763,0.7760763,0,0,0,0.7760763,103.8531,0,0,0,0.8059791,0.8169224,0.7760763,0,0,0,10.62527,0,0.01094325,-0.01094325,13.98849,99.9176,0.1165005,0.8536839,0.6447833,0,11.43125
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,62.11987,62.11987,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.01215917,10.61433,0,2.804995,-2.804995,11.03177,78.79819,0.1165005,2.93122,0,0,10.61433
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,60.15709,60.15709,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.12882,7.809336,0,2.711613,-2.711613,8.173477,58.38186,0.1165005,2.833636,0,0,7.809336
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,58.29027,58.29027,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.141724,5.097723,0,3.505263,-3.505263,4.478605,31.98997,0.1165005,4.835741,0,0,5.097723
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,56.18791,56.18791,1.558979,1.512837,0,-1,0,1.512837,0,0,0.04614196,0.2020398,0,1.59246,1.512837,0,0,10.03646,1.59246,0,1.59246,-1.59246,2.800006,20,0.1165005,1.714876,0,0,1.59246
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,53.78023,53.78023,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,51.37255,51.37255,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,49.40977,49.40977,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,48.04018,48.04018,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,46.59208,46.59208,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,45.31845,45.31845,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,44.30653,44.30653,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,43.23355,43.23355,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,42.32631,42.32631,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,41.81162,41.81162,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1165005,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.691895,54.2578,41.19225,0,0,0,0,0,0,0,0,0,0,1.691895,0,0,0,0,11.80586,0,1.691895,0,1.691895,4.405078,31.46478,0.1163161,0,1.353516,0,1.691895
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.383747,62.44669,42.98057,0.7976679,0.7976679,0,0,0,0.7976679,298.8396,0,0,0,2.383747,0.8396504,0.7976679,0,0,10.11397,1.522705,1.544097,0,1.544097,5.869937,41.92804,0.1161483,0.8774347,1.906998,0,3.906453
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.80956,72.22946,47.62146,1.030437,1.030437,0,-1,0,1.030437,272.6571,0,0,0,2.80956,1.08467,1.030437,0,0,8.569868,2.912393,1.724889,0,1.724889,7.50631,53.6164,0.1159615,1.133481,2.247648,0,5.721952
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,3.021121,80.02635,51.96574,1.437975,1.437975,0,0,0,1.437975,210.0956,0,0,0,3.021121,1.513658,1.437975,0,0,6.844979,4.464793,1.507464,0,1.507464,8.936417,63.83142,0.1157987,1.581772,2.416897,0,7.485914
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,3.055289,85.129,55.59471,1.463813,1.463813,0,0,0,1.463813,208.7212,0,0,0,3.055289,1.540856,1.463813,0,0,5.337515,5.82151,1.514433,0,1.514433,10.37313,74.09366,0.1156356,1.610195,2.444231,0,8.876799
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.941355,87.14123,58.24665,0,0,0,0,0,0,0,0,0,0,2.941355,0,0,0,0,3.823083,7.184499,2.941355,0,2.941355,13.16355,94.02515,0.1153201,0,2.353084,0,10.12585
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.670464,86.9969,60.7939,2.317188,2.317188,0,0,0,2.317188,115.2459,0,0,0,2.670464,2.439145,2.317188,0,0,0.8817285,9.831718,0.2313188,0,0.2313188,13.383,95.59263,0.1152954,2.548906,2.136371,0,12.50218
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.260615,83.91077,62.26817,1.296564,1.296564,0,-1,0,1.296564,174.3544,0.2454017,0,0,2.260615,1.364804,1.296564,0,0,0.6504097,10.03991,0.6504097,0,0.6504097,14.00003,100,0.1152259,1.42622,1.808492,0,12.30052
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.699028,78.22524,62.66073,1.24576,1.24576,0,0,0,1.24576,136.3849,0.3877016,0,0,1.699028,1.311326,1.24576,0,0,0,10.62527,0,0,0,14.00003,100,0.1152259,1.370336,1.359222,0,12.3243
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.7161427,69.2429,63.10563,1.157546,1.157546,0,0,0,1.157546,61.86731,0,2.220446E-16,0,0.7161427,1.21847,1.157546,0,0,0,10.62527,0,0.5023268,-0.5023268,13.47053,96.21787,0.1152259,1.273301,0.5729141,0,11.34142
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,62.32051,62.32051,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.558141,10.12295,0,0,0,13.47053,96.21787,0.1152259,0,0,0,10.12295
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,60.30539,60.30539,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.558141,10.12295,0,0,0,13.47053,96.21787,0.1152259,0,0,0,10.12295
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,58.49091,58.49091,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.558141,10.12295,0,1.049674,-1.049674,12.36408,88.31465,0.1152259,1.096909,0,0,10.12295
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,56.32748,56.32748,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.724445,9.073274,0,3.505263,-3.505263,8.669204,61.92276,0.1152259,7.278456,0,0,9.073274
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,53.92853,53.92853,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.619182,5.56801,0,2.390627,-2.390627,6.149262,43.92321,0.1152259,2.498205,0,0,5.56801
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,51.52085,51.52085,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.275434,3.177384,0,0.8384302,-0.8384302,5.265479,37.61049,0.1152259,0.8761596,0,0,3.177384
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,49.58424,49.58424,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.207023,2.338953,0,0.3223954,-0.3223954,4.925644,35.18311,0.1152259,0.3369032,0,0,2.338953
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,48.21465,48.21465,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.56524,2.016558,0,0.5671066,-0.5671066,4.327862,30.91323,0.1152259,0.5926264,0,0,2.016558
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,46.76655,46.76655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.19536,1.449451,0,0,0,4.327862,30.91323,0.1152259,0,0,0,1.449451
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,45.4842,45.4842,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.19536,1.449451,0,0.3005621,-0.3005621,4.011041,28.65024,0.1152259,0.3140875,0,0,1.449451
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,44.481,44.481,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.52932,1.148889,0,0.510903,-0.510903,3.472502,24.80354,0.1152259,0.5338936,0,0,1.148889
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,43.39929,43.39929,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.09699,0.6379863,0,0,0,3.472502,24.80354,0.1152259,0,0,0,0.6379863
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,42.49205,42.49205,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09699,0.6379863,0,0,0,3.472502,24.80354,0.1152259,0,0,0,0.6379863
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,42.00354,42.00354,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.09699,0.6379863,0,0,0,3.472502,24.80354,0.1152259,0,0,0,0.6379863
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.688415,54.44817,41.39289,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,177.9051,0,0,0,1.688415,0,0,3.505263,3.33,11.09699,0.6379863,5.018415,0,5.018415,8.233389,58.8098,0.1155891,1.043959,1.350732,5,2.326401
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.377619,62.65116,43.20737,1.496412,1.496412,4.69977,0,1.448037,1.496412,158.888,0,0,0,2.377619,0,0,3.203358,3.04319,6.078572,5.15456,5.420809,0,5.420809,13.37602,95.54281,0.1159744,1.646053,1.902095,5,7.532178
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.802449,72.3664,47.79593,1.711215,1.711215,0,-1,0,1.711215,163.7695,0.3434073,0,0,2.802449,1.801279,1.711215,0,0,0.6577628,10.03329,0.6577628,0,0.6577628,14.00003,100,0.1159044,1.882336,2.241959,0,12.83574
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,3.013306,80.12289,52.11404,0.7849562,0.7849562,0,0,0,0.7849562,383.8821,2.187037,0,0,3.013306,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,0.8634518,2.410645,0,13.63858
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,3.04784,85.16029,55.69067,0.9209631,0.9209631,0,0,0,0.9209631,330.9406,2.078405,0,0,3.04784,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,1.013059,2.438272,0,13.67311
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.933365,87.16399,58.34261,1.373963,1.373963,0,0,0,1.373963,213.4966,1.487088,0,0,2.933365,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,1.511359,2.346692,0,13.55864
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.661958,87.02378,60.89858,1.13278,1.13278,0,0,0,1.13278,234.9934,1.469558,0,0,2.661958,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,1.246058,2.129567,0,13.28723
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.252085,83.92799,62.36413,0.1647619,0.1647619,0,-1,0,0.1647619,1366.872,2.078651,0,0,2.252085,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,0.1812381,1.801668,0,12.87736
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.690461,78.24506,62.75669,1.540595,1.540595,0,0,0,1.540595,109.7278,0.06878181,0,0,1.690461,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1159044,1.694654,1.352369,0,12.31573
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4655135,67.13085,63.20158,0.4979145,0.4979145,0,0,0,0.4979145,93.49266,0,5.551115E-17,0,0.4655135,0.5241205,0.4979145,0,0,0,10.62527,0,0.058607,-0.058607,13.93825,99.55874,0.1159044,0.5477059,0.3724108,0,11.09079
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,62.36413,62.36413,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.06511889,10.56667,0,0,0,13.93825,99.55874,0.1159044,0,0,0,10.56667
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,60.40135,60.40135,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.06511889,10.56667,0,1.433832,-1.433832,12.42686,88.7631,0.1159044,1.498354,0,0,10.56667
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,58.58686,58.58686,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.658265,9.132835,0,0.2824667,-0.2824667,12.12911,86.63635,0.1159044,0.2951777,0,0,9.132835
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,56.43216,56.43216,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.972117,8.850368,0,0.7068567,-0.7068567,11.38402,81.31427,0.1159044,0.7386652,0,0,8.850368
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,54.07683,54.07683,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.757514,8.143512,0,1.163845,-1.163845,10.15722,72.55143,0.1159044,1.216218,0,0,8.143512
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,51.62553,51.62553,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.050674,6.979667,0,0.2126031,-0.2126031,9.933117,70.9507,0.1159044,0.2221702,0,0,6.979667
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,49.70637,49.70637,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.2869,6.767064,0,0.2908228,-0.2908228,9.626563,68.76102,0.1159044,0.3039098,0,0,6.767064
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,48.33678,48.33678,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.610037,6.476241,0,0.4267369,-0.4267369,9.176743,65.54803,0.1159044,0.44594,0,0,6.476241
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,46.88868,46.88868,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.084189,6.049504,0,0.2987771,-0.2987771,8.861804,63.29848,0.1159044,0.312222,0,0,6.049504
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,45.6325,45.6325,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.416163,5.750727,0,0.1663602,-0.1663602,8.686445,62.04591,0.1159044,0.1738464,0,0,5.750727
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,44.6293,44.6293,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.601008,5.584367,0,0.1964189,-0.1964189,8.479402,60.56703,0.1159044,0.2052578,0,0,5.584367
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,43.54759,43.54759,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.819251,5.387948,0,0.3171681,-0.3171681,8.145077,58.179,0.1159044,0.3314406,0,0,5.387948
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,42.64035,42.64035,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.17166,5.07078,0,0.3722472,-0.3722472,7.752694,55.37627,0.1159044,0.3889983,0,0,5.07078
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,42.17801,42.17801,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.585268,4.698533,0,0.3617114,-0.3617114,7.371417,52.65287,0.1159044,0.3779884,0,0,4.698533
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.144277,58.64158,41.58481,0.9066311,0.9066311,0,0,0,0.9066311,236.5104,0,0,0,2.144277,0.9543484,0.9066311,0,0,6.98717,4.336822,1.189928,0,1.189928,8.500282,60.71618,0.1157781,0.9972941,1.715421,0,6.481098
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.372275,62.79233,43.37312,0.7375561,0.7375561,0,0,0,0.7375561,321.64,0,0,0,2.372275,0.7763748,0.7375561,0,0,5.797241,5.407757,1.5959,0,1.5959,10.01429,71.53047,0.115609,0.8113117,1.89782,0,7.780032
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.795724,72.47543,47.94422,0,0,0,-1,0,0,0,0,0,0,2.795724,0,0,0,0,4.201341,6.844067,2.795724,0,2.795724,12.66654,90.47513,0.1153141,0,2.236579,0,9.639791
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,3.006519,80.16479,52.21,1.391836,1.391836,0,0,0,1.391836,216.011,0.1358115,0,0,3.006519,1.46509,1.391836,0,0,1.405617,9.360219,1.405617,0,1.405617,14.00003,100,0.1151663,1.531019,2.405215,0,12.36674
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,3.040129,85.19961,55.79535,1.960928,1.960928,0,0,0,1.960928,155.0352,0.9759947,0,0,3.040129,2.064135,1.960928,0,0,0,10.62527,0,0,0,14.00003,100,0.1151663,2.157021,2.432103,0,13.6654
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.925326,87.18608,58.43856,1.25216,1.25216,0,0,0,1.25216,233.6224,1.607263,0,0,2.925326,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.1151663,1.377376,2.340261,0,13.5506
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.653599,87.0414,60.99454,2.12618,2.12618,0,0,0,2.12618,124.806,0.4155153,0,0,2.653599,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.1151663,2.338798,2.12288,0,13.27887
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.244259,83.90079,62.41647,0.345335,0.345335,0,-1,0,0.345335,649.8788,1.880748,0,0,2.244259,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.1151663,0.3798684,1.795407,0,12.86953
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.681807,78.27383,62.86137,0,0,0,0,0,0,0,1.681807,0,0,1.681807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1151663,0,1.345445,0,12.30708
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5149282,67.61539,63.25392,1.510855,1.510855,0,0,0,1.510855,34.0819,0,0,0,0.5149282,1.590374,1.510855,0,0,0,10.62527,0,1.075446,-1.075446,12.86641,91.90273,0.1151663,1.661941,0.4119425,0,11.1402
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,62.46881,62.46881,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.19494,9.549829,0,1.34724,-1.34724,11.44629,81.75907,0.1151663,1.407866,0,0,9.549829
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,60.50603,60.50603,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.691873,8.202589,0,1.161965,-1.161965,10.22147,73.01038,0.1151663,1.214254,0,0,8.202589
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,58.69154,58.69154,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.982946,7.040623,0,3.505263,-3.505263,6.526602,46.6185,0.1151663,4.07261,0,0,7.040623
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,56.58046,56.58046,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.877682,3.53536,0,2.758783,-2.758783,3.61859,25.84702,0.1151663,2.882928,0,0,3.53536
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,54.17279,54.17279,2.712853,0.7377483,0,-1,0,0.7377483,0,0,1.975105,2.246391,0,0.7765772,0.7377483,0,0,10.943,0.7765772,0,0.7765772,-0.7765772,2.800006,20,0.1151663,2.984139,0,0,0.7765772
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,51.72149,51.72149,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,49.80233,49.80233,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,48.43274,48.43274,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,47.01081,47.01081,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,45.7808,45.7808,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,43.69589,43.69589,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1151663,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,42.78865,42.78865,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1155503,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,42.34375,42.34375,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1159934,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.94203,57.03983,41.75928,1.03502,1.03502,4.407473,0,1.36824,1.03502,187.6322,0,0,0,1.94203,0,0,3.372453,3.20383,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.1163188,1.138522,1.553624,5,7.93603
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.862674,67.83234,43.54759,1.053103,1.053103,0,0,0,1.053103,271.8324,1.754145,0,0,2.862674,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,1.158413,2.290139,0,13.48795
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.788897,72.58329,48.09252,0.1249769,0.1249769,0,-1,0,0.1249769,2231.53,2.657343,0,0,2.788897,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,0.1374746,2.231118,0,13.41417
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.999646,80.20564,52.30596,0.6004933,0.6004933,0,0,0,0.6004933,499.5303,2.367548,0,0,2.999646,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,0.6605426,2.399717,0,13.62492
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,3.033711,85.17553,55.83897,0,0,0,0,0,0,0,3.033711,0,0,3.033711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,0,2.426969,0,13.65899
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.918189,87.16293,58.49091,2.069541,2.069541,0,0,0,2.069541,141.0066,0.7397246,0,0,2.918189,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,2.276495,2.334551,0,13.54346
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.646244,87.00526,61.03816,0.8317512,0.8317512,0,0,0,0.8317512,318.1534,1.770717,0,0,2.646244,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.1163188,0.9149263,2.116995,0,13.27152
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.235728,83.91798,62.51243,3.261206,3.261206,0,-1,0,3.261206,68.55523,0,4.440892E-16,0.257327,2.235728,3.432849,3.261206,0,0,0,10.62527,0,1.197121,-1.197121,12.73815,90.98661,0.1163188,3.587327,1.788582,0,12.861
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.144826,83.34825,62.90498,0.8010501,0.8010501,0,0,0,0.8010501,267.7518,0,0,0,2.144826,0.8432106,0.8010501,0,0,1.330135,9.428153,1.301615,0,1.301615,13.97297,99.80674,0.1161824,0.8811551,1.715861,0,11.57298
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.4090717,66.74079,63.29754,2.035353,2.035353,0,0,0,2.035353,20.09831,0,0,0,0.4090717,2.142477,2.035353,0,0,0.02851948,10.59961,0,1.733406,-1.733406,12.1458,86.75555,0.1161824,2.238889,0.3272573,0,11.00868
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,62.51243,62.51243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.954526,8.866201,0,0,0,12.1458,86.75555,0.1161824,0,0,0,8.866201
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,60.60199,60.60199,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,1.954526,8.866201,0,0.9044581,-0.9044581,11.19242,79.94569,0.1161824,0.9451587,0,0,8.866201
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,58.7875,58.7875,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,2.959479,7.961743,0,2.311727,-2.311727,8.755646,62.5402,0.1161824,2.415754,0,0,7.961743
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,56.67642,56.67642,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.528064,5.650016,0,0.7031456,-0.7031456,8.014465,57.24607,0.1161824,0.7347872,0,0,5.650016
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,54.26875,54.26875,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.309337,4.946871,0,3.505263,-3.505263,4.319593,30.85418,0.1161824,3.837388,0,0,4.946871
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,51.86979,51.86979,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.20407,1.441608,0,0.3014262,-0.3014262,4.001862,28.58467,0.1161824,0.3149904,0,0,1.441608
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,49.92445,49.92445,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.53899,1.140181,0,0.1640294,-0.1640294,3.82896,27.34966,0.1161824,0.1714107,0,0,1.140181
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,48.55487,48.55487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72125,0.9761519,0,0,0,3.82896,27.34966,0.1161824,0,0,0,0.9761519
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,47.13294,47.13294,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.72125,0.9761519,0,0.5106947,-0.5106947,3.290641,23.50453,0.1161824,0.533676,0,0,0.9761519
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,45.90293,45.90293,0.4726953,0.4421843,0,-1,0,0.4421843,0,0,0.030511,0.07778054,0,0.4654571,0.4421843,0,0,11.28869,0.4654571,0,0.4654571,-0.4654571,2.800006,20,0.1161824,0.5199648,0,0,0.4654571
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,44.89973,44.89973,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161824,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,43.84419,43.84419,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161824,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,42.96312,42.96312,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1161824,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,42.51822,42.51822,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1165122,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.163364,59.22911,41.95119,1.10579,1.10579,4.611053,0,1.423818,1.10579,195.6396,4.440892E-16,0,0,2.163364,0,0,3.505263,3.33,8.475861,2.997,5.493364,0,5.493364,11.17058,79.78973,0.1168513,1.216369,1.730691,5,5.160364
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.361345,63.0621,43.69589,1.081112,1.081112,1.734956,0,0.638643,1.081112,218.418,0,0,0,2.361345,0,0,0.6538436,0.6211515,2.982496,7.941028,2.982496,0,2.982496,14.00003,100,0.1166718,1.189224,1.889076,5,10.30237
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.782458,72.66329,48.21465,0.2039782,0.2039782,0,-1,0,0.2039782,1364.096,2.567744,0,0,2.782458,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,0.224376,2.225966,0,13.40773
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.992691,80.24546,52.40192,2.09554,2.09554,0,0,0,2.09554,142.8124,0.7868592,0,0,2.992691,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,2.305094,2.394153,0,13.61797
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,3.027034,85.15959,55.89131,0.7036751,0.7036751,0,0,0,0.7036751,430.1749,2.286323,0,0,3.027034,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,0.7740426,2.421627,0,13.65231
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.911008,87.13926,58.54325,0.816477,0.816477,0,0,0,0.816477,356.5327,2.051558,0,0,2.911008,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,0.8981247,2.328806,0,13.53628
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.638697,86.97783,61.0905,1.106523,1.106523,0,0,0,1.106523,238.4674,1.473935,0,0,2.638697,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,1.217176,2.110957,0,13.26397
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.228747,83.83762,62.51243,1.018455,1.018455,0,-1,0,1.018455,218.836,1.156689,0,0,2.228747,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,1.120301,1.782997,0,12.85402
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.666461,78.16404,62.90498,0,0,0,0,0,0,0,1.666461,0,0,1.666461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1166718,0,1.333169,0,12.29173
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3469754,66.20703,63.29754,1.642335,1.642335,0,0,0,1.642335,21.12695,0,2.220446E-16,0,0.3469754,1.728774,1.642335,0,0,0,10.62527,0,1.381799,-1.381799,12.54348,89.59614,0.1166718,1.806569,0.2775803,0,10.97225
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,62.51243,62.51243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.535332,9.243476,0,0,0,12.54348,89.59614,0.1166718,0,0,0,9.243476
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,60.60199,60.60199,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.535332,9.243476,0,0.8257586,-0.8257586,11.67306,83.37882,0.1166718,0.8629177,0,0,9.243476
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,58.83112,58.83112,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.452842,8.417717,0,1.136285,-1.136285,10.47531,74.82349,0.1166718,1.187418,0,0,8.417717
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,56.72876,56.72876,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.71538,7.281432,0,2.784175,-2.784175,7.540531,53.86082,0.1166718,2.909463,0,0,7.281432
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.808908,4.497257,0,0,0,7.540531,53.86082,0.1166718,0,0,0,4.497257
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,51.96574,51.96574,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.808908,4.497257,0,0.5295619,-0.5295619,6.982323,49.87364,0.1166718,0.5533922,0,0,4.497257
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,50.00296,50.00296,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.39731,3.967695,0,0.2307262,-0.2307262,6.739117,48.13645,0.1166718,0.2411089,0,0,3.967695
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,48.65083,48.65083,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.653673,3.736969,0,0.8463436,-0.8463436,5.846992,41.76414,0.1166718,0.884429,0,0,3.736969
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,47.2289,47.2289,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.594054,2.890625,0,0.08143584,-0.08143584,5.761151,41.151,0.1166718,0.08510046,0,0,2.890625
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,46.02506,46.02506,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.684539,2.809189,0,0.3290054,-0.3290054,5.414349,38.67384,0.1166718,0.3438107,0,0,2.809189
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,45.02186,45.02186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.0501,2.480184,0,0,0,5.414349,38.67384,0.1166718,0,0,0,2.480184
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,43.94015,43.94015,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.0501,2.480184,0,0.9404456,-0.9404456,4.423032,31.59303,0.1166718,0.9827657,0,0,2.480184
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,43.05908,43.05908,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.09504,1.539738,0,0.1165361,-0.1165361,4.300192,30.7156,0.1166718,0.1217802,0,0,1.539738
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,42.64035,42.64035,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.22452,1.423202,0,0.2058696,-0.2058696,4.083187,29.16556,0.1166718,0.2151337,0,0,1.423202
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.534013,53.91905,42.09949,2.261161,2.261161,5,0,1.53,2.261161,67.84184,0,0,0,1.534013,0,0,2.738839,2.601897,10.45327,1.217333,4.135911,0,4.135911,8.006856,57.19172,0.1172533,2.487277,1.22721,5,2.751346
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.355888,63.18184,43.84419,1.623394,1.623394,4.610545,0,1.423679,1.623394,145.1212,0,0,0,2.355888,0,0,2.987151,2.837794,6.317358,4.939652,5.193682,0,5.193682,12.93402,92.38564,0.1176161,1.785733,1.884711,5,7.29554
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.775595,72.75996,48.35423,0.4262978,0.4262978,0,-1,0,0.4262978,651.093,1.203184,0,0,2.775595,0.4487345,0.4262978,0,0,1.123676,9.613966,1.123676,0,1.123676,14.00003,100,0.1174994,0.4689275,2.220476,0,12.38956
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.986579,80.23969,52.45426,1.260298,1.260298,0,0,0,1.260298,236.974,1.659949,0,0,2.986579,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,1.386328,2.389263,0,13.61185
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,3.019331,85.18756,55.98727,1.553621,1.553621,0,0,0,1.553621,194.3415,1.38394,0,0,3.019331,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,1.708983,2.415465,0,13.6446
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.903975,87.1062,58.58686,1.660525,1.660525,0,0,0,1.660525,174.8829,1.156054,0,0,2.903975,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,1.826578,2.32318,0,13.52925
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.631134,86.95023,61.14284,0.9184408,0.9184408,0,0,0,0.9184408,286.4783,1.664354,0,0,2.631134,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,1.010285,2.104907,0,13.25641
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.220931,83.81065,62.56477,0.2693248,0.2693248,0,-1,0,0.2693248,824.6293,1.937431,0,0,2.220931,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,0.2962573,1.776745,0,12.84621
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.658457,78.14035,62.95732,0.1409716,0.1409716,0,0,0,0.1409716,1176.448,1.510065,0,0,1.658457,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1174994,0.1550687,1.326765,0,12.28373
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,63.34988,63.34988,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1174994,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,62.56477,62.56477,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1174994,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,60.69794,60.69794,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1174994,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,58.9358,58.9358,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1174994,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,56.82472,56.82472,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1174994,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,54.46938,54.46938,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1174994,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,52.0617,52.0617,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1174994,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,50.09892,50.09892,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1174994,0.6477054,0,0,2.482043
