Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,48.74678,48.74678,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1174994,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1174994,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,46.12974,46.12974,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1174994,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,45.11782,45.11782,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1174994,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,44.06228,44.06228,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1174994,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,43.18121,43.18121,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1174994,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,42.78865,42.78865,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1179014,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.931153,57.48914,42.2478,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,241.2117,4.440892E-16,0,0,1.931153,0,0,3.505263,3.33,8.167828,3.27423,5.261153,0,5.261153,11.24251,80.30352,0.1181701,0.8806655,1.544923,5,5.205383
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.35031,63.30036,43.99249,2.113109,2.113109,0,0,0,2.113109,111.2252,0,0,0,2.35031,2.224325,2.113109,0,0,2.906674,8.009268,0.1259841,0,0.1259841,11.36203,81.15722,0.1181571,2.32442,1.880248,0,10.35958
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.768475,72.86444,48.50253,0.6974318,0.6974318,0,-1,0,0.6974318,396.9528,0,0,0,2.768475,0.7341387,0.6974318,0,0,2.78069,8.122653,2.034336,0,2.034336,13.29197,94.94248,0.1179468,0.767175,2.21478,0,10.89113
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.978367,80.33115,52.60256,1.672492,1.672492,0,0,0,1.672492,178.0796,0.4714952,0,0,2.978367,1.760518,1.672492,0,0,0.7463539,9.953556,0.7463539,0,0.7463539,14.00003,100,0.1178699,1.839741,2.382694,0,12.93192
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,3.012538,85.17018,56.03961,3.195988,3.195988,1.25,0,0.50625,3.195988,94.25999,0.9641295,0,0,3.012538,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1178699,3.515587,2.41003,5,13.63781
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.895595,87.13522,58.69154,1.613199,1.613199,0,0,0,1.613199,179.4939,1.19749,0,0,2.895595,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1178699,1.774519,2.316476,0,13.52087
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.623729,86.91365,61.18646,0.2704451,0.2704451,0,0,0,0.2704451,970.1519,2.33905,0,0,2.623729,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1178699,0.2974896,2.098983,0,13.249
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.212434,83.82827,62.66073,1.115204,1.115204,0,-1,0,1.115204,198.3883,1.038535,0,0,2.212434,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1178699,1.226724,1.769947,0,12.83771
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.650568,78.10803,63.00094,1.422718,1.422718,0,0,0,1.422718,116.0151,0.1529704,0,0,1.650568,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1178699,1.56499,1.320455,0,12.27584
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,63.3935,63.3935,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1178699,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,62.66073,62.66073,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1178699,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,60.75029,60.75029,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1178699,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,59.03176,59.03176,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1178699,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,56.92068,56.92068,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1178699,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,54.56534,54.56534,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,52.15766,52.15766,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,50.19488,50.19488,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,48.85146,48.85146,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,47.42954,47.42954,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,46.2257,46.2257,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,45.21378,45.21378,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,44.16696,44.16696,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1178699,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,43.27716,43.27716,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.118297,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,42.91078,42.91078,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1186454,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.827865,56.72119,42.36992,1.563624,1.563624,4.699866,0,1.448063,1.563624,116.8993,0,0,0,1.827865,0,0,3.136242,2.97943,5.14586,5.994,4.807295,0,4.807295,13.67884,97.70578,0.1190574,1.719987,1.462292,5,7.821865
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.344996,63.39108,44.11462,1.836444,1.836444,0,0,0,1.836444,127.6922,0.07333104,0,0,2.344996,1.933099,1.836444,0,0,0.3385653,10.32057,0.3385653,0,0.3385653,14.00003,100,0.1190225,2.020089,1.875997,0,12.66556
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.762071,72.92335,48.60721,0.8435788,0.8435788,0,-1,0,0.8435788,327.4231,1.874094,0,0,2.762071,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1190225,0.9279366,2.209657,0,13.38735
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.972105,80.32359,52.6549,1.29195,1.29195,0,0,0,1.29195,230.0479,1.612157,0,0,2.972105,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1190225,1.421145,2.377684,0,13.59738
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,3.004733,85.19682,56.13557,1.398061,1.398061,0,0,0,1.398061,214.9215,1.53309,0,0,3.004733,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1190225,1.537867,2.403786,0,13.63001
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.888499,87.10142,58.73516,1.247936,1.247936,0,0,0,1.247936,231.4621,1.574882,0,0,2.888499,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1190225,1.37273,2.310799,0,13.51377
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.616148,86.88595,61.2388,1.241844,1.241844,0,0,0,1.241844,210.6664,1.308944,0,0,2.616148,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1190225,1.366029,2.092919,0,13.24142
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.205486,83.74853,62.66073,2.183781,2.183781,0,-1,0,2.183781,100.9939,0,0,0,2.205486,2.298717,2.183781,0,0,0,10.62527,0,0.09323155,-0.09323155,13.90175,99.29804,0.1190225,2.402159,1.764389,0,12.83076
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.642597,78.08475,63.05328,2.075414,2.075414,0,0,0,2.075414,79.14551,0,0,0,1.642597,2.184646,2.075414,0,0,0.1035906,10.53204,0,0.5420492,-0.5420492,13.33038,95.21684,0.1190225,2.282955,1.314077,0,12.17464
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,63.49818,63.49818,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.7058675,9.989993,0,1.604126,-1.604126,11.63949,83.13902,0.1190225,1.676312,0,0,9.989993
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,62.71307,62.71307,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.48823,8.385867,0,0,0,11.63949,83.13902,0.1190225,0,0,0,8.385867
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,60.7939,60.7939,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.48823,8.385867,0,3.505263,-3.505263,7.944614,56.74713,0.1190225,6.066003,0,5,8.385867
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,59.12772,59.12772,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.382967,4.880604,0,1.579095,-1.579095,6.280101,44.85778,0.1190225,1.650154,0,0,4.880604
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,57.01664,57.01664,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.137517,3.301509,0,0.2525232,-0.2525232,6.013918,42.95647,0.1190225,0.2638867,0,0,3.301509
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,54.6613,54.6613,3.41025,2.896536,0,-1,0,2.896536,0,0,0.5137137,0.8547387,0,3.048986,2.896536,0,0,8.418098,3.048986,0,3.048986,-3.048986,2.800006,20,0.1190225,3.751275,0,0,3.048986
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,52.26234,52.26234,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,50.29956,50.29956,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,48.97359,48.97359,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,47.55167,47.55167,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,45.31845,45.31845,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,44.28909,44.28909,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1190225,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,43.39929,43.39929,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1193234,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,43.03291,43.03291,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1196587,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.264733,52.14913,42.51822,1.48392,1.48392,4.758792,0,1.46415,1.48392,85.2292,0,0,0,1.264733,0,0,3.274873,3.111129,5.14586,5.994,4.375862,0,4.375862,13.26954,94.78226,0.1201221,1.632311,1.011786,5,7.258733
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.339561,63.48059,44.23675,0,0,0,0,0,0,0,1.569562,0,0,2.339561,0,0,0,0,0.7699981,9.932276,0.7699981,0,0.7699981,14.00003,100,0.1200429,0,1.871648,0,12.27184
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.755738,72.97233,48.70317,1.648204,1.648204,0,-1,0,1.648204,167.1964,1.020786,0,0,2.755738,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.1200429,1.813024,2.20459,0,13.38101
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.965955,80.30626,52.69852,1.18107,1.18107,0,0,0,1.18107,251.1244,1.722723,0,0,2.965955,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.1200429,1.299177,2.372764,0,13.59123
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.998991,85.12464,56.13557,0,0,0,0,0,0,0,2.998991,0,0,2.998991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1200429,0,2.399193,0,13.62426
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.88231,87.02271,58.73516,0.02064675,0.02064675,0,0,0,0.02064675,13960.12,2.860577,0,0,2.88231,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.1200429,0.02271142,2.305848,0,13.50758
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.608568,86.85828,61.29114,3.943041,3.943041,1.25,0,0.50625,3.943041,66.15626,0,0,0,2.608568,2.83478,2.693041,0,0,0,10.62527,0,0.2262116,-0.2262116,13.76158,98.29681,0.1200429,4.337345,2.086854,5,13.23384
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.197727,83.72235,62.71307,1.772091,1.772091,0,-1,0,1.772091,124.0189,0.08102238,0,0,2.197727,1.865359,1.772091,0,0,0.2513462,10.39906,0.2513462,0,0.2513462,14.00003,100,0.1200171,1.9493,1.758182,0,12.59679
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.565872,77.35583,63.10563,2.154761,2.154761,0,0,0,2.154761,72.67033,0,0,0,1.565872,2.268169,2.154761,0,0,0,10.62527,0,0.7022973,-0.7022973,13.25974,94.71225,0.1200171,2.370237,1.252697,0,12.19115
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,63.5418,63.5418,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.7803304,9.922976,0,0.5821334,-0.5821334,12.64612,90.32924,0.1200171,0.6083294,0,0,9.922976
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,62.75669,62.75669,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.427145,9.340843,0,0,0,12.64612,90.32924,0.1200171,0,0,0,9.340843
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,60.89858,60.89858,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.427145,9.340843,0,2.946958,-2.946958,9.539753,68.14095,0.1200171,3.079571,0,0,9.340843
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,59.22368,59.22368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.701543,6.393886,0,0,0,9.539753,68.14095,0.1200171,0,0,0,6.393886
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,57.1126,57.1126,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.701543,6.393886,0,0.9311011,-0.9311011,8.558286,61.13049,0.1200171,0.9730007,0,0,6.393886
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,54.75726,54.75726,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.7361,5.462784,0,1.915452,-1.915452,6.539222,46.70863,0.1200171,2.001648,0,0,5.462784
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,52.3583,52.3583,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.86438,3.547332,0,0.5543399,-0.5543399,5.954896,42.53489,0.1200171,0.5792852,0,0,3.547332
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,50.43914,50.43914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.480313,2.992992,0,0,0,5.954896,42.53489,0.1200171,0,0,0,2.992992
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,49.06955,49.06955,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.480313,2.992992,0,0.3780791,-0.3780791,5.556366,39.68825,0.1200171,0.3950926,0,0,2.992992
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,47.64762,47.64762,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.900401,2.614913,0,0.4274115,-0.4274115,5.105834,36.47017,0.1200171,0.446645,0,0,2.614913
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,46.46996,46.46996,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.375303,2.187501,0,0.1916351,-0.1916351,4.903833,35.02731,0.1200171,0.2002587,0,0,2.187501
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,45.46675,45.46675,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.588231,1.995866,0,0.3890893,-0.3890893,4.493697,32.09777,0.1200171,0.4065984,0,0,1.995866
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,44.42867,44.42867,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.02055,1.606777,0,0.385561,-0.385561,4.08728,29.1948,0.1200171,0.4029113,0,0,1.606777
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,43.57376,43.57376,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.44895,1.221216,0,0.7616866,-0.7616866,3.284392,23.4599,0.1200171,0.7959625,0,0,1.221216
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,43.20737,43.20737,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.29527,0.4595293,3.33,0,3.33,6.443508,46.02496,0.1203775,0.4996326,0,5,0.4595293
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.174804,51.60682,42.69269,2.714534,2.714534,4.946661,0,1.515438,2.714534,43.27827,0,0,0,1.174804,0,0,2.232127,2.12052,7.965272,3.456529,3.295324,0,3.295324,9.569726,68.35505,0.1209045,2.985988,0.9398429,5,4.631333
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.333621,63.59551,44.38504,1.868199,1.868199,4.08771,0,1.280945,1.868199,124.9128,0,0,0,2.333621,0,0,2.219511,2.108535,4.669948,6.422321,4.442156,0,4.442156,13.78393,98.45641,0.121179,2.055019,1.866897,5,8.755942
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.748832,73.047,48.82529,0.9608774,0.9608774,0,-1,0,0.9608774,286.0752,1.50959,0,0,2.748832,1.01145,0.9608774,0,0,0.2277919,10.42026,0.2277919,0,0.2277919,14.00003,100,0.1211556,1.056965,2.199065,0,13.16909
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.958642,80.34167,52.79448,2.398671,2.398671,0,0,0,2.398671,123.3451,0.4337257,0,0,2.958642,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,2.638538,2.366914,0,13.58392
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.992054,85.10553,56.18791,0,0,0,0,0,0,0,2.992054,0,0,2.992054,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,0,2.393643,0,13.61733
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.874979,86.99734,58.7875,0.4072269,0.4072269,0,0,0,0.4072269,705.9895,2.44632,0,0,2.874979,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,0.4479496,2.299984,0,13.50025
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.601998,86.77729,61.29114,0.526266,0.526266,0,0,0,0.526266,494.4264,2.048034,0,0,2.601998,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,0.5788926,2.081599,0,13.22727
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.190136,83.68768,62.75669,1.117184,1.117184,0,-1,0,1.117184,196.0408,1.014153,0,0,2.190136,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,1.228902,1.752108,0,12.81541
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.479909,76.53366,63.14924,0.01687152,0.01687152,0,0,0,0.01687152,8771.64,1.462149,0,0,1.479909,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1211556,0.01855867,1.183927,0,12.10518
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,63.59414,63.59414,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1211556,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,62.80902,62.80902,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1211556,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,60.9422,60.9422,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1211556,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,59.27602,59.27602,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1211556,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,57.21728,57.21728,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1211556,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,54.86194,54.86194,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1211556,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,52.45426,52.45426,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1211556,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,50.54382,50.54382,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1211556,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,49.16551,49.16551,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1211556,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,47.76975,47.76975,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1211556,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,46.59208,46.59208,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1211556,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,45.58888,45.58888,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211556,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,44.57696,44.57696,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1211556,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,43.72206,43.72206,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1214366,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,43.37312,43.37312,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1217631,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.314221,52.89854,42.84099,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,168.8024,0,0,0,1.314221,0,0,3.505263,3.33,5.14586,5.994,4.64422,0,4.64422,13.52413,96.60074,0.1220611,0.8564114,1.051376,5,7.30822
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.327564,63.70924,44.53334,0,0,0,0,0,0,0,1.825925,0,0,2.327564,0,0,0,0,0.5016397,10.1738,0.5016397,0,0.5016397,14.00003,100,0.1220097,0,1.862052,0,12.50136
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.524116,82.24922,48.94742,0.7449856,0.7449856,0,-1,0,0.7449856,473.0448,2.73992,0,0,3.524116,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0.8194842,2.819293,0,14.14939
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.952181,80.33175,52.84682,1.68495,1.68495,0,0,0,1.68495,175.2088,1.178549,0,0,2.952181,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,1.853445,2.361745,0,13.57746
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.984125,85.13061,56.28387,0.3652186,0.3652186,0,0,0,0.3652186,817.079,2.599684,0,0,2.984125,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0.4017405,2.3873,0,13.6094
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.867819,86.96291,58.83112,0.4193364,0.4193364,0,0,0,0.4193364,683.8946,2.426412,0,0,2.867819,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0.4612701,2.294255,0,13.49309
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.594597,86.741,61.33476,0.2668702,0.2668702,0,0,0,0.2668702,972.2319,2.313681,0,0,2.594597,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0.2935572,2.075677,0,13.21987
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.18244,83.6623,62.80902,0,0,0,-1,0,0,0,2.18244,0,0,2.18244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0,1.745952,0,12.80771
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.85675,80.51211,63.20158,0.5169272,0.5169272,0,0,0,0.5169272,359.1899,1.312617,0,0,1.85675,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.1220097,0.56862,1.4854,0,12.48203
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,63.64648,63.64648,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.1220097,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,62.86137,62.86137,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.1220097,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,61.03816,61.03816,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.1220097,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,59.37198,59.37198,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.1220097,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,57.31324,57.31324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.1220097,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,54.90556,54.90556,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.1220097,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,52.55022,52.55022,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.1220097,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,50.63978,50.63978,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.1220097,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,49.28764,49.28764,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.1220097,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,47.89188,47.89188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.1220097,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,46.71421,46.71421,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.1220097,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,45.71101,45.71101,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220097,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,44.69909,44.69909,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1220097,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,43.87036,43.87036,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1222742,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,43.52142,43.52142,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1225054,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.175557,51.9466,43.00674,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,121.5002,4.440892E-16,0,0,1.175557,0,0,3.505263,3.33,5.14586,5.994,4.505557,0,4.505557,13.39258,95.66112,0.1228595,1.064289,0.9404454,5,7.169557
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.321393,63.82181,44.68164,0.7722802,0.7722802,0,0,0,0.7722802,300.5894,0.8681625,0,0,2.321393,0.8129265,0.7722802,0,0,0.6403036,10.049,0.6403036,0,0.6403036,14.00003,100,0.1227941,0.8495082,1.857114,0,12.37039
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.734771,73.19348,49.06955,1.192439,1.192439,0,-1,0,1.192439,229.3427,1.479572,0,0,2.734771,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,1.311682,2.187817,0,13.36004
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.944752,80.36574,52.94278,1.939783,1.939783,0,0,0,1.939783,151.8083,0.9028749,0,0,2.944752,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,2.133761,2.355802,0,13.57003
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.978257,85.05705,56.28387,0,0,0,0,0,0,0,2.978257,0,0,2.978257,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,0,2.382606,0,13.60353
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.860463,86.9373,58.88346,0,0,0,0,0,0,0,2.860463,0,0,2.860463,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,0,2.28837,0,13.48574
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.587043,86.71385,61.3871,0,0,0,0,0,0,0,2.587043,0,0,2.587043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,0,2.069634,0,13.21232
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.174783,83.6374,62.86137,0.8100095,0.8100095,0,-1,0,0.8100095,268.4886,1.322142,0,0,2.174783,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,0.8910105,1.739827,0,12.80006
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.660742,78.49957,63.25392,0.959981,0.959981,0,0,0,0.959981,172.9974,0.6502355,0,0,1.660742,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1227941,1.055979,1.328593,0,12.28602
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,63.6901,63.6901,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1227941,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,62.95732,62.95732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1227941,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,61.0905,61.0905,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1227941,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,59.46794,59.46794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1227941,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,57.40919,57.40919,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1227941,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,55.01024,55.01024,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1227941,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,52.60256,52.60256,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1227941,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1227941,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1227941,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,47.98784,47.98784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1227941,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1227941,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,45.83314,45.83314,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1227941,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,44.82122,44.82122,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1227941,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,43.99249,43.99249,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1227941,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,43.64355,43.64355,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1227941,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9525391,50.29444,43.12886,0,0,0,0,0,0,0,0,0,0,0.9525391,0,0,0,0,5.303435,5.852183,0.9525391,0,0.9525391,9.872406,70.51704,0.1226969,0,0.7620313,0,6.804722
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.315489,63.90664,44.80377,0,0,0,0,0,0,0,0,0,0,2.315489,0,0,0,0,4.350896,6.709468,2.315489,0,2.315489,12.06907,86.20748,0.1224613,0,1.852391,0,9.024957
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.728583,73.21198,49.13934,1.497733,1.497733,0,-1,0,1.497733,182.1809,0,0,0,2.728583,1.576561,1.497733,0,0,2.035407,8.793407,1.152022,0,1.152022,13.16197,94.01392,0.1223445,1.647506,2.182866,0,11.52199
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.938178,80.35448,52.99512,0.9333346,0.9333346,0,0,0,0.9333346,314.8044,1.072335,0,0,2.938178,0.9824575,0.9333346,0,0,0.8833854,9.830228,0.8833854,0,0.8833854,14.00003,100,0.122255,1.026668,2.350543,0,12.76841
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.971406,85.02781,56.32748,0.2495356,0.2495356,0,0,0,0.2495356,1190.774,2.708736,0,0,2.971406,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.122255,0.2744892,2.377124,0,13.59668
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.854208,86.85814,58.88346,0,0,0,0,0,0,0,2.854208,0,0,2.854208,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122255,0,2.283366,0,13.47948
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.580506,86.63357,61.3871,2.805066,2.805066,0,0,0,2.805066,91.99446,0,0,0,2.580506,2.952701,2.805066,0,0,0,10.62527,0,0.3721958,-0.3721958,13.6077,97.19765,0.122255,3.085573,2.064404,0,13.20578
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.167985,83.55981,62.86137,1.099793,1.099793,0,-1,0,1.099793,197.1266,0.5967572,0,0,2.167985,1.157677,1.099793,0,0,0.4135509,10.25308,0.4135509,0,0.4135509,14.00003,100,0.1222132,1.209773,1.734388,0,12.42106
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.222377,74.15778,63.29754,0,0,0,0,0,0,0,1.222377,0,0,1.222377,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1222132,0,0.9779015,0,11.84765
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,63.6901,63.6901,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.1222132,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,62.95732,62.95732,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.1222132,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,61.14284,61.14284,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.1222132,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,59.52028,59.52028,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.1222132,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,57.46154,57.46154,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.1222132,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,55.1062,55.1062,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.1222132,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,52.69852,52.69852,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.1222132,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,50.78807,50.78807,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.1222132,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,49.43594,49.43594,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.1222132,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,48.06635,48.06635,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.1222132,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,46.88868,46.88868,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222132,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,45.87676,45.87676,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222132,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,44.89973,44.89973,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222132,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,44.06228,44.06228,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1222132,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,43.74823,43.74823,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1224978,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8794293,49.82903,43.23355,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,703.9077,4.440892E-16,0,0,0.8794293,0,0,3.505263,3.33,8.475861,2.997,4.209429,0,4.209429,9.952537,71.0894,0.1226674,0.1374288,0.7035434,5,3.876429
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.944437,70.30168,44.87356,0.9120512,0.9120512,2.303624,0,0.7938893,0.9120512,322.8368,0,0,0,2.944437,0,0,1.391573,1.321994,4.266431,6.785486,4.266431,0,4.266431,14.00003,100,0.1225005,1.003256,2.35555,5,9.729923
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.722157,73.23852,49.21785,1.040251,1.040251,0,-1,0,1.040251,261.6828,1.627157,0,0,2.722157,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1225005,1.144276,2.177726,0,13.34743
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.931554,80.34264,53.04745,0,0,0,0,0,0,0,2.931554,0,0,2.931554,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1225005,0,2.345243,0,13.55683
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.965473,84.95364,56.32748,1.407876,1.407876,0,0,0,1.407876,210.6345,1.483499,0,0,2.965473,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1225005,1.548664,2.372379,0,13.59075
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.847946,86.77902,58.88346,2.187917,2.187917,0,0,0,2.187917,130.167,0.5448757,0,0,2.847946,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1225005,2.406709,2.278357,0,13.47322
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.573987,86.55364,61.3871,2.620351,2.620351,0,0,0,2.620351,98.23064,0,4.440892E-16,0,2.573987,2.758264,2.620351,0,0,0,10.62527,0,0.1842768,-0.1842768,13.80578,98.61254,0.1225005,2.882386,2.05919,0,13.19926
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.801936,91.34869,62.86137,2.529871,2.529871,0,-1,0,2.529871,110.7541,0,0,0,2.801936,2.663023,2.529871,0,0,0.204752,10.441,0.1389136,0,0.1389136,13.93757,99.55386,0.1224865,2.782859,2.241549,0,13.24293
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.436803,76.26591,63.29754,1.26605,1.26605,0,0,0,1.26605,113.4871,0.03828071,0,0,1.436803,1.332684,1.26605,0,0,0.0658384,10.56602,0.0658384,0,0.0658384,14.00003,100,0.1224799,1.392655,1.149442,0,12.00282
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,63.6901,63.6901,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0,10.62527,0,1.97035,-1.97035,11.9231,85.1648,0.1224799,3.434016,0,5,10.62527
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,62.95732,62.95732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1224799,0,0,0,8.654924
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,61.14284,61.14284,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.189278,8.654924,0,0,0,11.9231,85.1648,0.1224799,0,0,0,8.654924
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,59.52028,59.52028,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.189278,8.654924,0,1.597207,-1.597207,10.23949,73.13909,0.1224799,1.669081,0,0,8.654924
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,57.46154,57.46154,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,3.963952,7.057717,0,2.395225,-2.395225,7.714704,55.10492,0.1224799,2.50301,0,0,7.057717
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,55.1062,55.1062,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.625314,4.662492,0,1.949482,-1.949482,5.659769,40.42684,0.1224799,2.037209,0,0,4.662492
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,52.75086,52.75086,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.791405,2.71301,0,0.6456306,-0.6456306,4.979215,35.56575,0.1224799,0.674684,0,0,2.71301
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,50.8317,50.8317,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.508772,2.067379,0,0.03437555,-0.03437555,4.942979,35.30693,0.1224799,0.03592245,0,0,2.067379
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,49.48828,49.48828,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.546968,2.033004,0,0.2856488,-0.2856488,4.641879,33.15622,0.1224799,0.298503,0,0,2.033004
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,48.10997,48.10997,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,9.864355,1.747355,0,0.6992605,-0.6992605,3.904794,27.89133,0.1224799,0.7307272,0,0,1.747355
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,46.90613,46.90613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.64131,1.048094,0,0,0,3.904794,27.89133,0.1224799,0,0,0,1.048094
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,45.9291,45.9291,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.64131,1.048094,0,0.1937898,-0.1937898,3.700522,26.43225,0.1224799,0.2025103,0,0,1.048094
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,44.94335,44.94335,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,10.85663,0.8543045,0,0.5523642,-0.5523642,3.118279,22.27337,0.1224799,0.5772206,0,0,0.8543045
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,44.14079,44.14079,0.1779639,0.1779639,0,0,0,0.1779639,0,0,2.775558E-17,0,0,0.1873305,0.1779639,0,0,11.47037,0.3019403,0,0.1873305,-0.1873305,2.920815,20.86292,0.1224799,0.1957603,0,0,0.3019403
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,43.81802,43.81802,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.67852,0.1146098,0,0,0,2.920815,20.86292,0.1224799,0,0,0,0.1146098
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7333507,48.79239,43.32951,1.380905,1.380905,4.653541,0,1.435417,1.380905,53.10651,0,0,0,0.7333507,0,0,3.272635,3.109003,11.67852,0.1146098,3.842354,0,3.842354,6.565992,46.89985,0.1229388,1.518996,0.5866805,5,0.8479605
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.72765,68.13261,44.94335,1.813743,1.813743,4.63246,0,1.429662,1.813743,150.3878,0,0,0,2.72765,0,0,2.818717,2.677781,7.836162,3.572728,5.40543,0,5.40543,11.69403,83.52864,0.1232327,1.995118,2.18212,5,6.300378
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.137647,77.9433,49.26147,1.784611,1.784611,0,-1,0,1.784611,175.8169,0,0,0,3.137647,1.878538,1.784611,0,0,2.430732,8.437615,1.259109,0,1.259109,12.88853,92.06074,0.1231067,1.963072,2.510118,0,11.57526
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.925965,80.27676,53.04745,0,0,0,0,0,0,0,1.754343,0,0,2.925965,0,0,0,0,1.171623,9.570814,1.171623,0,1.171623,14.00003,100,0.1229896,0,2.340772,0,12.49678
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.959515,84.87925,56.32748,0.779707,0.779707,0,0,0,0.779707,379.5676,2.138771,0,0,2.959515,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0.8576778,2.367612,0,13.58479
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.841684,86.70002,58.88346,2.096307,2.096307,0,0,0,2.096307,135.5567,0.6350451,0,0,2.841684,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,2.305937,2.273347,0,13.46696
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.567493,86.47414,61.3871,0,0,0,0,0,0,0,2.567493,0,0,2.567493,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0,2.053995,0,13.19277
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.154519,83.40642,62.86137,0,0,0,-1,0,0,0,2.154519,0,0,2.154519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0,1.723615,0,12.77979
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.226963,74.15465,63.25392,0.01382855,0.01382855,0,0,0,0.01382855,8872.68,1.212406,0,0,1.226963,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0.0152114,0.9815701,0,11.85224
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,63.6901,63.6901,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,62.95732,62.95732,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1229896,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,61.14284,61.14284,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1229896,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,59.57262,59.57262,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1229896,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,57.50515,57.50515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1229896,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,55.14981,55.14981,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1229896,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,52.79448,52.79448,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1229896,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,50.88403,50.88403,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1229896,0,0,0,9.390943
