Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 AM,0.03216733,1.74915,-137.387,49.91319,0.1543919,0.6060796,50.06276,45.51037,2.765715,2.765715,5,0,1.53,2.765715,21.91403,0,0,0,0.6060796,0,0,2.234285,2.122571,5.14586,5.994,2.728651,0,2.728651,11.70686,83.62027,0.1321665,3.042286,0.4848637,5,6.60008
5/26/2007 9:00:00 AM,0.1338563,6.333168,-150.6587,37.14046,0.6545922,2.299369,68.46375,48.86891,1.379848,1.379848,0,-1,0,1.379848,166.6393,0,0,0,2.299369,1.452471,1.379848,0,0,2.41721,8.449785,0.8468971,0,0.8468971,12.5103,89.3591,0.1320938,1.517833,1.839495,0,10.74915
5/26/2007 10:00:00 AM,0.2224934,9.311839,-164.4755,26.35669,0.7615233,2.568821,74.67619,51.76511,0.2598472,0.2598472,0,0,0,0.2598472,988.5891,0.724985,0,0,2.568821,0.2735234,0.2598472,0,0,1.570313,9.211993,1.570313,0,1.570313,14.00003,100,0.1319592,0.2858319,2.055057,0,11.78081
5/26/2007 11:00:00 AM,0.262699,10.45763,-178.6466,20.95238,0.8547435,2.772462,80.45374,54.61768,0,0,0,0,0,0,0,2.772462,0,0,2.772462,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319592,0,2.217969,0,13.39774
5/26/2007 12:00:00 PM,0.2338788,9.675558,167.149,24.75992,0.7911501,2.557559,80.93986,57.01664,0,0,0,0,0,0,0,2.557559,0,0,2.557559,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319592,0,2.046047,0,13.18283
5/26/2007 1:00:00 PM,0.1630336,7.030939,153.2451,34.8767,0.5750768,1.912488,76.79938,59.46794,0,0,0,0,0,0,0,1.912488,0,0,1.912488,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1319592,0,1.52999,0,12.53776
5/26/2007 2:00:00 PM,0.05840112,2.729999,139.8635,47.40629,0.2862478,0.9983832,69.57093,60.99454,1.439304,1.439304,0,-1,0,1.439304,69.36567,0,0,0,0.9983832,1.515057,1.439304,0,0,0,10.62527,0,0.5166741,-0.5166741,13.45541,96.10985,0.1319592,1.583235,0.7987066,0,11.62366
5/26/2007 3:00:00 PM,0,0,127.0476,90,0,0,61.57902,61.57902,0.5056688,0.5056688,0,0,0,0.5056688,0,0,0,0,0,0.5322829,0.5056688,0,0,0.5740824,10.1086,0,0.5322829,-0.5322829,12.89433,92.10217,0.1319592,0.5562357,0,0,10.1086
5/26/2007 4:00:00 PM,0,0,114.6629,90,0,0,62.21583,62.21583,1.897008,1.897008,0,0,0,1.897008,0,0,2.220446E-16,0,0,1.996851,1.897008,0,0,1.165508,9.576317,0,1.996851,-1.996851,10.78946,77.06745,0.1319592,2.086709,0,0,9.576317
5/26/2007 5:00:00 PM,0,0,102.4256,90,0,0,61.72731,61.72731,1.688365,1.688365,0,0,0,1.688365,0,0,2.220446E-16,0,0,1.777226,1.688365,0,0,3.384231,7.579466,0,1.777226,-1.777226,8.916103,63.68633,0.1319592,1.857202,0,0,7.579466
5/26/2007 6:00:00 PM,0,0,89.92069,90,0,0,60.11347,60.11347,0.7159407,0.7159407,0,0,0,0.7159407,0,0,0,0,0,0.7536218,0.7159407,0,0,5.358927,5.80224,0,0.7536218,-0.7536218,8.121716,58.01215,0.1319592,0.7875348,0,0,5.80224
5/26/2007 7:00:00 PM,0,0,76.59476,90,0,0,58.7875,58.7875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196284,5.048618,0,0,0,8.121716,58.01215,0.1319592,0,0,0,5.048618
5/26/2007 8:00:00 PM,0,0,61.74059,90,0,0,56.86834,56.86834,1.329372,1.329372,0,-1,0,1.329372,0,0,0,0,0,1.399339,1.329372,0,0,6.196284,5.048618,0,1.399339,-1.399339,6.646684,47.47622,0.1319592,1.462309,0,0,5.048618
5/26/2007 9:00:00 PM,0,0,44.56002,90,0,0,54.71364,54.71364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.751105,3.649279,0,0,0,6.646684,47.47622,0.1319592,0,0,0,3.649279
5/26/2007 10:00:00 PM,0,0,24.52184,90,0,0,52.45426,52.45426,0.2200841,0.2200841,0,-1,0,0.2200841,0,0,2.775558E-17,0,0,0.2316675,0.2200841,0,0,7.751105,3.649279,0,0.2316675,-0.2316675,6.402485,45.73195,0.1319592,0.2420925,0,0,3.649279
5/26/2007 11:00:00 PM,0,0,2.176028,90,0,0,50.78807,50.78807,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.008513,3.417612,0,0,0,6.402485,45.73195,0.1319592,0,0,0,3.417612
5/27/2007 12:00:00 AM,0,0,-20.42924,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.008513,3.417612,0,0,0,6.402485,45.73195,0.1319592,0,0,0,3.417612
5/27/2007 1:00:00 AM,0,0,-41.04207,90,0,0,48.28444,48.28444,0.3525563,0.3525563,0,-1,0,0.3525563,0,0,5.551115E-17,0,0,0.3711119,0.3525563,0,0,8.008513,3.417612,0,0.3711119,-0.3711119,6.011299,42.93776,0.1319592,0.387812,0,0,3.417612
5/27/2007 2:00:00 AM,0,0,-58.76587,90,0,0,47.25507,47.25507,0.8407841,0.8407841,0,-1,0,0.8407841,0,0,1.110223E-16,0,0,0.8850359,0.8407841,0,0,8.42086,3.0465,0,0.8850359,-0.8850359,5.078389,36.27414,0.1319592,0.9248624,0,0,3.0465
5/27/2007 3:00:00 AM,0,0,-74.00691,90,0,0,46.34783,46.34783,0.315383,0.315383,0,-1,0,0.315383,0,0,0,0,0,0.3319821,0.315383,0,0,9.404233,2.161464,0,0.3319821,-0.3319821,4.728449,33.77457,0.1319592,0.3469213,0,0,2.161464
5/27/2007 4:00:00 AM,0,0,-87.56179,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.773103,1.829482,0,0,0,4.728449,33.77457,0.1319592,0,0,0,1.829482
5/27/2007 5:00:00 AM,0,0,-100.1689,90,0,0,44.87356,44.87356,0.04679616,0.04679616,0,0,0,0.04679616,0,0,6.938894E-18,0,0,0.04925911,0.04679616,0,0,9.773103,1.829482,0,0.04925911,-0.04925911,4.676526,33.40369,0.1319592,0.05147577,0,0,1.829482
5/27/2007 6:00:00 AM,0,0,-112.4117,90,0,0,44.68164,44.68164,0.4109055,0.4109055,0,0,0,0.4109055,0,0,5.551115E-17,0,0,0.4325321,0.4109055,0,0,9.827835,1.780223,0,0.4325321,-0.4325321,4.220596,30.14706,0.1319592,0.451996,0,0,1.780223
5/27/2007 7:00:00 AM,0,0,-124.7303,90,0,0,44.23675,44.23675,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.30843,1.347691,0,0,0,4.220596,30.14706,0.1319592,0,0,0,1.347691
5/27/2007 8:00:00 AM,0.02533535,1.574307,-137.4333,49.99294,0.1101432,0.4356755,48.72829,45.4842,1.728682,1.728682,1.25,0,0.50625,1.728682,25.20275,0,2.220446E-16,0,0.4356755,0.5038761,0.4786823,0,0,10.30843,1.347691,0,0.0682006,-0.0682006,4.148707,29.63356,0.1319592,1.901551,0.3485404,5,1.783366
5/27/2007 9:00:00 AM,0.1496722,6.15429,-150.6857,37.25113,0.5029486,1.81906,63.82389,48.82529,2.703143,2.703143,0,-1,0,2.703143,67.29428,0,0,1.41232,1.81906,2.845413,2.703143,0,0,10.3842,1.27949,0,1.026353,-1.026353,3.066836,21.90593,0.1319592,2.973457,1.455248,0,3.098551
5/27/2007 10:00:00 AM,0.2320534,9.131013,-164.4795,26.50987,0.7464897,2.52657,74.17108,51.72149,0,0,0,0,0,0,0,0,0,0,2.52657,0,0,0,0,11.5246,0.2531374,2.52657,0,2.52657,5.46375,39.02671,0.1317432,0,2.021256,0,2.779707
5/27/2007 11:00:00 AM,0.2664488,10.27795,-178.6255,21.13294,0.839822,2.734753,79.88642,54.513,0.8372855,0.8372855,0,0,0,0.8372855,326.6214,0,0,0,2.734753,0.8813532,0.8372855,0,0,8.998027,2.52705,1.8534,0,1.8534,7.22204,51.5859,0.1315853,0.9210141,2.187803,0,5.261804
5/27/2007 12:00:00 PM,0.2626367,9.500424,167.1948,24.89579,0.7765851,2.520002,80.39313,56.92068,0.6228828,0.6228828,0,0,0,0.6228828,404.5708,0,0,0,2.520002,0.6556661,0.6228828,0,0,7.144627,4.19511,1.864336,0,1.864336,8.990705,64.21918,0.1314267,0.6851711,2.016001,0,6.715112
5/27/2007 1:00:00 PM,0.190082,6.863096,153.313,34.95598,0.5610885,1.872575,76.27467,59.37198,2.415324,2.415324,0,0,0,2.415324,77.52891,0,0,0,1.872575,2.542447,2.415324,0,0,5.280291,5.873013,0,0.6698721,-0.6698721,8.284597,59.17558,0.1314267,2.656857,1.49806,0,7.745587
5/27/2007 2:00:00 PM,0.06421327,2.570908,139.9496,47.44787,0.2081001,0.7372575,67.12113,60.89858,0.6441417,0.6441417,0,-1,0,0.6441417,114.4558,0,0,0,0.7372575,0.6780439,0.6441417,0,0,6.024593,5.20314,0.05921363,0,0.05921363,8.340772,59.57682,0.1314217,0.7085559,0.589806,0,5.940398
5/27/2007 3:00:00 PM,0,0,127.1483,90,0,0,61.48306,61.48306,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.965379,5.256433,0,0,0,8.340772,59.57682,0.1314217,0,0,0,5.256433
5/27/2007 4:00:00 PM,0,0,114.7754,90,0,0,62.11987,62.11987,1.124399,1.124399,0,0,0,1.124399,0,0,2.220446E-16,0,0,1.183578,1.124399,0,0,5.965379,5.256433,0,1.183578,-1.183578,7.093172,50.66541,0.1314217,1.236839,0,0,5.256433
5/27/2007 5:00:00 PM,0,0,102.5481,90,0,0,61.6837,61.6837,0.5779237,0.5779237,0,0,0,0.5779237,0,0,0,0,0,0.6083407,0.5779237,0,0,7.280466,4.072855,0,0.6083407,-0.6083407,6.451924,46.08508,0.1314217,0.635716,0,0,4.072855
5/27/2007 6:00:00 PM,0,0,90.05212,90,0,0,60.00879,60.00879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.9564,3.464514,0,0,0,6.451924,46.08508,0.1314217,0,0,0,3.464514
5/27/2007 7:00:00 PM,0,0,76.73338,90,0,0,58.69154,58.69154,1.552158,1.552158,0,-1,0,1.552158,0,0,2.220446E-16,0,0,1.63385,1.552158,0,0,7.9564,3.464514,0,1.63385,-1.63385,4.729695,33.78347,0.1314217,1.707373,0,0,3.464514
5/27/2007 8:00:00 PM,0,0,61.88176,90,0,0,56.82472,56.82472,2.177596,1.739131,0,-1,0,1.739131,0,0,0.4384648,0.6562244,0,1.830664,1.739131,0,0,9.771789,1.830664,0,1.830664,-1.830664,2.800006,20,0.1314217,2.395355,0,0,1.830664
5/27/2007 9:00:00 PM,0,0,44.69215,90,0,0,54.6613,54.6613,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0,0,0,0
5/27/2007 10:00:00 PM,0,0,24.62278,90,0,0,52.45426,52.45426,0.2705658,0,0,-1,0,0,0,0,0.2705658,0.2976224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0.2976224,0,0,0
5/27/2007 11:00:00 PM,0,0,2.220212,90,0,0,50.73574,50.73574,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0,0,0,0
5/28/2007 12:00:00 AM,0,0,-20.444,90,0,0,49.5319,49.5319,0.02162569,0,0,-1,0,0,0,0,0.02162569,0.02378826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0.02378826,0,0,0
5/28/2007 1:00:00 AM,0,0,-41.10144,90,0,0,48.25827,48.25827,0.1720887,0,0,-1,0,0,0,0,0.1720887,0.1892976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0.1892976,0,0,0
5/28/2007 2:00:00 AM,0,0,-58.84676,90,0,0,47.28124,47.28124,0.5354692,0,0,-1,0,0,0,0,0.5354692,0.5890161,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0.5890161,0,0,0
5/28/2007 3:00:00 AM,0,0,-74.0938,90,0,0,46.374,46.374,0.4712062,0,0,-1,0,0,0,0,0.4712062,0.5183268,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0.5183268,0,0,0
5/28/2007 4:00:00 AM,0,0,-87.64654,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314217,0,0,0,0
5/28/2007 5:00:00 AM,0,0,-100.2473,90,0,0,44.89973,44.89973,0.1921019,0.1921019,3.697365,0,1.174381,0.1921019,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1316182,0.2113121,0,5,0
5/28/2007 6:00:00 AM,0,0,-112.481,90,0,0,44.69909,44.69909,0.4202677,0.4202677,3.925531,0,1.23667,0.4202677,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1318584,0.4622945,0,5,2.997
5/28/2007 7:00:00 AM,0,0,-124.7877,90,0,0,44.28909,44.28909,1.482835,1.482835,4.988098,0,1.526751,1.482835,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1322591,1.631118,0,5,5.994
5/28/2007 8:00:00 AM,0.02399809,1.404549,-137.4756,50.07279,0.107324,0.4245983,48.69752,45.53654,0,0,0,0,0,0,0,0,0,0,0.4245983,0,0,0,0,1.81586,8.991,0.4245983,0,0.4245983,12.68016,90.5724,0.1322231,0,0.3396786,0,9.415598
5/28/2007 9:00:00 AM,0.1469692,5.980915,-150.709,37.36066,0.4885171,1.77193,63.36185,48.79913,0.8760421,0.8760421,0,-1,0,0.8760421,202.2654,0,0,0,1.77193,0.9221496,0.8760421,0,0,1.391262,9.373138,0.8497802,0,0.8497802,13.48633,96.33076,0.132151,0.9636463,1.417544,0,11.14507
5/28/2007 10:00:00 AM,0.2495476,8.956089,-164.4806,26.65971,0.7319471,2.486268,73.62808,51.62553,0.4052254,0.4052254,0,0,0,0.4052254,613.5518,1.518233,0,0,2.486268,0.426553,0.4052254,0,0,0.5414817,10.13794,0.5414817,0,0.5414817,14.00003,100,0.1321051,0.4457479,1.989014,0,12.62421
5/28/2007 11:00:00 AM,0.2340861,10.1045,-178.6025,21.3074,0.8254157,2.698872,79.29089,54.3647,0.148741,0.148741,0,0,0,0.148741,1814.478,2.542303,0,0,2.698872,0.1565695,0.148741,0,0,0,10.62527,0,0,0,14.00003,100,0.1321051,0.1636151,2.159098,0,13.32415
5/28/2007 12:00:00 PM,0.2167978,9.331712,167.2417,25.02597,0.7625532,2.483536,79.8632,56.82472,1.682906,1.682906,0,0,0,1.682906,147.5743,0.7120566,0,0,2.483536,1.77148,1.682906,0,0,0,10.62527,0,0,0,14.00003,100,0.1321051,1.851196,1.986829,0,13.10881
5/28/2007 1:00:00 PM,0.1759318,6.701756,153.381,35.03092,0.5476435,1.834595,75.71385,59.22368,1.732543,1.732543,0,0,0,1.732543,105.8903,0.01086574,0,0,1.834595,1.82373,1.732543,0,0,0,10.62527,0,0,0,14.00003,100,0.1321051,1.905798,1.467676,0,12.45987
5/28/2007 2:00:00 PM,0.06002375,2.418305,140.0352,47.48598,0.1958066,0.6959817,66.60276,60.75029,1.516112,1.516112,0,-1,0,1.516112,45.90569,0,0,0,0.6959817,1.595907,1.516112,0,0,0,10.62527,0,0.8999256,-0.8999256,13.05142,93.22427,0.1321051,1.667723,0.5567853,0,11.32126
5/28/2007 3:00:00 PM,0,0,127.2479,90,0,0,61.33476,61.33476,1.055059,1.055059,0,0,0,1.055059,0,0,2.220446E-16,0,0,1.110589,1.055059,0,0,0.9999173,9.725348,0,1.110589,-1.110589,11.88076,84.8624,0.1321051,1.160565,0,0,9.725348
5/28/2007 4:00:00 PM,0,0,114.8863,90,0,0,62.02391,62.02391,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233905,8.614759,0,0,0,11.88076,84.8624,0.1321051,0,0,0,8.614759
5/28/2007 5:00:00 PM,0,0,102.6688,90,0,0,61.57902,61.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.233905,8.614759,0,0,0,11.88076,84.8624,0.1321051,0,0,0,8.614759
5/28/2007 6:00:00 PM,0,0,90.18167,90,0,0,59.91283,59.91283,1.35029,1.35029,0,0,0,1.35029,0,0,2.220446E-16,0,0,1.421358,1.35029,0,0,2.233905,8.614759,0,1.421358,-1.421358,10.38252,74.16069,0.1321051,1.485319,0,0,8.614759
5/28/2007 7:00:00 PM,0,0,76.87022,90,0,0,58.63921,58.63921,1.737056,1.737056,0,-1,0,1.737056,0,0,2.220446E-16,0,0,1.82848,1.737056,0,0,3.813191,7.193402,0,1.82848,-1.82848,8.45513,60.39367,0.1321051,1.910762,0,0,7.193402
5/28/2007 8:00:00 PM,0,0,62.0216,90,0,0,56.72876,56.72876,0.895762,0.895762,0,-1,0,0.895762,0,0,1.110223E-16,0,0,0.9429073,0.895762,0,0,5.844836,5.364922,0,0.9429073,-0.9429073,7.461218,53.29431,0.1321051,0.9853382,0,0,5.364922
5/28/2007 9:00:00 PM,0,0,44.82393,90,0,0,54.61768,54.61768,2.563967,2.563967,0,-1,0,2.563967,0,0,4.440892E-16,0,0,2.698912,2.563967,0,0,6.89251,4.422015,0,2.698912,-2.698912,4.616315,32.97361,0.1321051,2.820364,0,0,4.422015
5/28/2007 10:00:00 PM,0,0,24.72498,90,0,0,52.40192,52.40192,0.469828,0.469828,0,-1,0,0.469828,0,0,5.551115E-17,0,0,0.4945557,0.469828,0,0,9.891302,1.723102,0,0.4945557,-0.4945557,4.095007,29.24999,0.1321051,0.5168108,0,0,1.723102
5/28/2007 11:00:00 PM,0,0,2.267571,90,0,0,50.69212,50.69212,0.08505412,0.08505412,0,-1,0,0.08505412,0,0,1.387779E-17,0,0,0.08953065,0.08505412,0,0,10.44081,1.228547,0,0.08953065,-0.08953065,4.000634,28.5759,0.1321051,0.09355953,0,0,1.228547
5/29/2007 12:00:00 AM,0,0,-20.45407,90,0,0,49.51445,49.51445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54029,1.139016,0,0,0,4.000634,28.5759,0.1321051,0,0,0,1.139016
5/29/2007 1:00:00 AM,0,0,-41.1553,90,0,0,48.25827,48.25827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.54029,1.139016,0,0,0,4.000634,28.5759,0.1321051,0,0,0,1.139016
5/29/2007 2:00:00 AM,0,0,-58.92192,90,0,0,47.28124,47.28124,0.3247619,0.3247619,0,-1,0,0.3247619,0,0,0,0,0,0.3418546,0.3247619,0,0,10.54029,1.139016,0,0.3418546,-0.3418546,3.640287,26.002,0.1321051,0.3572381,0,0,1.139016
5/29/2007 3:00:00 AM,0,0,-74.17506,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.92013,0.7971613,0,0,0,3.640287,26.002,0.1321051,0,0,0,0.7971613
5/29/2007 4:00:00 AM,0,0,-87.72591,90,0,0,45.4842,45.4842,0.2029886,0.2029886,0,-1,0,0.2029886,0,0,2.775558E-17,0,0,0.2136722,0.2029886,0,0,10.92013,0.7971613,0,0.2136722,-0.2136722,3.415057,24.39322,0.1321051,0.2232874,0,0,0.7971613
5/29/2007 5:00:00 AM,0,0,-100.3206,90,0,0,44.89973,44.89973,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15754,0.5834891,0,0,0,3.415057,24.39322,0.1321051,0,0,0,0.5834891
5/29/2007 6:00:00 AM,0,0,-112.5454,90,0,0,44.69909,44.69909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.15754,0.5834891,0,0,0,3.415057,24.39322,0.1321051,0,0,0,0.5834891
5/29/2007 7:00:00 AM,0,0,-124.8406,90,0,0,44.26292,44.26292,1.458119,1.458119,1.25,0,0.50625,1.458119,0,0,0,0,0,0.219073,0.2081194,0,0,11.15754,0.5834891,0,0.219073,-0.219073,3.184134,22.74377,0.1321051,1.603931,0,5,0.5834891
5/29/2007 8:00:00 AM,0.02259909,1.239945,-137.5137,50.15262,0.1031415,0.4083977,48.54779,45.51037,3.425616,3.425616,5,0,1.53,3.425616,11.92188,0,0,0,0.4083977,0,0,1.574385,1.495665,11.40095,0.3644161,1.904063,0,1.904063,4.990487,35.64626,0.1323253,3.768177,0.3267182,5,0.7728139
5/29/2007 9:00:00 AM,0.1496022,5.813107,-150.729,37.46894,0.4745529,1.726046,62.91423,48.77295,0.6178291,0.6178291,0,-1,0,0.6178291,279.3727,0,0,0,1.726046,0.6503465,0.6178291,0,0,9.49689,2.078073,1.0757,0,1.0757,6.010985,42.93552,0.1322342,0.679612,1.380837,0,3.804119
5/29/2007 10:00:00 AM,0.2315674,8.787124,-164.479,26.80606,0.7179003,2.446335,73.14504,51.57319,1.84991,1.84991,0,0,0,1.84991,132.2408,0,0,0,2.446335,1.947273,1.84991,0,0,8.421191,3.046202,0.499062,0,0.499062,6.484437,46.31731,0.1321919,2.034901,1.957068,0,5.492537
5/29/2007 11:00:00 AM,0.2525567,9.937322,-178.5775,21.47572,0.8115289,2.66304,78.76517,54.26875,0.3203572,0.3203572,0,0,0,0.3203572,831.272,0,0,0,2.66304,0.3372181,0.3203572,0,0,7.922129,3.495358,2.325822,0,2.325822,8.690905,62.07777,0.1319955,0.3523929,2.130432,0,6.158398
5/29/2007 12:00:00 PM,0.238149,9.169465,167.2895,25.15041,0.7490578,2.448208,79.35015,56.72876,2.30727,2.30727,0,0,0,2.30727,106.1084,0,0,0,2.448208,2.428705,2.30727,0,0,5.596307,5.588598,0.01950241,0,0.01950241,8.709407,62.20992,0.1319938,2.537997,1.958566,0,8.036805
5/29/2007 1:00:00 PM,0.1495689,6.546952,153.4492,35.10148,0.7378937,2.376071,81.50301,59.18006,2.258301,2.258301,0,0,0,2.258301,105.215,0,0,0,2.376071,2.377159,2.258301,0,0,5.576805,5.60615,0,0.001087806,-0.001087806,8.70826,62.20173,0.1319938,2.484131,1.900857,0,7.982221
5/29/2007 2:00:00 PM,0.0486892,2.272219,140.1202,47.52063,0.2386611,0.841687,67.83849,60.69794,1.464826,1.464826,0,-1,0,1.464826,57.45986,0,0,0,0.841687,1.541922,1.464826,0,0,5.578013,5.605062,0,0.7002351,-0.7002351,7.970147,56.92951,0.1319938,1.611308,0.6733496,0,6.446749
5/29/2007 3:00:00 PM,0,0,127.3463,90,0,0,61.29114,61.29114,1.530778,1.530778,0,0,0,1.530778,0,0,2.220446E-16,0,0,1.611345,1.530778,0,0,6.356052,4.904827,0,1.611345,-1.611345,6.27164,44.79734,0.1319938,1.683856,0,0,4.904827
5/29/2007 4:00:00 PM,0,0,114.9957,90,0,0,61.97157,61.97157,3.12385,3.12385,1.25,0,0.50625,3.12385,0,0,0,0,0,1.972474,1.87385,0,0,8.146436,3.293482,0,1.972474,-1.972474,4.19247,29.94616,0.1319938,3.436235,0,5,3.293482
5/29/2007 5:00:00 PM,0,0,102.7877,90,0,0,61.5354,61.5354,1.235819,1.235819,4.741083,0,1.459316,1.235819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.33807,1.321008,3.33,0,3.33,7.351585,52.51122,0.1323888,1.359401,0,5,1.321008
5/29/2007 6:00:00 PM,0,0,90.30925,90,0,0,59.86921,59.86921,0.5851593,0.5851593,4.090423,0,1.281685,0.5851593,0,0,0,0,0,0,0,3.505263,3.33,7.008074,4.318008,3.33,0,3.33,10.5107,75.07629,0.1326565,0.6436752,0,5,4.318008
5/29/2007 7:00:00 PM,0,0,77.00517,90,0,0,58.58686,58.58686,0.6654368,0.6654368,0,-1,0,0.6654368,0,0,1.110223E-16,0,0,0.7004598,0.6654368,0,0,3.678074,7.315008,0,0.7004598,-0.7004598,9.772351,69.80237,0.1326565,0.7319804,0,0,7.315008
5/29/2007 8:00:00 PM,0,0,62.15997,90,0,0,56.67642,56.67642,3.418634,3.33,0,-1,0,3.33,0,0,0.08863408,0.4304975,0,3.505263,3.33,0,0,4.456362,6.614548,0,3.505263,-3.505263,6.077479,43.41048,0.1326565,3.760498,0,0,6.614548
5/29/2007 9:00:00 PM,0,0,44.9552,90,0,0,54.56534,54.56534,0.128708,0.128708,0,-1,0,0.128708,0,0,0,0,0,0.1354821,0.128708,0,0,8.351099,3.109285,0,0.1354821,-0.1354821,5.934669,42.39041,0.1326565,0.1415788,0,0,3.109285
5/29/2007 10:00:00 PM,0,0,24.82831,90,0,0,52.3583,52.3583,0.02973372,0.02973372,0,-1,0,0.02973372,0,0,3.469447E-18,0,0,0.03129866,0.02973372,0,0,8.501635,2.973803,0,0.03129866,-0.03129866,5.901677,42.15475,0.1326565,0.0327071,0,0,2.973803
5/29/2007 11:00:00 PM,0,0,2.318034,90,0,0,50.69212,50.69212,0.1930955,0.1930955,0,-1,0,0.1930955,0,0,0,0,0,0.2032585,0.1930955,0,0,8.536411,2.942504,0,0.2032585,-0.2032585,5.687424,40.62437,0.1326565,0.2124051,0,0,2.942504
5/30/2007 12:00:00 AM,0,0,-20.45945,90,0,0,49.48828,49.48828,0.0881126,0.0881126,0,-1,0,0.0881126,0,0,1.387779E-17,0,0,0.0927501,0.0881126,0,0,8.762254,2.739246,0,0.0927501,-0.0927501,5.589657,39.92604,0.1326565,0.09692386,0,0,2.739246
5/30/2007 1:00:00 AM,0,0,-41.20361,90,0,0,48.2321,48.2321,0.2505489,0.2505489,0,-1,0,0.2505489,0,0,0,0,0,0.2637357,0.2505489,0,0,8.86531,2.646496,0,0.2637357,-0.2637357,5.311655,37.94032,0.1326565,0.2756038,0,0,2.646496
5/30/2007 2:00:00 AM,0,0,-58.99133,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.158349,2.38276,0,0,0,5.311655,37.94032,0.1326565,0,0,0,2.38276
5/30/2007 3:00:00 AM,0,0,-74.2507,90,0,0,46.34783,46.34783,0.3026599,0.3026599,0,-1,0,0.3026599,0,0,5.551115E-17,0,0,0.3185894,0.3026599,0,0,9.158349,2.38276,0,0.3185894,-0.3185894,4.975832,35.54159,0.1326565,0.3329259,0,0,2.38276
5/30/2007 4:00:00 AM,0,0,-87.79991,90,0,0,45.46675,45.46675,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.512338,2.06417,0,0,0,4.975832,35.54159,0.1326565,0,0,0,2.06417
5/30/2007 5:00:00 AM,0,0,-100.3888,90,0,0,44.9259,44.9259,0.3110884,0.3110884,0,0,0,0.3110884,0,0,0,0,0,0.3274615,0.3110884,0,0,9.512338,2.06417,0,0.3274615,-0.3274615,4.630658,33.07606,0.1326565,0.3421973,0,0,2.06417
5/30/2007 6:00:00 AM,0,0,-112.6051,90,0,0,44.72526,44.72526,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.876184,1.736709,0,0,0,4.630658,33.07606,0.1326565,0,0,0,1.736709
5/30/2007 7:00:00 AM,0,0,-124.889,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.876184,1.736709,0,0,0,4.630658,33.07606,0.1326565,0,0,0,1.736709
5/30/2007 8:00:00 AM,0.02400177,1.080561,-137.5479,50.23233,0.1158214,0.4576317,48.92225,45.51037,2.318868,2.318868,1.25,0,0.50625,2.318868,19.73514,0,0,0,0.4576317,1.125124,1.068868,0,0,9.876184,1.736709,0,0.6674923,-0.6674923,3.927059,28.05037,0.1326565,2.550755,0.3661053,5,2.194341
5/30/2007 9:00:00 AM,0.1548269,5.650928,-150.7454,37.57583,0.4610607,1.681636,62.46349,48.72934,1.378944,1.378944,0,-1,0,1.378944,121.951,0,0,0.1815715,1.681636,1.45152,1.378944,0,0,10.61784,1.069217,0.230116,0,0.230116,4.145366,29.6097,0.132637,1.516838,1.345309,0,2.750852
5/30/2007 10:00:00 AM,0.2400352,8.624173,-164.4747,26.94881,0.704354,2.408264,72.63325,51.47723,0.6246775,0.6246775,0,0,0,0.6246775,385.5211,0,0,0,2.408264,0.6575553,0.6246775,0,0,10.38773,1.276321,1.750708,0,1.750708,5.806234,41.47302,0.1324895,0.6871453,1.926611,0,3.684585
5/30/2007 11:00:00 AM,0.2720657,9.776461,-178.5508,21.63784,0.7981657,2.628309,78.25593,54.17279,1.443921,1.443921,0,0,0,1.443921,182.0258,0,0,0,2.628309,1.519917,1.443921,0,0,8.637017,2.851959,1.108392,0,1.108392,6.857747,48.98381,0.1323962,1.588313,2.102647,0,5.480268
5/30/2007 12:00:00 PM,0.2461163,9.013723,167.3382,25.26907,0.7361026,2.414206,78.84516,56.62408,0,0,0,0,0,0,0,0,0,0,2.414206,0,0,0,0,7.528625,3.849512,2.414206,0,2.414206,9.148065,65.34319,0.1321936,0,1.931365,0,6.263718
5/30/2007 1:00:00 PM,0.1651482,6.398718,153.5175,35.16763,0.5223942,1.760799,74.79355,59.07538,0,0,0,0,0,0,0,0,0,0,1.760799,0,0,0,0,5.114419,6.022297,1.760799,0,1.760799,10.81851,77.27488,0.1320462,0,1.408639,0,7.783096
5/30/2007 2:00:00 PM,0.05377066,2.132675,140.2045,47.5518,0.1736861,0.6205242,65.78986,60.60199,0.8979678,0.8979678,0,-1,0,0.8979678,69.10316,0,1.110223E-16,0,0.6205242,0.9452293,0.8979678,0,0,3.35362,7.607017,0,0.3247051,-0.3247051,10.47624,74.83011,0.1320462,0.9877646,0.4964193,0,8.227541
5/30/2007 3:00:00 PM,0,0,127.4434,90,0,0,61.2388,61.2388,0.826858,0.826858,0,0,0,0.826858,0,0,0,0,0,0.8703768,0.826858,0,0,3.714403,7.282311,0,0.8703768,-0.8703768,9.558778,68.27685,0.1320462,0.9095438,0,0,7.282311
5/30/2007 4:00:00 PM,0,0,115.1034,90,0,0,61.92796,61.92796,2.457721,2.457721,0,0,0,2.457721,0,0,0,0,0,2.587075,2.457721,0,0,4.681489,6.411935,0,2.587075,-2.587075,6.831762,48.7982,0.1320462,2.703493,0,0,6.411935
5/30/2007 5:00:00 PM,0,0,102.9047,90,0,0,61.48306,61.48306,1.308414,1.308414,0,0,0,1.308414,0,0,0,0,0,1.377277,1.308414,0,0,7.556015,3.82486,0,1.377277,-1.377277,5.379984,38.42838,0.1320462,1.439255,0,0,3.82486
5/30/2007 6:00:00 PM,0,0,90.43474,90,0,0,59.81688,59.81688,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.086324,2.447582,0,0,0,5.379984,38.42838,0.1320462,0,0,0,2.447582
5/30/2007 7:00:00 PM,0,0,77.1381,90,0,0,58.49091,58.49091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.086324,2.447582,0,0,0,5.379984,38.42838,0.1320462,0,0,0,2.447582
5/30/2007 8:00:00 PM,0,0,62.29672,90,0,0,56.58046,56.58046,1.864,1.864,0,-1,0,1.864,0,0,2.220446E-16,0,0,1.962106,1.864,0,0,9.086324,2.447582,0,1.962106,-1.962106,3.311743,23.65526,0.1320462,2.0504,0,0,2.447582
5/30/2007 9:00:00 PM,0,0,45.08582,90,0,0,54.46938,54.46938,2.597939,0.4612031,0,-1,0,0.4612031,0,0,2.136735,2.396529,0,0.485477,0.4612031,0,0,11.26644,0.485477,0,0.485477,-0.485477,2.800006,20,0.1320462,2.857732,0,0,0.485477
5/30/2007 10:00:00 PM,0,0,24.93263,90,0,0,52.26234,52.26234,0.03270587,0,0,-1,0,0,0,0,0.03270587,0.03597646,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.03597646,0,0,0
5/30/2007 11:00:00 PM,0,0,2.371521,90,0,0,50.63978,50.63978,0.5146957,0,0,-1,0,0,0,0,0.5146957,0.5661653,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.5661653,0,0,0
5/31/2007 12:00:00 AM,0,0,-20.46018,90,0,0,49.46211,49.46211,0.1032077,0,0,-1,0,0,0,0,0.1032077,0.1135285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.1135285,0,0,0
5/31/2007 1:00:00 AM,0,0,-41.24637,90,0,0,48.2321,48.2321,0.2336188,0,0,-1,0,0,0,0,0.2336188,0.2569807,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.2569807,0,0,0
5/31/2007 2:00:00 AM,0,0,-59.05498,90,0,0,47.25507,47.25507,0.1185605,0,0,-1,0,0,0,0,0.1185605,0.1304165,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.1304165,0,0,0
5/31/2007 3:00:00 AM,0,0,-74.3207,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0,0,0,0
5/31/2007 4:00:00 AM,0,0,-87.86852,90,0,0,45.51037,45.51037,0.5118516,0,0,-1,0,0,0,0,0.5118516,0.5630368,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1320462,0.5630368,0,0,0
5/31/2007 5:00:00 AM,0,0,-100.4519,90,0,0,44.94335,44.94335,0.04398056,0.04398056,3.549244,0,1.133944,0.04398056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.132209,0.04837861,0,5,0
5/31/2007 6:00:00 AM,0,0,-112.66,90,0,0,44.75143,44.75143,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1323628,0,0,5,2.997
5/31/2007 7:00:00 AM,0,0,-124.9331,90,0,0,44.30653,44.30653,0.3023305,0.3023305,3.807594,0,1.204473,0.3023305,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1325737,0.3325635,0,5,5.994
5/31/2007 8:00:00 AM,0.02188078,0.9264604,-137.5781,50.31179,0.1055282,0.4176192,48.64449,45.53654,0,0,0,0,0,0,0,0,0,0,0.4176192,0,0,0,0,1.81586,8.991,0.4176192,0,0.4176192,12.67354,90.52511,0.1325388,0,0.3340954,0,9.408619
5/31/2007 9:00:00 AM,0.1292174,5.494439,-150.7585,37.68119,0.4480455,1.638638,62.01859,48.67699,0.849964,0.849964,0,-1,0,0.849964,192.7891,0,0,0,1.638638,0.8946989,0.849964,0,0,1.398241,9.366858,0.743939,0,0.743939,13.3793,95.56625,0.1324768,0.9349604,1.31091,0,11.0055
5/31/2007 10:00:00 AM,0.201891,8.467293,-164.4678,27.08783,0.6913126,2.370681,72.18159,51.42489,0,0,0,0,0,0,0,1.716378,0,0,2.370681,0,0,0,0,0.6543021,10.0364,0.6543021,0,0.6543021,14.00003,100,0.1324223,0,1.896544,0,12.40708
5/31/2007 11:00:00 AM,0.2573407,9.621966,-178.5223,21.79372,0.78533,2.594725,77.76324,54.07683,1.45685,1.45685,0,0,0,1.45685,178.1052,1.061199,0,0,2.594725,1.533526,1.45685,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,1.602535,2.07578,0,13.22
5/31/2007 12:00:00 PM,0.2375375,8.864527,167.3878,25.3819,0.7236905,2.381279,78.36607,56.52812,1.259771,1.259771,0,0,0,1.259771,189.0247,1.055204,0,0,2.381279,1.326075,1.259771,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,1.385748,1.905023,0,13.00655
5/31/2007 1:00:00 PM,0.150991,6.257085,153.5857,35.22932,0.5105948,1.72626,74.33688,58.97942,0,0,0,0,0,0,0,1.72626,0,0,1.72626,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1324223,0,1.381008,0,12.35153
5/31/2007 2:00:00 PM,0.04867608,1.999697,140.2881,47.57949,0.1637865,0.5866011,65.39664,60.50603,0.7336782,0.7336782,0,-1,0,0.7336782,79.95347,0,0,0,0.5866011,0.7722928,0.7336782,0,0,0,10.62527,0,0.1856916,-0.1856916,13.80429,98.60189,0.1324223,0.8070459,0.4692809,0,11.21187
5/31/2007 3:00:00 PM,0,0,127.5393,90,0,0,61.14284,61.14284,2.216138,2.216138,0,0,0,2.216138,0,0,4.440892E-16,0,0,2.332776,2.216138,0,0,0.206324,10.43958,0,2.332776,-2.332776,11.34533,81.0379,0.1324223,2.437751,0,0,10.43958
5/31/2007 4:00:00 PM,0,0,115.2093,90,0,0,61.832,61.832,0.1223554,0.1223554,0,0,0,0.1223554,0,0,0,0,0,0.1287952,0.1223554,0,0,2.798298,8.106806,0,0.1287952,-0.1287952,11.20957,80.06818,0.1324223,0.134591,0,0,8.106806
5/31/2007 5:00:00 PM,0,0,103.0196,90,0,0,61.3871,61.3871,2.089645,2.089645,0,0,0,2.089645,0,0,0,0,0,2.199627,2.089645,0,0,2.941404,7.978011,0,2.199627,-2.199627,8.890958,63.50671,0.1324223,2.29861,0,0,7.978011
5/31/2007 6:00:00 PM,0,0,90.55804,90,0,0,59.72091,59.72091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.385433,5.778384,0,0,0,8.890958,63.50671,0.1324223,0,0,0,5.778384
5/31/2007 7:00:00 PM,0,0,77.26888,90,0,0,58.39495,58.39495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.385433,5.778384,0,0,0,8.890958,63.50671,0.1324223,0,0,0,5.778384
5/31/2007 8:00:00 PM,0,0,62.43172,90,0,0,56.47578,56.47578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.385433,5.778384,0,0,0,8.890958,63.50671,0.1324223,0,0,0,5.778384
5/31/2007 9:00:00 PM,0,0,45.21563,90,0,0,54.3647,54.3647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.385433,5.778384,0,0,0,8.890958,63.50671,0.1324223,0,0,0,5.778384
5/31/2007 10:00:00 PM,0,0,25.03781,90,0,0,52.21,52.21,0.3706828,0.3706828,0,-1,0,0.3706828,0,0,5.551115E-17,0,0,0.3901924,0.3706828,0,0,5.385433,5.778384,0,0.3901924,-0.3901924,8.479658,60.56887,0.1324223,0.4077511,0,0,5.778384
5/31/2007 11:00:00 PM,0,0,2.427945,90,0,0,50.58744,50.58744,0.3994116,0.3994116,0,-1,0,0.3994116,0,0,0,0,0,0.4204332,0.3994116,0,0,5.81898,5.388192,0,0.4204332,-0.4204332,8.036483,57.40334,0.1324223,0.4393527,0,0,5.388192
6/1/2007 12:00:00 AM,0,0,-20.45628,90,0,0,49.43594,49.43594,0.01565539,0.01565539,0,-1,0,0.01565539,0,0,0,0,0,0.01647936,0.01565539,0,0,6.286129,4.967759,0,0.01647936,-0.01647936,8.019113,57.27926,0.1324223,0.01722093,0,0,4.967759
6/1/2007 1:00:00 AM,0,0,-41.28358,90,0,0,48.21465,48.21465,0.8213674,0.8213674,0,-1,0,0.8213674,0,0,1.110223E-16,0,0,0.8645973,0.8213674,0,0,6.304439,4.951279,0,0.8645973,-0.8645973,7.107747,50.76952,0.1324223,0.9035041,0,0,4.951279
6/1/2007 2:00:00 AM,0,0,-59.11283,90,0,0,47.2289,47.2289,0.5518729,0.5518729,0,-1,0,0.5518729,0,0,1.110223E-16,0,0,0.5809188,0.5518729,0,0,7.265102,4.086682,0,0.5809188,-0.5809188,6.495405,46.39565,0.1324223,0.6070602,0,0,4.086682
6/1/2007 3:00:00 AM,0,0,-74.38505,90,0,0,46.374,46.374,0.5707731,0.5707731,0,-1,0,0.5707731,0,0,0,0,0,0.6008138,0.5707731,0,0,7.910568,3.505763,0,0.6008138,-0.6008138,5.862091,41.87199,0.1324223,0.6278505,0,0,3.505763
6/1/2007 4:00:00 AM,0,0,-87.93174,90,0,0,45.51037,45.51037,0.5537634,0.5537634,0,-1,0,0.5537634,0,0,1.110223E-16,0,0,0.5829089,0.5537634,0,0,8.578138,2.904949,0,0.5829089,-0.5829089,5.247651,37.48315,0.1324223,0.6091397,0,0,2.904949
6/1/2007 5:00:00 AM,0,0,-100.51,90,0,0,44.94335,44.94335,0.3304556,0.3304556,0,0,0,0.3304556,0,0,5.551115E-17,0,0,0.3478481,0.3304556,0,0,9.225815,2.322041,0,0.3478481,-0.3478481,4.880987,34.86412,0.1324223,0.3635012,0,0,2.322041
6/1/2007 6:00:00 AM,0,0,-112.7101,90,0,0,44.72526,44.72526,0.07661949,0.07661949,0,0,0,0.07661949,0,0,0,0,0,0.0806521,0.07661949,0,0,9.612313,1.974193,0,0.0806521,-0.0806521,4.795972,34.25688,0.1324223,0.08428144,0,0,1.974193
6/1/2007 7:00:00 AM,0,0,-124.9727,90,0,0,44.30653,44.30653,1.788801,1.788801,1.25,0,0.50625,1.788801,0,0,0,0,0,0.5671586,0.5388007,0,0,9.701926,1.89354,0,0.5671586,-0.5671586,4.198135,29.98662,0.1324223,1.967681,0,5,1.89354
6/1/2007 8:00:00 AM,0.01667566,0.7777083,-137.6044,50.39091,0.07323411,0.2914268,47.66547,45.51037,1.261205,1.261205,4.589052,0,1.417811,1.261205,23.10702,0,0,0,0.2914268,0,0,3.327847,3.161454,10.3321,1.326382,3.452881,0,3.452881,7.473825,53.38436,0.1327708,1.387325,0.2331415,5,1.617809
6/1/2007 9:00:00 AM,0.1383911,5.343699,-150.7683,37.78491,0.4355116,1.597001,61.58846,48.62466,1.386185,1.386185,0,-1,0,1.386185,115.2084,0,0,0,1.597001,1.459142,1.386185,0,0,6.879221,4.433975,0.1378596,0,0.1378596,7.60461,54.31854,0.1327594,1.524803,1.277601,0,6.030976
6/1/2007 10:00:00 AM,0.2194114,8.316535,-164.4583,27.22302,0.6787804,2.335019,71.7014,51.32893,0.56848,0.56848,0,0,0,0.56848,410.7477,0,0,0,2.335019,0.5984,0.56848,0,0,6.741362,4.558049,1.736619,0,1.736619,9.252111,66.08638,0.1326149,0.6253279,1.868015,0,6.893067
6/1/2007 11:00:00 AM,0.2445074,9.473885,-178.4921,21.94332,0.7730257,2.562329,77.28721,53.98087,2.875541,2.875541,0,0,0,2.875541,89.10771,0,0,0,2.562329,3.026886,2.875541,0,0,5.004743,6.121005,0,0.4645565,-0.4645565,8.762426,62.58863,0.1326149,3.163095,2.049863,0,8.683334
6/1/2007 12:00:00 PM,0.2112513,8.721911,167.4382,25.48887,0.7118247,2.350466,77.85076,56.37983,1.268831,1.268831,0,0,0,1.268831,185.2465,0,0,0,2.350466,1.335612,1.268831,0,0,5.520917,5.656449,1.014854,0,1.014854,9.725201,69.46558,0.1325307,1.395715,1.880373,0,8.006914
6/1/2007 1:00:00 PM,0.1571241,6.122083,153.6538,35.28655,0.4993483,1.693756,73.84431,58.83112,0,0,0,0,0,0,0,0,0,0,1.693756,0,0,0,0,4.506063,6.569817,1.693756,0,1.693756,11.33204,80.94297,0.1323903,0,1.355005,0,8.263574
6/1/2007 2:00:00 PM,0.04656054,1.873305,140.3708,47.60369,0.1546137,0.5552194,64.97285,60.35773,1.853578,1.853578,0,-1,0,1.853578,29.95392,0,0,0,0.5552194,1.951135,1.853578,0,0,2.812307,8.094197,0,1.395916,-1.395916,9.860615,70.43282,0.1323903,2.038936,0.4441755,0,8.649417
6/1/2007 3:00:00 PM,0,0,127.6337,90,0,0,61.03816,61.03816,0.2842435,0.2842435,0,0,0,0.2842435,0,0,0,0,0,0.2992037,0.2842435,0,0,4.363325,6.698282,0,0.2992037,-0.2992037,9.545226,68.18005,0.1323903,0.3126678,0,0,6.698282
6/1/2007 4:00:00 PM,0,0,115.3135,90,0,0,61.72731,61.72731,0.1231235,0.1231235,0,0,0,0.1231235,0,0,1.387779E-17,0,0,0.1296037,0.1231235,0,0,4.695773,6.399078,0,0.1296037,-0.1296037,9.408612,67.20424,0.1323903,0.1354359,0,0,6.399078
6/1/2007 5:00:00 PM,0,0,103.1324,90,0,0,61.29114,61.29114,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.839777,6.269475,0,0,0,9.408612,67.20424,0.1323903,0,0,0,6.269475
6/1/2007 6:00:00 PM,0,0,90.67905,90,0,0,59.61623,59.61623,1.886016,1.886016,0,0,0,1.886016,0,0,2.220446E-16,0,0,1.98528,1.886016,0,0,4.839777,6.269475,0,1.98528,-1.98528,7.315944,52.25663,0.1323903,2.074617,0,0,6.269475
6/1/2007 7:00:00 PM,0,0,77.39741,90,0,0,58.29027,58.29027,0.6610241,0.6610241,0,-1,0,0.6610241,0,0,1.110223E-16,0,0,0.6958148,0.6610241,0,0,7.045644,4.284195,0,0.6958148,-0.6958148,6.58249,47.01769,0.1323903,0.7271265,0,0,4.284195
6/1/2007 8:00:00 PM,0,0,62.56482,90,0,0,56.37983,56.37983,0.1697776,0.1697776,0,-1,0,0.1697776,0,0,2.775558E-17,0,0,0.1787133,0.1697776,0,0,7.818771,3.58838,0,0.1787133,-0.1787133,6.39411,45.67212,0.1323903,0.1867554,0,0,3.58838
6/1/2007 9:00:00 PM,0,0,45.34446,90,0,0,54.32108,54.32108,3.347688,3.239183,0,-1,0,3.239183,0,0,0.1085045,0.4432733,0,3.409667,3.239183,0,0,8.017342,3.409667,0,3.409667,-3.409667,2.800006,20,0.1323903,3.682457,0,0,3.409667
6/1/2007 10:00:00 PM,0,0,25.1437,90,0,0,52.11404,52.11404,0.7376298,0,0,-1,0,0,0,0,0.7376298,0.8113928,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.8113928,0,0,0
6/1/2007 11:00:00 PM,0,0,2.487212,90,0,0,50.54382,50.54382,0.06953262,0,0,-1,0,0,0,0,0.06953262,0.07648588,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.07648588,0,0,0
6/2/2007 12:00:00 AM,0,0,-20.44779,90,0,0,49.39232,49.39232,0.3292955,0,0,-1,0,0,0,0,0.3292955,0.3622251,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.3622251,0,0,0
6/2/2007 1:00:00 AM,0,0,-41.31523,90,0,0,48.18848,48.18848,0.265694,0,0,-1,0,0,0,0,0.265694,0.2922634,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.2922634,0,0,0
6/2/2007 2:00:00 AM,0,0,-59.1649,90,0,0,47.20273,47.20273,0.3169652,0,0,-1,0,0,0,0,0.3169652,0.3486617,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.3486617,0,0,0
6/2/2007 3:00:00 AM,0,0,-74.44374,90,0,0,46.34783,46.34783,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0,0,0,0
6/2/2007 4:00:00 AM,0,0,-87.98958,90,0,0,45.4842,45.4842,0.211687,0,0,-1,0,0,0,0,0.211687,0.2328557,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323903,0.2328557,0,0,0
6/2/2007 5:00:00 AM,0,0,-100.5629,90,0,0,44.89973,44.89973,0.324279,0.324279,3.829542,0,1.210465,0.324279,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1326035,0.3567069,0,5,0
6/2/2007 6:00:00 AM,0,0,-112.7555,90,0,0,44.69909,44.69909,0.0567848,0.0567848,3.562048,0,1.137439,0.0567848,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1327652,0.06246328,0,5,2.997
6/2/2007 7:00:00 AM,0,0,-125.008,90,0,0,44.26292,44.26292,1.264389,1.264389,4.769652,0,1.467115,1.264389,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1331513,1.390828,0,5,5.994
6/2/2007 8:00:00 AM,0.01660877,0.6343664,-137.6268,50.46956,0.07784141,0.3096001,47.75761,45.46675,4.022929,4.022929,1.25,0,0.50625,4.022929,7.695889,0,0,0,0.3096001,2.918872,2.772928,0,0,1.81586,8.991,0,2.609272,-2.609272,9.526937,68.04942,0.1331513,4.425221,0.2476801,5,9.3006
6/2/2007 9:00:00 AM,0.123687,5.198765,-150.7747,37.88685,0.4234637,1.557187,61.12914,48.5287,1.102109,1.102109,0,-1,0,1.102109,141.2916,0,0,0,1.557187,1.160115,1.102109,0,0,4.715051,6.381728,0.3970725,0,0.3970725,9.903634,70.7401,0.1331185,1.21232,1.24575,0,7.938915
6/2/2007 10:00:00 AM,0.2188343,8.17195,-164.4462,27.35426,0.6667616,2.301415,71.18397,51.18063,0.519236,0.519236,0,0,0,0.519236,443.2311,0,0,0,2.301415,0.5465642,0.519236,0,0,4.317979,6.739093,1.754851,0,1.754851,11.56843,82.63149,0.1329735,0.5711596,1.841132,0,9.040508
6/2/2007 11:00:00 AM,0.2594749,9.332257,-178.4602,22.08659,0.7612562,2.532074,76.77455,53.83257,1.838064,1.838064,0,0,0,1.838064,137.7577,0,0,0,2.532074,1.934804,1.838064,0,0,2.563128,8.31846,0.5972705,0,0.5972705,12.13505,86.67877,0.1329242,2.02187,2.02566,0,10.85053
6/2/2007 12:00:00 PM,0.2350603,8.585913,167.4893,25.58995,0.7005079,2.320928,77.35261,56.23153,1.444881,1.444881,0,0,0,1.444881,160.6311,0,0,0,2.320928,1.520928,1.444881,0,0,1.965857,8.856003,0.8000004,0,0.8000004,12.894,92.09981,0.1328582,1.58937,1.856743,0,11.17693
6/2/2007 1:00:00 PM,0.1472288,5.993736,153.7219,35.33928,0.4886568,1.662607,73.37774,58.69154,0.9359422,0.9359422,0,0,0,0.9359422,177.64,0,0,0,1.662607,0.9852024,0.9359422,0,0,1.165857,9.576003,0.6774051,0,0.6774051,13.53664,96.69011,0.1328024,1.029536,1.330086,0,11.23861
6/2/2007 2:00:00 PM,0.04089382,1.753519,140.4527,47.62442,0.2017598,0.7187932,66.23805,60.20943,0,0,0,-1,0,0,0,0.2303416,0,0,0.7187932,0,0,0,0,0.4884515,10.18567,0.4884515,0,0.4884515,14.00003,100,0.1327623,0,0.5750346,0,10.90446
6/2/2007 3:00:00 PM,0,0,127.7267,90,0,0,60.84624,60.84624,0.5879534,0.5879534,0,0,0,0.5879534,0,0,0,0,0,0.6188983,0.5879534,0,0,0,10.62527,0,0.6188983,-0.6188983,13.34765,95.34018,0.1327623,0.6467487,0,0,10.62527
6/2/2007 4:00:00 PM,0,0,115.4157,90,0,0,61.57902,61.57902,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6876648,10.00638,0,0,0,13.34765,95.34018,0.1327623,0,0,0,10.00638
6/2/2007 5:00:00 PM,0,0,103.2429,90,0,0,61.14284,61.14284,1.72678,1.72678,0,0,0,1.72678,0,0,2.220446E-16,0,0,1.817663,1.72678,0,0,0.6876648,10.00638,0,1.817663,-1.817663,11.43167,81.6546,0.1327623,1.899458,0,0,10.00638
6/2/2007 6:00:00 PM,0,0,90.79766,90,0,0,59.52028,59.52028,1.649347,1.649347,0,0,0,1.649347,0,0,2.220446E-16,0,0,1.736155,1.649347,0,0,2.70729,8.188713,0,1.736155,-1.736155,9.601599,68.58271,0.1327623,1.814282,0,0,8.188713
6/2/2007 7:00:00 PM,0,0,77.52354,90,0,0,58.19431,58.19431,1.092012,1.092012,0,-1,0,1.092012,0,0,2.220446E-16,0,0,1.149487,1.092012,0,0,4.636351,6.452558,0,1.149487,-1.149487,8.389934,59.92798,0.1327623,1.201214,0,0,6.452558
6/2/2007 8:00:00 PM,0,0,62.69587,90,0,0,56.23153,56.23153,1.325362,1.325362,0,-1,0,1.325362,0,0,2.220446E-16,0,0,1.395118,1.325362,0,0,5.913558,5.303071,0,1.395118,-1.395118,6.91935,49.42383,0.1327623,1.457898,0,0,5.303071
6/2/2007 9:00:00 PM,0,0,45.47218,90,0,0,54.17279,54.17279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.46369,3.907954,0,0,0,6.91935,49.42383,0.1327623,0,0,0,3.907954
6/2/2007 10:00:00 PM,0,0,25.25015,90,0,0,52.01809,52.01809,0.1436277,0.1436277,0,-1,0,0.1436277,0,0,0,0,0,0.151187,0.1436277,0,0,7.46369,3.907954,0,0.151187,-0.151187,6.759985,48.28551,0.1327623,0.1579904,0,0,3.907954
6/2/2007 11:00:00 PM,0,0,2.549224,90,0,0,50.49148,50.49148,0.3878101,0.3878101,0,-1,0,0.3878101,0,0,5.551115E-17,0,0,0.4082211,0.3878101,0,0,7.631675,3.756767,0,0.4082211,-0.4082211,6.329682,45.21193,0.1327623,0.4265911,0,0,3.756767
6/3/2007 12:00:00 AM,0,0,-20.43476,90,0,0,49.31381,49.31381,0.05539097,0.05539097,0,-1,0,0.05539097,0,0,6.938894E-18,0,0,0.05830628,0.05539097,0,0,8.085255,3.348545,0,0.05830628,-0.05830628,6.268222,44.77293,0.1327623,0.06093007,0,0,3.348545
6/3/2007 1:00:00 AM,0,0,-41.34134,90,0,0,48.10997,48.10997,0.01935682,0.01935682,0,-1,0,0.01935682,0,0,3.469447E-18,0,0,0.0203756,0.01935682,0,0,8.150039,3.290239,0,0.0203756,-0.0203756,6.246744,44.61951,0.1327623,0.0212925,0,0,3.290239
6/3/2007 2:00:00 AM,0,0,-59.21117,90,0,0,47.17656,47.17656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.172679,3.269863,0,0,0,6.246744,44.61951,0.1327623,0,0,0,3.269863
6/3/2007 3:00:00 AM,0,0,-74.49677,90,0,0,46.29549,46.29549,0.05708769,0.05708769,0,-1,0,0.05708769,0,0,6.938894E-18,0,0,0.06009231,0.05708769,0,0,8.172679,3.269863,0,0.06009231,-0.06009231,6.183402,44.16706,0.1327623,0.06279647,0,0,3.269863
6/3/2007 4:00:00 AM,0,0,-88.04204,90,0,0,45.46675,45.46675,0.6253648,0.6253648,0,-1,0,0.6253648,0,0,1.110223E-16,0,0,0.6582787,0.6253648,0,0,8.239448,3.209771,0,0.6582787,-0.6582787,5.489515,39.21074,0.1327623,0.6879013,0,0,3.209771
6/3/2007 5:00:00 AM,0,0,-100.6108,90,0,0,44.87356,44.87356,0.5537282,0.5537282,0,0,0,0.5537282,0,0,0,0,0,0.5828718,0.5537282,0,0,8.970869,2.551492,0,0.5828718,-0.5828718,4.875114,34.82217,0.1327623,0.609101,0,0,2.551492
6/3/2007 6:00:00 AM,0,0,-112.7962,90,0,0,44.65547,44.65547,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.618504,1.968621,0,0,0,4.875114,34.82217,0.1327623,0,0,0,1.968621
6/3/2007 7:00:00 AM,0,0,-125.0389,90,0,0,44.23675,44.23675,0.08194215,0.08194215,0,0,0,0.08194215,0,0,1.387779E-17,0,0,0.08625489,0.08194215,0,0,9.618504,1.968621,0,0.08625489,-0.08625489,4.784194,34.17274,0.1327623,0.09013636,0,0,1.968621
6/3/2007 8:00:00 AM,0.01684012,0.496496,-137.6453,50.54765,0.0812438,0.3230452,47.80549,45.41441,1.124119,1.124119,0,0,0,1.124119,28.73764,0,2.220446E-16,0,0.3230452,1.183283,1.124119,0,0,9.714343,1.882366,0,0.8602378,-0.8602378,3.877423,27.69582,0.1327623,1.236531,0.2584362,0,2.205411
6/3/2007 9:00:00 AM,0.1073112,5.059694,-150.7779,37.9869,0.5252247,1.896384,64.09916,48.43274,0.3457561,0.3457561,0,-1,0,0.3457561,548.4745,0,0,0,1.896384,0.3639538,0.3457561,0,0,10.67016,1.022128,1.53243,0,1.53243,5.331214,38.08002,0.1326363,0.3803317,1.517107,0,2.918512
6/3/2007 10:00:00 AM,0.1911228,8.033588,-164.4317,27.48145,0.65526,2.269088,70.68261,51.03233,1.592993,1.592993,0,0,0,1.592993,142.4418,0,0,0,2.269088,1.676834,1.592993,0,0,9.137733,2.401315,0.5922538,0,0.5922538,5.893075,42.09331,0.1325877,1.752292,1.815271,0,4.670403
6/3/2007 11:00:00 AM,0.2040522,9.197127,-178.4267,22.2235,1.00351,3.173958,84.05274,53.63193,1.618664,1.618664,0,0,0,1.618664,196.0851,0,0,0,3.173958,1.703856,1.618664,0,0,8.545478,2.934344,1.470101,0,1.470101,7.287736,52.05515,0.1324671,1.78053,2.539166,0,6.108301
6/3/2007 12:00:00 PM,0.2112171,8.456563,167.541,25.68511,0.6897429,2.293392,76.82728,56.03961,0.5098809,0.5098809,0,0,0,0.5098809,449.7898,0,0,0,2.293392,0.5367168,0.5098809,0,0,7.075377,4.257435,1.756675,0,1.756675,8.954265,63.9589,0.1323234,0.560869,1.834714,0,6.550827
6/3/2007 1:00:00 PM,0.1487357,5.87207,153.7897,35.3875,0.4785219,1.633614,72.86654,58.49091,1.13476,1.13476,0,0,0,1.13476,143.9611,0,0,0,1.633614,1.194484,1.13476,0,0,5.318702,5.838443,0.4391292,0,0.4391292,9.370859,66.93457,0.1322875,1.248236,1.306891,0,7.472056
6/3/2007 2:00:00 PM,0.03892878,1.640354,140.5336,47.64166,0.1383152,0.4992931,64.13458,60.00879,3.164394,3.164394,0,-1,0,3.164394,15.77847,0,0,0.1508337,0.4992931,3.330941,3.164394,0,0,4.879572,6.233659,0,2.831648,-2.831648,6.38604,45.61448,0.1322875,3.480834,0.3994344,0,6.732952
6/3/2007 3:00:00 PM,0,0,127.8182,90,0,0,60.69794,60.69794,1.124922,1.124922,0,0,0,1.124922,0,0,0,0,0,1.184128,1.124922,0,0,8.025848,3.402011,0,1.184128,-1.184128,5.137859,36.69892,0.1322875,1.237414,0,0,3.402011
6/3/2007 4:00:00 PM,0,0,115.5159,90,0,0,61.43072,61.43072,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.341547,2.217882,0,0,0,5.137859,36.69892,0.1322875,0,0,0,2.217882
6/3/2007 5:00:00 PM,0,0,103.3512,90,0,0,60.99454,60.99454,1.18721,1.18721,0,0,0,1.18721,0,0,0,0,0,1.249695,1.18721,0,0,9.341547,2.217882,0,1.249695,-1.249695,3.820565,27.2897,0.1322875,1.305931,0,0,2.217882
6/3/2007 6:00:00 PM,0,0,90.91376,90,0,0,59.37198,59.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.7301,0.9681877,0,0,0,3.820565,27.2897,0.1322875,0,0,0,0.9681877
6/3/2007 7:00:00 PM,0,0,77.64716,90,0,0,58.04601,58.04601,3.731402,0.9197783,0,-1,0,0.9197783,0,0,2.811624,3.184764,0,0.9681877,0.9197783,0,0,10.7301,0.9681877,0,0.9681877,-0.9681877,2.800006,20,0.1322875,4.104542,0,0,0.9681877
6/3/2007 8:00:00 PM,0,0,62.82474,90,0,0,56.08323,56.08323,0.7366127,0,0,-1,0,0,0,0,0.7366127,0.8102739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.8102739,0,0,0
6/3/2007 9:00:00 PM,0,0,45.5986,90,0,0,54.07683,54.07683,4.356656,0,0,-1,0,0,0,0,4.356656,4.792322,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,4.792322,0,0,0
6/3/2007 10:00:00 PM,0,0,25.357,90,0,0,51.91341,51.91341,0.5415076,0,0,-1,0,0,0,0,0.5415076,0.5956584,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.5956584,0,0,0
6/3/2007 11:00:00 PM,0,0,2.613874,90,0,0,50.39552,50.39552,0.8402358,0,0,-1,0,0,0,0,0.8402358,0.9242594,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.9242594,0,0,0
6/4/2007 12:00:00 AM,0,0,-20.41724,90,0,0,49.24402,49.24402,0.2417028,0,0,-1,0,0,0,0,0.2417028,0.2658731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.2658731,0,0,0
6/4/2007 1:00:00 AM,0,0,-41.36191,90,0,0,48.01401,48.01401,0.5224378,0,0,-1,0,0,0,0,0.5224378,0.5746815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.5746815,0,0,0
6/4/2007 2:00:00 AM,0,0,-59.25164,90,0,0,47.0806,47.0806,0.5536735,0,0,-1,0,0,0,0,0.5536735,0.6090408,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.6090408,0,0,0
6/4/2007 3:00:00 AM,0,0,-74.54414,90,0,0,46.2257,46.2257,0.2660155,0,0,-1,0,0,0,0,0.2660155,0.2926171,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.2926171,0,0,0
6/4/2007 4:00:00 AM,0,0,-88.08913,90,0,0,45.38824,45.38824,0.7033536,0,0,-1,0,0,0,0,0.7033536,0.7736889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322875,0.7736889,0,0,0
6/4/2007 5:00:00 AM,0,0,-100.6537,90,0,0,44.82122,44.82122,0.1740744,0.1740744,3.679338,0,1.169459,0.1740744,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1324702,0.1914818,0,5,0
6/4/2007 6:00:00 AM,0,0,-112.8321,90,0,0,44.60313,44.60313,0.461159,0.461159,3.966422,0,1.247833,0.461159,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1327056,0.5072749,0,5,2.997
6/4/2007 7:00:00 AM,0,0,-125.0656,90,0,0,44.16696,44.16696,1.85853,1.85853,5,0,1.53,1.85853,0,0,0,0,0,0,0,3.14147,2.984397,5.14586,5.994,2.984397,0,2.984397,11.94948,85.35329,0.1330474,2.044383,0,5,5.994
6/4/2007 8:00:00 AM,0.01239677,0.3641568,-137.66,50.62506,0.05276303,0.2108855,46.88759,45.3359,0.2385378,0.2385378,0,0,0,0.2385378,88.40761,0,0,0,0.2108855,0.2510924,0.2385378,0,0,2.161463,8.679957,0,0.04020685,-0.04020685,11.9071,85.05056,0.1330474,0.2623915,0.1687084,0,8.890842
6/4/2007 9:00:00 AM,0.1277002,4.92654,-150.778,38.08495,0.4008428,1.482099,60.22915,48.31061,1.986199,1.986199,0,-1,0,1.986199,74.61987,0,0,0,1.482099,2.090736,1.986199,0,0,2.206138,8.63975,0,0.6086366,-0.6086366,11.26554,80.468,0.1330474,2.184819,1.18568,0,10.12185
6/4/2007 10:00:00 AM,0.1959645,7.901496,-164.4147,27.60448,0.6442795,2.238079,70.1974,50.88403,0,0,0,0,0,0,0,0,0,0,2.238079,0,0,0,0,2.882401,8.031114,2.238079,0,2.238079,13.38877,95.63389,0.1328649,0,1.790463,0,10.26919
6/4/2007 11:00:00 AM,0.240575,9.068532,-178.3917,22.354,0.7393351,2.476955,75.70203,53.44001,0.870813,0.870813,0,0,0,0.870813,284.4417,0.9159878,0,0,2.476955,0.9166452,0.870813,0,0,0.6443216,10.04538,0.6443216,0,0.6443216,14.00003,100,0.1328125,0.9578943,1.981564,0,12.52234
