Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/4/2007 12:00:00 PM,0.2130345,8.333892,167.5934,25.77431,0.6795318,2.267323,76.31033,55.83897,2.086928,2.086928,0,0,0,2.086928,108.6441,0.07055727,0,0,2.267323,2.196766,2.086928,0,0,0,10.62527,0,0,0,14.00003,100,0.1328125,2.29562,1.813859,0,12.8926
6/4/2007 1:00:00 PM,0.1369676,5.757107,153.8572,35.43119,0.4689451,1.606118,72.37255,58.29027,1.325362,1.325362,0,0,0,1.325362,121.1833,0.2109999,0,0,1.606118,1.395118,1.325362,0,0,0,10.62527,0,0,0,14.00003,100,0.1328125,1.457899,1.284895,0,12.23139
6/4/2007 2:00:00 PM,0.03529271,1.533825,140.6136,47.65543,0.1733572,0.6224544,64.99155,59.81688,0.8881087,0.8881087,0,-1,0,0.8881087,70.08764,1.110223E-16,0,0,0.6224544,0.9348513,0.8881087,0,0,0,10.62527,0,0.3123969,-0.3123969,13.67073,97.6479,0.1328125,0.9769196,0.4979635,0,11.24773
6/4/2007 3:00:00 PM,0,0,127.908,90,0,0,60.50603,60.50603,0.5357534,0.5357534,0,0,0,0.5357534,0,0,0,0,0,0.563951,0.5357534,0,0,0.3471076,10.31288,0,0.563951,-0.563951,13.07628,93.40179,0.1328125,0.5893288,0,0,10.31288
6/4/2007 4:00:00 PM,0,0,115.6141,90,0,0,61.2388,61.2388,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9737198,9.748926,0,0,0,13.07628,93.40179,0.1328125,0,0,0,9.748926
6/4/2007 5:00:00 PM,0,0,103.457,90,0,0,60.7939,60.7939,1.446703,1.446703,0,0,0,1.446703,0,0,2.220446E-16,0,0,1.522845,1.446703,0,0,0.9737198,9.748926,0,1.522845,-1.522845,11.47106,81.93595,0.1328125,1.591373,0,0,9.748926
6/4/2007 6:00:00 PM,0,0,91.02725,90,0,0,59.18006,59.18006,1.423643,1.423643,0,0,0,1.423643,0,0,2.220446E-16,0,0,1.498572,1.423643,0,0,2.66577,8.226081,0,1.498572,-1.498572,9.891423,70.65288,0.1328125,1.566007,0,0,8.226081
6/4/2007 7:00:00 PM,0,0,77.76816,90,0,0,57.90643,57.90643,0.7145844,0.7145844,0,-1,0,0.7145844,0,0,1.110223E-16,0,0,0.7521941,0.7145844,0,0,4.33085,6.727509,0,0.7521941,-0.7521941,9.098541,64.98945,0.1328125,0.7860428,0,0,6.727509
6/4/2007 8:00:00 PM,0,0,62.95127,90,0,0,55.98727,55.98727,2.51114,2.51114,0,-1,0,2.51114,0,0,0,0,0,2.643305,2.51114,0,0,5.166621,5.975315,0,2.643305,-2.643305,6.312253,45.08743,0.1328125,2.762254,0,0,5.975315
6/4/2007 9:00:00 PM,0,0,45.72357,90,0,0,53.92853,53.92853,1.163406,1.163406,0,-1,0,1.163406,0,0,2.220446E-16,0,0,1.224638,1.163406,0,0,8.103626,3.33201,0,1.224638,-1.224638,5.021371,35.86686,0.1328125,1.279747,0,0,3.33201
6/4/2007 10:00:00 PM,0,0,25.4641,90,0,0,51.81745,51.81745,0.3092082,0.3092082,0,-1,0,0.3092082,0,0,0,0,0,0.3254824,0.3092082,0,0,9.464335,2.107372,0,0.3254824,-0.3254824,4.678282,33.41624,0.1328125,0.3401291,0,0,2.107372
6/4/2007 11:00:00 PM,0,0,2.681049,90,0,0,50.29956,50.29956,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.825983,1.78189,0,0,0,4.678282,33.41624,0.1328125,0,0,0,1.78189
6/5/2007 12:00:00 AM,0,0,-20.39528,90,0,0,49.16551,49.16551,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.825983,1.78189,0,0,0,4.678282,33.41624,0.1328125,0,0,0,1.78189
6/5/2007 1:00:00 AM,0,0,-41.37696,90,0,0,47.94422,47.94422,0.09255779,0.09255779,0,-1,0,0.09255779,0,0,0,0,0,0.09742925,0.09255779,0,0,9.825983,1.78189,0,0.09742925,-0.09742925,4.575583,32.68267,0.1328125,0.1018136,0,0,1.78189
6/5/2007 2:00:00 AM,0,0,-59.28633,90,0,0,47.03698,47.03698,0.1345947,0.1345947,0,-1,0,0.1345947,0,0,2.775558E-17,0,0,0.1416787,0.1345947,0,0,9.934237,1.684461,0,0.1416787,-0.1416787,4.42624,31.61594,0.1328125,0.1480542,0,0,1.684461
6/5/2007 3:00:00 AM,0,0,-74.58588,90,0,0,46.17336,46.17336,0.03391927,0.03391927,0,-1,0,0.03391927,0,0,6.938894E-18,0,0,0.0357045,0.03391927,0,0,10.09166,1.542782,0,0.0357045,-0.0357045,4.388605,31.34711,0.1328125,0.0373112,0,0,1.542782
6/5/2007 4:00:00 AM,0,0,-88.13087,90,0,0,45.36208,45.36208,0.3110079,0.3110079,0,-1,0,0.3110079,0,0,0,0,0,0.3273767,0.3110079,0,0,10.13133,1.507077,0,0.3273767,-0.3273767,4.043519,28.88222,0.1328125,0.3421086,0,0,1.507077
6/5/2007 5:00:00 AM,0,0,-100.6915,90,0,0,44.7776,44.7776,0.2619941,0.2619941,0,0,0,0.2619941,0,0,5.551115E-17,0,0,0.2757832,0.2619941,0,0,10.49508,1.179701,0,0.2757832,-0.2757832,3.752818,26.80579,0.1328125,0.2881935,0,0,1.179701
6/5/2007 6:00:00 AM,0,0,-112.8634,90,0,0,44.57696,44.57696,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80151,0.9039174,0,0,0,3.752818,26.80579,0.1328125,0,0,0,0.9039174
6/5/2007 7:00:00 AM,0,0,-125.088,90,0,0,44.14079,44.14079,2.197613,2.197613,1.338892,0,0.5305175,2.197613,0,0,4.440892E-16,0,0,0.9039174,0.8587216,0,0,10.80151,0.9039174,0,0.9039174,-0.9039174,2.800006,20,0.1328125,2.417375,0,5,0.9039174
6/5/2007 8:00:00 AM,0.01502837,0.2374073,-137.6709,50.7017,0.07297291,0.2907578,47.43929,45.29229,1.870617,1.870617,5,0,1.53,1.870617,15.54342,0,0,0,0.2907578,0,0,3.129383,2.972914,11.80586,0,3.263672,0,3.263672,5.896197,42.1156,0.1331791,2.057678,0.2326062,5,0.2907578
6/5/2007 9:00:00 AM,0.1213019,4.799357,-150.7749,38.18087,0.3902781,1.446663,59.81513,48.21465,1.623567,1.623567,0,-1,0,1.623567,89.104,0,0,0,1.446663,1.709018,1.623567,0,0,8.542189,2.937305,0,0.2623548,-0.2623548,5.61965,40.14028,0.1331791,1.785923,1.15733,0,4.383967
6/5/2007 10:00:00 AM,0.2060272,7.775721,-164.3954,27.72326,0.6338236,2.207672,69.78159,50.78807,0.5749702,0.5749702,0,0,0,0.5749702,383.9628,0,0,0,2.207672,0.6052318,0.5749702,0,0,8.833694,2.67495,1.60244,0,1.60244,7.139859,50.99889,0.1330487,0.6324673,1.766138,0,4.882622
6/5/2007 11:00:00 AM,0.2434102,8.946509,-178.3553,22.47806,0.7291896,2.450525,75.24003,53.29171,0.7844389,0.7844389,0,0,0,0.7844389,312.392,0,0,0,2.450525,0.8257252,0.7844389,0,0,7.231254,4.117146,1.624799,0,1.624799,8.681278,62.00901,0.1329168,0.8628829,1.96042,0,6.567671
6/5/2007 12:00:00 PM,0.2244169,8.21793,167.6462,25.85754,0.669877,2.24182,75.86388,55.69067,1.257867,1.257867,0,0,0,1.257867,178.224,0,0,0,2.24182,1.32407,1.257867,0,0,5.606454,5.579465,0.9177501,0,0.9177501,9.551933,68.22796,0.1328424,1.383653,1.793456,0,7.821286
6/5/2007 1:00:00 PM,0.1574131,5.648866,153.9244,35.47034,0.4599279,1.580064,71.9046,58.09835,1.449749,1.449749,0,0,0,1.449749,108.9888,0,0,0,1.580064,1.526051,1.449749,0,0,4.688704,6.405441,0.05401306,0,0.05401306,9.603174,68.59396,0.132838,1.594723,1.264051,0,7.985505
6/5/2007 2:00:00 PM,0.03799872,1.433942,140.6924,47.66574,0.1245354,0.4518029,63.32854,59.61623,1.064229,1.064229,0,-1,0,1.064229,42.45356,0,0,0,0.4518029,1.120241,1.064229,0,0,4.634691,6.454052,0,0.6684378,-0.6684378,8.898579,63.56115,0.132838,1.170652,0.3614424,0,6.905855
6/5/2007 3:00:00 PM,0,0,127.9962,90,0,0,60.30539,60.30539,0.4476264,0.4476264,0,0,0,0.4476264,0,0,5.551115E-17,0,0,0.4711857,0.4476264,0,0,5.377399,5.785614,0,0.4711857,-0.4711857,8.401905,60.01349,0.132838,0.492389,0,0,5.785614
6/5/2007 4:00:00 PM,0,0,115.7101,90,0,0,61.0905,61.0905,1.030755,1.030755,0,0,0,1.030755,0,0,0,0,0,1.085005,1.030755,0,0,5.900939,5.314429,0,1.085005,-1.085005,7.25821,51.84425,0.132838,1.13383,0,0,5.314429
6/5/2007 5:00:00 PM,0,0,103.5603,90,0,0,60.69794,60.69794,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.1065,4.229424,0,0,0,7.25821,51.84425,0.132838,0,0,0,4.229424
6/5/2007 6:00:00 PM,0,0,91.13802,90,0,0,59.07538,59.07538,1.411285,1.411285,0,0,0,1.411285,0,0,0,0,0,1.485563,1.411285,0,0,7.1065,4.229424,0,1.485563,-1.485563,5.692289,40.65912,0.132838,1.552414,0,0,4.229424
6/5/2007 7:00:00 PM,0,0,77.88638,90,0,0,57.75813,57.75813,1.653112,1.653112,0,-1,0,1.653112,0,0,2.220446E-16,0,0,1.740118,1.653112,0,0,8.757126,2.743861,0,1.740118,-1.740118,3.858043,27.5574,0.132838,1.818423,0,0,2.743861
6/5/2007 8:00:00 PM,0,0,63.07532,90,0,0,55.83897,55.83897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69059,1.003743,0,0,0,3.858043,27.5574,0.132838,0,0,0,1.003743
6/5/2007 9:00:00 PM,0,0,45.84692,90,0,0,53.83257,53.83257,0.4551697,0.4551697,0,-1,0,0.4551697,0,0,5.551115E-17,0,0,0.479126,0.4551697,0,0,10.69059,1.003743,0,0.479126,-0.479126,3.353,23.94995,0.132838,0.5006866,0,0,1.003743
6/5/2007 10:00:00 PM,0,0,25.57129,90,0,0,51.72149,51.72149,0.323518,0.323518,0,-1,0,0.323518,0,0,5.551115E-17,0,0,0.3405453,0.323518,0,0,11.22295,0.5246168,0,0.3405453,-0.3405453,2.994034,21.38591,0.132838,0.3558698,0,0,0.5246168
6/5/2007 11:00:00 PM,0,0,2.75063,90,0,0,50.22105,50.22105,0.5836359,0.1748679,0,-1,0,0.1748679,0,0,0.408768,0.4671316,0,0.1840715,0.1748679,0,0,11.60134,0.1840715,0,0.1840715,-0.1840715,2.800006,20,0.132838,0.6419994,0,0,0.1840715
6/6/2007 12:00:00 AM,0,0,-20.36895,90,0,0,49.09572,49.09572,0.4668924,0,0,-1,0,0,0,0,0.4668924,0.5135817,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132838,0.5135817,0,0,0
6/6/2007 1:00:00 AM,0,0,-41.38654,90,0,0,47.89188,47.89188,0.2233915,0,0,-1,0,0,0,0,0.2233915,0.2457307,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132838,0.2457307,0,0,0
6/6/2007 2:00:00 AM,0,0,-59.31524,90,0,0,46.98464,46.98464,0.1563343,0,0,-1,0,0,0,0,0.1563343,0.1719677,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132838,0.1719677,0,0,0
6/6/2007 3:00:00 AM,0,0,-74.62196,90,0,0,46.14719,46.14719,0.1555771,0,0,-1,0,0,0,0,0.1555771,0.1711348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132838,0.1711348,0,0,0
6/6/2007 4:00:00 AM,0,0,-88.16726,90,0,0,45.3359,45.3359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.132838,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-100.7244,90,0,0,44.72526,44.72526,0.2036238,0.2036238,3.708887,0,1.177526,0.2036238,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1330228,0.2239862,0,5,0
6/6/2007 6:00:00 AM,0,0,-112.8901,90,0,0,44.53334,44.53334,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1331693,0,0,5,2.997
6/6/2007 7:00:00 AM,0,0,-125.1061,90,0,0,44.11462,44.11462,0.6380562,0.6380562,4.143319,0,1.296126,0.6380562,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1334325,0.7018617,0,5,5.994
6/6/2007 8:00:00 AM,0.01148607,0.1163046,-137.6781,50.77745,0.05351629,0.2139849,46.81368,45.23994,0,0,0,0,0,0,0,0,0,0,0.2139849,0,0,0,0,1.81586,8.991,0.2139849,0,0.2139849,12.48036,89.14522,0.1334152,0,0.171188,0,9.204985
6/6/2007 9:00:00 AM,0.1088464,4.678195,-150.7687,38.27456,0.3802158,1.412616,59.43399,48.13614,0.9377003,0.9377003,0,-1,0,0.9377003,150.6469,0,0,0,1.412616,0.9870529,0.9377003,0,0,1.601875,9.183586,0.4255632,0,0.4255632,12.88408,92.02896,0.1333808,1.03147,1.130093,0,10.5962
6/6/2007 10:00:00 AM,0.1900489,7.656305,-164.3738,27.83771,0.623896,2.179431,69.3289,50.63978,0.4941695,0.4941695,0,0,0,0.4941695,441.029,0.4829401,0,0,2.179431,0.5201784,0.4941695,0,0,1.176312,9.566593,1.176312,0,1.176312,14.00003,100,0.1332858,0.5435865,1.743544,0,11.74602
6/6/2007 11:00:00 AM,0.2299827,8.831096,-178.3174,22.59565,0.7195914,2.425455,74.79502,53.14341,1.525246,1.525246,0,0,0,1.525246,159.0206,0.8199325,0,0,2.425455,1.605522,1.525246,0,0,0,10.62527,0,0,0,14.00003,100,0.1332858,1.677771,1.940364,0,13.05073
6/6/2007 12:00:00 PM,0.1952989,8.108702,167.6996,25.93476,0.6607806,2.21761,75.4436,55.55109,2.191392,2.191392,0,0,0,2.191392,101.1964,0,4.440892E-16,0,2.21761,2.306729,2.191392,0,0,0,10.62527,0,0.08911894,-0.08911894,13.90609,99.329,0.1332858,2.410532,1.774088,0,12.84288
6/6/2007 1:00:00 PM,0.1400641,5.547365,153.9911,35.50493,0.4514713,1.555131,71.49798,57.95005,2.888407,2.888407,0,0,0,2.888407,53.84045,0,0,0,1.555131,3.040428,2.888407,0,0,0.09902105,10.53616,0,1.485297,-1.485297,12.34045,88.14588,0.1332858,3.177248,1.244105,0,12.09129
6/6/2007 2:00:00 PM,0.03347823,1.340716,140.7701,47.6726,0.1185161,0.4308395,62.99986,59.46794,0.7791766,0.7791766,0,-1,0,0.7791766,55.2942,0,0,0,0.4308395,0.8201859,0.7791766,0,0,1.749351,9.050858,0,0.3893464,-0.3893464,11.93004,85.21441,0.1332858,0.8570943,0.3446716,0,9.481698
6/6/2007 3:00:00 PM,0,0,128.0825,90,0,0,60.15709,60.15709,1.523047,1.523047,0,0,0,1.523047,0,0,2.220446E-16,0,0,1.603208,1.523047,0,0,2.181958,8.661511,0,1.603208,-1.603208,10.24011,73.14351,0.1332858,1.675352,0,0,8.661511
6/6/2007 4:00:00 PM,0,0,115.8039,90,0,0,60.9422,60.9422,0.07458652,0.07458652,0,0,0,0.07458652,0,0,1.387779E-17,0,0,0.07851212,0.07458652,0,0,3.9633,7.058304,0,0.07851212,-0.07851212,10.15735,72.55237,0.1332858,0.08204517,0,0,7.058304
6/6/2007 5:00:00 PM,0,0,103.6611,90,0,0,60.54964,60.54964,1.237801,1.237801,0,0,0,1.237801,0,0,0,0,0,1.302948,1.237801,0,0,4.050536,6.979792,0,1.302948,-1.302948,8.783924,62.74219,0.1332858,1.361581,0,0,6.979792
6/6/2007 6:00:00 PM,0,0,91.24596,90,0,0,58.9358,58.9358,1.856446,1.856446,0,0,0,1.856446,0,0,0,0,0,1.954154,1.856446,0,0,5.498256,5.676844,0,1.954154,-1.954154,6.724066,48.02895,0.1332858,2.04209,0,0,5.676844
6/6/2007 7:00:00 PM,0,0,78.00174,90,0,0,57.60983,57.60983,0.6170838,0.6170838,0,-1,0,0.6170838,0,0,1.110223E-16,0,0,0.6495619,0.6170838,0,0,7.669538,3.72269,0,0.6495619,-0.6495619,6.039367,43.13825,0.1332858,0.6787922,0,0,3.72269
6/6/2007 8:00:00 PM,0,0,63.19675,90,0,0,55.69067,55.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.391273,3.073128,0,0,0,6.039367,43.13825,0.1332858,0,0,0,3.073128
6/6/2007 9:00:00 PM,0,0,45.9685,90,0,0,53.68427,53.68427,0.249044,0.249044,0,-1,0,0.249044,0,0,2.775558E-17,0,0,0.2621516,0.249044,0,0,8.391273,3.073128,0,0.2621516,-0.2621516,5.763035,41.16446,0.1332858,0.2739484,0,0,3.073128
6/6/2007 10:00:00 PM,0,0,25.6784,90,0,0,51.62553,51.62553,0.1142098,0.1142098,0,-1,0,0.1142098,0,0,0,0,0,0.1202208,0.1142098,0,0,8.682553,2.810977,0,0.1202208,-0.1202208,5.636311,40.25928,0.1332858,0.1256308,0,0,2.810977
6/6/2007 11:00:00 PM,0,0,2.822493,90,0,0,50.15126,50.15126,0.1604038,0.1604038,0,-1,0,0.1604038,0,0,0,0,0,0.1688461,0.1604038,0,0,8.816132,2.690756,0,0.1688461,-0.1688461,5.458332,38.98801,0.1332858,0.1764442,0,0,2.690756
6/7/2007 12:00:00 AM,0,0,-20.33833,90,0,0,49.04338,49.04338,0.3859603,0.3859603,0,-1,0,0.3859603,0,0,5.551115E-17,0,0,0.406274,0.3859603,0,0,9.003738,2.52191,0,0.406274,-0.406274,5.030081,35.92908,0.1332858,0.4245563,0,0,2.52191
6/7/2007 1:00:00 AM,0,0,-41.39065,90,0,0,47.83954,47.83954,0.4295042,0.4295042,0,-1,0,0.4295042,0,0,5.551115E-17,0,0,0.4521097,0.4295042,0,0,9.455153,2.115636,0,0.4521097,-0.4521097,4.553516,32.52505,0.1332858,0.4724546,0,0,2.115636
6/7/2007 2:00:00 AM,0,0,-59.33839,90,0,0,46.9323,46.9323,0.2304885,0.2304885,0,-1,0,0.2304885,0,0,2.775558E-17,0,0,0.2426195,0.2304885,0,0,9.957498,1.663526,0,0.2426195,-0.2426195,4.297773,30.69831,0.1332858,0.2535373,0,0,1.663526
6/7/2007 3:00:00 AM,0,0,-74.65244,90,0,0,46.10357,46.10357,0.345522,0.345522,0,-1,0,0.345522,0,0,0,0,0,0.3637074,0.345522,0,0,10.22707,1.420907,0,0.3637074,-0.3637074,3.914392,27.95988,0.1332858,0.3800743,0,0,1.420907
6/7/2007 4:00:00 AM,0,0,-88.19833,90,0,0,45.29229,45.29229,0.1403196,0.1403196,0,-1,0,0.1403196,0,0,2.775558E-17,0,0,0.1477049,0.1403196,0,0,10.63119,1.057199,0,0.1477049,-0.1477049,3.758697,26.84778,0.1332858,0.1543516,0,0,1.057199
6/7/2007 5:00:00 AM,0,0,-100.7522,90,0,0,44.69909,44.69909,0.5813349,0.5813349,0,0,0,0.5813349,0,0,1.110223E-16,0,0,0.6119314,0.5813349,0,0,10.79531,0.9094943,0,0.6119314,-0.6119314,3.113664,22.24042,0.1332858,0.6394684,0,0,0.9094943
6/7/2007 6:00:00 AM,0,0,-112.9122,90,0,0,44.481,44.481,0.4035384,0.4035384,3.908802,0,1.232103,0.4035384,0,0,0,0,0,0,0,3.505263,3.33,11.47523,0.2975629,3.33,0,3.33,6.27278,44.80548,0.133505,0.4438922,0,5,0.2975629
6/7/2007 7:00:00 AM,0,0,-125.1201,90,0,0,44.06228,44.06228,0.5757999,0.5757999,4.081063,0,1.27913,0.5757999,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.145235,3.294563,3.33,0,3.33,9.431895,67.37054,0.1337548,0.6333799,0,5,3.294563
6/7/2007 8:00:00 AM,0.00912227,0.0009045695,-137.6817,50.85222,0.03709142,0.1487488,46.28659,45.19633,3.490134,3.490134,5,0,1.53,3.490134,4.261981,0,0,0,0.1487488,0,0,1.509867,1.434373,4.815235,6.291563,1.583122,0,1.583122,10.93378,78.09825,0.133929,3.839147,0.118999,5,6.440312
6/7/2007 9:00:00 AM,0.1021944,4.563106,-150.7595,38.3659,0.5033422,1.829328,63.04091,48.04018,2.228239,2.228239,0,-1,0,2.228239,82.09748,0,0,0,1.829328,2.345514,2.228239,0,0,3.232113,7.716372,0,0.5161866,-0.5161866,10.38967,74.21177,0.133929,2.451062,1.463462,0,9.5457
6/7/2007 10:00:00 AM,0.170186,7.543292,-164.35,27.94772,0.8386538,2.808889,75.74494,50.49148,2.573868,2.573868,0,0,0,2.573868,109.131,0,0,0,2.808889,2.709335,2.573868,0,0,3.805653,7.200186,0.09955426,0,0.09955426,10.48411,74.88638,0.133921,2.831255,2.247111,0,10.00908
6/7/2007 11:00:00 AM,0.1864594,8.722323,-178.2783,22.70674,0.9133278,2.959379,80.60536,52.99512,0.8076776,0.8076776,0,0,0,0.8076776,366.406,0,0,0,2.959379,0.8501869,0.8076776,0,0,3.706099,7.289785,2.109192,0,2.109192,12.48507,89.17889,0.133751,0.8884453,2.367503,0,10.24916
6/7/2007 12:00:00 PM,0.2025673,8.006233,167.7533,26.00596,0.6522444,2.194989,75.03178,55.40279,2.188853,2.188853,0,0,0,2.188853,100.2804,0,0,0,2.194989,2.304055,2.188853,0,0,1.596907,9.188058,0,0.1090658,-0.1090658,12.3701,88.3577,0.133751,2.407738,1.755992,0,11.38305
6/7/2007 1:00:00 PM,0.1293737,5.452621,154.0574,35.53497,0.4435763,1.531813,71.10855,57.80175,0.7356095,0.7356095,0,0,0,0.7356095,208.2372,0,0,0,1.531813,0.7743258,0.7356095,0,0,1.718091,9.078992,0.7574869,0,0.7574869,13.08872,93.49066,0.13369,0.8091705,1.22545,0,10.6108
6/7/2007 2:00:00 PM,0.03417504,1.254154,140.8465,47.67603,0.1130406,0.4117046,62.69627,59.32836,2.497659,2.497659,0,-1,0,2.497659,16.48362,0,4.440892E-16,0,0.4117046,2.629115,2.497659,0,0,0.9606045,9.76073,0,2.217411,-2.217411,10.75136,76.7953,0.13369,2.747425,0.3293637,0,10.17243
6/7/2007 3:00:00 PM,0,0,128.1671,90,0,0,60.00879,60.00879,1.542595,1.542595,0,0,0,1.542595,0,0,2.220446E-16,0,0,1.623784,1.542595,0,0,3.424394,7.54332,0,1.623784,-1.623784,9.039743,64.56947,0.13369,1.696855,0,0,7.54332
6/7/2007 4:00:00 PM,0,0,115.8953,90,0,0,60.7939,60.7939,1.35282,1.35282,0,0,0,1.35282,0,0,0,0,0,1.424021,1.35282,0,0,5.228599,5.919535,0,1.424021,-1.424021,7.538694,53.84771,0.13369,1.488101,0,0,5.919535
6/7/2007 5:00:00 PM,0,0,103.7591,90,0,0,60.40135,60.40135,2.158931,2.158931,0,0,0,2.158931,0,0,0,0,0,2.272559,2.158931,0,0,6.810844,4.495515,0,2.272559,-2.272559,5.143207,36.73712,0.13369,2.374824,0,0,4.495515
6/7/2007 6:00:00 PM,0,0,91.35098,90,0,0,58.7875,58.7875,2.339134,2.339134,1.25,0,0.50625,2.339134,0,0,0,0,0,1.146457,1.089134,0,0,9.33591,2.222956,0,1.146457,-1.146457,3.934735,28.10519,0.13369,2.573047,0,5,2.222956
6/7/2007 7:00:00 PM,0,0,78.11408,90,0,0,57.40919,57.40919,4.86254,1.022674,0,-1,0,1.022674,0,0,3.839867,4.326121,0,1.076499,1.022674,0,0,10.60975,1.076499,0,1.076499,-1.076499,2.800006,20,0.13369,5.348794,0,0,1.076499
6/7/2007 8:00:00 PM,0,0,63.31542,90,0,0,55.49875,55.49875,4.048942,0,0,-1,0,0,0,0,4.048942,4.453836,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,4.453836,0,0,0
6/7/2007 9:00:00 PM,0,0,46.08813,90,0,0,53.53597,53.53597,3.42186,0,0,-1,0,0,0,0,3.42186,3.764046,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,3.764046,0,0,0
6/7/2007 10:00:00 PM,0,0,25.78527,90,0,0,51.52085,51.52085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0,0,0,0
6/7/2007 11:00:00 PM,0,0,2.896506,90,0,0,50.0553,50.0553,0.1657025,0,0,-1,0,0,0,0,0.1657025,0.1822727,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.1822727,0,0,0
6/8/2007 12:00:00 AM,0,0,-20.30349,90,0,0,48.94742,48.94742,0.7902901,0,0,-1,0,0,0,0,0.7902901,0.8693191,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.8693191,0,0,0
6/8/2007 1:00:00 AM,0,0,-41.38934,90,0,0,47.76975,47.76975,0.2197785,0,0,-1,0,0,0,0,0.2197785,0.2417564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.2417564,0,0,0
6/8/2007 2:00:00 AM,0,0,-59.35581,90,0,0,46.86251,46.86251,0.2750996,0,0,-1,0,0,0,0,0.2750996,0.3026096,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.3026096,0,0,0
6/8/2007 3:00:00 AM,0,0,-74.67731,90,0,0,46.02506,46.02506,0.2978038,0,0,-1,0,0,0,0,0.2978038,0.3275842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.3275842,0,0,0
6/8/2007 4:00:00 AM,0,0,-88.22411,90,0,0,45.21378,45.21378,0.05216135,0,0,-1,0,0,0,0,0.05216135,0.05737748,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.13369,0.05737748,0,0,0
6/8/2007 5:00:00 AM,0,0,-100.7752,90,0,0,44.6293,44.6293,0.2036395,0.2036395,3.708903,0,1.17753,0.2036395,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1338706,0.2240035,0,5,0
6/8/2007 6:00:00 AM,0,0,-112.9297,90,0,0,44.42867,44.42867,0.2953217,0.2953217,3.800585,0,1.20256,0.2953217,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.134067,0.3248538,0,5,2.997
6/8/2007 7:00:00 AM,0,0,-125.13,90,0,0,44.01866,44.01866,0.001954949,0.001954949,3.507218,0,1.12247,0.001954949,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1342095,0.002150443,0,5,5.994
6/8/2007 8:00:00 AM,0.008688283,0,-137.6817,90,0,0,45.11782,45.11782,1.289091,1.289091,0,0,0,1.289091,0,0,0,0,0,1.356938,1.289091,0,0,1.81586,8.991,0,1.356938,-1.356938,10.84701,77.47852,0.1342095,1.418,0,0,8.991
6/8/2007 9:00:00 AM,0.1149066,4.454136,-150.7473,38.45481,0.3616132,1.349813,58.65629,47.91805,0.05914924,0.05914924,0,-1,0,0.05914924,2282.046,0,0,0,1.349813,0.06226236,0.05914924,0,0,3.323569,7.634062,1.28755,0,1.28755,12.06849,86.20334,0.1341062,0.06506417,1.07985,0,8.983875
6/8/2007 10:00:00 AM,0.1901154,7.436721,-164.324,28.05321,0.6056384,2.126566,68.52588,50.39552,1.762946,1.762946,0,0,0,1.762946,120.6257,0,0,0,2.126566,1.855733,1.762946,0,0,2.036018,8.792858,0.270833,0,0.270833,12.32543,88.03858,0.1340845,1.939241,1.701252,0,10.91942
6/8/2007 11:00:00 AM,0.215153,8.620225,-178.2378,22.81129,0.7020474,2.379536,73.95619,52.84682,0.9878071,0.9878071,0,0,0,0.9878071,240.8907,0,0,0,2.379536,1.039797,0.9878071,0,0,1.765185,9.036608,1.339739,0,1.339739,13.59641,97.11705,0.1339773,1.086588,1.903628,0,11.41614
6/8/2007 12:00:00 PM,0.1895057,7.910546,167.8074,26.07113,0.64427,2.173856,74.6373,55.25449,0,0,0,0,0,0,0,1.74841,0,0,2.173856,0,0,0,0,0.4254465,10.24237,0.4254465,0,0.4254465,14.00003,100,0.1339433,0,1.739085,0,12.41623
6/8/2007 1:00:00 PM,0.1272903,5.364645,154.1232,35.56046,0.4362437,1.510135,70.73633,57.65345,1.369453,1.369453,0,0,0,1.369453,110.2729,0.06860591,0,0,1.510135,1.441529,1.369453,0,0,0,10.62527,0,0,0,14.00003,100,0.1339433,1.506398,1.208108,0,12.13541
6/8/2007 2:00:00 PM,0.02939242,1.17426,140.9216,47.67604,0.1445421,0.5238638,63.48932,59.18006,3.537322,3.33,0,-1,0,3.33,15.73165,0,0.2073221,0.5610543,0.5238638,3.505263,3.33,0,0,0,10.62527,0,2.981399,-2.981399,10.85736,77.5524,0.1339433,3.891054,0.419091,0,11.14914
6/8/2007 3:00:00 PM,0,0,128.2496,90,0,0,59.91283,59.91283,0.3244498,0.3244498,0,0,0,0.3244498,0,0,0,0,0,0.3415261,0.3244498,0,0,3.312666,7.643875,0,0.3415261,-0.3415261,10.49736,74.98097,0.1339433,0.3568948,0,0,7.643875
6/8/2007 4:00:00 PM,0,0,115.9843,90,0,0,60.69794,60.69794,0.5406311,0.5406311,0,0,0,0.5406311,0,0,1.110223E-16,0,0,0.5690853,0.5406311,0,0,3.692139,7.302349,0,0.5690853,-0.5690853,9.897489,70.69621,0.1339433,0.5946941,0,0,7.302349
6/8/2007 5:00:00 PM,0,0,103.8544,90,0,0,60.25305,60.25305,2.590926,2.590926,0,0,0,2.590926,0,0,4.440892E-16,0,0,2.727291,2.590926,0,0,4.324456,6.733263,0,2.727291,-2.727291,7.022671,50.16184,0.1339433,2.850019,0,0,6.733263
6/8/2007 6:00:00 PM,0,0,91.45297,90,0,0,58.63921,58.63921,1.094151,1.094151,0,0,0,1.094151,0,0,0,0,0,1.151738,1.094151,0,0,7.35478,4.005972,0,1.151738,-1.151738,5.808633,41.49015,0.1339433,1.203566,0,0,4.005972
6/8/2007 7:00:00 PM,0,0,78.22331,90,0,0,57.26089,57.26089,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.634489,2.854234,0,0,0,5.808633,41.49015,0.1339433,0,0,0,2.854234
6/8/2007 8:00:00 PM,0,0,63.43118,90,0,0,55.35045,55.35045,3.121643,2.711523,0,-1,0,2.711523,0,0,0.4101204,0.7222847,0,2.854234,2.711523,0,0,8.634489,2.854234,0,2.854234,-2.854234,2.800006,20,0.1339433,3.433807,0,0,2.854234
6/8/2007 9:00:00 PM,0,0,46.20565,90,0,0,53.44001,53.44001,2.850025,0,0,-1,0,0,0,0,2.850025,3.135028,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,3.135028,0,0,0
6/8/2007 10:00:00 PM,0,0,25.89172,90,0,0,51.42489,51.42489,0.2493495,0,0,-1,0,0,0,0,0.2493495,0.2742845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.2742845,0,0,0
6/8/2007 11:00:00 PM,0,0,2.972534,90,0,0,49.97679,49.97679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0,0,0,0
6/9/2007 12:00:00 AM,0,0,-20.26452,90,0,0,48.86891,48.86891,0.5551143,0,0,-1,0,0,0,0,0.5551143,0.6106257,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.6106257,0,0,0
6/9/2007 1:00:00 AM,0,0,-41.38267,90,0,0,47.69997,47.69997,0.1084215,0,0,-1,0,0,0,0,0.1084215,0.1192637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.1192637,0,0,0
6/9/2007 2:00:00 AM,0,0,-59.36753,90,0,0,46.81017,46.81017,0.4266588,0,0,-1,0,0,0,0,0.4266588,0.4693247,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.4693247,0,0,0
6/9/2007 3:00:00 AM,0,0,-74.6966,90,0,0,45.98144,45.98144,0.3130594,0,0,-1,0,0,0,0,0.3130594,0.3443654,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.3443654,0,0,0
6/9/2007 4:00:00 AM,0,0,-88.24461,90,0,0,45.19633,45.19633,0.3564977,0,0,-1,0,0,0,0,0.3564977,0.3921475,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1339433,0.3921475,0,0,0
6/9/2007 5:00:00 AM,0,0,-100.7932,90,0,0,44.60313,44.60313,0.304914,0.304914,3.810177,0,1.205178,0.304914,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1341401,0.3354054,0,5,0
6/9/2007 6:00:00 AM,0,0,-112.9427,90,0,0,44.38504,44.38504,0.6451879,0.6451879,4.150451,0,1.298073,0.6451879,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1343976,0.7097067,0,5,2.997
6/9/2007 7:00:00 AM,0,0,-125.1358,90,0,0,43.96632,43.96632,2.164157,2.164157,5,0,1.53,2.164157,0,0,0,0,0,0,0,2.835843,2.694051,5.14586,5.994,2.694051,0,2.694051,11.67404,83.38582,0.1346932,2.380572,0,5,5.994
6/9/2007 8:00:00 AM,0.008351106,0,-137.678,90,0,0,45.0742,45.0742,1.596777,1.596777,0,0,0,1.596777,0,0,2.220446E-16,0,0,1.680818,1.596777,0,0,2.451809,8.418646,0,1.680818,-1.680818,9.9023,70.73057,0.1346932,1.756455,0,0,8.418646
6/9/2007 9:00:00 AM,0.1056852,4.351333,-150.7322,38.54116,0.3530802,1.320614,58.32151,47.83954,0.8280061,0.8280061,0,-1,0,0.8280061,159.4932,0,0,0,1.320614,0.8715854,0.8280061,0,0,4.319385,6.737828,0.4490281,0,0.4490281,10.32829,73.77332,0.1346573,0.9108068,1.056491,0,8.058441
6/9/2007 10:00:00 AM,0.1959547,7.336633,-164.2959,28.15411,0.5973146,2.102626,68.13137,50.25594,0.1819433,0.1819433,0,0,0,0.1819433,1155.649,0,0,0,2.102626,0.1915193,0.1819433,0,0,3.870357,7.141953,1.911107,0,1.911107,12.14132,86.72354,0.1345048,0.2001377,1.682101,0,9.244579
6/9/2007 11:00:00 AM,0.2224858,8.524831,-178.1962,22.90928,0.6941063,2.358752,73.56245,52.69852,3.028141,3.028141,2.648613,0,0.8880715,3.028141,77.89441,2.220446E-16,0,0,2.358752,0.3995025,0.3795274,0,0,1.95925,8.861949,1.95925,0,1.95925,14.00003,100,0.1346,3.330955,1.887002,5,11.2207
6/9/2007 12:00:00 PM,0.2009219,7.821661,167.8617,26.13024,0.6368591,2.15424,74.26019,55.1062,0.3219387,0.3219387,0,0,0,0.3219387,669.1461,1.815357,0,0,2.15424,0.3388828,0.3219387,0,0,0,10.62527,0,0,0,14.00003,100,0.1346,0.3541326,1.723392,0,12.77951
6/9/2007 1:00:00 PM,0.1345045,5.28345,154.1883,35.58138,0.4294742,1.490123,70.38129,57.50515,0.8614303,0.8614303,0,0,0,0.8614303,172.9824,0.5833538,0,0,1.490123,0.9067688,0.8614303,0,0,0,10.62527,0,0,0,14.00003,100,0.1346,0.9475734,1.192098,0,12.1154
6/9/2007 2:00:00 PM,0.02929099,1.101038,140.9953,47.67268,0.1036208,0.3787427,62.11756,59.03176,2.107631,2.107631,0,-1,0,2.107631,17.97006,0,0,0,0.3787427,2.21856,2.107631,0,0,0,10.62527,0,1.839817,-1.839817,12.06069,86.14762,0.1346,2.318395,0.3029941,0,11.00402
6/9/2007 3:00:00 PM,0,0,128.3302,90,0,0,59.76453,59.76453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044241,8.785458,0,0,0,12.06069,86.14762,0.1346,0,0,0,8.785458
6/9/2007 4:00:00 PM,0,0,116.0709,90,0,0,60.54964,60.54964,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.044241,8.785458,0,0,0,12.06069,86.14762,0.1346,0,0,0,8.785458
6/9/2007 5:00:00 PM,0,0,103.9468,90,0,0,60.15709,60.15709,2.487161,2.487161,0,0,0,2.487161,0,0,0,0,0,2.618065,2.487161,0,0,2.044241,8.785458,0,2.618065,-2.618065,9.301008,66.43565,0.1346,2.735878,0,0,8.785458
6/9/2007 6:00:00 PM,0,0,91.55183,90,0,0,58.49091,58.49091,0.8919191,0.8919191,0,0,0,0.8919191,0,0,1.110223E-16,0,0,0.9388622,0.8919191,0,0,4.953201,6.167393,0,0.9388622,-0.9388622,8.311361,59.36674,0.1346,0.981111,0,0,6.167393
6/9/2007 7:00:00 PM,0,0,78.3293,90,0,0,57.06898,57.06898,4.087389,3.33,0,-1,0,3.33,0,0,0.7573897,1.166129,0,3.505263,3.33,0,0,5.996382,5.228531,0,3.505263,-3.505263,4.616489,32.97486,0.1346,4.496129,0,0,5.228531
6/9/2007 8:00:00 PM,0,0,63.5439,90,0,0,55.20216,55.20216,2.92605,1.637104,0,-1,0,1.637104,0,0,1.288946,1.58155,0,1.723268,1.637104,0,0,9.891118,1.723268,0,1.723268,-1.723268,2.800006,20,0.1346,3.218655,0,0,1.723268
6/9/2007 9:00:00 PM,0,0,46.3209,90,0,0,53.29171,53.29171,1.62013,0,0,-1,0,0,0,0,1.62013,1.782143,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,1.782143,0,0,0
6/9/2007 10:00:00 PM,0,0,25.99758,90,0,0,51.27659,51.27659,0.3804856,0,0,-1,0,0,0,0,0.3804856,0.4185342,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.4185342,0,0,0
6/9/2007 11:00:00 PM,0,0,3.050435,90,0,0,49.88083,49.88083,0.5988697,0,0,-1,0,0,0,0,0.5988697,0.6587567,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.6587567,0,0,0
6/10/2007 12:00:00 AM,0,0,-20.22152,90,0,0,48.77295,48.77295,0.3480571,0,0,-1,0,0,0,0,0.3480571,0.3828628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.3828628,0,0,0
6/10/2007 1:00:00 AM,0,0,-41.37068,90,0,0,47.59528,47.59528,0.05224209,0,0,-1,0,0,0,0,0.05224209,0.05746631,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.05746631,0,0,0
6/10/2007 2:00:00 AM,0,0,-59.37357,90,0,0,46.71421,46.71421,0.2108696,0,0,-1,0,0,0,0,0.2108696,0.2319566,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.2319566,0,0,0
6/10/2007 3:00:00 AM,0,0,-74.71035,90,0,0,45.90293,45.90293,0.5378741,0,0,-1,0,0,0,0,0.5378741,0.5916615,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.5916615,0,0,0
6/10/2007 4:00:00 AM,0,0,-88.25987,90,0,0,45.11782,45.11782,0.0986272,0,0,-1,0,0,0,0,0.0986272,0.1084899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0.1084899,0,0,0
6/10/2007 5:00:00 AM,0,0,-100.8063,90,0,0,44.53334,44.53334,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346,0,0,0,0
6/10/2007 6:00:00 AM,0,0,-112.9512,90,0,0,44.33271,44.33271,0.2515111,0.2515111,3.756774,0,1.190599,0.2515111,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1347844,0.2766622,0,5,0
6/10/2007 7:00:00 AM,0,0,-125.1375,90,0,0,43.91398,43.91398,1.296725,1.296725,4.801988,0,1.475943,1.296725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1351466,1.426398,0,5,2.997
6/10/2007 8:00:00 AM,0.008382932,0,-137.6709,90,0,0,45.02186,45.02186,3.08278,3.08278,5,0,1.53,3.08278,0,0,0,0,0,0,0,1.91722,1.821359,5.14586,5.994,1.821359,0,1.821359,10.84613,77.4722,0.1353442,3.391058,0,5,5.994
6/10/2007 9:00:00 AM,0.1086207,4.254742,-150.7143,38.62487,0.3450638,1.293238,57.98473,47.74358,0,0,0,-1,0,0,0,0,0,0,1.293238,0,0,0,0,3.324501,7.633223,1.293238,0,1.293238,12.073,86.23556,0.1352412,0,1.03459,0,8.926461
6/10/2007 10:00:00 AM,0.1758828,7.243063,-164.2658,28.25034,0.5895312,2.079759,67.78885,50.15126,1.190552,1.190552,0,0,0,1.190552,174.6886,0,0,0,2.079759,1.253213,1.190552,0,0,2.031263,8.797137,0.8265464,0,0.8265464,12.85713,91.83648,0.1351754,1.309607,1.663807,0,10.8769
6/10/2007 11:00:00 AM,0.2246221,8.436167,-178.1535,23.00067,0.686722,2.339462,73.1859,52.55022,2.097457,2.097457,0,0,0,2.097457,111.538,0,0,0,2.339462,2.20785,2.097457,0,0,1.204717,9.541029,0.131612,0,0.131612,12.98199,92.72832,0.1351649,2.307203,1.87157,0,11.88049
6/10/2007 12:00:00 PM,0.1963756,7.739597,167.9162,26.18329,0.6300128,2.136168,73.90046,54.9579,0,0,0,0,0,0,0,1.063063,0,0,2.136168,0,0,0,0,1.073105,9.65948,1.073105,0,1.073105,14.00003,100,0.1350797,0,1.708934,0,11.79565
6/10/2007 1:00:00 PM,0.1180574,5.209045,154.2527,35.59776,0.5822442,1.961325,74.88587,57.36558,0,0,0,0,0,0,0,1.961325,0,0,1.961325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350797,0,1.56906,0,12.5866
6/10/2007 2:00:00 PM,0.02658513,1.034487,141.0676,47.66594,0.1304603,0.4749313,62.77061,58.88346,0,0,0,-1,0,0,0,0.4749313,0,0,0.4749313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350797,0,0.3799451,0,11.10021
6/10/2007 3:00:00 PM,0,0,128.4088,90,0,0,59.57262,59.57262,1.20488,1.20488,0,0,0,1.20488,0,0,0,0,0,1.268295,1.20488,0,0,0,10.62527,0,1.268295,-1.268295,12.66313,90.45073,0.1350797,1.325369,0,0,10.62527
6/10/2007 4:00:00 PM,0,0,116.1549,90,0,0,60.40135,60.40135,1.140293,1.140293,0,0,0,1.140293,0,0,2.220446E-16,0,0,1.200308,1.140293,0,0,1.409217,9.356979,0,1.200308,-1.200308,11.39789,81.41335,0.1350797,1.254322,0,0,9.356979
6/10/2007 5:00:00 PM,0,0,104.0363,90,0,0,59.96517,59.96517,1.600907,1.600907,0,0,0,1.600907,0,0,2.220446E-16,0,0,1.685166,1.600907,0,0,2.742893,8.156671,0,1.685166,-1.685166,9.621571,68.72537,0.1350797,1.760998,0,0,8.156671
6/10/2007 6:00:00 PM,0,0,91.64746,90,0,0,58.29027,58.29027,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.615299,6.471505,0,0,0,9.621571,68.72537,0.1350797,0,0,0,6.471505
6/10/2007 7:00:00 PM,0,0,78.43192,90,0,0,56.92068,56.92068,1.554277,1.554277,0,-1,0,1.554277,0,0,2.220446E-16,0,0,1.636081,1.554277,0,0,4.615299,6.471505,0,1.636081,-1.636081,7.89699,56.40696,0.1350797,1.709705,0,0,6.471505
6/10/2007 8:00:00 PM,0,0,63.65342,90,0,0,55.05386,55.05386,3.301142,3.301142,0,-1,0,3.301142,0,0,4.440892E-16,0.3012559,0,3.474886,3.301142,0,0,6.433167,4.835423,0,3.474886,-3.474886,4.234138,30.24378,0.1350797,3.631256,0,0,4.835423
6/10/2007 9:00:00 PM,0,0,46.43372,90,0,0,53.14341,53.14341,1.55733,1.292511,0,-1,0,1.292511,0,0,0.2648196,0.4205526,0,1.360538,1.292511,0,0,10.29415,1.360538,0,1.360538,-1.360538,2.800006,20,0.1350797,1.713063,0,0,1.360538
6/10/2007 10:00:00 PM,0,0,26.10269,90,0,0,51.18063,51.18063,0.3366115,0,0,-1,0,0,0,0,0.3366115,0.3702726,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.3702726,0,0,0
6/10/2007 11:00:00 PM,0,0,3.130062,90,0,0,49.75871,49.75871,0.3884129,0,0,-1,0,0,0,0,0.3884129,0.4272542,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.4272542,0,0,0
6/11/2007 12:00:00 AM,0,0,-20.17458,90,0,0,48.67699,48.67699,0.1717203,0,0,-1,0,0,0,0,0.1717203,0.1888924,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.1888924,0,0,0
6/11/2007 1:00:00 AM,0,0,-41.35343,90,0,0,47.49932,47.49932,0.1578223,0,0,-1,0,0,0,0,0.1578223,0.1736045,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.1736045,0,0,0
6/11/2007 2:00:00 AM,0,0,-59.37398,90,0,0,46.61826,46.61826,0.5140348,0,0,-1,0,0,0,0,0.5140348,0.5654383,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.5654383,0,0,0
6/11/2007 3:00:00 AM,0,0,-74.71859,90,0,0,45.80697,45.80697,0.2089464,0,0,-1,0,0,0,0,0.2089464,0.229841,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.229841,0,0,0
6/11/2007 4:00:00 AM,0,0,-88.26993,90,0,0,45.04803,45.04803,0.5181611,0,0,-1,0,0,0,0,0.5181611,0.5699772,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1350797,0.5699772,0,0,0
6/11/2007 5:00:00 AM,0,0,-100.8146,90,0,0,44.45483,44.45483,0.1174323,0.1174323,3.622695,0,1.153996,0.1174323,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.135238,0.1291756,0,5,0
6/11/2007 6:00:00 AM,0,0,-112.9553,90,0,0,44.26292,44.26292,0.689431,0.689431,4.194694,0,1.310151,0.689431,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1354974,0.7583741,0,5,2.997
6/11/2007 7:00:00 AM,0,0,-125.1352,90,0,0,43.84419,43.84419,1.188161,1.188161,4.693424,0,1.446305,1.188161,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1358441,1.306977,0,5,5.994
6/11/2007 8:00:00 AM,0.005915495,0,-137.6604,90,0,0,44.96952,44.96952,0.619597,0.619597,0,0,0,0.619597,0,0,0,0,0,0.6522073,0.619597,0,0,1.81586,8.991,0,0.6522073,-0.6522073,11.58986,82.78458,0.1358441,0.6815566,0,0,8.991
6/11/2007 9:00:00 AM,0.08801268,4.164406,-150.6936,38.70585,0.4308062,1.590661,60.45951,47.64762,1.411591,1.411591,0,-1,0,1.411591,112.6857,0,0,0,1.590661,1.485886,1.411591,0,0,2.540535,8.338793,0.1047753,0,0.1047753,11.68926,83.49458,0.1358358,1.55275,1.272529,0,9.929454
6/11/2007 10:00:00 AM,0.1535153,7.156047,-164.2337,28.34183,0.7523408,2.572452,72.62636,50.02913,0.07260821,0.07260821,0,0,0,0.07260821,3542.922,0.0602627,0,0,2.572452,0.07642969,0.07260821,0,0,2.43576,8.43309,2.43576,0,2.43576,14.00003,100,0.1356427,0.07986903,2.057962,0,11.00554
6/11/2007 11:00:00 AM,0.1785181,8.35426,-178.1096,23.08545,0.8744831,2.868953,78.79939,52.40192,2.765228,2.765228,0,0,0,2.765228,103.7511,4.440892E-16,0,0,2.868953,2.910766,2.765228,0,0,0,10.62527,0,0.04181293,-0.04181293,13.95595,99.68518,0.1356427,3.041751,2.295163,0,13.49423
6/11/2007 12:00:00 PM,0.1847453,7.664369,167.9707,26.23026,0.6237325,2.120409,73.50498,54.75726,0.949261,0.949261,0,0,0,0.949261,223.3747,1.074728,0,0,2.120409,0.9992221,0.949261,0,0,0.04645881,10.58346,0.04645881,0,0.04645881,14.00003,100,0.135639,1.044187,1.696327,0,12.70387
6/11/2007 1:00:00 PM,0.1123943,5.141437,154.3163,35.60958,0.5520732,1.873612,73.76223,57.16494,1.579421,1.579421,0,0,0,1.579421,118.6265,0.2110638,0,0,1.873612,1.662549,1.579421,0,0,0,10.62527,0,0,0,14.00003,100,0.135639,1.737363,1.49889,0,12.49889
6/11/2007 2:00:00 PM,0.02595806,0.9746065,141.1383,47.65587,0.1275576,0.465314,62.43884,58.63921,2.086581,2.086581,0,-1,0,2.086581,22.30031,0,0,0,0.465314,2.196401,2.086581,0,0,0,10.62527,0,1.731087,-1.731087,12.1753,86.96627,0.135639,2.295239,0.3722512,0,11.09059
6/11/2007 3:00:00 PM,0,0,128.4851,90,0,0,59.37198,59.37198,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.92343,8.894187,0,0,0,12.1753,86.96627,0.135639,0,0,0,8.894187
6/11/2007 4:00:00 PM,0,0,116.2362,90,0,0,60.20943,60.20943,1.235276,1.235276,0,0,0,1.235276,0,0,0,0,0,1.300291,1.235276,0,0,1.92343,8.894187,0,1.300291,-1.300291,10.80468,77.1761,0.135639,1.358804,0,0,8.894187
6/11/2007 5:00:00 PM,0,0,104.1227,90,0,0,59.76453,59.76453,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.368197,7.593897,0,0,0,10.80468,77.1761,0.135639,0,0,0,7.593897
6/11/2007 6:00:00 PM,0,0,91.73975,90,0,0,58.09835,58.09835,2.924471,2.924471,0,0,0,2.924471,0,0,4.440892E-16,0,0,3.078391,2.924471,0,0,3.368197,7.593897,0,3.078391,-3.078391,7.559767,53.99823,0.135639,3.216918,0,0,7.593897
6/11/2007 7:00:00 PM,0,0,78.53108,90,0,0,56.72876,56.72876,1.076672,1.076672,0,-1,0,1.076672,0,0,0,0,0,1.133339,1.076672,0,0,6.788631,4.515506,0,1.133339,-1.133339,6.365123,45.46507,0.135639,1.184339,0,0,4.515506
6/11/2007 8:00:00 PM,0,0,63.75961,90,0,0,54.8096,54.8096,0.9840965,0.9840965,0,-1,0,0.9840965,0,0,0,0,0,1.035891,0.9840965,0,0,8.047897,3.382167,0,1.035891,-1.035891,5.273198,37.66562,0.135639,1.082506,0,0,3.382167
6/11/2007 9:00:00 PM,0,0,46.54393,90,0,0,52.94278,52.94278,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.198887,2.346276,0,0,0,5.273198,37.66562,0.135639,0,0,0,2.346276
6/11/2007 10:00:00 PM,0,0,26.20686,90,0,0,50.97999,50.97999,0.832864,0.832864,0,-1,0,0.832864,0,0,1.110223E-16,0,0,0.876699,0.832864,0,0,9.198887,2.346276,0,0.876699,-0.876699,4.349076,31.06476,0.135639,0.9161504,0,0,2.346276
6/11/2007 11:00:00 PM,0,0,3.211266,90,0,0,49.6104,49.6104,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.173,1.469577,0,0,0,4.349076,31.06476,0.135639,0,0,0,1.469577
6/12/2007 12:00:00 AM,0,0,-20.12381,90,0,0,48.5287,48.5287,0.5070049,0.5070049,0,-1,0,0.5070049,0,0,0,0,0,0.5336894,0.5070049,0,0,10.173,1.469577,0,0.5336894,-0.5336894,3.786518,27.0465,0.135639,0.5577054,0,0,1.469577
6/12/2007 1:00:00 AM,0,0,-41.33098,90,0,0,47.35103,47.35103,0.1837892,0.1837892,0,-1,0,0.1837892,0,0,2.775558E-17,0,0,0.1934623,0.1837892,0,0,10.76599,0.9358875,0,0.1934623,-0.1934623,3.582591,25.58988,0.135639,0.2021681,0,0,0.9358875
6/12/2007 2:00:00 AM,0,0,-59.3688,90,0,0,46.51357,46.51357,0.09751605,0.09751605,0,-1,0,0.09751605,0,0,1.387779E-17,0,0,0.1026485,0.09751605,0,0,10.98094,0.7424252,0,0.1026485,-0.1026485,3.47439,24.81702,0.135639,0.1072677,0,0,0.7424252
6/12/2007 3:00:00 AM,0,0,-74.72135,90,0,0,45.71101,45.71101,0.3769819,0.3769819,0,-1,0,0.3769819,0,0,5.551115E-17,0,0,0.3968231,0.3769819,0,0,11.095,0.6397768,0,0.3968231,-0.3968231,3.056101,21.82925,0.135639,0.4146802,0,0,0.6397768
6/12/2007 4:00:00 AM,0,0,-88.27482,90,0,0,44.96952,44.96952,0.3434307,0.230806,0,-1,0,0.230806,0,0,0.1126247,0.1469678,0,0.2429537,0.230806,0,0,11.53591,0.2429537,0,0.2429537,-0.2429537,2.800006,20,0.135639,0.3777738,0,0,0.2429537
6/12/2007 5:00:00 AM,0,0,-100.8181,90,0,0,44.38504,44.38504,0.1926563,0.1926563,3.697919,0,1.174532,0.1926563,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1358084,0.211922,0,5,0
6/12/2007 6:00:00 AM,0,0,-112.9549,90,0,0,44.16696,44.16696,0.2624399,0.2624399,3.767703,0,1.193583,0.2624399,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1359894,0.2886839,0,5,2.997
6/12/2007 7:00:00 AM,0,0,-125.129,90,0,0,43.74823,43.74823,1.125164,1.125164,4.630427,0,1.429106,1.125164,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1363216,1.23768,0,5,5.994
6/12/2007 8:00:00 AM,0.00646688,0,-137.6464,90,0,0,44.84739,44.84739,0.949861,0.949861,0,0,0,0.949861,0,0,1.110223E-16,0,0,0.9998537,0.949861,0,0,1.81586,8.991,0,0.9998537,-0.9998537,11.22341,80.16708,0.1363216,1.044847,0,0,8.991
6/12/2007 9:00:00 AM,0.09533641,4.080367,-150.6702,38.78399,0.3305939,1.244046,57.30555,47.49932,0.962532,0.962532,0,-1,0,0.962532,129.2472,0,0,0,1.244046,1.013192,0.962532,0,0,2.926809,7.991146,0.2308541,0,0.2308541,11.44242,81.73141,0.1363033,1.058785,0.9952365,0,9.235192
6/12/2007 10:00:00 AM,0.1794108,7.075618,-164.1996,28.42849,0.5755967,2.04029,67.03866,49.8285,0.7256671,0.7256671,0,0,0,0.7256671,281.1606,0,0,0,2.04029,0.7638602,0.7256671,0,0,2.695955,8.198915,1.27643,0,1.27643,12.65335,90.38088,0.1362025,0.7982339,1.632232,0,10.23921
6/12/2007 11:00:00 AM,0.207201,8.279136,-178.0648,23.1636,0.6736321,2.306142,72.44009,52.21,2.614875,2.614875,0,0,0,2.614875,88.19318,4.440892E-16,0,0,2.306142,2.752501,2.614875,0,0,1.419525,9.347702,0,0.4463584,-0.4463584,12.18285,87.02015,0.1362025,2.876363,1.844914,0,11.65384
6/12/2007 12:00:00 PM,0.1881006,7.595993,168.0254,26.27114,0.618019,2.106106,73.13577,54.56534,0,0,0,0,0,0,0,0.1906275,0,0,2.106106,0,0,0,0,1.915478,8.901343,1.915478,0,1.915478,14.00003,100,0.1360514,0,1.684885,0,11.00745
6/12/2007 1:00:00 PM,0.1136594,5.080631,154.3791,35.61687,0.5597643,1.89988,73.74902,56.92068,0,0,0,0,0,0,0,1.89988,0,0,1.89988,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1360514,0,1.519904,0,12.52515
6/12/2007 2:00:00 PM,0.02721044,0.9213927,141.2074,47.6425,0.0929873,0.3417791,61.20564,58.43856,0.9971521,0.9971521,0,-1,0,0.9971521,34.27552,0,2.220446E-16,0,0.3417791,1.049634,0.9971521,0,0,0,10.62527,0,0.7078547,-0.7078547,13.25388,94.67041,0.1360514,1.096867,0.2734233,0,10.96705
6/12/2007 3:00:00 PM,0,0,128.5593,90,0,0,59.18006,59.18006,0.2244907,0.2244907,0,0,0,0.2244907,0,0,2.775558E-17,0,0,0.236306,0.2244907,0,0,0.7865053,9.917419,0,0.236306,-0.236306,13.0048,92.8912,0.1360514,0.2469398,0,0,9.917419
6/12/2007 4:00:00 PM,0,0,116.3148,90,0,0,59.96517,59.96517,2.187567,2.187567,0,0,0,2.187567,0,0,4.440892E-16,0,0,2.302702,2.187567,0,0,1.049067,9.681113,0,2.302702,-2.302702,10.57753,75.55366,0.1360514,2.406324,0,0,9.681113
6/12/2007 5:00:00 PM,0,0,104.206,90,0,0,59.52028,59.52028,0.09171207,0.09171207,0,0,0,0.09171207,0,0,0,0,0,0.09653902,0.09171207,0,0,3.607626,7.378411,0,0.09653902,-0.09653902,10.47577,74.8268,0.1360514,0.1008833,0,0,7.378411
6/12/2007 6:00:00 PM,0,0,91.82861,90,0,0,57.85409,57.85409,3.320341,3.320341,1.25,0,0.50625,3.320341,0,0,0,0,0,2.179306,2.070341,0,0,3.714891,7.281872,0,2.179306,-2.179306,8.178582,58.41833,0.1360514,3.652375,0,5,7.281872
6/12/2007 7:00:00 PM,0,0,78.62665,90,0,0,56.43216,56.43216,2.642869,2.642869,0,-1,0,2.642869,0,0,4.440892E-16,0,0,2.781968,2.642869,0,0,6.136343,5.102566,0,2.781968,-2.781968,5.246131,37.47229,0.1360514,2.907156,0,0,5.102566
6/12/2007 8:00:00 PM,0,0,63.86234,90,0,0,54.56534,54.56534,0.08456358,0.08456358,0,-1,0,0.08456358,0,0,0,0,0,0.0890143,0.08456358,0,0,9.227417,2.320599,0,0.0890143,-0.0890143,5.152302,36.80208,0.1360514,0.09301994,0,0,2.320599
6/12/2007 9:00:00 PM,0,0,46.65137,90,0,0,52.69852,52.69852,1.385688,1.385688,0,-1,0,1.385688,0,0,0,0,0,1.458619,1.385688,0,0,9.326323,2.231584,0,1.458619,-1.458619,3.614783,25.81983,0.1360514,1.524256,0,0,2.231584
6/12/2007 10:00:00 PM,0,0,26.30992,90,0,0,50.78807,50.78807,0.2580984,0.2580984,0,-1,0,0.2580984,0,0,5.551115E-17,0,0,0.2716825,0.2580984,0,0,10.94701,0.7729657,0,0.2716825,-0.2716825,3.328404,23.77427,0.1360514,0.2839082,0,0,0.7729657
6/12/2007 11:00:00 PM,0,0,3.293889,90,0,0,49.46211,49.46211,0.3325845,0.3325845,0,-1,0,0.3325845,0,0,0,0,0,0.350089,0.3325845,0,0,11.24888,0.5012832,0,0.350089,-0.350089,2.959378,21.13837,0.1360514,0.365843,0,0,0.5012832
6/13/2007 12:00:00 AM,0,0,-20.06932,90,0,0,48.40657,48.40657,0.1675221,0.1436345,0,-1,0,0.1436345,0,0,0.02388763,0.04063984,0,0.1511942,0.1436345,0,0,11.63787,0.1511942,0,0.1511942,-0.1511942,2.800006,20,0.1360514,0.1842743,0,0,0.1511942
6/13/2007 1:00:00 AM,0,0,-41.30342,90,0,0,47.25507,47.25507,0.539582,0,0,-1,0,0,0,0,0.539582,0.5935403,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360514,0.5935403,0,0,0
6/13/2007 2:00:00 AM,0,0,-59.35808,90,0,0,46.39145,46.39145,0.1571599,0,0,-1,0,0,0,0,0.1571599,0.1728759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360514,0.1728759,0,0,0
6/13/2007 3:00:00 AM,0,0,-74.71868,90,0,0,45.60633,45.60633,0.0631127,0,0,-1,0,0,0,0,0.0631127,0.06942397,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360514,0.06942397,0,0,0
6/13/2007 4:00:00 AM,0,0,-88.27458,90,0,0,44.87356,44.87356,0.4055085,0,0,-1,0,0,0,0,0.4055085,0.4460593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360514,0.4460593,0,0,0
6/13/2007 5:00:00 AM,0,0,-100.8168,90,0,0,44.28909,44.28909,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1360514,0,0,0,0
6/13/2007 6:00:00 AM,0,0,-112.9502,90,0,0,44.08845,44.08845,0.3601525,0.3601525,3.865416,0,1.220258,0.3601525,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1362481,0.3961678,0,5,0
6/13/2007 7:00:00 AM,0,0,-125.1189,90,0,0,43.66972,43.66972,0.02286725,0.02286725,3.52813,0,1.12818,0.02286725,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.136385,0.02515397,0,5,2.997
6/13/2007 8:00:00 AM,0.005383457,0,-137.6291,90,0,0,44.75143,44.75143,1.371871,1.371871,4.877134,0,1.496458,1.371871,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1367356,1.509058,0,5,5.994
6/13/2007 9:00:00 AM,0.09481548,4.002666,-150.6441,38.85921,0.3241464,1.222081,56.98968,47.3772,0,0,0,-1,0,0,0,0,0,0,1.222081,0,0,0,0,1.81586,8.991,1.222081,0,1.222081,13.43672,95.97638,0.1366395,0,0.9776648,0,10.21308
6/13/2007 10:00:00 AM,0.1758911,7.001807,-164.1638,28.51028,0.5694504,2.022468,66.72845,49.70637,0.02936777,0.02936777,0,0,0,0.02936777,6886.692,1.397775,0,0,2.022468,0.03091344,0.02936777,0,0,0.5937792,10.09087,0.5937792,0,0.5937792,14.00003,100,0.1365928,0.03230454,1.617974,0,12.11334
6/13/2007 11:00:00 AM,0.1994926,8.210814,-178.0191,23.23508,0.6679298,2.291489,72.11525,52.0617,2.578591,2.578591,0,0,0,2.578591,88.86595,0,0,0,2.291489,2.714306,2.578591,0,0,0,10.62527,0,0.4228169,-0.4228169,13.55434,96.81652,0.1365928,2.83645,1.833191,0,12.91676
6/13/2007 12:00:00 PM,0.1845825,7.534481,168.08,26.30594,0.6128733,2.09353,72.77512,54.3647,0,0,0,0,0,0,0,1.623733,0,0,2.09353,0,0,0,0,0.4697966,10.20246,0.4697966,0,0.4697966,14.00003,100,0.1365559,0,1.674824,0,12.29599
6/13/2007 1:00:00 PM,0.117971,5.02663,154.4409,35.61964,0.408033,1.428451,68.99187,56.77238,0,0,0,0,0,0,0,1.428451,0,0,1.428451,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365559,0,1.142761,0,12.05373
6/13/2007 2:00:00 PM,0.02647621,0.8748397,141.2748,47.62586,0.09029886,0.3324498,60.93312,58.24665,0.7586628,0.7586628,0,-1,0,0.7586628,43.82049,0,0,0,0.3324498,0.7985924,0.7586628,0,0,0,10.62527,0,0.4661427,-0.4661427,13.50867,96.49031,0.1365559,0.8345292,0.2659598,0,10.95772
6/13/2007 3:00:00 PM,0,0,128.6311,90,0,0,58.97942,58.97942,2.214652,2.214652,0,0,0,2.214652,0,0,0,0,0,2.331212,2.214652,0,0,0.5179363,10.15913,0,2.331212,-2.331212,11.05136,78.9381,0.1365559,2.436117,0,0,10.15913
6/13/2007 4:00:00 PM,0,0,116.3905,90,0,0,59.81688,59.81688,1.43753,1.43753,0,0,0,1.43753,0,0,0,0,0,1.513189,1.43753,0,0,3.108172,7.827919,0,1.513189,-1.513189,9.456315,67.54498,0.1365559,1.581283,0,0,7.827919
