Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,59.42432,59.42432,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.789494,6.31473,0,0.8597231,-0.8597231,8.550088,61.07193,0.1365559,0.8984107,0,0,6.31473
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,57.70579,57.70579,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.744741,5.455007,0,0,0,8.550088,61.07193,0.1365559,0,0,0,5.455007
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,56.32748,56.32748,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.744741,5.455007,0,0,0,8.550088,61.07193,0.1365559,0,0,0,5.455007
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,54.41704,54.41704,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.744741,5.455007,0,1.007005,-1.007005,7.488611,53.48997,0.1365559,1.05232,0,0,5.455007
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,52.60256,52.60256,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.863636,4.448002,0,0,0,7.488611,53.48997,0.1365559,0,0,0,4.448002
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,50.69212,50.69212,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.863636,4.448002,0,0.2882555,-0.2882555,7.184763,51.31963,0.1365559,0.301227,0,0,4.448002
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,49.36615,49.36615,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.18392,4.159746,0,0,0,7.184763,51.31963,0.1365559,0,0,0,4.159746
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,48.33678,48.33678,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.18392,4.159746,0,0.6156739,-0.6156739,6.535786,46.68409,0.1365559,0.6433792,0,0,4.159746
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,47.15911,47.15911,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.868002,3.544072,0,0.4229352,-0.4229352,6.089973,43.49972,0.1365559,0.4419673,0,0,3.544072
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.33793,3.121137,0,0,0,6.089973,43.49972,0.1365559,0,0,0,3.121137
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,45.53654,45.53654,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.33793,3.121137,0,0.5014939,-0.5014939,5.561352,39.72386,0.1365559,0.5240611,0,0,3.121137
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.895145,2.619643,0,0,0,5.561352,39.72386,0.1365559,0,0,0,2.619643
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,44.21058,44.21058,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.895145,2.619643,0,0.546919,-0.546919,4.984848,35.60599,0.1365559,0.5715304,0,0,2.619643
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,44.01866,44.01866,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.502833,2.072724,0,0.0507947,-0.0507947,4.931306,35.22355,0.1365559,0.05308046,0,0,2.072724
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,43.59993,43.59993,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.559272,2.02193,0,1.796768,-1.796768,3.037347,21.69529,0.1365559,1.877622,0,0,2.02193
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,44.68164,44.68164,2.005525,2.005525,1.791622,0,0.6541127,2.005525,0,0,0,0,0,0.2251618,0.2139037,0,0,11.55568,0.2251618,0,0.2251618,-0.2251618,2.800006,20,0.1365559,2.206078,0,5,0.2251618
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.201721,56.71608,47.28124,0.6356666,0.6356666,0,-1,0,0.6356666,189.0489,0,0,0.4709064,1.201721,0.6691228,0.6356666,0,0,11.80586,0,0.5325978,0,0.5325978,3.305272,23.60904,0.1365141,0.6992333,0.9613765,0,1.201721
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,2.006642,66.40848,49.55807,2.153054,2.153054,4.862217,0,1.492385,2.153054,93.19978,0,0,0,2.006642,0,0,2.709163,2.573704,11.27326,0.479338,4.580346,0,4.580346,7.65057,54.64682,0.1367838,2.36836,1.605313,5,2.48598
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.278435,71.80771,51.91341,2.109619,2.109619,4.688478,0,1.444954,2.109619,108.0022,0,0,0,2.278435,0,0,2.578858,2.449915,6.692916,4.60165,4.72835,0,4.72835,12.13628,86.68752,0.1370103,2.320581,1.822748,5,6.880084
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.081129,72.53815,54.26875,1.017232,1.017232,0,0,0,1.017232,204.5874,0,0,0,2.081129,1.070771,1.017232,0,0,1.964566,8.857164,1.010358,0,1.010358,13.09479,93.534,0.1369312,1.118955,1.664903,0,10.93829
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.417061,68.7226,56.62408,0.4509135,0.4509135,0,0,0,0.4509135,314.2645,0,0,0,1.417061,0.4746458,0.4509135,0,0,0.9542085,9.766486,0.9424152,0,0.9424152,13.98884,99.92008,0.1368575,0.4960048,1.133649,0,11.18355
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3243552,60.76877,58.15069,2.587757,2.587757,0,-1,0,2.587757,12.53422,0,4.440892E-16,0,0.3243552,2.723954,2.587757,0,0,0.01179326,10.61466,0,2.399599,-2.399599,11.45944,81.85298,0.1368575,2.846532,0.2594842,0,10.93902
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,58.88346,58.88346,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.678015,8.215061,0,1.676721,-1.676721,9.69202,69.22858,0.1368575,1.752174,0,0,8.215061
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,59.72091,59.72091,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.541039,6.53834,0,1.35727,-1.35727,8.261333,59.0094,0.1368575,1.418348,0,0,6.53834
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,59.32836,59.32836,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.049117,5.181069,0,0.1366586,-0.1366586,8.117281,57.98046,0.1368575,0.1428082,0,0,5.181069
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,57.60983,57.60983,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.20096,5.044411,0,2.926908,-2.926908,5.032049,35.94313,0.1368575,3.058619,0,0,5.044411
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,56.23153,56.23153,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.45308,2.117502,0,0.4915771,-0.4915771,4.513881,32.24194,0.1368575,0.5136981,0,0,2.117502
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,54.32108,54.32108,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.999277,1.625925,0,0,0,4.513881,32.24194,0.1368575,0,0,0,1.625925
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,52.45426,52.45426,2.918028,1.544629,0,-1,0,1.544629,0,0,1.373399,1.665202,0,1.625925,1.544629,0,0,9.999277,1.625925,0,1.625925,-1.625925,2.800006,20,0.1368575,3.209831,0,0,1.625925
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,50.58744,50.58744,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,49.26147,49.26147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,48.2321,48.2321,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,47.0806,47.0806,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,46.25187,46.25187,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,45.46675,45.46675,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,44.75143,44.75143,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1368575,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,44.14079,44.14079,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1370631,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,43.94015,43.94015,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1371926,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,43.52142,43.52142,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1375369,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,44.60313,44.60313,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1375369,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.183248,56.44965,47.17656,1.150188,1.150188,0,-1,0,1.150188,102.8743,0,0,0,1.183248,1.210724,1.150188,0,0,3.371071,7.591311,0,0.02747658,-0.02747658,10.77299,76.94975,0.1375369,1.265207,0.9465981,0,8.774558
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.992162,66.13186,49.43594,0.651078,0.651078,0,0,0,0.651078,305.9789,0,0,0,1.992162,0.6853452,0.651078,0,0,3.4016,7.563834,1.306816,0,1.306816,12.01274,85.80513,0.137435,0.7161858,1.593729,0,9.555996
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.267,71.51748,51.76511,0.5385087,0.5385087,0,0,0,0.5385087,420.9774,0,0,0,2.267,0.5668512,0.5385087,0,0,2.094784,8.739969,1.700149,0,1.700149,13.62564,97.32584,0.1373025,0.5923595,1.8136,0,11.00697
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.071713,72.22117,54.07683,0.7776417,0.7776417,0,0,0,0.7776417,266.4097,0.8585078,0,0,2.071713,0.8185701,0.7776417,0,0,0.3946349,10.2701,0.3946349,0,0.3946349,14.00003,100,0.1372718,0.8554058,1.65737,0,12.34182
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.407845,68.42635,56.43216,0.7352687,0.7352687,0,0,0,0.7352687,191.4735,0.6338775,0,0,1.407845,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1372718,0.8087956,1.126276,0,12.03312
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.317858,60.51113,57.95005,1.491529,1.491529,0,-1,0,1.491529,21.31089,0,2.220446E-16,0,0.317858,1.57003,1.491529,0,0,0,10.62527,0,1.252172,-1.252172,12.68012,90.57212,0.1372718,1.640681,0.2542863,0,10.94313
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,58.69154,58.69154,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.391302,9.373102,0,1.928546,-1.928546,10.64726,76.05168,0.1372718,2.01533,0,0,9.373102
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,59.52028,59.52028,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.534131,7.444556,0,1.106489,-1.106489,9.480915,67.72069,0.1372718,1.156281,0,0,7.444556
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,59.12772,59.12772,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.763564,6.338067,0,2.26796,-2.26796,7.090275,50.64472,0.1372718,2.370018,0,0,6.338067
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,57.40919,57.40919,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.283519,4.070107,0,0.09072526,-0.09072526,6.994642,49.96163,0.1372718,0.0948079,0,0,4.070107
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,55.98727,55.98727,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.384325,3.979382,0,2.482369,-2.482369,4.377995,31.27134,0.1372718,2.594076,0,0,3.979382
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,54.12045,54.12045,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.14251,1.497013,0,0.4708997,-0.4708997,3.881624,27.72583,0.1372718,0.4920902,0,0,1.497013
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,52.30596,52.30596,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.66573,1.026113,0,0.5709606,-0.5709606,3.279778,23.42694,0.1372718,0.5966538,0,0,1.026113
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,50.43914,50.43914,0.6573102,0.4323949,0,-1,0,0.4323949,0,0,0.2249154,0.2906464,0,0.4551525,0.4323949,0,0,11.30014,0.4551525,0,0.4551525,-0.4551525,2.800006,20,0.1372718,0.7230412,0,0,0.4551525
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,49.13934,49.13934,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,48.10997,48.10997,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,46.98464,46.98464,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,45.3359,45.3359,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,44.6293,44.6293,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1372718,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,44.03611,44.03611,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1374197,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,43.81802,43.81802,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376223,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,43.42546,43.42546,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1378829,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,44.481,44.481,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1378829,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.464344,58.68896,47.03698,0.6226393,0.6226393,0,-1,0,0.6226393,235.1834,0,0,0,1.464344,0.6554098,0.6226393,0,0,3.737509,7.261516,0.8089343,0,0.8089343,11.22174,80.15511,0.1378201,0.6849033,1.171475,0,8.725861
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.462736,70.57145,49.26147,0.6459141,0.6459141,0,0,0,0.6459141,381.2791,0,0,0,2.462736,0.6799096,0.6459141,0,0,2.928575,7.989557,1.782826,0,1.782826,12.91308,92.23607,0.1376819,0.7105055,1.970189,0,10.45229
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.257857,71.20026,51.57319,0.9550509,0.9550509,0,0,0,0.9550509,236.4122,0.1067913,0,0,2.257857,1.005317,0.9550509,0,0,1.145748,9.594101,1.145748,0,1.145748,14.00003,100,0.1375932,1.050556,1.806285,0,11.85196
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.06408,71.91274,53.87619,0,0,0,0,0,0,0,2.06408,0,0,2.06408,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1375932,0,1.651264,0,12.68935
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.40049,68.13836,56.23153,0.6623868,0.6623868,0,0,0,0.6623868,211.4309,0.703241,0,0,1.40049,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1375932,0.7286255,1.120392,0,12.02576
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.312697,60.27351,57.75813,0.746001,0.746001,0,-1,0,0.746001,41.91643,0,0,0,0.312697,0.7852643,0.746001,0,0,0,10.62527,0,0.4725672,-0.4725672,13.5019,96.44194,0.1375932,0.8206011,0.2501576,0,10.93797
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,58.49091,58.49091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5250747,10.15271,0,0,0,13.5019,96.44194,0.1375932,0,0,0,10.15271
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,59.32836,59.32836,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5250747,10.15271,0,1.903712,-1.903712,11.49521,82.10847,0.1375932,1.989379,0,0,10.15271
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,58.9358,58.9358,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.640311,8.248995,0,0.3742302,-0.3742302,11.10074,79.29082,0.1375932,0.3910705,0,0,8.248995
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,57.21728,57.21728,3.03569,3.03569,1.25,0,0.50625,3.03569,0,0,0,0,0,1.879674,1.78569,0,0,3.056122,7.874764,0,1.879674,-1.879674,9.119386,65.13834,0.1375932,3.339259,0,5,7.874764
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,55.79535,55.79535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.144649,5.99509,0,0,0,9.119386,65.13834,0.1375932,0,0,0,5.99509
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,53.92853,53.92853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.144649,5.99509,0,0,0,9.119386,65.13834,0.1375932,0,0,0,5.99509
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,52.11404,52.11404,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,5.144649,5.99509,0,1.766182,-1.766182,7.257667,51.84037,0.1375932,1.84566,0,0,5.99509
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,50.29956,50.29956,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,7.107073,4.228909,0,0.1605574,-0.1605574,7.088424,50.6315,0.1375932,0.1677824,0,0,4.228909
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,49.01721,49.01721,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,7.28547,4.068351,0,0.1303516,-0.1303516,6.951022,49.65005,0.1375932,0.1362174,0,0,4.068351
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,48.01401,48.01401,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,7.430305,3.938,0,0.08344312,-0.08344312,6.863065,49.02179,0.1375932,0.08719806,0,0,3.938
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,46.88868,46.88868,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,7.52302,3.854557,0,0.3642179,-0.3642179,6.479146,46.27952,0.1375932,0.3806078,0,0,3.854557
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,46.05123,46.05123,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,7.927706,3.490339,0,0.3047616,-0.3047616,6.157898,43.9849,0.1375932,0.3184758,0,0,3.490339
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,45.26612,45.26612,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,8.26633,3.185577,0,0.4890923,-0.4890923,5.64235,40.30242,0.1375932,0.5111015,0,0,3.185577
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,44.55079,44.55079,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,8.809766,2.696485,0,0.5187311,-0.5187311,5.09556,36.39678,0.1375932,0.542074,0,0,2.696485
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,43.96632,43.96632,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.386134,2.177754,0,0,0,5.09556,36.39678,0.1375932,0,0,0,2.177754
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,43.74823,43.74823,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,9.386134,2.177754,0,0.5260024,-0.5260024,4.541104,32.43639,0.1375932,0.5496725,0,0,2.177754
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,43.32951,43.32951,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,9.970581,1.651751,0,0.08830434,-0.08830434,4.448023,31.77153,0.1375932,0.09227803,0,0,1.651751
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,44.38504,44.38504,1.440006,1.440006,1.25,0,0.50625,1.440006,0,0,0,0,0,0.2000062,0.1900059,0,0,10.0687,1.563447,0,0.2000062,-0.2000062,4.237198,30.26564,0.1375932,1.584006,0,5,1.563447
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.040584,54.98096,46.90613,2.459331,2.283823,0,-1,0,2.283823,45.56323,0,0.1755079,1.212285,1.040584,2.404024,2.283823,0,0,10.29093,1.363441,0,1.363441,-1.363441,2.800006,20,0.1375932,2.705264,0.832467,0,2.404024
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.103633,66.84138,49.12189,2.435451,2.435451,4.806352,0,1.477134,2.435451,86.3755,0,0,0,2.103633,0,0,2.370901,2.252356,11.80586,0,4.355989,0,4.355989,6.932459,49.51747,0.1378621,2.678996,1.682906,5,2.103633
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.249718,70.94472,51.42489,1.198683,1.198683,4.703946,0,1.449177,1.198683,187.6824,0,0,0,2.249718,0,0,3.505263,3.33,7.449872,3.92039,5.579718,0,5.579718,12.22584,87.32729,0.1380178,1.318551,1.799774,5,6.170107
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.057414,71.67483,53.72789,1.23327,1.23327,0,0,0,1.23327,166.8259,0,0,0,2.057414,1.298179,1.23327,0,0,1.870154,8.942136,0.7592345,0,0.7592345,12.94612,92.47208,0.1379592,1.356597,1.645931,0,10.99955
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.860541,72.34993,56.03961,2.371309,2.371309,0,0,0,2.371309,78.4605,0,0,0,1.860541,2.496115,2.371309,0,0,1.110919,9.625447,0,0.6355737,-0.6355737,12.27616,87.68671,0.1379592,2.60844,1.488433,0,11.48599
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3225416,60.14985,57.5575,1.187216,1.187216,0,-1,0,1.187216,27.1679,0,2.220446E-16,0,0.3225416,1.249701,1.187216,0,0,1.817112,8.989873,0,0.9271591,-0.9271591,11.29885,80.70592,0.1379592,1.305937,0.2580333,0,9.312415
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,58.29027,58.29027,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,2.847289,8.062714,0,1.097349,-1.097349,10.14215,72.44375,0.1379592,1.146729,0,0,8.062714
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,59.18006,59.18006,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,4.066566,6.965365,0,0.8969214,-0.8969214,9.196707,65.69064,0.1379592,0.9372829,0,0,6.965365
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,58.73516,58.73516,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.063145,6.068444,0,0,0,9.196707,65.69064,0.1379592,0,0,0,6.068444
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,57.06898,57.06898,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,5.063145,6.068444,0,1.385294,-1.385294,7.736479,55.26046,0.1379592,1.447632,0,0,6.068444
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,55.64705,55.64705,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,6.60236,4.68315,0,3.505263,-3.505263,4.041607,28.86857,0.1379592,5.244005,0,0,4.68315
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,53.72789,53.72789,1.593362,1.118993,0,-1,0,1.118993,0,0,0.4743698,0.633706,0,1.177887,1.118993,0,0,10.4971,1.177887,0,1.177887,-1.177887,2.800006,20,0.1379592,1.752699,0,0,1.177887
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,51.96574,51.96574,3.411533,0,0,-1,0,0,0,0,3.411533,3.752686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,3.752686,0,0,0
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,50.15126,50.15126,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,48.86891,48.86891,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,47.86571,47.86571,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,46.76655,46.76655,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,45.95527,45.95527,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,45.19633,45.19633,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,44.481,44.481,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1379592,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,43.89653,43.89653,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1382228,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,43.66972,43.66972,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1383713,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,43.251,43.251,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1387062,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,44.28909,44.28909,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1387062,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.439328,58.19867,46.784,0.8614786,0.8614786,0,-1,0,0.8614786,167.0765,0,0,0,1.439328,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5325087,0,0.5325087,10.48562,74.89716,0.1386651,0.9476265,1.151463,0,8.251287
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.21472,67.78081,48.99976,1.71801,1.71801,0,0,0,1.71801,128.9119,0,0,0,2.21472,1.808432,1.71801,0,0,3.704508,7.291217,0.4062878,0,0.4062878,10.87106,77.65028,0.1386338,1.889811,1.771776,0,9.505937
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.614681,74.57996,51.27659,1.329252,1.329252,0,0,0,1.329252,196.7032,0,0,0,2.614681,1.399212,1.329252,0,0,3.29822,7.656876,1.215469,0,1.215469,12.02416,85.88666,0.1385403,1.462177,2.091745,0,10.27156
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.33391,74.35435,53.58831,0.09289315,0.09289315,0,0,0,0.09289315,2512.467,0.1533762,0,0,2.33391,0.09778227,0.09289315,0,0,2.082752,8.750798,2.082752,0,2.082752,14.00003,100,0.1383803,0.1021825,1.867128,0,11.08471
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.741021,71.00393,55.89131,0.878415,0.878415,0,0,0,0.878415,198.2002,0.8163732,0,0,1.741021,0.9246474,0.878415,0,0,0,10.62527,0,0,0,14.00003,100,0.1383803,0.9662565,1.392816,0,12.36629
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3247543,59.97253,57.36558,0.1809864,0.1809864,0,-1,0,0.1809864,179.4358,0.1342423,0,0,0.3247543,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.1383803,0.199085,0.2598034,0,10.95003
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,58.15069,58.15069,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.1383803,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,58.97942,58.97942,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.1383803,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,58.58686,58.58686,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.1383803,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,56.86834,56.86834,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.1383803,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,55.44641,55.44641,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.1383803,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,53.58831,53.58831,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.1383803,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,51.86979,51.86979,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.1383803,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,50.0553,50.0553,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,48.77295,48.77295,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,47.76975,47.76975,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,46.66187,46.66187,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,45.85931,45.85931,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,45.09165,45.09165,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,44.41121,44.41121,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1383803,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,43.81802,43.81802,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1385395,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,43.59993,43.59993,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1387246,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,43.18121,43.18121,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1390563,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,44.18441,44.18441,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1390563,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.12853,55.47438,46.68804,0.3653834,0.3653834,0,-1,0,0.3653834,308.8619,0,0,0,1.12853,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7439159,0,0.7439159,10.59517,75.67967,0.1389992,0.4019217,0.9028239,0,7.854153
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.952488,65.11475,48.86891,0,0,0,0,0,0,0,0,0,0,1.952488,0,0,0,0,3.58903,7.395147,1.952488,0,1.952488,12.44747,88.9103,0.1388498,0,1.56199,0,9.347634
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.237712,70.53889,51.18063,0.7972689,0.7972689,0,0,0,0.7972689,280.6721,0,0,0,2.237712,0.8392305,0.7972689,0,0,1.636542,9.152386,1.398481,0,1.398481,13.77418,98.38683,0.1387429,0.8769958,1.79017,0,11.3901
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.647255,77.62405,53.48363,2.121772,2.121772,0,0,0,2.121772,124.7662,0.1757501,0,0,2.647255,2.233444,2.121772,0,0,0.238061,10.41102,0.238061,0,0.238061,14.00003,100,0.1387248,2.333949,2.117804,0,13.05828
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.775291,71.23106,55.79535,1.341863,1.341863,0,0,0,1.341863,132.3005,0.3628037,0,0,1.775291,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1387248,1.476049,1.420233,0,12.40057
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3665248,60.20794,57.26089,0.435772,0.435772,0,-1,0,0.435772,84.10931,0,0,0,0.3665248,0.4587074,0.435772,0,0,0,10.62527,0,0.09218254,-0.09218254,13.90286,99.30594,0.1387248,0.4793492,0.2932199,0,10.9918
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,58.00239,58.00239,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.102425,10.53309,0,1.885542,-1.885542,11.91532,85.10928,0.1387248,1.970391,0,0,10.53309
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,58.88346,58.88346,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.197472,8.64755,1.792408,0,1.792408,13.61575,97.25517,0.1389026,3.424581,0,5,8.64755
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,58.43856,58.43856,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4050642,10.26072,0,0,0,13.61575,97.25517,0.1389026,0,0,0,10.26072
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,56.72876,56.72876,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4050642,10.26072,0,1.141526,-1.141526,12.41248,88.66037,0.1389026,1.192894,0,0,10.26072
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,55.29811,55.29811,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.673426,9.119191,0,3.097783,-3.097783,9.147127,65.33649,0.1389026,3.237183,0,0,9.119191
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,53.44001,53.44001,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.115407,6.021408,0,3.505263,-3.505263,5.452255,38.9446,0.1389026,4.057149,0,0,6.021408
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,51.72149,51.72149,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.010143,2.516145,0,2.234539,-2.234539,3.096844,22.12027,0.1389026,2.335093,0,0,2.516145
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,49.92445,49.92445,0.2882,0.2675256,0,-1,0,0.2675256,0,0,0.02067438,0.04949438,0,0.2816059,0.2675256,0,0,11.49296,0.2816059,0,0.2816059,-0.2816059,2.800006,20,0.1389026,0.31702,0,0,0.2816059
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,48.65083,48.65083,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,47.67379,47.67379,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,46.53975,46.53975,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,45.73718,45.73718,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,44.96952,44.96952,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,44.28909,44.28909,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1389026,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,43.72206,43.72206,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1391065,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,43.52142,43.52142,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1392757,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,43.11142,43.11142,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.1396013,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,44.08845,44.08845,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.1396013,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.119626,55.27102,46.56591,1.249924,1.249924,0,-1,0,1.249924,89.57546,0,0,0,1.119626,1.31571,1.249924,0,0,3.630102,7.358183,0,0.1960843,-0.1960843,10.34952,73.925,0.1396013,1.374917,0.8957004,0,8.477808
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.946732,64.92277,48.74678,2.204721,2.204721,0,0,0,2.204721,88.29832,0,0,0,1.946732,2.32076,2.204721,0,0,3.847973,7.162098,0,0.3740274,-0.3740274,9.95526,71.10886,0.1396013,2.425194,1.557386,0,9.10883
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.234646,70.33545,51.03233,1.142491,1.142491,0,0,0,1.142491,195.5942,0,0,0,2.234646,1.202622,1.142491,0,0,4.263559,6.788071,1.032024,0,1.032024,10.93432,78.10216,0.1395226,1.25674,1.787717,0,9.022717
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.047535,71.07409,53.29171,0,0,0,0,0,0,0,0,0,0,2.047535,0,0,0,0,3.231535,7.716892,2.047535,0,2.047535,12.87679,91.97686,0.1393667,0,1.638028,0,9.764427
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.38764,67.32354,55.59471,0,0,0,0,0,0,0,0.2036398,0,0,1.38764,0,0,0,0,1.184,9.559674,1.184,0,1.184,14.00003,100,0.1392767,0,1.110112,0,10.94731
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.3050279,59.50981,57.06898,0.8603631,0.8603631,0,-1,0,0.8603631,35.45339,0,0,0,0.3050279,0.9056454,0.8603631,0,0,0,10.62527,0,0.6006174,-0.6006174,13.36692,95.47782,0.1392767,0.9463994,0.2440223,0,10.9303
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,57.85409,57.85409,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6673527,10.02466,0,0,0,13.36692,95.47782,0.1392767,0,0,0,10.02466
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,58.69154,58.69154,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6673527,10.02466,0,0.9233723,-0.9233723,12.3936,88.52555,0.1392767,0.964924,0,0,10.02466
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,58.24665,58.24665,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.693322,9.101284,0,0.6093996,-0.6093996,11.75124,83.93725,0.1392767,0.6368225,0,0,9.101284
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,56.52812,56.52812,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.370433,8.491885,0,1.825085,-1.825085,9.827429,70.19579,0.1392767,1.907214,0,0,8.491885
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,55.1062,55.1062,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.398305,6.6668,0,3.47679,-3.47679,6.162571,44.01828,0.1392767,3.633245,0,0,6.6668
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,53.23937,53.23937,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.261405,3.19001,0,1.141805,-1.141805,4.959003,35.42138,0.1392767,1.193186,0,0,3.19001
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,51.52085,51.52085,2.397933,1.945794,0,-1,0,1.945794,0,0,0.4521387,0.691932,0,2.048205,1.945794,0,0,9.530077,2.048205,0,2.048205,-2.048205,2.800006,20,0.1392767,2.637727,0,0,2.048205
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,49.75871,49.75871,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,48.50253,48.50253,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,47.5255,47.5255,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,46.41761,46.41761,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,45.6325,45.6325,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,44.87356,44.87356,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,44.21058,44.21058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1392767,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,43.64355,43.64355,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1394398,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,43.42546,43.42546,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1396361,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,43.00674,43.00674,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1398635,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,43.99249,43.99249,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1398635,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.501683,58.33812,46.41761,0.8262683,0.8262683,0,-1,0,0.8262683,181.7428,0,0,0,1.501683,0.869756,0.8262683,0,0,3.093674,7.840967,0.6319269,0,0.6319269,11.66461,83.31847,0.1398156,0.9088951,1.201346,0,9.34265
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.510661,70.28691,48.60721,0.8428161,0.8428161,0,0,0,0.8428161,297.8895,0,0,0,2.510661,0.8871749,0.8428161,0,0,2.461748,8.409701,1.623486,0,1.623486,13.20478,94.31969,0.1396926,0.9270977,2.008529,0,10.92036
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.784632,75.89539,50.8317,2.741583,2.741583,0,0,0,2.741583,101.5702,0,0,0,2.784632,2.885877,2.741583,0,0,0.8382617,9.870839,0,0.1012453,-0.1012453,13.09806,93.5574,0.1396926,3.015742,2.227705,0,12.65547
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.04843,70.85245,53.09108,2.182029,2.182029,0,0,0,2.182029,93.87732,0,0,0,2.04843,2.296873,2.182029,0,0,0.9507565,9.769593,0,0.2484423,-0.2484423,12.83618,91.68681,0.1396926,2.400232,1.638744,0,11.81802
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.389266,67.12904,55.40279,0.4652774,0.4652774,0,0,0,0.4652774,298.5888,0,0,0,1.389266,0.4897657,0.4652774,0,0,1.226804,9.521151,0.8995005,0,0.8995005,13.68952,97.7821,0.1396246,0.5118052,1.111413,0,10.91042
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3063966,59.31688,56.86834,2.4072,2.4072,0,-1,0,2.4072,12.72834,0,0,0,0.3063966,2.533895,2.4072,0,0,0.327303,10.3307,0,2.227498,-2.227498,11.34153,81.01078,0.1396246,2.64792,0.2451173,0,10.6371
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,57.60983,57.60983,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.802301,8.103204,0,0,0,11.34153,81.01078,0.1396246,0,0,0,8.103204
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,58.49091,58.49091,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,2.802301,8.103204,0,1.512755,-1.512755,9.746948,69.62092,0.1396246,1.580829,0,0,8.103204
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,58.04601,58.04601,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.48314,6.590449,0,1.391388,-1.391388,8.280297,59.14486,0.1396246,1.454,0,0,6.590449
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,56.32748,56.32748,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.029126,5.199061,0,0.1761188,-0.1761188,8.094651,57.81882,0.1396246,0.1840442,0,0,5.199061
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,54.86194,54.86194,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.224813,5.022942,0,2.098545,-2.098545,5.882591,42.01842,0.1396246,2.19298,0,0,5.022942
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,53.04745,53.04745,5.008853,2.778177,0,-1,0,2.778177,0,0,2.230676,2.731561,0,2.924397,2.778177,0,0,8.55653,2.924397,0,2.924397,-2.924397,2.800006,20,0.1396246,5.509739,0,0,2.924397
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,51.32893,51.32893,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,49.55807,49.55807,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,48.33678,48.33678,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,47.35103,47.35103,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,46.25187,46.25187,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,44.75143,44.75143,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,44.08845,44.08845,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396246,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,43.52142,43.52142,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1397704,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,43.30333,43.30333,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1399632,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,42.88461,42.88461,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1402848,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,43.84419,43.84419,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1402848,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.108018,54.86049,46.26932,2.276825,2.276825,0,-1,0,2.276825,48.66503,0,0,0,1.108018,2.396658,2.276825,0,0,4.84725,6.262749,0,1.28864,-1.28864,8.043177,57.45115,0.1402848,2.504508,0.8864143,0,7.370767
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.941795,64.49263,48.40657,1.211292,1.211292,0,0,0,1.211292,160.3078,0,0,0,1.941795,1.275044,1.211292,0,0,6.279073,4.974109,0.6667507,0,0.6667507,8.675712,61.96925,0.1402344,1.332421,1.553436,0,6.915904
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.23507,69.88319,50.63978,2.677556,2.677556,0,0,0,2.677556,83.47425,0,0,0,2.23507,2.81848,2.677556,0,0,5.612322,5.574184,0,0.5834103,-0.5834103,8.060743,57.57663,0.1402344,2.945312,1.788056,0,7.809255
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.05094,70.65694,52.89916,1.175673,1.175673,0,0,0,1.175673,174.4482,0,0,0,2.05094,1.23755,1.175673,0,0,6.260555,4.990774,0.8133897,0,0.8133897,8.832393,63.08839,0.140173,1.29324,1.640752,0,7.041714
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.800401,70.80786,55.20216,0.6490613,0.6490613,0,0,0,0.6490613,277.3854,0,0,0,1.800401,0.6832225,0.6490613,0,0,5.447166,5.722825,1.117179,0,1.117179,9.892241,70.65873,0.1400888,0.7139674,1.440321,0,7.523226
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3090474,59.14321,56.67642,2.437032,2.437032,0,-1,0,2.437032,12.6813,0,8.881784E-16,0,0.3090474,2.565297,2.437032,0,0,4.329987,6.728286,0,2.25625,-2.25625,7.513946,53.67093,0.1400888,2.680735,0.247238,0,7.037333
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,57.40919,57.40919,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,6.836931,4.472036,0,1.213437,-1.213437,6.23487,44.5347,0.1400888,1.268042,0,0,4.472036
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,58.24665,58.24665,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.185195,3.258599,0,0.7961258,-0.7961258,5.39568,38.5405,0.1400888,0.8319514,0,0,3.258599
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,57.80175,57.80175,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.069778,2.462473,0,0,0,5.39568,38.5405,0.1400888,0,0,0,2.462473
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,56.03961,56.03961,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,9.069778,2.462473,1.498056,0,1.498056,6.816861,48.69176,0.1402331,3.765409,0,5,2.462473
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,54.56534,54.56534,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.1117961,0,3.293585,3.128906,0,0,7.571723,3.810723,0,3.293585,-3.293585,3.345118,23.89365,0.1402331,3.441796,0,0,3.810723
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,52.79448,52.79448,2.532267,0.4912816,0,-1,0,0.4912816,0,0,2.040986,2.294212,0,0.5171385,0.4912816,0,0,11.23126,0.5171385,0,0.5171385,-0.5171385,2.800006,20,0.1402331,2.785494,0,0,0.5171385
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,51.08467,51.08467,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402331,2.371015,0,0,0
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,49.36615,49.36615,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1402331,0.04469574,0,0,0
