Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/2/2007 1:00:00 AM,0,0,-39.94603,90,0,0,44.84739,44.84739,0.2149154,0.2149154,0,-1,0,0.2149154,0,0,0,0,0,0.2262267,0.2149154,0,0,11.08523,0.6485638,0,0.2262267,-0.2262267,3.245188,23.17987,0.1431479,0.2364069,0,0,0.6485638
7/2/2007 2:00:00 AM,0,0,-58.20728,90,0,0,44.21058,44.21058,0.1888506,0.1888506,0,-1,0,0.1888506,0,0,2.775558E-17,0,0,0.1987901,0.1888506,0,0,11.3366,0.4223371,0,0.1987901,-0.1987901,3.035645,21.68313,0.1431479,0.2077357,0,0,0.4223371
7/2/2007 3:00:00 AM,0,0,-73.7224,90,0,0,43.50397,43.50397,0.2860008,0.2123696,0,-1,0,0.2123696,0,0,0.07363123,0.1022313,0,0.2235469,0.2123696,0,0,11.55748,0.2235469,0,0.2235469,-0.2235469,2.800006,20,0.1431479,0.3146009,0,0,0.2235469
7/2/2007 4:00:00 AM,0,0,-87.37456,90,0,0,42.91078,42.91078,0.2539075,0,0,-1,0,0,0,0,0.2539075,0.2792982,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1431479,0.2792982,0,0,0
7/2/2007 5:00:00 AM,0,0,-99.96598,90,0,0,42.44843,42.44843,0.3481708,0.3481708,3.853434,0,1.216987,0.3481708,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1433068,0.3829879,0,5,0
7/2/2007 6:00:00 AM,0,0,-112.1133,90,0,0,42.22162,42.22162,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1434117,0,0,5,2.997
7/2/2007 7:00:00 AM,0,0,-124.2707,90,0,0,41.82907,41.82907,0.3237292,0.3237292,3.828992,0,1.210315,0.3237292,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1435658,0.3561021,0,5,5.994
7/2/2007 8:00:00 AM,0.004301385,0,-136.7536,90,0,0,42.64035,42.64035,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1435658,0,0,0,8.991
7/2/2007 9:00:00 AM,0.07826053,3.771039,-149.7358,39.6389,0.3824683,1.448897,56.18186,44.84739,1.154484,1.154484,0,-1,0,1.154484,125.5017,0,0,0,1.448897,1.215246,1.154484,0,0,1.81586,8.991,0.2336506,0,0.2336506,12.49901,89.27848,0.1435489,1.269932,1.159117,0,10.4399
7/2/2007 10:00:00 AM,0.150529,6.885644,-163.2288,29.0729,0.7394484,2.588422,69.00727,46.86251,0,0,0,0,0,0,0,1.006212,0,0,2.588422,0,0,0,0,1.58221,9.201285,1.58221,0,1.58221,14.00003,100,0.143434,0,2.070738,0,11.78971
7/2/2007 11:00:00 AM,0.1864379,8.221005,-177.0742,23.31144,0.9196375,3.062348,76.60644,48.89508,0,0,0,0,0,0,0,3.062348,0,0,3.062348,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143434,0,2.449879,0,13.68762
7/2/2007 12:00:00 PM,0.1758119,7.672248,169.0133,25.82188,0.6229157,2.171594,69.64455,50.97999,0.6196678,0.6196678,0,0,0,0.6196678,350.4449,1.519312,0,0,2.171594,0.6522819,0.6196678,0,0,0,10.62527,0,0,0,14.00003,100,0.143434,0.6816345,1.737275,0,12.79687
7/2/2007 1:00:00 PM,0.1076692,5.283144,155.3441,34.85522,0.5249838,1.839386,68.86362,53.14341,1.338567,1.338567,0,0,0,1.338567,137.4146,0.4303686,0,0,1.839386,1.409017,1.338567,0,0,0,10.62527,0,0,0,14.00003,100,0.143434,1.472423,1.471509,0,12.46466
7/2/2007 2:00:00 PM,0.03282834,1.233646,142.1388,46.75435,0.1103011,0.4138805,57.78609,54.513,0,0,0,-1,0,0,0,0.4138805,0,0,0.4138805,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.143434,0,0.3311044,0,11.03916
7/2/2007 3:00:00 PM,0,0,129.4586,90,0,0,55.20216,55.20216,0.1829257,0.1829257,0,0,0,0.1829257,0,0,0,0,0,0.1925534,0.1829257,0,0,0,10.62527,0,0.1925534,-0.1925534,13.79706,98.55022,0.143434,0.2012183,0,0,10.62527
7/2/2007 4:00:00 PM,0,0,117.1952,90,0,0,56.03961,56.03961,0.9184308,0.9184308,0,0,0,0.9184308,0,0,0,0,0,0.9667693,0.9184308,0,0,0.2139482,10.43272,0,0.9667693,-0.9667693,12.77799,91.27121,0.143434,1.010274,0,0,10.43272
7/2/2007 5:00:00 PM,0,0,105.0906,90,0,0,55.59471,55.59471,1.338523,1.338523,0,0,0,1.338523,0,0,0,0,0,1.408971,1.338523,0,0,1.288136,9.465952,0,1.408971,-1.408971,11.29281,80.66276,0.143434,1.472375,0,0,9.465952
7/2/2007 6:00:00 PM,0,0,92.75057,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.85366,8.05698,0,0,0,11.29281,80.66276,0.143434,0,0,0,8.05698
7/2/2007 7:00:00 PM,0,0,79.63075,90,0,0,52.30596,52.30596,0.8642581,0.8642581,0,-1,0,0.8642581,0,0,1.110223E-16,0,0,0.9097454,0.8642581,0,0,2.85366,8.05698,0,0.9097454,-0.9097454,10.33385,73.81309,0.143434,0.950684,0,0,8.05698
7/2/2007 8:00:00 PM,0,0,65.00629,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.864488,7.147234,0,0,0,10.33385,73.81309,0.143434,0,0,0,7.147234
7/2/2007 9:00:00 PM,0,0,47.99624,90,0,0,49.09572,49.09572,1.450454,1.450454,0,-1,0,1.450454,0,0,2.220446E-16,0,0,1.526794,1.450454,0,0,3.864488,7.147234,0,1.526794,-1.526794,8.72447,62.31752,0.143434,1.5955,0,0,7.147234
7/2/2007 10:00:00 PM,0,0,27.87624,90,0,0,47.56911,47.56911,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.143434,0,0,0,5.62044
7/2/2007 11:00:00 PM,0,0,4.982541,90,0,0,46.56591,46.56591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.560926,5.62044,0,0,0,8.72447,62.31752,0.143434,0,0,0,5.62044
7/3/2007 12:00:00 AM,0,0,-18.42014,90,0,0,45.68484,45.68484,0.02319234,0.02319234,0,-1,0,0.02319234,0,0,3.469447E-18,0,0,0.024413,0.02319234,0,0,5.560926,5.62044,0,0.024413,-0.024413,8.698737,62.13371,0.143434,0.02551158,0,0,5.62044
7/3/2007 1:00:00 AM,0,0,-39.84007,90,0,0,44.72526,44.72526,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.588052,5.596028,0,0,0,8.698737,62.13371,0.143434,0,0,0,5.596028
7/3/2007 2:00:00 AM,0,0,-58.10424,90,0,0,44.08845,44.08845,0.3604885,0.3604885,0,-1,0,0.3604885,0,0,5.551115E-17,0,0,0.3794616,0.3604885,0,0,5.588052,5.596028,0,0.3794616,-0.3794616,8.298749,59.27666,0.143434,0.3965374,0,0,5.596028
7/3/2007 3:00:00 AM,0,0,-73.62629,90,0,0,43.37312,43.37312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.009676,5.216566,0,0,0,8.298749,59.27666,0.143434,0,0,0,5.216566
7/3/2007 4:00:00 AM,0,0,-87.28541,90,0,0,42.81482,42.81482,0.6577693,0.6577693,0,-1,0,0.6577693,0,0,1.110223E-16,0,0,0.6923887,0.6577693,0,0,6.009676,5.216566,0,0.6923887,-0.6923887,7.568907,54.06351,0.143434,0.7235462,0,0,5.216566
7/3/2007 5:00:00 AM,0,0,-99.88265,90,0,0,42.34375,42.34375,0.3135622,0.3135622,0,0,0,0.3135622,0,0,5.551115E-17,0,0,0.3300655,0.3135622,0,0,6.778996,4.524178,0,0.3300655,-0.3300655,7.220988,51.57838,0.143434,0.3449184,0,0,4.524178
7/3/2007 6:00:00 AM,0,0,-112.0348,90,0,0,42.12566,42.12566,0.3821556,0.3821556,0,0,0,0.3821556,0,0,0,0,0,0.402269,0.3821556,0,0,7.145736,4.194112,0,0.402269,-0.402269,6.796959,48.54961,0.143434,0.4203711,0,0,4.194112
7/3/2007 7:00:00 AM,0,0,-124.1964,90,0,0,41.75928,41.75928,1.064732,1.064732,0,0,0,1.064732,0,0,0,0,0,1.120771,1.064732,0,0,7.592701,3.791843,0,1.120771,-1.120771,5.615563,40.11108,0.143434,1.171206,0,0,3.791843
7/3/2007 8:00:00 AM,0.004628798,0,-136.6837,90,0,0,42.54439,42.54439,2.484215,2.484215,5,0,1.53,2.484215,0,0,0,0,0,0,0,2.515785,2.389996,8.838002,2.671072,2.389996,0,2.389996,7.882912,56.3064,0.1436463,2.732636,0,5,2.671072
7/3/2007 9:00:00 AM,0.07950763,3.825809,-149.6714,39.64193,0.3886112,1.47164,56.24235,44.72526,0,0,0,-1,0,0,0,0,0,0,1.47164,0,0,0,0,6.448006,4.822069,1.47164,0,1.47164,9.279033,66.27867,0.1435396,0,1.177312,0,6.293709
7/3/2007 10:00:00 AM,0.1827475,6.94802,-163.1714,29.04812,0.5640085,2.043625,63.52965,46.71421,0.7596902,0.7596902,0,0,0,0.7596902,269.0077,0,0,0,2.043625,0.799674,0.7596902,0,0,4.976366,6.146545,1.243951,0,1.243951,10.45915,74.70805,0.1434496,0.8356593,1.6349,0,8.19017
7/3/2007 11:00:00 AM,0.2359077,8.290492,-177.0256,23.24773,0.6731477,2.358161,68.88657,48.72934,0,0,0,0,0,0,0,0,0,0,2.358161,0,0,0,0,3.732415,7.266101,2.358161,0,2.358161,12.6963,90.68765,0.1432792,0,1.886529,0,9.624262
7/3/2007 12:00:00 PM,0.2181708,7.747646,169.0518,25.73771,0.6290573,2.192492,69.68082,50.8317,1.1276,1.1276,0,0,0,1.1276,194.4389,0,0,0,2.192492,1.186947,1.1276,0,0,1.374253,9.388446,1.005545,0,1.005545,13.65024,97.50153,0.1432067,1.24036,1.753994,0,11.58094
7/3/2007 1:00:00 PM,0.1327979,5.362856,155.3722,34.77546,0.4347419,1.551828,65.92967,52.94278,1.274331,1.274331,0,0,0,1.274331,121.7759,0,0,0,1.551828,1.341401,1.274331,0,0,0.3687081,10.29344,0.2104272,0,0.2104272,13.84987,98.92744,0.1431915,1.401764,1.241462,0,11.84526
7/3/2007 2:00:00 PM,0.0374772,1.316069,142.1573,46.68379,0.1154095,0.4331537,57.74565,54.32108,2.504738,2.504738,0,-1,0,2.504738,17.29337,0,0,0,0.4331537,2.636567,2.504738,0,0,0.1582809,10.48282,0,2.203413,-2.203413,11.52727,82.33746,0.1431915,2.755212,0.3465229,0,10.91597
7/3/2007 3:00:00 PM,0,0,129.469,90,0,0,55.01024,55.01024,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.606518,8.279408,0,0,0,11.52727,82.33746,0.1431915,0,0,0,8.279408
7/3/2007 4:00:00 PM,0,0,117.1993,90,0,0,55.79535,55.79535,0.3132859,0.3132859,0,0,0,0.3132859,0,0,5.551115E-17,0,0,0.3297747,0.3132859,0,0,2.606518,8.279408,0,0.3297747,-0.3297747,11.17966,79.85452,0.1431915,0.3446145,0,0,8.279408
7/3/2007 5:00:00 PM,0,0,105.0904,90,0,0,55.35045,55.35045,1.069581,1.069581,0,0,0,1.069581,0,0,2.220446E-16,0,0,1.125875,1.069581,0,0,2.972934,7.949634,0,1.125875,-1.125875,9.992879,71.37756,0.1431915,1.176539,0,0,7.949634
7/3/2007 6:00:00 PM,0,0,92.74821,90,0,0,53.63193,53.63193,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.223906,6.823759,0,0,0,9.992879,71.37756,0.1431915,0,0,0,6.823759
7/3/2007 7:00:00 PM,0,0,79.62926,90,0,0,52.0617,52.0617,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.223906,6.823759,0,0,0,9.992879,71.37756,0.1431915,0,0,0,6.823759
7/3/2007 8:00:00 PM,0,0,65.01042,90,0,0,50.43914,50.43914,1.94229,1.94229,0,-1,0,1.94229,0,0,2.220446E-16,0,0,2.044515,1.94229,0,0,4.223906,6.823759,0,2.044515,-2.044515,7.837771,55.98397,0.1431915,2.136518,0,0,6.823759
7/3/2007 9:00:00 PM,0,0,48.01384,90,0,0,48.86891,48.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.495589,4.779244,0,0,0,7.837771,55.98397,0.1431915,0,0,0,4.779244
7/3/2007 10:00:00 PM,0,0,27.91797,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.495589,4.779244,0,0,0,7.837771,55.98397,0.1431915,0,0,0,4.779244
7/3/2007 11:00:00 PM,0,0,5.055429,90,0,0,46.34783,46.34783,0.7378181,0.7378181,0,-1,0,0.7378181,0,0,0,0,0,0.7766506,0.7378181,0,0,6.495589,4.779244,0,0.7766506,-0.7766506,7.019109,50.13639,0.1431915,0.8115999,0,0,4.779244
7/4/2007 12:00:00 AM,0,0,-18.32241,90,0,0,45.4842,45.4842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.358534,4.002593,0,0,0,7.019109,50.13639,0.1431915,0,0,0,4.002593
7/4/2007 1:00:00 AM,0,0,-39.73176,90,0,0,44.55079,44.55079,0.2254873,0.2254873,0,-1,0,0.2254873,0,0,2.775558E-17,0,0,0.237355,0.2254873,0,0,7.358534,4.002593,0,0.237355,-0.237355,6.768915,48.3493,0.1431915,0.248036,0,0,4.002593
7/4/2007 2:00:00 AM,0,0,-57.99787,90,0,0,43.91398,43.91398,0.2143839,0.2143839,0,-1,0,0.2143839,0,0,0,0,0,0.2256672,0.2143839,0,0,7.622262,3.765238,0,0.2256672,-0.2256672,6.531041,46.6502,0.1431915,0.2358222,0,0,3.765238
7/4/2007 3:00:00 AM,0,0,-73.52656,90,0,0,43.23355,43.23355,0.3055407,0.3055407,0,-1,0,0.3055407,0,0,0,0,0,0.3216217,0.3055407,0,0,7.873003,3.539571,0,0.3216217,-0.3216217,6.192022,44.22864,0.1431915,0.3360947,0,0,3.539571
7/4/2007 4:00:00 AM,0,0,-87.19272,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.230361,3.217949,0,0,0,6.192022,44.22864,0.1431915,0,0,0,3.217949
7/4/2007 5:00:00 AM,0,0,-99.79606,90,0,0,42.20417,42.20417,0.0511425,0.0511425,0,0,0,0.0511425,0,0,6.938894E-18,0,0,0.05383421,0.0511425,0,0,8.230361,3.217949,0,0.05383421,-0.05383421,6.135276,43.82331,0.1431915,0.05625675,0,0,3.217949
7/4/2007 6:00:00 AM,0,0,-111.9533,90,0,0,42.00354,42.00354,0.1632168,0.1632168,0,0,0,0.1632168,0,0,2.775558E-17,0,0,0.1718071,0.1632168,0,0,8.290177,3.164115,0,0.1718071,-0.1718071,5.954175,42.52974,0.1431915,0.1795384,0,0,3.164115
7/4/2007 7:00:00 AM,0,0,-124.1196,90,0,0,41.61098,41.61098,0.8903061,0.8903061,0,0,0,0.8903061,0,0,1.110223E-16,0,0,0.9371644,0.8903061,0,0,8.481073,2.992308,0,0.9371644,-0.9371644,4.966317,35.47362,0.1431915,0.9793367,0,0,2.992308
7/4/2007 8:00:00 AM,0.005190283,0,-136.612,90,0,0,42.42226,42.42226,2.900885,2.900885,5,0,1.53,2.900885,0,0,0,0,0,0,0,2.099115,1.994159,9.522367,2.055144,1.994159,0,1.994159,6.858143,48.98664,0.1433681,3.190973,0,5,2.055144
7/4/2007 9:00:00 AM,0.08739559,3.887347,-149.6057,39.64088,0.4308988,1.621238,57.33259,44.55079,2.208938,2.208938,0,-1,0,2.208938,73.39447,0,0,0,1.621238,2.325197,2.208938,0,0,7.528208,3.849887,0,0.7039595,-0.7039595,6.116105,43.68637,0.1433681,2.429832,1.29699,0,5.471125
7/4/2007 10:00:00 AM,0.1234635,7.01725,-163.1138,29.01779,0.5923431,2.137253,64.20978,46.53975,0,0,0,0,0,0,0,0,0,0,2.137253,0,0,0,0,8.310385,3.145927,2.137253,0,2.137253,8.143681,58.16903,0.1432142,0,1.709802,0,5.28318
7/4/2007 11:00:00 AM,0.2151096,8.366809,-176.9777,23.17727,0.6793627,2.379753,68.8984,48.55487,0.4913594,0.4913594,0,0,0,0.4913594,484.3202,0,0,0,2.379753,0.5172204,0.4913594,0,0,6.173133,5.069455,1.862533,0,1.862533,9.910634,70.7901,0.1430804,0.5404954,1.903803,0,7.449208
7/4/2007 12:00:00 PM,0.2257816,7.829725,169.0887,25.64793,0.6357483,2.215689,69.68954,50.63978,0.5405871,0.5405871,0,0,0,0.5405871,409.8672,0,0,0,2.215689,0.569039,0.5405871,0,0,4.3106,6.745734,1.64665,0,1.64665,11.47278,81.94829,0.1429622,0.5946458,1.772551,0,8.961423
7/4/2007 1:00:00 PM,0.1398356,5.448987,155.3978,34.69222,0.4417941,1.576813,65.94862,52.75086,0.1220522,0.1220522,0,0,0,0.1220522,1291.917,0,0,0,1.576813,0.128476,0.1220522,0,0,2.66395,8.227719,1.448337,0,1.448337,12.8468,91.76264,0.1428585,0.1342574,1.26145,0,9.804532
7/4/2007 2:00:00 PM,0.03919984,1.404586,142.1727,46.61132,0.1210225,0.4544319,57.66772,54.07683,1.28342,1.28342,0,-1,0,1.28342,35.4079,0,0,0,0.4544319,1.350968,1.28342,0,0,1.215613,9.531222,0,0.8965362,-0.8965362,11.90176,85.01243,0.1428585,1.411762,0.3635455,0,9.985654
7/4/2007 3:00:00 PM,0,0,129.4757,90,0,0,54.71364,54.71364,3.127234,3.127234,5,0,1.53,3.127234,0,0,0,0,0,0,0,1.872766,1.779128,2.211764,8.634686,1.779128,0,1.779128,13.58959,97.06833,0.1430156,3.439957,0,5,8.634686
7/4/2007 4:00:00 PM,0,0,117.1992,90,0,0,55.49875,55.49875,0.4816872,0.4816872,0,0,0,0.4816872,0,0,1.110223E-16,0,0,0.5070391,0.4816872,0,0,0.4326364,10.2359,0,0.5070391,-0.5070391,13.05513,93.25072,0.1430156,0.5298559,0,0,10.2359
7/4/2007 5:00:00 PM,0,0,105.0855,90,0,0,55.05386,55.05386,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9960132,9.728862,0,0,0,13.05513,93.25072,0.1430156,0,0,0,9.728862
7/4/2007 6:00:00 PM,0,0,92.74081,90,0,0,53.33533,53.33533,3.465918,3.465918,4.514353,0,1.397418,3.465918,0,0,0,0,0,0,0,1.048435,0.9960132,0.9960132,9.728862,0.9960132,0,0.9960132,14.00003,100,0.1431035,3.812509,0,5,9.728862
7/4/2007 7:00:00 PM,0,0,79.62238,90,0,0,51.81745,51.81745,0.700655,0.700655,0,-1,0,0.700655,0,0,1.110223E-16,0,0,0.7375317,0.700655,0,0,0,10.62527,0,0.7375317,-0.7375317,13.2226,94.44696,0.1431035,0.7707206,0,0,10.62527
7/4/2007 8:00:00 PM,0,0,65.00896,90,0,0,50.17743,50.17743,1.765383,1.765383,0,-1,0,1.765383,0,0,2.220446E-16,0,0,1.858298,1.765383,0,0,0.8194796,9.887743,0,1.858298,-1.858298,11.26378,80.45544,0.1431035,1.941921,0,0,9.887743
7/4/2007 9:00:00 PM,0,0,48.02602,90,0,0,48.65083,48.65083,4.676319,3.33,0,-1,0,3.33,0,0,1.346319,1.813951,0,3.505263,3.33,0,0,2.884255,8.029445,0,3.505263,-3.505263,7.568912,54.06355,0.1431035,5.143951,0,0,8.029445
7/4/2007 10:00:00 PM,0,0,27.95527,90,0,0,47.15911,47.15911,0.6456788,0.6456788,0,-1,0,0.6456788,0,0,0,0,0,0.6796619,0.6456788,0,0,6.778992,4.524182,0,0.6796619,-0.6796619,6.852485,48.94623,0.1431035,0.7102467,0,0,4.524182
7/4/2007 11:00:00 PM,0,0,5.126004,90,0,0,46.17336,46.17336,0.3333532,0.3333532,0,-1,0,0.3333532,0,0,5.551115E-17,0,0,0.3508981,0.3333532,0,0,7.534172,3.84452,0,0.3508981,-0.3508981,6.482606,46.30424,0.1431035,0.3666885,0,0,3.84452
7/5/2007 12:00:00 AM,0,0,-18.22452,90,0,0,45.31845,45.31845,0.01863259,0.01863259,0,-1,0,0.01863259,0,0,0,0,0,0.01961325,0.01863259,0,0,7.924058,3.493622,0,0.01961325,-0.01961325,6.461932,46.15657,0.1431035,0.02049584,0,0,3.493622
7/5/2007 1:00:00 AM,0,0,-39.62126,90,0,0,44.38504,44.38504,0.5397167,0.5397167,0,-1,0,0.5397167,0,0,1.110223E-16,0,0,0.5681229,0.5397167,0,0,7.945851,3.474009,0,0.5681229,-0.5681229,5.863078,41.87904,0.1431035,0.5936884,0,0,3.474009
7/5/2007 2:00:00 AM,0,0,-57.88829,90,0,0,43.7744,43.7744,0.6412287,0.6412287,0,-1,0,0.6412287,0,0,1.110223E-16,0,0,0.6749776,0.6412287,0,0,8.577098,2.905886,0,0.6749776,-0.6749776,5.151589,36.79699,0.1431035,0.7053516,0,0,2.905886
7/5/2007 3:00:00 AM,0,0,-73.42332,90,0,0,43.08525,43.08525,0.005891841,0.005891841,0,-1,0,0.005891841,0,0,8.673617E-19,0,0,0.006201938,0.005891841,0,0,9.327073,2.230908,0,0.006201938,-0.006201938,5.145052,36.7503,0.1431035,0.006481025,0,0,2.230908
7/5/2007 4:00:00 AM,0,0,-87.0966,90,0,0,42.54439,42.54439,0.09855251,0.09855251,0,-1,0,0.09855251,0,0,1.387779E-17,0,0,0.1037395,0.09855251,0,0,9.333964,2.224706,0,0.1037395,-0.1037395,5.035701,35.96922,0.1431035,0.1084078,0,0,2.224706
7/5/2007 5:00:00 AM,0,0,-99.70628,90,0,0,42.07333,42.07333,0.1832614,0.1832614,0,0,0,0.1832614,0,0,2.775558E-17,0,0,0.1929068,0.1832614,0,0,9.44923,2.120967,0,0.1929068,-0.1929068,4.832359,34.51678,0.1431035,0.2015876,0,0,2.120967
7/5/2007 6:00:00 AM,0,0,-111.869,90,0,0,41.88141,41.88141,0.3711058,0.3711058,0,0,0,0.3711058,0,0,0,0,0,0.3906377,0.3711058,0,0,9.663571,1.92806,0,0.3906377,-0.3906377,4.420591,31.57559,0.1431035,0.4082164,0,0,1.92806
7/5/2007 7:00:00 AM,0,0,-124.0405,90,0,0,41.48885,41.48885,2.592347,2.592347,5,0,1.53,2.592347,0,0,0,0,0,0,0,2.407653,2.287271,10.09761,1.537422,2.287271,0,2.287271,6.590487,47.07481,0.1433049,2.851581,0,5,1.537422
7/5/2007 8:00:00 AM,0.007544531,0,-136.5384,90,0,0,42.27396,42.27396,0.7072762,0.7072762,4.212539,0,1.315023,0.7072762,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.810343,3.595966,3.33,0,3.33,9.749601,69.63988,0.1435151,0.7780038,0,5,3.595966
7/5/2007 9:00:00 AM,0.09883278,3.955654,-149.5391,39.63574,0.3197426,1.227744,53.88636,44.42867,0.9730383,0.9730383,0,-1,0,0.9730383,126.1764,0,0,0,1.227744,1.024251,0.9730383,0,0,4.480342,6.592966,0.2034937,0,0.2034937,9.942653,71.01881,0.1435006,1.070342,0.9821956,0,7.82071
7/5/2007 10:00:00 AM,0.1572722,7.093327,-163.0559,28.9819,0.7737817,2.698745,69.57512,46.39145,0.9285561,0.9285561,0,0,0,0.9285561,290.6388,0,0,0,2.698745,0.9774275,0.9285561,0,0,4.276849,6.77611,1.721317,0,1.721317,11.57564,82.68296,0.1433775,1.021412,2.158996,0,9.474854
7/5/2007 11:00:00 AM,0.1971707,8.449938,-176.9305,23.10009,0.6861374,2.40263,68.9539,48.40657,3.424598,3.424598,3.569855,0,1.13957,3.424598,70.158,0,0,0,2.40263,0,0,0.1452568,0.1379939,2.555532,8.325295,2.540624,0,2.540624,13.98588,99.89898,0.1435464,3.767058,1.922104,5,10.72793
7/5/2007 12:00:00 PM,0.1845459,7.918454,169.1239,25.55259,0.6429862,2.240676,69.70603,50.43914,1.697897,1.697897,0,0,0,1.697897,131.9677,0.4385083,0,0,2.240676,1.78726,1.697897,0,0,0.01490793,10.61186,0.01490793,0,0.01490793,14.00003,100,0.1435453,1.867687,1.792541,0,12.85253
7/5/2007 1:00:00 PM,0.1375213,5.541501,155.421,34.6056,0.4493722,1.603598,65.97466,52.55022,1.748909,1.748909,0,0,0,1.748909,91.69132,0,0,0,1.603598,1.840957,1.748909,0,0,0,10.62527,0,0.237359,-0.237359,13.74983,98.21288,0.1435453,1.9238,1.282878,0,12.22887
7/5/2007 2:00:00 PM,0.04012872,1.499152,142.1848,46.53704,0.1271622,0.4775389,57.6492,53.87619,1.28053,1.28053,0,-1,0,1.28053,37.29227,0,0,0,0.4775389,1.347927,1.28053,0,0,0.2637323,10.38792,0,0.8703878,-0.8703878,12.83236,91.65953,0.1435453,1.408583,0.3820311,0,10.86545
7/5/2007 3:00:00 PM,0,0,129.4786,90,0,0,54.513,54.513,0.9429042,0.9429042,0,0,0,0.9429042,0,0,0,0,0,0.9925308,0.9429042,0,0,1.23083,9.517528,0,0.9925308,-0.9925308,11.78614,84.18655,0.1435453,1.037195,0,0,9.517528
7/5/2007 4:00:00 PM,0,0,117.1948,90,0,0,55.29811,55.29811,1.570984,1.570984,0,0,0,1.570984,0,0,2.220446E-16,0,0,1.653668,1.570984,0,0,2.333642,8.524997,0,1.653668,-1.653668,10.04302,71.73573,0.1435453,1.728083,0,0,8.524997
7/5/2007 5:00:00 PM,0,0,105.0759,90,0,0,54.8096,54.8096,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.171051,6.871329,0,0,0,10.04302,71.73573,0.1435453,0,0,0,6.871329
7/5/2007 6:00:00 PM,0,0,92.72832,90,0,0,53.09108,53.09108,4.796252,4.796252,5,0,1.53,4.796252,0,0,0,0,0,0,0,0.2037477,0.1935603,4.171051,6.871329,0.1935603,0,0.1935603,10.22665,73.04735,0.1435623,5.275877,0,5,6.871329
7/5/2007 7:00:00 PM,0,0,79.61008,90,0,0,51.52085,51.52085,1.631557,1.631557,0,-1,0,1.631557,0,0,2.220446E-16,0,0,1.717428,1.631557,0,0,3.97749,7.045533,0,1.717428,-1.717428,8.416322,60.11646,0.1435623,1.794712,0,0,7.045533
7/5/2007 8:00:00 PM,0,0,65.00188,90,0,0,49.90701,49.90701,1.565396,1.565396,0,-1,0,1.565396,0,0,0,0,0,1.647785,1.565396,0,0,5.885744,5.328105,0,1.647785,-1.647785,6.679404,47.70993,0.1435623,1.721935,0,0,5.328105
7/5/2007 9:00:00 PM,0,0,48.03271,90,0,0,48.3804,48.3804,1.938447,1.938447,0,-1,0,1.938447,0,0,0,0,0,2.040471,1.938447,0,0,7.716616,3.68032,0,2.040471,-2.040471,4.528559,32.34678,0.1435623,2.132292,0,0,3.68032
7/5/2007 10:00:00 PM,0,0,27.98804,90,0,0,46.90613,46.90613,0.4274008,0.4274008,0,-1,0,0.4274008,0,0,5.551115E-17,0,0,0.4498956,0.4274008,0,0,9.983806,1.639849,0,0.4498956,-0.4498956,4.054327,28.95942,0.1435623,0.4701409,0,0,1.639849
7/5/2007 11:00:00 PM,0,0,5.194123,90,0,0,45.95527,45.95527,0.1933889,0.1933889,0,-1,0,0.1933889,0,0,2.775558E-17,0,0,0.2035672,0.1933889,0,0,10.48369,1.189954,0,0.2035672,-0.2035672,3.839748,27.42672,0.1435623,0.2127277,0,0,1.189954
7/6/2007 12:00:00 AM,0,0,-18.12664,90,0,0,45.11782,45.11782,0.4170298,0.4170298,0,-1,0,0.4170298,0,0,5.551115E-17,0,0,0.4389787,0.4170298,0,0,10.70988,0.9863865,0,0.4389787,-0.4389787,3.377024,24.12155,0.1435623,0.4587328,0,0,0.9863865
7/6/2007 1:00:00 AM,0,0,-39.50875,90,0,0,44.21058,44.21058,0.4103351,0.4103351,0,-1,0,0.4103351,0,0,5.551115E-17,0,0,0.4319317,0.4103351,0,0,11.19763,0.5474078,0,0.4319317,-0.4319317,2.921728,20.86945,0.1435623,0.4513686,0,0,0.5474078
7/6/2007 2:00:00 AM,0,0,-57.77567,90,0,0,43.59993,43.59993,0.3096375,0.1097023,0,-1,0,0.1097023,0,0,0.1999351,0.2308989,0,0.1154761,0.1097023,0,0,11.67755,0.1154761,0,0.1154761,-0.1154761,2.800006,20,0.1435623,0.3406012,0,0,0.1154761
7/6/2007 3:00:00 AM,0,0,-73.31671,90,0,0,42.93695,42.93695,0.4243215,0,0,-1,0,0,0,0,0.4243215,0.4667536,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435623,0.4667536,0,0,0
7/6/2007 4:00:00 AM,0,0,-86.99715,90,0,0,42.39609,42.39609,0.5479838,0,0,-1,0,0,0,0,0.5479838,0.6027821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1435623,0.6027821,0,0,0
7/6/2007 5:00:00 AM,0,0,-99.61342,90,0,0,41.95119,41.95119,0.1076844,0.1076844,3.612948,0,1.151335,0.1076844,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436809,0.1184529,0,5,0
7/6/2007 6:00:00 AM,0,0,-111.782,90,0,0,41.75928,41.75928,0.3564138,0.3564138,3.861677,0,1.219238,0.3564138,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1438366,0.3920552,0,5,2.997
7/6/2007 7:00:00 AM,0,0,-123.9591,90,0,0,41.36672,41.36672,0.8184356,0.8184356,4.323699,0,1.34537,0.8184356,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1440611,0.9002792,0,5,5.994
7/6/2007 8:00:00 AM,0.006992362,0,-136.4632,90,0,0,42.15184,42.15184,0.6990892,0.6990892,0,0,0,0.6990892,0,0,1.110223E-16,0,0,0.7358833,0.6990892,0,0,1.81586,8.991,0,0.7358833,-0.7358833,11.50166,82.15457,0.1440611,0.7689981,0,0,8.991
7/6/2007 9:00:00 AM,0.1067175,4.030729,-149.4714,39.6265,0.3259124,1.251119,53.92963,44.28909,2.58164,2.58164,0,-1,0,2.58164,48.46217,0,4.440892E-16,0,1.251119,2.717516,2.58164,0,0,2.633508,8.255116,0,1.466397,-1.466397,9.955944,71.11375,0.1440611,2.839804,1.000895,0,9.506235
7/6/2007 10:00:00 AM,0.1664699,7.176237,-162.9978,28.94047,0.5826676,2.109988,63.62497,46.25187,1.794641,1.794641,0,0,0,1.794641,117.5716,0,0,0,2.109988,1.889096,1.794641,0,0,4.262839,6.788719,0.2208922,0,0.2208922,10.1655,72.61057,0.1440454,1.974106,1.687991,0,8.898708
7/6/2007 11:00:00 AM,0.2200143,8.539856,-176.8841,23.0162,0.69347,2.427592,68.99979,48.2321,0.8909826,0.8909826,0,0,0,0.8909826,272.4623,0,0,0,2.427592,0.9378764,0.8909826,0,0,4.041946,6.987522,1.489716,0,1.489716,11.57877,82.70533,0.1439392,0.9800808,1.942074,0,9.415114
7/6/2007 12:00:00 PM,0.1906165,8.013803,169.1574,25.45176,0.6507684,2.266407,69.80116,50.29956,1.510182,1.510182,0,0,0,1.510182,150.0751,0,0,0,2.266407,1.589665,1.510182,0,0,2.552231,8.328266,0.6767416,0,0.6767416,12.22078,87.29113,0.143891,1.6612,1.813125,0,10.59467
7/6/2007 1:00:00 PM,0.1454946,5.640356,155.4415,34.51568,0.457473,1.631986,66.02531,52.3583,1.164698,1.164698,0,0,0,1.164698,140.1209,0,0,0,1.631986,1.225998,1.164698,0,0,1.875489,8.937334,0.4059879,0,0.4059879,12.60594,90.04222,0.1438621,1.281168,1.305588,0,10.56932
7/6/2007 2:00:00 PM,0.04223883,1.599717,142.1936,46.46104,0.1338518,0.5027986,57.60328,53.63193,0.1754633,0.1754633,0,-1,0,0.1754633,286.5548,0,0,0,0.5027986,0.1846983,0.1754633,0,0,1.469501,9.302723,0.3181004,0,0.3181004,12.90771,92.19777,0.1438394,0.1930097,0.4022389,0,9.805522
7/6/2007 3:00:00 PM,0,0,129.4776,90,0,0,54.26875,54.26875,1.256577,1.256577,0,0,0,1.256577,0,0,0,0,0,1.322713,1.256577,0,0,1.151401,9.589013,0,1.322713,-1.322713,11.51345,82.23878,0.1438394,1.382235,0,0,9.589013
7/6/2007 4:00:00 PM,0,0,117.1861,90,0,0,55.05386,55.05386,3.277764,3.277764,5,0,1.53,3.277764,0,0,0,0,0,0,0,1.722237,1.636125,2.621081,8.266301,1.636125,0,1.636125,13.06562,93.32564,0.1439813,3.60554,0,5,8.266301
7/6/2007 5:00:00 PM,0,0,105.0616,90,0,0,54.56534,54.56534,1.565191,1.565191,0,0,0,1.565191,0,0,2.220446E-16,0,0,1.64757,1.565191,0,0,0.9849568,9.738813,0,1.64757,-1.64757,11.32893,80.92073,0.1439813,1.72171,0,0,9.738813
7/6/2007 6:00:00 PM,0,0,92.71071,90,0,0,52.84682,52.84682,2.044207,2.044207,0,0,0,2.044207,0,0,4.440892E-16,0,0,2.151797,2.044207,0,0,2.81559,8.091244,0,2.151797,-2.151797,9.060732,64.71938,0.1439813,2.248628,0,0,8.091244
7/6/2007 7:00:00 PM,0,0,79.59231,90,0,0,51.27659,51.27659,1.220158,1.220158,0,-1,0,1.220158,0,0,2.220446E-16,0,0,1.284376,1.220158,0,0,5.206476,5.939446,0,1.284376,-1.284376,7.70688,55.04903,0.1439813,1.342173,0,0,5.939446
7/6/2007 8:00:00 PM,0,0,64.98911,90,0,0,49.66275,49.66275,3.264565,3.264565,0,-1,0,3.264565,0,0,4.440892E-16,0.2610218,0,3.436384,3.264565,0,0,6.633561,4.65507,0,3.436384,-3.436384,4.084612,29.17575,0.1439813,3.591022,0,0,4.65507
7/6/2007 9:00:00 PM,0,0,48.03387,90,0,0,48.16231,48.16231,1.022335,1.022335,0,-1,0,1.022335,0,0,2.220446E-16,0,0,1.076142,1.022335,0,0,10.45177,1.218685,0,1.076142,-1.076142,2.950259,21.07324,0.1439813,1.124568,0,0,1.218685
7/6/2007 10:00:00 PM,0,0,28.01619,90,0,0,46.71421,46.71421,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.64748,0.1425431,0,0,0,2.950259,21.07324,0.1439813,0,0,0,0.1425431
7/6/2007 11:00:00 PM,0,0,5.259644,90,0,0,45.75463,45.75463,0.2761557,0.135416,0,-1,0,0.135416,0,0,0.1407398,0.1683553,0,0.1425431,0.135416,0,0,11.64748,0.1425431,0,0.1425431,-0.1425431,2.800006,20,0.1439813,0.3037713,0,0,0.1425431
7/7/2007 12:00:00 AM,0,0,-18.02895,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439813,0,0,0,0
7/7/2007 1:00:00 AM,0,0,-39.3944,90,0,0,44.03611,44.03611,0.3307942,0,0,-1,0,0,0,0,0.3307942,0.3638736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439813,0.3638736,0,0,0
7/7/2007 2:00:00 AM,0,0,-57.66014,90,0,0,43.45163,43.45163,0.4407435,0,0,-1,0,0,0,0,0.4407435,0.4848179,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439813,0.4848179,0,0,0
7/7/2007 3:00:00 AM,0,0,-73.20686,90,0,0,42.78865,42.78865,0.3727085,0,0,-1,0,0,0,0,0.3727085,0.4099793,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439813,0.4099793,0,0,0
7/7/2007 4:00:00 AM,0,0,-86.89449,90,0,0,42.22162,42.22162,0.3411883,0,0,-1,0,0,0,0,0.3411883,0.3753071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1439813,0.3753071,0,0,0
7/7/2007 5:00:00 AM,0,0,-99.51756,90,0,0,41.81162,41.81162,0.1792123,0.1792123,3.684475,0,1.170862,0.1792123,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1441091,0.1971335,0,5,0
7/7/2007 6:00:00 AM,0,0,-111.6923,90,0,0,41.58481,41.58481,0.2785942,0.2785942,3.783857,0,1.197993,0.2785942,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1442513,0.3064536,0,5,2.997
7/7/2007 7:00:00 AM,0,0,-123.8755,90,0,0,41.21842,41.21842,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1443515,0,0,5,5.994
7/7/2007 8:00:00 AM,0.008081473,0,-136.3863,90,0,0,41.97737,41.97737,1.772655,1.772655,0,0,0,1.772655,0,0,2.220446E-16,0,0,1.865952,1.772655,0,0,1.81586,8.991,0,1.865952,-1.865952,10.31046,73.64603,0.1443515,1.94992,0,0,8.991
7/7/2007 9:00:00 AM,0.0977014,4.112566,-149.4028,39.61312,0.33264,1.27676,53.95436,44.11462,1.206826,1.206826,0,-1,0,1.206826,105.7949,0,0,0,1.27676,1.270343,1.206826,0,0,3.889141,7.125048,0.006416597,0,0.006416597,10.31655,73.68951,0.144351,1.327509,1.021408,0,8.401808
7/7/2007 10:00:00 AM,0.1791091,7.265967,-162.9397,28.89349,0.5900117,2.135985,63.67012,46.0774,1.2142,1.2142,0,0,0,1.2142,175.9171,0,0,0,2.135985,1.278105,1.2142,0,0,3.882724,7.130823,0.85788,0,0.85788,11.13041,79.50276,0.1442901,1.33562,1.708788,0,9.266808
7/7/2007 11:00:00 AM,0.1943203,8.63654,-176.8386,22.9256,0.9576288,3.181904,76.93005,48.06635,1.584725,1.584725,0,0,0,1.584725,200.7858,0,0,0,3.181904,1.668132,1.584725,0,0,3.024844,7.902915,1.513772,0,1.513772,12.5665,89.76053,0.1441828,1.743198,2.545523,0,11.08482
7/7/2007 12:00:00 PM,0.1845004,8.115738,169.1891,25.34548,0.9103135,3.012567,77.52349,50.07275,1.046203,1.046203,0,0,0,1.046203,287.9523,0.4002276,0,0,3.012567,1.101267,1.046203,0,0,1.511072,9.265309,1.511072,0,1.511072,14.00003,100,0.1440759,1.150824,2.410053,0,12.27788
7/7/2007 1:00:00 PM,0.1174098,5.745509,155.4595,34.42255,0.5725895,2.00102,69.26537,52.11404,0,0,0,0,0,0,0,2.00102,0,0,2.00102,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440759,0,1.600816,0,12.62629
7/7/2007 2:00:00 PM,0.03301914,1.706234,142.1991,46.38342,0.1598243,0.5982778,58.18422,53.44001,0,0,0,-1,0,0,0,0.5982778,0,0,0.5982778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440759,0,0.4786222,0,11.22355
7/7/2007 3:00:00 PM,0,0,129.4726,90,0,0,54.07683,54.07683,1.583924,1.583924,0,0,0,1.583924,0,0,2.220446E-16,0,0,1.667289,1.583924,0,0,0,10.62527,0,1.667289,-1.667289,12.24255,87.44662,0.1440759,1.742317,0,0,10.62527
7/7/2007 4:00:00 PM,0,0,117.173,90,0,0,54.8096,54.8096,2.531219,2.531219,0,0,0,2.531219,0,0,0,0,0,2.664441,2.531219,0,0,1.852543,8.957985,0,2.664441,-2.664441,9.433984,67.38546,0.1440759,2.784341,0,0,8.957985
7/7/2007 5:00:00 PM,0,0,105.0425,90,0,0,54.32108,54.32108,1.178268,1.178268,0,0,0,1.178268,0,0,2.220446E-16,0,0,1.240282,1.178268,0,0,4.813033,6.293544,0,1.240282,-1.240282,8.126612,58.04711,0.1440759,1.296095,0,0,6.293544
7/7/2007 6:00:00 PM,0,0,92.68793,90,0,0,52.60256,52.60256,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.191125,5.053262,0,0,0,8.126612,58.04711,0.1440759,0,0,0,5.053262
7/7/2007 7:00:00 PM,0,0,79.56905,90,0,0,51.03233,51.03233,3.404753,3.33,0,-1,0,3.33,0,0,0.07475292,0.4152282,0,3.505263,3.33,0,0,6.191125,5.053262,0,3.505263,-3.505263,4.43174,31.65522,0.1440759,3.745228,0,0,5.053262
7/7/2007 8:00:00 PM,0,0,64.97063,90,0,0,49.46211,49.46211,2.773258,1.470599,0,-1,0,1.470599,0,0,1.302659,1.579985,0,1.547999,1.470599,0,0,10.08586,1.547999,0,1.547999,-1.547999,2.800006,20,0.1440759,3.050583,0,0,1.547999
7/7/2007 9:00:00 PM,0,0,48.02945,90,0,0,47.98784,47.98784,1.620579,0,0,-1,0,0,0,0,1.620579,1.782637,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,1.782637,0,0,0
7/7/2007 10:00:00 PM,0,0,28.03965,90,0,0,46.56591,46.56591,0.2686374,0,0,-1,0,0,0,0,0.2686374,0.2955012,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.2955012,0,0,0
7/7/2007 11:00:00 PM,0,0,5.322431,90,0,0,45.60633,45.60633,0.1102528,0,0,-1,0,0,0,0,0.1102528,0.1212781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.1212781,0,0,0
7/8/2007 12:00:00 AM,0,0,-17.93162,90,0,0,44.7776,44.7776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-39.27839,90,0,0,43.89653,43.89653,0.2113614,0,0,-1,0,0,0,0,0.2113614,0.2324975,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.2324975,0,0,0
7/8/2007 2:00:00 AM,0,0,-57.54187,90,0,0,43.32951,43.32951,0.2814099,0,0,-1,0,0,0,0,0.2814099,0.3095509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.3095509,0,0,0
7/8/2007 3:00:00 AM,0,0,-73.09388,90,0,0,42.66652,42.66652,0.1585217,0,0,-1,0,0,0,0,0.1585217,0.1743739,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.1743739,0,0,0
7/8/2007 4:00:00 AM,0,0,-86.78873,90,0,0,42.12566,42.12566,0.06720322,0,0,-1,0,0,0,0,0.06720322,0.07392354,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1440759,0.07392354,0,0,0
7/8/2007 5:00:00 AM,0,0,-99.41882,90,0,0,41.70694,41.70694,0.3607219,0.3607219,3.865985,0,1.220414,0.3607219,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1442297,0.3967941,0,5,0
7/8/2007 6:00:00 AM,0,0,-111.6001,90,0,0,41.46268,41.46268,0.2808602,0.2808602,3.786123,0,1.198612,0.2808602,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144371,0.3089462,0,5,2.997
7/8/2007 7:00:00 AM,0,0,-123.7897,90,0,0,41.09629,41.09629,1.916828,1.916828,5,0,1.53,1.916828,0,0,0,0,0,0,0,3.083172,2.929013,5.14586,5.994,2.929013,0,2.929013,11.89694,84.97799,0.1446213,2.108511,0,5,5.994
7/8/2007 8:00:00 AM,0.007006536,0,-136.3079,90,0,0,41.85524,41.85524,2.065716,2.065716,0,0,0,2.065716,0,0,0,0,0,2.174438,2.065716,0,0,2.216847,8.630112,0,2.174438,-2.174438,9.604884,68.60618,0.1446213,2.272287,0,0,8.630112
7/8/2007 9:00:00 AM,0.09563334,4.201158,-149.3334,39.59561,0.3399248,1.304204,54.02211,43.96632,1.487095,1.487095,0,-1,0,1.487095,87.70148,0,0,0,1.304204,1.565363,1.487095,0,0,4.632888,6.455675,0,0.2611589,-0.2611589,9.329598,66.63985,0.1446213,1.635805,1.043363,0,7.759879
7/8/2007 10:00:00 AM,0.1648968,7.362502,-162.8816,28.84097,0.8121986,2.819928,70.27772,45.9291,0.7854477,0.7854477,0,0,0,0.7854477,359.0217,0,0,0,2.819928,0.8267871,0.7854477,0,0,4.923065,6.194516,1.993141,0,1.993141,11.22046,80.14597,0.1444806,0.8639925,2.255942,0,9.014443
7/8/2007 11:00:00 AM,0.1911282,8.739966,-176.794,22.82833,0.9388644,3.135512,76.17267,47.89188,0.3900625,0.3900625,0,0,0,0.3900625,803.8484,0,0,0,3.135512,0.4105921,0.3900625,0,0,2.929924,7.988342,2.72492,0,2.72492,13.80554,98.61082,0.1442888,0.4290688,2.508409,0,11.12385
7/8/2007 12:00:00 PM,0.1917845,8.224224,169.2189,25.23383,0.6679541,2.324791,69.89902,49.88083,0.3642585,0.3642585,0,0,0,0.3642585,638.2256,1.736356,0,0,2.324791,0.38343,0.3642585,0,0,0.2050048,10.44077,0.2050048,0,0.2050048,14.00003,100,0.1442744,0.4006844,1.859833,0,12.76556
7/8/2007 1:00:00 PM,0.1345434,5.856918,155.4747,34.32633,0.4752286,1.694404,66.11185,51.91341,0.5448115,0.5448115,0,0,0,0.5448115,311.0073,1.120918,0,0,1.694404,0.5734858,0.5448115,0,0,0,10.62527,0,0,0,14.00003,100,0.1442744,0.5992926,1.355523,0,12.31968
7/8/2007 2:00:00 PM,0.0470348,1.81865,142.2012,46.30428,0.1489784,0.5596067,57.60719,53.18703,1.313196,1.313196,0,-1,0,1.313196,42.61411,0,0,0,0.5596067,1.382311,1.313196,0,0,0,10.62527,0,0.8227046,-0.8227046,13.13282,93.80568,0.1442744,1.444515,0.4476853,0,11.18488
7/8/2007 3:00:00 PM,0,0,129.4638,90,0,0,53.83257,53.83257,0.08800167,0.08800167,0,0,0,0.08800167,0,0,0,0,0,0.09263334,0.08800167,0,0,0.9141163,9.802569,0,0.09263334,-0.09263334,13.03518,93.10822,0.1442744,0.09680184,0,0,9.802569
7/8/2007 4:00:00 PM,0,0,117.1554,90,0,0,54.61768,54.61768,0.9900367,0.9900367,0,0,0,0.9900367,0,0,2.220446E-16,0,0,1.042144,0.9900367,0,0,1.017042,9.709936,0,1.042144,-1.042144,11.93666,85.2617,0.1442744,1.08904,0,0,9.709936
7/8/2007 5:00:00 PM,0,0,105.0185,90,0,0,54.12045,54.12045,2.730402,2.730402,0,0,0,2.730402,0,0,0,0,0,2.874107,2.730402,0,0,2.17498,8.667792,0,2.874107,-2.874107,8.907086,63.62192,0.1442744,3.003442,0,0,8.667792
7/8/2007 6:00:00 PM,0,0,92.65997,90,0,0,52.40192,52.40192,2.50967,2.50967,0,0,0,2.50967,0,0,4.440892E-16,0,0,2.641758,2.50967,0,0,5.368432,5.793685,0,2.641758,-2.641758,6.122429,43.73155,0.1442744,2.760637,0,0,5.793685
7/8/2007 7:00:00 PM,0,0,79.54026,90,0,0,50.8317,50.8317,2.772643,2.772643,0,-1,0,2.772643,0,0,4.440892E-16,0.05557575,0,2.918571,2.772643,0,0,8.303719,3.151927,0,2.918571,-2.918571,3.045985,21.75699,0.1442744,3.049907,0,0,3.151927
7/8/2007 8:00:00 PM,0,0,64.9464,90,0,0,49.28764,49.28764,2.184617,0.2216885,0,-1,0,0.2216885,0,0,1.962929,2.18139,0,0.2333563,0.2216885,0,0,11.54658,0.2333563,0,0.2333563,-0.2333563,2.800006,20,0.1442744,2.403079,0,0,0.2333563
7/8/2007 9:00:00 PM,0,0,48.01939,90,0,0,47.82209,47.82209,0.6530939,0,0,-1,0,0,0,0,0.6530939,0.7184033,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.7184033,0,0,0
7/8/2007 10:00:00 PM,0,0,28.05833,90,0,0,46.39145,46.39145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0,0,0,0
7/8/2007 11:00:00 PM,0,0,5.382353,90,0,0,45.46675,45.46675,0.02077145,0,0,-1,0,0,0,0,0.02077145,0.0228486,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.0228486,0,0,0
7/9/2007 12:00:00 AM,0,0,-17.83482,90,0,0,44.65547,44.65547,0.6224329,0,0,-1,0,0,0,0,0.6224329,0.6846762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.6846762,0,0,0
7/9/2007 1:00:00 AM,0,0,-39.16088,90,0,0,43.79185,43.79185,0.03379407,0,0,-1,0,0,0,0,0.03379407,0.03717348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.03717348,0,0,0
7/9/2007 2:00:00 AM,0,0,-57.421,90,0,0,43.20737,43.20737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-72.97791,90,0,0,42.54439,42.54439,0.4307693,0,0,-1,0,0,0,0,0.4307693,0.4738462,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.4738462,0,0,0
7/9/2007 4:00:00 AM,0,0,-86.67996,90,0,0,42.00354,42.00354,0.02158707,0,0,-1,0,0,0,0,0.02158707,0.02374578,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1442744,0.02374578,0,0,0
7/9/2007 5:00:00 AM,0,0,-99.31726,90,0,0,41.58481,41.58481,0.3108665,0.3108665,3.81613,0,1.206803,0.3108665,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1444193,0.3419532,0,5,0
7/9/2007 6:00:00 AM,0,0,-111.5054,90,0,0,41.36672,41.36672,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.144518,0,0,5,2.997
7/9/2007 7:00:00 AM,0,0,-123.702,90,0,0,40.97417,40.97417,0.1787527,0.1787527,3.684016,0,1.170736,0.1787527,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1446427,0.196628,0,5,5.994
7/9/2007 8:00:00 AM,0.008561117,0,-136.228,90,0,0,41.73311,41.73311,0.3265289,0.3265289,0,0,0,0.3265289,0,0,5.551115E-17,0,0,0.3437147,0.3265289,0,0,1.81586,8.991,0,0.3437147,-0.3437147,11.91504,85.10729,0.1446427,0.3591818,0,0,8.991
7/9/2007 9:00:00 AM,0.1159247,4.296499,-149.2633,39.57394,0.3477663,1.333426,54.1329,43.84419,0.6854905,0.6854905,0,-1,0,0.6854905,194.5214,0,0,0,1.333426,0.7215689,0.6854905,0,0,2.197765,8.647285,0.6118568,0,0.6118568,12.4955,89.25341,0.1445998,0.7540395,1.066741,0,9.980711
7/9/2007 10:00:00 AM,0.1973906,7.465824,-162.8235,28.78292,0.6063783,2.192593,63.86441,45.7808,0.4199195,0.4199195,0,0,0,0.4199195,522.1459,0.1646634,0,0,2.192593,0.4420205,0.4199195,0,0,1.585909,9.197956,1.585909,0,1.585909,14.00003,100,0.1444887,0.4619115,1.754074,0,11.39055
7/9/2007 11:00:00 AM,0.2456834,8.850105,-176.7504,22.72439,0.7187936,2.511811,69.27447,47.74358,2.104871,2.104871,0,0,0,2.104871,119.3332,0.2961568,0,0,2.511811,2.215654,2.104871,0,0,0,10.62527,0,0,0,14.00003,100,0.1444887,2.315358,2.009449,0,13.13708
7/9/2007 12:00:00 PM,0.2243091,8.339225,169.2468,25.11686,0.6773515,2.355842,70.00799,49.70637,0.5501791,0.5501791,0,0,0,0.5501791,428.1955,1.776707,0,0,2.355842,0.579136,0.5501791,0,0,0,10.62527,0,0,0,14.00003,100,0.1444887,0.6051971,1.884674,0,12.98112
7/9/2007 1:00:00 PM,0.1619848,5.974536,155.4872,34.2271,0.4848761,1.727741,66.20933,51.72149,0.01323437,0.01323437,0,0,0,0.01323437,13054.95,1.71381,0,0,1.727741,0.01393092,0.01323437,0,0,0,10.62527,0,0,0,14.00003,100,0.1444887,0.01455781,1.382193,0,12.35301
7/9/2007 2:00:00 PM,0.05698948,1.936912,142.1998,46.22373,0.1574661,0.591091,57.71988,53.04745,1.27481,1.27481,0,-1,0,1.27481,46.367,0,0,0,0.591091,1.341905,1.27481,0,0,0,10.62527,0,0.750814,-0.750814,13.2086,94.34696,0.1444887,1.402291,0.4728728,0,11.21636
7/9/2007 3:00:00 PM,0,0,129.4508,90,0,0,53.68427,53.68427,0.6080682,0.6080682,0,0,0,0.6080682,0,0,0,0,0,0.6400717,0.6080682,0,0,0.8342378,9.87446,0,0.6400717,-0.6400717,12.53391,89.52772,0.1444887,0.668875,0,0,9.87446
7/9/2007 4:00:00 PM,0,0,117.1334,90,0,0,54.41704,54.41704,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.545429,9.234388,0,0,0,12.53391,89.52772,0.1444887,0,0,0,9.234388
7/9/2007 5:00:00 PM,0,0,104.9897,90,0,0,53.92853,53.92853,1.138925,1.138925,0,0,0,1.138925,0,0,0,0,0,1.198868,1.138925,0,0,1.545429,9.234388,0,1.198868,-1.198868,11.27019,80.50117,0.1444887,1.252817,0,0,9.234388
7/9/2007 6:00:00 PM,0,0,92.62677,90,0,0,52.21,52.21,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.877505,8.035521,0,0,0,11.27019,80.50117,0.1444887,0,0,0,8.035521
7/9/2007 7:00:00 PM,0,0,79.50593,90,0,0,50.63978,50.63978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.877505,8.035521,0,0,0,11.27019,80.50117,0.1444887,0,0,0,8.035521
7/9/2007 8:00:00 PM,0,0,64.9164,90,0,0,49.12189,49.12189,2.111802,2.111802,0,-1,0,2.111802,0,0,0,0,0,2.22295,2.111802,0,0,2.877505,8.035521,0,2.22295,-2.22295,8.926993,63.76411,0.1444887,2.322982,0,0,8.035521
7/9/2007 9:00:00 PM,0,0,48.00367,90,0,0,47.67379,47.67379,2.73118,2.73118,0,-1,0,2.73118,0,0,4.440892E-16,0,0,2.874926,2.73118,0,0,5.347448,5.812571,0,2.874926,-2.874926,5.896554,42.11816,0.1444887,3.004298,0,0,5.812571
7/9/2007 10:00:00 PM,0,0,28.07216,90,0,0,46.26932,46.26932,0.6527503,0.6527503,0,-1,0,0.6527503,0,0,1.110223E-16,0,0,0.6871056,0.6527503,0,0,8.541811,2.937644,0,0.6871056,-0.6871056,5.172282,36.94479,0.1444887,0.7180254,0,0,2.937644
7/9/2007 11:00:00 PM,0,0,5.439286,90,0,0,45.3359,45.3359,0.2139608,0.2139608,0,-1,0,0.2139608,0,0,2.775558E-17,0,0,0.2252218,0.2139608,0,0,9.305262,2.250539,0,0.2252218,-0.2252218,4.934877,35.24905,0.1444887,0.2353568,0,0,2.250539
7/10/2007 12:00:00 AM,0,0,-17.73872,90,0,0,44.53334,44.53334,0.3715647,0.3715647,0,-1,0,0.3715647,0,0,5.551115E-17,0,0,0.3911207,0.3715647,0,0,9.555509,2.025317,0,0.3911207,-0.3911207,4.5226,32.30422,0.1444887,0.4087211,0,0,2.025317
7/10/2007 1:00:00 AM,0,0,-39.04207,90,0,0,43.66972,43.66972,0.6482107,0.6482107,0,-1,0,0.6482107,0,0,1.110223E-16,0,0,0.682327,0.6482107,0,0,9.990087,1.634196,0,0.682327,-0.682327,3.803364,27.16683,0.1444887,0.7130318,0,0,1.634196
7/10/2007 2:00:00 AM,0,0,-57.2977,90,0,0,43.08525,43.08525,0.3691404,0.3691404,0,-1,0,0.3691404,0,0,5.551115E-17,0,0,0.3885689,0.3691404,0,0,10.74823,0.951869,0,0.3885689,-0.3885689,3.393776,24.24121,0.1444887,0.4060545,0,0,0.951869
7/10/2007 3:00:00 AM,0,0,-72.85908,90,0,0,42.42226,42.42226,0.7827104,0.5351351,0,-1,0,0.5351351,0,0,0.2475753,0.3258463,0,0.5633001,0.5351351,0,0,11.17997,0.5633001,0,0.5633001,-0.5633001,2.800006,20,0.1444887,0.8609815,0,0,0.5633001
7/10/2007 4:00:00 AM,0,0,-86.56831,90,0,0,41.88141,41.88141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1444887,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-99.21301,90,0,0,41.48885,41.48885,0.09950496,0.09950496,3.604768,0,1.149102,0.09950496,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1446014,0.1094555,0,5,0
7/10/2007 6:00:00 AM,0,0,-111.4083,90,0,0,41.24459,41.24459,0.6543209,0.6543209,4.159584,0,1.300566,0.6543209,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1447951,0.719753,0,5,2.997
7/10/2007 7:00:00 AM,0,0,-123.6123,90,0,0,40.87821,40.87821,3.982843,3.982843,5,0,1.53,3.982843,0,0,0,0,0,0,0,1.017157,0.9662994,5.14586,5.994,0.9662994,0,0.9662994,10.03495,71.67806,0.1448765,4.381127,0,5,5.994
7/10/2007 8:00:00 AM,0.009281119,0,-136.1467,90,0,0,41.61098,41.61098,0.7889891,0.7889891,4.294252,0,1.337331,0.7889891,0,0,0,0,0,0,0,3.505263,3.33,4.179561,6.863669,3.33,0,3.33,13.19406,94.24313,0.145089,0.867888,0,5,6.863669
7/10/2007 9:00:00 AM,0.1046899,4.398577,-149.1924,39.54813,0.3561638,1.364605,54.26031,43.72206,0.7384271,0.7384271,0,-1,0,0.7384271,184.7989,0,0,0,1.364605,0.7772917,0.7384271,0,0,0.8495609,9.860669,0.5873137,0,0.5873137,13.75124,98.22294,0.1450479,0.8122698,1.091684,0,11.22528
7/10/2007 10:00:00 AM,0.1928645,7.575912,-162.7656,28.71936,0.6153976,2.223147,64.0135,45.65867,0.8152483,0.8152483,0,0,0,0.8152483,272.6957,1.102744,0,0,2.223147,0.8581561,0.8152483,0,0,0.2622472,10.38925,0.2622472,0,0.2622472,14.00003,100,0.1450296,0.8967732,1.778517,0,12.6124
7/10/2007 11:00:00 AM,0.2111241,8.966928,-176.7078,22.61382,0.7283356,2.542866,69.41447,47.59528,1.66026,1.66026,0,0,0,1.66026,153.1607,0.7952241,0,0,2.542866,1.747642,1.66026,0,0,0,10.62527,0,0,0,14.00003,100,0.1450296,1.826286,2.034293,0,13.16814
7/10/2007 12:00:00 PM,0.2277387,8.460701,169.2727,24.99465,0.687281,2.388035,70.15984,49.55807,0,0,0,0,0,0,0,2.388035,0,0,2.388035,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450296,0,1.910428,0,13.01331
7/10/2007 1:00:00 PM,0.153392,6.098317,155.4968,34.12498,0.4950316,1.762183,66.36637,51.57319,0.9724005,0.9724005,0,0,0,0.9724005,181.2199,0.7386037,0,0,1.762183,1.023579,0.9724005,0,0,0,10.62527,0,0,0,14.00003,100,0.1450296,1.069641,1.409747,0,12.38746
7/10/2007 2:00:00 PM,0.05289549,2.060966,142.1949,46.14187,0.1666052,0.6251323,57.79071,52.84682,0.728354,0.728354,0,-1,0,0.728354,85.82809,0,0,0,0.6251323,0.7666884,0.728354,0,0,0,10.62527,0,0.1415561,-0.1415561,13.85081,98.9342,0.1450296,0.8011894,0.5001059,0,11.25041
7/10/2007 3:00:00 PM,0,0,129.4339,90,0,0,53.48363,53.48363,0.4937545,0.4937545,0,0,0,0.4937545,0,0,1.110223E-16,0,0,0.5197417,0.4937545,0,0,0.1572845,10.48372,0,0.5197417,-0.5197417,13.30296,95.02094,0.1450296,0.54313,0,0,10.48372
7/10/2007 4:00:00 PM,0,0,117.1068,90,0,0,54.22512,54.22512,1.750325,1.750325,0,0,0,1.750325,0,0,2.220446E-16,0,0,1.842448,1.750325,0,0,0.7347752,9.963977,0,1.842448,-1.842448,11.36085,81.14876,0.1450296,1.925358,0,0,9.963977
7/10/2007 5:00:00 PM,0,0,104.956,90,0,0,53.72789,53.72789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.78194,8.121529,0,0,0,11.36085,81.14876,0.1450296,0,0,0,8.121529
7/10/2007 6:00:00 PM,0,0,92.58833,90,0,0,52.01809,52.01809,1.409309,1.409309,0,0,0,1.409309,0,0,0,0,0,1.483483,1.409309,0,0,2.78194,8.121529,0,1.483483,-1.483483,9.79712,69.97929,0.1450296,1.55024,0,0,8.121529
7/10/2007 7:00:00 PM,0,0,79.46601,90,0,0,50.49148,50.49148,2.600445,2.600445,0,-1,0,2.600445,0,0,4.440892E-16,0,0,2.73731,2.600445,0,0,4.430254,6.638045,0,2.73731,-2.73731,6.911742,49.36948,0.1450296,2.860489,0,0,6.638045
7/10/2007 8:00:00 PM,0,0,64.88062,90,0,0,48.94742,48.94742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.47171,3.900735,0,0,0,6.911742,49.36948,0.1450296,0,0,0,3.900735
7/10/2007 9:00:00 PM,0,0,47.98224,90,0,0,47.49932,47.49932,3.226963,3.226963,0,-1,0,3.226963,0,0,4.440892E-16,0.2196597,0,3.396803,3.226963,0,0,7.47171,3.900735,0,3.396803,-3.396803,3.331196,23.79421,0.1450296,3.54966,0,0,3.900735
7/10/2007 10:00:00 PM,0,0,28.08108,90,0,0,46.10357,46.10357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24594,0.5039317,0,0,0,3.331196,23.79421,0.1450296,0,0,0,0.5039317
7/10/2007 11:00:00 PM,0,0,5.493113,90,0,0,45.17016,45.17016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.24594,0.5039317,0,0,0,3.331196,23.79421,0.1450296,0,0,0,0.5039317
7/11/2007 12:00:00 AM,0,0,-17.64347,90,0,0,44.38504,44.38504,0.5709539,0.4787351,0,-1,0,0.4787351,0,0,0.09221876,0.1493142,0,0.5039317,0.4787351,0,0,11.24594,0.5039317,0,0.5039317,-0.5039317,2.800006,20,0.1450296,0.6280493,0,0,0.5039317
7/11/2007 1:00:00 AM,0,0,-38.92211,90,0,0,43.52142,43.52142,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-57.17211,90,0,0,42.93695,42.93695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-72.73752,90,0,0,42.30013,42.30013,0.2113746,0,0,-1,0,0,0,0,0.2113746,0.232512,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0.232512,0,0,0
7/11/2007 4:00:00 AM,0,0,-86.45389,90,0,0,41.75928,41.75928,0.2941872,0,0,-1,0,0,0,0,0.2941872,0.3236059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1450296,0.3236059,0,0,0
7/11/2007 5:00:00 AM,0,0,-99.10616,90,0,0,41.36672,41.36672,0.2016433,0.2016433,3.706906,0,1.176986,0.2016433,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1451557,0.2218076,0,5,0
