Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,41.12246,41.12246,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1452937,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,40.75608,40.75608,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1454039,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,41.48885,41.48885,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1454039,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.397942,54.37795,43.57376,1.157606,1.157606,0,-1,0,1.157606,120.7615,0,0,0,1.397942,1.218532,1.157606,0,0,1.81586,8.991,0.1794098,0,0.1794098,12.44755,88.91093,0.1453914,1.273366,1.118354,0,10.38894
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.25578,64.15289,45.51037,0.03389422,0.03389422,0,0,0,0.03389422,6655.352,0.5836513,0,0,2.25578,0.03567813,0.03389422,0,0,1.63645,9.152469,1.63645,0,1.63645,14.00003,100,0.1452775,0.03728364,1.804624,0,11.40825
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.57549,69.57121,47.44699,0,0,0,0,0,0,0,2.57549,0,0,2.57549,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1452775,0,2.060392,0,13.20076
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.42202,70.31014,49.39232,0.3517373,0.3517373,0,0,0,0.3517373,688.5877,2.05177,0,0,2.42202,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1452775,0.386911,1.937616,0,13.04729
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.798774,66.48575,51.37255,1.822759,1.822759,0,0,0,1.822759,98.68414,0,0,0,1.798774,1.918694,1.822759,0,0,0,10.62527,0,0.1199198,-0.1199198,13.87362,99.0971,0.1452775,2.005035,1.439019,0,12.42405
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6615738,57.89054,52.6549,1.099098,1.099098,0,-1,0,1.099098,60.19241,0,0,0,0.6615738,1.156946,1.099098,0,0,0.1332442,10.50535,0,0.4953719,-0.4953719,13.35145,95.36733,0.1452775,1.209008,0.529259,0,11.16693
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,53.29171,53.29171,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.6836575,10.00998,0,0.1545788,-0.1545788,13.18851,94.20348,0.1452775,0.1615349,0,0,10.00998
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,54.02449,54.02449,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.8554118,9.855404,0,2.853518,-2.853518,10.18064,72.71872,0.1452775,2.981926,0,0,9.855404
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,53.48363,53.48363,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.025988,7.001885,0,1.40197,-1.40197,8.702835,62.16298,0.1452775,1.465059,0,0,7.001885
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,51.81745,51.81745,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.583732,5.599916,1.683369,0,1.683369,10.29982,73.56999,0.1454177,3.550836,0,5,5.599916
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,50.29956,50.29956,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.900363,7.114948,0,3.180573,-3.180573,6.947201,49.62276,0.1454177,3.323699,0,0,7.114948
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,48.74678,48.74678,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.434332,3.934375,0,1.717382,-1.717382,5.136921,36.69222,0.1454177,1.794664,0,0,3.934375
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.342535,2.216993,0,0,0,5.136921,36.69222,0.1454177,0,0,0,2.216993
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,45.95527,45.95527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.342535,2.216993,0,0,0,5.136921,36.69222,0.1454177,0,0,0,2.216993
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,44.99569,44.99569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.342535,2.216993,0,0,0,5.136921,36.69222,0.1454177,0,0,0,2.216993
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,44.21058,44.21058,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.342535,2.216993,0,0.09485433,-0.09485433,5.036936,35.97804,0.1454177,0.09912277,0,0,2.216993
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,43.37312,43.37312,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.447928,2.122139,0,0.3197502,-0.3197502,4.69989,33.57057,0.1454177,0.3341389,0,0,2.122139
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,42.81482,42.81482,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.803206,1.802388,0,0.9755905,-0.9755905,3.671527,26.22514,0.1454177,1.019492,0,0,1.802388
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,42.17801,42.17801,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.8872,0.8267978,0,0.519303,-0.519303,3.124134,22.3152,0.1454177,0.5426716,0,0,0.8267978
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,41.63715,41.63715,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.4642,0.3074948,0,0.1290063,-0.1290063,2.988149,21.34388,0.1454177,0.1348116,0,0,0.3074948
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,41.27076,41.27076,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.60754,0.1784885,3.33,0,3.33,6.147264,43.90894,0.1455551,0.3186316,0,5,0.1784885
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,41.00034,41.00034,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.277539,3.175488,3.33,0,3.33,9.30638,66.47401,0.1457085,0.4424906,0,5,3.175488
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,40.62523,40.62523,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,4.94754,6.172489,3.33,0,3.33,12.4655,89.03907,0.1458705,0.5127254,0,5,6.172489
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,41.36672,41.36672,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.61754,9.169489,0,2.546106,-2.546106,9.781664,69.86889,0.1458705,2.660681,0,0,9.169489
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.433211,54.51218,43.42546,1.635821,1.635821,0,-1,0,1.635821,87.61419,0,2.220446E-16,0,1.433211,1.721917,1.635821,0,0,4.446546,6.623383,0,0.2887055,-0.2887055,9.477342,67.69516,0.1458705,1.799403,1.146569,0,8.056594
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.289728,64.33568,45.38824,0.6116195,0.6116195,0,0,0,0.6116195,374.3714,0,0,0,2.289728,0.64381,0.6116195,0,0,4.76733,6.334677,1.645918,0,1.645918,11.0388,78.8484,0.1457563,0.6727814,1.831783,0,8.624406
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.609654,69.74459,47.29869,1.565696,1.565696,0,0,0,1.565696,166.6769,0,0,0,2.609654,1.648101,1.565696,0,0,3.121411,7.816004,0.9615529,0,0.9615529,11.95101,85.36416,0.1456896,1.722266,2.087723,0,10.42566
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.456934,70.51205,49.26147,1.480851,1.480851,0,0,0,1.480851,165.9136,0,0,0,2.456934,1.55879,1.480851,0,0,2.159858,8.681401,0.8981432,0,0.8981432,12.80306,91.45024,0.1456274,1.628936,1.965547,0,11.13834
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.836293,66.67332,51.22425,0.9483402,0.9483402,0,0,0,0.9483402,193.6324,0,0,0,1.836293,0.9982528,0.9483402,0,0,1.261715,9.489731,0.8380406,0,0.8380406,13.59809,97.12906,0.1455694,1.043174,1.469035,0,11.32602
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.7001598,58.09911,52.55022,0,0,0,-1,0,0,0,0.2764851,0,0,0.7001598,0,0,0,0,0.4236746,10.24397,0.4236746,0,0.4236746,14.00003,100,0.1455401,0,0.5601278,0,10.94413
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,53.14341,53.14341,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1455401,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1455401,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,53.38767,53.38767,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1455401,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,51.72149,51.72149,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1455401,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,50.17743,50.17743,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1455401,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,48.65083,48.65083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1455401,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,47.20273,47.20273,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1455401,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,45.83314,45.83314,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1455401,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,44.89973,44.89973,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1455401,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,44.11462,44.11462,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1455401,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,43.30333,43.30333,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1455401,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,42.71886,42.71886,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1455401,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,42.07333,42.07333,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1455401,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,41.54119,41.54119,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1455401,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,41.16608,41.16608,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1455401,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,40.92183,40.92183,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1455401,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,40.55544,40.55544,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.1458146,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,41.28821,41.28821,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1460727,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.925823,58.67861,43.35567,0,0,0,-1,0,0,0,0,0,0,1.925823,0,0,0,0,4.116466,6.920455,1.925823,0,1.925823,11.9218,85.15556,0.1459396,0,1.540658,0,8.846278
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.324949,64.56184,45.29229,0.9401159,0.9401159,0,0,0,0.9401159,247.3045,0,0,0,2.324949,0.9895957,0.9401159,0,0,2.190643,8.653696,1.335353,0,1.335353,13.18863,94.20431,0.1458474,1.034127,1.859959,0,10.97864
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.643968,70.01455,47.2289,0,0,0,0,0,0,0,1.788679,0,0,2.643968,0,0,0,0,0.8552896,9.855514,0.8552896,0,0.8552896,14.00003,100,0.1457884,0,2.115175,0,12.49948
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.49272,70.76548,49.16551,0.06620996,0.06620996,0,0,0,0.06620996,3764.871,2.423025,0,0,2.49272,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1457884,0.07283096,1.994176,0,13.11799
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.271752,70.82159,51.12829,0.686958,0.686958,0,0,0,0.686958,330.6973,1.548638,0,0,2.271752,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1457884,0.7556539,1.817402,0,12.89703
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7414877,58.28582,52.40192,1.609926,1.609926,0,-1,0,1.609926,46.05726,0,0,0,0.7414877,1.694659,1.609926,0,0,0,10.62527,0,0.9531711,-0.9531711,12.9953,92.82336,0.1457884,1.770918,0.5931902,0,11.36676
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,53.04745,53.04745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059079,9.672103,0,0,0,12.9953,92.82336,0.1457884,0,0,0,9.672103
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,53.72789,53.72789,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.059079,9.672103,0,0,0,12.9953,92.82336,0.1457884,0,0,0,9.672103
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,53.23937,53.23937,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.059079,9.672103,0,1.993774,-1.993774,10.89367,77.81181,0.1457884,2.083494,0,0,9.672103
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,51.57319,51.57319,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.274384,7.678329,0,1.028917,-1.028917,9.809101,70.06487,0.1457884,1.075218,0,0,7.678329
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,50.02913,50.02913,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.417624,6.649412,0,2.445202,-2.445202,7.231632,51.65442,0.1457884,2.555236,0,0,6.649412
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,48.5287,48.5287,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.134515,4.20421,0,0.7056144,-0.7056144,6.487849,46.34169,0.1457884,0.7373671,0,0,4.20421
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,47.10677,47.10677,3.933053,3.323666,0,-1,0,3.323666,0,0,0.6093873,1.002693,0,3.498596,3.323666,0,0,7.918531,3.498596,0,3.498596,-3.498596,2.800006,20,0.1457884,4.326359,0,0,3.498596
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,45.73718,45.73718,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,44.80377,44.80377,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,43.99249,43.99249,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,43.18121,43.18121,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,42.61418,42.61418,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,41.95119,41.95119,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,41.43651,41.43651,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457884,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,41.07013,41.07013,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1458943,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,40.7997,40.7997,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459916,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,40.43331,40.43331,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1462343,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2699983,43.1053,41.16608,0.5973089,0.5973089,0,0,0,0.5973089,45.20246,0,0,0,0.2699983,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3587479,-0.3587479,11.8992,84.9941,0.1462343,0.6570398,0.2159987,0,9.260999
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.508527,54.93604,43.23355,1.249545,1.249545,0,-1,0,1.249545,120.7261,0,0,0,1.508527,1.315311,1.249545,0,0,2.214469,8.632252,0.1932161,0,0.1932161,12.0825,86.30339,0.146221,1.3745,1.206822,0,10.14078
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.362177,64.77818,45.17016,1.527579,1.527579,0,0,0,1.527579,154.6354,0,0,0,2.362177,1.607978,1.527579,0,0,2.021253,8.806147,0.7541994,0,0.7541994,12.798,91.41407,0.1461691,1.680337,1.889742,0,11.16832
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.680648,70.24772,47.10677,0,0,0,0,0,0,0,1.413594,0,0,2.680648,0,0,0,0,1.267053,9.484926,1.267053,0,1.267053,14.00003,100,0.146082,0,2.144518,0,12.16557
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.530338,71.00822,49.04338,1.497427,1.497427,0,0,0,1.497427,168.9791,0.9540995,0,0,2.530338,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.146082,1.647169,2.024271,0,13.15561
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.915113,67.14676,50.97999,0.9626212,0.9626212,0,0,0,0.9626212,198.9477,0.9018275,0,0,1.915113,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.146082,1.058883,1.53209,0,12.54039
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7853565,58.50362,52.26234,2.07142,2.07142,0,-1,0,2.07142,37.91393,0,4.440892E-16,0,0.7853565,2.180442,2.07142,0,0,0,10.62527,0,1.395085,-1.395085,12.52948,89.4961,0.146082,2.278562,0.6282852,0,11.41063
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,52.84682,52.84682,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.550095,9.230189,0,1.173638,-1.173638,11.29236,80.65952,0.146082,1.226452,0,0,9.230189
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,53.58831,53.58831,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.854137,8.056551,0,0.5177031,-0.5177031,10.74665,76.76163,0.146082,0.5409998,0,0,8.056551
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,53.09108,53.09108,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.429362,7.538848,0,0.9015925,-0.9015925,9.796288,69.97334,0.146082,0.9421641,0,0,7.538848
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,51.42489,51.42489,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.431132,6.637256,0,2.140115,-2.140115,7.540408,53.85995,0.146082,2.23642,0,0,6.637256
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,49.88083,49.88083,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.809037,4.497141,0,3.505263,-3.505263,3.845536,27.46806,0.146082,4.634914,0,0,4.497141
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,48.40657,48.40657,1.883174,0.9422839,0,-1,0,0.9422839,0,0,0.9408901,1.129207,0,0.9918777,0.9422839,0,0,10.70377,0.9918777,0,0.9918777,-0.9918777,2.800006,20,0.146082,2.071491,0,0,0.9918777
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,46.95847,46.95847,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,45.60633,45.60633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,44.68164,44.68164,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,43.89653,43.89653,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,43.08525,43.08525,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,42.51822,42.51822,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,41.88141,41.88141,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,41.36672,41.36672,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146082,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,41.00034,41.00034,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462258,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,40.72991,40.72991,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1463389,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,40.36352,40.36352,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1464309,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2820705,43.09593,41.07013,0,0,0,0,0,0,0,0,0,0,0.2820705,0,0,0,0,1.81586,8.991,0.2820705,0,0.2820705,12.54495,89.60659,0.1464116,0,0.2256564,0,9.27307
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.549036,55.164,43.12886,1.298076,1.298076,0,-1,0,1.298076,119.3332,0,0,0,1.549036,1.366396,1.298076,0,0,1.53379,9.244864,0.1826403,0,0.1826403,12.71821,90.84422,0.1463991,1.427884,1.239229,0,10.7939
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.400341,65.05553,45.09165,1.387368,1.387368,0,0,0,1.387368,173.014,0,0,0,2.400341,1.460388,1.387368,0,0,1.351149,9.40924,0.9399533,0,0.9399533,13.60993,97.21362,0.1463348,1.526105,1.920273,0,11.80958
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.718296,70.52402,47.01081,1.300832,1.300832,0,0,0,1.300832,208.9659,0.9378027,0,0,2.718296,1.369297,1.300832,0,0,0.4111961,10.2552,0.4111961,0,0.4111961,14.00003,100,0.1463066,1.430915,2.174636,0,12.97349
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.569332,71.26679,48.92125,0.9014856,0.9014856,0,0,0,0.9014856,285.0109,1.6204,0,0,2.569332,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,0.9916341,2.055466,0,13.19461
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.956316,67.4324,50.88403,1.22337,1.22337,0,0,0,1.22337,159.9121,0.6685581,0,0,1.956316,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,1.345707,1.565053,0,12.58159
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8310432,58.72855,52.11404,0.5404562,0.5404562,0,-1,0,0.5404562,153.767,0.262142,0,0,0.8310432,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,0.5945019,0.6648346,0,11.45632
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,52.69852,52.69852,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,53.38767,53.38767,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,52.89916,52.89916,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463066,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,51.22425,51.22425,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1463066,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,49.66275,49.66275,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1463066,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,48.18848,48.18848,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1463066,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,46.784,46.784,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1463066,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,45.46675,45.46675,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1463066,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,44.53334,44.53334,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1463066,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,43.72206,43.72206,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1463066,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,42.96312,42.96312,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1463066,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,42.39609,42.39609,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1463066,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,41.75928,41.75928,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1463066,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,41.24459,41.24459,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1463066,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,40.89566,40.89566,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1463066,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,40.62523,40.62523,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1463066,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,40.25884,40.25884,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1463066,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3128679,43.22297,40.97417,1.630908,1.630908,4.900377,0,1.502803,1.630908,19.18366,0,0,0,0.3128679,0,0,3.269469,3.105996,11.60082,0.1845354,3.418863,0,3.418863,6.237942,44.55664,0.1465781,1.793999,0.2502943,5,0.4974032
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.061287,59.50002,43.00674,0.5562425,0.5562425,0,-1,0,0.5562425,370.5734,0,0,0,2.061287,0.5855184,0.5562425,0,0,8.181957,3.261513,1.475769,0,1.475769,7.637979,54.55688,0.1464772,0.6118668,1.64903,0,5.322799
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.143949,72.57688,44.96952,1.67544,1.67544,0,0,0,1.67544,187.6492,0,0,0,3.143949,1.763621,1.67544,0,0,6.706189,4.589704,1.380328,0,1.380328,8.947473,63.91039,0.146383,1.842984,2.515159,0,7.733654
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.757809,70.78999,46.88868,1.552551,1.552551,0,0,0,1.552551,177.6308,0,0,0,2.757809,1.634264,1.552551,0,0,5.325861,5.831999,1.123545,0,1.123545,10.01336,71.52386,0.1463064,1.707806,2.206248,0,8.589809
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.609666,71.54108,48.79913,0.1051895,0.1051895,0,0,0,0.1051895,2480.919,0,0,0,2.609666,0.1107258,0.1051895,0,0,4.202316,6.84319,2.49894,0,2.49894,12.38406,88.45743,0.1461363,0.1157084,2.087733,0,9.452856
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.999544,67.67979,50.73574,0.1394101,0.1394101,0,0,0,0.1394101,1434.289,0.1494212,0,0,1.999544,0.1467475,0.1394101,0,0,1.703375,9.092237,1.703375,0,1.703375,14.00003,100,0.1460205,0.1533512,1.599635,0,11.09178
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8782105,58.96708,51.96574,0,0,0,-1,0,0,0,0.8782105,0,0,0.8782105,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460205,0,0.7025684,0,11.50348
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,52.55022,52.55022,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1460205,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,53.23937,53.23937,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1460205,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,52.69852,52.69852,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1460205,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,51.03233,51.03233,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1460205,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,49.48828,49.48828,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1460205,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,48.04018,48.04018,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1460205,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,46.64442,46.64442,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1460205,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,45.31845,45.31845,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1460205,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,44.38504,44.38504,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1460205,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,43.59993,43.59993,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1460205,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1460205,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,42.27396,42.27396,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1460205,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,41.63715,41.63715,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1460205,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,41.12246,41.12246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1460205,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,40.7997,40.7997,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1460205,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,40.52927,40.52927,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1460205,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,40.18905,40.18905,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1460205,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3077673,43.10616,40.89566,2.538163,2.538163,5,0,1.53,2.538163,12.12559,0,0,0,0.3077673,0,0,2.461837,2.338745,9.442451,2.127068,2.646512,0,2.646512,7.552834,53.9487,0.146229,2.79198,0.2462138,5,2.434835
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.635558,55.66062,42.91078,0.1801958,0.1801958,0,-1,0,0.1801958,907.6561,0,0,0,1.635558,0.1896798,0.1801958,0,0,6.795939,4.508929,1.445878,0,1.445878,8.924514,63.7464,0.1461309,0.1982154,1.308447,0,6.144487
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.48265,65.57138,44.84739,0,0,0,0,0,0,0,0,0,0,2.48265,0,0,0,0,5.350061,5.810219,2.48265,0,2.48265,11.27976,80.56957,0.1459627,0,1.98612,0,8.29287
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.798692,71.07224,46.76655,1.959418,1.959418,0,0,0,1.959418,142.8328,0,0,0,2.798692,2.062545,1.959418,0,0,2.867411,8.044604,0.7361472,0,0.7361472,11.97813,85.55793,0.1459129,2.15536,2.238954,0,10.8433
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.651766,71.80431,48.65083,0.2179914,0.2179914,0,0,0,0.2179914,1216.454,0.2910374,0,0,2.651766,0.2294647,0.2179914,0,0,2.131264,8.707137,2.131264,0,2.131264,14.00003,100,0.145769,0.2397906,2.121413,0,11.3589
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.044118,67.9418,50.58744,1.596451,1.596451,0,0,0,1.596451,128.0414,0.3636427,0,0,2.044118,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.145769,1.756096,1.635294,0,12.66939
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.9268211,59.21909,51.81745,1.712446,1.712446,0,-1,0,1.712446,54.12263,0,0,0,0.9268211,1.802575,1.712446,0,0,0,10.62527,0,0.8757541,-0.8757541,13.0769,93.40626,0.145769,1.883691,0.7414569,0,11.5521
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,52.3583,52.3583,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9730601,9.74952,0,2.0221,-2.0221,10.94542,78.18143,0.145769,2.113095,0,0,9.74952
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,53.04745,53.04745,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.219838,7.72742,0,1.382266,-1.382266,9.488385,67.77404,0.145769,1.444468,0,0,7.72742
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,52.55022,52.55022,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.75569,6.345154,0,0.2221351,-0.2221351,9.254234,66.10154,0.145769,0.2321311,0,0,6.345154
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,50.88403,50.88403,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,5.002506,6.123019,1.427178,0,1.427178,10.60817,75.77252,0.1458836,3.847478,0,5,6.123019
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,49.33998,49.33998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.575328,7.407479,0,0,0,10.60817,75.77252,0.1458836,0,0,0,7.407479
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,47.89188,47.89188,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.575328,7.407479,0,1.920569,-1.920569,8.583716,61.31214,0.1458836,2.006995,0,0,7.407479
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,46.49612,46.49612,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.709294,5.48691,0,1.42804,-1.42804,7.07843,50.56011,0.1458836,1.492302,0,0,5.48691
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,45.17016,45.17016,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.296005,4.05887,0,0.4633177,-0.4633177,6.59005,47.07169,0.1458836,0.4841669,0,0,4.05887
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,44.23675,44.23675,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.810802,3.595552,0,0.2437872,-0.2437872,6.333076,45.23617,0.1458836,0.2547576,0,0,3.595552
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,43.4778,43.4778,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.081676,3.351765,0,0.3382135,-0.3382135,5.976568,42.68969,0.1458836,0.3534331,0,0,3.351765
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,42.71886,42.71886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.45747,3.013551,0,0,0,5.976568,42.68969,0.1458836,0,0,0,3.013551
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,42.15184,42.15184,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.45747,3.013551,0,0.06032003,-0.06032003,5.912985,42.23552,0.1458836,0.06303443,0,0,3.013551
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,41.51502,41.51502,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.524492,2.953231,0,0.2919784,-0.2919784,5.605213,40.03715,0.1458836,0.3051174,0,0,2.953231
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,41.01778,41.01778,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.848912,2.661253,0,0.5508512,-0.5508512,5.024564,35.88968,0.1458836,0.5756395,0,0,2.661253
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,40.70374,40.70374,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.460969,2.110402,0,0.3327263,-0.3327263,4.67384,33.38451,0.1458836,0.347699,0,0,2.110402
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,40.43331,40.43331,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.830666,1.777676,0,0.02213429,-0.02213429,4.650508,33.21785,0.1458836,0.02313033,0,0,1.777676
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,40.06693,40.06693,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.855259,1.755541,0,0.7267285,-0.7267285,3.88447,27.74615,0.1458836,0.7594313,0,0,1.755541
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4642598,44.15649,40.7997,0,0,0,0,0,0,0,0,0,0,0.4642598,0,0,0,0,10.66273,1.028813,0.4642598,0,0.4642598,4.324905,30.89212,0.1458522,0,0.3714078,0,1.493073
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.68134,55.94683,42.81482,1.260148,1.260148,0,-1,0,1.260148,133.424,0,0,0,1.68134,1.326472,1.260148,0,0,10.19847,1.446646,0.3548679,0,0.3548679,4.661562,33.29681,0.1458283,1.386163,1.345072,0,3.127986
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.525653,65.88071,44.75143,1.614473,1.614473,0,0,0,1.614473,156.4383,0,0,0,2.525653,1.699445,1.614473,0,0,9.843607,1.766028,0.8262086,0,0.8262086,5.445373,38.89544,0.1457726,1.77592,2.020523,0,4.291681
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.840908,71.37066,46.64442,2.440423,2.440423,0,0,0,2.440423,116.4105,0,0,0,2.840908,2.568866,2.440423,0,0,9.017399,2.509615,0.2720425,0,0.2720425,5.703454,40.73888,0.1457543,2.684465,2.272727,0,5.350523
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.694678,72.10971,48.5287,0,0,0,0,0,0,0,0,0,0,2.694678,0,0,0,0,8.745357,2.754454,2.694678,0,2.694678,8.259851,58.99881,0.145573,0,2.155742,0,5.449131
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.089999,68.21834,50.43914,0,0,0,0,0,0,0,0,0,0,2.089999,0,0,0,0,6.050678,5.179664,2.089999,0,2.089999,10.2426,73.16127,0.1454327,0,1.671999,0,7.269663
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.976837,59.48442,51.66915,2.079158,2.079158,0,-1,0,2.079158,46.98233,0,0,0,0.976837,2.188588,2.079158,0,0,3.960679,7.060663,0,1.211751,-1.211751,8.965301,64.03773,0.1454327,2.287074,0.7814696,0,8.0375
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,52.21,52.21,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.307068,5.848913,0,1.485892,-1.485892,7.399034,52.85013,0.1454327,1.552757,0,0,5.848913
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,52.89916,52.89916,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,6.958059,4.363021,0,0.7877765,-0.7877765,6.568644,46.91879,0.1454327,0.8232264,0,0,4.363021
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,52.3583,52.3583,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,7.833366,3.575244,0,1.347228,-1.347228,5.148541,36.77522,0.1454327,1.407853,0,0,3.575244
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,50.73574,50.73574,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.330286,2.228016,0,0,0,5.148541,36.77522,0.1454327,0,0,0,2.228016
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,49.13934,49.13934,2.508529,2.116616,0,-1,0,2.116616,0,0,0.3919134,0.6427662,0,2.228016,2.116616,0,0,9.330286,2.228016,0,2.228016,-2.228016,2.800006,20,0.1454327,2.759382,0,0,2.228016
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,47.74358,47.74358,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,46.34783,46.34783,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,45.04803,45.04803,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,44.14079,44.14079,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,43.35567,43.35567,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,42.61418,42.61418,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,42.02971,42.02971,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,41.41034,41.41034,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,40.92183,40.92183,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454327,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,40.58161,40.58161,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1455295,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,40.33735,40.33735,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.145676,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,39.98841,39.98841,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1458363,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4352171,43.8443,40.70374,0,0,0,0,0,0,0,0,0,0,0.4352171,0,0,0,0,1.81586,8.991,0.4352171,0,0.4352171,12.69024,90.64436,0.1458072,0,0.3481737,0,9.426217
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.297222,61.33388,42.71886,0.8773134,0.8773134,0,-1,0,0.8773134,261.8473,0,0,0,2.297222,0.9234878,0.8773134,0,0,1.380643,9.382695,1.373734,0,1.373734,13.99347,99.95318,0.1457153,0.9650448,1.837777,0,11.67992
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.570537,66.17983,44.6293,0.3908764,0.3908764,0,0,0,0.3908764,657.6344,2.152179,0,0,2.570537,0.4114488,0.3908764,0,0,0.006909277,10.61906,0.006909277,0,0.006909277,14.00003,100,0.1457148,0.429964,2.05643,0,13.18959
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.884587,71.67625,46.51357,2.783347,2.783347,0,0,0,2.783347,103.6373,0,0,0,2.884587,2.929839,2.783347,0,0,0,10.62527,0,0.0452528,-0.0452528,13.95233,99.65928,0.1457148,3.061682,2.307669,0,13.50986
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.738817,72.4305,48.40657,0.2278995,0.2278995,0,0,0,0.2278995,1201.766,2.448642,0,0,2.738817,0.2398942,0.2278995,0,0,0.05028089,10.58002,0.05028089,0,0.05028089,14.00003,100,0.1457115,0.2506894,2.191054,0,13.31884
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.137029,68.5181,50.29956,0,0,0,0,0,0,0,2.137029,0,0,2.137029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1457115,0,1.709623,0,12.7623
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.388153,62.89205,51.52085,0.8839288,0.8839288,0,-1,0,0.8839288,157.0435,0.4577013,0,0,1.388153,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1457115,0.9723217,1.110522,0,12.01343
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,52.0617,52.0617,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1457115,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,52.75086,52.75086,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1457115,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,52.21,52.21,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1457115,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,50.58744,50.58744,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1457115,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,49.01721,49.01721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1457115,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,47.62146,47.62146,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1457115,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,46.2257,46.2257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1457115,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1457115,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,44.01866,44.01866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1457115,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,43.251,43.251,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1457115,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,42.51822,42.51822,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1457115,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,41.93375,41.93375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1457115,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,41.31438,41.31438,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1457115,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,40.82587,40.82587,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1457115,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,40.5031,40.5031,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1457115,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,40.24139,40.24139,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1457115,0.7330887,0,0,3.170932
