Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,40.55544,40.55544,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1471293,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,40.11054,40.11054,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1471293,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,39.7965,39.7965,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1471293,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,39.4999,39.4999,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1471293,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,39.18585,39.18585,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1473663,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8746242,46.27646,39.86628,1.32645,1.32645,4.613811,0,1.424571,1.32645,65.9372,0,0,0,0.8746242,0,0,3.287361,3.122993,8.332113,3.126372,3.997617,0,3.997617,9.887964,70.62817,0.1475543,1.459095,0.6996993,5,4.000997
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.290449,60.11097,41.70694,1.284674,1.284674,0,-1,0,1.284674,178.2903,0,0,0,2.290449,1.352288,1.284674,0,0,4.334496,6.724228,0.938161,0,0.938161,10.77798,76.98544,0.147494,1.413141,1.832359,0,9.014677
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.949542,68.82764,43.6261,0.5174363,0.5174363,0,0,0,0.5174363,570.0299,0,0,0,2.949542,0.5446698,0.5174363,0,0,3.396335,7.568573,2.404872,0,2.404872,13.05944,93.28156,0.1473396,0.56918,2.359633,0,10.51812
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,3.051153,72.18134,45.46675,0.5034848,0.5034848,0,0,0,0.5034848,606.007,1.529706,0,0,3.051153,0.529984,0.5034848,0,0,0.9914628,9.732958,0.9914628,0,0.9914628,14.00003,100,0.147276,0.5538332,2.440922,0,12.78411
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.972616,73.54553,47.25507,0,0,0,0,0,0,0,2.972616,0,0,2.972616,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147276,0,2.378093,0,13.59789
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.664575,72.44469,49.06955,0.8756415,0.8756415,0,0,0,0.8756415,304.2998,1.742847,0,0,2.664575,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.147276,0.9632056,2.13166,0,13.28985
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.60619,63.42773,50.22105,0,0,0,-1,0,0,0,1.60619,0,0,1.60619,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147276,0,1.284952,0,12.23146
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,50.69212,50.69212,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.147276,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,51.32893,51.32893,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.147276,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,50.8317,50.8317,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.147276,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,49.24402,49.24402,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.147276,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,47.79593,47.79593,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.147276,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,46.49612,46.49612,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.147276,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,45.17016,45.17016,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,43.99249,43.99249,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,43.08525,43.08525,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,42.32631,42.32631,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,41.66332,41.66332,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,41.00034,41.00034,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,40.48565,40.48565,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,40.04075,40.04075,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147276,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,39.71799,39.71799,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474343,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,39.43011,39.43011,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475623,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,39.13351,39.13351,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.147782,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.944368,46.73842,39.7965,0.5174195,0.5174195,0,0,0,0.5174195,182.515,0,0,0,0.944368,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3997159,0,0.3997159,12.29759,87.83974,0.1477564,0.5691614,0.7554944,0,9.594822
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.35379,60.61611,41.63715,0.8482592,0.8482592,0,-1,0,0.8482592,277.4848,0,0,0,2.35379,0.8929044,0.8482592,0,0,1.794529,9.010198,1.460886,0,1.460886,13.68351,97.73914,0.1476629,0.9330851,1.883032,0,11.36399
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.957299,68.78069,43.52142,0,0,0,0,0,0,0,2.623656,0,0,2.957299,0,0,0,0,0.3336436,10.325,0.3336436,0,0.3336436,14.00003,100,0.1476416,0,2.365839,0,13.28229
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.059518,72.1096,45.3359,0,0,0,0,0,0,0,3.059518,0,0,3.059518,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476416,0,2.447614,0,13.68479
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.980642,73.48197,47.13294,1.743554,1.743554,0,0,0,1.743554,170.9521,1.145322,0,0,2.980642,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1476416,1.91791,2.384513,0,13.60592
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.722262,72.9109,48.94742,0,0,0,0,0,0,0,2.722262,0,0,2.722262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476416,0,2.177809,0,13.34754
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.669452,63.86825,50.09892,0.1204863,0.1204863,0,-1,0,0.1204863,1385.595,1.542624,0,0,1.669452,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1476416,0.1325349,1.335562,0,12.29473
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2573296,52.50803,50.54382,0.9958462,0.9958462,0,0,0,0.9958462,25.84029,0,1.110223E-16,0,0.2573296,1.048259,0.9958462,0,0,0,10.62527,0,0.7909296,-0.7909296,13.16632,94.04492,0.1476416,1.095431,0.2058636,0,10.8826
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,51.12829,51.12829,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8788106,9.834345,0,2.517565,-2.517565,10.51257,75.08962,0.1476416,2.630856,0,0,9.834345
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,50.63978,50.63978,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.676105,7.31678,0,1.605698,-1.605698,8.820014,62.99997,0.1476416,1.677955,0,0,7.31678
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,49.09572,49.09572,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.460214,5.711081,1.414519,0,1.414519,10.16194,72.58517,0.1477467,3.862135,0,5,5.711081
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,47.64762,47.64762,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.045695,6.984149,0,1.462199,-1.462199,8.620651,61.57596,0.1477467,1.527998,0,0,6.984149
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,46.374,46.374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.670361,5.521949,0,0,0,8.620651,61.57596,0.1477467,0,0,0,5.521949
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,45.04803,45.04803,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.670361,5.521949,0,2.312406,-2.312406,6.183161,44.16535,0.1477467,2.416464,0,0,5.521949
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,43.87036,43.87036,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.239701,3.209543,0,0.3964275,-0.3964275,5.76529,41.18056,0.1477467,0.4142668,0,0,3.209543
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,42.98057,42.98057,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.680176,2.813116,0,0.05290927,-0.05290927,5.709518,40.7822,0.1477467,0.05529019,0,0,2.813116
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,42.22162,42.22162,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.738964,2.760206,0,0.3876969,-0.3876969,5.30085,37.86314,0.1477467,0.4051433,0,0,2.760206
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,41.55864,41.55864,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.169739,2.372509,0,0.2537415,-0.2537415,5.033383,35.95266,0.1477467,0.2651599,0,0,2.372509
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,40.89566,40.89566,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.451674,2.118768,0,0.5025553,-0.5025553,4.503644,32.16882,0.1477467,0.5251702,0,0,2.118768
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,40.40714,40.40714,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.01007,1.616213,0,0.8852194,-0.8852194,3.57054,25.50381,0.1477467,0.9250543,0,0,1.616213
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,39.97097,39.97097,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.99365,0.7309933,0,0.3130078,-0.3130078,3.240601,23.1471,0.1477467,0.3270932,0,0,0.7309933
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,39.6482,39.6482,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34143,0.4179855,0,0,0,3.240601,23.1471,0.1477467,0,0,0,0.4179855
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,39.3516,39.3516,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.34143,0.4179855,0,0.09380465,-0.09380465,3.141722,22.44083,0.1477467,0.09802586,0,0,0.4179855
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,39.03755,39.03755,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.44566,0.3241808,3.33,0,3.33,6.300838,45.00589,0.1479924,1.366529,0,5,0.3241808
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.01709,47.24511,39.74416,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,724.0251,4.440892E-16,0,0,1.01709,0,0,3.505263,3.33,8.11566,3.321181,4.34709,0,4.34709,10.42485,74.46306,0.1480284,0.1545248,0.8136717,5,4.338271
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.182362,68.70868,41.54119,2.809429,2.809429,0,-1,0,2.809429,113.2743,0,0,0,3.182362,2.957294,2.809429,0,0,3.76857,7.233562,0.2250684,0,0.2250684,10.63837,75.98819,0.148014,3.090372,2.54589,0,10.41592
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.965015,68.74391,43.42546,1.694875,1.694875,0,0,0,1.694875,174.94,0,0,0,2.965015,1.78408,1.694875,0,0,3.543501,7.436123,1.180935,0,1.180935,11.7587,83.99055,0.1479387,1.864363,2.372012,0,10.40114
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.656659,78.91489,45.23994,0,0,0,0,0,0,0,1.294093,0,0,3.656659,0,0,0,0,2.362566,8.498965,2.362566,0,2.362566,14.00003,100,0.1477882,0,2.925327,0,12.15562
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.988206,73.44579,47.03698,1.453373,1.453373,0,0,0,1.453373,205.6048,1.458339,0,0,2.988206,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.1477882,1.598711,2.390564,0,13.61348
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.733871,72.91848,48.85146,2.086924,2.086924,0,0,0,2.086924,131,0.5371091,0,0,2.733871,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.1477882,2.295617,2.187097,0,13.35915
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.733245,64.34661,50.00296,0,0,0,-1,0,0,0,1.733245,0,0,1.733245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477882,0,1.386596,0,12.35852
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2954192,52.69692,50.43914,0.3012427,0.3012427,0,0,0,0.3012427,98.06683,0,0,0,0.2954192,0.3170976,0.3012427,0,0,0,10.62527,0,0.02167839,-0.02167839,13.97718,99.83678,0.1477882,0.331367,0.2363354,0,10.92069
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,51.08467,51.08467,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0240871,10.6036,0,0,0,13.97718,99.83678,0.1477882,0,0,0,10.6036
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,50.54382,50.54382,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.0240871,10.6036,0,0,0,13.97718,99.83678,0.1477882,0,0,0,10.6036
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,49.01721,49.01721,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.0240871,10.6036,0,2.045802,-2.045802,11.82071,84.43349,0.1477882,2.137863,0,0,10.6036
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,47.59528,47.59528,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.297201,8.557794,0,0.8384131,-0.8384131,10.93695,78.1209,0.1477882,0.8761417,0,0,8.557794
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,46.32166,46.32166,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.228771,7.71938,0,3.116866,-3.116866,7.651482,54.65334,0.1477882,3.257124,0,0,7.71938
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,44.99569,44.99569,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.691955,4.602515,0,2.988186,-2.988186,4.501658,32.15464,0.1477882,3.122654,0,0,4.602515
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,43.81802,43.81802,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01216,1.614329,0,0.2410895,-0.2410895,4.247528,30.33942,0.1477882,0.2519385,0,0,1.614329
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,42.91078,42.91078,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28004,1.37324,0,0.6701052,-0.6701052,3.541175,25.29405,0.1477882,0.7002599,0,0,1.37324
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,42.15184,42.15184,0.8214092,0.667978,0,-1,0,0.667978,0,0,0.1534313,0.2355722,0,0.7031347,0.667978,0,0,11.0246,0.7031347,0,0.7031347,-0.7031347,2.800006,20,0.1477882,0.9035501,0,0,0.7031347
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,41.48885,41.48885,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477882,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,40.82587,40.82587,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477882,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,40.33735,40.33735,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477882,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477882,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,39.57841,39.57841,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478983,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,39.30798,39.30798,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1479984,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,38.98521,38.98521,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.148243,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.091413,47.74974,39.67437,3.661501,3.661501,4.349726,0,1.352475,3.661501,29.80782,0,0,0,1.091413,0,0,0.6882243,0.6538131,1.81586,8.991,1.745227,0,1.745227,13.93302,99.52137,0.1483563,4.027651,0.8731309,5,10.08241
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.484443,61.6372,41.46268,0.3069284,0.3069284,0,-1,0,0.3069284,809.4537,2.090727,0,0,2.484443,0.3230825,0.3069284,0,0,0.07063355,10.5617,0.07063355,0,0.07063355,14.00003,100,0.1483518,0.3376212,1.987555,0,13.04615
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.972852,68.70837,43.32951,0,0,0,0,0,0,0,2.972852,0,0,2.972852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,0,2.378281,0,13.59813
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.815014,80.82333,45.17016,1.095965,1.095965,0,0,0,1.095965,348.0964,2.661367,0,0,3.815014,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,1.205561,3.052011,0,14.44029
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.596105,80.44026,46.9323,1.589529,1.589529,0,0,0,1.589529,226.2371,1.922917,0,0,3.596105,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,1.748482,2.876884,0,14.22138
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.741232,72.86995,48.74678,1.855307,1.855307,0,0,0,1.855307,147.7509,0.7882774,0,0,2.741232,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,2.040837,2.192985,0,13.36651
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.343843,70.14241,49.92445,2.058126,2.058126,0,-1,0,2.058126,113.8824,0.1773939,0,0,2.343843,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,2.263939,1.875074,0,12.96912
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3365156,52.97208,50.39552,0,0,0,0,0,0,0,0.3365156,0,0,0.3365156,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483518,0,0.2692125,0,10.96179
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,50.97999,50.97999,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.1483518,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,50.43914,50.43914,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.1483518,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,48.94742,48.94742,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.1483518,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,47.5255,47.5255,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.1483518,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,46.26932,46.26932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483518,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,44.94335,44.94335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483518,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,43.7744,43.7744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.1483518,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,42.85844,42.85844,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.1483518,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,42.09949,42.09949,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.1483518,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,41.43651,41.43651,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.1483518,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,40.77353,40.77353,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.1483518,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,40.31118,40.31118,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.1483518,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,39.86628,39.86628,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.1483518,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,39.55224,39.55224,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1483518,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,39.25564,39.25564,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.1483518,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,38.93287,38.93287,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.1483518,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.53256,51.22123,39.62203,1.646407,1.646407,0,0,0,1.646407,93.08517,0,0,0,1.53256,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2004993,-0.2004993,5.323529,38.02513,0.1483518,1.811047,1.226048,0,4.127084
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.550843,62.20612,41.41034,1.816475,1.816475,0,-1,0,1.816475,140.4282,0,0,0,2.550843,1.912079,1.816475,0,0,9.145833,2.394025,0.6387634,0,0.6387634,5.929513,42.35358,0.1483112,1.998123,2.040674,0,4.944867
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.365377,72.89931,43.27716,2.68263,2.68263,0,0,0,2.68263,125.4507,0,0,0,3.365377,2.823821,2.68263,0,0,8.50707,2.968912,0.541556,0,0.541556,6.443279,46.02333,0.1482768,2.950893,2.692302,0,6.334289
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.237905,73.81101,45.11782,0,0,0,0,0,0,0,0,0,0,3.237905,0,0,0,0,7.965513,3.456312,3.237905,0,3.237905,9.515024,67.96432,0.1480716,0,2.590324,0,6.694217
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.442462,78.5107,46.90613,1.949352,1.949352,0,0,0,1.949352,176.5952,0,0,0,3.442462,2.05195,1.949352,0,0,4.727609,6.370426,1.390513,0,1.390513,10.83418,77.38685,0.1479836,2.144287,2.75397,0,9.812888
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.560769,82.4233,48.72934,0,0,0,0,0,0,0,0.223673,0,0,3.560769,0,0,0,0,3.337096,7.621888,3.337096,0,3.337096,14.00003,100,0.1477729,0,2.848615,0,11.18266
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.862193,65.4075,49.88083,0.7446558,0.7446558,0,-1,0,0.7446558,250.0743,1.078345,0,0,1.862193,0.7838483,0.7446558,0,0,0,10.62527,0,0,0,14.00003,100,0.1477729,0.8191215,1.489754,0,12.48747
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5198321,54.31548,50.29956,1.040392,1.040392,0,0,0,1.040392,49.96501,0,0,0,0.5198321,1.09515,1.040392,0,0,0,10.62527,0,0.5753177,-0.5753177,13.39359,95.6683,0.1477729,1.144432,0.4158657,0,11.14511
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,50.88403,50.88403,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6392419,10.04996,0,2.811671,-2.811671,10.42983,74.49862,0.1477729,2.938197,0,0,10.04996
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,50.34318,50.34318,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.763321,7.238285,0,0,0,10.42983,74.49862,0.1477729,0,0,0,7.238285
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,48.85146,48.85146,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.763321,7.238285,0,2.586067,-2.586067,7.703874,55.02756,0.1477729,2.70244,0,0,7.238285
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,47.42954,47.42954,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.636729,4.652218,0,3.505263,-3.505263,4.009002,28.63567,0.1477729,5.310801,0,0,4.652218
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,46.19953,46.19953,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.53147,1.146955,0,0.7321597,-0.7321597,3.237238,23.12309,0.1477729,0.7651069,0,0,1.146955
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,44.87356,44.87356,1.992489,0.3940556,0,-1,0,0.3940556,0,0,1.598434,1.797683,0,0.4147953,0.3940556,0,0,11.34498,0.4147953,0,0.4147953,-0.4147953,2.800006,20,0.1477729,2.191738,0,0,0.4147953
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,43.69589,43.69589,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,42.81482,42.81482,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,42.05588,42.05588,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,41.39289,41.39289,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,40.72991,40.72991,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,40.24139,40.24139,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,39.82267,39.82267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1477729,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,39.47373,39.47373,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478671,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,39.18585,39.18585,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480284,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,38.86309,38.86309,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1481952,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.494845,50.86576,39.57841,2.413577,2.413577,0,0,0,2.413577,61.93486,0,0,0,1.494845,2.540607,2.413577,0,0,2.854104,8.056581,0,1.045762,-1.045762,10.19006,72.78598,0.1481952,2.654934,1.195876,0,9.551426
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.618934,62.74574,41.31438,1.866655,1.866655,0,-1,0,1.866655,140.3009,0,0,0,2.618934,1.9649,1.866655,0,0,4.016061,7.010819,0.6540342,0,0.6540342,10.81053,77.21791,0.148154,2.05332,2.095147,0,9.629753
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.988021,68.68533,43.18121,2.428885,2.428885,0,0,0,2.428885,123.0203,0,0,0,2.988021,2.556721,2.428885,0,0,3.362027,7.59945,0.4312996,0,0.4312996,11.2197,80.14053,0.1481269,2.671774,2.390417,0,10.58747
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.089599,72.04619,45.02186,0,0,0,0,0,0,0,0.1588711,0,0,3.089599,0,0,0,0,2.930728,7.987619,2.930728,0,2.930728,14.00003,100,0.1479427,0,2.471679,0,11.07722
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,3.010516,73.37629,46.784,1.776681,1.776681,0,0,0,1.776681,169.446,1.140325,0,0,3.010516,1.870191,1.776681,0,0,0,10.62527,0,0,0,14.00003,100,0.1479427,1.95435,2.408413,0,13.63579
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.155887,77.31941,48.60721,0.5686131,0.5686131,0,0,0,0.5686131,555.0148,2.557347,0,0,3.155887,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.1479427,0.6254744,2.524709,0,13.78116
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.843994,65.10023,49.75871,0.6075032,0.6075032,0,-1,0,0.6075032,303.5364,1.204517,0,0,1.843994,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.1479427,0.6682536,1.475195,0,12.46927
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.554256,54.46353,50.17743,0,0,0,0,0,0,0,0.554256,0,0,0.554256,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479427,0,0.4434048,0,11.17953
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,50.73574,50.73574,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.1479427,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,50.25594,50.25594,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.1479427,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,48.74678,48.74678,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.1479427,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,47.35103,47.35103,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.1479427,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,46.12974,46.12974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.1479427,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,44.82122,44.82122,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.1479427,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,43.64355,43.64355,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.1479427,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,42.76248,42.76248,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.1479427,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,42.00354,42.00354,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.1479427,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,41.34055,41.34055,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.1479427,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,40.67757,40.67757,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.1479427,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,40.18905,40.18905,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.1479427,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,39.77032,39.77032,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.1479427,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,39.43011,39.43011,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.1479427,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,39.13351,39.13351,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.1479427,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,38.81075,38.81075,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.1479427,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.322497,49.38987,39.4999,0.6957487,0.6957487,0,0,0,0.6957487,190.0826,0,0,0,1.322497,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5901302,0,0.5901302,4.255562,30.39681,0.1479056,0.7653236,1.057998,0,2.172242
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.687541,63.32694,41.24459,1.912373,1.912373,0,-1,0,1.912373,140.5344,0,0,0.2811586,2.687541,2.013024,1.912373,0,0,10.27157,1.380862,0.674517,0,0.674517,4.895465,34.96754,0.1478633,2.103611,2.150033,0,4.068403
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.995681,68.67992,43.11142,2.13537,2.13537,0,0,0,2.13537,140.2886,0,0,0,2.995681,2.247758,2.13537,0,0,9.597052,1.987927,0.7479228,0,0.7479228,5.605007,40.03568,0.1478164,2.348907,2.396545,0,4.983608
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.097317,72.03246,44.94335,0.5771217,0.5771217,0,0,0,0.5771217,536.6835,0,0,0,3.097317,0.6074966,0.5771217,0,0,8.849129,2.661058,2.489821,0,2.489821,7.967059,56.90745,0.1476606,0.6348339,2.477854,0,5.758376
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,3.017747,73.36892,46.71421,0.9376922,0.9376922,0,0,0,0.9376922,321.827,0,0,0,3.017747,0.9870444,0.9376922,0,0,6.359308,4.901897,2.030702,0,2.030702,9.893552,70.66808,0.1475337,1.031461,2.414197,0,7.919643
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.761609,72.82271,48.5287,2.66838,2.66838,0,0,0,2.66838,103.4938,0,0,0,2.761609,2.808821,2.66838,0,0,4.328606,6.729529,0,0.0472122,-0.0472122,9.843786,70.31261,0.1475337,2.935218,2.209287,0,9.491138
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.994603,66.43237,49.68019,1.673708,1.673708,0,-1,0,1.673708,119.1727,0,0,0,1.994603,1.761798,1.673708,0,0,4.381064,6.682317,0.2328053,0,0.2328053,10.06464,71.89017,0.1475192,1.841079,1.595682,0,8.67692
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.4793665,53.78924,50.09892,1.494987,1.494987,0,0,0,1.494987,32.06492,0,2.220446E-16,0,0.4793665,1.573671,1.494987,0,0,4.148259,6.891841,0,1.094304,-1.094304,8.911146,63.65092,0.1475192,1.644486,0.3834932,0,7.371208
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,50.69212,50.69212,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.364152,5.797537,0,1.027694,-1.027694,7.827861,55.91319,0.1475192,1.073941,0,0,5.797537
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,50.22105,50.22105,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.506035,4.769843,0,1.425274,-1.425274,6.325491,45.18199,0.1475192,1.489411,0,0,4.769843
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,48.70317,48.70317,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,8.089672,3.344569,1.239144,0,1.239144,7.501046,53.5788,0.1476092,4.065201,0,5,3.344569
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.850528,4.459799,0,0,0,7.501046,53.5788,0.1476092,0,0,0,4.459799
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,46.0774,46.0774,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,6.850528,4.459799,0,1.813773,-1.813773,5.589162,39.9225,0.1476092,1.895393,0,0,4.459799
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,44.75143,44.75143,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,8.865831,2.646026,0,1.526934,-1.526934,3.979633,28.42589,0.1476092,1.595646,0,0,2.646026
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,43.59993,43.59993,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,10.56242,1.119092,0,0.4176235,-0.4176235,3.539419,25.28151,0.1476092,0.4364165,0,0,1.119092
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,42.71886,42.71886,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,11.02645,0.7014689,0,0.217566,-0.217566,3.310084,23.64341,0.1476092,0.2273565,0,0,0.7014689
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26819,0.4839029,0,0,0,3.310084,23.64341,0.1476092,0,0,0,0.4839029
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,41.28821,41.28821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26819,0.4839029,0,0,0,3.310084,23.64341,0.1476092,0,0,0,0.4839029
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,40.62523,40.62523,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,11.26819,0.4839029,0,0.03458001,-0.03458001,3.273633,23.38305,0.1476092,0.03613611,0,0,0.4839029
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,40.13671,40.13671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30661,0.4493229,0,0,0,3.273633,23.38305,0.1476092,0,0,0,0.4493229
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,39.71799,39.71799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30661,0.4493229,0,0,0,3.273633,23.38305,0.1476092,0,0,0,0.4493229
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,39.37777,39.37777,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.30661,0.4493229,3.33,0,3.33,6.432749,45.94812,0.1477474,0.4889659,0,5,0.4493229
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,39.08117,39.08117,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,7.976613,3.446323,3.33,0,3.33,9.591865,68.51318,0.1478554,0.2322908,0,5,3.446323
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,38.76713,38.76713,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,4.646613,6.443323,3.11325,0,3.11325,12.54535,89.60948,0.1480802,1.895184,0,5,6.443323
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.401843,49.99885,39.47373,0,0,0,0,0,0,0,0,0,0,1.401843,0,0,0,0,1.533362,9.245249,1.401843,0,1.401843,13.87526,99.10879,0.1479928,0,1.121475,0,10.64709
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.708606,63.43898,41.16608,1.264287,1.264287,0,-1,0,1.264287,214.2399,1.246259,0,0,2.708606,1.330828,1.264287,0,0,0.1315188,10.50691,0.1315188,0,0.1315188,14.00003,100,0.1479847,1.390715,2.166884,0,13.21551
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,3.003613,68.66666,43.03291,1.314653,1.314653,0,0,0,1.314653,228.472,1.619768,0,0,3.003613,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1479847,1.446118,2.40289,0,13.62889
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.104382,72.05515,44.89973,0.5390232,0.5390232,0,0,0,0.5390232,575.9272,2.536989,0,0,3.104382,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1479847,0.5929255,2.483505,0,13.72966
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,3.024657,73.37975,46.66187,1.657418,1.657418,0,0,0,1.657418,182.492,1.280005,0,0,3.024657,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1479847,1.82316,2.419725,0,13.64993
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.768026,72.82772,48.47636,2.27559,2.27559,0,0,0,2.27559,121.6399,0.3726677,0,0,2.768026,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1479847,2.50315,2.214421,0,13.3933
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.060565,67.04468,49.66275,0.2178352,0.2178352,0,-1,0,0.2178352,945.9286,1.831265,0,0,2.060565,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1479847,0.2396187,1.648452,0,12.68584
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5333751,54.17189,50.0553,1.816943,1.816943,0,0,0,1.816943,29.35564,0,4.440892E-16,0,0.5333751,1.912571,1.816943,0,0,0,10.62527,0,1.379196,-1.379196,12.54623,89.61573,0.1479847,1.998637,0.4267001,0,11.15865
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,50.63978,50.63978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.53244,9.246078,0,0,0,12.54623,89.61573,0.1479847,0,0,0,9.246078
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,50.17743,50.17743,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.53244,9.246078,0,0.8233154,-0.8233154,11.67838,83.41681,0.1479847,0.8603646,0,0,9.246078
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,48.67699,48.67699,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.447235,8.422763,0,1.628507,-1.628507,9.96178,71.15543,0.1479847,1.70179,0,0,8.422763
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,47.29869,47.29869,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.256688,6.794255,0,0,0,9.96178,71.15543,0.1479847,0,0,0,6.794255
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,46.0774,46.0774,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.256688,6.794255,0,0.4748193,-0.4748193,9.461276,67.58041,0.1479847,0.4961862,0,0,6.794255
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,44.75143,44.75143,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.784265,6.319436,0,1.15838,-1.15838,8.240236,58.85871,0.1479847,1.210508,0,0,6.319436
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,43.57376,43.57376,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.071354,5.161056,0,0.3759135,-0.3759135,7.843988,56.02838,0.1479847,0.3928296,0,0,5.161056
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,42.71886,42.71886,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.489036,4.785142,0,0.03026342,-0.03026342,7.812088,55.80052,0.1479847,0.03162528,0,0,4.785142
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,41.95119,41.95119,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.522662,4.754879,0,0.1490844,-0.1490844,7.654939,54.67803,0.1479847,0.1557932,0,0,4.754879
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,41.28821,41.28821,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.688311,4.605794,0,0.9233686,-0.9233686,6.681623,47.72578,0.1479847,0.9649202,0,0,4.605794
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,40.60778,40.60778,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.714276,3.682426,0,0.2203115,-0.2203115,6.449395,46.06701,0.1479847,0.2302255,0,0,3.682426
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,40.13671,40.13671,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.959066,3.462114,0,0.4593834,-0.4593834,5.965162,42.60822,0.1479847,0.4800557,0,0,3.462114
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,39.70054,39.70054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.469493,3.002731,0,0,0,5.965162,42.60822,0.1479847,0,0,0,3.002731
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,39.32543,39.32543,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.469493,3.002731,0,0.09017198,-0.09017198,5.870112,41.92929,0.1479847,0.09422972,0,0,3.002731
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,39.055,39.055,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.569684,2.912559,0,0.4366178,-0.4366178,5.409877,38.6419,0.1479847,0.4562656,0,0,2.912559
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,38.74096,38.74096,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.054814,2.475941,0,0.3240218,-0.3240218,5.068328,36.20227,0.1479847,0.3386028,0,0,2.475941
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.482345,50.62267,39.44756,1.63898,1.63898,0,0,0,1.63898,90.44315,0,2.220446E-16,0,1.482345,1.725242,1.63898,0,0,9.414839,2.151919,0,0.242897,-0.242897,4.812292,34.37344,0.1479847,1.802878,1.185876,0,3.634264
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.715573,63.48622,41.14864,0.8590917,0.8590917,0,-1,0,0.8590917,316.0981,0,0,0,2.715573,0.9043071,0.8590917,0,0,9.684724,1.909022,1.811266,0,1.811266,6.53061,46.64712,0.1478719,0.9450009,2.172458,0,4.624595
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,3.010611,68.70785,43.00674,0.8858473,0.8858473,0,0,0,0.8858473,339.8567,0,0,0,3.010611,0.9324709,0.8858473,0,0,7.873458,3.539162,2.07814,0,2.07814,8.502107,60.72921,0.1477428,0.9744321,2.408489,0,6.549773
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.111688,72.06962,44.84739,0.2806181,0.2806181,0,0,0,0.2806181,1108.869,0,0,0,3.111688,0.2953875,0.2806181,0,0,5.795318,5.409488,2.8163,0,2.8163,11.17388,79.81329,0.1475682,0.30868,2.48935,0,8.521175
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,3.030881,73.42657,46.64442,0.8397779,0.8397779,0,0,0,0.8397779,360.9146,0,0,0,3.030881,0.8839768,0.8397779,0,0,2.979018,7.944158,2.146904,0,2.146904,13.21062,94.36135,0.1474354,0.9237558,2.424705,0,10.97504
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.773785,72.86824,48.45891,0.3901352,0.3901352,0,0,0,0.3901352,710.9805,1.531003,0,0,2.773785,0.4106686,0.3901352,0,0,0.8321134,9.876372,0.8321134,0,0.8321134,14.00003,100,0.1473839,0.4291487,2.219028,0,12.65016
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.127429,67.63197,49.6104,0.8862828,0.8862828,0,-1,0,0.8862828,240.0395,1.194499,0,0,2.127429,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1473839,0.9749111,1.701943,0,12.7527
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5907062,54.57432,50.00296,0.1663968,0.1663968,0,0,0,0.1663968,354.9985,0.4155517,0,0,0.5907062,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1473839,0.1830365,0.472565,0,11.21598
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,50.54382,50.54382,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1473839,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,50.12509,50.12509,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1473839,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,48.62466,48.62466,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1473839,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,47.28124,47.28124,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1473839,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,46.0774,46.0774,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1473839,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,44.75143,44.75143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1473839,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,43.54759,43.54759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1473839,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,42.66652,42.66652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1473839,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,41.93375,41.93375,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1473839,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,41.27076,41.27076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1473839,0,0,0,3.012719
