Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 11:00:00 PM,0,0,4.907511,90,0,0,42.32631,42.32631,0.2666017,0.2666017,0,-1,0,0.2666017,0,0,0,0,0,0.2806333,0.2666017,0,0,3.999964,7.025306,0,0.2806333,-0.2806333,9.909515,70.7821,0.148066,0.2932618,0,0,7.025306
8/16/2007 12:00:00 AM,0,0,-15.70423,90,0,0,41.63715,41.63715,0.2979188,0.2979188,0,-1,0,0.2979188,0,0,0,0,0,0.3135988,0.2979188,0,0,4.311779,6.744673,0,0.3135988,-0.3135988,9.578953,68.42095,0.148066,0.3277107,0,0,6.744673
8/16/2007 1:00:00 AM,0,0,-35.0365,90,0,0,40.97417,40.97417,0.3788813,0.3788813,0,-1,0,0.3788813,0,0,5.551115E-17,0,0,0.3988225,0.3788813,0,0,4.660223,6.431074,0,0.3988225,-0.3988225,9.158557,65.41814,0.148066,0.4167694,0,0,6.431074
8/16/2007 2:00:00 AM,0,0,-52.32256,90,0,0,40.31118,40.31118,0.1429304,0.1429304,0,-1,0,0.1429304,0,0,2.775558E-17,0,0,0.1504531,0.1429304,0,0,5.103359,6.032251,0,0.1504531,-0.1504531,8.999966,64.28534,0.148066,0.1572235,0,0,6.032251
8/16/2007 3:00:00 AM,0,0,-67.61167,90,0,0,39.91862,39.91862,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.148066,0,0,0,5.881798
8/16/2007 4:00:00 AM,0,0,-81.41348,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.270529,5.881798,0,0,0,8.999966,64.28534,0.148066,0,0,0,5.881798
8/16/2007 5:00:00 AM,0,0,-94.32995,90,0,0,39.10734,39.10734,0.1397149,0.1397149,0,0,0,0.1397149,0,0,2.775558E-17,0,0,0.1470683,0.1397149,0,0,5.270529,5.881798,0,0.1470683,-0.1470683,8.844942,63.17803,0.148066,0.1536863,0,0,5.881798
8/16/2007 6:00:00 AM,0,0,-106.9089,90,0,0,38.86309,38.86309,0.06930216,0.06930216,0,0,0,0.06930216,0,0,1.387779E-17,0,0,0.07294964,0.06930216,0,0,5.433938,5.73473,0,0.07294964,-0.07294964,8.768046,62.62878,0.148066,0.07623237,0,0,5.73473
8/16/2007 7:00:00 AM,0.02872578,1.274369,-119.61,64.32083,0.1380238,0.5649045,42.61118,38.56649,1.417462,1.417462,0,0,0,1.417462,39.85324,0,0,0,0.5649045,1.492065,1.417462,0,0,5.514993,5.66178,0,0.9271606,-0.9271606,7.790733,55.64798,0.148066,1.559208,0.4519236,0,6.226685
8/16/2007 8:00:00 AM,0.1724143,7.568082,-132.7919,49.94434,0.8306487,2.999927,64.05759,39.28181,0.4597115,0.4597115,0,0,0,0.4597115,652.5674,0,0,0,2.999927,0.4839068,0.4597115,0,0,6.545171,4.73462,2.516021,0,2.516021,10.17764,72.69728,0.1479166,0.5056826,2.399942,0,7.734547
8/16/2007 9:00:00 AM,0.3112133,12.61106,-146.6773,35.91589,0.7725053,2.792375,63.9171,40.87821,0,0,0,-1,0,0,0,0,0,0,2.792375,0,0,0,0,4.029151,6.999038,2.792375,0,2.792375,12.82672,91.61924,0.1477511,0,2.2339,0,9.791413
8/16/2007 10:00:00 AM,0.4207017,16.03466,-161.2941,22.92174,0.8820401,3.084117,69.18127,42.76248,0,0,0,0,0,0,0,1.847341,0,0,3.084117,0,0,0,0,1.236776,9.512177,1.236776,0,1.236776,14.00003,100,0.1476779,0,2.467294,0,12.59629
8/16/2007 11:00:00 AM,0.4743927,17.54296,-176.4307,14.20306,0.9297034,3.180451,72.55209,44.6293,0.5371429,0.5371429,0,0,0,0.5371429,592.1052,2.615037,0,0,3.180451,0.5654136,0.5371429,0,0,0,10.62527,0,0,0,14.00003,100,0.1476779,0.5908572,2.544361,0,13.80573
8/16/2007 12:00:00 PM,0.4482743,16.99092,168.3231,17.86822,0.912304,3.094976,73.81985,46.39145,0,0,0,0,0,0,0,3.094976,0,0,3.094976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476779,0,2.475981,0,13.72025
8/16/2007 1:00:00 PM,0.3780869,14.43278,153.4226,29.62966,0.8310099,2.831503,73.1594,48.18848,0,0,0,0,0,0,0,2.831503,0,0,2.831503,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476779,0,2.265202,0,13.45678
8/16/2007 2:00:00 PM,0.2403403,10.10316,139.1848,43.32451,0.6912233,2.405237,69.934,49.21785,0.6950971,0.6950971,0,-1,0,0.6950971,346.0288,1.673555,0,0,2.405237,0.7316812,0.6950971,0,0,0,10.62527,0,0,0,14.00003,100,0.1476779,0.7646068,1.924189,0,13.03051
8/16/2007 3:00:00 PM,0.1104338,4.346157,125.6916,57.57833,0.3567773,1.319465,60.19223,49.58424,1.481989,1.481989,0,0,0,1.481989,89.03338,0,0,0,1.319465,1.559988,1.481989,0,0,0,10.62527,0,0.2405235,-0.2405235,13.74649,98.18905,0.1476779,1.630188,1.055572,0,11.94474
8/16/2007 4:00:00 PM,0.001948675,0,112.8034,90,0,0,50.09892,50.09892,2.794821,2.794821,0,0,0,2.794821,0,0,0,0,0,2.941916,2.794821,0,0,0.2672483,10.38475,0,2.941916,-2.941916,10.64544,76.03872,0.1476779,3.074303,0,0,10.38475
8/16/2007 5:00:00 PM,0,0,100.2189,90,0,0,49.66275,49.66275,1.112039,1.112039,0,0,0,1.112039,0,0,2.220446E-16,0,0,1.170567,1.112039,0,0,3.536044,7.442834,0,1.170567,-1.170567,9.411555,67.22526,0.1476779,1.223243,0,0,7.442834
8/16/2007 6:00:00 PM,0,0,87.52318,90,0,0,48.18848,48.18848,1.595287,1.595287,0,0,0,1.595287,0,0,2.220446E-16,0,0,1.67925,1.595287,0,0,4.836675,6.272267,0,1.67925,-1.67925,7.641471,54.58183,0.1476779,1.754816,0,0,6.272267
8/16/2007 7:00:00 PM,0,0,74.20816,90,0,0,46.88868,46.88868,0.4549566,0.4549566,0,-1,0,0.4549566,0,0,0,0,0,0.4789017,0.4549566,0,0,6.702508,4.593017,0,0.4789017,-0.4789017,7.136664,50.97607,0.1476779,0.5004523,0,0,4.593017
8/16/2007 8:00:00 PM,0,0,59.68864,90,0,0,45.71101,45.71101,0.363261,0.363261,0,-1,0,0.363261,0,0,5.551115E-17,0,0,0.38238,0.363261,0,0,7.234621,4.114115,0,0.38238,-0.38238,6.7336,48.09705,0.1476779,0.3995871,0,0,4.114115
8/16/2007 9:00:00 PM,0,0,43.38123,90,0,0,44.38504,44.38504,2.064348,2.064348,0,-1,0,2.064348,0,0,4.440892E-16,0,0,2.172998,2.064348,0,0,7.659488,3.731735,0,2.172998,-2.172998,4.443059,31.73607,0.1476779,2.270783,0,0,3.731735
8/16/2007 10:00:00 PM,0,0,24.96118,90,0,0,43.18121,43.18121,0.2553918,0.2553918,0,-1,0,0.2553918,0,0,5.551115E-17,0,0,0.2688334,0.2553918,0,0,10.07393,1.558737,0,0.2688334,-0.2688334,4.159684,29.71197,0.1476779,0.2809309,0,0,1.558737
8/16/2007 11:00:00 PM,0,0,4.823134,90,0,0,42.32631,42.32631,0.1675201,0.1675201,0,-1,0,0.1675201,0,0,0,0,0,0.176337,0.1675201,0,0,10.37263,1.289904,0,0.176337,-0.176337,3.973808,28.38429,0.1476779,0.1842721,0,0,1.289904
8/17/2007 12:00:00 AM,0,0,-15.70285,90,0,0,41.61098,41.61098,0.5612321,0.5612321,0,-1,0,0.5612321,0,0,1.110223E-16,0,0,0.5907707,0.5612321,0,0,10.56856,1.113567,0,0.5907707,-0.5907707,3.351081,23.93625,0.1476779,0.6173554,0,0,1.113567
8/17/2007 1:00:00 AM,0,0,-34.96234,90,0,0,40.94799,40.94799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22498,0.5227963,0,0,0,3.351081,23.93625,0.1476779,0,0,0,0.5227963
8/17/2007 2:00:00 AM,0,0,-52.20407,90,0,0,40.31118,40.31118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.22498,0.5227963,0,0,0,3.351081,23.93625,0.1476779,0,0,0,0.5227963
8/17/2007 3:00:00 AM,0,0,-67.47287,90,0,0,39.89246,39.89246,0.4653549,0.4653549,0,-1,0,0.4653549,0,0,0,0.01523394,0,0.4898473,0.4653549,0,0,11.22498,0.5227963,0,0.4898473,-0.4898473,2.834737,20.24808,0.1476779,0.5118904,0,0,0.5227963
8/17/2007 4:00:00 AM,0,0,-81.26969,90,0,0,39.4999,39.4999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.76925,0.03294901,0,0,0,2.834737,20.24808,0.1476779,0,0,0,0.03294901
8/17/2007 5:00:00 AM,0,0,-94.19043,90,0,0,39.10734,39.10734,0.01534716,0.01534716,0,0,0,0.01534716,0,0,1.734723E-18,0,0,0.0161549,0.01534716,0,0,11.76925,0.03294901,0,0.0161549,-0.0161549,2.817708,20.12645,0.1476779,0.01688187,0,0,0.03294901
8/17/2007 6:00:00 AM,0,0,-106.7802,90,0,0,38.86309,38.86309,0.6631145,0.6631145,4.168378,0,1.302967,0.6631145,0,0,0,0,0,0,0,3.505263,3.33,11.7872,0.0167941,3.33,0,3.33,5.976823,42.69151,0.1478353,0.729426,0,5,0.0167941
8/17/2007 7:00:00 AM,0.04964092,1.587078,-119.4985,64.2357,0.150095,0.6131138,42.96621,38.56649,1.665846,1.665846,4.992616,0,1.527984,1.665846,36.80495,0,0,0,0.6131138,0,0,3.32677,3.160431,8.4572,3.013794,3.773545,0,3.773545,9.556723,68.26217,0.1480659,1.832431,0.490491,5,3.626908
8/17/2007 8:00:00 AM,0.2184914,7.888738,-132.7051,49.83118,0.6106661,2.296722,57.39703,39.28181,0.5018067,0.5018067,3.014368,0,0.9879224,0.5018067,457.6906,0,0,0,2.296722,0,0,2.512561,2.386933,4.683655,6.409985,4.683655,0,4.683655,14.00003,100,0.1480028,0.5519873,1.837377,5,8.706707
8/17/2007 9:00:00 AM,0.3464898,12.93898,-146.6243,35.76133,0.7749822,2.800483,63.96572,40.85204,2.305603,2.305603,0,-1,0,2.305603,121.4642,0.3735327,0,0,2.800483,2.42695,2.305603,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,2.536163,2.240386,0,13.42576
8/17/2007 10:00:00 AM,0.4533039,16.36648,-161.2837,22.69402,0.8845055,3.09177,69.23,42.73631,1.863382,1.863382,0,0,0,1.863382,165.9225,1.130315,0,0,3.09177,1.961455,1.863382,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,2.04972,2.473416,0,13.71704
8/17/2007 11:00:00 AM,0.4797676,17.87295,-176.4688,13.8731,0.9320412,3.186946,72.62394,44.6293,0.535031,0.535031,0,0,0,0.535031,595.6564,2.623756,0,0,3.186946,0.5631905,0.535031,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,0.5885341,2.549557,0,13.81222
8/17/2007 12:00:00 PM,0.4733142,17.31244,168.2366,17.65074,0.9144011,3.100767,73.88434,46.39145,1.549172,1.549172,0,0,0,1.549172,200.1564,1.47006,0,0,3.100767,1.630707,1.549172,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,1.704089,2.480613,0,13.72604
8/17/2007 1:00:00 PM,0.3877779,14.74043,153.2937,29.5322,0.8327707,2.836493,73.21341,48.18848,3.267697,3.267697,1.25,0,0.50625,3.267697,86.80403,0.7126011,0,0,2.836493,2.123892,2.017697,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,3.594467,2.269194,5,13.46177
8/17/2007 2:00:00 PM,0.2891699,10.39433,139.0228,43.28572,0.6925896,2.409344,69.97565,49.21785,2.091748,2.091748,0,-1,0,2.091748,115.1833,0.2075037,0,0,2.409344,2.20184,2.091748,0,0,0,10.62527,0,0,0,14.00003,100,0.1480028,2.300923,1.927475,0,13.03462
8/17/2007 3:00:00 PM,0.1363823,4.621383,125.5054,57.57444,0.3797167,1.39866,60.85424,49.55807,1.410494,1.410494,0,0,0,1.410494,99.16103,0,2.220446E-16,0,1.39866,1.48473,1.410494,0,0,0,10.62527,0,0.08607019,-0.08607019,13.9093,99.35196,0.1480028,1.551543,1.118928,0,12.02393
8/17/2007 4:00:00 PM,0.005156864,0,112.5998,90,0,0,50.07275,50.07275,1.553512,1.553512,0,0,0,1.553512,0,0,0,0,0,1.635275,1.553512,0,0,0.09563354,10.5392,0,1.635275,-1.635275,12.18557,87.03961,0.1480028,1.708863,0,0,10.5392
8/17/2007 5:00:00 PM,0,0,100.0023,90,0,0,49.66275,49.66275,0.126438,0.126438,0,0,0,0.126438,0,0,2.775558E-17,0,0,0.1330926,0.126438,0,0,1.912606,8.903929,0,0.1330926,-0.1330926,12.04528,86.03753,0.1480028,0.1390818,0,0,8.903929
8/17/2007 6:00:00 PM,0,0,87.29687,90,0,0,48.18848,48.18848,3.571211,3.571211,5,0,1.53,3.571211,0,0,0,0,0,0,0,1.428789,1.35735,2.060487,8.770836,1.35735,0,1.35735,13.33297,95.23534,0.1480954,3.928332,0,5,8.770836
8/17/2007 7:00:00 PM,0,0,73.9762,90,0,0,46.86251,46.86251,0.7765433,0.7765433,0,-1,0,0.7765433,0,0,1.110223E-16,0,0,0.8174139,0.7765433,0,0,0.703137,9.992451,0,0.8174139,-0.8174139,12.47134,89.08085,0.1480954,0.8541976,0,0,9.992451
8/17/2007 8:00:00 PM,0,0,59.45916,90,0,0,45.71101,45.71101,0.7842054,0.7842054,0,-1,0,0.7842054,0,0,1.110223E-16,0,0,0.8254793,0.7842054,0,0,1.611375,9.175037,0,0.8254793,-0.8254793,11.60121,82.86563,0.1480954,0.8626259,0,0,9.175037
8/17/2007 9:00:00 PM,0,0,43.17081,90,0,0,44.35888,44.35888,1.362,1.362,0,-1,0,1.362,0,0,2.220446E-16,0,0,1.433684,1.362,0,0,2.528574,8.349558,0,1.433684,-1.433684,10.08998,72.07111,0.1480954,1.4982,0,0,8.349558
8/17/2007 10:00:00 PM,0,0,24.79727,90,0,0,43.15504,43.15504,0.4083363,0.4083363,0,-1,0,0.4083363,0,0,0,0,0,0.4298276,0.4083363,0,0,4.121557,6.915873,0,0.4298276,-0.4298276,9.636898,68.83485,0.1480954,0.4491699,0,0,6.915873
8/17/2007 11:00:00 PM,0,0,4.735861,90,0,0,42.32631,42.32631,0.2012119,0.2012119,0,-1,0,0.2012119,0,0,0,0,0,0.211802,0.2012119,0,0,4.599143,6.486045,0,0.211802,-0.211802,9.413639,67.24014,0.1480954,0.2213331,0,0,6.486045
8/18/2007 12:00:00 AM,0,0,-15.70414,90,0,0,41.61098,41.61098,0.7349294,0.7349294,0,-1,0,0.7349294,0,0,0,0,0,0.7736099,0.7349294,0,0,4.834478,6.274243,0,0.7736099,-0.7736099,8.598183,61.41547,0.1480954,0.8084223,0,0,6.274243
8/18/2007 1:00:00 AM,0,0,-34.89046,90,0,0,40.94799,40.94799,0.6451313,0.6451313,0,-1,0,0.6451313,0,0,0,0,0,0.6790856,0.6451313,0,0,5.694045,5.500634,0,0.6790856,-0.6790856,7.882364,56.30249,0.1480954,0.7096444,0,0,5.500634
8/18/2007 2:00:00 AM,0,0,-52.08726,90,0,0,40.31118,40.31118,0.2374952,0.2374952,0,-1,0,0.2374952,0,0,2.775558E-17,0,0,0.2499949,0.2374952,0,0,6.448585,4.821548,0,0.2499949,-0.2499949,7.618846,54.42022,0.1480954,0.2612447,0,0,4.821548
8/18/2007 3:00:00 AM,0,0,-67.33515,90,0,0,39.91862,39.91862,0.29891,0.29891,0,-1,0,0.29891,0,0,5.551115E-17,0,0,0.3146421,0.29891,0,0,6.726357,4.571553,0,0.3146421,-0.3146421,7.287184,52.05121,0.1480954,0.328801,0,0,4.571553
8/18/2007 4:00:00 AM,0,0,-81.12654,90,0,0,39.4999,39.4999,0.6848331,0.6848331,0,-1,0,0.6848331,0,0,0,0,0,0.7208769,0.6848331,0,0,7.075959,4.256911,0,0.7208769,-0.7208769,6.527313,46.62357,0.1480954,0.7533164,0,0,4.256911
8/18/2007 5:00:00 AM,0,0,-94.05127,90,0,0,39.10734,39.10734,0.05697015,0.05697015,0,0,0,0.05697015,0,0,6.938894E-18,0,0,0.05996858,0.05697015,0,0,7.876934,3.536034,0,0.05996858,-0.05996858,6.4641,46.17205,0.1480954,0.06266717,0,0,3.536034
8/18/2007 6:00:00 AM,0,0,-106.6518,90,0,0,38.86309,38.86309,0.5691013,0.5691013,0,0,0,0.5691013,0,0,1.110223E-16,0,0,0.599054,0.5691013,0,0,7.943565,3.476066,0,0.599054,-0.599054,5.832642,41.66164,0.1480954,0.6260114,0,0,3.476066
8/18/2007 7:00:00 AM,0.05826109,1.904477,-119.3874,64.14849,0.1700467,0.6923723,43.55349,38.56649,0,0,0,0,0,0,0,0,0,0,0.6923723,0,0,0,0,8.60918,2.877012,0.6923723,0,0.6923723,6.489484,46.35337,0.1480545,0,0.5538978,0,3.569384
8/18/2007 8:00:00 AM,0.2295838,8.214025,-132.619,49.71619,0.6131006,2.304869,57.47034,39.28181,1.248847,1.248847,0,0,0,1.248847,184.5598,0,0,0,2.304869,1.314576,1.248847,0,0,7.916809,3.500147,0.9902939,0,0.9902939,7.428959,53.06389,0.1479962,1.373731,1.843896,0,5.805016
8/18/2007 9:00:00 AM,0.3524765,13.27143,-146.5723,35.60519,0.7774802,2.80865,64.01498,40.82587,0.3159707,0.3159707,0,-1,0,0.3159707,888.8957,0,0,0,2.80865,0.3326007,0.3159707,0,0,6.926515,4.391411,2.476049,0,2.476049,9.777946,69.84233,0.1478504,0.3475678,2.24692,0,7.200061
8/18/2007 10:00:00 AM,0.4745647,16.70265,-161.2751,22.46442,0.8869819,3.098917,69.30581,42.73631,2.880751,2.880751,0,0,0,2.880751,107.5733,0,0,0,3.098917,3.032369,2.880751,0,0,4.450465,6.619855,0.06654857,0,0.06654857,9.84108,70.29328,0.1478465,3.168826,2.479134,0,9.718773
8/18/2007 11:00:00 AM,0.4859943,18.20699,-176.5094,13.53876,0.9343788,3.193433,72.69579,44.6293,0,0,0,0,0,0,0,0,0,0,3.193433,0,0,0,0,4.383916,6.679749,3.193433,0,3.193433,12.87064,91.93293,0.147659,0,2.554746,0,9.873182
8/18/2007 12:00:00 PM,0.489371,17.6376,168.1467,17.43549,0.9164864,3.106519,73.94847,46.39145,0.2587964,0.2587964,0,0,0,0.2587964,1200.372,1.643618,0,0,3.106519,0.2724172,0.2587964,0,0,1.190484,9.553839,1.190484,0,1.190484,14.00003,100,0.1475892,0.284676,2.485215,0,12.66036
8/18/2007 1:00:00 PM,0.4034398,15.05125,153.1609,29.4385,0.8345091,2.841416,73.26673,48.18848,0.1883708,0.1883708,0,0,0,0.1883708,1508.416,2.643131,0,0,2.841416,0.198285,0.1883708,0,0,0,10.62527,0,0,0,14.00003,100,0.1475892,0.2072078,2.273133,0,13.46669
8/18/2007 2:00:00 PM,0.2771212,10.68826,138.8566,43.2504,0.6939228,2.413349,70.0163,49.21785,2.226519,2.226519,0,-1,0,2.226519,108.3911,0.06964412,0,0,2.413349,2.343704,2.226519,0,0,0,10.62527,0,0,0,14.00003,100,0.1475892,2.449171,1.930679,0,13.03862
8/18/2007 3:00:00 PM,0.1301333,4.899038,125.315,57.57368,0.4028702,1.477656,61.54986,49.55807,2.503385,2.503385,0,0,0,2.503385,59.0263,0,4.440892E-16,0,1.477656,2.635142,2.503385,0,0,0,10.62527,0,1.157487,-1.157487,12.77993,91.28503,0.1475892,2.753724,1.182125,0,12.10293
8/18/2007 4:00:00 PM,0.006364011,0,112.3921,90,0,0,50.07275,50.07275,0.6797513,0.6797513,0,0,0,0.6797513,0,0,1.110223E-16,0,0,0.7155277,0.6797513,0,0,1.286096,9.467788,0,0.7155277,-0.7155277,12.0257,85.89767,0.1475892,0.7477264,0,0,9.467788
8/18/2007 5:00:00 PM,0,0,99.78175,90,0,0,49.63658,49.63658,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.081127,8.75226,0,0,0,12.0257,85.89767,0.1475892,0,0,0,8.75226
8/18/2007 6:00:00 PM,0,0,87.06673,90,0,0,48.16231,48.16231,0.6949258,0.6949258,0,0,0,0.6949258,0,0,0,0,0,0.7315009,0.6949258,0,0,2.081127,8.75226,0,0.7315009,-0.7315009,11.25463,80.39004,0.1475892,0.7644184,0,0,8.75226
8/18/2007 7:00:00 PM,0,0,73.74057,90,0,0,46.86251,46.86251,0.3521026,0.3521026,0,-1,0,0.3521026,0,0,5.551115E-17,0,0,0.3706343,0.3521026,0,0,2.893906,8.020759,0,0.3706343,-0.3706343,10.86395,77.59945,0.1475892,0.3873129,0,0,8.020759
8/18/2007 8:00:00 PM,0,0,59.22625,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.305722,7.650125,0,0,0,10.86395,77.59945,0.1475892,0,0,0,7.650125
8/18/2007 9:00:00 PM,0,0,42.95723,90,0,0,44.30653,44.30653,0.3543916,0.3543916,0,-1,0,0.3543916,0,0,0,0,0,0.3730438,0.3543916,0,0,3.305722,7.650125,0,0.3730438,-0.3730438,10.47072,74.79073,0.1475892,0.3898307,0,0,7.650125
8/18/2007 10:00:00 PM,0,0,24.63044,90,0,0,43.11142,43.11142,0.1496705,0.1496705,0,-1,0,0.1496705,0,0,2.775558E-17,0,0,0.1575479,0.1496705,0,0,3.720215,7.277081,0,0.1575479,-0.1575479,10.30465,73.60452,0.1475892,0.1646376,0,0,7.277081
8/18/2007 11:00:00 PM,0,0,4.645796,90,0,0,42.27396,42.27396,0.3113856,0.3113856,0,-1,0,0.3113856,0,0,5.551115E-17,0,0,0.3277743,0.3113856,0,0,3.895268,7.119533,0,0.3277743,-0.3277743,9.959147,71.13663,0.1475892,0.3425241,0,0,7.119533
8/19/2007 12:00:00 AM,0,0,-15.70804,90,0,0,41.58481,41.58481,0.6000338,0.6000338,0,-1,0,0.6000338,0,0,0,0,0,0.6316145,0.6000338,0,0,4.259462,6.791759,0,0.6316145,-0.6316145,9.293367,66.38107,0.1475892,0.6600372,0,0,6.791759
8/19/2007 1:00:00 AM,0,0,-34.82084,90,0,0,40.89566,40.89566,0.3503072,0.3503072,0,-1,0,0.3503072,0,0,5.551115E-17,0,0,0.3687444,0.3503072,0,0,4.961256,6.160144,0,0.3687444,-0.3687444,8.904677,63.60471,0.1475892,0.3853379,0,0,6.160144
8/19/2007 2:00:00 AM,0,0,-51.97213,90,0,0,40.28501,40.28501,0.08799615,0.08799615,0,-1,0,0.08799615,0,0,1.387779E-17,0,0,0.09262752,0.08799615,0,0,5.370972,5.791399,0,0.09262752,-0.09262752,8.807039,62.9073,0.1475892,0.09679576,0,0,5.791399
8/19/2007 3:00:00 AM,0,0,-67.19853,90,0,0,39.86628,39.86628,0.4022877,0.4022877,0,-1,0,0.4022877,0,0,5.551115E-17,0,0,0.4234607,0.4022877,0,0,5.473891,5.698772,0,0.4234607,-0.4234607,8.360672,59.71897,0.1475892,0.4425165,0,0,5.698772
8/19/2007 4:00:00 AM,0,0,-80.98404,90,0,0,39.47373,39.47373,0.1655511,0.1655511,0,-1,0,0.1655511,0,0,0,0,0,0.1742643,0.1655511,0,0,5.944403,5.275311,0,0.1742643,-0.1742643,8.176981,58.40689,0.1475892,0.1821062,0,0,5.275311
8/19/2007 5:00:00 AM,0,0,-93.9125,90,0,0,39.08117,39.08117,0.3189566,0.3189566,0,0,0,0.3189566,0,0,5.551115E-17,0,0,0.3357438,0.3189566,0,0,6.13803,5.101047,0,0.3357438,-0.3357438,7.823076,55.87901,0.1475892,0.3508523,0,0,5.101047
8/19/2007 6:00:00 AM,0,0,-106.5237,90,0,0,38.83691,38.83691,0.1191445,0.1191445,0,0,0,0.1191445,0,0,0,0,0,0.1254153,0.1191445,0,0,6.511079,4.765303,0,0.1254153,-0.1254153,7.690877,54.93473,0.1475892,0.131059,0,0,4.765303
8/19/2007 7:00:00 AM,0.06689736,2.226462,-119.2766,64.05926,0.1914995,0.7771176,44.1593,38.54032,1.837048,1.837048,0,0,0,1.837048,42.30252,0,2.220446E-16,0,0.7771176,1.933735,1.837048,0,0,6.650429,4.639888,0,1.156617,-1.156617,6.471695,46.2263,0.1475892,2.020753,0.6216941,0,5.417006
8/19/2007 8:00:00 AM,0.2048875,8.543842,-132.5336,49.59949,0.6155587,2.313455,57.5178,39.25564,0.7500427,0.7500427,0,0,0,0.7500427,308.4431,0,0,0,2.313455,0.7895186,0.7500427,0,0,7.935559,3.483271,1.523936,0,1.523936,7.917428,56.55294,0.1475,0.825047,1.850764,0,5.796725
8/19/2007 9:00:00 AM,0.317394,13.60831,-146.5216,35.44762,0.7799975,2.816404,64.09152,40.82587,1.7603,1.7603,0,-1,0,1.7603,159.9957,0,0,0,2.816404,1.852947,1.7603,0,0,6.411623,4.854813,0.9634572,0,0.9634572,8.831444,63.08162,0.1474436,1.93633,2.253124,0,7.671217
8/19/2007 10:00:00 AM,0.4822857,17.04307,-161.2683,22.23318,0.8894675,3.106083,69.38192,42.73631,1.463055,1.463055,0,0,0,1.463055,212.3011,0,0,0,3.106083,1.540058,1.463055,0,0,5.448166,5.721925,1.566025,0,1.566025,10.31711,73.69346,0.1473521,1.609361,2.484866,0,8.828008
8/19/2007 11:00:00 AM,0.5178514,18.54498,-176.5528,13.20012,0.9367142,3.199905,72.76758,44.6293,1.366938,1.366938,0,0,0,1.366938,234.0929,0,0,0,3.199905,1.438883,1.366938,0,0,3.882142,7.131347,1.761023,0,1.761023,11.98776,85.62667,0.1472493,1.503632,2.559924,0,10.33125
8/19/2007 12:00:00 PM,0.5089256,17.9663,168.0534,17.22286,0.9185584,3.112229,74.0122,46.39145,0.9139525,0.9139525,0,0,0,0.9139525,340.5241,0.02905485,0,0,3.112229,0.9620552,0.9139525,0,0,2.121119,8.716268,2.121119,0,2.121119,14.00003,100,0.1471257,1.005348,2.489783,0,11.8285
8/19/2007 1:00:00 PM,0.4699496,15.36516,153.0243,29.34876,0.8362237,2.845765,73.34605,48.21465,0.728028,0.728028,0,0,0,0.728028,390.8868,2.07942,0,0,2.845765,0.7663453,0.728028,0,0,0,10.62527,0,0,0,14.00003,100,0.1471257,0.8008308,2.276612,0,13.47104
8/19/2007 2:00:00 PM,0.2755615,10.98486,138.6864,43.21864,0.6952219,2.417249,70.0559,49.21785,0.4305334,0.4305334,0,-1,0,0.4305334,561.4544,1.964056,0,0,2.417249,0.453193,0.4305334,0,0,0,10.62527,0,0,0,14.00003,100,0.1471257,0.4735867,1.933799,0,13.04252
8/19/2007 3:00:00 PM,0.1177425,5.179039,125.1206,57.57608,0.5800495,2.057887,66.8994,49.55807,4.489386,4.489386,2.534394,0,0.8568895,4.489386,45.83893,0,0,0,2.057887,2.057887,1.954992,0,0,0,10.62527,0,0,0,14.00003,100,0.1471257,4.938325,1.646309,5,12.68316
8/19/2007 4:00:00 PM,0.0078752,0,112.1804,90,0,0,50.07275,50.07275,3.849564,3.849564,3.849564,0,1.215931,3.849564,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471257,4.23452,0,5,10.62527
8/19/2007 5:00:00 PM,0,0,99.55731,90,0,0,49.63658,49.63658,0.7167249,0.7167249,0,0,0,0.7167249,0,0,1.110223E-16,0,0,0.7544472,0.7167249,0,0,0,10.62527,0,0.7544472,-0.7544472,13.20477,94.3196,0.1471257,0.7883974,0,0,10.62527
8/19/2007 6:00:00 PM,0,0,86.83286,90,0,0,48.16231,48.16231,1.694175,1.694175,0,0,0,1.694175,0,0,0,0,0,1.783343,1.694175,0,0,0.8382747,9.870827,0,1.783343,-1.783343,11.32496,80.89243,0.1471257,1.863593,0,0,9.870827
8/19/2007 7:00:00 PM,0,0,73.50139,90,0,0,46.83634,46.83634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.819767,8.087484,0,0,0,11.32496,80.89243,0.1471257,0,0,0,8.087484
8/19/2007 8:00:00 PM,0,0,58.99001,90,0,0,45.6325,45.6325,2.427709,2.427709,0,-1,0,2.427709,0,0,4.440892E-16,0,0,2.555484,2.427709,0,0,2.819767,8.087484,0,2.555484,-2.555484,8.631247,61.65164,0.1471257,2.67048,0,0,8.087484
8/19/2007 9:00:00 PM,0,0,42.74063,90,0,0,44.28909,44.28909,4.522568,3.33,0,-1,0,3.33,0,0,1.192568,1.644825,0,3.505263,3.33,0,0,5.659193,5.532001,0,3.505263,-3.505263,4.936375,35.25975,0.1471257,4.974825,0,0,5.532001
8/19/2007 10:00:00 PM,0,0,24.46084,90,0,0,43.08525,43.08525,0.2725533,0.2725533,0,-1,0,0.2725533,0,0,5.551115E-17,0,0,0.2868982,0.2725533,0,0,9.553929,2.026738,0,0.2868982,-0.2868982,4.633957,33.09963,0.1471257,0.2998086,0,0,2.026738
8/19/2007 11:00:00 PM,0,0,4.553044,90,0,0,42.2478,42.2478,0.3859243,0.3859243,0,-1,0,0.3859243,0,0,5.551115E-17,0,0,0.4062361,0.3859243,0,0,9.872705,1.739839,0,0.4062361,-0.4062361,4.205747,30.04099,0.1471257,0.4245168,0,0,1.739839
8/20/2007 12:00:00 AM,0,0,-15.71448,90,0,0,41.55864,41.55864,0.7313762,0.7313762,0,-1,0,0.7313762,0,0,1.110223E-16,0,0,0.7698697,0.7313762,0,0,10.32408,1.333603,0,0.7698697,-0.7698697,3.394233,24.24447,0.1471257,0.8045138,0,0,1.333603
8/20/2007 1:00:00 AM,0,0,-34.75346,90,0,0,40.89566,40.89566,0.1980689,0.1980689,0,-1,0,0.1980689,0,0,2.775558E-17,0,0,0.2084936,0.1980689,0,0,11.17949,0.5637336,0,0.2084936,-0.2084936,3.174461,22.67468,0.1471257,0.2178758,0,0,0.5637336
8/20/2007 2:00:00 AM,0,0,-51.85868,90,0,0,40.28501,40.28501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.41115,0.35524,0,0,0,3.174461,22.67468,0.1471257,0,0,0,0.35524
8/20/2007 3:00:00 AM,0,0,-67.06304,90,0,0,39.86628,39.86628,0.6033438,0.337478,0,-1,0,0.337478,0,0,0.2658659,0.3262003,0,0.35524,0.337478,0,0,11.41115,0.35524,0,0.35524,-0.35524,2.800006,20,0.1471257,0.6636783,0,0,0.35524
8/20/2007 4:00:00 AM,0,0,-80.84223,90,0,0,39.47373,39.47373,0.2593874,0,0,-1,0,0,0,0,0.2593874,0.2853261,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471257,0.2853261,0,0,0
8/20/2007 5:00:00 AM,0,0,-93.77414,90,0,0,39.055,39.055,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471257,0,0,0,0
8/20/2007 6:00:00 AM,0,0,-106.3958,90,0,0,38.83691,38.83691,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1471257,0,0,0,0
8/20/2007 7:00:00 AM,0.06911443,2.552928,-119.1662,63.9681,0.21449,0.8671505,44.83743,38.54032,3.091831,3.091831,5,0,1.53,3.091831,28.0465,0,0,0,0.8671505,0,0,1.908169,1.81276,11.80586,0,2.679911,0,2.679911,5.342392,38.15987,0.1472974,3.401014,0.6937204,5,0.8671505
8/20/2007 8:00:00 AM,0.2192838,8.878081,-132.4487,49.48119,0.6180393,2.321373,57.61909,39.28181,0.845656,0.845656,4.350919,0,1.352801,0.845656,274.5056,0,0,0,2.321373,0,0,3.505263,3.33,9.125949,2.41192,5.651372,0,5.651372,10.70376,76.45524,0.1473401,0.9302216,1.857098,5,4.733293
8/20/2007 9:00:00 AM,0.3563464,13.94952,-146.4719,35.28878,0.7825324,2.823735,64.19528,40.85204,1.96194,1.96194,0,-1,0,1.96194,143.9257,0,0,0,2.823735,2.0652,1.96194,0,0,3.474577,7.498155,0.7585355,0,0.7585355,11.42336,81.5953,0.147296,2.158134,2.258988,0,10.32189
8/20/2007 10:00:00 AM,0.4737963,17.38764,-161.2634,22.0005,0.8919604,3.112189,69.51176,42.78865,0.8566204,0.8566204,0,0,0,0.8566204,363.3102,0,0,0,3.112189,0.9017057,0.8566204,0,0,2.716041,8.180837,2.210483,0,2.210483,13.52041,96.57419,0.1471678,0.9422825,2.489751,0,11.29303
8/20/2007 11:00:00 AM,0.4957741,18.8868,-176.5988,12.8573,0.9390455,3.20523,72.89281,44.68164,2.624378,2.624378,0,0,0,2.624378,122.133,0,0,0,3.20523,2.762503,2.624378,0,0,0.5055578,10.17027,0.4427274,0,0.4427274,13.94042,99.57424,0.1471421,2.886816,2.564184,0,13.3755
8/20/2007 12:00:00 PM,0.4785241,18.29843,167.9568,17.01324,0.9206152,3.116784,74.12901,46.44379,1.233474,1.233474,0,0,0,1.233474,252.6833,1.75556,0,0,3.116784,1.298394,1.233474,0,0,0.06283046,10.56873,0.06283046,0,0.06283046,14.00003,100,0.1471384,1.356822,2.493428,0,13.68551
8/20/2007 1:00:00 PM,0.4273067,15.68205,152.8838,29.26315,0.8379129,2.849702,73.4424,48.25827,1.348341,1.348341,0,0,0,1.348341,211.3488,1.430396,0,0,2.849702,1.419306,1.348341,0,0,0,10.62527,0,0,0,14.00003,100,0.1471384,1.483175,2.279762,0,13.47498
8/20/2007 2:00:00 PM,0.3239318,11.28402,138.5121,43.19053,0.6964861,2.420348,70.13882,49.26147,2.832806,2.832806,0,-1,0,2.832806,85.43996,4.440892E-16,0,0,2.420348,2.981901,2.832806,0,0,0,10.62527,0,0.5615526,-0.5615526,13.4081,95.77195,0.1471384,3.116086,1.936279,0,13.04562
8/20/2007 3:00:00 PM,0.1509472,5.461304,124.922,57.58167,0.4497912,1.634966,63.01491,49.6104,1.201865,1.201865,0,0,0,1.201865,136.0357,0,0,0,1.634966,1.265121,1.201865,0,0,0.6239473,10.06372,0.3698448,0,0.3698448,13.75897,98.27813,0.147117,1.322052,1.307973,0,11.69869
8/20/2007 4:00:00 PM,0.01043047,0,111.9647,90,0,0,50.09892,50.09892,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2541025,10.39658,0,0,0,13.75897,98.27813,0.147117,0,0,0,10.39658
8/20/2007 5:00:00 PM,0,0,99.32907,90,0,0,49.66275,49.66275,1.343247,1.343247,0,0,0,1.343247,0,0,2.220446E-16,0,0,1.413944,1.343247,0,0,0.2541025,10.39658,0,1.413944,-1.413944,12.26854,87.63223,0.147117,1.477571,0,0,10.39658
8/20/2007 6:00:00 PM,0,0,86.59534,90,0,0,48.16231,48.16231,1.34279,1.34279,0,0,0,1.34279,0,0,2.220446E-16,0,0,1.413463,1.34279,0,0,1.825151,8.982638,0,1.413463,-1.413463,10.77862,76.98997,0.147117,1.477069,0,0,8.982638
8/20/2007 7:00:00 PM,0,0,73.25877,90,0,0,46.83634,46.83634,2.387704,2.387704,0,-1,0,2.387704,0,0,4.440892E-16,0,0,2.513373,2.387704,0,0,3.395666,7.569175,0,2.513373,-2.513373,8.129289,58.06623,0.147117,2.626475,0,0,7.569175
8/20/2007 8:00:00 PM,0,0,58.7506,90,0,0,45.60633,45.60633,2.289243,2.289243,0,-1,0,2.289243,0,0,0,0,0,2.40973,2.289243,0,0,6.188303,5.055802,0,2.40973,-2.40973,5.589211,39.92286,0.147117,2.518167,0,0,5.055802
8/20/2007 9:00:00 PM,0,0,42.52114,90,0,0,44.26292,44.26292,2.166462,2.166462,0,-1,0,2.166462,0,0,0,0,0,2.280486,2.166462,0,0,8.86578,2.646072,0,2.280486,-2.280486,3.185367,22.75258,0.147117,2.383108,0,0,2.646072
8/20/2007 10:00:00 PM,0,0,24.2886,90,0,0,43.05908,43.05908,0.08233251,0.08233251,0,-1,0,0.08233251,0,0,0,0,0,0.08666579,0.08233251,0,0,11.39965,0.3655863,0,0.08666579,-0.08666579,3.094014,22.10005,0.147117,0.09056576,0,0,0.3655863
8/20/2007 11:00:00 PM,0,0,4.457714,90,0,0,42.22162,42.22162,0.07421551,0.07421551,0,-1,0,0.07421551,0,0,1.387779E-17,0,0,0.07812159,0.07421551,0,0,11.49595,0.2789206,0,0.07812159,-0.07812159,3.011666,21.51186,0.147117,0.08163706,0,0,0.2789206
8/21/2007 12:00:00 AM,0,0,-15.72338,90,0,0,41.55864,41.55864,0.3522305,0.190759,0,-1,0,0.190759,0,0,0.1614715,0.1966945,0,0.200799,0.190759,0,0,11.58275,0.200799,0,0.200799,-0.200799,2.800006,20,0.147117,0.3874535,0,0,0.200799
8/21/2007 1:00:00 AM,0,0,-34.68828,90,0,0,40.87821,40.87821,0.147909,0,0,-1,0,0,0,0,0.147909,0.1626999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147117,0.1626999,0,0,0
8/21/2007 2:00:00 AM,0,0,-51.74693,90,0,0,40.28501,40.28501,0.1946434,0,0,-1,0,0,0,0,0.1946434,0.2141078,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147117,0.2141078,0,0,0
8/21/2007 3:00:00 AM,0,0,-66.9287,90,0,0,39.86628,39.86628,0.2924551,0,0,-1,0,0,0,0,0.2924551,0.3217006,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147117,0.3217006,0,0,0
8/21/2007 4:00:00 AM,0,0,-80.70113,90,0,0,39.47373,39.47373,0.1897198,0,0,-1,0,0,0,0,0.1897198,0.2086918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147117,0.2086918,0,0,0
8/21/2007 5:00:00 AM,0,0,-93.63622,90,0,0,39.055,39.055,0.08481683,0.08481683,3.59008,0,1.145092,0.08481683,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472035,0.09329851,0,5,0
8/21/2007 6:00:00 AM,0,0,-106.2683,90,0,0,38.83691,38.83691,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472797,0,0,5,2.997
8/21/2007 7:00:00 AM,0.0747335,2.883766,-119.0562,63.87508,0.2390532,0.9624236,45.58912,38.56649,1.211946,1.211946,4.717209,0,1.452798,1.211946,79.41145,4.440892E-16,0,0,0.9624236,0,0,3.505263,3.33,5.14586,5.994,4.292424,0,4.292424,13.19039,94.21686,0.1474442,1.33314,0.7699389,5,6.956424
8/21/2007 8:00:00 AM,0.2354592,9.216634,-132.3646,49.36139,0.6205415,2.329721,57.69447,39.28181,1.090404,1.090404,0,0,0,1.090404,213.6567,0.3284908,0,0,2.329721,1.147794,1.090404,0,0,0.8534366,9.857182,0.8534366,0,0.8534366,14.00003,100,0.1473949,1.199444,1.863777,0,12.1869
8/21/2007 9:00:00 AM,0.3927158,14.29494,-146.4234,35.12882,0.785083,2.831572,64.27285,40.85204,0,0,0,-1,0,0,0,2.831572,0,0,2.831572,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,0,2.265258,0,13.45685
8/21/2007 10:00:00 AM,0.5202813,17.73624,-161.2603,21.76663,0.8944585,3.11937,69.58827,42.78865,1.942802,1.942802,0,0,0,1.942802,160.5603,1.074314,0,0,3.11937,2.045055,1.942802,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,2.137083,2.495496,0,13.74464
8/21/2007 11:00:00 AM,0.5804182,19.23237,-176.6474,12.51039,0.9413707,3.211279,72.98216,44.69909,0.1267441,0.1267441,0,0,0,0.1267441,2533.673,3.077865,0,0,3.211279,0.1334148,0.1267441,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,0.1394185,2.569024,0,13.83655
8/21/2007 12:00:00 PM,0.5548131,18.63389,167.8568,16.80704,0.922655,3.121837,74.21853,46.46996,1.552378,1.552378,0,0,0,1.552378,201.1003,1.487754,0,0,3.121837,1.634082,1.552378,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,1.707616,2.497469,0,13.74711
8/21/2007 1:00:00 PM,0.5144133,16.00182,152.7395,29.18185,0.8395755,2.854395,73.49341,48.25827,0.6897146,0.6897146,0,0,0,0.6897146,413.8517,2.12838,0,0,2.854395,0.7260154,0.6897146,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,0.7586861,2.283516,0,13.47967
8/21/2007 2:00:00 PM,0.3600842,11.58566,138.3337,43.16613,0.6977145,2.423614,70.2029,49.28764,2.096163,2.096163,0,-1,0,2.096163,115.6214,0.2171264,0,0,2.423614,2.206487,2.096163,0,0,0,10.62527,0,0,0,14.00003,100,0.1473949,2.305779,1.938891,0,13.04889
8/21/2007 3:00:00 PM,0.183337,5.745747,124.7195,57.59048,0.4735446,1.713417,63.75754,49.63658,2.327904,2.327904,0,0,0,2.327904,73.60344,0,0,0,1.713417,2.450425,2.327904,0,0,0,10.62527,0,0.7370079,-0.7370079,13.22315,94.4509,0.1473949,2.560694,1.370734,0,12.33869
8/21/2007 4:00:00 PM,0.015192,0,111.7451,90,0,0,50.12509,50.12509,0.1662988,0.1662988,0,0,0,0.1662988,0,0,2.775558E-17,0,0,0.1750514,0.1662988,0,0,0.8188977,9.888267,0,0.1750514,-0.1750514,13.03863,93.1329,0.1473949,0.1829287,0,0,9.888267
8/21/2007 5:00:00 PM,0,0,99.09712,90,0,0,49.68019,49.68019,2.594365,2.594365,0,0,0,2.594365,0,0,0,0,0,2.730911,2.594365,0,0,1.013399,9.713215,0,2.730911,-2.730911,10.16,72.57129,0.1473949,2.853801,0,0,9.713215
8/21/2007 6:00:00 PM,0,0,86.3543,90,0,0,48.18848,48.18848,4.072931,4.072931,5,0,1.53,4.072931,0,0,0,0,0,0,0,0.9270693,0.8807158,4.047744,6.982305,0.8807158,0,0.8807158,10.99552,78.53928,0.1474542,4.480224,0,5,6.982305
8/21/2007 7:00:00 PM,0,0,73.01284,90,0,0,46.86251,46.86251,2.866843,2.866843,0,-1,0,2.866843,0,0,0,0,0,3.01773,2.866843,0,0,3.167028,7.774949,0,3.01773,-3.01773,7.814555,55.81813,0.1474542,3.153528,0,0,7.774949
8/21/2007 8:00:00 PM,0,0,58.50812,90,0,0,45.60633,45.60633,1.080586,1.080586,0,-1,0,1.080586,0,0,2.220446E-16,0,0,1.137459,1.080586,0,0,6.520061,4.757219,0,1.137459,-1.137459,6.615568,47.25396,0.1474542,1.188644,0,0,4.757219
8/21/2007 9:00:00 PM,0,0,42.29889,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.783905,3.61976,0,0,0,6.615568,47.25396,0.1474542,0,0,0,3.61976
8/21/2007 10:00:00 PM,0,0,24.11384,90,0,0,43.03291,43.03291,0.1311385,0.1311385,0,-1,0,0.1311385,0,0,0,0,0,0.1380405,0.1311385,0,0,7.783905,3.61976,0,0.1380405,-0.1380405,6.47006,46.21463,0.1474542,0.1442523,0,0,3.61976
8/21/2007 11:00:00 PM,0,0,4.359916,90,0,0,42.17801,42.17801,0.1141294,0.1141294,0,-1,0,0.1141294,0,0,0,0,0,0.1201362,0.1141294,0,0,7.937283,3.48172,0,0.1201362,-0.1201362,6.343426,45.31009,0.1474542,0.1255423,0,0,3.48172
8/22/2007 12:00:00 AM,0,0,-15.73468,90,0,0,41.51502,41.51502,0.3617765,0.3617765,0,-1,0,0.3617765,0,0,0,0,0,0.3808173,0.3617765,0,0,8.070767,3.361583,0,0.3808173,-0.3808173,5.942009,42.44284,0.1474542,0.3979541,0,0,3.361583
8/22/2007 1:00:00 AM,0,0,-34.62527,90,0,0,40.85204,40.85204,0.3110791,0.3110791,0,-1,0,0.3110791,0,0,5.551115E-17,0,0,0.3274517,0.3110791,0,0,8.493897,2.980766,0,0.3274517,-0.3274517,5.596845,39.97738,0.1474542,0.342187,0,0,2.980766
8/22/2007 2:00:00 AM,0,0,-51.63687,90,0,0,40.28501,40.28501,0.1892576,0.1892576,0,-1,0,0.1892576,0,0,0,0,0,0.1992185,0.1892576,0,0,8.857733,2.653314,0,0.1992185,-0.1992185,5.38685,38.47742,0.1474542,0.2081833,0,0,2.653314
8/22/2007 3:00:00 AM,0,0,-66.79551,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.079087,2.454096,0,0,0,5.38685,38.47742,0.1474542,0,0,0,2.454096
8/22/2007 4:00:00 AM,0,0,-80.56077,90,0,0,39.47373,39.47373,0.7156479,0.7156479,0,-1,0,0.7156479,0,0,0,0,0,0.7533135,0.7156479,0,0,9.079087,2.454096,0,0.7533135,-0.7533135,4.592788,32.80556,0.1474542,0.7872127,0,0,2.454096
8/22/2007 5:00:00 AM,0,0,-93.49874,90,0,0,39.055,39.055,0.2052549,0.2052549,0,0,0,0.2052549,0,0,0,0,0,0.2160578,0.2052549,0,0,9.916102,1.700782,0,0.2160578,-0.2160578,4.365043,31.17881,0.1474542,0.2257804,0,0,1.700782
8/22/2007 6:00:00 AM,0.00000006306026,0,-106.1412,90,0,0,38.86309,38.86309,0.3556481,0.3556481,0,0,0,0.3556481,0,0,5.551115E-17,0,0,0.3743664,0.3556481,0,0,10.15617,1.484725,0,0.3743664,-0.3743664,3.970426,28.36013,0.1474542,0.3912129,0,0,1.484725
8/22/2007 7:00:00 AM,0.08582716,3.218865,-118.9466,63.7803,0.265223,1.063177,46.36291,38.56649,1.183234,1.183234,4.688497,0,1.44496,1.183234,89.85353,4.440892E-16,0,0,1.063177,0,0,3.505263,3.33,10.57213,1.110358,4.393177,0,4.393177,8.13816,58.1296,0.1476088,1.301557,0.8505418,5,2.173535
8/22/2007 8:00:00 AM,0.2335124,9.559389,-132.281,49.24022,0.6230639,2.337509,57.81477,39.32543,0.2056655,0.2056655,3.710929,0,1.178084,0.2056655,1136.559,0,0,0,2.337509,0,0,3.505263,3.33,6.178952,5.064218,5.66751,0,5.66751,13.51483,96.53432,0.1475737,0.2262321,1.870008,5,7.401727
8/22/2007 9:00:00 AM,0.3901251,14.64447,-146.376,34.96792,0.7876474,2.838657,64.39532,40.89566,0,0,0,-1,0,0,0,2.327215,0,0,2.838657,0,0,0,0,0.5114422,10.16498,0.5114422,0,0.5114422,14.00003,100,0.1475442,0,2.270926,0,13.00363
8/22/2007 10:00:00 AM,0.4501712,18.08876,-161.2591,21.5318,0.8969598,3.125114,69.73624,42.85844,2.027546,2.027546,0,0,0,2.027546,154.1329,0.9908558,0,0,3.125114,2.134259,2.027546,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,2.2303,2.500092,0,13.75039
8/22/2007 11:00:00 AM,0.5173865,19.58158,-176.6987,12.1595,0.943688,3.215974,73.13378,44.7776,1.000913,1.000913,0,0,0,1.000913,321.3039,2.16238,0,0,3.215974,1.053593,1.000913,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,1.101005,2.572779,0,13.84125
8/22/2007 12:00:00 PM,0.4951848,18.97259,167.7535,16.60468,0.9246763,3.125348,74.37889,46.56591,1.539291,1.539291,0,0,0,1.539291,203.0382,1.505042,0,0,3.125348,1.620306,1.539291,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,1.69322,2.500279,0,13.75062
8/22/2007 1:00:00 PM,0.3686766,16.32438,152.5914,29.10502,1.139356,3.634113,82.85999,48.35423,0.2384092,0.2384092,0,0,0,0.2384092,1524.318,3.383156,0,0,3.634113,0.250957,0.2384092,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,0.2622501,2.907291,0,14.25939
8/22/2007 2:00:00 PM,0.2506876,11.88969,138.1515,43.1455,0.8734886,2.927091,75.66689,49.36615,1.867253,1.867253,0,-1,0,1.867253,156.7592,0.961561,0,0,2.927091,1.96553,1.867253,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,2.053979,2.341673,0,13.55237
8/22/2007 3:00:00 PM,0.1441847,6.032289,124.5131,57.60253,0.497484,1.790885,64.57731,49.73254,0.7137582,0.7137582,0,0,0,0.7137582,250.9092,1.039561,0,0,1.790885,0.7513244,0.7137582,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,0.785134,1.432708,0,12.41616
8/22/2007 4:00:00 PM,0.01608737,0,111.5218,90,0,0,50.25594,50.25594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1475442,0,0,0,10.62527
8/22/2007 5:00:00 PM,0,0,98.86155,90,0,0,49.78487,49.78487,2.320743,2.320743,0,0,0,2.320743,0,0,4.440892E-16,0,0,2.442887,2.320743,0,0,0,10.62527,0,2.442887,-2.442887,11.425,81.60697,0.1475442,2.552817,0,0,10.62527
8/22/2007 6:00:00 PM,0,0,86.10983,90,0,0,48.28444,48.28444,1.549743,1.549743,0,0,0,1.549743,0,0,0,0,0,1.631309,1.549743,0,0,2.714319,8.182386,0,1.631309,-1.631309,9.705448,69.32449,0.1475442,1.704717,0,0,8.182386
8/22/2007 7:00:00 PM,0,0,72.76369,90,0,0,46.9323,46.9323,2.985293,2.985293,0,-1,0,2.985293,0,0,0,0,0,3.142414,2.985293,0,0,4.526885,6.551078,0,3.142414,-3.142414,6.393054,45.66458,0.1475442,3.283822,0,0,6.551078
8/22/2007 8:00:00 PM,0,0,58.26272,90,0,0,45.65867,45.65867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.018456,3.408664,0,0,0,6.393054,45.66458,0.1475442,0,0,0,3.408664
8/22/2007 9:00:00 PM,0,0,42.07404,90,0,0,44.28909,44.28909,0.7088585,0.7088585,0,-1,0,0.7088585,0,0,0,0,0,0.7461668,0.7088585,0,0,8.018456,3.408664,0,0.7461668,-0.7461668,5.606524,40.04652,0.1475442,0.7797443,0,0,3.408664
8/22/2007 10:00:00 PM,0,0,23.93671,90,0,0,43.03291,43.03291,0.8351646,0.8351646,0,-1,0,0.8351646,0,0,0,0,0,0.8791206,0.8351646,0,0,8.847529,2.662498,0,0.8791206,-0.8791206,4.67985,33.42743,0.1475442,0.9186811,0,0,2.662498
8/22/2007 11:00:00 PM,0,0,4.259765,90,0,0,42.20417,42.20417,0.3941869,0.3941869,0,-1,0,0.3941869,0,0,5.551115E-17,0,0,0.4149336,0.3941869,0,0,9.82433,1.783377,0,0.4149336,-0.4149336,4.242472,30.30331,0.1475442,0.4336056,0,0,1.783377
8/23/2007 12:00:00 AM,0,0,-15.74828,90,0,0,41.54119,41.54119,0.5616357,0.5616357,0,-1,0,0.5616357,0,0,0,0,0,0.5911955,0.5616357,0,0,10.28537,1.368443,0,0.5911955,-0.5911955,3.619297,25.85207,0.1475442,0.6177993,0,0,1.368443
8/23/2007 1:00:00 AM,0,0,-34.56439,90,0,0,40.85204,40.85204,0.3571204,0.3571204,0,-1,0,0.3571204,0,0,5.551115E-17,0,0,0.3759162,0.3571204,0,0,10.94225,0.7772479,0,0.3759162,-0.3759162,3.223046,23.02171,0.1475442,0.3928324,0,0,0.7772479
8/23/2007 2:00:00 AM,0,0,-51.52849,90,0,0,40.28501,40.28501,0.6377241,0.3812651,0,-1,0,0.3812651,0,0,0.256459,0.3202314,0,0.4013317,0.3812651,0,0,11.35994,0.4013317,0,0.4013317,-0.4013317,2.800006,20,0.1475442,0.7014965,0,0,0.4013317
8/23/2007 3:00:00 AM,0,0,-66.66349,90,0,0,39.89246,39.89246,0.3715117,0,0,-1,0,0,0,0,0.3715117,0.4086628,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475442,0.4086628,0,0,0
8/23/2007 4:00:00 AM,0,0,-80.42115,90,0,0,39.47373,39.47373,0.5684344,0,0,-1,0,0,0,0,0.5684344,0.6252778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1475442,0.6252778,0,0,0
8/23/2007 5:00:00 AM,0,0,-93.36173,90,0,0,39.055,39.055,0.1181257,0.1181257,3.623389,0,1.154185,0.1181257,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1476333,0.1299383,0,5,0
8/23/2007 6:00:00 AM,0.0001530788,0,-106.0143,90,0,0,38.86309,38.86309,0.6323715,0.6323715,4.137635,0,1.294574,0.6323715,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1477829,0.6956087,0,5,2.997
8/23/2007 7:00:00 AM,0.1015222,3.558111,-118.8373,63.68384,0.2930233,1.169033,47.21236,38.59266,0.4479907,0.4479907,3.953254,0,1.244238,0.4479907,260.9502,0,0,0,1.169033,0,0,3.505263,3.33,5.14586,5.994,4.499032,0,4.499032,13.38639,95.61691,0.1478432,0.4927898,0.9352261,5,7.163033
8/23/2007 8:00:00 AM,0.2748822,9.906235,-132.1981,49.1178,0.6256055,2.345969,57.89135,39.32543,1.80262,1.80262,0,0,0,1.80262,130.1422,0,0,0,2.345969,1.897494,1.80262,0,0,0.6468276,10.04313,0.4484749,0,0.4484749,13.81185,98.65591,0.1478174,1.982882,1.876776,0,12.3891
8/23/2007 9:00:00 AM,0.4350513,14.998,-146.3297,34.80624,0.7902238,2.846079,64.50038,40.92183,0.09183601,0.09183601,0,-1,0,0.09183601,3099.089,2.551057,0,0,2.846079,0.09666948,0.09183601,0,0,0.1983527,10.44676,0.1983527,0,0.1983527,14.00003,100,0.147806,0.1010196,2.276863,0,13.29284
8/23/2007 10:00:00 AM,0.5416251,18.44511,-161.2596,21.29627,0.8994623,3.131746,69.83967,42.88461,0,0,0,0,0,0,0,3.131746,0,0,3.131746,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,0,2.505397,0,13.75702
8/23/2007 11:00:00 AM,0.5562966,19.9343,-176.7525,11.80474,0.9459955,3.221762,73.23154,44.80377,0.9136419,0.9136419,0,0,0,0.9136419,352.6285,2.260033,0,0,3.221762,0.9617284,0.9136419,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,1.005006,2.577409,0,13.84704
8/23/2007 12:00:00 PM,0.5724781,19.31441,167.6469,16.40657,0.9266773,3.129717,74.49402,46.61826,2.915174,2.915174,0,0,0,2.915174,107.3595,0.06111297,0,0,3.129717,3.068604,2.915174,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,3.206692,2.503774,0,13.75499
8/23/2007 1:00:00 PM,0.4961002,16.64963,152.4395,29.03283,0.842815,2.86016,73.77095,48.43274,0,0,0,0,0,0,0,2.86016,0,0,2.86016,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,0,2.288128,0,13.48543
8/23/2007 2:00:00 PM,0.345195,12.19601,137.9653,43.12872,0.7000607,2.428688,70.3987,49.40977,0,0,0,-1,0,0,0,2.428688,0,0,2.428688,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,0,1.94295,0,13.05396
8/23/2007 3:00:00 PM,0.1595111,6.320845,124.3028,57.61782,0.5077914,1.823838,64.94173,49.78487,0,0,0,0,0,0,0,1.823838,0,0,1.823838,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.147806,0,1.459071,0,12.44911
8/23/2007 4:00:00 PM,0.01938752,0,111.2948,90,0,0,50.29956,50.29956,0.796325,0.796325,0,0,0,0.796325,0,0,1.110223E-16,0,0,0.8382368,0.796325,0,0,0,10.62527,0,0.8382368,-0.8382368,13.11645,93.68874,0.147806,0.8759575,0,0,10.62527
8/23/2007 5:00:00 PM,0,0,98.62244,90,0,0,49.85466,49.85466,0.3380704,0.3380704,0,0,0,0.3380704,0,0,5.551115E-17,0,0,0.3558635,0.3380704,0,0,0.9313743,9.787037,0,0.3558635,-0.3558635,12.74134,91.00936,0.147806,0.3718774,0,0,9.787037
8/23/2007 6:00:00 PM,0,0,85.86203,90,0,0,48.31061,48.31061,4.607456,4.607456,5,0,1.53,4.607456,0,0,0,0,0,0,0,0.3925438,0.3729166,1.326778,9.431174,0.3729166,0,0.3729166,13.09512,93.53635,0.1478309,5.068202,0,5,9.431174
8/23/2007 7:00:00 PM,0,0,72.51147,90,0,0,46.9323,46.9323,2.797117,2.797117,0,-1,0,2.797117,0,0,4.440892E-16,0,0,2.944333,2.797117,0,0,0.9538615,9.766799,0,2.944333,-2.944333,9.991515,71.36783,0.1478309,3.076828,0,0,9.766799
8/23/2007 8:00:00 PM,0,0,58.01453,90,0,0,45.6325,45.6325,2.828024,2.828024,0,-1,0,2.828024,0,0,0,0,0,2.976867,2.828024,0,0,4.225343,6.822465,0,2.976867,-2.976867,6.853622,48.95435,0.1478309,3.110826,0,0,6.822465
8/23/2007 9:00:00 PM,0,0,41.84672,90,0,0,44.26292,44.26292,2.488795,2.488795,0,-1,0,2.488795,0,0,4.440892E-16,0,0,2.619784,2.488795,0,0,7.532973,3.845598,0,2.619784,-2.619784,4.092127,29.22942,0.1478309,2.737674,0,0,3.845598
8/23/2007 10:00:00 PM,0,0,23.75733,90,0,0,43.00674,43.00674,0.2910821,0.2910821,0,-1,0,0.2910821,0,0,5.551115E-17,0,0,0.3064022,0.2910821,0,0,10.44384,1.225814,0,0.3064022,-0.3064022,3.769151,26.92245,0.1478309,0.3201903,0,0,1.225814
8/23/2007 11:00:00 PM,0,0,4.157374,90,0,0,42.17801,42.17801,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1478309,0,0,0,0.9194119
8/24/2007 12:00:00 AM,0,0,-15.76411,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78429,0.9194119,0,0,0,3.769151,26.92245,0.1478309,0,0,0,0.9194119
8/24/2007 1:00:00 AM,0,0,-34.5056,90,0,0,40.85204,40.85204,0.2862834,0.2862834,0,-1,0,0.2862834,0,0,0,0,0,0.301351,0.2862834,0,0,10.78429,0.9194119,0,0.301351,-0.301351,3.451499,24.65351,0.1478309,0.3149117,0,0,0.9194119
8/24/2007 2:00:00 AM,0,0,-51.42178,90,0,0,40.31118,40.31118,0.6183199,0.5871579,0,-1,0,0.5871579,0,0,0.03116195,0.09299393,0,0.6180609,0.5871579,0,0,11.11913,0.6180609,0,0.6180609,-0.6180609,2.800006,20,0.1478309,0.6801518,0,0,0.6180609
8/24/2007 3:00:00 AM,0,0,-66.53265,90,0,0,39.89246,39.89246,0.4065232,0,0,-1,0,0,0,0,0.4065232,0.4471755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478309,0.4471755,0,0,0
8/24/2007 4:00:00 AM,0,0,-80.28229,90,0,0,39.47373,39.47373,0.4890087,0,0,-1,0,0,0,0,0.4890087,0.5379095,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1478309,0.5379095,0,0,0
8/24/2007 5:00:00 AM,0,0,-93.2252,90,0,0,39.08117,39.08117,0.1618808,0.1618808,3.667144,0,1.16613,0.1618808,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1479243,0.1780688,0,5,0
8/24/2007 6:00:00 AM,0.0003925375,0,-105.8878,90,0,0,38.88926,38.88926,0.7665274,0.7665274,4.271791,0,1.331199,0.7665274,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480886,0.8431801,0,5,2.997
8/24/2007 7:00:00 AM,0.08736016,3.901387,-118.7284,63.58579,0.4295413,1.674305,51.29716,38.61883,0.2161477,0.2161477,3.721411,0,1.180945,0.2161477,774.6116,0,0,0,1.674305,0,0,3.505263,3.33,5.14586,5.994,5.004305,0,5.004305,13.86574,99.04078,0.1480919,0.2377625,1.339444,5,7.668305
8/24/2007 8:00:00 AM,0.2214491,10.25705,-132.1157,48.99424,0.8038278,2.916497,63.3128,39.3516,0.3939553,0.3939553,0,0,0,0.3939553,740.3117,2.360252,0,0,2.916497,0.4146898,0.3939553,0,0,0.1415549,10.49788,0.1415549,0,0.1415549,14.00003,100,0.1480838,0.4333508,2.333198,0,13.41437
8/24/2007 9:00:00 AM,0.3715468,15.3554,-146.2845,34.64397,0.7928103,2.853995,64.57908,40.92183,0.7629356,0.7629356,0,-1,0,0.7629356,374.0807,2.050905,0,0,2.853995,0.8030901,0.7629356,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0.8392292,2.283196,0,13.47927
8/24/2007 10:00:00 AM,0.4303798,18.80517,-161.2619,21.0603,0.9019641,3.138364,69.94308,42.91078,1.157936,1.157936,0,0,0,1.157936,271.0309,1.919484,0,0,3.138364,1.218879,1.157936,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,1.273729,2.510691,0,13.76364
8/24/2007 11:00:00 AM,0.4333174,20.29045,-176.8089,11.44622,1.214782,3.909037,81.60016,44.84739,0,0,0,0,0,0,0,3.909037,0,0,3.909037,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0,3.127229,0,14.53431
8/24/2007 12:00:00 PM,0.468187,19.65925,167.537,16.21317,0.9286563,3.134202,74.59956,46.66187,0,0,0,0,0,0,0,3.134202,0,0,3.134202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0,2.507361,0,13.75948
8/24/2007 1:00:00 PM,0.4886638,16.97746,152.284,28.96543,0.8443894,2.863743,73.86382,48.47636,0.770338,0.770338,0,0,0,0.770338,371.7515,2.052861,0,0,2.863743,0.8108822,0.770338,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0.8473718,2.290995,0,13.48902
8/24/2007 2:00:00 PM,0.3374493,12.50454,137.7753,43.11584,0.701177,2.430768,70.51263,49.48828,0.8972964,0.8972964,0,-1,0,0.8972964,270.8991,1.486245,0,0,2.430768,0.9445226,0.8972964,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,0.987026,1.944614,0,13.05604
8/24/2007 3:00:00 PM,0.1609441,6.611334,124.0887,57.63638,0.508476,1.825557,65.00658,49.8285,3.415457,3.415457,1.681178,0,0.6239615,3.415457,53.44986,2.220446E-16,0,0,1.825557,1.825557,1.734279,0,0,0,10.62527,0,0,0,14.00003,100,0.1480838,3.757003,1.460446,5,12.45083
