Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,50.34318,50.34318,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1480838,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,49.85466,49.85466,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1480838,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,48.31061,48.31061,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1481838,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,46.9323,46.9323,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1481838,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,45.65867,45.65867,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1481838,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,44.26292,44.26292,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1481838,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,43.00674,43.00674,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1481838,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,42.17801,42.17801,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1481838,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,41.54119,41.54119,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1481838,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,40.87821,40.87821,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1481838,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,40.33735,40.33735,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1481838,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,39.91862,39.91862,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1481838,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,39.4999,39.4999,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1481838,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,39.10734,39.10734,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1481838,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,38.91542,38.91542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1481838,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.589344,50.6271,38.645,1.079918,1.079918,0,0,0,1.079918,147.1726,0,0,0,1.589344,1.136756,1.079918,0,0,8.706068,2.789813,0.4525881,0,0.4525881,6.170089,44.07198,0.1481578,1.18791,1.271475,0,4.379157
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.362281,58.09927,39.37777,1.742881,1.742881,0,0,0,1.742881,135.5389,0,0,0,2.362281,1.834612,1.742881,0,0,8.25348,3.197142,0.5276697,0,0.5276697,6.670681,47.64762,0.1481276,1.917169,1.889825,0,5.559423
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.649571,73.15966,40.97417,1.720433,1.720433,0,-1,0,1.720433,212.131,0,0,0,3.649571,1.810982,1.720433,0,0,7.725811,3.672045,1.838589,0,1.838589,8.414919,60.10645,0.1480225,1.892476,2.919657,0,7.321615
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.144418,70.07319,42.96312,1.00697,1.00697,0,0,0,1.00697,312.2653,0,0,0,3.144418,1.059969,1.00697,0,0,5.887222,5.326775,2.08445,0,2.08445,10.3924,74.23129,0.1479035,1.107667,2.515535,0,8.471193
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.231681,73.49739,44.9259,2.134786,2.134786,0,0,0,2.134786,151.382,0,0,0,3.231681,2.247143,2.134786,0,0,3.802772,7.20278,0.9845377,0,0.9845377,11.32642,80.90281,0.1478474,2.348264,2.585345,0,10.43446
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.814154,82.99361,46.74038,0,0,0,0,0,0,0,0.9959202,0,0,3.814154,0,0,0,0,2.818234,8.088863,2.818234,0,2.818234,14.00003,100,0.1476869,0,3.051323,0,11.90302
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.866554,73.99133,48.55487,0.4543002,0.4543002,0,0,0,0.4543002,630.9824,2.388343,0,0,2.866554,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1476869,0.4997302,2.293243,0,13.49183
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.432867,70.61651,49.55807,0.7928872,0.7928872,0,-1,0,0.7928872,306.8364,1.598248,0,0,2.432867,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1476869,0.8721759,1.946293,0,13.05814
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.826707,65.10526,49.90701,1.44296,1.44296,0,0,0,1.44296,126.5944,0.3078016,0,0,1.826707,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1476869,1.587256,1.461366,0,12.45198
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,50.39552,50.39552,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1476869,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,49.90701,49.90701,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1476869,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,48.35423,48.35423,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1476869,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,46.95847,46.95847,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1476869,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,45.68484,45.68484,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1476869,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,44.28909,44.28909,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1476869,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,43.05908,43.05908,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1476869,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,42.20417,42.20417,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1476869,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,41.55864,41.55864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1476869,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,40.89566,40.89566,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1476869,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,40.38097,40.38097,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1476869,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,39.97097,39.97097,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1476869,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,39.55224,39.55224,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1476869,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,39.13351,39.13351,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1476869,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,38.93287,38.93287,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1476869,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.493535,49.86628,38.66245,0,0,0,0,0,0,0,0,0,0,1.493535,0,0,0,0,11.30884,0.4473145,1.493535,0,1.493535,4.688408,33.48856,0.147602,0,1.194828,0,1.94085
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.370117,58.23052,39.43011,0,0,0,0,0,0,0,0,0,0,2.370117,0,0,0,0,9.815309,1.791496,2.370117,0,2.370117,6.936899,49.54918,0.1474674,0,1.896094,0,4.161613
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.868113,64.83504,41.01778,0.4050361,0.4050361,0,-1,0,0.4050361,708.1129,0,0,0,2.868113,0.4263538,0.4050361,0,0,7.445192,3.924601,2.441759,0,2.441759,9.253355,66.09526,0.1473291,0.4455397,2.29449,0,6.792715
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.150082,70.22101,43.03291,1.406114,1.406114,0,0,0,1.406114,224.0276,0,0,0,3.150082,1.480119,1.406114,0,0,5.003433,6.122185,1.669962,0,1.669962,10.83762,77.41142,0.1472346,1.546725,2.520065,0,9.272266
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.236367,73.63859,44.99569,2.601557,2.601557,0,0,0,2.601557,124.4012,0,0,0,3.236367,2.738481,2.601557,0,0,3.333471,7.625151,0.497886,0,0.497886,11.30996,80.78524,0.1472065,2.861713,2.589094,0,10.86152
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.141077,74.89771,46.83634,0,0,0,0,0,0,0,0.3054926,0,0,3.141077,0,0,0,0,2.835585,8.073248,2.835585,0,2.835585,14.00003,100,0.1470464,0,2.512862,0,11.21432
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.868924,74.13566,48.65083,0,0,0,0,0,0,0,2.868924,0,0,2.868924,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470464,0,2.295139,0,13.4942
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.434002,70.77244,49.68019,0.1884834,0.1884834,0,-1,0,0.1884834,1291.361,2.235599,0,0,2.434002,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1470464,0.2073317,1.947202,0,13.05928
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.827189,65.2466,50.02913,0.8818548,0.8818548,0,0,0,0.8818548,207.1984,0.8989211,0,0,1.827189,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1470464,0.9700403,1.461751,0,12.45246
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3325072,53.03848,50.49148,2.102267,2.102267,0,0,0,2.102267,15.8166,0,0,0,0.3325072,2.212913,2.102267,0,0,0,10.62527,0,1.880406,-1.880406,12.01791,85.84202,0.1470464,2.312494,0.2660058,0,10.95778
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,50.00296,50.00296,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.08934,8.744868,0,0.222902,-0.222902,11.78295,84.16374,0.1470464,0.2329326,0,0,8.744868
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,48.43274,48.43274,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.337008,8.521967,1.596698,0,1.596698,13.29771,94.98344,0.1471518,3.651192,0,5,8.521967
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,47.01081,47.01081,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7403108,9.958995,0,0.2922418,-0.2922418,12.98966,92.78308,0.1471518,0.3053927,0,0,9.958995
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,45.71101,45.71101,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.065024,9.666753,0,0.4937611,-0.4937611,12.46919,89.06544,0.1471518,0.5159803,0,0,9.666753
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,44.30653,44.30653,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.613647,9.172992,0,0.418889,-0.418889,12.02764,85.91154,0.1471518,0.437739,0,0,9.172992
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,43.05908,43.05908,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.07908,8.754103,0,0.5795107,-0.5795107,11.41678,81.54828,0.1471518,0.6055887,0,0,8.754103
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,42.22162,42.22162,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.72298,8.174592,0,0.3050264,-0.3050264,11.09526,79.25167,0.1471518,0.3187526,0,0,8.174592
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,41.58481,41.58481,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.061899,7.869565,0,0.2163023,-0.2163023,10.86725,77.62309,0.1471518,0.2260359,0,0,7.869565
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,40.89566,40.89566,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.302234,7.653263,0,0.1807863,-0.1807863,10.67669,76.2619,0.1471518,0.1889217,0,0,7.653263
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,40.38097,40.38097,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.503108,7.472477,0,0.2808561,-0.2808561,10.38064,74.14728,0.1471518,0.2934946,0,0,7.472477
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,39.97097,39.97097,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.815171,7.191621,0,0.713725,-0.713725,9.628307,68.77348,0.1471518,0.7458426,0,0,7.191621
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,39.55224,39.55224,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.608198,6.477896,0,0.4846785,-0.4846785,9.117412,65.12424,0.1471518,0.506489,0,0,6.477896
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,39.13351,39.13351,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.14673,5.993217,0,0.006822904,-0.006822904,9.110219,65.07286,0.1471518,0.007129935,0,0,5.993217
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,38.95905,38.95905,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.154311,5.986394,0,0.4161178,-0.4161178,8.671593,61.93982,0.1471518,0.4348432,0,0,5.986394
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.601971,50.74945,38.66245,0.9529511,0.9529511,0,0,0,0.9529511,168.1063,0,0,0,1.601971,1.003106,0.9529511,0,0,5.616664,5.570276,0.5988645,0,0.5988645,9.239725,65.9979,0.1471181,1.048246,1.281577,0,7.172247
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.378486,58.32674,39.44756,0,0,0,0,0,0,0,0,0,0,2.378486,0,0,0,0,5.0178,6.109254,2.378486,0,2.378486,11.49616,82.11523,0.1469841,0,1.902789,0,8.487741
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.875571,64.94102,41.04395,0.5223607,0.5223607,0,-1,0,0.5223607,550.4952,0,0,0,2.875571,0.5498534,0.5223607,0,0,2.639314,8.249892,2.325717,0,2.325717,13.70252,97.87498,0.1468534,0.5745968,2.300457,0,11.12546
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.156619,70.32404,43.05908,0.02807559,0.02807559,0,0,0,0.02807559,11243.29,2.81347,0,0,3.156619,0.02955325,0.02807559,0,0,0.3135961,10.34304,0.3135961,0,0.3135961,14.00003,100,0.1468358,0.03088315,2.525295,0,13.49966
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.2408,73.78819,45.0742,0.4959781,0.4959781,0,0,0,0.4959781,653.416,2.718718,0,0,3.2408,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1468358,0.545576,2.59264,0,13.86607
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.145137,75.00988,46.88868,0,0,0,0,0,0,0,3.145137,0,0,3.145137,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468358,0,2.516109,0,13.77041
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.871528,74.26112,48.72934,1.986311,1.986311,0,0,0,1.986311,144.5659,0.7806743,0,0,2.871528,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1468358,2.184942,2.297222,0,13.4968
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.436134,70.85616,49.73254,3.24625,3.24625,0,-1,0,3.24625,75.04455,0,4.440892E-16,0.2408752,2.436134,3.417105,3.24625,0,0,0,10.62527,0,0.9809718,-0.9809718,12.96599,92.61405,0.1468358,3.570875,1.948907,0,13.06141
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.828624,65.28932,50.0553,1.444724,1.444724,0,0,0,1.444724,126.5725,0,0,0,1.828624,1.520762,1.444724,0,0,1.089969,9.644302,0.3078614,0,0.3078614,13.25806,94.70021,0.1468185,1.589196,1.462899,0,11.47293
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3823629,53.48134,50.54382,0,0,0,0,0,0,0,0,0,0,0.3823629,0,0,0,0,0.7821072,9.921378,0.3823629,0,0.3823629,13.6208,97.29121,0.146797,0,0.3058903,0,10.30374
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,50.02913,50.02913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3997443,10.2655,0,0,0,13.6208,97.29121,0.146797,0,0,0,10.2655
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,48.43274,48.43274,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.3997443,10.2655,0,2.057493,-2.057493,11.45201,81.7999,0.146797,2.15008,0,0,10.2655
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,47.01081,47.01081,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.685848,8.208011,0,2.329046,-2.329046,8.996979,64.26401,0.146797,2.433853,0,0,8.208011
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,45.71101,45.71101,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.273676,5.878965,0,1.066368,-1.066368,7.872928,56.23509,0.146797,1.114355,0,0,5.878965
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,44.30653,44.30653,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.45853,4.812597,0,3.14379,-3.14379,4.559083,32.56481,0.146797,3.28526,0,0,4.812597
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,43.05908,43.05908,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,9.951631,1.668807,0,0.5553815,-0.5553815,3.973659,28.38322,0.146797,0.5803737,0,0,1.668807
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,42.22162,42.22162,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.56872,1.113425,0,0.6439586,-0.6439586,3.294867,23.53472,0.146797,0.6729367,0,0,1.113425
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,41.58481,41.58481,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.28423,0.4694668,0,0.1266318,-0.1266318,3.161386,22.58128,0.146797,0.1323302,0,0,0.4694668
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,40.92183,40.92183,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.42493,0.3428351,0,0.09878254,-0.09878254,3.05726,21.83752,0.146797,0.1032278,0,0,0.3428351
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.53469,0.2440525,0,0,0,3.05726,21.83752,0.146797,0,0,0,0.2440525
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,39.98841,39.98841,0.4354213,0.2318499,0,-1,0,0.2318499,0,0,0.2035714,0.2471135,0,0.2440525,0.2318499,0,0,11.53469,0.2440525,0,0.2440525,-0.2440525,2.800006,20,0.146797,0.4789634,0,0,0.2440525
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,39.55224,39.55224,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146797,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,39.15968,39.15968,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469192,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,38.95905,38.95905,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470174,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.67083,51.34459,38.68862,2.983531,2.983531,5,0,1.53,2.983531,56.00177,0,0,0,1.67083,0,0,2.016469,1.915645,5.14586,5.994,3.586476,0,3.586476,12.52067,89.43315,0.1472329,3.281884,1.336664,5,7.664831
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.386755,58.43217,39.47373,0.6208793,0.6208793,0,0,0,0.6208793,384.4152,0.1738128,0,0,2.386755,0.6535571,0.6208793,0,0,1.559385,9.221828,1.559385,0,1.559385,14.00003,100,0.1471455,0.6829672,1.909404,0,11.60858
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.882541,65.07378,41.09629,0.2948042,0.2948042,0,-1,0,0.2948042,977.7816,2.572221,0,0,2.882541,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.3242846,2.306033,0,13.50782
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.161659,70.49818,43.15504,0,0,0,0,0,0,0,3.161659,0,0,3.161659,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0,2.529328,0,13.78693
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.244782,73.95509,45.17016,2.235327,2.235327,0,0,0,2.235327,145.1592,0.8918067,0,0,3.244782,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,2.458859,2.595825,0,13.87006
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.147047,75.2194,47.03698,0,0,0,0,0,0,0,3.147047,0,0,3.147047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0,2.517637,0,13.77232
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.872835,74.44788,48.86891,2.39947,2.39947,0,0,0,2.39947,119.7279,0.347077,0,0,2.872835,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,2.639417,2.298268,0,13.49811
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.437438,70.98302,49.8285,0.4388735,0.4388735,0,-1,0,0.4388735,555.3853,1.975466,0,0,2.437438,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.4827608,1.949951,0,13.06271
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.828789,65.42776,50.17743,0.7835553,0.7835553,0,0,0,0.7835553,233.3963,1.003994,0,0,1.828789,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1471455,0.8619108,1.463031,0,12.45406
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4356696,53.94485,50.58744,1.054208,1.054208,0,0,0,1.054208,41.32671,0,0,0,0.4356696,1.109693,1.054208,0,0,0,10.62527,0,0.6740233,-0.6740233,13.28955,94.92513,0.1471455,1.159629,0.3485357,0,11.06094
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,50.09892,50.09892,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7489148,9.951251,0,0.1714988,-0.1714988,13.10877,93.63388,0.1471455,0.1792162,0,0,9.951251
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,48.50253,48.50253,3.798826,3.798826,4.787741,0,1.472053,3.798826,0,0,0,0,0,0,0,0.9889147,0.939469,0.939469,9.779752,0.939469,0,0.939469,14.00003,100,0.147207,4.178709,0,5,9.779752
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,47.05443,47.05443,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.147207,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,45.75463,45.75463,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.147207,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,44.35888,44.35888,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.147207,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,43.08525,43.08525,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.147207,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,42.2478,42.2478,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.147207,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,41.63715,41.63715,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.147207,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,40.94799,40.94799,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.147207,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,40.45948,40.45948,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.147207,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,40.01458,40.01458,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.147207,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,39.59586,39.59586,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.147207,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,39.18585,39.18585,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.147207,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,38.98521,38.98521,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.147207,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.679906,51.44819,38.71479,0.8076981,0.8076981,0,0,0,0.8076981,207.9869,0,0,0,1.679906,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8296976,0,0.8296976,5.508021,39.34293,0.1471605,0.8884679,1.343925,0,3.502227
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.395042,58.53791,39.4999,0.7291949,0.7291949,0,0,0,0.7291949,328.4502,0,0,0,2.395042,0.7675735,0.7291949,0,0,8.951362,2.569049,1.627468,0,1.627468,7.051973,50.37114,0.1470695,0.8021144,1.916034,0,4.964091
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.889496,65.20654,41.14864,0.9384359,0.9384359,0,-1,0,0.9384359,307.9056,0,0,0,2.889496,0.9878272,0.9384359,0,0,7.323893,4.033771,1.901669,0,1.901669,8.856055,63.25741,0.1469633,1.032279,2.311597,0,6.923267
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.167565,70.6274,43.20737,0,0,0,0,0,0,0,0,0,0,3.167565,0,0,0,0,5.422224,5.745273,3.167565,0,3.167565,11.86107,84.72176,0.1467867,0,2.534052,0,8.912838
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.249266,74.09456,45.23994,0.5244735,0.5244735,0,0,0,0.5244735,619.5291,0.4425298,0,0,3.249266,0.5520774,0.5244735,0,0,2.254659,8.596081,2.254659,0,2.254659,14.00003,100,0.1466612,0.5769209,2.599413,0,11.84535
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.15055,75.34767,47.10677,0.7230501,0.7230501,0,0,0,0.7230501,435.7305,2.389444,0,0,3.15055,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1466612,0.7953551,2.52044,0,13.77582
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.874709,74.59789,48.97359,0.3409115,0.3409115,0,0,0,0.3409115,843.242,2.515855,0,0,2.874709,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1466612,0.3750027,2.299767,0,13.49998
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.438616,71.10863,49.92445,1.223994,1.223994,0,-1,0,1.223994,199.2344,1.150202,0,0,2.438616,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1466612,1.346393,1.950893,0,13.06389
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.829306,65.52063,50.25594,0.6416963,0.6416963,0,0,0,0.6416963,285.0735,1.153836,0,0,1.829306,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1466612,0.7058659,1.463445,0,12.45458
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4921947,54.4992,50.69212,0.4734647,0.4734647,0,0,0,0.4734647,103.9559,0,0,0,0.4921947,0.4983839,0.4734647,0,0,0,10.62527,0,0.006189176,-0.006189176,13.9935,99.9534,0.1466612,0.5208112,0.3937558,0,11.11747
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,50.15126,50.15126,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006876863,10.61909,0,0,0,13.9935,99.9534,0.1466612,0,0,0,10.61909
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,48.5287,48.5287,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.006876863,10.61909,0,0,0,13.9935,99.9534,0.1466612,0,0,0,10.61909
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,47.0806,47.0806,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.006876863,10.61909,0,2.62042,-2.62042,11.23134,80.22369,0.1466612,2.738339,0,0,10.61909
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,45.75463,45.75463,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.918454,7.998665,0,2.30839,-2.30839,8.798082,62.84332,0.1466612,2.412268,0,0,7.998665
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,44.33271,44.33271,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.483333,5.690275,0,0.7371035,-0.7371035,8.021107,57.29351,0.1466612,0.7702731,0,0,5.690275
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,43.05908,43.05908,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.302336,4.953172,0,0.3757015,-0.3757015,7.625082,54.46477,0.1466612,0.3926081,0,0,4.953172
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,42.2478,42.2478,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.719782,4.57747,0,0.2975583,-0.2975583,7.311429,52.22438,0.1466612,0.3109484,0,0,4.57747
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,41.63715,41.63715,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.050403,4.279912,0,0.4030155,-0.4030155,6.886613,49.18999,0.1466612,0.4211512,0,0,4.279912
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,40.94799,40.94799,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.498198,3.876896,0,0.2541204,-0.2541204,6.618746,47.27666,0.1466612,0.2655559,0,0,3.876896
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,40.48565,40.48565,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.780554,3.622776,0,0.3357236,-0.3357236,6.264863,44.74893,0.1466612,0.3508311,0,0,3.622776
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,40.04075,40.04075,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.15358,3.287052,0,0.06629949,-0.06629949,6.194977,44.24975,0.1466612,0.06928297,0,0,3.287052
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,39.59586,39.59586,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.227246,3.220753,0,0.6130303,-0.6130303,5.548786,39.63411,0.1466612,0.6406167,0,0,3.220753
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,39.2033,39.2033,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.908391,2.607722,0,0.02494315,-0.02494315,5.522494,39.44631,0.1466612,0.02606559,0,0,2.607722
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,39.01138,39.01138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.936106,2.582779,0,0,0,5.522494,39.44631,0.1466612,0,0,0,2.582779
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.688982,51.55191,38.74096,0.3552448,0.3552448,0,0,0,0.3552448,475.4419,0,0,0,1.688982,0.3739418,0.3552448,0,0,8.936106,2.582779,1.31504,0,1.31504,6.770051,48.35741,0.1465882,0.3907692,1.351186,0,4.271761
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.403727,58.61731,39.4999,1.446882,1.446882,0,0,0,1.446882,166.1315,0,0,0,2.403727,1.523033,1.446882,0,0,7.621065,3.766316,0.8806933,0,0.8806933,7.60555,54.32525,0.1465393,1.59157,1.922982,0,6.170043
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.74287,74.50607,41.16608,3.12501,3.12501,0,-1,0,3.12501,119.7714,0,0,0.1075115,3.74287,3.289485,3.12501,0,0,6.740372,4.558939,0.4533853,0,0.4533853,8.035669,57.39752,0.1465141,3.437511,2.994296,0,8.301809
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.173603,70.74733,43.251,1.42318,1.42318,0,0,0,1.42318,222.9938,0,0,0,3.173603,1.498084,1.42318,0,0,6.286986,4.966986,1.675519,0,1.675519,9.625206,68.75134,0.1464212,1.565498,2.538882,0,8.14059
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.253482,74.24227,45.31845,0.4516822,0.4516822,0,0,0,0.4516822,720.3032,0,0,0,3.253482,0.475455,0.4516822,0,0,4.611467,6.474954,2.778027,0,2.778027,12.26067,87.57607,0.1462674,0.4968505,2.602785,0,9.728436
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.153393,75.50179,47.20273,0.2650058,0.2650058,0,0,0,0.2650058,1189.934,1.040999,0,0,3.153393,0.2789535,0.2650058,0,0,1.833441,8.975178,1.833441,0,1.833441,14.00003,100,0.1461661,0.2915064,2.522714,0,12.12857
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.876641,74.73786,49.06955,1.075893,1.075893,0,0,0,1.075893,267.3724,1.744122,0,0,2.876641,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1461661,1.183482,2.301312,0,13.50191
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.439102,71.26849,50.0553,0.02469007,0.02469007,0,-1,0,0.02469007,9878.878,2.413113,0,0,2.439102,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1461661,0.02715908,1.951282,0,13.06438
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.829571,65.62094,50.34318,0.8099331,0.8099331,0,0,0,0.8099331,225.8917,0.9770103,0,0,1.829571,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1461661,0.8909264,1.463657,0,12.45485
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5520533,55.07465,50.78807,0.3415454,0.3415454,0,0,0,0.3415454,161.634,0.1925318,0,0,0.5520533,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1461661,0.3756999,0.4416426,0,11.17733
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,50.22105,50.22105,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1461661,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,48.60721,48.60721,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1461661,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,47.13294,47.13294,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1461661,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,45.80697,45.80697,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1461661,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,44.38504,44.38504,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1461661,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,43.11142,43.11142,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1461661,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,42.27396,42.27396,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1461661,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,41.66332,41.66332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1461661,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,40.97417,40.97417,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1461661,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,40.5031,40.5031,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1461661,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,40.06693,40.06693,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1461661,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,39.62203,39.62203,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1461661,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,39.22947,39.22947,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1461661,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,39.055,39.055,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1461661,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.698063,51.65578,38.76713,1.306265,1.306265,4.625875,0,1.427864,1.306265,129.9938,0,0,0,1.698063,0,0,3.319611,3.15363,10.92562,0.7922183,4.851693,0,4.851693,8.237798,58.84129,0.1462849,1.436891,1.35845,5,2.490281
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.41165,58.75007,39.55224,2.816929,2.816929,5,0,1.53,2.816929,85.61274,0,0,0,2.41165,0,0,2.183071,2.073917,6.073925,5.158742,4.485568,0,4.485568,12.49318,89.23682,0.1464661,3.098622,1.92932,5,7.570393
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.903497,65.463,41.24459,1.753583,1.753583,0,-1,0,1.753583,165.5751,0,0,0,2.903497,1.845877,1.753583,0,0,1.588357,9.195753,1.057619,0,1.057619,13.49653,96.40356,0.1464078,1.928941,2.322797,0,12.09925
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.178298,70.92928,43.35567,3.309009,3.309009,1.25,0,0.50625,3.309009,96.04984,0.4801822,0,0,3.178298,2.167378,2.059009,0,0,0.5307376,10.14761,0.5307376,0,0.5307376,14.00003,100,0.1463785,3.63991,2.542638,5,13.32591
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,4.033871,84.12546,45.44059,0.6646479,0.6646479,0,0,0,0.6646479,606.9185,3.334242,0,0,4.033871,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,0.7311127,3.227097,0,14.65915
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.155569,75.6817,47.32486,0.9927695,0.9927695,0,0,0,0.9927695,317.8552,2.110549,0,0,3.155569,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,1.092046,2.524456,0,13.78084
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.877432,74.93011,49.21785,1.388041,1.388041,0,0,0,1.388041,207.3016,1.416336,0,0,2.877432,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,1.526845,2.301945,0,13.50271
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.439599,71.41821,50.17743,1.231051,1.231051,0,-1,0,1.231051,198.172,1.143756,0,0,2.439599,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,1.354157,1.951679,0,13.06487
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.828978,65.78171,50.49148,0.4308988,0.4308988,0,0,0,0.4308988,424.4564,1.3754,0,0,1.828978,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,0.4739887,1.463182,0,12.45425
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6151671,55.68014,50.88403,0,0,0,0,0,0,0,0.6151671,0,0,0.6151671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1463785,0,0.4921337,0,11.24044
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,50.29956,50.29956,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1463785,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,48.65083,48.65083,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1463785,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,47.17656,47.17656,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1463785,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,45.80697,45.80697,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1463785,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,44.41121,44.41121,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1463785,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1463785,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,42.30013,42.30013,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1463785,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,41.68077,41.68077,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1463785,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1463785,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,40.52927,40.52927,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1463785,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,40.09309,40.09309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1463785,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,39.67437,39.67437,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1463785,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,39.25564,39.25564,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1463785,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,39.08117,39.08117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1463785,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.707149,51.75981,38.7933,2.402951,2.402951,4.708852,0,1.450517,2.402951,71.04388,0,0,0,1.707149,0,0,2.305901,2.190606,11.32858,0.4295519,3.897755,0,3.897755,6.950529,49.64653,0.1465583,2.643246,1.365719,5,2.136701
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.4197,58.87412,39.59586,2.33186,2.33186,5,0,1.53,2.33186,103.767,0,0,0,2.4197,0,0,2.66814,2.534733,7.430825,3.937532,4.954433,0,4.954433,11.65072,83.21924,0.1467126,2.565046,1.93576,5,6.357232
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.91053,65.58656,41.28821,2.266404,2.266404,0,-1,0,2.266404,128.4206,0,0,0,2.91053,2.385688,2.266404,0,0,2.476391,8.396522,0.524842,0,0.524842,12.14863,86.77573,0.1466837,2.493044,2.328424,0,11.30705
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.18311,71.10183,43.45163,0.7455859,0.7455859,0,0,0,0.7455859,426.9273,0.4467331,0,0,3.18311,0.7848272,0.7455859,0,0,1.951549,8.868879,1.951549,0,1.951549,14.00003,100,0.1465765,0.8201445,2.546488,0,12.05199
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.260309,74.59798,45.53654,0.07499833,0.07499833,0,0,0,0.07499833,4347.175,3.181364,0,0,3.260309,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,0.08249817,2.608248,0,13.88558
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.15764,75.86059,47.44699,1.006668,1.006668,0,0,0,1.006668,313.6725,2.09799,0,0,3.15764,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,1.107334,2.526112,0,13.78291
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.878616,75.09445,49.33998,0.3559821,0.3559821,0,0,0,0.3559821,808.6407,2.503898,0,0,2.878616,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,0.3915803,2.302893,0,13.50389
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.439966,71.56665,50.29956,0.6720386,0.6720386,0,-1,0,0.6720386,363.0694,1.732557,0,0,2.439966,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,0.7392424,1.951973,0,13.06524
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.828237,65.94112,50.63978,0.3079211,0.3079211,0,0,0,0.3079211,593.7356,1.50411,0,0,1.828237,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,0.3387132,1.46259,0,12.45351
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6812614,56.36844,51.03233,0.5177673,0.5177673,0,0,0,0.5177673,131.5768,0.1362432,0,0,0.6812614,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1465765,0.569544,0.5450091,0,11.30654
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,50.43914,50.43914,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1465765,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,48.77295,48.77295,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1465765,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,47.25507,47.25507,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1465765,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,45.85931,45.85931,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1465765,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,44.45483,44.45483,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1465765,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,43.15504,43.15504,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1465765,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,42.32631,42.32631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465765,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,41.70694,41.70694,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465765,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,41.01778,41.01778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1465765,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,40.55544,40.55544,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1465765,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,40.11054,40.11054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1465765,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,39.67437,39.67437,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1465765,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,39.28181,39.28181,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146664,0.1371698,0,5,0
