Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,39.08117,39.08117,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1467371,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.79194,52.48684,38.81075,2.430658,2.430658,4.791975,0,1.473209,2.430658,73.7224,0,0,0,1.79194,0,0,2.361317,2.243251,5.14586,5.994,4.035191,0,4.035191,12.94635,92.47378,0.1469171,2.673724,1.433552,5,7.78594
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.783995,62.3397,39.62203,2.361721,2.361721,0,0,0,2.361721,117.8799,0,0,0,2.783995,2.486022,2.361721,0,0,1.110669,9.625671,0.297973,0,0.297973,13.22904,94.49293,0.1469007,2.597893,2.227196,0,12.40967
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.472525,71.65288,41.36672,1.41795,1.41795,0,-1,0,1.41795,244.8976,1.16725,0,0,3.472525,1.492578,1.41795,0,0,0.8126965,9.893847,0.8126965,0,0.8126965,14.00003,100,0.1468562,1.559744,2.77802,0,13.36637
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.188405,71.24705,43.52142,0,0,0,0,0,0,0,3.188405,0,0,3.188405,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,0,2.550724,0,13.81368
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.263877,74.76121,45.6325,0.620025,0.620025,0,0,0,0.620025,526.4106,2.611219,0,0,3.263877,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,0.6820275,2.611102,0,13.88915
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.159981,76.02055,47.55167,0.2489247,0.2489247,0,0,0,0.2489247,1269.452,2.897954,0,0,3.159981,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,0.2738172,2.527984,0,13.78525
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.487965,82.48243,49.46211,2.379965,2.379965,0,0,0,2.379965,146.5553,0.9827392,0,0,3.487965,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,2.617961,2.790372,0,14.11324
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.618239,73.55309,50.39552,0.8291698,0.8291698,0,-1,0,0.8291698,315.7663,1.745429,0,0,2.618239,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,0.9120868,2.094591,0,13.24351
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.827962,66.0462,50.73574,1.396998,1.396998,0,0,0,1.396998,130.8493,0.3574378,0,0,1.827962,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1468562,1.536697,1.462369,0,12.45324
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7506688,57.0346,51.12829,0.7304082,0.7304082,0,0,0,0.7304082,102.7739,0,0,0,0.7506688,0.7688507,0.7304082,0,0,0,10.62527,0,0.01818188,-0.01818188,13.98086,99.86311,0.1468562,0.803449,0.6005351,0,11.37594
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,50.54382,50.54382,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.02020209,10.60709,0,2.756759,-2.756759,11.07498,79.10687,0.1468562,2.880813,0,0,10.60709
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,48.85146,48.85146,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.083267,7.850334,0,0.7904165,-0.7904165,10.24181,73.15565,0.1468562,0.8259853,0,0,7.850334
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,47.29869,47.29869,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.961508,7.059917,0,2.605632,-2.605632,7.495235,53.53728,0.1468562,2.722885,0,0,7.059917
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,45.90293,45.90293,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.856654,4.454286,0,2.346849,-2.346849,5.021439,35.86735,0.1468562,2.452457,0,0,4.454286
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,44.481,44.481,3.125185,2.002065,0,-1,0,2.002065,0,0,1.12312,1.435638,0,2.107437,2.002065,0,0,9.464264,2.107437,0,2.107437,-2.107437,2.800006,20,0.1468562,3.437703,0,0,2.107437
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,42.36992,42.36992,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,41.75928,41.75928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,41.07013,41.07013,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,40.58161,40.58161,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,40.13671,40.13671,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,39.71799,39.71799,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468562,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,39.30798,39.30798,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.146932,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3715186,41.77966,39.13351,0.33652,0.33652,3.841783,0,1.213807,0.33652,110.4002,0,0,0,0.3715186,0,0,3.505263,3.33,8.475861,2.997,3.701519,0,3.701519,9.47069,67.64765,0.1470222,0.370172,0.2972149,5,3.368519
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.991004,54.2071,38.83691,0.2182293,0.2182293,3.148059,0,1.02442,0.2182293,912.3447,0,0,0,1.991004,0,0,2.92983,2.783338,4.774342,6.328367,4.774342,0,4.774342,14.00003,100,0.1469753,0.2400522,1.592803,5,8.31937
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.068588,65.19517,39.6482,1.865792,1.865792,0,0,0,1.865792,164.4657,1.104597,0,0,3.068588,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,2.052371,2.454871,0,13.69386
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.92382,65.86851,41.41034,1.750291,1.750291,0,-1,0,1.750291,167.0477,1.081409,0,0,2.92382,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,1.92532,2.339056,0,13.54909
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.620244,76.31362,43.6261,0.2873496,0.2873496,0,0,0,0.2873496,1259.874,3.31777,0,0,3.620244,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,0.3160846,2.896195,0,14.24552
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.867744,82.362,45.7808,0.2925505,0.2925505,0,0,0,0.2925505,1322.077,3.559796,0,0,3.867744,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,0.3218055,3.094195,0,14.49302
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.160883,76.24191,47.71741,1.295283,1.295283,0,0,0,1.295283,244.0304,1.797428,0,0,3.160883,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,1.424811,2.528706,0,13.78616
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.879078,75.49965,49.66275,0.9680844,0.9680844,0,0,0,0.9680844,297.3995,1.860042,0,0,2.879078,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1469753,1.064893,2.303262,0,13.50435
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.439602,71.90405,50.58744,2.319464,2.319464,0,-1,0,2.319464,105.1796,0,0,0,2.439602,2.441541,2.319464,0,0,0,10.62527,0,0.001939296,-0.001939296,13.99798,99.9854,0.1469753,2.55141,1.951681,0,13.06488
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.826326,66.25598,50.93637,1.378073,1.378073,0,0,0,1.378073,132.5275,0.3735675,0,0,1.826326,1.450604,1.378073,0,0,0.002154774,10.62333,0.002154774,0,0.002154774,14.00003,100,0.1469752,1.515881,1.461061,0,12.44966
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.119232,60.33605,51.32893,1.410973,1.410973,0,0,0,1.410973,79.32344,0,0,0,1.119232,1.485235,1.410973,0,0,0,10.62527,0,0.3660024,-0.3660024,13.61423,97.24429,0.1469752,1.55207,0.8953859,0,11.74451
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,50.69212,50.69212,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4066693,10.25927,0,1.41412,-1.41412,12.12361,86.59708,0.1469752,1.477755,0,0,10.25927
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,48.99976,48.99976,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,1.977913,8.845152,0,0.4442412,-0.4442412,11.65534,83.25229,0.1469752,0.464232,0,0,8.845152
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,47.40337,47.40337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.471514,8.400911,0,0,0,11.65534,83.25229,0.1469752,0,0,0,8.400911
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,45.99889,45.99889,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.471514,8.400911,0,3.291309,-3.291309,8.185999,58.4713,0.1469752,3.439418,0,0,8.400911
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,44.55079,44.55079,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.128525,5.109601,0,2.005651,-2.005651,6.071857,43.37032,0.1469752,2.095905,0,0,5.109601
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,43.251,43.251,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.357026,3.103951,0,0,0,6.071857,43.37032,0.1469752,0,0,0,3.103951
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,42.42226,42.42226,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.357026,3.103951,0,0.07587296,-0.07587296,5.99188,42.79906,0.1469752,0.07928724,0,0,3.103951
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,41.81162,41.81162,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.441329,3.028078,0,0.7110636,-0.7110636,5.242353,37.4453,0.1469752,0.7430615,0,0,3.028078
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,41.09629,41.09629,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.2314,2.317014,0,0.5831512,-0.5831512,4.627658,33.05463,0.1469752,0.6093929,0,0,2.317014
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,40.62523,40.62523,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.879346,1.733863,0,0.219937,-0.219937,4.395824,31.39868,0.1469752,0.2298342,0,0,1.733863
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,40.18905,40.18905,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.12372,1.513926,0,0.1463271,-0.1463271,4.241582,30.29695,0.1469752,0.1529118,0,0,1.513926
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,39.74416,39.74416,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.28631,1.367599,0,0.385087,-0.385087,3.835664,27.39755,0.1469752,0.402416,0,0,1.367599
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,39.3516,39.3516,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.71418,0.9825121,0,0.3451886,-0.3451886,3.471804,24.79855,0.1469752,0.3607221,0,0,0.9825121
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5790508,43.35128,39.18585,0,0,0,0,0,0,0,0,0,0,0.5790508,0,0,0,0,11.09772,0.6373236,0.5790508,0,0.5790508,4.02114,28.72237,0.1469436,0,0.4632406,0,1.216374
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.733992,52.11691,38.91542,0.5300481,0.5300481,0,0,0,0.5300481,327.1385,0,0,0,1.733992,0.5579454,0.5300481,0,0,10.51867,1.158469,1.176046,0,1.176046,5.136835,36.6916,0.1468795,0.583053,1.387193,0,2.892461
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.443907,59.23763,39.71799,1.996523,1.996523,0,0,0,1.996523,122.4082,0,0,0,2.443907,2.101603,1.996523,0,0,9.342626,2.216911,0.3423043,0,0.3423043,5.461573,39.01116,0.1468608,2.196175,1.955126,0,4.660818
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.929568,66.05349,41.51502,0.5360361,0.5360361,0,-1,0,0.5360361,546.5243,0,0,0,2.929568,0.5642486,0.5360361,0,0,9.000321,2.524985,2.365319,0,2.365319,7.705512,55.03926,0.146732,0.5896398,2.343654,0,5.454552
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.19691,71.62484,43.74823,0.1747766,0.1747766,0,0,0,0.1747766,1829.141,0,0,0,3.19691,0.1839754,0.1747766,0,0,6.635003,4.653772,3.012935,0,3.012935,10.56383,75.4558,0.1465683,0.1922543,2.557528,0,7.850682
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.268384,75.19215,45.9291,1.364517,1.364517,0,0,0,1.364517,239.5269,0,0,0,3.268384,1.436333,1.364517,0,0,3.622068,7.365413,1.832051,0,1.832051,12.30187,87.87032,0.146469,1.500968,2.614707,0,10.6338
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.161478,76.47105,47.89188,0,0,0,0,0,0,0,1.371461,0,0,3.161478,0,0,0,0,1.790017,9.014259,1.790017,0,1.790017,14.00003,100,0.146372,0,2.529182,0,12.17574
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.879551,75.67809,49.80233,0,0,0,0,0,0,0,2.879551,0,0,2.879551,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146372,0,2.303641,0,13.50483
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.438303,72.12852,50.78807,0.4958524,0.4958524,0,-1,0,0.4958524,491.7397,1.916353,0,0,2.438303,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.146372,0.5454376,1.950642,0,13.06358
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.824653,66.45564,51.12829,1.794871,1.794871,0,0,0,1.794871,101.6593,0,0,0,1.824653,1.889338,1.794871,0,0,0,10.62527,0,0.06468499,-0.06468499,13.93184,99.51297,0.146372,1.974358,1.459722,0,12.44993
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.8974535,58.66062,51.52085,1.537938,1.537938,0,0,0,1.537938,58.35433,0,2.220446E-16,0,0.8974535,1.618882,1.537938,0,0,0.07187221,10.56059,0,0.7214288,-0.7214288,13.17139,94.08118,0.146372,1.691732,0.7179628,0,11.45804
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,50.8317,50.8317,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.8734598,9.83916,0,1.194071,-1.194071,11.91273,85.09076,0.146372,1.247804,0,0,9.83916
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,49.09572,49.09572,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.200206,8.645089,0,0,0,11.91273,85.09076,0.146372,0,0,0,8.645089
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,47.49932,47.49932,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.200206,8.645089,0,1.773771,-1.773771,10.04301,71.73565,0.146372,1.853591,0,0,8.645089
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,46.05123,46.05123,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.171062,6.871318,0,3.505263,-3.505263,6.348139,45.34376,0.146372,5.385847,0,0,6.871318
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,44.60313,44.60313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.065799,3.366055,0,0,0,6.348139,45.34376,0.146372,0,0,0,3.366055
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,43.30333,43.30333,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.065799,3.366055,0,0.03012362,-0.03012362,6.316386,45.11695,0.146372,0.03147918,0,0,3.366055
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,42.46588,42.46588,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.09927,3.335931,0,0.05579878,-0.05579878,6.257569,44.69683,0.146372,0.05830972,0,0,3.335931
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,41.85524,41.85524,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.161268,3.280133,0,0.6503131,-0.6503131,5.572079,39.80048,0.146372,0.6795772,0,0,3.280133
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,41.14864,41.14864,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.883839,2.629819,0,0.1911579,-0.1911579,5.370581,38.36121,0.146372,0.19976,0,0,2.629819
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,40.67757,40.67757,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.096236,2.438662,0,0.3948372,-0.3948372,4.954386,35.3884,0.146372,0.4126049,0,0,2.438662
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,40.25884,40.25884,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.534945,2.043824,0,0.149837,-0.149837,4.796443,34.26024,0.146372,0.1565796,0,0,2.043824
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,39.82267,39.82267,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.701429,1.893987,0,0.4373257,-0.4373257,4.335462,30.96752,0.146372,0.4570054,0,0,1.893987
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,39.40394,39.40394,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.18735,1.456662,0,0.4811008,-0.4811008,3.828337,27.34521,0.146372,0.5027503,0,0,1.456662
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4813075,42.67704,39.22947,0.4117496,0.4117496,0,0,0,0.4117496,116.8933,0,0,0,0.4813075,0.4334206,0.4117496,0,0,10.7219,0.9755608,0.04788687,0,0.04788687,3.873766,27.6697,0.1463694,0.4529245,0.385046,0,1.456868
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.743172,52.21266,38.93287,0,0,0,0,0,0,0,0,0,0,1.743172,0,0,0,0,10.67402,1.018659,1.743172,0,1.743172,5.527484,39.48195,0.1462751,0,1.394538,0,2.761831
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.451755,59.37049,39.77032,1.479898,1.479898,0,0,0,1.479898,165.6705,0,0,0,2.451755,1.557787,1.479898,0,0,8.930845,2.587514,0.8939676,0,0.8939676,6.375576,45.53974,0.1462268,1.627888,1.961404,0,5.039269
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.935415,66.22916,41.61098,1.377274,1.377274,0,-1,0,1.377274,213.1323,0,0,0,2.935415,1.449762,1.377274,0,0,8.036878,3.392085,1.485653,0,1.485653,7.784991,55.60697,0.1461466,1.515001,2.348332,0,6.327499
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.200846,71.82161,43.87036,3.627893,3.627893,5,0,1.53,3.627893,88.22878,0,0,0,3.200846,0,0,1.372107,1.303501,6.551224,4.729172,4.504347,0,4.504347,12.05819,86.12976,0.1463232,3.990683,2.560677,5,7.930018
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.271064,75.37936,46.05123,0,0,0,0,0,0,0,1.224187,0,0,3.271064,0,0,0,0,2.046877,8.783085,2.046877,0,2.046877,14.00003,100,0.1462129,0,2.616851,0,12.05415
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.163666,76.61866,47.98784,1.101509,1.101509,0,0,0,1.101509,287.212,2.004183,0,0,3.163666,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1462129,1.21166,2.530933,0,13.78894
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.880244,75.83743,49.92445,0,0,0,0,0,0,0,2.880244,0,0,2.880244,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1462129,0,2.304195,0,13.50552
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.438573,72.24516,50.88403,1.769954,1.769954,0,-1,0,1.769954,137.776,0.5754631,0,0,2.438573,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1462129,1.946949,1.950858,0,13.06385
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.823962,66.55684,51.22425,0.501609,0.501609,0,0,0,0.501609,363.6222,1.295952,0,0,1.823962,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1462129,0.55177,1.45917,0,12.44924
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9755969,59.42785,51.62553,1.904446,1.904446,0,0,0,1.904446,51.22732,0,2.220446E-16,0,0.9755969,2.004681,1.904446,0,0,0,10.62527,0,1.029084,-1.029084,12.91528,92.25181,0.1462129,2.094891,0.7804775,0,11.60087
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,50.97999,50.97999,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.143426,9.59619,0,1.909956,-1.909956,10.90201,77.87133,0.1462129,1.995904,0,0,9.59619
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,49.19168,49.19168,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2656,7.686234,0,2.221579,-2.221579,8.560258,61.14458,0.1462129,2.32155,0,0,7.686234
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,47.56911,47.56911,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.734021,5.464655,0,0.4015457,-0.4015457,8.136992,58.12125,0.1462129,0.4196152,0,0,5.464655
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,46.10357,46.10357,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.180182,5.06311,0,0.7957416,-0.7957416,7.298207,52.12994,0.1462129,0.8315499,0,0,5.06311
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,44.65547,44.65547,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.06434,4.267368,0,1.180285,-1.180285,6.054077,43.24332,0.1462129,1.233398,0,0,4.267368
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,43.32951,43.32951,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.375768,3.087083,0,0.4773084,-0.4773084,5.55095,39.64956,0.1462129,0.4987873,0,0,3.087083
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,42.49205,42.49205,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.906111,2.609775,0,0.2904675,-0.2904675,5.24477,37.46257,0.1462129,0.3035385,0,0,2.609775
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,41.88141,41.88141,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.228852,2.319307,0,0.6286344,-0.6286344,4.582131,32.72944,0.1462129,0.6569229,0,0,2.319307
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,41.16608,41.16608,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.927335,1.690673,0,0.07802117,-0.07802117,4.49989,32.14201,0.1462129,0.08153212,0,0,1.690673
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,40.70374,40.70374,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.01402,1.612652,0,0.4182051,-0.4182051,4.059063,28.99325,0.1462129,0.4370243,0,0,1.612652
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,40.25884,40.25884,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4787,1.194447,0,0.1669232,-0.1669232,3.883111,27.73645,0.1462129,0.1744347,0,0,1.194447
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,39.84883,39.84883,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.66417,1.027524,0,0.1461802,-0.1461802,3.729023,26.63583,0.1462129,0.1527583,0,0,1.027524
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,39.44756,39.44756,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.82659,0.8813434,0,0,0,3.729023,26.63583,0.1462129,0,0,0,0.8813434
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7879059,44.9826,39.25564,0.1544769,0.1544769,0,0,0,0.1544769,510.0476,0,0,0,0.7879059,0.1626073,0.1544769,0,0,10.82659,0.8813434,0.6252986,0,0.6252986,4.322233,30.87303,0.1461793,0.1699246,0.6303247,0,1.669249
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.751988,52.34374,38.98521,0.3533895,0.3533895,0,0,0,0.3533895,495.7669,0,0,0,1.751988,0.3719889,0.3533895,0,0,10.20129,1.444112,1.379999,0,1.379999,5.631416,40.22432,0.146105,0.3887284,1.401591,0,3.1961
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.459568,59.5032,39.82267,1.773995,1.773995,0,0,0,1.773995,138.6457,0,0,0,2.459568,1.867363,1.773995,0,0,8.821292,2.686111,0.5922043,0,0.5922043,6.19323,44.23727,0.1460732,1.951395,1.967654,0,5.145679
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.941688,66.37764,41.68077,2.355904,2.355904,0,-1,0,2.355904,124.8645,0,0,0,2.941688,2.479899,2.355904,0,0,8.229088,3.219095,0.4617892,0,0.4617892,6.631321,47.36649,0.1460483,2.591494,2.35335,0,6.160783
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.205249,71.99082,43.96632,1.773834,1.773834,0,0,0,1.773834,180.6961,0,0,0,3.205249,1.867194,1.773834,0,0,7.767299,3.634706,1.338055,0,1.338055,7.900712,56.43354,0.1459765,1.951217,2.564199,0,6.839954
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.274223,75.53873,46.14719,1.994358,1.994358,0,0,0,1.994358,164.1743,0,0,0,3.274223,2.099324,1.994358,0,0,6.429244,4.838955,1.174898,0,1.174898,9.015318,64.395,0.1459134,2.193794,2.619378,0,8.113177
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.165165,76.79185,48.10997,0,0,0,0,0,0,0,0,0,0,3.165165,0,0,0,0,5.254345,5.896363,3.165165,0,3.165165,12.01806,85.84309,0.1457439,0,2.532132,0,9.061528
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.880639,76.00438,50.0553,0,0,0,0,0,0,0,0.7914584,0,0,2.880639,0,0,0,0,2.08918,8.745012,2.08918,0,2.08918,14.00003,100,0.1456321,0,2.304511,0,11.62565
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.437863,72.41376,51.03233,0.5208659,0.5208659,0,-1,0,0.5208659,468.0404,1.889583,0,0,2.437863,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1456321,0.5729525,1.95029,0,13.06314
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.822529,66.70981,51.37255,0.3913369,0.3913369,0,0,0,0.3913369,465.7186,1.410595,0,0,1.822529,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1456321,0.4304705,1.458023,0,12.4478
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.031824,60.0526,51.76511,0.1531423,0.1531423,0,0,0,0.1531423,673.7681,0.8706214,0,0,1.031824,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1456321,0.1684565,0.825459,0,11.6571
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,51.08467,51.08467,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1456321,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,49.31381,49.31381,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1456321,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,47.67379,47.67379,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1456321,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,46.14719,46.14719,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1456321,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,44.69909,44.69909,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1456321,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,43.35567,43.35567,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1456321,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,42.54439,42.54439,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1456321,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,41.90758,41.90758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1456321,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,41.19225,41.19225,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1456321,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,40.75608,40.75608,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1456321,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,40.31118,40.31118,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1456321,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,39.86628,39.86628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1456321,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,39.44756,39.44756,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1456321,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6885296,44.26356,39.28181,0.1562438,0.1562438,0,0,0,0.1562438,440.6765,0,0,0,0.6885296,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5240624,0,0.5240624,4.129905,29.49927,0.1456041,0.1718682,0.5508236,0,1.478527
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.761059,52.44838,39.01138,0.6935925,0.6935925,0,0,0,0.6935925,253.904,0,0,0,1.761059,0.7300975,0.6935925,0,0,10.40402,1.261654,1.030962,0,1.030962,5.107962,36.48537,0.1455491,0.7629519,1.408847,0,3.022713
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.467735,59.60908,39.84883,0.3686122,0.3686122,0,0,0,0.3686122,669.4666,0,0,0,2.467735,0.3880128,0.3686122,0,0,9.373061,2.189519,2.079722,0,2.079722,7.080959,50.57818,0.1454382,0.4054734,1.974188,0,4.657254
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.947723,66.53448,41.75928,1.583973,1.583973,0,-1,0,1.583973,186.0968,0,0,0,2.947723,1.66734,1.583973,0,0,7.293339,4.061269,1.280383,0,1.280383,8.295637,59.25443,0.14537,1.74237,2.358178,0,7.008992
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.209556,72.15919,44.06228,0.9015213,0.9015213,0,0,0,0.9015213,356.0155,0,0,0,3.209556,0.9489698,0.9015213,0,0,6.012956,5.213614,2.260586,0,2.260586,10.44022,74.57283,0.1452498,0.9916734,2.567644,0,8.42317
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.276683,75.72384,46.26932,0.2880256,0.2880256,0,0,0,0.2880256,1137.636,0,0,0,3.276683,0.3031849,0.2880256,0,0,3.75237,7.248141,2.973498,0,2.973498,13.26113,94.72214,0.1450919,0.3168282,2.621346,0,10.52482
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.166925,76.94592,48.21465,0,0,0,0,0,0,0,2.388054,0,0,3.166925,0,0,0,0,0.7788719,9.92429,0.7788719,0,0.7788719,14.00003,100,0.1450506,0,2.53354,0,13.09122
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.88108,76.16111,50.17743,1.498441,1.498441,0,0,0,1.498441,192.2718,1.303773,0,0,2.88108,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1450506,1.648286,2.304864,0,13.50635
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.437024,72.58107,51.18063,0.1554996,0.1554996,0,-1,0,0.1554996,1567.222,2.27334,0,0,2.437024,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1450506,0.1710495,1.949619,0,13.0623
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.821474,66.81738,51.47723,0,0,0,0,0,0,0,1.821474,0,0,1.821474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450506,0,1.457179,0,12.44675
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.027577,60.17368,51.91341,0.005478989,0.005478989,0,0,0,0.005478989,18754.87,1.02181,0,0,1.027577,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1450506,0.006026888,0.822062,0,11.65285
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,51.22425,51.22425,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1450506,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,49.40977,49.40977,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1451164,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,47.74358,47.74358,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1451164,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,46.2257,46.2257,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1451164,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,44.75143,44.75143,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1451164,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,43.39929,43.39929,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1451164,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,42.57056,42.57056,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1451164,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,41.95119,41.95119,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1451164,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,41.24459,41.24459,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1451164,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,40.7997,40.7997,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1451164,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,40.36352,40.36352,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1451164,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,39.89246,39.89246,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1451164,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,39.4999,39.4999,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1452531,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8223208,45.31525,39.32543,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,375.6143,0,0,0,0.8223208,0,0,3.505263,3.33,8.302003,3.153471,4.152321,0,4.152321,10.06329,71.88052,0.1453068,0.2408196,0.6578567,5,3.975792
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.770113,52.55299,39.03755,2.128361,2.128361,4.388953,0,1.363184,2.128361,83.16786,0,0,0,1.770113,0,0,2.260591,2.147562,4.149682,6.89056,3.917674,0,3.917674,13.77993,98.42784,0.1454461,2.341197,1.41609,5,8.660673
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.475591,59.73241,39.89246,1.520052,1.520052,0,0,0,1.520052,162.8623,0.6435285,0,0,2.475591,1.600055,1.520052,0,0,0.232008,10.41647,0.232008,0,0.232008,14.00003,100,0.1454338,1.672057,1.980473,0,12.89206
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.953346,66.70853,41.85524,0,0,0,-1,0,0,0,2.953346,0,0,2.953346,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0,2.362677,0,13.57862
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.213198,72.35345,44.18441,2.543765,2.543765,0,0,0,2.543765,126.3166,0.5355508,0,0,3.213198,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,2.798142,2.570559,0,13.83847
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.278438,75.93462,46.41761,0.9069363,0.9069363,0,0,0,0.9069363,361.485,2.323769,0,0,3.278438,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0.9976299,2.622751,0,13.90371
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.166651,77.18805,48.40657,2.927931,2.927931,0,0,0,2.927931,108.1532,0.0846181,0,0,3.166651,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,3.220725,2.533321,0,13.79193
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.880531,76.36106,50.34318,0.6928887,0.6928887,0,0,0,0.6928887,415.7278,2.151175,0,0,2.880531,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0.7621775,2.304425,0,13.50581
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.435347,72.79147,51.37255,0.6612912,0.6612912,0,-1,0,0.6612912,368.2714,1.73925,0,0,2.435347,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0.7274203,1.948277,0,13.06062
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.819276,67.01211,51.66915,0.4329204,0.4329204,0,0,0,0.4329204,420.2333,1.36357,0,0,1.819276,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0.4762124,1.455421,0,12.44455
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.025016,60.36457,52.11404,0.2718149,0.2718149,0,0,0,0.2718149,377.1007,0.7388949,0,0,1.025016,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0.2989964,0.8200126,0,11.65029
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,51.37255,51.37255,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454338,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,49.55807,49.55807,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1454338,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,47.86571,47.86571,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1454338,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,46.32166,46.32166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1454338,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,44.82122,44.82122,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1454338,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,43.4778,43.4778,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1454338,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,42.64035,42.64035,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1454338,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,42.00354,42.00354,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1454338,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,41.28821,41.28821,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1454338,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,40.85204,40.85204,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1454338,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,40.40714,40.40714,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1454338,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,39.94479,39.94479,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1454338,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,39.55224,39.55224,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1454338,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.042091,47.02608,39.3516,0.1871618,0.1871618,0,0,0,0.1871618,556.7861,0,0,0,1.042091,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8450783,0,0.8450783,7.127341,50.90948,0.1453891,0.2058779,0.8336725,0,4.386791
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.77896,52.67516,39.08117,0,0,0,0,0,0,0,0,0,0,1.77896,0,0,0,0,7.244448,4.105271,1.77896,0,1.77896,8.815011,62.96424,0.1452951,0,1.423168,0,5.884232
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.483259,59.86424,39.94479,1.661157,1.661157,0,0,0,1.661157,149.4897,0,0,0,2.483259,1.748587,1.661157,0,0,5.465487,5.706336,0.734673,0,0.734673,9.511983,67.9426,0.1452564,1.827273,1.986608,0,8.189595
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.958884,66.8819,41.95119,0.7625182,0.7625182,0,-1,0,0.7625182,388.041,0,0,0,2.958884,0.8026507,0.7625182,0,0,4.730814,6.367541,2.156233,0,2.156233,11.55756,82.55387,0.1451427,0.83877,2.367107,0,9.326425
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.216734,72.54676,44.30653,1.517828,1.517828,0,0,0,1.517828,211.9301,0,0,0,3.216734,1.597713,1.517828,0,0,2.574582,8.30815,1.61902,0,1.61902,13.0935,93.52483,0.1450574,1.669611,2.573387,0,11.52488
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.280073,76.14425,46.56591,0.6977481,0.6977481,0,0,0,0.6977481,470.0942,1.59004,0,0,3.280073,0.7344716,0.6977481,0,0,0.9555614,9.765269,0.9555614,0,0.9555614,14.00003,100,0.1450071,0.7675229,2.624059,0,13.04534
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.167206,77.38422,48.55487,1.774283,1.774283,0,0,0,1.774283,178.5062,1.299539,0,0,3.167206,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1450071,1.951712,2.533765,0,13.79248
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.879162,76.59532,50.54382,0,0,0,0,0,0,0,2.879162,0,0,2.879162,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1450071,0,2.30333,0,13.50444
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.434252,72.95621,51.52085,1.02003,1.02003,0,-1,0,1.02003,238.6451,1.360536,0,0,2.434252,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1450071,1.122033,1.947402,0,13.05953
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.816852,67.21449,51.86979,0.4614623,0.4614623,0,0,0,0.4614623,393.7164,1.331103,0,0,1.816852,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1450071,0.5076085,1.453482,0,12.44213
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.022686,60.50192,52.26234,1.427032,1.427032,0,0,0,1.427032,71.66527,0,0,0,1.022686,1.502139,1.427032,0,0,0,10.62527,0,0.4794526,-0.4794526,13.49464,96.3901,0.1450071,1.569735,0.8181489,0,11.64796
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,51.52085,51.52085,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.5327251,10.14582,0,1.509817,-1.509817,11.90315,85.02235,0.1450071,1.577759,0,0,10.14582
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,49.73254,49.73254,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.2103,8.636004,0,0.5416271,-0.5416271,11.33223,80.94433,0.1450071,0.5660003,0,0,8.636004
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,47.98784,47.98784,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.812108,8.094378,0,2.325342,-2.325342,8.881103,63.43632,0.1450071,2.429982,0,0,8.094378
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,46.41761,46.41761,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.395821,5.769035,0,0.6204144,-0.6204144,8.227129,58.76509,0.1450071,0.648333,0,0,5.769035
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,44.9259,44.9259,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.08517,5.148621,0,0,0,8.227129,58.76509,0.1450071,0,0,0,5.148621
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,43.57376,43.57376,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.08517,5.148621,0,0.03907505,-0.03907505,8.18594,58.47088,0.1450071,0.04083343,0,0,5.148621
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,42.73631,42.73631,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.128587,5.109546,0,0.007214788,-0.007214788,8.178335,58.41656,0.1450071,0.007539453,0,0,5.109546
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,42.09949,42.09949,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.136603,5.102331,0,0.5304721,-0.5304721,7.619168,54.42252,0.1450071,0.5543433,0,0,5.102331
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,41.36672,41.36672,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.726017,4.571859,0,0.2439817,-0.2439817,7.361989,52.58553,0.1450071,0.2549609,0,0,4.571859
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,40.89566,40.89566,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,6.997108,4.327877,0,0.1134301,-0.1134301,7.242423,51.73149,0.1450071,0.1185344,0,0,4.327877
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,40.45948,40.45948,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.123141,4.214447,0,0.2495008,-0.2495008,6.979426,49.85294,0.1450071,0.2607283,0,0,4.214447
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,39.98841,39.98841,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.400364,3.964946,0,0.2339266,-0.2339266,6.732846,48.09166,0.1450071,0.2444533,0,0,3.964946
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,39.59586,39.59586,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.660283,3.73102,0,0.4800783,-0.4800783,6.226799,44.47705,0.1450071,0.5016818,0,0,3.73102
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.9011704,45.99683,39.40394,0.5346411,0.5346411,0,0,0,0.5346411,168.5561,0,0,0,0.9011704,0.5627801,0.5346411,0,0,8.193703,3.250942,0.3383902,0,0.3383902,6.547824,46.77008,0.1449894,0.5881053,0.7209363,0,4.152112
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.787684,52.80602,39.13351,0,0,0,0,0,0,0,0,0,0,1.787684,0,0,0,0,7.855313,3.555493,1.787684,0,1.787684,8.243771,58.88396,0.1448954,0,1.430148,0,5.343177
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.490598,60.0134,40.01458,0.6475422,0.6475422,0,0,0,0.6475422,384.6232,0,0,0,2.490598,0.6816235,0.6475422,0,0,6.067628,5.164409,1.808975,0,1.808975,9.959914,71.14211,0.1448005,0.7122965,1.992478,0,7.655006
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.964161,67.06347,42.05588,3.085278,3.085278,0,-1,0,3.085278,96.07436,0,4.440892E-16,0.06380605,2.964161,3.247661,3.085278,0,0,4.258654,6.792486,0,0.2835002,-0.2835002,9.661078,69.00757,0.1448005,3.393806,2.371329,0,9.756647
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.219592,72.76585,44.45483,1.628652,1.628652,0,0,0,1.628652,197.6845,0,0,0,3.219592,1.71437,1.628652,0,0,4.573654,6.508986,1.505221,0,1.505221,11.08906,79.20739,0.1447216,1.791517,2.575673,0,9.728577
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.280993,76.37949,46.74038,2.094289,2.094289,0,0,0,2.094289,156.6638,0,0,0,3.280993,2.204515,2.094289,0,0,3.068433,7.863685,1.076479,0,1.076479,12.11029,86.50193,0.1446652,2.303718,2.624795,0,11.14468
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.167057,77.60585,48.72934,0,0,0,0,0,0,0,1.175103,0,0,3.167057,0,0,0,0,1.991954,8.832516,1.991954,0,1.991954,14.00003,100,0.1445611,0,2.533646,0,11.99957
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.878701,76.77477,50.69212,0.9715207,0.9715207,0,0,0,0.9715207,296.3088,1.856048,0,0,2.878701,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1445611,1.068673,2.302961,0,13.50398
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.432178,73.17293,51.72149,1.004309,1.004309,0,-1,0,1.004309,242.1744,1.375012,0,0,2.432178,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1445611,1.104739,1.945743,0,13.05745
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.814411,67.40691,52.0617,0.3519266,0.3519266,0,0,0,0.3519266,515.5652,1.443962,0,0,1.814411,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1445611,0.3871193,1.451529,0,12.43968
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.019937,60.6819,52.45426,0.7032238,0.7032238,0,0,0,0.7032238,145.0374,0.2797017,0,0,1.019937,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1445611,0.7735462,0.8159499,0,11.64521
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,51.72149,51.72149,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1445611,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,49.88083,49.88083,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1445611,1.455958,0,0,10.62498
