Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.237651,74.77422,45.87676,1.900293,1.900293,0,0,0,1.900293,170.3765,0,0,0,3.237651,2.000308,1.900293,0,0,4.45828,6.612822,1.237343,0,1.237343,10.94438,78.17398,0.1448647,2.090322,2.590121,0,9.850473
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.28167,78.50819,48.3804,1.768794,1.768794,0,0,0,1.768794,185.5315,0,0,0,3.28167,1.861888,1.768794,0,0,3.220937,7.726431,1.419781,0,1.419781,12.2913,87.79484,0.1447928,1.945673,2.625336,0,11.0081
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.155497,79.73439,50.49148,1.029731,1.029731,0,0,0,1.029731,306.439,0.2704143,0,0,3.155497,1.083927,1.029731,0,0,1.801155,9.004234,1.801155,0,1.801155,14.00003,100,0.1447018,1.132704,2.524398,0,12.15973
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.857354,78.91695,52.60256,0,0,0,0,0,0,0,2.857354,0,0,2.857354,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447018,0,2.285883,0,13.48263
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.404876,75.27261,53.72789,1.336364,1.336364,0,-1,0,1.336364,179.9566,0.9981771,0,0,2.404876,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1447018,1.470001,1.923901,0,13.03015
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.785461,69.28696,53.98087,1.165897,1.165897,0,0,0,1.165897,153.1406,0.5582013,0,0,1.785461,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1447018,1.282486,1.428369,0,12.41074
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9900412,62.34805,54.26875,0.4247555,0.4247555,0,0,0,0.4247555,233.085,0.5429301,0,0,0.9900412,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1447018,0.467231,0.792033,0,11.61532
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,53.33533,53.33533,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1447018,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,51.42489,51.42489,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1447018,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,49.48828,49.48828,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1447018,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,47.56911,47.56911,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1447018,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,45.90293,45.90293,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1447018,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,44.35888,44.35888,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1447018,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,43.42546,43.42546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1447018,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,42.66652,42.66652,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1447018,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,41.85524,41.85524,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1447018,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,41.31438,41.31438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1447018,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,40.7997,40.7997,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1447018,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,40.25884,40.25884,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1447018,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,39.84883,39.84883,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1447018,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9809812,46.8377,39.62203,0.5502263,0.5502263,0,0,0,0.5502263,178.2869,0,0,0,0.9809812,0.5791855,0.5502263,0,0,10.12802,1.510056,0.4017956,0,0.4017956,4.772922,34.09223,0.1446815,0.6052489,0.7847849,0,2.491038
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.875311,53.75931,39.32543,0.2380894,0.2380894,0,0,0,0.2380894,787.6501,0,0,0,1.875311,0.2506204,0.2380894,0,0,9.726224,1.871673,1.624691,0,1.624691,6.314239,45.10162,0.1445995,0.2618983,1.500249,0,3.746984
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.563483,61.18442,40.43331,1.165248,1.165248,0,0,0,1.165248,219.9946,0,0,0,2.563483,1.226577,1.165248,0,0,8.101533,3.333894,1.336906,0,1.336906,7.582539,54.16088,0.1445321,1.281773,2.050786,0,5.897377
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,3.010172,68.8532,43.12886,2.027536,2.027536,0,-1,0,2.027536,148.4646,0,0,0,3.010172,2.134248,2.027536,0,0,6.764628,4.537109,0.8759237,0,0.8759237,8.413513,60.0964,0.144488,2.230289,2.408138,0,7.547281
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.239175,74.98077,46.02506,1.053665,1.053665,0,0,0,1.053665,307.4198,0,0,0,3.239175,1.109121,1.053665,0,0,5.888704,5.32544,2.130054,0,2.130054,10.43426,74.53027,0.1443808,1.159032,2.59134,0,8.564615
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.281225,78.72956,48.55487,1.108526,1.108526,0,0,0,1.108526,295.999,0,0,0,3.281225,1.166869,1.108526,0,0,3.75865,7.242489,2.114356,0,2.114356,12.44011,88.85777,0.1442745,1.219378,2.62498,0,10.52371
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.153434,79.96864,50.69212,0.4124856,0.4124856,0,0,0,0.4124856,764.4955,1.074944,0,0,3.153434,0.4341953,0.4124856,0,0,1.644294,9.14541,1.644294,0,1.644294,14.00003,100,0.144192,0.4537341,2.522747,0,12.29884
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.854768,79.12746,52.79448,0.5663415,0.5663415,0,0,0,0.5663415,504.0718,2.258619,0,0,2.854768,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.144192,0.6229756,2.283814,0,13.48004
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.401658,75.47747,53.92853,1.515797,1.515797,0,-1,0,1.515797,158.442,0.8060827,0,0,2.401658,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.144192,1.667377,1.921327,0,13.02693
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.782044,69.46983,54.17279,2.412987,2.412987,0,0,0,2.412987,73.8522,0,0,0,1.782044,2.539987,2.412987,0,0,0,10.62527,0,0.7579425,-0.7579425,13.20109,94.29329,0.144192,2.654286,1.425635,0,12.40732
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9866977,62.47626,54.41704,0,0,0,0,0,0,0,0.1445394,0,0,0.9866977,0,0,0,0,0.8421584,9.867332,0.8421584,0,0.8421584,14.00003,100,0.1441498,0,0.7893582,0,10.85403
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,53.48363,53.48363,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.1441498,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,51.57319,51.57319,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.1441498,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,49.6104,49.6104,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.1441498,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,47.67379,47.67379,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.1441498,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,45.99889,45.99889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.1441498,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,44.42867,44.42867,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.1441498,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,43.4778,43.4778,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.1441498,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,42.73631,42.73631,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.1441498,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,41.90758,41.90758,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.1441498,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,41.34055,41.34055,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.1441498,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,40.82587,40.82587,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.1441498,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,40.28501,40.28501,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.1441498,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,39.86628,39.86628,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.1441498,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.9901735,46.93611,39.6482,0.2407016,0.2407016,0,0,0,0.2407016,411.3696,0,0,0,0.9901735,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7368034,0,0.7368034,6.491608,46.36853,0.1441129,0.2647718,0.7921388,0,3.829212
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.883535,53.85835,39.3516,1.526593,1.526593,0,0,0,1.526593,123.3816,0,0,0,1.883535,1.60694,1.526593,0,0,7.91457,3.502161,0.2765948,0,0.2765948,6.754009,48.24282,0.144099,1.679252,1.506828,0,5.385696
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.570409,61.28051,40.45948,0.5429274,0.5429274,0,0,0,0.5429274,473.4352,0,0,0,2.570409,0.5715025,0.5429274,0,0,7.637975,3.751097,1.998907,0,1.998907,8.650338,61.78801,0.143999,0.5972201,2.056327,0,6.321506
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.830933,78.38954,43.251,1.350999,1.350999,0,-1,0,1.350999,283.563,0,0,0,3.830933,1.422104,1.350999,0,0,5.639069,5.550113,2.408829,0,2.408829,10.93555,78.11095,0.1438785,1.486099,3.064747,0,9.381046
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.240551,75.18583,46.17336,2.436467,2.436467,0,0,0,2.436467,133.002,0,0,0,3.240551,2.564703,2.436467,0,0,3.230239,7.718059,0.6758483,0,0.6758483,11.57672,82.69069,0.1438448,2.680114,2.592441,0,10.95861
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.280236,78.96729,48.74678,1.574373,1.574373,0,0,0,1.574373,208.3519,0,0,0,3.280236,1.657235,1.574373,0,0,2.554391,8.326323,1.623001,0,1.623001,13.11643,93.68863,0.1437638,1.73181,2.624189,0,11.60656
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.151432,80.19249,50.88403,0.5320669,0.5320669,0,0,0,0.5320669,592.2999,1.659971,0,0,3.151432,0.5600705,0.5320669,0,0,0.9313896,9.787024,0.9313896,0,0.9313896,14.00003,100,0.1437174,0.5852736,2.521145,0,12.93845
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.850842,79.39906,53.04745,2.757854,2.757854,0,0,0,2.757854,103.3717,0,0,0,2.850842,2.903004,2.757854,0,0,0,10.62527,0,0.05216217,-0.05216217,13.94504,99.60726,0.1437174,3.033639,2.280673,0,13.47612
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.398484,75.6724,54.12045,1.515648,1.515648,0,-1,0,1.515648,158.248,0.7451067,0,0,2.398484,1.595419,1.515648,0,0,0.05795797,10.57311,0.05795797,0,0.05795797,14.00003,100,0.1437145,1.667213,1.918787,0,12.9716
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.778554,69.65195,54.3647,0.6521651,0.6521651,0,0,0,0.6521651,272.7153,1.092065,0,0,1.778554,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1437145,0.7173815,1.422843,0,12.40383
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9829922,62.65675,54.61768,2.0482,2.0482,0,0,0,2.0482,47.99299,0,4.440892E-16,0,0.9829922,2.156,2.0482,0,0,0,10.62527,0,1.173007,-1.173007,12.76357,91.16817,0.1437145,2.25302,0.7863938,0,11.60827
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2669767,55.76695,53.68427,1.541731,1.541731,0,0,0,1.541731,17.31669,0,0,0,0.2669767,1.622874,1.541731,0,0,1.303342,9.452267,0,1.355897,-1.355897,11.33433,80.95933,0.1437145,1.695904,0.2135814,0,9.719243
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,51.76511,51.76511,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.809894,8.096369,0,2.247708,-2.247708,8.965036,64.03584,0.1437145,2.348855,0,0,8.096369
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,49.75871,49.75871,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.307347,5.848661,0,1.555968,-1.555968,7.324902,52.32062,0.1437145,1.625987,0,0,5.848661
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,47.82209,47.82209,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.036201,4.292693,0,0.972464,-0.972464,6.299834,44.99873,0.1437145,1.016225,0,0,4.292693
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,46.14719,46.14719,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.116716,3.320229,0,0.4760671,-0.4760671,5.798016,41.41431,0.1437145,0.4974901,0,0,3.320229
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,44.55079,44.55079,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.64568,2.844162,0,0.1498872,-0.1498872,5.640021,40.28578,0.1437145,0.1566322,0,0,2.844162
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,43.59993,43.59993,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.812222,2.694275,0,0.8888128,-0.8888128,4.70313,33.59372,0.1437145,0.9288094,0,0,2.694275
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,42.84099,42.84099,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.799791,1.805462,0,0.5671352,-0.5671352,4.105317,29.32363,0.1437145,0.5926563,0,0,1.805462
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,42.00354,42.00354,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.42994,1.238327,0,0.5041115,-0.5041115,3.573936,25.52807,0.1437145,0.5267965,0,0,1.238327
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,41.39289,41.39289,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,10.99007,0.7342154,0,0.2292094,-0.2292094,3.332329,23.8023,0.1437145,0.2395238,0,0,0.7342154
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,40.87821,40.87821,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.24474,0.505006,0,0.4077723,-0.4077723,2.902499,20.73209,0.1437145,0.426122,0,0,0.505006
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,40.33735,40.33735,0.2978882,0.092372,0,-1,0,0.092372,0,0,0.2055162,0.2353051,0,0.09723368,0.092372,0,0,11.69782,0.09723368,0,0.09723368,-0.09723368,2.800006,20,0.1437145,0.3276771,0,0,0.09723368
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,39.89246,39.89246,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1438033,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9992831,47.03397,39.67437,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,296.4574,0,0,0,0.9992831,0,0,3.505263,3.33,8.475861,2.997,4.329283,0,4.329283,10.06624,71.90157,0.14386,0.3707822,0.7994265,5,3.996283
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.891939,53.93004,39.3516,2.214974,2.214974,4.356881,0,1.354429,2.214974,85.41582,0,0,0,1.891939,0,0,2.141906,2.034811,4.146577,6.893355,3.92675,0,3.92675,13.79148,98.51038,0.1439903,2.436472,1.513551,5,8.785294
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.576923,61.39321,40.5031,0.5287774,0.5287774,0,0,0,0.5287774,487.3362,1.800488,0,0,2.576923,0.5566077,0.5287774,0,0,0.2198272,10.42743,0.2198272,0,0.2198272,14.00003,100,0.1439794,0.5816551,2.061539,0,13.00435
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,3.017529,69.20931,43.35567,0.1565273,0.1565273,0,-1,0,0.1565273,1927.797,2.852763,0,0,3.017529,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,0.1721801,2.414023,0,13.6428
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.241777,75.38939,46.32166,1.159143,1.159143,0,0,0,1.159143,279.6701,2.021626,0,0,3.241777,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,1.275058,2.593421,0,13.86705
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.279505,79.18559,48.92125,0.08522251,0.08522251,0,0,0,0.08522251,3848.167,3.189797,0,0,3.279505,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,0.09374475,2.623604,0,13.90478
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.149103,80.42381,51.08467,0.1701199,0.1701199,0,0,0,0.1701199,1851.108,2.970029,0,0,3.149103,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,0.1871319,2.519282,0,13.77438
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.848021,79.60697,53.23937,0.7259302,0.7259302,0,0,0,0.7259302,392.3271,2.083884,0,0,2.848021,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,0.7985231,2.278417,0,13.4733
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.395072,75.87518,54.32108,1.044351,1.044351,0,-1,0,1.044351,229.3359,1.295755,0,0,2.395072,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,1.148787,1.916058,0,13.02035
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.774895,69.84222,54.56534,0,0,0,0,0,0,0,1.774895,0,0,1.774895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1439794,0,1.419916,0,12.40017
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.9793056,62.8281,54.8096,1.32465,1.32465,0,0,0,1.32465,73.92935,0,0,0,0.9793056,1.394369,1.32465,0,0,0,10.62527,0,0.4150634,-0.4150634,13.56251,96.8749,0.1439794,1.457116,0.7834444,0,11.60458
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1020039,54.62221,53.83257,0,0,0,0,0,0,0,0,0,0,0.1020039,0,0,0,0,0.4611815,10.21021,0.1020039,0,0.1020039,13.65928,97.56611,0.1439743,0,0.08160312,0,10.31221
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,51.91341,51.91341,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3591776,10.30201,0,0,0,13.65928,97.56611,0.1439743,0,0,0,10.30201
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,49.90701,49.90701,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3591776,10.30201,0,0.05840055,-0.05840055,13.59772,97.1264,0.1439743,0.06102857,0,0,10.30201
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,47.94422,47.94422,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4240671,10.24361,0,2.737239,-2.737239,10.71242,76.51713,0.1439743,2.860415,0,0,10.24361
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,46.25187,46.25187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.465444,7.506375,0,0,0,10.71242,76.51713,0.1439743,0,0,0,7.506375
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,44.65547,44.65547,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.465444,7.506375,0,0.2118714,-0.2118714,10.48909,74.92191,0.1439743,0.2214057,0,0,7.506375
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,43.69589,43.69589,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.700856,7.294503,0,0.3602524,-0.3602524,10.10935,72.20948,0.1439743,0.3764637,0,0,7.294503
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,42.91078,42.91078,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.101137,6.934251,0,0,0,10.10935,72.20948,0.1439743,0,0,0,6.934251
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,42.05588,42.05588,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.101137,6.934251,0,0.5260963,-0.5260963,9.554793,68.24839,0.1439743,0.5497706,0,0,6.934251
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,41.43651,41.43651,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.685688,6.408155,0,0,0,9.554793,68.24839,0.1439743,0,0,0,6.408155
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,40.92183,40.92183,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.685688,6.408155,0,0.336908,-0.336908,9.199661,65.71174,0.1439743,0.3520688,0,0,6.408155
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,40.36352,40.36352,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.06003,6.071247,0,0.5921867,-0.5921867,8.575442,61.25304,0.1439743,0.6188352,0,0,6.071247
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008332868,40.00349,39.94479,0.3537677,0.3537677,0,0,0,0.3537677,2.355463,0,5.551115E-17,0,0.008332868,0.372387,0.3537677,0,0,5.718016,5.47906,0,0.3640542,-0.3640542,8.191695,58.51199,0.1439743,0.3891445,0.006666294,0,5.487393
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,1.008303,47.13123,39.70054,0.1968939,0.1968939,0,0,0,0.1968939,512.105,0,0,0,1.008303,0.2072567,0.1968939,0,0,6.12252,5.115006,0.8010466,0,0.8010466,8.951634,63.94012,0.1439345,0.2165833,0.8066426,0,6.123309
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.899637,54.05379,39.40394,3.209482,3.209482,5,0,1.53,3.209482,59.18827,0,0,0,1.899637,0,0,1.790518,1.700992,5.321474,5.835948,3.600629,0,3.600629,12.36749,88.33905,0.1441318,3.530431,1.51971,5,7.735585
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.583578,61.48694,40.52927,1.777117,1.777117,0,0,0,1.777117,145.3803,0,0,0,2.583578,1.87065,1.777117,0,0,1.720845,9.076514,0.7129285,0,0.7129285,13.04383,93.17006,0.1440964,1.954829,2.066862,0,11.66009
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,3.021327,69.36745,43.45163,0.4264638,0.4264638,0,-1,0,0.4264638,708.4603,1.564501,0,0,3.021327,0.4489093,0.4264638,0,0,1.007916,9.718149,1.007916,0,1.007916,14.00003,100,0.1440464,0.4691102,2.417061,0,12.73948
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.24227,75.6182,46.49612,1.73109,1.73109,0,0,0,1.73109,187.2964,1.42007,0,0,3.24227,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1440464,1.904199,2.593816,0,13.86754
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.27863,79.40232,49.09572,0.9350735,0.9350735,0,0,0,0.9350735,350.628,2.294342,0,0,3.27863,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1440464,1.028581,2.622904,0,13.9039
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.148006,80.59111,51.22425,0.564021,0.564021,0,0,0,0.564021,558.1364,2.5543,0,0,3.148006,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1440464,0.6204231,2.518405,0,13.77328
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.844912,79.82253,53.44001,1.618971,1.618971,0,0,0,1.618971,175.7235,1.140732,0,0,2.844912,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1440464,1.780868,2.27593,0,13.47019
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.390856,76.12137,54.56534,2.940231,2.940231,0,-1,0,2.940231,81.31524,0,4.440892E-16,0,2.390856,3.09498,2.940231,0,0,0,10.62527,0,0.704124,-0.704124,13.25782,94.69849,0.1440464,3.234254,1.912685,0,13.01613
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.771274,70.02299,54.75726,1.723887,1.723887,0,0,0,1.723887,102.7489,2.220446E-16,0,0,1.771274,1.814618,1.723887,0,0,0.7823601,9.92115,0,0.0433435,-0.0433435,13.21213,94.37215,0.1440464,1.896276,1.417019,0,11.69242
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9755384,63.00794,55.01024,1.813337,1.813337,0,0,0,1.813337,53.79798,0,0,0,0.9755384,1.908775,1.813337,0,0,0.8305195,9.877807,0,0.933237,-0.933237,12.22841,87.34561,0.1440464,1.99467,0.7804308,0,10.85334
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06425992,54.52161,54.02449,0.4824653,0.4824653,0,0,0,0.4824653,13.31908,0,0,0,0.06425992,0.5078582,0.4824653,0,0,1.867449,8.94457,0,0.4435983,-0.4435983,11.76082,84.00566,0.1440464,0.5307118,0.05140794,0,9.00883
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,52.0617,52.0617,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.360337,8.500972,0,3.073727,-3.073727,8.520823,60.8629,0.1440464,3.212045,0,0,8.500972
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,50.07275,50.07275,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.775589,5.427244,0,0.8852211,-0.8852211,7.587718,54.19788,0.1440464,0.925056,0,0,5.427244
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,48.09252,48.09252,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.759168,4.542023,0,0.3906225,-0.3906225,7.175966,51.2568,0.1440464,0.4082005,0,0,4.542023
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,46.374,46.374,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.193193,4.151401,0,1.015733,-1.015733,6.105289,43.60912,0.1440464,1.061441,0,0,4.151401
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,44.75143,44.75143,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.321785,3.135667,0,0.6116666,-0.6116666,5.460536,39.00375,0.1440464,0.6391916,0,0,3.135667
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,43.7744,43.7744,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.001415,2.524001,0,0.4954677,-0.4954677,4.938267,35.27327,0.1440464,0.5177638,0,0,2.524001
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,42.98057,42.98057,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.551934,2.028533,0,0.1583528,-0.1583528,4.771348,34.08099,0.1440464,0.1654787,0,0,2.028533
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,42.09949,42.09949,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.727882,1.87018,0,0.2901285,-0.2901285,4.465527,31.89655,0.1440464,0.3031843,0,0,1.87018
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,41.48885,41.48885,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.05025,1.580052,0,0.2761095,-0.2761095,4.174481,29.81767,0.1440464,0.2885344,0,0,1.580052
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,40.94799,40.94799,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.35704,1.303942,0,0.1285204,-0.1285204,4.039009,28.85001,0.1440464,0.1343038,0,0,1.303942
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,40.38097,40.38097,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.49984,1.175422,0,0.5403829,-0.5403829,3.469395,24.78135,0.1440464,0.5647001,0,0,1.175422
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009463444,40.01146,39.94479,0.2292369,0.2292369,0,0,0,0.2292369,4.128238,0,2.775558E-17,0,0.009463444,0.241302,0.2292369,0,0,11.10026,0.635039,0,0.2318385,-0.2318385,3.225016,23.03578,0.1440464,0.2521605,0.007570756,0,0.6445025
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.017377,47.2015,39.70054,0.3778028,0.3778028,0,0,0,0.3778028,269.288,0,0,0,1.017377,0.3976872,0.3778028,0,0,11.35786,0.4032005,0.6196903,0,0.6196903,3.812906,27.23499,0.1440156,0.4155831,0.813902,0,1.420578
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.908094,54.0971,39.37777,2.020146,2.020146,5,0,1.53,2.020146,94.45326,0,0,0,1.908094,0,0,2.979854,2.830861,10.73817,0.9609218,4.738955,0,4.738955,8.308674,59.34755,0.1441721,2.222161,1.526475,5,2.869016
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.589667,61.60603,40.58161,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,599.8226,0,0,0,2.589667,0,0,3.505263,3.33,5.999214,5.225981,5.919667,0,5.919667,13.92456,99.46097,0.1441589,0.4749128,2.071734,5,7.815649
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,3.02445,69.55084,43.57376,0.6965646,0.6965646,0,-1,0,0.6965646,434.1952,2.211677,0,0,3.02445,0.7332259,0.6965646,0,0,0.07954703,10.55368,0.07954703,0,0.07954703,14.00003,100,0.144155,0.766221,2.41956,0,13.57813
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.242802,75.83651,46.66187,1.20268,1.20268,0,0,0,1.20268,269.6314,1.976823,0,0,3.242802,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,1.322948,2.594241,0,13.86808
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.277208,79.63537,49.28764,1.967198,1.967198,0,0,0,1.967198,166.5927,1.206473,0,0,3.277208,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,2.163918,2.621766,0,13.90248
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.144248,80.8731,51.47723,1.744355,1.744355,0,0,0,1.744355,180.2528,1.308085,0,0,3.144248,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,1.91879,2.515399,0,13.76952
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.841867,80.02792,53.63193,0.7008467,0.7008467,0,0,0,0.7008467,405.4906,2.104134,0,0,2.841867,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,0.7709314,2.273494,0,13.46714
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.387407,76.31333,54.75726,0.6254599,0.6254599,0,-1,0,0.6254599,381.7043,1.729028,0,0,2.387407,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,0.6880059,1.909926,0,13.01268
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.767495,70.21201,54.9579,1.114036,1.114036,0,0,0,1.114036,158.6569,0.5948252,0,0,1.767495,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.144155,1.22544,1.413996,0,12.39277
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9718038,63.17876,55.20216,2.053663,2.053663,0,0,0,2.053663,47.32051,0,0,0,0.9718038,2.16175,2.053663,0,0,0,10.62527,0,1.189947,-1.189947,12.74571,91.04063,0.144155,2.259029,0.777443,0,11.59708
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04682774,54.58755,54.22512,1.476611,1.476611,0,0,0,1.476611,3.171299,0,2.220446E-16,0,0.04682774,1.554327,1.476611,0,0,1.322163,9.435328,0,1.507499,-1.507499,11.15667,79.69034,0.144155,1.624272,0.03746219,0,9.482155
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,52.26234,52.26234,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,2.997162,7.927828,0,0.4805318,-0.4805318,10.65015,76.07231,0.144155,0.5021557,0,0,7.927828
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,50.25594,50.25594,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.531086,7.447296,0,2.898896,-2.898896,7.59444,54.24589,0.144155,3.029346,0,0,7.447296
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,48.2321,48.2321,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.752082,4.5484,0,3.505263,-3.505263,3.899569,27.854,0.144155,3.744193,0,0,4.5484
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,46.51357,46.51357,4.782644,0.9909801,0,-1,0,0.9909801,0,0,3.791664,4.269928,0,1.043137,0.9909801,0,0,10.64682,1.043137,0,1.043137,-1.043137,2.800006,20,0.144155,5.260909,0,0,1.043137
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,44.87356,44.87356,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,43.84419,43.84419,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,43.05908,43.05908,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,42.17801,42.17801,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,41.51502,41.51502,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,40.97417,40.97417,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,40.38097,40.38097,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144155,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.0113112,40.02448,39.94479,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.272766,4.440892E-16,0,0,0.0113112,0,0,3.505263,3.33,11.80586,0,3.341311,0,3.341311,5.969851,42.64171,0.1442761,0.5474526,0.009048956,5,0.0113112
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.026351,47.27106,39.70054,0,0,3.505263,0,1.121937,0,0,0,0,0,1.026351,0,0,3.505263,3.33,8.464549,3.00718,4.356351,0,4.356351,10.10265,72.16164,0.1442951,0,0.8210807,5,4.033531
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.916127,54.16585,39.37777,0,0,2.307443,0,0.794932,0,0,0,0,0,1.916127,0,0,2.307443,2.192071,4.108198,6.927896,4.108198,0,4.108198,14.00003,100,0.1442022,0,1.532902,5,8.844023
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.596029,61.69719,40.60778,0,0,0,0,0,0,0,2.596029,0,0,2.596029,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1442022,0,2.076823,0,13.2213
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,3.027935,69.70601,43.66972,0.5068148,0.5068148,0,-1,0,0.5068148,597.444,2.494445,0,0,3.027935,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1442022,0.5574963,2.422348,0,13.65321
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.242983,76.06216,46.83634,0.3212553,0.3212553,0,0,0,0.3212553,1009.472,2.90482,0,0,3.242983,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1442022,0.3533808,2.594387,0,13.86826
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.27544,79.87578,49.48828,2.170775,2.170775,0,0,0,2.170775,150.888,0.9904134,0,0,3.27544,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1442022,2.387853,2.620352,0,13.90071
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.141725,81.09109,51.66915,2.250777,2.250777,0,0,0,2.250777,139.584,0.7724857,0,0,3.141725,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1442022,2.475855,2.51338,0,13.767
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.838539,80.24099,53.83257,2.901835,2.901835,0,0,0,2.901835,97.81876,0,0,0,2.838539,3.054563,2.901835,0,0,0,10.62527,0,0.2160241,-0.2160241,13.77232,98.3735,0.1442022,3.192019,2.270831,0,13.46381
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.383732,76.51325,54.9579,1.130889,1.130889,0,-1,0,1.130889,210.7839,0.9532957,0,0,2.383732,1.190409,1.130889,0,0,0.2400268,10.40925,0.2400268,0,0.2400268,14.00003,100,0.1441903,1.243978,1.906986,0,12.79298
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.763763,70.39163,55.14981,0.5666663,0.5666663,0,0,0,0.5666663,311.2525,1.167272,0,0,1.763763,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1441903,0.6233329,1.411011,0,12.38904
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9680027,63.35819,55.40279,0.8952435,0.8952435,0,0,0,0.8952435,108.1273,0.02564119,0,0,0.9680027,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1441903,0.9847678,0.7744021,0,11.59328
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03632915,54.64598,54.3647,1.435026,1.435026,0,0,0,1.435026,2.531602,0,2.220446E-16,0,0.03632915,1.510554,1.435026,0,0,0,10.62527,0,1.474225,-1.474225,12.44606,88.90024,0.1441903,1.578529,0.02906332,0,10.6616
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,52.40192,52.40192,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.638027,9.15105,0,0.4926732,-0.4926732,11.92674,85.1908,0.1441903,0.5148436,0,0,9.15105
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,50.34318,50.34318,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.185442,8.658376,0,1.718466,-1.718466,10.11531,72.25209,0.1441903,1.795797,0,0,8.658376
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,48.35423,48.35423,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.094849,6.93991,0,0.1864931,-0.1864931,9.918733,70.84795,0.1441903,0.1948853,0,0,6.93991
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,46.61826,46.61826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302063,6.753417,0,0,0,9.918733,70.84795,0.1441903,0,0,0,6.753417
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,44.94335,44.94335,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.302063,6.753417,0,0.1331545,-0.1331545,9.778376,69.8454,0.1441903,0.1391464,0,0,6.753417
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,43.94015,43.94015,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.450013,6.620263,0,0.329105,-0.329105,9.431468,67.36749,0.1441903,0.3439147,0,0,6.620263
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,43.12886,43.12886,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.815685,6.291158,0,0,0,9.431468,67.36749,0.1441903,0,0,0,6.291158
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,42.22162,42.22162,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.815685,6.291158,0,0.6366565,-0.6366565,8.760373,62.57397,0.1441903,0.665306,0,0,6.291158
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,41.54119,41.54119,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.523081,5.654501,0,0.4846996,-0.4846996,8.249455,58.92456,0.1441903,0.506511,0,0,5.654501
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,41.00034,41.00034,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.061636,5.169802,0,0.8478883,-0.8478883,7.355702,52.54063,0.1441903,0.8860433,0,0,5.169802
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,40.40714,40.40714,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.003734,4.321913,0,0.3183585,-0.3183585,7.020123,50.14363,0.1441903,0.3326846,0,0,4.321913
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01350265,40.03992,39.94479,0.5801117,0.5801117,0,0,0,0.5801117,2.327594,0,1.110223E-16,0,0.01350265,0.6106439,0.5801117,0,0,7.357466,4.003555,0,0.5971413,-0.5971413,6.390681,45.64763,0.1441903,0.6381229,0.01080212,0,4.017057
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.035369,47.31351,39.67437,0.5589125,0.5589125,0,0,0,0.5589125,185.2472,0,0,0,1.035369,0.5883289,0.5589125,0,0,8.020956,3.406414,0.4470406,0,0.4470406,6.814781,48.67691,0.1441683,0.6148037,0.8282956,0,4.441783
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.924322,54.20701,39.3516,0,0,0,0,0,0,0,0,0,0,1.924322,0,0,0,0,7.573916,3.80875,1.924322,0,1.924322,8.640352,61.71668,0.1440736,0,1.539458,0,5.733072
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.603086,61.73372,40.58161,1.835276,1.835276,0,0,0,1.835276,141.8362,0,0,0,2.603086,1.931869,1.835276,0,0,5.649594,5.54064,0.6712171,0,0.6712171,9.277125,66.26505,0.1440405,2.018803,2.082469,0,8.143726
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,3.031608,69.8418,43.74823,1.460643,1.460643,0,-1,0,1.460643,207.553,0,0,0,3.031608,1.537519,1.460643,0,0,4.978377,6.144735,1.494089,0,1.494089,10.69454,76.38943,0.1439671,1.606707,2.425286,0,9.176343
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.244177,76.23257,46.95847,0,0,0,0,0,0,0,0,0,0,3.244177,0,0,0,0,3.484288,7.489415,3.244177,0,3.244177,13.77224,98.37294,0.1438079,0,2.595342,0,10.73359
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.27474,80.06094,49.63658,1.302317,1.302317,0,0,0,1.302317,251.4549,1.663769,0,0,3.27474,1.37086,1.302317,0,0,0.2401109,10.40917,0.2401109,0,0.2401109,14.00003,100,0.1437961,1.432549,2.619792,0,13.68391
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.140051,81.26295,51.81745,0.6613668,0.6613668,0,0,0,0.6613668,474.7822,2.443876,0,0,3.140051,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1437961,0.7275034,2.512041,0,13.76533
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.83528,80.44395,54.02449,0,0,0,0,0,0,0,2.83528,0,0,2.83528,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437961,0,2.268224,0,13.46055
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.380119,76.70341,55.14981,0,0,0,-1,0,0,0,2.380119,0,0,2.380119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1437961,0,1.904095,0,13.00539
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.759884,70.57957,55.35045,1.338224,1.338224,0,0,0,1.338224,131.5089,0.3512269,0,0,1.759884,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1437961,1.472046,1.407907,0,12.38516
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9645095,63.48481,55.55109,1.246187,1.246187,0,0,0,1.246187,77.39683,0,2.220446E-16,0,0.9645095,1.311776,1.246187,0,0,0,10.62527,0,0.3472667,-0.3472667,13.63398,97.38535,0.1437961,1.370806,0.7716076,0,11.58978
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02895972,54.78978,54.56534,0,0,0,0,0,0,0,0,0,0,0.02895972,0,0,0,0,0.3858518,10.27801,0.02895972,0,0.02895972,13.66145,97.5816,0.1437947,0,0.02316778,0,10.30697
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,52.55022,52.55022,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3568921,10.30407,0,0,0,13.66145,97.5816,0.1437947,0,0,0,10.30407
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,50.49148,50.49148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3568921,10.30407,0,0,0,13.66145,97.5816,0.1437947,0,0,0,10.30407
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,48.45891,48.45891,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3568921,10.30407,0,2.86593,-2.86593,10.64049,76.00338,0.1437947,2.994897,0,0,10.30407
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,46.71421,46.71421,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.541259,7.438141,0,0.6052392,-0.6052392,10.00252,71.4464,0.1437947,0.632475,0,0,7.438141
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,45.02186,45.02186,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.213748,6.832901,0,0.2172014,-0.2172014,9.773566,69.81104,0.1437947,0.2269755,0,0,6.832901
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,44.01866,44.01866,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.455082,6.6157,0,0.09128568,-0.09128568,9.677342,69.12373,0.1437947,0.09539354,0,0,6.6157
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,43.18121,43.18121,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.556511,6.524415,0,0,0,9.677342,69.12373,0.1437947,0,0,0,6.524415
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,42.27396,42.27396,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.556511,6.524415,0,0.5261262,-0.5261262,9.122757,65.16241,0.1437947,0.5498019,0,0,6.524415
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,41.58481,41.58481,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.141096,5.998288,0,0.2026627,-0.2026627,8.909131,63.63652,0.1437947,0.2117825,0,0,5.998288
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,41.00034,41.00034,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.366276,5.795626,0,0.1575053,-0.1575053,8.743106,62.45063,0.1437947,0.1645931,0,0,5.795626
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,40.40714,40.40714,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.541282,5.63812,0,0.2822168,-0.2822168,8.445623,60.32576,0.1437947,0.2949166,0,0,5.63812
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01983452,40.08458,39.94479,0.4035779,0.4035779,0,0,0,0.4035779,4.91467,0,0,0,0.01983452,0.4248188,0.4035779,0,0,5.854856,5.355904,0,0.4049843,-0.4049843,8.018733,57.27655,0.1437947,0.4439356,0.01586761,0,5.375738
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.122541,47.99316,39.67437,0.4299402,0.4299402,0,0,0,0.4299402,261.0924,0,0,0,1.122541,0.4525686,0.4299402,0,0,6.304839,4.950919,0.6699724,0,0.6699724,8.654325,61.81648,0.1437619,0.4729342,0.8980328,0,6.07346
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.288122,57.36944,39.32543,2.482377,2.482377,0,0,0,2.482377,92.17466,4.440892E-16,0,0,2.288122,2.613028,2.482377,0,0,5.634867,5.553895,0,0.3249058,-0.3249058,8.311844,59.37019,0.1437619,2.730615,1.830498,0,7.842017
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.46829,60.49308,40.60778,2.230193,2.230193,0,0,0,2.230193,110.676,0,0,0,2.46829,2.347572,2.230193,0,0,5.995873,5.228989,0.1207177,0,0.1207177,8.426367,60.18821,0.143756,2.453213,1.974632,0,7.697278
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.567422,75.97207,43.84419,1.909671,1.909671,0,-1,0,1.909671,186.8082,0,0,0,3.567422,2.01018,1.909671,0,0,5.875155,5.337635,1.557242,0,1.557242,9.903696,70.74054,0.1436797,2.100638,2.853938,0,8.905056
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.244045,76.45494,47.13294,0,0,0,0,0,0,0,0,0,0,3.244045,0,0,0,0,4.317914,6.739152,3.244045,0,3.244045,12.98127,92.72315,0.1435212,0,2.595236,0,9.983197
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.273494,80.26238,49.80233,0.7903513,0.7903513,0,0,0,0.7903513,414.1821,1.367676,0,0,3.273494,0.8319487,0.7903513,0,0,1.073868,9.658792,1.073868,0,1.073868,14.00003,100,0.1434687,0.8693864,2.618795,0,12.93229
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.137082,81.48698,52.01809,1.245185,1.245185,0,0,0,1.245185,251.9369,1.82636,0,0,3.137082,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1434687,1.369704,2.509665,0,13.76236
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.831743,80.65463,54.22512,0.8798224,0.8798224,0,0,0,0.8798224,321.854,1.905614,0,0,2.831743,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1434687,0.9678047,2.265395,0,13.45702
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.71955,80.75195,55.35045,0.08131874,0.08131874,0,-1,0,0.08131874,3344.31,2.633951,0,0,2.71955,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1434687,0.08945061,2.17564,0,13.34482
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.755962,70.76707,55.55109,1.259296,1.259296,0,0,0,1.259296,139.44,0.4303871,0,0,1.755962,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1434687,1.385225,1.404769,0,12.38124
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9604393,63.70797,55.79535,1.233197,1.233197,0,0,0,1.233197,77.88207,0,0,0,0.9604393,1.298102,1.233197,0,0,0,10.62527,0,0.3376627,-0.3376627,13.6441,97.45766,0.1434687,1.356517,0.7683514,0,11.58571
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02326349,54.93773,54.75726,0,0,0,0,0,0,0,0,0,0,0.02326349,0,0,0,0,0.3751807,10.28761,0.02326349,0,0.02326349,13.66617,97.6153,0.1434676,0,0.01861079,0,10.31087
