Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,52.75086,52.75086,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3519172,10.30855,0,3.148185,-3.148185,10.34769,73.91193,0.1434676,3.289853,0,0,10.30855
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,50.69212,50.69212,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.8499,7.160364,0,3.505263,-3.505263,6.65282,47.52005,0.1434676,4.695073,0,0,7.160364
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,48.60721,48.60721,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.744637,3.655101,0,1.625639,-1.625639,4.939246,35.28026,0.1434676,1.698793,0,0,3.655101
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,46.81017,46.81017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.550903,2.029461,0,0,0,4.939246,35.28026,0.1434676,0,0,0,2.029461
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,45.11782,45.11782,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.550903,2.029461,0,0.4007107,-0.4007107,4.51686,32.26322,0.1434676,0.4187427,0,0,2.029461
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,44.08845,44.08845,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,9.996138,1.628751,0,0.4783171,-0.4783171,4.012669,28.66187,0.1434676,0.4998413,0,0,1.628751
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,43.23355,43.23355,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.5276,1.150434,0,0.07503393,-0.07503393,3.933576,28.09692,0.1434676,0.07841046,0,0,1.150434
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,42.32631,42.32631,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.61097,1.0754,0,0.07985181,-0.07985181,3.849405,27.4957,0.1434676,0.08344514,0,0,1.0754
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6997,0.9955479,0,0,0,3.849405,27.4957,0.1434676,0,0,0,0.9955479
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,41.04395,41.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.6997,0.9955479,0,0,0,3.849405,27.4957,0.1434676,0,0,0,0.9955479
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,40.43331,40.43331,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.6997,0.9955479,0,0.1848411,-0.1848411,3.654566,26.10399,0.1434676,0.193159,0,0,0.9955479
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02317285,40.10812,39.94479,0.1160645,0.1160645,0,0,0,0.1160645,19.96549,0,0,0,0.02317285,0.1221732,0.1160645,0,0,10.90508,0.8107068,0,0.09900031,-0.09900031,3.55021,25.35859,0.1434676,0.127671,0.01853828,0,0.8338796
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.052905,47.42216,39.6482,0.6934305,0.6934305,0,0,0,0.6934305,151.84,0,0,0,1.052905,0.7299269,0.6934305,0,0,11.01508,0.7117065,0.3229777,0,0.3229777,3.856614,27.54719,0.1434519,0.7627736,0.8423237,0,1.764611
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.940185,54.29462,39.30798,1.5108,1.5108,4.640399,0,1.431829,1.5108,128.4211,0,0,0,1.940185,0,0,3.129599,2.973119,10.6921,1.002386,4.913304,0,4.913304,8.517783,60.84119,0.1435617,1.66188,1.552148,5,2.942572
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.615457,61.88237,40.60778,0,0,3.329828,0,1.074043,0,0,0,0,0,2.615457,0,0,3.329828,3.163336,5.778793,5.42436,5.778793,0,5.778793,14.00003,100,0.1434944,0,2.092366,5,8.039817
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,3.038292,70.1175,43.91398,1.210123,1.210123,0,-1,0,1.210123,251.073,1.764478,0,0,3.038292,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,1.331135,2.430634,0,13.66357
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.245513,76.59523,47.2289,1.097201,1.097201,0,0,0,1.097201,295.7994,2.090565,0,0,3.245513,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,1.206921,2.59641,0,13.87079
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.273118,80.4175,49.92445,1.849246,1.849246,0,0,0,1.849246,176.9974,1.326543,0,0,3.273118,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,2.034171,2.618494,0,13.89839
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.136334,81.60237,52.11404,2.629184,2.629184,0,0,0,2.629184,119.2892,0.3687718,0,0,3.136334,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,2.892103,2.509067,0,13.76161
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.829331,80.80177,54.3647,2.175896,2.175896,0,0,0,2.175896,130.0306,0.5389135,0,0,2.829331,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,2.393486,2.263465,0,13.45461
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.373238,77.04573,55.49875,0.1932714,0.1932714,0,-1,0,0.1932714,1227.93,2.169795,0,0,2.373238,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,0.2125986,1.898591,0,12.99851
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.752103,70.94532,55.74301,0.9174758,0.9174758,0,0,0,0.9174758,190.97,0.7863392,0,0,1.752103,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.1434944,1.009223,1.401683,0,12.37738
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9569507,63.83453,55.94365,1.228101,1.228101,0,0,0,1.228101,77.92117,0,0,0,0.9569507,1.292738,1.228101,0,0,0,10.62527,0,0.3357872,-0.3357872,13.64608,97.47179,0.1434944,1.350911,0.7655605,0,11.58222
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01855235,55.04959,54.90556,0.8915779,0.8915779,0,0,0,0.8915779,2.080845,0,1.110223E-16,0,0.01855235,0.9385031,0.8915779,0,0,0.3730969,10.28949,0,0.9199507,-0.9199507,12.67636,90.54527,0.1434944,0.9807357,0.01484188,0,10.30804
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,52.89916,52.89916,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.395264,9.369536,0,1.972038,-1.972038,10.59765,75.69737,0.1434944,2.06078,0,0,9.369536
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,50.8317,50.8317,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.586418,7.397498,0,3.163029,-3.163029,7.263527,51.88224,0.1434944,3.305366,0,0,7.397498
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,48.70317,48.70317,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.100895,4.234469,0,2.12405,-2.12405,5.024582,35.8898,0.1434944,2.219632,0,0,4.234469
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,46.90613,46.90613,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.46095,2.110419,0,1.530808,-1.530808,3.410969,24.36402,0.1434944,1.599694,0,0,2.110419
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,45.17016,45.17016,0.8083008,0.5506305,0,-1,0,0.5506305,0,0,0.2576703,0.3385004,0,0.5796111,0.5506305,0,0,11.16185,0.5796111,0,0.5796111,-0.5796111,2.800006,20,0.1434944,0.8891309,0,0,0.5796111
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,44.11462,44.11462,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,43.23355,43.23355,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,42.32631,42.32631,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,41.58481,41.58481,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,41.01778,41.01778,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,40.40714,40.40714,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434944,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02664701,40.08024,39.89246,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.464467,0,0,0,0.02664701,0,0,3.505263,3.33,11.80586,0,3.356647,0,3.356647,5.984401,42.74563,0.1436129,0.5364057,0.02131761,5,0.02664701
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.054496,47.37943,39.59586,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,652.5804,0,0,0,1.054496,0,0,3.505263,3.33,8.449213,3.020982,4.384496,0,4.384496,10.1439,72.45627,0.1436479,0.1777475,0.8435964,5,4.075478
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.273187,57.15592,39.25564,0.0942554,0.0942554,1.980077,0,0.7055611,0.0942554,2411.731,0,0,0,2.273187,0,0,1.885822,1.791531,4.064718,6.967028,4.064718,0,4.064718,14.00003,100,0.1435256,0.1036809,1.81855,5,9.240215
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.268321,68.42617,40.58161,0,0,0,0,0,0,0,3.268321,0,0,3.268321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,0,2.614657,0,13.8936
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,3.041999,70.22169,43.96632,2.036765,2.036765,0,-1,0,2.036765,149.3544,0.8980355,0,0,3.041999,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,2.240441,2.433599,0,13.66727
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.245652,76.78745,47.3772,1.028611,1.028611,0,0,0,1.028611,315.5374,2.162904,0,0,3.245652,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,1.131472,2.596522,0,13.87093
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.271387,80.62469,50.09892,0,0,0,0,0,0,0,3.271387,0,0,3.271387,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,0,2.61711,0,13.89666
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.76767,90.27357,52.30596,1.746822,1.746822,0,0,0,1.746822,215.6872,1.92891,0,0,3.76767,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,1.921504,3.014136,0,14.39294
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.825597,81.01019,54.56534,1.579455,1.579455,0,0,0,1.579455,178.897,1.163013,0,0,2.825597,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,1.7374,2.260478,0,13.45087
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.369409,77.23348,55.69067,0.5506873,0.5506873,0,-1,0,0.5506873,430.264,1.789738,0,0,2.369409,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,0.605756,1.895527,0,12.99468
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.748715,71.07906,55.89131,0,0,0,0,0,0,0,1.748715,0,0,1.748715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,0,1.398972,0,12.37399
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9532134,64.00505,56.13557,0,0,0,0,0,0,0,0.9532134,0,0,0.9532134,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1435256,0,0.7625707,0,11.57849
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01958301,55.20605,55.05386,1.802269,1.802269,0,0,0,1.802269,1.086576,0,0,0,0.01958301,1.897125,1.802269,0,0,0,10.62527,0,1.877542,-1.877542,12.02092,85.86358,0.1435256,1.982496,0.01566641,0,10.64486
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,53.04745,53.04745,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086158,8.747732,1.475067,0,1.475067,13.4203,95.85907,0.143613,3.792028,0,5,8.747732
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,50.97999,50.97999,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6110908,10.07529,0,0.5093304,-0.5093304,12.88342,92.02421,0.143613,0.5322503,0,0,10.07529
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,48.82529,48.82529,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177014,9.565962,0,0.03083179,-0.03083179,12.85091,91.79207,0.143613,0.03221922,0,0,9.565962
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,47.01081,47.01081,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211271,9.535131,0,0.5809796,-0.5809796,12.23851,87.41775,0.143613,0.6071237,0,0,9.535131
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,45.23994,45.23994,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.856804,8.95415,0,0.5771615,-0.5771615,11.63013,83.07217,0.143613,0.6031338,0,0,8.95415
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,44.16696,44.16696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498095,8.376989,0,0,0,11.63013,83.07217,0.143613,0,0,0,8.376989
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,43.27716,43.27716,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498095,8.376989,0,0.2340694,-0.2340694,11.3834,81.30981,0.143613,0.2446025,0,0,8.376989
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,42.34375,42.34375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758172,8.14292,0,0,0,11.3834,81.30981,0.143613,0,0,0,8.14292
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,41.58481,41.58481,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758172,8.14292,0,0.7684732,-0.7684732,10.57335,75.52381,0.143613,0.8030545,0,0,8.14292
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,41.00034,41.00034,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.612031,7.374446,0,0.1134388,-0.1134388,10.45378,74.66971,0.143613,0.1185436,0,0,7.374446
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,40.36352,40.36352,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738074,7.261008,0,0.4929815,-0.4929815,9.934132,70.95794,0.143613,0.5151656,0,0,7.261008
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.0369279,40.10912,39.84883,0.4525748,0.4525748,0,0,0,0.4525748,8.159514,0,0,0,0.0369279,0.4763945,0.4525748,0,0,4.285831,6.768026,0,0.4394666,-0.4394666,9.470893,67.6491,0.143613,0.4978323,0.02954232,0,6.804954
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.070506,47.43042,39.52607,0.5352384,0.5352384,0,0,0,0.5352384,200.0055,0,0,0,1.070506,0.5634089,0.5352384,0,0,4.774127,6.32856,0.5070976,0,0.5070976,9.951968,71.08534,0.1435885,0.5887623,0.8564052,0,7.399066
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.956349,54.29765,39.18585,2.242,2.242,0,0,0,2.242,87.2591,0,0,0,1.956349,2.36,2.242,0,0,4.26703,6.784947,0,0.4036509,-0.4036509,9.526483,68.04617,0.1435885,2.4662,1.565079,0,8.741296
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.628025,61.9717,40.58161,1.576304,1.576304,0,0,0,1.576304,166.7207,0,0,0,2.628025,1.659267,1.576304,0,0,4.715531,6.381297,0.9687579,0,0.9687579,10.44553,74.61076,0.1435416,1.733934,2.10242,0,9.009321
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,3.045187,70.34203,44.03611,2.214954,2.214954,0,-1,0,2.214954,137.4831,0,0,0,3.045187,2.331531,2.214954,0,0,3.746773,7.253179,0.7136568,0,0.7136568,11.12256,79.44671,0.1435071,2.43645,2.43615,0,10.29837
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.245633,76.97797,47.5255,1.778033,1.778033,0,0,0,1.778033,182.5407,0,0,0,3.245633,1.871613,1.778033,0,0,3.033116,7.89547,1.374019,0,1.374019,12.42607,88.75747,0.1434406,1.955836,2.596506,0,11.1411
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.269922,80.81237,50.25594,2.36252,2.36252,0,0,0,2.36252,138.4082,0,0,0,3.269922,2.486863,2.36252,0,0,1.659097,9.132088,0.7830591,0,0.7830591,13.16895,94.06371,0.1434028,2.598771,2.615937,0,12.40201
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.129984,82.03443,52.5066,1.974808,1.974808,0,0,0,1.974808,158.4956,0.175201,0,0,3.129984,2.078746,1.974808,0,0,0.8760374,9.836841,0.8760374,0,0.8760374,14.00003,100,0.1433605,2.172289,2.503987,0,12.96682
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.821945,81.20859,54.75726,0.6138223,0.6138223,0,0,0,0.6138223,459.7332,2.175816,0,0,2.821945,0.6461288,0.6138223,0,0,0,10.62527,0,0,0,14.00003,100,0.1433605,0.6752046,2.257556,0,13.44722
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.365374,77.4294,55.89131,1.955322,1.955322,0,-1,0,1.955322,120.9711,0.3071406,0,0,2.365374,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1433605,2.150854,1.892299,0,12.99065
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.744798,71.25665,56.08323,0.526224,0.526224,0,0,0,0.526224,331.5695,1.190878,0,0,1.744798,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1433605,0.5788464,1.395838,0,12.37007
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9494954,64.17569,56.32748,1.523414,1.523414,0,0,0,1.523414,62.32684,0,0,0,0.9494954,1.603593,1.523414,0,0,0,10.62527,0,0.6540978,-0.6540978,13.31055,95.07516,0.1433605,1.675755,0.7595963,0,11.57477
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02140926,55.42112,55.25449,2.175455,2.175455,0,0,0,2.175455,0.984128,0,4.440892E-16,0,0.02140926,2.289952,2.175455,0,0,0.7267753,9.971176,0,2.268543,-2.268543,10.91929,77.9948,0.1433605,2.393,0.01712741,0,9.992586
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,53.18703,53.18703,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.247379,7.702633,0,0.01056987,-0.01056987,10.90815,77.91522,0.1433605,5.511045,0,5,7.702633
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,51.08467,51.08467,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.259123,7.692063,0,1.280656,-1.280656,9.558223,68.27289,0.1433605,1.338285,0,0,7.692063
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,48.94742,48.94742,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.682074,6.411408,0,0.3228243,-0.3228243,9.217937,65.84227,0.1433605,0.3373514,0,0,6.411408
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,47.10677,47.10677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.040767,6.088584,0,0,0,9.217937,65.84227,0.1433605,0,0,0,6.088584
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,45.31845,45.31845,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.040767,6.088584,0,0.09065219,-0.09065219,9.12238,65.15973,0.1433605,0.09473154,0,0,6.088584
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,44.23675,44.23675,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.141492,5.997931,0,0.612362,-0.612362,8.476894,60.54913,0.1433605,0.6399183,0,0,5.997931
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,43.32951,43.32951,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.821894,5.38557,0,0.01915611,-0.01915611,8.456702,60.4049,0.1433605,0.02001813,0,0,5.38557
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,42.36992,42.36992,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.843179,5.366414,0,0.2952669,-0.2952669,8.145463,58.18177,0.1433605,0.308554,0,0,5.366414
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,41.61098,41.61098,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.171253,5.071146,0,0.2803452,-0.2803452,7.849954,56.07098,0.1433605,0.2929608,0,0,5.071146
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,41.00034,41.00034,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.482748,4.790802,0,0.1898563,-0.1898563,7.649827,54.64152,0.1433605,0.1983998,0,0,4.790802
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,40.36352,40.36352,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.693699,4.600945,0,0.08757194,-0.08757194,7.557518,53.98217,0.1433605,0.09151268,0,0,4.600945
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04661396,40.15131,39.82267,0.1107091,0.1107091,0,0,0,0.1107091,42.10492,0,0,0,0.04661396,0.1165359,0.1107091,0,0,6.791001,4.513373,0,0.0699219,-0.0699219,7.483814,53.45571,0.1433605,0.12178,0.03729117,0,4.559987
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.244458,48.76871,39.4999,0.1047602,0.1047602,0,0,0,0.1047602,1187.91,0,0,0,1.244458,0.1102739,0.1047602,0,0,6.868692,4.443451,1.134184,0,1.134184,8.559795,61.14127,0.1433058,0.1152363,0.9955662,0,5.687909
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.964091,54.30595,39.13351,1.770062,1.770062,0,0,0,1.770062,110.9617,0,0,0,1.964091,1.863223,1.770062,0,0,5.734509,5.464217,0.1008677,0,0.1008677,8.655487,61.82478,0.1433009,1.947068,1.571272,0,7.428307
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.633839,62.02731,40.58161,0.9920258,0.9920258,0,0,0,0.9920258,265.501,0,0,0,2.633839,1.044238,0.9920258,0,0,5.633641,5.554997,1.589601,0,1.589601,10.16352,72.59639,0.1432243,1.091228,2.107071,0,8.188836
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,3.048031,70.46957,44.11462,0.8669164,0.8669164,0,-1,0,0.8669164,351.5946,0,0,0,3.048031,0.9125435,0.8669164,0,0,4.04404,6.985639,2.135487,0,2.135487,12.18942,87.06709,0.1431215,0.953608,2.438425,0,10.03367
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.245455,77.16676,47.67379,0.3497626,0.3497626,0,0,0,0.3497626,927.9023,0.9687317,0,0,3.245455,0.3681711,0.3497626,0,0,1.908552,8.907578,1.908552,0,1.908552,14.00003,100,0.1430297,0.3847388,2.596364,0,12.15303
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.267708,81.02529,50.43914,1.189785,1.189785,0,0,0,1.189785,274.6469,2.015303,0,0,3.267708,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1430297,1.308764,2.614167,0,13.89298
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.127709,82.19924,52.6549,0.4110599,0.4110599,0,0,0,0.4110599,760.8889,2.695014,0,0,3.127709,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1430297,0.4521658,2.502167,0,13.75298
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.819077,81.36137,54.90556,1.857162,1.857162,0,0,0,1.857162,151.7949,0.8641697,0,0,2.819077,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1430297,2.042878,2.255261,0,13.44435
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.362133,77.57137,56.03961,2.853603,2.853603,0,-1,0,2.853603,82.7772,0,4.440892E-16,0,2.362133,3.003793,2.853603,0,0,0,10.62527,0,0.6416602,-0.6416602,13.32366,95.1688,0.1430297,3.138964,1.889706,0,12.98741
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.74076,71.44282,56.28387,0.835913,0.835913,0,0,0,0.835913,208.2466,0.1478958,0,0,1.74076,0.8799084,0.835913,0,0,0.7129557,9.983614,0.7129557,0,0.7129557,14.00003,100,0.1429955,0.9195043,1.392608,0,11.72437
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9460617,64.30259,56.47578,0.9462724,0.9462724,0,0,0,0.9462724,99.97773,0,0,0,0.9460617,0.9960762,0.9462724,0,0,0,10.62527,0,0.05001455,-0.05001455,13.94731,99.62343,0.1429955,1.0409,0.7568493,0,11.57134
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.02332157,55.5845,55.40279,0.9295934,0.9295934,0,0,0,0.9295934,2.508792,0,0,0,0.02332157,0.9785194,0.9295934,0,0,0.05557172,10.57526,0,0.9551978,-0.9551978,12.94044,92.43153,0.1429955,1.022553,0.01865725,0,10.59858
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,53.33533,53.33533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116903,9.620062,0,0,0,12.94044,92.43153,0.1429955,0,0,0,9.620062
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,51.22425,51.22425,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.116903,9.620062,0,0.7260261,-0.7260261,12.17514,86.96513,0.1429955,0.7586973,0,0,9.620062
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,49.04338,49.04338,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.923598,8.894035,0,3.505263,-3.505263,8.48027,60.57324,0.1429955,4.120133,0,0,8.894035
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,47.20273,47.20273,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.818335,5.388772,0,1.717644,-1.717644,6.669715,47.64073,0.1429955,1.794938,0,0,5.388772
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,45.38824,45.38824,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726828,3.671129,0,0,0,6.669715,47.64073,0.1429955,0,0,0,3.671129
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,44.26292,44.26292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.726828,3.671129,0,0,0,6.669715,47.64073,0.1429955,0,0,0,3.671129
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,43.35567,43.35567,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.726828,3.671129,0,0.6092976,-0.6092976,6.027459,43.05319,0.1429955,0.636716,0,0,3.671129
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,42.36992,42.36992,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.403826,3.061831,0,0.1761135,-0.1761135,5.841819,41.7272,0.1429955,0.1840386,0,0,3.061831
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,41.61098,41.61098,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.599507,2.885718,0,0.2188672,-0.2188672,5.611113,40.0793,0.1429955,0.2287163,0,0,2.885718
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,41.00034,41.00034,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.842693,2.66685,0,0.5048921,-0.5048921,5.07891,36.27785,0.1429955,0.5276122,0,0,2.66685
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,40.31118,40.31118,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.403685,2.161958,0,0.05447448,-0.05447448,5.021489,35.8677,0.1429955,0.05692583,0,0,2.161958
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05848126,40.15648,39.74416,0.3697455,0.3697455,0,0,0,0.3697455,15.81663,0,5.551115E-17,0,0.05848126,0.3892058,0.3697455,0,0,9.464211,2.107484,0,0.3307245,-0.3307245,4.672874,33.37761,0.1429955,0.40672,0.04678501,0,2.165965
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.087393,47.46072,39.43011,0.778201,0.778201,0,0,0,0.778201,139.7316,0,0,0,1.087393,0.819159,0.778201,0,0,9.831683,1.776759,0.2682338,0,0.2682338,4.927343,35.19524,0.1429826,0.8560211,0.8699142,0,2.864152
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.971972,54.28632,39.055,1.771804,1.771804,0,0,0,1.771804,111.2974,0,0,0,1.971972,1.865057,1.771804,0,0,9.56345,2.01817,0.1069142,0,0.1069142,5.028771,35.91972,0.1429775,1.948985,1.577577,0,3.990141
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.64034,62.02801,40.52927,0.9496276,0.9496276,0,0,0,0.9496276,278.0395,0,0,0,2.64034,0.999608,0.9496276,0,0,9.456535,2.114393,1.640732,0,1.640732,6.585306,47.0378,0.1428988,1.04459,2.112272,0,4.754732
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.051231,70.56863,44.16696,1.675165,1.675165,0,-1,0,1.675165,182.1451,0,0,0,3.051231,1.763332,1.675165,0,0,7.815804,3.591051,1.287899,0,1.287899,7.807114,55.76498,0.142837,1.842682,2.440984,0,6.642282
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,4.040796,87.61764,47.76975,0,0,0,0,0,0,0,0,0,0,4.040796,0,0,0,0,6.527905,4.75016,4.040796,0,4.040796,11.64055,83.14661,0.1426437,0,3.232636,0,8.790956
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.647184,86.06351,50.54382,0,0,0,0,0,0,0,1.160075,0,0,3.647184,0,0,0,0,2.487109,8.386876,2.487109,0,2.487109,14.00003,100,0.1425249,0,2.917747,0,12.03406
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.845918,92.16045,52.79448,0.5316415,0.5316415,0,0,0,0.5316415,723.4044,3.286295,0,0,3.845918,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1425249,0.5848056,3.076734,0,14.47119
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.816122,81.51311,55.05386,3.081256,3.081256,1.25,0,0.50625,3.081256,91.39525,0.8884836,0,0,2.816122,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1425249,3.389382,2.252897,5,13.4414
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.358125,77.7571,56.23153,0.9816183,0.9816183,0,-1,0,0.9816183,240.2283,1.324843,0,0,2.358125,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1425249,1.07978,1.8865,0,12.9834
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.737307,71.57579,56.43216,0.1975623,0.1975623,0,0,0,0.1975623,879.3714,1.529346,0,0,1.737307,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1425249,0.2173186,1.389845,0,12.36258
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9426585,64.42972,56.62408,1.662702,1.662702,0,0,0,1.662702,56.69436,0,0,0,0.9426585,1.750213,1.662702,0,0,0,10.62527,0,0.8075545,-0.8075545,13.14879,93.91975,0.1425249,1.828973,0.7541268,0,11.56793
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02328579,55.7327,55.55109,1.182335,1.182335,0,0,0,1.182335,1.969474,0,0,0,0.02328579,1.244563,1.182335,0,0,0.8972828,9.817719,0,1.221278,-1.221278,11.86145,84.72448,0.1425249,1.300569,0.01862863,0,9.841005
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,53.44001,53.44001,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.254258,8.596442,0,0.9744803,-0.9744803,10.83426,77.38741,0.1425249,1.018332,0,0,8.596442
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,51.32893,51.32893,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.337014,7.621962,0,1.909478,-1.909478,8.821491,63.01053,0.1425249,1.995405,0,0,7.621962
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1425249,0,0,0,5.712483
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,47.25507,47.25507,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1425249,0,0,0,5.712483
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,45.44059,45.44059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.458657,5.712483,0,0,0,8.821491,63.01053,0.1425249,0,0,0,5.712483
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,44.28909,44.28909,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.458657,5.712483,0,0.4545797,-0.4545797,8.342322,59.5879,0.1425249,0.4750358,0,0,5.712483
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,43.35567,43.35567,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.963745,5.257904,0,0.3446455,-0.3446455,7.979034,56.99299,0.1425249,0.3601546,0,0,5.257904
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,42.39609,42.39609,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.346684,4.913258,0,0.2933577,-0.2933577,7.669808,54.78423,0.1425249,0.3065588,0,0,4.913258
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,41.61098,41.61098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.672637,4.6199,0,0,0,7.669808,54.78423,0.1425249,0,0,0,4.6199
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,41.00034,41.00034,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.672637,4.6199,0,0.4531938,-0.4531938,7.1921,51.37204,0.1425249,0.4735875,0,0,4.6199
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,40.31118,40.31118,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.176186,4.166707,0,0.7930183,-0.7930183,6.356185,45.40123,0.1425249,0.8287041,0,0,4.166707
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06534258,40.17875,39.71799,0,0,0,0,0,0,0,0,0,0,0.06534258,0,0,0,0,8.057318,3.373688,0.06534258,0,0.06534258,6.418175,45.84401,0.1425218,0,0.05227407,0,3.439031
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.354828,49.518,39.37777,0.04929994,0.04929994,0,0,0,0.04929994,2748.134,0,0,0,1.354828,0.05189468,0.04929994,0,0,7.991975,3.432497,1.302934,0,1.302934,7.654246,54.67308,0.1424597,0.05422994,1.083863,0,4.787325
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.979272,54.30055,39.01138,0.6004705,0.6004705,0,0,0,0.6004705,329.6202,0,0,0,1.979272,0.6320742,0.6004705,0,0,6.689042,4.605137,1.347198,0,1.347198,8.93231,63.80209,0.1423955,0.6605176,1.583418,0,6.584409
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.646521,62.03591,40.48565,0,0,0,0,0,0,0,0,0,0,2.646521,0,0,0,0,5.341843,5.817615,2.646521,0,2.646521,11.44302,81.73569,0.1422696,0,2.117217,0,8.464136
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.054964,70.63026,44.18441,1.395499,1.395499,0,-1,0,1.395499,218.9156,0,0,0,3.054964,1.468946,1.395499,0,0,2.695322,8.199484,1.586018,0,1.586018,12.94765,92.48302,0.1421942,1.535049,2.443971,0,11.25445
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.246984,77.43194,47.86571,0,0,0,0,0,0,0,2.13768,0,0,3.246984,0,0,0,0,1.109305,9.6269,1.109305,0,1.109305,14.00003,100,0.1421416,0,2.597587,0,12.87388
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.265511,81.33007,50.69212,0.2974216,0.2974216,0,0,0,0.2974216,1097.94,2.952436,0,0,3.265511,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1421416,0.3271638,2.612409,0,13.89079
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.123015,82.51588,52.94278,0,0,0,0,0,0,0,3.123015,0,0,3.123015,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421416,0,2.498412,0,13.74829
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.812033,81.71736,55.25449,2.193077,2.193077,0,0,0,2.193077,128.2232,0.5035313,0,0,2.812033,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1421416,2.412385,2.249626,0,13.43731
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.354778,77.89786,56.37983,0,0,0,-1,0,0,0,2.354778,0,0,2.354778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1421416,0,1.883822,0,12.98005
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.733842,71.70862,56.58046,1.214915,1.214915,0,0,0,1.214915,142.713,0.454984,0,0,1.733842,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1421416,1.336406,1.387074,0,12.35912
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9389837,64.6098,56.82472,1.297819,1.297819,0,0,0,1.297819,72.35089,0,0,0,0.9389837,1.366125,1.297819,0,0,0,10.62527,0,0.4271417,-0.4271417,13.54978,96.78396,0.1421416,1.427601,0.751187,0,11.56426
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02738591,55.90451,55.69067,0.1859629,0.1859629,0,0,0,0.1859629,14.72654,0,2.775558E-17,0,0.02738591,0.1957505,0.1859629,0,0,0.4746018,10.19813,0,0.1683646,-0.1683646,13.37231,95.5163,0.1421416,0.2045592,0.02190872,0,10.22552
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,53.58831,53.58831,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6616735,10.02977,0,2.388822,-2.388822,10.85427,77.53035,0.1421416,2.496319,0,0,10.02977
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,51.42489,51.42489,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.31592,7.640946,0,0.7405675,-0.7405675,10.07364,71.95445,0.1421416,0.7738931,0,0,7.640946
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,49.24402,49.24402,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.138772,6.900379,0,0.5010855,-0.5010855,9.545453,68.18167,0.1421416,0.5236343,0,0,6.900379
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695534,6.399293,0,0,0,9.545453,68.18167,0.1421416,0,0,0,6.399293
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,45.4842,45.4842,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.695534,6.399293,0,0.464247,-0.464247,9.056094,64.68626,0.1421416,0.4851381,0,0,6.399293
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,44.33271,44.33271,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.211364,5.935047,0,0.2088262,-0.2088262,8.835972,63.11396,0.1421416,0.2182234,0,0,5.935047
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,43.39929,43.39929,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.443393,5.72622,0,0.1687726,-0.1687726,8.65807,61.84323,0.1421416,0.1763673,0,0,5.72622
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,42.42226,42.42226,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.630919,5.557447,0,0,0,8.65807,61.84323,0.1421416,0,0,0,5.557447
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,41.61098,41.61098,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.630919,5.557447,0,0.8516993,-0.8516993,7.7603,55.4306,0.1421416,0.8900257,0,0,5.557447
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,40.97417,40.97417,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.577251,4.705749,0,0.3348628,-0.3348628,7.407323,52.90935,0.1421416,0.3499316,0,0,4.705749
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,40.25884,40.25884,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.949321,4.370886,0,0.3930506,-0.3930506,6.993012,49.94999,0.1421416,0.4107379,0,0,4.370886
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07146604,40.1783,39.67437,0.3432619,0.3432619,0,0,0,0.3432619,20.81968,0,0,0,0.07146604,0.3613283,0.3432619,0,0,7.386044,3.977835,0,0.2898623,-0.2898623,6.68747,47.76755,0.1421416,0.3775881,0.05717283,0,4.049301
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.9059515,45.95136,39.32543,0.4928037,0.4928037,0,0,0,0.4928037,183.8362,0,0,0,0.9059515,0.5187408,0.4928037,0,0,7.708113,3.687973,0.3872108,0,0.3872108,7.054811,50.3914,0.1421232,0.5420841,0.7247612,0,4.593925
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.540915,59.25605,38.95905,1.587935,1.587935,0,0,0,1.587935,160.0138,0,0,0,2.540915,1.67151,1.587935,0,0,7.320902,4.036462,0.8694042,0,0.8694042,7.8796,56.28275,0.1420819,1.746728,2.032732,0,6.577377
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.6518,62.08649,40.48565,0,0,0,0,0,0,0,0,0,0,2.6518,0,0,0,0,6.451498,4.818926,2.6518,0,2.6518,10.39532,74.25212,0.1419563,0,2.12144,0,7.470726
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.057289,70.7525,44.26292,0,0,0,-1,0,0,0,0,0,0,3.057289,0,0,0,0,3.799698,7.205546,3.057289,0,3.057289,13.29572,94.96922,0.1418118,0,2.445831,0,10.26284
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.246925,77.58872,47.98784,1.052394,1.052394,0,0,0,1.052394,308.5275,1.396733,0,0,3.246925,1.107783,1.052394,0,0,0.7424086,9.957107,0.7424086,0,0.7424086,14.00003,100,0.1417767,1.157633,2.59754,0,13.20403
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.263906,81.4935,50.8317,1.461198,1.461198,0,0,0,1.461198,223.372,1.725803,0,0,3.263906,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1417767,1.607318,2.611125,0,13.88918
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.120405,82.67668,53.09108,1.706093,1.706093,0,0,0,1.706093,182.8977,1.324518,0,0,3.120405,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1417767,1.876703,2.496325,0,13.74568
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.809964,81.81369,55.35045,0.9784675,0.9784675,0,0,0,0.9784675,287.1801,1.779998,0,0,2.809964,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1417767,1.076314,2.247971,0,13.43524
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.989501,85.51556,56.52812,0,0,0,-1,0,0,0,2.989501,0,0,2.989501,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1417767,0,2.391601,0,13.61478
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.207195,76.71873,56.72876,2.141767,2.141767,0,0,0,2.141767,103.0548,0,0,0,2.207195,2.254492,2.141767,0,0,0,10.62527,0,0.04729681,-0.04729681,13.95017,99.64389,0.1417767,2.355944,1.765756,0,12.83247
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9538848,64.84229,56.92068,0,0,0,0,0,0,0,0.9013328,0,0,0.9538848,0,0,0,0,0.05255201,10.57798,0.05255201,0,0.05255201,14.00003,100,0.1417743,0,0.7631078,0,11.53186
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02628554,56.00073,55.79535,1.062629,1.062629,0,0,0,1.062629,2.473633,0,0,0,0.02628554,1.118557,1.062629,0,0,0,10.62527,0,1.092271,-1.092271,12.84867,91.77605,0.1417743,1.168892,0.02102843,0,10.65156
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,53.68427,53.68427,3.486271,3.486271,4.763782,0,1.465512,3.486271,0,4.440892E-16,0,0,0,0,0,1.27751,1.213635,1.213635,9.533003,1.213635,0,1.213635,14.00003,100,0.141846,3.834898,0,5,9.533003
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,51.52085,51.52085,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.141846,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,49.31381,49.31381,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.141846,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,47.40337,47.40337,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.141846,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,45.53654,45.53654,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.141846,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,44.35888,44.35888,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.141846,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,43.39929,43.39929,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.141846,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,42.39609,42.39609,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.141846,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,41.58481,41.58481,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.141846,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,40.92183,40.92183,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.141846,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,40.24139,40.24139,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.141846,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09853763,40.31746,39.62203,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,74.09039,4.440892E-16,0,0,0.09853763,0,0,3.505263,3.33,11.80586,0,3.428538,0,3.428538,6.052602,43.23278,0.1419251,0.1462962,0.07883011,5,0.09853763
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.064594,47.09957,39.25564,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,290.1393,4.440892E-16,0,0,1.064594,0,0,3.505263,3.33,8.377322,3.085684,4.394594,0,4.394594,10.22168,73.01186,0.1419821,0.4036177,0.8516752,5,4.150278
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.956747,53.94213,38.86309,1.300353,1.300353,3.225035,0,1.045435,1.300353,150.4781,0,0,0,1.956747,0,0,1.924683,1.828449,3.982729,7.040818,3.785195,0,3.785195,13.81263,98.66145,0.1420026,1.430388,1.565398,5,8.997565
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.210727,67.59894,40.40714,1.211007,1.211007,0,0,0,1.211007,265.1287,1.738449,0,0,3.210727,1.274744,1.211007,0,0,0.1975332,10.44749,0.1975332,0,0.1975332,14.00003,100,0.1419933,1.332108,2.568582,0,13.65822
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.0605,70.81945,44.28909,0.9552027,0.9552027,0,-1,0,0.9552027,320.4032,2.055024,0,0,3.0605,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,1.050723,2.4484,0,13.68577
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.247694,77.69907,48.06635,1.329717,1.329717,0,0,0,1.329717,244.2394,1.847992,0,0,3.247694,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,1.462689,2.598155,0,13.87297
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.262983,81.61958,50.93637,1.176181,1.176181,0,0,0,1.176181,277.4218,2.024897,0,0,3.262983,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,1.2938,2.610386,0,13.88826
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.11769,82.8362,53.23937,1.047755,1.047755,0,0,0,1.047755,297.5592,2.014791,0,0,3.11769,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,1.15253,2.494152,0,13.74296
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.806768,81.96258,55.49875,0.6379421,0.6379421,0,0,0,0.6379421,439.9722,2.13525,0,0,2.806768,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,0.7017364,2.245414,0,13.43204
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.660308,81.64503,56.62408,1.209205,1.209205,0,-1,0,1.209205,220.0046,1.38746,0,0,2.660308,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,1.330126,2.128246,0,13.28558
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.251493,77.30682,56.82472,0.4782502,0.4782502,0,0,0,0.4782502,470.7773,1.748072,0,0,2.251493,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,0.5260752,1.801195,0,12.87677
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9719402,65.10308,57.01664,0.6612442,0.6612442,0,0,0,0.6612442,146.9866,0.2758937,0,0,0.9719402,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,0.7273686,0.7775522,0,11.59721
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02953153,56.12224,55.89131,0,0,0,0,0,0,0,0.02953153,0,0,0.02953153,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1419933,0,0.02362522,0,10.65481
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,53.72789,53.72789,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1419933,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,51.62553,51.62553,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1419933,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,49.39232,49.39232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1419933,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,47.47316,47.47316,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1419933,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1419933,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,44.38504,44.38504,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1419933,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,43.39929,43.39929,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1419933,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,42.39609,42.39609,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1419933,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,41.55864,41.55864,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1419933,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,40.89566,40.89566,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1419933,0.3355727,0,0,4.791056
