Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,40.16288,40.16288,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1419933,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09664305,40.23394,39.55224,0.7235723,0.7235723,0,0,0,0.7235723,13.35638,0,1.110223E-16,0,0.09664305,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.665012,-0.665012,6.802135,48.58659,0.1419933,0.7959296,0.07731444,0,4.558409
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.250416,48.45384,39.15968,0,0,0,0,0,0,0,0,0,0,1.250416,0,0,0,0,7.587245,3.796754,1.250416,0,1.250416,7.988384,57.05977,0.1419344,0,1.000333,0,5.04717
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.398347,57.72626,38.76713,1.359783,1.359783,0,0,0,1.359783,176.3772,0,0,0,2.398347,1.431351,1.359783,0,0,6.336829,4.922128,0.9669963,0,0.9669963,8.905758,63.61243,0.141889,1.495762,1.918678,0,7.320476
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.95669,64.90173,40.33735,0,0,0,0,0,0,0,0,0,0,2.95669,0,0,0,0,5.369833,5.792425,2.95669,0,2.95669,11.71072,83.64783,0.1417501,0,2.365352,0,8.749115
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.064069,70.85783,44.28909,2.549501,2.549501,0,-1,0,2.549501,120.1831,0,0,0,3.064069,2.683685,2.549501,0,0,2.413142,8.453446,0.3803836,0,0.3803836,12.07158,86.22543,0.1417323,2.804451,2.451255,0,11.51752
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.248507,77.79874,48.13614,0.6610421,0.6610421,0,0,0,0.6610421,491.4221,0.5199145,0,0,3.248507,0.6958338,0.6610421,0,0,2.032759,8.795792,2.032759,0,2.032759,14.00003,100,0.141637,0.7271463,2.598806,0,12.0443
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.68946,75.09446,51.03233,2.287366,2.287366,0,0,0,2.287366,117.5789,0.2817062,0,0,2.68946,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.141637,2.516103,2.151568,0,13.31473
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.671869,90.36554,53.33533,3.336063,3.336063,1.25,0,0.50625,3.336063,110.0659,1.476013,0,0,3.671869,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.141637,3.66967,2.937495,5,14.29714
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.803499,82.1106,55.64705,1.635312,1.635312,0,0,0,1.635312,171.4351,1.082118,0,0,2.803499,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.141637,1.798844,2.2428,0,13.42877
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.560234,80.73501,56.82472,1.955135,1.955135,0,-1,0,1.955135,130.9492,0.5021967,0,0,2.560234,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.141637,2.150649,2.048187,0,13.18551
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.935047,74.16605,56.97302,1.130372,1.130372,0,0,0,1.130372,171.1867,0.7451816,0,0,1.935047,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.141637,1.243409,1.548037,0,12.56032
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9297812,64.88892,57.16494,1.700315,1.700315,0,0,0,1.700315,54.68288,0,0,0,0.9297812,1.789805,1.700315,0,0,0,10.62527,0,0.8600242,-0.8600242,13.09348,93.52469,0.141637,1.870347,0.743825,0,11.55506
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.03384699,56.25217,55.98727,0,0,0,0,0,0,0,0,0,0,0.03384699,0,0,0,0,0.9555825,9.76525,0.03384699,0,0.03384699,13.12559,93.75405,0.1416354,0,0.02707759,0,9.799097
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,53.83257,53.83257,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9217355,9.795712,0,2.09987,-2.09987,10.91214,77.94366,0.1416354,2.194365,0,0,9.795712
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,51.66915,51.66915,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.254925,7.695842,0,1.914477,-1.914477,8.8941,63.52916,0.1416354,2.000628,0,0,7.695842
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,49.43594,49.43594,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.382121,5.781365,0,1.827996,-1.827996,6.967223,49.76577,0.1416354,1.910256,0,0,5.781365
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,47.49932,47.49932,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.413228,3.953369,0,3.076374,-3.076374,3.724439,26.60308,0.1416354,3.214811,0,0,3.953369
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,45.56271,45.56271,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.83142,0.8769948,0,0.216611,-0.216611,3.496111,24.97217,0.1416354,0.2263585,0,0,0.8769948
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,44.35888,44.35888,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.0721,0.6603838,0,0.2058225,-0.2058225,3.279155,23.42249,0.1416354,0.2150846,0,0,0.6603838
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,43.37312,43.37312,0.8916072,0.4318332,0,-1,0,0.4318332,0,0,0.459774,0.5489347,0,0.4545613,0.4318332,0,0,11.30079,0.4545613,0,0.4545613,-0.4545613,2.800006,20,0.1416354,0.9807679,0,0,0.4545613
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,42.36992,42.36992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416354,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,41.54119,41.54119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416354,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,40.85204,40.85204,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416354,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,40.11054,40.11054,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1416354,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09579669,40.14911,39.47373,0,0,0,0,0,0,0,0,0,0,0.09579669,0,0,0,0,11.80586,0,0.09579669,0,0.09579669,2.890886,20.64915,0.1416309,0,0.07663735,0,0.09579669
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.127494,47.40493,39.08117,0,0,0,0,0,0,0,0,0,0,1.127494,0,0,0,0,11.71006,0.08621702,1.127494,0,1.127494,3.960521,28.28938,0.1415781,0,0.9019952,0,1.213711
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,2.008407,54.19154,38.68862,0,0,0,0,0,0,0,0,0,0,2.008407,0,0,0,0,10.58257,1.100962,2.008407,0,2.008407,5.865863,41.89894,0.1414842,0,1.606725,0,3.109368
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.670292,61.99674,40.25884,1.419033,1.419033,0,0,0,1.419033,188.1769,0,0,0,2.670292,1.493719,1.419033,0,0,8.574162,2.908528,1.176574,0,1.176574,6.982059,49.87175,0.1414292,1.560936,2.136234,0,5.57882
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.067464,70.89436,44.28909,1.650567,1.650567,0,-1,0,1.650567,185.843,0,0,0,3.067464,1.737439,1.650567,0,0,7.397589,3.967444,1.330025,0,1.330025,8.243831,58.88439,0.1413672,1.815624,2.453971,0,7.034908
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.801778,84.89738,48.21465,2.30188,2.30188,0,0,0,2.30188,165.1597,0,0,0,3.801778,2.423032,2.30188,0,0,6.067564,5.164466,1.378746,0,1.378746,9.551825,68.22718,0.1413029,2.532068,3.041423,0,8.966245
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.968199,91.53555,51.12829,2.246607,2.246607,0,0,0,2.246607,176.6308,0,0,0,3.968199,2.364849,2.246607,0,0,4.688818,6.405338,1.60335,0,1.60335,11.0729,79.09196,0.1412282,2.471267,3.174559,0,10.37354
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.113127,83.09788,53.48363,1.36829,1.36829,0,0,0,1.36829,227.5195,0,0,0,3.113127,1.440306,1.36829,0,0,3.085468,7.848353,1.672822,0,1.672822,12.65987,90.42749,0.1411503,1.505119,2.490502,0,10.96148
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.800162,82.25777,55.79535,1.508934,1.508934,0,0,0,1.508934,185.5722,0,0,0,2.800162,1.588351,1.508934,0,0,1.412646,9.353892,1.21181,0,1.21181,13.8095,98.63908,0.1410939,1.659827,2.240129,0,12.15405
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.341816,78.40273,56.92068,0.6650987,0.6650987,0,-1,0,0.6650987,352.1005,1.440876,0,0,2.341816,0.7001039,0.6650987,0,0,0.2008361,10.44452,0.2008361,0,0.2008361,14.00003,100,0.1410846,0.7316086,1.873453,0,12.78634
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.72117,72.13351,57.06898,0,0,0,0,0,0,0,1.72117,0,0,1.72117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1410846,0,1.376936,0,12.34644
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9269273,64.96533,57.26089,1.924369,1.924369,0,0,0,1.924369,48.16786,0,0,0,0.9269273,2.025651,1.924369,0,0,0,10.62527,0,1.098724,-1.098724,12.84187,91.72747,0.1410846,2.116806,0.7415418,0,11.5522
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03599521,56.36516,56.08323,1.055378,1.055378,0,0,0,1.055378,3.410645,0,0,0,0.03599521,1.110925,1.055378,0,0,1.220804,9.52655,0,1.074929,-1.074929,11.7088,83.63409,0.1410846,1.160916,0.02879616,0,9.562546
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,53.87619,53.87619,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.41517,8.451621,0,0,0,11.7088,83.63409,0.1410846,0,0,0,8.451621
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,51.72149,51.72149,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.41517,8.451621,0,0.5303461,-0.5303461,11.14976,79.641,0.1410846,0.5542117,0,0,8.451621
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,49.46211,49.46211,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.004444,7.921275,0,0.6982982,-0.6982982,10.41369,74.38336,0.1410846,0.7297216,0,0,7.921275
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,47.5255,47.5255,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.780331,7.222977,0,2.613601,-2.613601,7.658714,54.70499,0.1410846,2.731213,0,0,7.222977
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,45.58888,45.58888,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.684331,4.609376,0,0.6138761,-0.6138761,7.011632,50.08299,0.1410846,0.6415005,0,0,4.609376
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,44.33271,44.33271,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.366416,3.9955,0,0.3123202,-0.3123202,6.682418,47.73146,0.1410846,0.3263746,0,0,3.9955
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,43.35567,43.35567,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.713439,3.68318,0,0.4044282,-0.4044282,6.256113,44.68643,0.1410846,0.4226275,0,0,3.68318
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,42.34375,42.34375,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.162803,3.278751,0,0.3008485,-0.3008485,5.938991,42.42128,0.1410846,0.3143867,0,0,3.278751
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,41.48885,41.48885,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.497079,2.977903,0,0.07936563,-0.07936563,5.855332,41.82372,0.1410846,0.08293708,0,0,2.977903
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,40.7997,40.7997,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.585263,2.898537,0,0.2137929,-0.2137929,5.629975,40.21402,0.1410846,0.2234135,0,0,2.898537
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,40.06693,40.06693,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.822811,2.684744,0,0.2274194,-0.2274194,5.390254,38.50174,0.1410846,0.2376533,0,0,2.684744
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1069744,40.15816,39.40394,0.2062851,0.2062851,0,0,0,0.2062851,51.85752,0,0,0,0.1069744,0.2171423,0.2062851,0,0,9.0755,2.457325,0,0.1101679,-0.1101679,5.274127,37.67226,0.1410846,0.2269137,0.08557949,0,2.564299
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.080749,46.96757,39.01138,0.1393478,0.1393478,0,0,0,0.1393478,775.5767,0,0,0,1.080749,0.1466819,0.1393478,0,0,9.197907,2.347157,0.9340673,0,0.9340673,6.160261,44.00177,0.1410412,0.1532826,0.8645994,0,3.427906
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.376506,57.29846,38.56649,0.267096,0.267096,0,0,0,0.267096,889.7572,0,0,0,2.376506,0.2811537,0.267096,0,0,8.263841,3.187818,2.095353,0,2.095353,8.148087,58.2005,0.140944,0.2938057,1.901205,0,5.564324
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.675547,61.99575,40.21522,2.029516,2.029516,0,0,0,2.029516,131.8318,0,0,0,2.675547,2.136332,2.029516,0,0,6.168488,5.073635,0.5392151,0,0.5392151,8.659631,61.85438,0.140919,2.232467,2.140438,0,7.749182
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.070684,70.92904,44.28909,1.313562,1.313562,0,-1,0,1.313562,233.7677,0,0,0,3.070684,1.382697,1.313562,0,0,5.629273,5.558928,1.687988,0,1.687988,10.261,73.29269,0.1408407,1.444918,2.456547,0,8.629613
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.25007,77.97493,48.25827,1.669975,1.669975,0,0,0,1.669975,194.6179,0,0,0,3.25007,1.757868,1.669975,0,0,3.941285,7.078117,1.492202,0,1.492202,11.67662,83.40429,0.1407717,1.836972,2.600056,0,10.32819
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.260054,81.96172,51.22425,0.6097335,0.6097335,0,0,0,0.6097335,534.6688,0.1691465,0,0,3.260054,0.6418247,0.6097335,0,0,2.449083,8.4211,2.449083,0,2.449083,14.00003,100,0.1406584,0.6707068,2.608043,0,11.68115
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.111091,83.20903,53.58831,0.6189687,0.6189687,0,0,0,0.6189687,502.6249,2.459545,0,0,3.111091,0.6515459,0.6189687,0,0,0,10.62527,0,0,0,14.00003,100,0.1406584,0.6808655,2.488873,0,13.73636
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.797807,82.35069,55.89131,0,0,0,0,0,0,0,2.797807,0,0,2.797807,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1406584,0,2.238245,0,13.42308
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.338279,78.54128,57.06898,0.214639,0.214639,0,-1,0,0.214639,1089.401,2.112343,0,0,2.338279,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1406584,0.2361029,1.870623,0,12.96355
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.717728,72.26637,57.21728,1.499878,1.499878,0,0,0,1.499878,114.5245,0.1389083,0,0,1.717728,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1406584,1.649866,1.374182,0,12.343
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.994956,65.67723,57.36558,0.6981857,0.6981857,0,0,0,0.6981857,142.5059,0.2600237,0,0,0.994956,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1406584,0.7680044,0.7959648,0,11.62023
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03813559,56.48685,56.18791,0.7693144,0.7693144,0,0,0,0.7693144,4.957088,0,1.110223E-16,0,0.03813559,0.8098046,0.7693144,0,0,0,10.62527,0,0.771669,-0.771669,13.18662,94.18993,0.1406584,0.8462458,0.03050847,0,10.66341
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,53.98087,53.98087,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.85741,9.853605,0,0.6170266,-0.6170266,12.53621,89.54421,0.1406584,0.6447927,0,0,9.853605
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,51.81745,51.81745,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.542995,9.236579,0,0.3361025,-0.3361025,12.18193,87.01362,0.1406584,0.3512272,0,0,9.236579
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,49.5319,49.5319,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.916442,8.900476,0,0,0,12.18193,87.01362,0.1406584,0,0,0,8.900476
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,47.55167,47.55167,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.916442,8.900476,0,0.5187964,-0.5187964,11.63507,83.10749,0.1406584,0.5421422,0,0,8.900476
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,45.58888,45.58888,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.492883,8.38168,0,0.2672337,-0.2672337,11.35338,81.09543,0.1406584,0.2792592,0,0,8.38168
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,44.33271,44.33271,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.789809,8.114446,0,0.1522246,-0.1522246,11.19292,79.9493,0.1406584,0.1590747,0,0,8.114446
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,43.35567,43.35567,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.958947,7.962222,0,0.4517566,-0.4517566,10.71673,76.54792,0.1406584,0.4720857,0,0,7.962222
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,42.32631,42.32631,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.460899,7.510465,0,0.1637827,-0.1637827,10.54409,75.31477,0.1406584,0.1711529,0,0,7.510465
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,41.43651,41.43651,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64288,7.346682,0,0.2611154,-0.2611154,10.26885,73.34877,0.1406584,0.2728656,0,0,7.346682
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,40.72991,40.72991,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933008,7.085567,0,0.06674087,-0.06674087,10.1985,72.84627,0.1406584,0.06974421,0,0,7.085567
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,39.98841,39.98841,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007165,7.018826,0,0.6101288,-0.6101288,9.555366,68.25247,0.1406584,0.6375846,0,0,7.018826
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1194144,40.14987,39.30798,0.2456148,0.2456148,0,0,0,0.2456148,48.61856,0,2.775558E-17,0,0.1194144,0.2585419,0.2456148,0,0,4.685086,6.408697,0,0.1391275,-0.1391275,9.408712,67.20496,0.1406584,0.2701763,0.0955315,0,6.528111
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.294904,48.5181,38.88926,0.1867839,0.1867839,0,0,0,0.1867839,693.263,0,0,0,1.294904,0.1966146,0.1867839,0,0,4.839672,6.269569,1.098289,0,1.098289,10.45064,74.64729,0.1406077,0.2054623,1.035923,0,7.564473
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,2.022819,54.04306,38.44436,0.8338788,0.8338788,0,0,0,0.8338788,242.5795,0,0,0,2.022819,0.8777671,0.8338788,0,0,3.741383,7.25803,1.145052,0,1.145052,11.53693,82.40649,0.1405549,0.9172666,1.618255,0,9.280849
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.681193,61.95738,40.13671,1.623989,1.623989,0,0,0,1.623989,165.0992,0,0,0,2.681193,1.709462,1.623989,0,0,2.596331,8.288576,0.9717312,0,0.9717312,12.4588,88.99123,0.1405101,1.786387,2.144954,0,10.96977
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.074264,70.9351,44.26292,1.588044,1.588044,0,-1,0,1.588044,193.5881,0,0,0,3.074264,1.671625,1.588044,0,0,1.6246,9.163135,1.402639,0,1.402639,13.78946,98.49593,0.1404455,1.746848,2.459411,0,12.2374
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.251416,78.02466,48.28444,1.35683,1.35683,0,0,0,1.35683,239.6332,1.601213,0,0,3.251416,1.428242,1.35683,0,0,0.2219611,10.42551,0.2219611,0,0.2219611,14.00003,100,0.1404352,1.492513,2.601133,0,13.67693
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.258624,82.08167,51.32893,3.066023,3.066023,1.25,0,0.50625,3.066023,106.2818,1.347021,0,0,3.258624,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1404352,3.372626,2.606899,5,13.8839
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.814456,93.0043,53.68427,1.196626,1.196626,0,0,0,1.196626,318.7676,2.554849,0,0,3.814456,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1404352,1.316289,3.051565,0,14.43973
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.267964,88.42561,55.98727,0,0,0,0,0,0,0,3.267964,0,0,3.267964,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404352,0,2.614372,0,13.89324
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.733116,83.18128,57.16494,0,0,0,-1,0,0,0,2.733116,0,0,2.733116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404352,0,2.186492,0,13.35839
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.183769,77.15665,57.31324,0,0,0,0,0,0,0,2.183769,0,0,2.183769,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404352,0,1.747015,0,12.80904
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.188782,67.52398,57.46154,2.3348,2.3348,0,0,0,2.3348,50.91577,0,0,0,1.188782,2.457685,2.3348,0,0,0,10.62527,0,1.268903,-1.268903,12.66249,90.44615,0.1404352,2.56828,0.9510254,0,11.81406
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.04027152,56.59979,56.28387,1.557378,1.557378,0,0,0,1.557378,2.585854,0,0,0,0.04027152,1.639345,1.557378,0,0,1.409892,9.356371,0,1.599073,-1.599073,10.97692,78.40638,0.1404352,1.713115,0.03221721,0,9.396643
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.18664,7.757298,0,0,0,10.97692,78.40638,0.1404352,0,0,0,7.757298
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,51.86979,51.86979,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.18664,7.757298,0,0.5793545,-0.5793545,10.36622,74.0443,0.1404352,0.6054254,0,0,7.757298
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,49.55807,49.55807,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.830368,7.177943,0,2.458464,-2.458464,7.774773,55.53399,0.1404352,2.569095,0,0,7.177943
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,47.56911,47.56911,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.561995,4.719479,0,1.613453,-1.613453,6.074044,43.38594,0.1404352,1.686059,0,0,4.719479
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,45.58888,45.58888,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.35472,3.106026,0,0.1104972,-0.1104972,5.95757,42.55399,0.1404352,0.1154696,0,0,3.106026
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,44.33271,44.33271,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.477495,2.995528,0,0.01845725,-0.01845725,5.938114,42.41502,0.1404352,0.01928783,0,0,2.995528
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,43.32951,43.32951,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.498003,2.977071,0,0.1649745,-0.1649745,5.764216,41.17289,0.1404352,0.1723983,0,0,2.977071
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,42.30013,42.30013,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.681308,2.812097,0,0.340073,-0.340073,5.405747,38.6124,0.1404352,0.3553763,0,0,2.812097
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,41.39289,41.39289,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.059167,2.472024,0,0.3946572,-0.3946572,4.989742,35.64095,0.1404352,0.4124168,0,0,2.472024
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,40.67757,40.67757,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.497675,2.077367,0,0.6549225,-0.6549225,4.299393,30.70989,0.1404352,0.6843941,0,0,2.077367
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,39.91862,39.91862,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.22537,1.422444,0,0.2467245,-0.2467245,4.039323,28.85225,0.1404352,0.2578271,0,0,1.422444
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1444113,40.22188,39.2033,0.7384353,0.7384353,0,0,0,0.7384353,19.55639,0,0,0,0.1444113,0.7773003,0.7384353,0,0,10.49951,1.175719,0,0.632889,-0.632889,3.372199,24.08709,0.1404352,0.8122789,0.115529,0,1.320131
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.287723,48.33095,38.76713,0.2272347,0.2272347,0,0,0,0.2272347,566.6931,0,0,0,1.287723,0.2391944,0.2272347,0,0,11.20271,0.5428305,1.048529,0,1.048529,4.366921,31.19223,0.140387,0.2499581,1.030179,0,1.830554
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.029727,53.96618,38.32223,0.4607875,0.4607875,0,0,0,0.4607875,440.4909,0,0,0,2.029727,0.4850395,0.4607875,0,0,10.15419,1.486506,1.544688,0,1.544688,5.83234,41.65949,0.1403159,0.5068663,1.623782,0,3.516233
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.686938,61.89936,40.04075,1.306185,1.306185,0,0,0,1.306185,205.7088,0,0,0,2.686938,1.374931,1.306185,0,0,8.609499,2.876725,1.312006,0,1.312006,7.077018,50.55003,0.1402556,1.436803,2.14955,0,5.563663
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.617339,77.05531,44.21058,0,0,0,-1,0,0,0,0,0,0,3.617339,0,0,0,0,7.297493,4.05753,3.617339,0,3.617339,10.50873,75.06219,0.1400897,0,2.893872,0,7.67487
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.474498,80.76746,48.31061,0,0,0,0,0,0,0,0,0,0,3.474498,0,0,0,0,3.680153,7.313136,3.474498,0,3.474498,13.80493,98.60641,0.1399307,0,2.779598,0,10.78763
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.978876,92.06818,51.37255,1.13652,1.13652,0,0,0,1.13652,350.0931,2.576885,0,0,3.978876,1.196336,1.13652,0,0,0.2056555,10.44018,0.2056555,0,0.2056555,14.00003,100,0.1399213,1.250171,3.183101,0,14.41906
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.108305,83.35639,53.72789,1.062221,1.062221,0,0,0,1.062221,292.6233,1.990178,0,0,3.108305,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1399213,1.168443,2.486644,0,13.73358
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.792915,82.53429,56.08323,1.225136,1.225136,0,0,0,1.225136,227.9678,1.503298,0,0,2.792915,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1399213,1.347649,2.234332,0,13.41819
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.333544,78.66662,57.21728,1.227644,1.227644,0,-1,0,1.227644,190.0831,1.041287,0,0,2.333544,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1399213,1.350409,1.866835,0,12.95882
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.712594,72.38253,57.36558,0,0,0,0,0,0,0,1.712594,0,0,1.712594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1399213,0,1.370075,0,12.33787
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.9190314,65.15416,57.50515,1.7117,1.7117,0,0,0,1.7117,53.69116,0,2.220446E-16,0,0.9190314,1.801789,1.7117,0,0,0,10.62527,0,0.8827578,-0.8827578,13.06952,93.35352,0.1399213,1.88287,0.7352251,0,11.54431
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04242483,56.61673,56.28387,0.1319235,0.1319235,0,0,0,0.1319235,32.15867,0,0,0,0.04242483,0.1388668,0.1319235,0,0,0.980842,9.742517,0,0.09644196,-0.09644196,12.96786,92.6274,0.1399213,0.1451158,0.03393986,0,9.784942
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,54.02449,54.02449,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.088,9.646074,0.7671844,0,0.7671844,13.69568,97.82606,0.1399662,4.611681,0,5,9.646074
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,51.81745,51.81745,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3208154,10.33654,0,2.221737,-2.221737,11.35376,81.09812,0.1399662,2.321715,0,0,10.33654
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,49.5319,49.5319,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.789412,8.114803,0,3.505263,-3.505263,7.658887,54.70623,0.1399662,4.340469,0,0,8.114803
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,47.55167,47.55167,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.684149,4.60954,0,0.65477,-0.65477,6.968699,49.77633,0.1399662,0.6842346,0,0,4.60954
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,45.56271,45.56271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.411671,3.95477,0,0,0,6.968699,49.77633,0.1399662,0,0,0,3.95477
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,44.28909,44.28909,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.411671,3.95477,0,0.5998015,-0.5998015,6.336453,45.26029,0.1399662,0.6267926,0,0,3.95477
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,43.27716,43.27716,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.078117,3.354969,0,0.1438291,-0.1438291,6.184844,44.17737,0.1399662,0.1503015,0,0,3.354969
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,42.2478,42.2478,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.237927,3.211139,0,0.2518762,-0.2518762,5.919343,42.28094,0.1399662,0.2632107,0,0,3.211139
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,41.34055,41.34055,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.51779,2.959263,0,0.02853281,-0.02853281,5.889266,42.0661,0.1399662,0.02981679,0,0,2.959263
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,40.60778,40.60778,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.549493,2.93073,0,0.3417214,-0.3417214,5.529061,39.49321,0.1399662,0.3570988,0,0,2.93073
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,39.84883,39.84883,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.929184,2.589009,0,0.2952385,-0.2952385,5.217852,37.2703,0.1399662,0.3085242,0,0,2.589009
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1873362,40.43041,39.10734,0.195015,0.195015,0,0,0,0.195015,96.06245,0,0,0,0.1873362,0.2052789,0.195015,0,0,9.257226,2.293771,0,0.01794275,-0.01794275,5.198939,37.1352,0.1399662,0.2145165,0.1498689,0,2.481107
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8103232,44.51744,38.645,0.4336394,0.4336394,0,0,0,0.4336394,186.8657,0,0,0,0.8103232,0.4564626,0.4336394,0,0,9.277163,2.275828,0.3538607,0,0.3538607,5.53464,39.53307,0.13995,0.4770034,0.6482586,0,3.086151
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.82244,52.07075,38.2001,0.01161964,0.01161964,0,0,0,0.01161964,15684.13,0,0,0,1.82244,0.0122312,0.01161964,0,0,8.923302,2.594302,1.810209,0,1.810209,7.251956,51.79958,0.1398674,0.01278161,1.457952,0,4.416742
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9999896,47.32336,39.94479,2.608385,2.608385,0,0,0,2.608385,38.33751,0,0,0,0.9999896,2.745668,2.608385,0,0,7.113093,4.22349,0,1.745679,-1.745679,5.411849,38.65598,0.1398674,2.869223,0.7999917,0,5.22348
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,3.010309,70.15337,44.18441,0.2308277,0.2308277,0,-1,0,0.2308277,1304.137,0,0,0,3.010309,0.2429766,0.2308277,0,0,9.052736,2.477812,2.767333,0,2.767333,8.037171,57.40825,0.1397411,0.2539105,2.408248,0,5.488122
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.801342,63.11576,48.33678,0,0,0,0,0,0,0,0,0,0,1.801342,0,0,0,0,6.285403,4.968411,1.801342,0,1.801342,9.746075,69.61468,0.1396591,0,1.441074,0,6.769754
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.856048,77.4312,51.42489,1.399588,1.399588,0,0,0,1.399588,204.0635,0,0,0,2.856048,1.47325,1.399588,0,0,4.484061,6.58962,1.382797,0,1.382797,11.05791,78.98492,0.1395962,1.539547,2.284838,0,9.445667
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.117317,62.99155,53.83257,0,0,0,0,0,0,0,0,0,0,1.117317,0,0,0,0,3.101264,7.834137,1.117317,0,1.117317,12.11789,86.55619,0.1395454,0,0.8938533,0,8.951453
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.111874,75.01955,56.13557,0.3006402,0.3006402,0,0,0,0.3006402,702.4589,0,0,0,2.111874,0.3164634,0.3006402,0,0,1.983947,8.839722,1.79541,0,1.79541,13.82117,98.72242,0.1394639,0.3307042,1.689499,0,10.9516
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.913864,74.28016,57.26089,0,0,0,-1,0,0,0,1.725327,0,0,1.913864,0,0,0,0,0.1885364,10.45559,0.1885364,0,0.1885364,14.00003,100,0.1394553,0,1.531091,0,12.36946
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.157237,67.18057,57.40919,0.1655751,0.1655751,0,0,0,0.1655751,698.9197,0.9829471,0,0,1.157237,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1394553,0.1821326,0.9257893,0,11.78251
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9644587,65.61057,57.5575,1.863068,1.863068,0,0,0,1.863068,51.76725,0,0,0,0.9644587,1.961124,1.863068,0,0,0,10.62527,0,0.9966649,-0.9966649,12.94945,92.4959,0.1394553,2.049374,0.771567,0,11.58973
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03999732,56.64135,56.32748,1.355279,1.355279,0,0,0,1.355279,2.951224,0,2.220446E-16,0,0.03999732,1.426609,1.355279,0,0,1.107405,9.62861,0,1.386612,-1.386612,11.48783,82.05579,0.1394553,1.490807,0.03199786,0,9.668607
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,54.02449,54.02449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.648086,8.241997,0,0,0,11.48783,82.05579,0.1394553,0,0,0,8.241997
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,51.81745,51.81745,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.648086,8.241997,0,0.8214763,-0.8214763,10.62192,75.87071,0.1394553,0.8584427,0,0,8.241997
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,49.51445,49.51445,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.560837,7.420521,0,3.505263,-3.505263,6.92705,49.47883,0.1394553,4.302492,0,0,7.420521
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,47.5255,47.5255,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.455574,3.915258,0,2.587606,-2.587606,4.199473,29.99618,0.1394553,2.704048,0,0,3.915258
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,45.53654,45.53654,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.33069,1.327652,0,0.2878583,-0.2878583,3.896044,27.82883,0.1394553,0.3008119,0,0,1.327652
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,44.26292,44.26292,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.65053,1.039794,0,0.3672625,-0.3672625,3.508916,25.06363,0.1394553,0.3837894,0,0,1.039794
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,43.251,43.251,0.7293766,0.6389045,0,-1,0,0.6389045,0,0,0.09047201,0.1634097,0,0.6725311,0.6389045,0,0,11.0586,0.6725311,0,0.6725311,-0.6725311,2.800006,20,0.1394553,0.8023142,0,0,0.6725311
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,42.20417,42.20417,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394553,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,41.28821,41.28821,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394553,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,40.55544,40.55544,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394553,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,39.77032,39.77032,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1394553,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.1570029,40.11806,39.01138,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.53273,4.440892E-16,0,0,0.1570029,0,0,3.505263,3.33,11.80586,0,3.487003,0,3.487003,6.108067,43.62896,0.1395739,0.605281,0.1256023,5,0.1570029
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,1.002409,45.86779,38.54032,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,293.5945,0,0,0,1.002409,0,0,3.505263,3.33,8.318857,3.138303,4.332409,0,4.332409,10.21815,72.98665,0.1396333,0.3755689,0.8019273,5,4.140712
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.102462,54.32095,38.07797,1.205156,1.205156,3.188299,0,1.035406,1.205156,174.4556,0,0,0,2.102462,0,0,1.983143,1.883986,3.986448,7.037471,3.986448,0,3.986448,14.00003,100,0.1396434,1.325672,1.68197,5,9.139933
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.544818,60.34756,39.86628,0.00959058,0.00959058,0,0,0,0.00959058,26534.56,2.534723,0,0,2.544818,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0.01054964,2.035854,0,13.17009
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.667144,77.60223,44.16696,1.378928,1.378928,0,-1,0,1.378928,265.9417,2.215641,0,0,3.667144,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,1.516821,2.933715,0,14.29242
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.973076,87.47024,48.33678,1.812391,1.812391,0,0,0,1.812391,219.2173,2.065296,0,0,3.973076,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,1.99363,3.178461,0,14.59835
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.924952,91.32067,51.42489,0,0,0,0,0,0,0,3.924952,0,0,3.924952,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0,3.139962,0,14.55023
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.105951,83.46362,53.83257,0,0,0,0,0,0,0,3.105951,0,0,3.105951,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0,2.484761,0,13.73123
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.790599,82.57262,56.13557,2.406804,2.406804,0,0,0,2.406804,115.9463,0.2571215,0,0,2.790599,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,2.647484,2.232479,0,13.41587
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.238277,77.74255,57.31324,0.8236647,0.8236647,0,-1,0,0.8236647,271.7462,1.371262,0,0,2.238277,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0.9060312,1.790622,0,12.86355
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.084605,76.27867,57.46154,0,0,0,0,0,0,0,2.084605,0,0,2.084605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0,1.667684,0,12.70988
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.108524,66.89873,57.5575,0,0,0,0,0,0,0,1.108524,0,0,1.108524,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1396434,0,0.8868192,0,11.7338
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04668991,56.74647,56.37983,0.7153801,0.7153801,0,0,0,0.7153801,6.526588,0,1.110223E-16,0,0.04668991,0.7530317,0.7153801,0,0,0,10.62527,0,0.7063417,-0.7063417,13.25548,94.6818,0.1396434,0.7869181,0.03735193,0,10.67196
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,54.02449,54.02449,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.7848242,9.918932,0,1.18814,-1.18814,12.00307,85.73603,0.1396434,1.241607,0,0,9.918932
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,51.81745,51.81745,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.10498,8.730792,0,3.505263,-3.505263,8.308197,59.34414,0.1396434,3.734083,0,0,8.730792
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,49.51445,49.51445,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,5.999717,5.225529,0,0.6874022,-0.6874022,7.583611,54.16854,0.1396434,0.7183353,0,0,5.225529
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,47.5255,47.5255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.763497,4.538126,0,0,0,7.583611,54.16854,0.1396434,0,0,0,4.538126
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,45.51037,45.51037,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.763497,4.538126,0,0.5087122,-0.5087122,7.047381,50.33834,0.1396434,0.5316043,0,0,4.538126
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,44.21058,44.21058,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.328733,4.029414,0,0.2628652,-0.2628652,6.770297,48.35917,0.1396434,0.2746942,0,0,4.029414
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,43.18121,43.18121,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.620806,3.766549,0,0.2322893,-0.2322893,6.525443,46.61021,0.1396434,0.2427424,0,0,3.766549
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,42.15184,42.15184,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.878905,3.53426,0,0.3783664,-0.3783664,6.126609,43.76141,0.1396434,0.3953929,0,0,3.53426
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,41.21842,41.21842,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.299312,3.155893,0,0.3079848,-0.3079848,5.801965,41.44252,0.1396434,0.3218441,0,0,3.155893
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,40.48565,40.48565,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.641518,2.847908,0,0.1705614,-0.1705614,5.622177,40.15833,0.1396434,0.1782367,0,0,2.847908
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007436234,39.75283,39.70054,0,0,0,-1,0,0,0,0,0,0,0.007436234,0,0,0,0,8.83103,2.677347,0.007436234,0,0.007436234,5.629232,40.20872,0.1396431,0,0.005948987,0,2.684783
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1417825,39.9311,38.93287,0.3580299,0.3580299,0,0,0,0.3580299,39.60075,0,5.551115E-17,0,0.1417825,0.3768736,0.3580299,0,0,8.823594,2.68404,0,0.235091,-0.235091,5.381424,38.43867,0.1396431,0.3938329,0.113426,0,2.825822
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.17092,47.07005,38.44436,0.07738353,0.07738353,0,0,0,0.07738353,1513.138,0,0,0,1.17092,0.08145635,0.07738353,0,0,9.084806,2.448949,1.089464,0,1.089464,6.41498,45.82119,0.1395938,0.08512188,0.936736,0,3.619869
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.048897,53.75108,37.98201,0.9466531,0.9466531,0,0,0,0.9466531,216.4359,0,0,0,2.048897,0.996477,0.9466531,0,0,7.995342,3.429466,1.05242,0,1.05242,7.413394,52.95271,0.1395462,1.041318,1.639118,0,5.478364
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.702703,61.73156,39.77032,1.192718,1.192718,0,0,0,1.192718,226.6002,0,0,0,2.702703,1.255493,1.192718,0,0,6.942922,4.376644,1.447209,0,1.447209,8.786337,62.75943,0.1394808,1.31199,2.162162,0,7.079347
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.087733,70.89601,44.11462,1.626282,1.626282,0,-1,0,1.626282,189.8645,0,0,0,3.087733,1.711876,1.626282,0,0,5.495713,5.679133,1.375857,0,1.375857,10.09159,72.08263,0.1394187,1.78891,2.470186,0,8.766866
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.256513,78.15266,48.33678,0,0,0,0,0,0,0,0,0,0,3.256513,0,0,0,0,4.119856,6.917404,3.256513,0,3.256513,13.18099,94.14973,0.1392719,0,2.60521,0,10.17392
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.258039,82.26958,51.47723,2.652168,2.652168,0,0,0,2.652168,122.8443,0,0,0,3.258039,2.791756,2.652168,0,0,0.8633434,9.848265,0.4662827,0,0.4662827,13.62334,97.3094,0.1392509,2.917385,2.606431,0,13.1063
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.104845,83.50674,53.87619,0.4795493,0.4795493,0,0,0,0.4795493,647.4507,2.202996,0,0,3.104845,0.5047887,0.4795493,0,0,0.3970607,10.26792,0.3970607,0,0.3970607,14.00003,100,0.139233,0.5275042,2.483876,0,13.37276
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.788844,82.61765,56.18791,1.673746,1.673746,0,0,0,1.673746,166.6228,1.027006,0,0,2.788844,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.139233,1.841121,2.231075,0,13.41412
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.328378,78.72457,57.31324,2.173924,2.173924,0,-1,0,2.173924,107.1049,0.04003723,0,0,2.328378,2.288341,2.173924,0,0,0,10.62527,0,0,0,14.00003,100,0.139233,2.391316,1.862702,0,12.95365
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.706555,72.43086,57.46154,1.065846,1.065846,0,0,0,1.065846,160.1126,0.5846112,0,0,1.706555,1.121944,1.065846,0,0,0,10.62527,0,0,0,14.00003,100,0.139233,1.172431,1.365244,0,12.33183
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.91267,65.20884,57.60983,1.009595,1.009595,0,0,0,1.009595,90.39966,0,2.220446E-16,0,0.91267,1.062731,1.009595,0,0,0,10.62527,0,0.1500611,-0.1500611,13.84185,98.87016,0.139233,1.110554,0.730136,0,11.53794
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04882612,56.76329,56.37983,3.498956,3.498956,3.610969,0,1.150795,3.498956,1.395448,0,0,0,0.04882612,0,0,0.112013,0.1064123,0.1667345,10.47521,0.1552384,0,0.1552384,13.98912,99.9221,0.1392416,3.848852,0.03906089,5,10.52404
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,54.02449,54.02449,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01149607,10.61493,0,1.946678,-1.946678,11.93714,85.26514,0.1392416,2.034278,0,0,10.61493
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,51.81745,51.81745,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.174471,8.66825,0,0.974252,-0.974252,10.91019,77.92979,0.1392416,1.018093,0,0,8.66825
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,49.48828,49.48828,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.256974,7.693998,0,3.505263,-3.505263,7.21532,51.5379,0.1392416,4.526854,0,0,7.693998
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,47.49932,47.49932,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.151711,4.188735,0,0,0,7.21532,51.5379,0.1392416,0,0,0,4.188735
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,45.46675,45.46675,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.151711,4.188735,0,0.1878883,-0.1878883,7.017268,50.12324,0.1392416,0.1963433,0,0,4.188735
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,44.14079,44.14079,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.360476,4.000846,0,0.4797836,-0.4797836,6.511532,46.51085,0.1392416,0.5013739,0,0,4.000846
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,43.12886,43.12886,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.893568,3.521063,0,0.3017603,-0.3017603,6.193449,44.23883,0.1392416,0.3153395,0,0,3.521063
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,42.07333,42.07333,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.228857,3.219302,0,0.1557148,-0.1557148,6.029311,43.06642,0.1392416,0.162722,0,0,3.219302
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,41.14864,41.14864,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.401874,3.063588,0,0.3805686,-0.3805686,5.628156,40.20103,0.1392416,0.3976942,0,0,3.063588
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,40.38097,40.38097,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.824728,2.683019,0,0.4985695,-0.4985695,5.102618,36.4472,0.1392416,0.5210051,0,0,2.683019
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009854038,39.66512,39.59586,0.3095026,0.3095026,0,-1,0,0.3095026,3.18383,0,5.551115E-17,0,0.009854038,0.3257922,0.3095026,0,0,9.378694,2.184449,0,0.3159382,-0.3159382,4.769589,34.06843,0.1392416,0.3404529,0.007883231,0,2.194304
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1557555,39.90718,38.81075,0.3955705,0.3955705,0,0,0,0.3955705,39.37491,0,5.551115E-17,0,0.1557555,0.41639,0.3955705,0,0,9.729736,1.868511,0,0.2606345,-0.2606345,4.494857,32.10606,0.1392416,0.4351276,0.1246044,0,2.024267
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.177543,46.99237,38.32223,0.3806228,0.3806228,0,0,0,0.3806228,309.3728,0,0,0,1.177543,0.4006556,0.3806228,0,0,10.01933,1.607877,0.7768878,0,0.7768878,5.231877,37.37048,0.1392066,0.4186851,0.9420347,0,2.78542
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.054969,53.66681,37.85989,0,0,0,0,0,0,0,0,0,0,2.054969,0,0,0,0,9.242442,2.307076,2.054969,0,2.054969,7.181392,51.29555,0.1391143,0,1.643975,0,4.362044
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.414986,68.82632,39.6482,0.2916358,0.2916358,0,0,0,0.2916358,1170.976,0,0,0,3.414986,0.3069851,0.2916358,0,0,7.187474,4.156548,3.108001,0,3.108001,10.1299,72.35629,0.1389748,0.3207994,2.731989,0,7.571534
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.686818,77.6674,44.03611,0,0,0,-1,0,0,0,0,0,0,3.686818,0,0,0,0,4.079473,6.953748,3.686818,0,3.686818,13.62752,97.33926,0.1388097,0,2.949455,0,10.64057
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.258913,78.11337,48.28444,1.337979,1.337979,0,0,0,1.337979,243.5698,1.457859,0,0,3.258913,1.408399,1.337979,0,0,0.3926548,10.27188,0.3926548,0,0.3926548,14.00003,100,0.1387921,1.471777,2.60713,0,13.5308
