Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.364735,83.54544,51.42489,1.793065,1.793065,0,0,0,1.793065,187.6527,1.477298,0,0,3.364735,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,1.972372,2.691788,0,13.99001
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.174228,84.32043,53.83257,0,0,0,0,0,0,0,3.174228,0,0,3.174228,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,0,2.539383,0,13.7995
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,3.002917,85.24207,56.18791,0.8227068,0.8227068,0,0,0,0.8227068,365.0046,2.13691,0,0,3.002917,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,0.9049774,2.402334,0,13.62819
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.32716,78.71118,57.31324,1.369736,1.369736,0,-1,0,1.369736,169.8984,0.8853323,0,0,2.32716,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,1.50671,1.861728,0,12.95243
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.704983,72.41537,57.46154,0.5014638,0.5014638,0,0,0,0.5014638,340.0012,1.177126,0,0,1.704983,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,0.5516101,1.363986,0,12.33026
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9440694,65.48569,57.60983,0,0,0,0,0,0,0,0.9440694,0,0,0.9440694,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,0,0.7552555,0,11.56934
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1172116,57.25107,56.32748,0,0,0,0,0,0,0,0.1172116,0,0,0.1172116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387921,0,0.09376929,0,10.74249
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,53.98087,53.98087,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1387921,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,51.76511,51.76511,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1387921,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,49.46211,49.46211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387921,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,47.44699,47.44699,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1387921,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,45.44059,45.44059,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1387921,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,44.11462,44.11462,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1387921,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,43.08525,43.08525,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1387921,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,42.02971,42.02971,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1387921,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,41.07013,41.07013,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1387921,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,40.31118,40.31118,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1387921,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03495503,39.77193,39.52607,0.07479371,0.07479371,0,-1,0,0.07479371,46.73525,0,0,0,0.03495503,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04377519,-0.04377519,5.830684,41.64766,0.1387921,0.08227308,0.02796403,0,2.953884
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1606732,39.84541,38.71479,0.2405902,0.2405902,0,0,0,0.2405902,66.78295,0,0,0,0.1606732,0.2532528,0.2405902,0,0,8.611245,2.875154,0,0.0925796,-0.0925796,5.733096,40.9506,0.1387921,0.2646492,0.1285386,0,3.035827
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.288946,47.73619,38.2001,0.3792792,0.3792792,0,0,0,0.3792792,339.8409,0,0,0,1.288946,0.3992413,0.3792792,0,0,8.714111,2.782574,0.8897045,0,0.8897045,6.577144,46.9795,0.1387524,0.4172071,1.031157,0,4.07152
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.240699,55.1148,37.71159,0.4391887,0.4391887,0,0,0,0.4391887,510.1904,0,0,0,2.240699,0.4623039,0.4391887,0,0,7.824407,3.583308,1.778395,0,1.778395,8.264277,59.03043,0.1386729,0.4831076,1.792559,0,5.824007
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,3.019818,64.55332,39.52607,1.455626,1.455626,0,0,0,1.455626,207.4585,0,0,0,3.019818,1.532238,1.455626,0,0,6.046012,5.183864,1.487581,0,1.487581,9.675521,69.11073,0.1386066,1.601188,2.415855,0,8.203682
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.813173,79.07277,43.91398,0.4436987,0.4436987,0,-1,0,0.4436987,859.406,0,0,0,3.813173,0.4670512,0.4436987,0,0,4.558431,6.522686,3.346122,0,3.346122,12.84993,91.78503,0.1384575,0.4880686,3.050539,0,10.33586
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.87151,85.88173,48.2321,1.749504,1.749504,0,0,0,1.749504,221.2919,0.817618,0,0,3.87151,1.841583,1.749504,0,0,1.212309,9.534196,1.212309,0,1.212309,14.00003,100,0.1384036,1.924454,3.097208,0,13.40571
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.261255,82.17177,51.37255,1.64136,1.64136,0,0,0,1.64136,198.6923,1.533508,0,0,3.261255,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,1.805496,2.609004,0,13.88653
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.391115,87.14693,53.83257,0,0,0,0,0,0,0,3.391115,0,0,3.391115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,0,2.712892,0,14.01639
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.788347,82.54573,56.13557,1.960713,1.960713,0,0,0,1.960713,142.2108,0.7244384,0,0,2.788347,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,2.156785,2.230678,0,13.41362
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.325942,78.6978,57.31324,1.613608,1.613608,0,-1,0,1.613608,144.1454,0.6274075,0,0,2.325942,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,1.774969,1.860754,0,12.95122
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.704049,72.34736,57.40919,1.470881,1.470881,0,0,0,1.470881,115.8523,0.1557541,0,0,1.704049,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,1.617969,1.36324,0,12.32932
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.9095989,65.12652,57.5575,0,0,0,0,0,0,0,0.9095989,0,0,0.9095989,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,0,0.7276792,0,11.53487
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04901205,56.71227,56.32748,0,0,0,0,0,0,0,0.04901205,0,0,0.04901205,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,0,0.03920964,0,10.67429
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,53.92853,53.92853,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1384036,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,51.72149,51.72149,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1384036,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,49.40977,49.40977,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1384036,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,47.40337,47.40337,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1384036,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,45.36208,45.36208,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1384036,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,44.01866,44.01866,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1384036,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,42.98057,42.98057,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1384036,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,41.93375,41.93375,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1384036,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,40.97417,40.97417,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1384036,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,40.21522,40.21522,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1384036,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01221827,39.48973,39.40394,0.280017,0.280017,0,-1,0,0.280017,4.363403,0,0,0,0.01221827,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2825364,-0.2825364,6.914009,49.38568,0.1384036,0.3080187,0.009774615,0,4.197641
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.1722933,39.80474,38.59266,0.2286382,0.2286382,0,0,0,0.2286382,75.35629,0,2.775558E-17,0,0.1722933,0.2406718,0.2286382,0,0,7.46932,3.902887,0,0.06837852,-0.06837852,6.841932,48.87085,0.1384036,0.251502,0.1378346,0,4.07518
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.190308,46.80537,38.0518,0.3025102,0.3025102,0,0,0,0.3025102,393.4768,0,0,0,1.190308,0.3184318,0.3025102,0,0,7.545296,3.834508,0.8718759,0,0.8718759,7.669066,54.77893,0.1383649,0.3327613,0.9522462,0,5.024816
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.067096,53.43945,37.56329,0.933129,0.933129,0,0,0,0.933129,221.5231,0,0,0,2.067096,0.982241,0.933129,0,0,6.67342,4.619196,1.084855,0,1.084855,8.69825,62.13023,0.1383166,1.026442,1.653677,0,6.686293
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.718294,61.44854,39.40394,1.504773,1.504773,0,0,0,1.504773,180.6447,0,0,0,2.718294,1.583972,1.504773,0,0,5.588565,5.595566,1.134322,0,1.134322,9.774363,69.81673,0.1382663,1.65525,2.174635,0,8.31386
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.099278,70.6842,43.84419,1.627496,1.627496,0,-1,0,1.627496,190.4323,0,0,0,3.099278,1.713154,1.627496,0,0,4.454243,6.616456,1.386124,0,1.386124,11.08935,79.20952,0.1382048,1.790246,2.479422,0,9.715734
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.263095,78.03872,48.18848,1.705498,1.705498,0,0,0,1.705498,191.328,0,0,0,3.263095,1.795261,1.705498,0,0,3.068119,7.863967,1.467834,0,1.467834,12.48186,89.156,0.1381398,1.876048,2.610476,0,11.12706
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.261478,82.17453,51.37255,0.6623679,0.6623679,0,0,0,0.6623679,492.3968,0.9639636,0,0,3.261478,0.6972293,0.6623679,0,0,1.600285,9.185018,1.600285,0,1.600285,14.00003,100,0.1380689,0.7286046,2.609182,0,12.4465
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.106164,83.39802,53.78023,1.139507,1.139507,0,0,0,1.139507,272.5884,1.906683,0,0,3.106164,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1380689,1.253458,2.484931,0,13.73144
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.787519,82.53584,56.13557,0,0,0,0,0,0,0,2.787519,0,0,2.787519,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1380689,0,2.230015,0,13.41279
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.325575,78.6312,57.26089,2.070098,2.070098,0,-1,0,2.070098,112.3413,0.1465244,0,0,2.325575,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1380689,2.277108,1.86046,0,12.95085
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.702576,72.33285,57.40919,0.3337211,0.3337211,0,0,0,0.3337211,510.1794,1.351291,0,0,1.702576,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1380689,0.3670932,1.362061,0,12.32785
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.9083671,65.06039,57.50515,1.080108,1.080108,0,0,0,1.080108,84.09969,0,0,0,0.9083671,1.136955,1.080108,0,0,0,10.62527,0,0.2285882,-0.2285882,13.75908,98.27891,0.1380689,1.188118,0.7266937,0,11.53364
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05522665,56.71746,56.28387,2.171598,2.171598,0,0,0,2.171598,2.543134,0,0,0,0.05522665,2.285892,2.171598,0,0,0.2539869,10.39669,0,2.230666,-2.230666,11.40775,81.48374,0.1380689,2.388758,0.04418132,0,10.45191
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,53.87619,53.87619,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.732505,8.16602,0,2.8063,-2.8063,8.449646,60.3545,0.1380689,2.932584,0,0,8.16602
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,51.62553,51.62553,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.850616,5.35972,0,3.426153,-3.426153,4.838164,34.55825,0.1380689,3.58033,0,0,5.35972
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,49.33998,49.33998,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.657453,1.933567,0,1.132371,-1.132371,3.64454,26.03238,0.1380689,1.183328,0,0,1.933567
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,47.32486,47.32486,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91564,0.801196,0,0,0,3.64454,26.03238,0.1380689,0,0,0,0.801196
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,45.29229,45.29229,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.91564,0.801196,0,0,0,3.64454,26.03238,0.1380689,0,0,0,0.801196
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,43.94015,43.94015,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.91564,0.801196,0,0.3068032,-0.3068032,3.321141,23.72239,0.1380689,0.3206094,0,0,0.801196
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,42.91078,42.91078,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.25653,0.4943928,0,0.2424975,-0.2424975,3.065526,21.89657,0.1380689,0.2534099,0,0,0.4943928
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,41.82907,41.82907,0.2690645,0.2393005,0,-1,0,0.2393005,0,0,0.02976407,0.05667052,0,0.2518952,0.2393005,0,0,11.52598,0.2518952,0,0.2518952,-0.2518952,2.800006,20,0.1380689,0.295971,0,0,0.2518952
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,40.87821,40.87821,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380689,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,40.11054,40.11054,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1380689,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02585147,39.46329,39.28181,0.574512,0.0245589,0,-1,0,0.0245589,105.2632,0,0.5499531,0.6270514,0.02585147,0.02585147,0.0245589,0,0,11.80586,0,0,0,0,2.800006,20,0.1380689,0.6319632,0.02068118,0,0.02585147
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2125472,39.9409,38.44436,0.243471,0.243471,3.748734,0,1.188404,0.243471,87.2988,0,0,0,0.2125472,0,0,3.505263,3.33,11.80586,0,3.542547,0,3.542547,6.160761,44.00535,0.138155,0.2678181,0.1700378,5,0.2125472
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.212147,46.79992,37.88605,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,325.1487,0,0,0,1.212147,0,0,3.505263,3.33,8.263313,3.188293,4.542147,0,4.542147,10.46982,74.78428,0.1382092,0.4100775,0.9697173,5,4.400439
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.858847,51.45283,37.36265,1.491048,1.491048,3.260252,0,1.055049,1.491048,124.6671,0,0,0,1.858847,0,0,1.769203,1.680743,3.721166,7.276225,3.53959,0,3.53959,13.82777,98.76958,0.1382477,1.640153,1.487078,5,9.135072
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.250877,48.53176,39.22947,1.239705,1.239705,0,0,0,1.239705,100.9012,0,0,0,1.250877,1.304953,1.239705,0,0,0.1815761,10.46186,0,0.05407557,-0.05407557,13.77077,98.36244,0.1382477,1.363675,1.000702,0,11.71273
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.053897,70.0466,43.72206,1.941143,1.941143,0,-1,0,1.941143,157.3247,0.7689287,0,0,3.053897,2.043308,1.941143,0,0,0.2416601,10.40778,0.2416601,0,0.2416601,14.00003,100,0.138237,2.135257,2.443118,0,13.46168
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.084936,65.50597,48.10997,0.5567668,0.5567668,0,0,0,0.5567668,374.4721,1.498866,0,0,2.084936,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,0.6124435,1.667949,0,12.71021
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.534122,63.99319,51.32893,0,0,0,0,0,0,0,1.534122,0,0,1.534122,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,0,1.227297,0,12.1594
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.588237,89.79907,53.78023,2.003756,2.003756,0,0,0,2.003756,179.0755,1.47902,0,0,3.588237,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,2.204132,2.87059,0,14.21351
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.786657,82.52556,56.13557,0.4324965,0.4324965,0,0,0,0.4324965,644.319,2.331398,0,0,2.786657,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,0.4757462,2.229326,0,13.41193
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.788925,83.97494,57.26089,1.919656,1.919656,0,-1,0,1.919656,145.2826,0.7682347,0,0,2.788925,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,2.111621,2.23114,0,13.4142
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.701159,72.31889,57.40919,3.768835,3.768835,2.152734,0,0.7526963,3.768835,45.13754,0,4.440892E-16,0,1.701159,1.701159,1.616101,0,0,0,10.62527,0,0,0,14.00003,100,0.138237,4.145718,1.360927,5,12.32643
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.9069453,65.0479,57.50515,1.6409,1.6409,0,0,0,1.6409,55.2712,0,0,0,0.9069453,1.727263,1.6409,0,0,0,10.62527,0,0.820318,-0.820318,13.13534,93.82365,0.138237,1.80499,0.7255562,0,11.53222
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.057336,56.73407,56.28387,2.153319,2.153319,0,0,0,2.153319,2.66268,0,4.440892E-16,0,0.057336,2.266652,2.153319,0,0,0.9114645,9.804956,0,2.209316,-2.209316,10.80651,77.18923,0.138237,2.368651,0.0458688,0,9.862292
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007707377,53.89194,53.83257,0,0,0,0,0,0,0,0,0,0,0.007707377,0,0,0,0,3.36626,7.595641,0.007707377,0,0.007707377,10.81383,77.24146,0.1382367,0,0.006165902,0,7.603348
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,51.57319,51.57319,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.358552,7.602577,0,1.227961,-1.227961,9.519442,67.99587,0.1382367,1.283219,0,0,7.602577
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,49.28764,49.28764,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.722953,6.374617,0,2.82434,-2.82434,6.542325,46.7308,0.1382367,2.951436,0,0,6.374617
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,47.25507,47.25507,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.861109,3.550276,0,0.1544202,-0.1544202,6.379552,45.56814,0.1382367,0.1613691,0,0,3.550276
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,45.21378,45.21378,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.032687,3.395856,0,0.4268813,-0.4268813,5.92958,42.35405,0.1382367,0.446091,0,0,3.395856
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,43.87036,43.87036,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.507,2.968975,0,0.121344,-0.121344,5.801672,41.44043,0.1382367,0.1268045,0,0,2.968975
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,42.81482,42.81482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.641827,2.847631,0,0,0,5.801672,41.44043,0.1382367,0,0,0,2.847631
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,41.73311,41.73311,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.641827,2.847631,0,0.4796728,-0.4796728,5.296052,37.82887,0.1382367,0.5012581,0,0,2.847631
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,40.75608,40.75608,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.174796,2.367958,0,0.1438911,-0.1438911,5.144378,36.74548,0.1382367,0.1503662,0,0,2.367958
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,39.94479,39.94479,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.334675,2.224067,0,0.06741036,-0.06741036,5.073321,36.23793,0.1382367,0.07044382,0,0,2.224067
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.01729817,39.2286,39.10734,0.6830549,0.6830549,0,-1,0,0.6830549,2.532472,0,0,0,0.01729817,0.7190052,0.6830549,0,0,9.409575,2.156657,0,0.701707,-0.701707,4.333657,30.95463,0.1382367,0.7513604,0.01383854,0,2.173954
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1749748,39.48091,38.25244,0.1814231,0.1814231,0,0,0,0.1814231,96.44573,2.775558E-17,0,0,0.1749748,0.1909717,0.1814231,0,0,10.18925,1.454949,0,0.01599685,-0.01599685,4.316795,30.83419,0.1382367,0.1995654,0.1399798,0,1.629924
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.20282,46.51445,37.68542,0.1670511,0.1670511,0,0,0,0.1670511,720.0312,0,0,0,1.20282,0.1758432,0.1670511,0,0,10.20702,1.438953,1.026977,0,1.026977,5.29107,37.79329,0.1381914,0.1837562,0.9622558,0,2.641772
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.079838,53.08051,37.14456,1.113882,1.113882,0,0,0,1.113882,186.7198,0,0,0,2.079838,1.172507,1.113882,0,0,9.180047,2.363231,0.9073305,0,0.9073305,6.15184,43.94162,0.1381514,1.22527,1.66387,0,4.443069
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.768205,61.494,39.03755,1.776589,1.776589,0,0,0,1.776589,155.8157,0,0,0,2.768205,1.870094,1.776589,0,0,8.272717,3.179829,0.8981116,0,0.8981116,7.003863,50.02749,0.1381118,1.954248,2.214564,0,5.948034
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.776206,78.18164,43.59993,1.565998,1.565998,0,-1,0,1.565998,241.1373,0,0,0,3.776206,1.648419,1.565998,0,0,7.374606,3.988129,2.127787,0,2.127787,9.022459,64.44601,0.1380181,1.722598,3.020964,0,7.764335
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.267325,77.93074,48.06635,0.5780794,0.5780794,0,0,0,0.5780794,565.2035,0,0,0,3.267325,0.6085047,0.5780794,0,0,5.246819,5.903137,2.658821,0,2.658821,11.54484,82.46296,0.1379013,0.6358873,2.61386,0,9.170463
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.262637,82.13152,51.32893,1.03532,1.03532,0,0,0,1.03532,315.1331,0,0,0,3.262637,1.089811,1.03532,0,0,2.587998,8.296076,2.172826,0,2.172826,13.60616,97.18667,0.1378059,1.138852,2.610109,0,11.55871
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.105253,83.3867,53.78023,0.1924158,0.1924158,0,0,0,0.1924158,1613.825,2.487538,0,0,3.105253,0.2025429,0.1924158,0,0,0.4151725,10.25162,0.4151725,0,0.4151725,14.00003,100,0.1377877,0.2116574,2.484203,0,13.35687
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.785767,82.51494,56.13557,0.5214383,0.5214383,0,0,0,0.5214383,534.2468,2.236885,0,0,2.785767,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1377877,0.5735821,2.228614,0,13.41104
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.323178,78.60488,57.26089,0.2496066,0.2496066,0,-1,0,0.2496066,930.7359,2.060434,0,0,2.323178,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1377877,0.2745672,1.858542,0,12.94845
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.699803,72.30555,57.40919,0.6354557,0.6354557,0,0,0,0.6354557,267.4936,1.030903,0,0,1.699803,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1377877,0.6990013,1.359843,0,12.32508
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.9056375,65.03642,57.50515,0.2305483,0.2305483,0,0,0,0.2305483,392.819,0.6629551,0,0,0.9056375,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1377877,0.2536031,0.72451,0,11.53091
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.0528647,56.69886,56.28387,0.8079042,0.8079042,0,0,0,0.8079042,6.543436,0,1.110223E-16,0,0.0528647,0.8504255,0.8079042,0,0,0,10.62527,0,0.7975608,-0.7975608,13.15932,93.995,0.1377877,0.8886946,0.04229176,0,10.67814
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008892759,53.84872,53.78023,0,0,0,0,0,0,0,0,0,0,0.008892759,0,0,0,0,0.8861787,9.827713,0.008892759,0,0.008892759,13.16776,94.05525,0.1377873,0,0.007114207,0,9.836606
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,51.52085,51.52085,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8772859,9.835717,0,1.931543,-1.931543,11.13174,79.51225,0.1377873,2.018462,0,0,9.835717
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,49.21785,49.21785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.023445,7.904174,0,0,0,11.13174,79.51225,0.1377873,0,0,0,7.904174
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,47.17656,47.17656,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.023445,7.904174,0,3.505263,-3.505263,7.436865,53.12035,0.1377873,5.028712,0,0,7.904174
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,45.14399,45.14399,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.918181,4.398911,0,0.08202989,-0.08202989,7.350398,52.50274,0.1377873,0.08572123,0,0,4.398911
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,43.7744,43.7744,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.009326,4.316881,0,0.482975,-0.482975,6.841297,48.86631,0.1377873,0.5047089,0,0,4.316881
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,42.69269,42.69269,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.545965,3.833906,0,0.6026711,-0.6026711,6.206026,44.32867,0.1377873,0.6297913,0,0,3.833906
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,41.61098,41.61098,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.215599,3.231235,0,0.3146021,-0.3146021,5.874406,41.95996,0.1377873,0.3287592,0,0,3.231235
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,40.60778,40.60778,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.565157,2.916633,0,0.800338,-0.800338,5.030776,35.93404,0.1377873,0.8363532,0,0,2.916633
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,39.7965,39.7965,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.454422,2.116295,0,0.4154606,-0.4154606,4.592842,32.80595,0.1377873,0.4341563,0,0,2.116295
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.01797505,39.08493,38.95905,0.6855774,0.6855774,0,-1,0,0.6855774,2.621885,0,1.110223E-16,0,0.01797505,0.7216604,0.6855774,0,0,9.916044,1.700834,0,0.7036853,-0.7036853,3.851093,27.50775,0.1377873,0.7541351,0.01438004,0,1.718809
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1810007,39.34769,38.07797,0.01609079,0.01609079,0,0,0,0.01609079,1124.872,0,0,0,0.1810007,0.01693767,0.01609079,0,0,10.69792,0.9971486,0.1640631,0,0.1640631,4.006736,28.61949,0.1377801,0.01769986,0.1448006,0,1.178149
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.20885,46.34862,37.48478,0.3768016,0.3768016,0,0,0,0.3768016,320.8188,0,0,0,1.20885,0.3966332,0.3768016,0,0,10.53385,1.144805,0.8122168,0,0.8122168,4.777273,34.12331,0.1377445,0.4144817,0.96708,0,2.353655
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.085661,52.91574,36.95264,0,0,0,0,0,0,0,0,0,0,2.085661,0,0,0,0,9.721638,1.875801,2.085661,0,2.085661,6.755905,48.25637,0.1376532,0,1.668529,0,3.961462
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.735034,60.97008,38.86309,1.668586,1.668586,0,0,0,1.668586,163.9133,0,0,0,2.735034,1.756406,1.668586,0,0,7.635976,3.752896,0.9786284,0,0.9786284,7.684314,54.88784,0.1376104,1.835444,2.188028,0,6.48793
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.111261,70.35754,43.4778,1.635648,1.635648,0,-1,0,1.635648,190.2158,0,0,0,3.111261,1.721734,1.635648,0,0,6.657348,4.633661,1.389526,0,1.389526,9.002534,64.30369,0.1375496,1.799212,2.489009,0,7.744922
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.269637,77.85648,47.98784,2.696826,2.696826,0,0,0,2.696826,121.2402,0,0,0,3.269637,2.838764,2.696826,0,0,5.267821,5.884235,0.4308727,0,0.4308727,9.411296,67.2234,0.1375308,2.966509,2.61571,0,9.153872
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.262557,82.13052,51.32893,2.447836,2.447836,0,0,0,2.447836,133.2833,0,0,0,3.262557,2.576669,2.447836,0,0,4.836948,6.272021,0.6858879,0,0.6858879,10.06199,71.87119,0.1375008,2.692619,2.610046,0,9.534577
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.104703,83.37985,53.78023,0,0,0,0,0,0,0,0,0,0,3.104703,0,0,0,0,4.151061,6.88932,3.104703,0,3.104703,13.00737,92.90957,0.1373654,0,2.483762,0,9.994022
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.784853,82.50403,56.13557,0.4884861,0.4884861,0,0,0,0.4884861,570.0987,1.224299,0,0,2.784853,0.5141959,0.4884861,0,0,1.046358,9.683552,1.046358,0,1.046358,14.00003,100,0.1373198,0.5373347,2.227882,0,12.4684
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.322003,78.592,57.26089,2.500535,2.500535,0,-1,0,2.500535,92.86027,0,4.440892E-16,0,2.322003,2.632142,2.500535,0,0,0,10.62527,0,0.3101387,-0.3101387,13.67311,97.6649,0.1373198,2.750588,1.857603,0,12.94728
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.699005,72.24871,57.36558,0.03404478,0.03404478,0,0,0,0.03404478,4990.5,1.31857,0,0,1.699005,0.03583661,0.03404478,0,0,0.3445986,10.31514,0.3445986,0,0.3445986,14.00003,100,0.1373048,0.03744926,1.359204,0,12.01414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.132272,67.05731,57.50515,0,0,0,0,0,0,0,1.132272,0,0,1.132272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1373048,0,0.9058174,0,11.75755
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05666427,56.67628,56.23153,2.062153,2.062153,0,0,0,2.062153,2.747821,0,4.440892E-16,0,0.05666427,2.170688,2.062153,0,0,0,10.62527,0,2.114023,-2.114023,11.77165,84.08306,0.1373048,2.268368,0.04533142,0,10.68194
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009174546,53.79852,53.72789,2.334664,2.334664,0,0,0,2.334664,0.3929708,0,0,0,0.009174546,2.457541,2.334664,0,0,2.348915,8.51125,0,2.448366,-2.448366,9.190847,65.64878,0.1373048,2.56813,0.007339637,0,8.520426
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,51.42489,51.42489,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.069322,6.062885,0,2.358173,-2.358173,6.705115,47.89358,0.1373048,2.46429,0,0,6.062885
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,49.13934,49.13934,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.689513,3.704712,0,0.8627586,-0.8627586,5.795688,41.39769,0.1373048,0.9015828,0,0,3.704712
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,47.10677,47.10677,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.648134,2.841954,0,1.318218,-1.318218,4.406164,31.47253,0.1373048,1.377538,0,0,2.841954
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,45.04803,45.04803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11282,1.523735,0,0,0,4.406164,31.47253,0.1373048,0,0,0,1.523735
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11282,1.523735,0,0,0,4.406164,31.47253,0.1373048,0,0,0,1.523735
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,42.58801,42.58801,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11282,1.523735,0,0.3679865,-0.3679865,4.018272,28.70188,0.1373048,0.3845459,0,0,1.523735
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,41.48885,41.48885,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.5217,1.155749,0,0.2641633,-0.2641633,3.739819,26.71294,0.1373048,0.2760506,0,0,1.155749
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,40.48565,40.48565,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.81521,0.8915855,0,0.2020133,-0.2020133,3.526879,25.19194,0.1373048,0.2111039,0,0,0.8915855
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,39.67437,39.67437,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.03967,0.6895722,0,0.1540463,-0.1540463,3.364499,24.03209,0.1373048,0.1609784,0,0,0.6895722
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.02019083,38.95203,38.81075,0.1400852,0.1400852,0,-1,0,0.1400852,14.41325,0,2.775558E-17,0,0.02019083,0.1474581,0.1400852,0,0,11.21083,0.5355259,0,0.1272673,-0.1272673,3.230348,23.07387,0.1373048,0.1540937,0.01615267,0,0.5557166
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.2122993,39.3932,37.9035,0.07221234,0.07221234,0,0,0,0.07221234,293.9932,0,0,0,0.2122993,0.07601299,0.07221234,0,0,11.35224,0.4082586,0.1362863,0,0.1362863,3.359641,23.99739,0.1372989,0.07943358,0.1698395,0,0.6205579
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.593955,49.22633,37.31903,0.1257309,0.1257309,0,0,0,0.1257309,1267.751,0,0,0,1.593955,0.1323483,0.1257309,0,0,11.21595,0.5309163,1.461606,0,1.461606,4.746242,33.90166,0.1372353,0.138304,1.275164,0,2.124871
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.091367,52.74014,36.752,1.964366,1.964366,4.821831,0,1.48136,1.964366,106.4652,0,0,0,2.091367,0,0,2.857465,2.714592,9.754347,1.846362,4.805959,0,4.805959,9.305574,66.46825,0.1373694,2.160803,1.673094,5,3.937729
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.739669,60.83922,38.71479,0,0,2.324968,0,0.7997162,0,0,0,0,0,2.739669,0,0,2.324968,2.208719,4.948389,6.171725,4.948389,0,4.948389,14.00003,100,0.1372577,0,2.191735,5,8.911394
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.115457,70.21822,43.32951,0.5422252,0.5422252,0,-1,0,0.5422252,574.5688,2.544694,0,0,3.115457,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,0.5964478,2.492366,0,13.74073
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.272215,77.76279,47.89188,2.082697,2.082697,0,0,0,2.082697,157.1143,1.079902,0,0,3.272215,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,2.290967,2.617772,0,13.89749
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.264833,82.02101,51.22425,1.665799,1.665799,0,0,0,1.665799,195.992,1.51136,0,0,3.264833,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,1.832379,2.611867,0,13.89011
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.105268,83.31866,53.72789,0.4670261,0.4670261,0,0,0,0.4670261,664.9025,2.613662,0,0,3.105268,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,0.5137287,2.484215,0,13.73054
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.784962,82.43939,56.08323,3.500359,3.500359,1.25,0,0.50625,3.500359,79.56219,0.4161631,0,0,2.784962,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,3.850395,2.22797,5,13.41024
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.321554,78.53497,57.21728,1.470236,1.470236,0,-1,0,1.470236,157.9035,0.7739373,0,0,2.321554,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,1.61726,1.857243,0,12.94683
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.697785,72.23671,57.36558,1.274671,1.274671,0,0,0,1.274671,133.194,0.3560261,0,0,1.697785,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1372577,1.402138,1.358228,0,12.32306
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.9036292,64.97271,57.46154,2.321429,2.321429,0,0,0,2.321429,38.92556,0,0,0,0.9036292,2.443609,2.321429,0,0,0,10.62527,0,1.53998,-1.53998,12.37675,88.40516,0.1372577,2.553572,0.7229034,0,11.5289
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.0636486,56.68752,56.18791,0,0,0,0,0,0,0,0,0,0,0.0636486,0,0,0,0,1.711089,9.085294,0.0636486,0,0.0636486,12.43713,88.83646,0.1372549,0,0.05091887,0,9.148943
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01151484,53.72054,53.63193,0,0,0,0,0,0,0,0,0,0,0.01151484,0,0,0,0,1.64744,9.142578,0.01151484,0,0.01151484,12.44805,88.91448,0.1372544,0,0.009211868,0,9.154093
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,51.32893,51.32893,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.635926,9.152941,0,0.722301,-0.722301,11.68668,83.47612,0.1372544,0.7548046,0,0,9.152941
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,49.04338,49.04338,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.438482,8.43064,0,0.7657342,-0.7657342,10.87953,77.71075,0.1372544,0.8001922,0,0,8.43064
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,47.01081,47.01081,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.289298,7.664906,0,1.222901,-1.222901,9.590475,68.50326,0.1372544,1.277932,0,0,7.664906
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,44.94335,44.94335,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.648077,6.442005,0,0.1675496,-0.1675496,9.413862,67.24174,0.1372544,0.1750893,0,0,6.442005
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,43.57376,43.57376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834243,6.274455,0,0,0,9.413862,67.24174,0.1372544,0,0,0,6.274455
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,42.46588,42.46588,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.834243,6.274455,0,0.01297355,-0.01297355,9.400187,67.14406,0.1372544,0.01355736,0,0,6.274455
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,41.36672,41.36672,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.848659,6.261482,0,0.2944483,-0.2944483,9.089811,64.92709,0.1372544,0.3076984,0,0,6.261482
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,40.36352,40.36352,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.175823,5.967033,0,0.2104023,-0.2104023,8.868028,63.34293,0.1372544,0.2198703,0,0,5.967033
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,39.52607,39.52607,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.409604,5.756631,0,0.5616766,-0.5616766,8.275969,59.11394,0.1372544,0.5869521,0,0,5.756631
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02237667,38.8189,38.66245,0.01978406,0.01978406,0,-1,0,0.01978406,113.1045,0,0,0,0.02237667,0.02082532,0.01978406,0,0,6.033689,5.194954,0.001551343,0,0.001551343,8.27744,59.12445,0.1372543,0.02176246,0.01790133,0,5.217331
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.222465,39.29786,37.73775,0.009389548,0.009389548,0,0,0,0.009389548,2369.284,0,0,0,0.222465,0.009883734,0.009389548,0,0,6.032137,5.196351,0.2125813,0,0.2125813,8.479113,60.56497,0.1372451,0.0103285,0.177972,0,5.418816
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.219786,46.07276,37.14456,0.448824,0.448824,0,0,0,0.448824,271.7738,0,0,0,1.219786,0.4724464,0.448824,0,0,5.819556,5.387674,0.7473397,0,0.7473397,9.188101,65.62917,0.1372127,0.4937064,0.9758288,0,6.60746
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.096523,52.58905,36.57753,1.381985,1.381985,0,0,0,1.381985,151.7038,0,0,0,2.096523,1.454721,1.381985,0,0,5.072217,6.060279,0.6418024,0,0.6418024,9.796968,69.9782,0.1371849,1.520183,1.677219,0,8.156803
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.744101,60.70638,38.56649,0,0,0,0,0,0,0,0,0,0,2.744101,0,0,0,0,4.430414,6.637902,2.744101,0,2.744101,12.40025,88.57305,0.1370661,0,2.195281,0,9.382003
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.118949,70.10385,43.20737,1.16197,1.16197,0,-1,0,1.16197,268.419,0.2095098,0,0,3.118949,1.223127,1.16197,0,0,1.686313,9.107593,1.686313,0,1.686313,14.00003,100,0.1369932,1.278167,2.495159,0,12.22654
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.274665,77.66758,47.79593,1.403395,1.403395,0,0,0,1.403395,233.3387,1.797407,0,0,3.274665,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1369932,1.543735,2.619732,0,13.89994
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.265588,81.97297,51.18063,0.6375867,0.6375867,0,0,0,0.6375867,512.1794,2.594444,0,0,3.265588,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1369932,0.7013453,2.61247,0,13.89086
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.777072,92.4337,53.68427,1.025724,1.025724,0,0,0,1.025724,368.2348,2.697363,0,0,3.777072,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1369932,1.128296,3.021658,0,14.40235
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.332379,89.37394,56.03961,0.003315607,0.003315607,0,0,0,0.003315607,100505.8,3.328889,0,0,3.332379,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1369932,0.003647168,2.665903,0,13.95765
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.321271,78.46935,57.16494,2.218657,2.218657,0,-1,0,2.218657,104.6251,0,0,0,2.321271,2.335428,2.218657,0,0,0,10.62527,0,0.01415685,-0.01415685,13.98511,99.89341,0.1369932,2.440522,1.857017,0,12.94655
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.697228,72.17246,57.31324,0.5323078,0.5323078,0,0,0,0.5323078,318.8433,1.121174,0,0,1.697228,0.560324,0.5323078,0,0,0.01572984,10.61112,0.01572984,0,0.01572984,14.00003,100,0.1369926,0.5855386,1.357782,0,12.30834
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.9029856,64.9118,57.40919,1.444086,1.444086,0,0,0,1.444086,62.52992,0,0,0,0.9029856,1.52009,1.444086,0,0,0,10.62527,0,0.6171046,-0.6171046,13.34954,95.35368,0.1369926,1.588494,0.7223885,0,11.52826
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05898235,56.59827,56.13557,1.0844,1.0844,0,0,0,1.0844,5.439171,0,2.220446E-16,0,0.05898235,1.141473,1.0844,0,0,0.6856718,10.00817,0,1.082491,-1.082491,12.2085,87.20338,0.1369926,1.19284,0.04718588,0,10.06715
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01172014,53.67847,53.58831,0,0,0,0,0,0,0,0,0,0,0.01172014,0,0,0,0,1.88844,8.925678,0.01172014,0,0.01172014,12.21962,87.28279,0.1369921,0,0.009376116,0,8.937399
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,51.27659,51.27659,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.876719,8.936227,0,0.9141285,-0.9141285,11.25604,80.40012,0.1369921,0.9552643,0,0,8.936227
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,48.97359,48.97359,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.892418,8.022099,0,2.456977,-2.456977,8.666158,61.901,0.1369921,2.567541,0,0,8.022099
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,46.90613,46.90613,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.622393,5.565121,0,1.157473,-1.157473,7.446074,53.18613,0.1369921,1.20956,0,0,5.565121
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,44.87356,44.87356,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.908474,4.407647,0,0.507066,-0.507066,6.91158,49.36832,0.1369921,0.5298839,0,0,4.407647
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,43.45163,43.45163,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.471881,3.900581,0,0.5793563,-0.5793563,6.300884,45.00623,0.1369921,0.6054273,0,0,3.900581
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,42.36992,42.36992,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.11561,3.321225,0,0.1206856,-0.1206856,6.17367,44.09756,0.1369921,0.1261165,0,0,3.321225
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,41.24459,41.24459,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.249705,3.20054,0,0.417913,-0.417913,5.733151,40.951,0.1369921,0.4367191,0,0,3.20054
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,40.21522,40.21522,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.714053,2.782627,0,0.7840258,-0.7840258,4.906716,35.0479,0.1369921,0.819307,0,0,2.782627
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,39.37777,39.37777,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.585193,1.998601,0,0.4284054,-0.4284054,4.455137,31.82234,0.1369921,0.4476837,0,0,1.998601
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.0436397,38.82801,38.52287,0.6066509,0.6066509,0,-1,0,0.6066509,7.193543,0,0,0,0.0436397,0.6385798,0.6066509,0,0,10.0612,1.570195,0,0.5949402,-0.5949402,3.828015,27.34291,0.1369921,0.667316,0.03491176,0,1.613835
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.2014586,38.99963,37.58946,0.3404028,0.3404028,0,0,0,0.3404028,59.18242,5.551115E-17,0,0,0.2014586,0.3583188,0.3404028,0,0,10.72224,0.9752551,0,0.1568601,-0.1568601,3.66267,26.16187,0.1369921,0.3744431,0.1611669,0,1.176714
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.224923,45.92754,36.97009,0.1076218,0.1076218,0,0,0,0.1076218,1138.174,0,0,0,1.224923,0.1132861,0.1076218,0,0,10.89653,0.818395,1.111637,0,1.111637,4.717261,33.69465,0.1369441,0.1183839,0.9799381,0,2.043318
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.101342,52.44479,36.41179,0,0,0,0,0,0,0,0,0,0,2.101342,0,0,0,0,9.784896,1.818868,2.101342,0,2.101342,6.710769,47.93397,0.1368534,0,1.681074,0,3.92021
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.530016,68.48827,38.40074,2.667991,2.667991,0,0,0,2.667991,132.3099,0,0,0,3.530016,2.808412,2.667991,0,0,7.683553,3.710076,0.7216042,0,0.7216042,7.395343,52.82377,0.1368223,2.93479,2.824013,0,7.240092
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.122815,69.96094,43.05908,2.390185,2.390185,0,-1,0,2.390185,130.6516,0,0,0,3.122815,2.515984,2.390185,0,0,6.961949,4.35952,0.6068308,0,0.6068308,7.971034,56.93584,0.1367961,2.629203,2.498252,0,7.482335
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.277584,77.54405,47.67379,2.047171,2.047171,0,0,0,2.047171,160.1031,0,0,0,3.277584,2.154917,2.047171,0,0,6.355118,4.905668,1.122667,0,1.122667,9.036089,64.54337,0.1367478,2.251888,2.622067,0,8.183251
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.267478,81.87016,51.08467,1.389488,1.389488,0,0,0,1.389488,235.157,0,0,0,3.267478,1.462619,1.389488,0,0,5.232451,5.916068,1.804859,0,1.804859,10.74833,76.77362,0.1366701,1.528437,2.613983,0,9.183546
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.762066,92.12978,53.63193,0.2019319,0.2019319,0,0,0,0.2019319,1863.037,0.121914,0,0,3.762066,0.2125599,0.2019319,0,0,3.427592,7.540441,3.427592,0,3.427592,14.00003,100,0.1365229,0.2221251,3.009653,0,11.30251
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.784957,82.3185,55.98727,0.235486,0.235486,0,0,0,0.235486,1182.643,2.537077,0,0,2.784957,0.24788,0.235486,0,0,0,10.62527,0,0,0,14.00003,100,0.1365229,0.2590345,2.227966,0,13.41023
