Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.03049891,52.63492,52.40192,0,0,0,0,0,0,0,0,0,0,0.03049891,0,0,0,0,0.07314681,10.55944,0.03049891,0,0.03049891,13.95957,99.71101,0.1341076,0,0.02439913,0,10.58994
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,49.90701,49.90701,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.0426479,10.58689,0,0,0,13.95957,99.71101,0.1341076,0,0,0,10.58689
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,47.55167,47.55167,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.0426479,10.58689,0,0.8333853,-0.8333853,13.0811,93.43626,0.1341076,0.8708877,0,0,10.58689
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,45.51037,45.51037,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9686316,9.753506,0,2.603489,-2.603489,10.33679,73.83403,0.1341076,2.720646,0,0,9.753506
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,43.45163,43.45163,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.861397,7.150017,0,0.5445457,-0.5445457,9.762784,69.73403,0.1341076,0.5690503,0,0,7.150017
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,41.95119,41.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.466448,6.605471,0,0,0,9.762784,69.73403,0.1341076,0,0,0,6.605471
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,40.7997,40.7997,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.466448,6.605471,0,0.5038772,-0.5038772,9.23165,65.94023,0.1341076,0.5265517,0,0,6.605471
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,39.62203,39.62203,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.026311,6.101594,0,0.3588527,-0.3588527,8.853387,63.23835,0.1341076,0.375001,0,0,6.101594
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,38.56649,38.56649,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.425036,5.742741,0,0.2176895,-0.2176895,8.623921,61.59932,0.1341076,0.2274856,0,0,5.742741
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,37.68542,37.68542,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.666914,5.525052,0,0.07276493,-0.07276493,8.54722,61.05145,0.1341076,0.07603936,0,0,5.525052
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1498079,37.81916,36.77818,0.217557,0.217557,0,-1,0,0.217557,68.85914,0,0,0,0.1498079,0.2290074,0.217557,0,0,5.747764,5.452287,0,0.0791995,-0.0791995,8.463737,60.45514,0.1341076,0.2393127,0.1198463,0,5.602095
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2207311,37.32154,35.79242,0.192784,0.192784,0,0,0,0.192784,114.4966,0,0,0,0.2207311,0.2029306,0.192784,0,0,5.835763,5.373087,0.01780057,0,0.01780057,8.480624,60.57576,0.1341069,0.2120624,0.1765849,0,5.593819
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9408956,41.81503,35.11199,0.262623,0.262623,0,0,0,0.262623,358.2685,0,0,0,0.9408956,0.2764453,0.262623,0,0,5.817963,5.389108,0.6644502,0,0.6644502,9.110977,65.07828,0.1340795,0.2888853,0.7527164,0,6.330003
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9783223,41.42791,34.47517,1.534175,1.534175,0,0,0,1.534175,63.76863,0,2.220446E-16,0,0.9783223,1.614921,1.534175,0,0,5.153512,5.987113,0,0.6365985,-0.6365985,8.439943,60.28519,0.1340795,1.687592,0.7826578,0,6.965436
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.786793,58.71233,36.53392,0,0,0,0,0,0,0,0,0,0,2.786793,0,0,0,0,5.860844,5.350514,2.786793,0,2.786793,11.08373,79.16932,0.1339648,0,2.229434,0,8.137307
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.423967,71.11116,41.36672,0.8764817,0.8764817,0,-1,0,0.8764817,390.649,0,0,0,3.423967,0.9226122,0.8764817,0,0,3.074052,7.858628,2.501354,0,2.501354,13.45672,96.11923,0.133862,0.9641298,2.739173,0,11.28259
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.4646,77.81242,46.17336,1.505842,1.505842,0,0,0,1.505842,230.0773,1.306806,0,0,3.4646,1.585096,1.505842,0,0,0.5726973,10.10985,0.5726973,0,0.5726973,14.00003,100,0.1338384,1.656426,2.77168,0,13.57445
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.555185,62.50765,49.80233,0,0,0,0,0,0,0,1.555185,0,0,1.555185,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1338384,0,1.244148,0,12.18046
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.270133,83.71294,52.45426,0.9234307,0.9234307,0,0,0,0.9234307,354.1287,2.298101,0,0,3.270133,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1338384,1.015774,2.616107,0,13.89541
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.215116,86.21065,54.86194,3.178375,3.178375,1.25,0,0.50625,3.178375,101.156,1.185248,0,0,3.215116,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1338384,3.496212,2.572093,5,13.84039
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.753263,71.33952,56.08323,1.781827,1.781827,0,-1,0,1.781827,98.39694,0,0,0,1.753263,1.875607,1.781827,0,0,0,10.62527,0,0.122344,-0.122344,13.87107,99.07884,0.1338384,1.96001,1.402611,0,12.37854
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.072814,65.16087,56.23153,1.731098,1.731098,0,0,0,1.731098,61.973,0,0,0,1.072814,1.822208,1.731098,0,0,0.1359378,10.50293,0,0.749395,-0.749395,13.08113,93.43649,0.1338384,1.904208,0.8582508,0,11.57574
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.9247778,63.95979,56.32748,2.007252,2.007252,0,0,0,2.007252,46.07185,0,0,0,0.9247778,2.112896,2.007252,0,0,0.9685989,9.753535,0,1.188118,-1.188118,11.82875,84.49088,0.1338384,2.207977,0.7398222,0,10.67831
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.2149083,56.69729,55.01024,1.385839,1.385839,0,0,0,1.385839,15.50745,0,0,0,0.2149083,1.458778,1.385839,0,0,2.288731,8.565416,0,1.24387,-1.24387,10.51759,75.12552,0.1338384,1.524423,0.1719266,0,8.780325
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06552947,52.71087,52.21,0.1505296,0.1505296,0,0,0,0.1505296,43.53263,0,0,0,0.06552947,0.1584522,0.1505296,0,0,3.670808,7.321547,0,0.09292271,-0.09292271,10.41964,74.42588,0.1338384,0.1655825,0.05242358,0,7.387076
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,49.70637,49.70637,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.774055,7.228624,0,1.64425,-1.64425,8.686453,62.04597,0.1338384,1.718241,0,0,7.228624
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,47.35103,47.35103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.601,5.584374,0,0,0,8.686453,62.04597,0.1338384,0,0,0,5.584374
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,45.31845,45.31845,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.601,5.584374,0,1.352152,-1.352152,7.261159,51.86532,0.1338384,1.412999,0,0,5.584374
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,43.27716,43.27716,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.103392,4.232222,0,0.262772,-0.262772,6.984173,49.88685,0.1338384,0.2745968,0,0,4.232222
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,41.75928,41.75928,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.39536,3.96945,0,0.3056206,-0.3056206,6.662021,47.58577,0.1338384,0.3193735,0,0,3.96945
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,40.60778,40.60778,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.734939,3.663829,0,0.3629844,-0.3629844,6.279401,44.85278,0.1338384,0.3793187,0,0,3.663829
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,39.43011,39.43011,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.138255,3.300845,0,0.4647526,-0.4647526,5.789509,41.35355,0.1338384,0.4856665,0,0,3.300845
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,38.37457,38.37457,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.654647,2.836092,0,0.1434451,-0.1434451,5.638305,40.27353,0.1338384,0.1499001,0,0,2.836092
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,37.48478,37.48478,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.814031,2.692647,0,0.4809142,-0.4809142,5.131377,36.65262,0.1338384,0.5025554,0,0,2.692647
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04585568,36.87688,36.56009,0.6372091,0.6372091,0,-1,0,0.6372091,7.196332,0,0,0,0.04585568,0.6707464,0.6372091,0,0,9.348379,2.211733,0,0.6248907,-0.6248907,4.472684,31.94768,0.1338384,0.7009299,0.03668454,0,2.257588
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2661934,37.41951,35.57433,0,0,0,0,0,0,0,0,0,0,0.2661934,0,0,0,0,10.0427,1.586842,0.2661934,0,0.2661934,4.725217,33.75148,0.1338275,0,0.2129548,0,1.853036
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.264897,44.02315,34.88518,0.08334415,0.08334415,0,0,0,0.08334415,1517.679,0,0,0,1.264897,0.08773069,0.08334415,0,0,9.776509,1.826416,1.177166,0,1.177166,5.841975,41.72831,0.1337792,0.09167857,1.011917,0,3.091313
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.143384,50.35212,34.2222,2.860506,2.860506,0,0,0,2.860506,74.93025,0,4.440892E-16,0,2.143384,3.011059,2.860506,0,0,8.599343,2.885865,0,0.8676746,-0.8676746,4.927365,35.1954,0.1337792,3.146557,1.714708,0,5.02925
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.790686,58.46096,36.28966,1.506085,1.506085,0,0,0,1.506085,185.2941,0,0,0,2.790686,1.585352,1.506085,0,0,9.563426,2.018191,1.205333,0,1.205333,6.070845,43.36309,0.1337298,1.656693,2.232548,0,4.808877
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.162128,67.97505,41.12246,1.701596,1.701596,0,-1,0,1.701596,185.8331,0,0,0,3.162128,1.791154,1.701596,0,0,8.358093,3.102991,1.370975,0,1.370975,7.371466,52.65322,0.1336736,1.871756,2.529703,0,6.265119
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.311682,75.72457,45.95527,2.355062,2.355062,0,0,0,2.355062,140.6198,0,0,0,3.311682,2.479013,2.355062,0,0,6.987118,4.336868,0.8326699,0,0.8326699,8.161406,58.29564,0.1336395,2.590568,2.649346,0,7.648551
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.400521,81.57614,49.6104,0,0,0,0,0,0,0,0,0,0,3.400521,0,0,0,0,6.154448,5.086271,3.400521,0,3.400521,11.38742,81.33858,0.1335004,0,2.720417,0,8.486793
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.550402,87.13944,52.26234,1.100275,1.100275,0,0,0,1.100275,322.6832,0,0,0,3.550402,1.158184,1.100275,0,0,2.753927,8.14674,2.392218,0,2.392218,13.65688,97.54896,0.1334028,1.210302,2.840322,0,11.69714
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.126815,84.81065,54.6613,0.07490262,0.07490262,0,0,0,0.07490262,4174.506,2.686261,0,0,3.126815,0.07884486,0.07490262,0,0,0.3617088,10.29974,0.3617088,0,0.3617088,14.00003,100,0.133388,0.08239288,2.501452,0,13.42655
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.877045,83.30417,55.89131,0.7272697,0.7272697,0,-1,0,0.7272697,395.5953,2.111498,0,0,2.877045,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.133388,0.7999967,2.301636,0,13.50232
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.135116,75.15007,56.03961,0,0,0,0,0,0,0,2.135116,0,0,2.135116,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133388,0,1.708093,0,12.76039
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.068359,65.01892,56.13557,0.2582971,0.2582971,0,0,0,0.2582971,413.6166,0.7964677,0,0,1.068359,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.133388,0.2841268,0.8546875,0,11.69363
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08843133,55.55079,54.86194,1.089037,1.089037,0,0,0,1.089037,8.12014,0,2.220446E-16,0,0.08843133,1.146355,1.089037,0,0,0,10.62527,0,1.057923,-1.057923,12.88488,92.03467,0.133388,1.197941,0.07074507,0,10.71371
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03359301,52.27411,52.01809,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9659896,0,4.440892E-16,0,0.03359301,2.344816,2.227575,0,0,1.17547,9.56735,0,2.311223,-2.311223,10.44864,74.63297,0.133388,3.825332,0.02687441,5,9.600944
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,49.51445,49.51445,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.743496,7.256128,0,3.505263,-3.505263,6.753765,48.24108,0.133388,4.066556,0,0,7.256128
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,47.17656,47.17656,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.638232,3.750865,0,1.852441,-1.852441,4.80112,34.29365,0.133388,1.935801,0,0,3.750865
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,45.14399,45.14399,2.676162,1.803503,0,-1,0,1.803503,0,0,0.8726585,1.140275,0,1.898424,1.803503,0,0,9.6965,1.898424,0,1.898424,-1.898424,2.800006,20,0.133388,2.943778,0,0,1.898424
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,43.11142,43.11142,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,41.55864,41.55864,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,40.40714,40.40714,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,39.22947,39.22947,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,38.2001,38.2001,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,37.29286,37.29286,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1305322,37.26339,36.35945,0.4132342,0.1240056,0,-1,0,0.1240056,105.2632,0,0.2892286,0.4297565,0.1305322,0.1305322,0.1240056,0,0,11.80586,0,0,0,0,2.800006,20,0.133388,0.4545577,0.1044258,0,0.1305322
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3917175,38.12703,35.39986,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,106.3068,0,0,0,0.3917175,0,0,3.505263,3.33,11.80586,0,3.721718,0,3.721718,6.330737,45.21946,0.1334795,0.4053262,0.313374,5,0.3917175
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9410105,41.40609,34.71943,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,448.8234,0,0,0,0.9410105,0,0,3.505263,3.33,8.084143,3.349546,4.27101,0,4.27101,10.38257,74.16109,0.1335337,0.2306278,0.7528085,5,4.290556
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.373069,52.12435,34.05645,1.116011,1.116011,2.631867,0,0.8834998,1.116011,212.6384,0,0,0,2.373069,0,0,1.515856,1.440063,3.813132,7.193455,3.813132,0,3.813132,14.00003,100,0.1335062,1.227613,1.898455,5,9.566525
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.546504,65.75919,36.11519,0,0,0,0,0,0,0,3.546504,0,0,3.546504,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,0,2.837204,0,14.17178
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.16538,67.7607,40.92183,0.3167421,0.3167421,0,-1,0,0.3167421,999.3559,2.831968,0,0,3.16538,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,0.3484163,2.532305,0,13.79066
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.315164,75.50651,45.75463,1.139327,1.139327,0,0,0,1.139327,290.9757,2.115873,0,0,3.315164,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,1.253259,2.652131,0,13.94044
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.687112,85.02109,49.40977,0.1434664,0.1434664,0,0,0,0.1434664,2570.019,3.536095,0,0,3.687112,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,0.157813,2.94969,0,14.31239
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.891287,78.6303,52.0617,0.1266542,0.1266542,0,0,0,0.1266542,2282.819,2.757967,0,0,2.891287,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,0.1393197,2.31303,0,13.51656
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.265164,86.33878,54.46938,1.220969,1.220969,0,0,0,1.220969,267.4239,1.979933,0,0,3.265164,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1335062,1.343066,2.612131,0,13.89044
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.33484,76.85912,55.69067,2.353783,2.353783,0,-1,0,2.353783,99.19518,0,0,0,2.33484,2.477667,2.353783,0,0,0,10.62527,0,0.1428272,-0.1428272,13.84947,98.92462,0.1335062,2.589162,1.867872,0,12.96011
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.707148,70.61563,55.83897,1.803347,1.803347,0,0,0,1.803347,94.6655,0,0,0,1.707148,1.89826,1.803347,0,0,0.1586968,10.48245,0,0.1911125,-0.1911125,13.64802,97.48569,0.1335062,1.983682,1.365718,0,12.1896
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.9107729,63.47865,55.98727,1.454995,1.454995,0,0,0,1.454995,62.59628,0,0,0,0.9107729,1.531574,1.454995,0,0,0.3710441,10.29133,0,0.620801,-0.620801,12.99364,92.81155,0.1335062,1.600495,0.7286183,0,11.20211
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.09044018,55.41751,54.71364,1.477208,1.477208,0,0,0,1.477208,6.122372,0,2.220446E-16,0,0.09044018,1.554956,1.477208,0,0,1.060823,9.670533,0,1.464516,-1.464516,11.44991,81.78489,0.1335062,1.624929,0.07235215,0,9.760974
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03565134,52.14126,51.86979,0.7277409,0.7277409,0,0,0,0.7277409,4.898906,0,1.110223E-16,0,0.03565134,0.7660431,0.7277409,0,0,2.688063,8.206017,0,0.7303917,-0.7303917,10.68001,76.28561,0.1335062,0.800515,0.02852107,0,8.241669
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,49.31381,49.31381,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.499609,7.475626,0,2.200153,-2.200153,8.360843,59.72018,0.1335062,2.29916,0,0,7.475626
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,47.01081,47.01081,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,5.944224,5.275473,0,2.119843,-2.119843,6.126331,43.75942,0.1335062,2.215236,0,0,5.275473
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,44.96952,44.96952,3.638509,2.997848,0,-1,0,2.997848,0,0,0.6406614,1.004512,0,3.155629,2.997848,0,0,8.299605,3.155629,0,3.155629,-3.155629,2.800006,20,0.1335062,4.00236,0,0,3.155629
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,42.93695,42.93695,0.1242553,0,0,-1,0,0,0,0,0.1242553,0.1366809,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.1366809,0,0,0
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,41.39289,41.39289,0.1474812,0,0,-1,0,0,0,0,0.1474812,0.1622293,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.1622293,0,0,0
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,40.24139,40.24139,0.1355885,0,0,-1,0,0,0,0,0.1355885,0.1491474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.1491474,0,0,0
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,39.055,39.055,0.7552841,0,0,-1,0,0,0,0,0.7552841,0.8308125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.8308125,0,0,0
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,37.98201,37.98201,0.1718101,0,0,-1,0,0,0,0,0.1718101,0.1889911,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.1889911,0,0,0
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,37.07477,37.07477,0.06060551,0,0,-1,0,0,0,0,0.06060551,0.06666606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1335062,0.06666606,0,0,0
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.0505371,36.48967,36.14136,0,0,0,-1,0,0,0,0,0,0,0.0505371,0,0,0,0,11.80586,0,0.0505371,0,0.0505371,2.847949,20.34245,0.1335042,0,0.04042968,0,0.0505371
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.2420442,36.85373,35.18178,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,207.2748,0,0,0,0.2420442,0,0,3.505263,3.33,11.75532,0.04548339,3.572044,0,3.572044,6.236688,44.54768,0.133578,0.128452,0.1936353,5,0.2875276
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.269771,43.62521,34.47517,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,699.7634,0,0,0,1.269771,0,0,3.505263,3.33,8.183279,3.260323,4.599771,0,4.599771,10.60041,75.71709,0.1336159,0.1996029,1.015817,5,4.530094
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.148672,49.93814,33.81219,0,0,1.510354,0,0.5773268,0,0,2.220446E-16,0,0,2.148672,0,0,1.510354,1.434837,3.583508,7.400117,3.583508,0,3.583508,14.00003,100,0.1334945,0,1.718937,5,9.548788
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.796715,58.02404,35.87093,0,0,0,0,0,0,0,2.796715,0,0,2.796715,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,0,2.237372,0,13.42199
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.168852,67.52708,40.70374,0.3317733,0.3317733,0,-1,0,0.3317733,955.1256,2.819617,0,0,3.168852,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,0.3649507,2.535082,0,13.79413
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.318353,75.29634,45.56271,0.4674263,0.4674263,0,0,0,0.4674263,709.9202,2.826326,0,0,3.318353,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,0.5141689,2.654683,0,13.94363
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.300384,79.85898,49.24402,2.752662,2.752662,0,0,0,2.752662,119.8979,0.4028448,0,0,3.300384,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,3.027929,2.640307,0,13.92566
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.133064,81.30238,51.91341,0,0,0,0,0,0,0,3.133064,0,0,3.133064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,0,2.506451,0,13.75834
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.806795,80.48301,54.32108,0.1232862,0.1232862,0,0,0,0.1232862,2276.65,2.67702,0,0,2.806795,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1334945,0.1356148,2.245436,0,13.43207
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.336628,76.71227,55.55109,2.575852,2.575852,0,-1,0,2.575852,90.71281,0,0,0,2.336628,2.711424,2.575852,0,0,0,10.62527,0,0.3747953,-0.3747953,13.60496,97.17809,0.1334945,2.833438,1.869303,0,12.9619
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.708954,70.46694,55.69067,0.1394807,0.1394807,0,0,0,0.1394807,1225.226,1.145693,0,0,1.708954,0.1468218,0.1394807,0,0,0.4164392,10.25048,0.4164392,0,0.4164392,14.00003,100,0.1334777,0.1534288,1.367163,0,11.95943
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.9125891,63.33789,55.83897,1.462069,1.462069,0,0,0,1.462069,62.41764,0,0,0,0.9125891,1.53902,1.462069,0,0,0,10.62527,0,0.626431,-0.626431,13.33971,95.28346,0.1334777,1.608276,0.7300713,0,11.53786
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09243541,55.28409,54.56534,0.3962571,0.3962571,0,0,0,0.3962571,23.32713,0,0,0,0.09243541,0.4171128,0.3962571,0,0,0.6960344,9.998843,0,0.3246774,-0.3246774,12.99747,92.8389,0.1334777,0.4358829,0.07394833,0,10.09128
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03769594,52.00827,51.72149,0,0,0,0,0,0,0,0,0,0,0.03769594,0,0,0,0,1.056787,9.674166,0.03769594,0,0.03769594,13.03323,93.09434,0.1334761,0,0.03015675,0,9.711862
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,49.12189,49.12189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.019091,9.708092,0,0,0,13.03323,93.09434,0.1334761,0,0,0,9.708092
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,46.81017,46.81017,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.019091,9.708092,0,1.437715,-1.437715,11.51775,82.26947,0.1334761,1.502412,0,0,9.708092
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,44.80377,44.80377,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.616552,8.270377,0,2.56059,-2.56059,8.818649,62.99023,0.1334761,2.675817,0,0,8.270377
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,42.76248,42.76248,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.461653,5.709787,0,0.1239642,-0.1239642,8.68798,62.05687,0.1334761,0.1295426,0,0,5.709787
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,41.21842,41.21842,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.599391,5.585823,0,0.3515036,-0.3515036,8.317462,59.41033,0.1334761,0.3673213,0,0,5.585823
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,40.04075,40.04075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.98995,5.234319,0,0,0,8.317462,59.41033,0.1334761,0,0,0,5.234319
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,38.83691,38.83691,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,5.98995,5.234319,0,0.3589481,-0.3589481,7.939098,56.70773,0.1334761,0.3751008,0,0,5.234319
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,37.7552,37.7552,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.388782,4.875371,0,0.2350213,-0.2350213,7.691363,54.9382,0.1334761,0.2455973,0,0,4.875371
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,36.87413,36.87413,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.649916,4.640349,0,1.049901,-1.049901,6.584671,47.03327,0.1334761,1.097146,0,0,4.640349
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05221321,36.28268,35.92327,1.055431,1.055431,0,-1,0,1.055431,4.947097,0,0,0,0.05221321,1.11098,1.055431,0,0,7.816473,3.590449,0,1.058767,-1.058767,5.468632,39.06158,0.1334761,1.160974,0.04177057,0,3.642662
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2574199,36.76707,34.98986,0.161259,0.161259,0,0,0,0.161259,159.6314,0,0,0,0.2574199,0.1697463,0.161259,0,0,8.992881,2.531682,0.0876736,0,0.0876736,5.551807,39.65569,0.1334726,0.1773849,0.2059359,0,2.789102
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.271974,43.40127,34.24837,0.3996658,0.3996658,0,0,0,0.3996658,318.2595,0,0,0,1.271974,0.4207008,0.3996658,0,0,8.905207,2.610588,0.8512733,0,0.8512733,6.359396,45.42416,0.1334381,0.4396324,1.017579,0,3.882562
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.397425,51.79962,33.58538,1.464872,1.464872,0,0,0,1.464872,163.661,0,0,0,2.397425,1.541971,1.464872,0,0,8.053934,3.376734,0.8554543,0,0.8554543,7.170951,51.22097,0.1334035,1.611359,1.91794,0,5.774159
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.715091,57.01208,35.65284,0,0,0,0,0,0,0,0,0,0,2.715091,0,0,0,0,7.198479,4.146643,2.715091,0,2.715091,9.746713,69.61924,0.1332937,0,2.172073,0,6.861734
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.941706,75.98875,40.48565,1.169138,1.169138,0,-1,0,1.169138,337.1464,0,0,0,3.941706,1.230671,1.169138,0,0,4.483388,6.590225,2.711035,0,2.711035,12.31863,87.99001,0.1331843,1.286052,3.153365,0,10.53193
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.32165,75.07625,45.36208,0.1198616,0.1198616,0,0,0,0.1198616,2771.238,1.423126,0,0,3.32165,0.1261701,0.1198616,0,0,1.772353,9.030156,1.772353,0,1.772353,14.00003,100,0.1331128,0.1318478,2.65732,0,12.35181
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.876587,74.7049,49.04338,0.05951597,0.05951597,0,0,0,0.05951597,4833.302,2.813939,0,0,2.876587,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1331128,0.06546757,2.30127,0,13.50186
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.136267,81.09267,51.72149,0.06495479,0.06495479,0,0,0,0.06495479,4828.383,3.067893,0,0,3.136267,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1331128,0.07145028,2.509013,0,13.76154
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.350245,87.06355,54.17279,0,0,0,0,0,0,0,3.350245,0,0,3.350245,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331128,0,2.680196,0,13.97552
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.338633,76.55737,55.40279,1.936915,1.936915,0,-1,0,1.936915,120.7401,0.2997747,0,0,2.338633,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1331128,2.130606,1.870906,0,12.96391
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.710783,70.32825,55.55109,2.090994,2.090994,0,0,0,2.090994,81.81673,0,0,0,1.710783,2.201046,2.090994,0,0,0,10.62527,0,0.4902631,-0.4902631,13.48324,96.3087,0.1331128,2.300093,1.368626,0,12.33606
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.9145679,63.19852,55.69067,0.504788,0.504788,0,0,0,0.504788,181.1786,0,0,0,0.9145679,0.5313558,0.504788,0,0,0.5447368,10.13501,0.3832121,0,0.3832121,13.84679,98.90546,0.1330974,0.5552668,0.7316543,0,11.04958
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2417539,56.30988,54.41704,1.982233,1.982233,0,0,0,1.982233,12.19604,0,0,0,0.2417539,2.086561,1.982233,0,0,0.1615247,10.4799,0,1.844808,-1.844808,11.90219,85.0155,0.1330974,2.180457,0.1934031,0,10.72166
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1081627,52.34558,51.52085,1.827362,1.827362,0,0,0,1.827362,5.919062,0,2.220446E-16,0,0.1081627,1.923539,1.827362,0,0,2.211311,8.635095,0,1.815376,-1.815376,9.98862,71.34715,0.1330974,2.010098,0.08653014,0,8.743258
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,48.94742,48.94742,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.228395,6.819718,0,2.490114,-2.490114,7.363809,52.59853,0.1330974,2.602169,0,0,6.819718
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,46.64442,46.64442,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,6.995189,4.329604,0,1.776181,-1.776181,5.49155,39.22528,0.1330974,1.856109,0,0,4.329604
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,44.60313,44.60313,3.665204,2.425752,0,-1,0,2.425752,0,0,1.239452,1.605972,0,2.553424,2.425752,0,0,8.968723,2.553424,0,2.553424,-2.553424,2.800006,20,0.1330974,4.031725,0,0,2.553424
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,42.57056,42.57056,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,41.01778,41.01778,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,39.84883,39.84883,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,38.645,38.645,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,37.58946,37.58946,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008602516,36.7416,36.68222,0.3848706,0.00817239,0,-1,0,0.00817239,105.2632,0,0.3766983,0.4217232,0.008602516,0.008602516,0.00817239,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.4233577,0.006882013,0,0.008602516
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.06003701,36.13552,35.72263,0.5354132,0.05703516,0,-1,0,0.05703516,105.2632,0,0.478378,0.5775475,0.06003701,0.06003701,0.05703516,0,0,11.80586,0,0,0,0,2.800006,20,0.1330974,0.5889545,0.04802961,0,0.06003701
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.2456986,36.4561,34.76305,0,0,0,0,0,0,0,0,0,0,0.2456986,0,0,0,0,11.80586,0,0.2456986,0,0.2456986,3.033096,21.66493,0.1330875,0,0.1965589,0,0.2456986
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.273858,43.18414,34.03028,0.06914783,0.06914783,0,0,0,0.06914783,1842.224,0,0,0,1.273858,0.0727872,0.06914783,0,0,11.56016,0.2211287,1.201071,0,1.201071,4.172532,29.80374,0.1330391,0.07606262,1.019087,0,1.494987
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.208013,49.90932,33.34113,0.9441785,0.9441785,0,0,0,0.9441785,233.8555,0,0,0,2.208013,0.9938721,0.9441785,0,0,10.35909,1.302093,1.214141,0,1.214141,5.324367,38.03112,0.1329903,1.038596,1.76641,0,3.510106
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.777747,40.93631,35.42604,1.736508,1.736508,0,0,0,1.736508,44.78798,0,2.220446E-16,0,0.777747,1.827904,1.736508,0,0,9.14495,2.394819,0,1.050157,-1.050157,4.217405,30.12426,0.1329903,1.910159,0.6221976,0,3.172566
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.312407,50.12031,40.25884,0.3146257,0.3146257,0,-1,0,0.3146257,417.1328,0,0,0,1.312407,0.3311849,0.3146257,0,0,10.31179,1.344663,0.981222,0,0.981222,5.148273,36.77331,0.1329508,0.3460882,1.049926,0,2.65707
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.747133,68.60454,45.17016,0.06631229,0.06631229,0,0,0,0.06631229,4142.721,0,0,0,2.747133,0.06980241,0.06631229,0,0,9.330568,2.227763,2.67733,0,2.67733,7.688212,54.91569,0.1328433,0.07294352,2.197706,0,4.974895
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8781578,55.71711,48.86891,0.9681343,0.9681343,0,0,0,0.9681343,90.70619,0,0,0,0.8781578,1.019089,0.9681343,0,0,6.653238,4.63736,0,0.1409309,-0.1409309,7.539658,53.85459,0.1328433,1.064948,0.7025262,0,5.515518
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.431583,72.99046,51.57319,0.7074737,0.7074737,0,0,0,0.7074737,343.6994,0,0,0,2.431583,0.7447091,0.7074737,0,0,6.809828,4.496429,1.686874,0,1.686874,9.139967,65.28535,0.1327757,0.7782211,1.945266,0,6.928012
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.322833,74.702,53.98087,1.821308,1.821308,0,0,0,1.821308,127.5365,0,0,0,2.322833,1.917167,1.821308,0,0,5.122954,6.014615,0.4056663,0,0.4056663,9.524816,68.03426,0.1327594,2.003439,1.858266,0,8.337448
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.341554,76.35007,55.20216,0.1266638,0.1266638,0,-1,0,0.1266638,1848.636,0,0,0,2.341554,0.1333304,0.1266638,0,0,4.717288,6.379715,2.208224,0,2.208224,11.61972,82.99784,0.132671,0.1393302,1.873243,0,8.721269
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.511851,68.26844,55.40279,1.30813,1.30813,0,0,0,1.30813,115.5735,0,0,0,1.511851,1.376979,1.30813,0,0,2.509064,8.367116,0.1348721,0,0.1348721,11.74767,83.91177,0.1326656,1.438943,1.209481,0,9.878967
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8314046,62.33522,55.55109,0.2395237,0.2395237,0,0,0,0.2395237,347.1075,0,0,0,0.8314046,0.2521302,0.2395237,0,0,2.374192,8.488501,0.5792744,0,0.5792744,12.29722,87.8371,0.1326424,0.2634761,0.6651237,0,9.319905
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09640733,54.9732,54.22512,0,0,0,0,0,0,0,0,0,0,0.09640733,0,0,0,0,1.794918,9.009848,0.09640733,0,0.09640733,12.38868,88.49039,0.1326385,0,0.07712586,0,9.106256
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.053073,51.7757,51.37255,3.275429,3.275429,1.25,0,0.50625,3.275429,1.620337,0,4.440892E-16,0,0.053073,2.132031,2.025429,0,0,1.698511,9.096615,0,2.078958,-2.078958,10.19727,72.83746,0.1326385,3.602972,0.0424584,5,9.149688
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,48.74678,48.74678,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.008464,7.017657,0,3.182635,-3.182635,6.842474,48.87471,0.1326385,3.325854,0,0,7.017657
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,46.44379,46.44379,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.544725,3.835022,0,2.728279,-2.728279,3.966615,28.33291,0.1326385,2.851051,0,0,3.835022
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,44.41121,44.41121,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.57615,1.106743,0,0.3317014,-0.3317014,3.616971,25.83546,0.1326385,0.346628,0,0,1.106743
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,42.36992,42.36992,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,10.9447,0.7750417,0,0.2310926,-0.2310926,3.373378,24.09551,0.1326385,0.2414917,0,0,0.7750417
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,40.82587,40.82587,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20147,0.5439491,0,0,0,3.373378,24.09551,0.1326385,0,0,0,0.5439491
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,39.6482,39.6482,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.20147,0.5439491,0,0.2116341,-0.2116341,3.150296,22.50207,0.1326385,0.2211577,0,0,0.5439491
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,38.44436,38.44436,0.3574068,0.3156992,0,-1,0,0.3156992,0,0,0.04170756,0.07744824,0,0.332315,0.3156992,0,0,11.43662,0.332315,0,0.332315,-0.332315,2.800006,20,0.1326385,0.3931475,0,0,0.332315
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,37.36265,37.36265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326385,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008870038,36.4991,36.43796,0,0,0,-1,0,0,0,0,0,0,0.008870038,0,0,0,0,11.80586,0,0.008870038,0,0.008870038,2.80842,20.06011,0.1326382,0,0.007096031,0,0.008870038
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05792419,35.8761,35.47837,0.1864107,0.06261186,0,-1,0,0.06261186,92.51312,0,0.1237989,0.1864623,0.05792419,0.06590723,0.06261186,0,0,11.79699,0.007983034,0,0.007983034,-0.007983034,2.800006,20,0.1326382,0.2050518,0.04633935,0,0.06590723
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2719744,36.39217,34.5188,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,38.20189,0,0,0,0.2719744,0,0,3.505263,3.33,11.80586,0,3.601974,0,3.601974,6.217139,44.40804,0.1327654,0.7831339,0.2175796,5,0.2719744
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.593499,45.39939,33.78602,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,360.4343,0,0,0,1.593499,0,0,3.505263,3.33,8.203886,3.241777,4.923499,0,4.923499,10.88798,77.77113,0.1328149,0.4863158,1.274799,5,4.835276
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.814809,46.43767,33.12304,1.100719,1.100719,2.643433,0,0.8866572,1.100719,164.8748,0,0,0,1.814809,0,0,1.542714,1.465578,3.280387,7.672926,3.280387,0,3.280387,14.00003,100,0.132811,1.210791,1.451847,5,9.487735
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.951658,49.81758,35.18178,1.482133,1.482133,0,0,0,1.482133,131.6789,0.3915172,0,0,1.951658,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,1.630347,1.561326,0,12.57693
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.832842,54.18818,40.04075,1.256763,1.256763,0,-1,0,1.256763,145.8383,0.5099339,0,0,1.832842,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,1.382439,1.466273,0,12.45812
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,4.029725,83.3542,44.94335,2.997182,2.997182,0,0,0,2.997182,134.4504,0.874796,0,0,4.029725,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,3.296901,3.22378,0,14.655
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.309784,79.23151,48.67699,2.42625,2.42625,0,0,0,2.42625,136.4156,0.7558372,0,0,3.309784,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,2.668875,2.647827,0,13.93506
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.141881,80.709,51.37255,2.343862,2.343862,0,0,0,2.343862,134.0472,0.6746584,0,0,3.141881,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,2.578248,2.513505,0,13.76716
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.815215,79.90365,53.78023,0.9956078,0.9956078,0,0,0,0.9956078,282.7634,1.767207,0,0,2.815215,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,1.095169,2.252172,0,13.44049
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.943788,72.05731,55.05386,0.2168752,0.2168752,0,-1,0,0.2168752,896.2703,1.715498,0,0,1.943788,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.132811,0.2385627,1.55503,0,12.56906
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.866508,71.45795,55.20216,1.969578,1.969578,0,0,0,1.969578,94.76691,0,2.220446E-16,0,1.866508,2.07324,1.969578,0,0,0,10.62527,0,0.2067318,-0.2067318,13.78211,98.44347,0.132811,2.166536,1.493207,0,12.49178
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.144665,64.85744,55.35045,0.7510017,0.7510017,0,0,0,0.7510017,152.4185,0.1244354,0,0,1.144665,0.7905281,0.7510017,0,0,0.229702,10.41854,0.229702,0,0.229702,14.00003,100,0.1328018,0.8261018,0.9157324,0,11.56321
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.0921508,54.791,54.07683,1.595864,1.595864,0,0,0,1.595864,5.774351,0,2.220446E-16,0,0.0921508,1.679857,1.595864,0,0,0,10.62527,0,1.587706,-1.587706,12.32644,88.04581,0.1328018,1.755451,0.07372064,0,10.71743
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.0425767,51.50348,51.18063,3.295393,3.295393,1.25,0,0.50625,3.295393,1.292007,0,0,0,0.0425767,2.153045,2.045393,0,0,1.764118,9.037568,0,2.110468,-2.110468,10.10181,72.15564,0.1328018,3.624932,0.03406136,5,9.080145
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,48.55487,48.55487,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.109083,6.9271,0,0.7621204,-0.7621204,9.298465,66.41747,0.1328018,0.7964158,0,0,6.9271
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,46.25187,46.25187,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.955883,6.164979,0,2.348736,-2.348736,6.822679,48.73333,0.1328018,2.454429,0,0,6.164979
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,44.21058,44.21058,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.56559,3.816243,0,1.122818,-1.122818,5.639125,40.27939,0.1328018,1.173344,0,0,3.816243
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,42.20417,42.20417,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.813165,2.693426,0,0.5149876,-0.5149876,5.096281,36.40193,0.1328018,0.5381621,0,0,2.693426
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,40.62523,40.62523,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.385373,2.178438,0,0.1812775,-0.1812775,4.905198,35.03706,0.1328018,0.189435,0,0,2.178438
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,39.44756,39.44756,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.586793,1.99716,0,0.3564427,-0.3564427,4.529474,32.35332,0.1328018,0.3724826,0,0,1.99716
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,38.22627,38.22627,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.982841,1.640718,0,0.2631589,-0.2631589,4.25208,30.37194,0.1328018,0.275001,0,0,1.640718
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,37.14456,37.14456,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27524,1.377559,0,0,0,4.25208,30.37194,0.1328018,0,0,0,1.377559
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009341149,36.27544,36.21115,0.2378928,0.2378928,0,-1,0,0.2378928,3.926621,0,0,0,0.009341149,0.2504134,0.2378928,0,0,10.27524,1.377559,0,0.2410723,-0.2410723,3.997968,28.55685,0.1328018,0.2616821,0.007472918,0,1.3869
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1996864,36.63781,35.26029,0,0,0,-1,0,0,0,0,0,0,0.1996864,0,0,0,0,10.5431,1.136487,0.1996864,0,0.1996864,4.187407,29.90999,0.1327938,0,0.1597491,0,1.336173
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.169469,35.43502,34.27454,0.1866436,0.1866436,0,0,0,0.1866436,90.79822,0,2.775558E-17,0,0.169469,0.1964669,0.1866436,0,0,10.34341,1.316204,0,0.02699788,-0.02699788,4.158948,29.70672,0.1327938,0.2053079,0.1355752,0,1.485673
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6286057,37.91236,33.54176,0.224481,0.224481,0,0,0,0.224481,280.0262,0,0,0,0.6286057,0.2362958,0.224481,0,0,10.37341,1.289206,0.3923099,0,0.3923099,4.531126,32.36512,0.1327782,0.2469291,0.5028845,0,1.917812
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,1.005751,39.93375,32.85261,0.5002363,0.5002363,0,0,0,0.5002363,201.0551,0,0,0,1.005751,0.5265646,0.5002363,0,0,9.981099,1.642285,0.4791862,0,0.4791862,4.985722,35.61223,0.1327591,0.5502599,0.8046006,0,2.648036
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.048075,42.46073,34.96369,1.613642,1.613642,0,0,0,1.613642,64.95094,0,0,0,1.048075,1.69857,1.613642,0,0,9.501912,2.073553,0,0.6504946,-0.6504946,4.300041,30.71452,0.1327591,1.775006,0.8384603,0,3.121628
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.884109,54.38494,39.82267,0.9695083,0.9695083,0,-1,0,0.9695083,194.3365,0,0,0,1.884109,1.020535,0.9695083,0,0,10.22468,1.423058,0.8635738,0,0.8635738,5.119299,36.56635,0.1327246,1.066459,1.507287,0,3.307167
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.710497,78.92477,44.75143,0.9695559,0.9695559,0,0,0,0.9695559,382.7007,0,0,0,3.710497,1.020585,0.9695559,0,0,9.361111,2.200275,2.689912,0,2.689912,7.671173,54.79398,0.1326175,1.066511,2.968398,0,5.910772
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.313107,79.00957,48.47636,0.4356796,0.4356796,0,0,0,0.4356796,760.4457,0,0,0,3.313107,0.4586101,0.4356796,0,0,6.671199,4.621195,2.854496,0,2.854496,10.37919,74.13689,0.132504,0.4792475,2.650485,0,7.934302
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,2.032476,68.50639,51.18063,0.313948,0.313948,0,0,0,0.313948,647.3928,0,0,0,2.032476,0.3304716,0.313948,0,0,3.816702,7.190242,1.702005,0,1.702005,11.99385,85.67019,0.1324364,0.3453428,1.625981,0,9.222718
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.171924,63.25636,53.63193,0.8694701,0.8694701,0,0,0,0.8694701,134.786,0,0,0,1.171924,0.9152317,0.8694701,0,0,2.114697,8.722047,0.2566922,0,0.2566922,12.23737,87.40961,0.1324262,0.9564171,0.9375391,0,9.89397
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.904476,71.49673,54.90556,0,0,0,-1,0,0,0,0.04647095,0,0,1.904476,0,0,0,0,1.858005,8.95307,1.858005,0,1.858005,14.00003,100,0.1323525,0,1.523581,0,10.85755
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.631019,69.00779,55.05386,1.708121,1.708121,0,0,0,1.708121,95.48618,0,0,0,1.631019,1.798022,1.708121,0,0,0,10.62527,0,0.1670026,-0.1670026,13.82399,98.7426,0.1323525,1.878933,1.304816,0,12.25629
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8322858,62.03148,55.25449,2.043597,2.043597,0,0,0,2.043597,40.72652,0,0,0,0.8322858,2.151154,2.043597,0,0,0.1855584,10.45827,0,1.318868,-1.318868,12.43378,88.81255,0.1323525,2.247956,0.6658286,0,11.29056
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3295011,56.51191,53.92853,0.4866043,0.4866043,0,0,0,0.4866043,67.71438,0,0,0,0.3295011,0.5122151,0.4866043,0,0,1.650968,9.139403,0,0.182714,-0.182714,12.24119,87.43686,0.1323525,0.5352648,0.2636009,0,9.468904
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1497906,52.17317,51.03233,1.52979,1.52979,0,0,0,1.52979,9.791579,0,0,0,0.1497906,1.610305,1.52979,0,0,1.853983,8.956689,0,1.460515,-1.460515,10.70167,76.44033,0.1323525,1.682769,0.1198325,0,9.10648
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,48.3804,48.3804,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.476778,7.496174,0,1.941623,-1.941623,8.655017,61.82143,0.1323525,2.028996,0,0,7.496174
11/7/2007 8:00:00 PM,0,0,41.2949,90,0,0,46.0774,46.0774,3.786953,3.33,0,-1,0,3.33,0,0,0.4569527,0.835648,0,3.505263,3.33,0,0,5.634136,5.554552,0,3.505263,-3.505263,4.960145,35.42954,0.1323525,4.165648,0,0,5.554552
11/7/2007 9:00:00 PM,0,0,27.46413,90,0,0,44.03611,44.03611,2.111363,1.946824,0,-1,0,1.946824,0,0,0.1645392,0.3756755,0,2.049288,1.946824,0,0,9.528873,2.049288,0,2.049288,-2.049288,2.800006,20,0.1323525,2.3225,0,0,2.049288
11/7/2007 10:00:00 PM,0,0,13.02521,90,0,0,42.02971,42.02971,0.5236636,0,0,-1,0,0,0,0,0.5236636,0.57603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0.57603,0,0,0
