Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/7/2007 11:00:00 PM,0,0,-1.759932,90,0,0,40.43331,40.43331,0.1330624,0,0,-1,0,0,0,0,0.1330624,0.1463686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0.1463686,0,0,0
11/8/2007 12:00:00 AM,0,0,-16.43519,90,0,0,39.25564,39.25564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-30.71217,90,0,0,38.02563,38.02563,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-44.35584,90,0,0,36.92647,36.92647,0.2216722,0,0,-1,0,0,0,0,0.2216722,0.2438394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0.2438394,0,0,0
11/8/2007 3:00:00 AM,0.03484774,0.8970714,-57.36429,116.8878,0.002670415,0.01131984,36.09706,36.01923,0.2134862,0.01075385,0,-1,0,0.01075385,105.2632,0,0.2027324,0.2326841,0.01131984,0.01131984,0.01075385,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0.2348349,0.009055872,0,0.01131984
11/8/2007 4:00:00 AM,0.03514969,7.884071,-69.92352,102.6449,0.02833956,0.1202821,35.85929,35.03348,0.2197496,0.114268,0,-1,0,0.114268,105.2632,0,0.1054815,0.2188709,0.1202821,0.1202821,0.114268,0,0,11.80586,0,0,0,0,2.800006,20,0.1323525,0.2417245,0.09622569,0,0.1202821
11/8/2007 5:00:00 AM,0.09525752,15.45307,-82.36272,88.31847,0.0763533,0.3233432,36.28215,34.05645,0.3461149,0.3461149,3.851378,0,1.216426,0.3461149,93.42074,0,0,0,0.3233432,0,0,3.505263,3.33,11.80586,0,3.653343,0,3.653343,6.265871,44.75613,0.1324439,0.3807264,0.2586745,5,0.3233432
11/8/2007 6:00:00 AM,0.1748605,23.24635,-95.12805,74.00272,0.1445729,0.6081815,37.53367,33.31496,0,0,3.505263,0,1.121937,0,0,0,0,0,0.6081815,0,0,3.505263,3.33,8.152517,3.288009,3.938181,0,3.938181,10.00196,71.44241,0.1324925,0,0.4865452,5,3.89619
11/8/2007 7:00:00 AM,0.2109128,30.87316,-108.7795,59.7977,0.1777624,0.7466469,37.82297,32.63452,0.5049591,0.5049591,4.010222,0,1.259791,0.5049591,147.8629,0,0,0,0.7466469,0,0,3.505263,3.33,4.214335,6.832372,4.076647,0,4.076647,13.8694,99.06698,0.1325812,0.555455,0.5973175,5,7.579019
11/8/2007 8:00:00 AM,0.3393692,37.8603,-123.9771,45.87458,0.3115638,1.266445,43.85906,34.71943,0.442537,0.442537,0,0,0,0.442537,286.1785,0.6629283,0,0,1.266445,0.4658284,0.442537,0,0,0.1376887,10.50135,0.1376887,0,0.1376887,14.00003,100,0.1325758,0.4867907,1.013156,0,11.7678
11/8/2007 9:00:00 AM,0.1526397,43.60057,-141.3598,32.65263,0.1263626,0.5152215,43.30095,39.59586,1.108068,1.108068,0,-1,0,1.108068,46.49729,0,2.220446E-16,0,0.5152215,1.166387,1.108068,0,0,0,10.62527,0,0.6511657,-0.6511657,13.31364,95.09723,0.1325758,1.218875,0.4121772,0,11.1405
11/8/2007 10:00:00 AM,0.08773634,47.36072,-161.1504,21.51818,0.07206046,0.2883668,46.6696,44.55079,0.3731378,0.3731378,0,0,0,0.3731378,77.28159,0,5.551115E-17,0,0.2883668,0.3927766,0.3731378,0,0,0.7235174,9.974109,0,0.1044098,-0.1044098,13.20358,94.31111,0.1325758,0.4104516,0.2306934,0,10.26248
11/8/2007 11:00:00 AM,0.06981389,48.47112,177.4584,17.20685,0.05720656,0.2246536,49.9973,48.31061,2.811336,2.811336,0,0,0,2.811336,7.990991,0,0,0,0.2246536,2.959301,2.811336,0,0,0.8395283,9.869699,0,2.734648,-2.734648,10.32101,73.72135,0.1325758,3.09247,0.1797229,0,10.09435
11/8/2007 12:00:00 PM,0.1327302,46.69456,156.3039,23.78253,0.1096056,0.4200346,54.22293,50.97999,0.5204687,0.5204687,0,0,0,0.5204687,80.70315,0,0,0,0.4200346,0.5478618,0.5204687,0,0,3.878026,7.135051,0,0.1278272,-0.1278272,10.18627,72.75891,0.1325758,0.5725155,0.3360277,0,7.555086
11/8/2007 1:00:00 PM,0.2869103,42.40108,137.0537,35.65347,0.2474101,0.9116197,60.79987,53.44001,1.265018,1.265018,0,0,0,1.265018,72.06379,0,2.220446E-16,0,0.9116197,1.331598,1.265018,0,0,4.020056,7.007224,0,0.4199779,-0.4199779,9.743573,69.59681,0.1325758,1.39152,0.7292958,0,7.918844
11/8/2007 2:00:00 PM,0.1040882,36.30519,120.2296,49.10662,0.08570349,0.3226036,57.25571,54.71364,0.273533,0.273533,0,-1,0,0.273533,117.9395,0,0,0,0.3226036,0.2879295,0.273533,0,0,4.486698,6.587246,0.03467402,0,0.03467402,9.776467,69.83177,0.1325744,0.3008863,0.2580828,0,6.90985
11/8/2007 3:00:00 PM,0.008650714,29.11872,105.4575,63.11942,0.007023375,0.02677488,55.11351,54.90556,0.211417,0.211417,0,0,0,0.211417,12.66449,0,2.775558E-17,0,0.02677488,0.2225442,0.211417,0,0,4.452024,6.618453,0,0.1957693,-0.1957693,9.570108,68.35778,0.1325744,0.2325587,0.02141991,0,6.645227
11/8/2007 4:00:00 PM,0.004232626,21.41423,92.07071,77.36171,0.003432248,0.01308136,55.15549,55.05386,1.683137,1.683137,0,0,0,1.683137,0.7772015,0,2.220446E-16,0,0.01308136,1.771723,1.683137,0,0,4.669545,6.422683,0,1.758642,-1.758642,7.716337,55.11658,0.1325744,1.85145,0.01046509,0,6.435765
11/8/2007 5:00:00 PM,0.04773743,13.64045,79.42811,91.68795,0.03858839,0.147274,54.92262,53.78023,0,0,0,0,0,0,0,0,0,0,0.147274,0,0,0,0,6.623591,4.664042,0.147274,0,0.147274,7.856054,56.11456,0.1325686,0,0.1178192,0,4.811316
11/8/2007 6:00:00 PM,0.01647522,6.17651,66.99664,106.004,0.01334385,0.05203433,51.22553,50.8317,6.106099,6.106099,2.776099,0,0.9228749,6.106099,0.8521698,0,0,0,0.05203433,3.505263,3.33,0,0,6.476317,4.796588,0,3.453229,-3.453229,4.216031,30.11445,0.1325686,6.716709,0.04162746,5,4.848623
11/8/2007 7:00:00 PM,0.00574973,0,54.35675,90,0,0,48.18848,48.18848,0.2313096,0.2313096,0,-1,0,0.2313096,0,0,2.775558E-17,0,0,0.2434838,0.2313096,0,0,10.31324,1.34336,0,0.2434838,-0.2434838,3.959377,28.2812,0.1325686,0.2544405,0,0,1.34336
11/8/2007 8:00:00 PM,0,0,41.20954,90,0,0,45.87676,45.87676,0.04548568,0.04548568,0,-1,0,0.04548568,0,0,6.938894E-18,0,0,0.04787967,0.04548568,0,0,10.58378,1.099876,0,0.04787967,-0.04787967,3.908907,27.92071,0.1325686,0.05003425,0,0,1.099876
11/8/2007 9:00:00 PM,0,0,27.40901,90,0,0,43.87036,43.87036,1.08709,0.9993964,0,-1,0,0.9993964,0,0,0.0876938,0.1964028,0,1.051996,0.9993964,0,0,10.63698,1.051996,0,1.051996,-1.051996,2.800006,20,0.1325686,1.195799,0,0,1.051996
11/8/2007 10:00:00 PM,0,0,13.00671,90,0,0,41.85524,41.85524,0.6708151,0,0,-1,0,0,0,0,0.6708151,0.7378966,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325686,0.7378966,0,0,0
11/8/2007 11:00:00 PM,0,0,-1.738325,90,0,0,40.28501,40.28501,0.8868256,0,0,-1,0,0,0,0,0.8868256,0.9755082,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325686,0.9755082,0,0,0
11/9/2007 12:00:00 AM,0,0,-16.37218,90,0,0,39.08117,39.08117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325686,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-30.61594,90,0,0,37.85989,37.85989,0.3739856,0,0,-1,0,0,0,0,0.3739856,0.4113842,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325686,0.4113842,0,0,0
11/9/2007 2:00:00 AM,0,0,-44.23315,90,0,0,36.752,36.752,0.1576913,0,0,-1,0,0,0,0,0.1576913,0.1734605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325686,0.1734605,0,0,0
11/9/2007 3:00:00 AM,0.02786727,1.131151,-57.22141,116.8641,0.002872734,0.01219002,35.90231,35.81859,0.003900265,0.003900265,0,-1,0,0.003900265,312.5434,0,0,0.001974188,0.01219002,0.004105542,0.003900265,0,0,11.80586,0,0.008084478,0,0.008084478,2.807675,20.05478,0.1325682,0.004290292,0.009752017,0,0.01219002
11/9/2007 4:00:00 AM,0.03265664,8.109052,-69.76519,102.6454,0.02636283,0.1120399,35.60961,34.84156,0.2815049,0.1133502,0,-1,0,0.1133502,98.84409,0,0.1681547,0.2814556,0.1120399,0.119316,0.1133502,0,0,11.79778,0.00727603,0,0.00727603,-0.00727603,2.800006,20,0.1325682,0.3096554,0.08963194,0,0.119316
11/9/2007 5:00:00 AM,0.1255448,15.67268,-82.19225,88.34054,0.09625328,0.4067947,36.66249,33.85581,0.1708498,0.1708498,3.676113,0,1.168579,0.1708498,238.1008,4.440892E-16,0,0,0.4067947,0,0,3.505263,3.33,11.80586,0,3.736795,0,3.736795,6.34504,45.32162,0.1326399,0.1879348,0.3254357,5,0.4067947
11/9/2007 6:00:00 AM,0.2759681,23.46541,-94.94836,74.04654,0.2234275,0.9292701,39.65432,33.12304,0.5325435,0.5325435,4.037807,0,1.267321,0.5325435,174.4966,0,0,0,0.9292701,0,0,3.505263,3.33,8.069065,3.363115,4.25927,0,4.25927,10.38574,74.1837,0.1327235,0.5857979,0.7434161,5,4.292386
11/9/2007 7:00:00 AM,0.3384483,31.09729,-108.5952,59.86633,0.311929,1.283975,41.5668,32.43388,1.271177,1.271177,3.670707,0,1.167103,1.271177,101.0068,0,0,0,1.283975,0,0,2.399529,2.279553,3.809795,7.196458,3.563528,0,3.563528,13.7664,98.33121,0.1328012,1.398295,1.02718,5,8.480433
11/9/2007 8:00:00 AM,0.5188237,38.09536,-123.7979,45.97549,0.5668682,2.210193,51.24982,34.5188,0,0,0,0,0,0,0,1.963925,0,0,2.210193,0,0,0,0,0.2462675,10.40363,0.2462675,0,0.2462675,14.00003,100,0.1327915,0,1.768154,0,12.61383
11/9/2007 9:00:00 AM,0.3742475,43.85104,-141.2053,32.80194,0.3464244,1.363608,49.5884,39.37777,1.894219,1.894219,0,-1,0,1.894219,71.98788,0,0,0,1.363608,1.993915,1.894219,0,0,0,10.62527,0,0.6303065,-0.6303065,13.33563,95.25429,0.1327915,2.083641,1.090887,0,11.98888
11/9/2007 10:00:00 AM,0.4627582,47.6265,-161.0505,21.74458,0.4645426,1.739598,58.12141,44.33271,0.405235,0.405235,0,0,0,0.405235,429.2814,0.6126946,0,0,1.739598,0.4265631,0.405235,0,0,0.7003406,9.994967,0.7003406,0,0.7003406,14.00003,100,0.1327638,0.4457585,1.391679,0,11.73457
11/9/2007 11:00:00 AM,0.5007814,48.74504,177.478,17.47694,0.522635,1.891993,63.67632,48.09252,2.522766,2.522766,0,0,0,2.522766,74.99678,0,0,0,1.891993,2.655543,2.522766,0,0,0,10.62527,0,0.7635497,-0.7635497,13.19518,94.25107,0.1327638,2.775042,1.513594,0,12.51727
11/9/2007 12:00:00 PM,0.3450463,46.96571,156.2441,23.96061,0.3066507,1.136069,59.9035,50.78807,1.927068,1.927068,0,0,0,1.927068,58.95324,0,0,0,1.136069,2.028492,1.927068,0,0,0.8483886,9.861725,0,0.8924236,-0.8924236,12.25448,87.53181,0.1327638,2.119775,0.9088551,0,10.99779
11/9/2007 1:00:00 PM,0.2501184,42.66226,136.9402,35.75409,0.2109459,0.7833779,59.50787,53.23937,0.5653673,0.5653673,0,0,0,0.5653673,138.5609,0,0,0,0.7833779,0.5951235,0.5653673,0,0,1.83997,8.969301,0.1882544,0,0.1882544,12.43307,88.80749,0.1327564,0.6219041,0.6267023,0,9.752679
11/9/2007 2:00:00 PM,0.09673066,36.55562,120.0908,49.16134,0.07956131,0.300168,56.87214,54.513,0.9523028,0.9523028,0,-1,0,0.9523028,31.52023,0,0,0,0.300168,1.002424,0.9523028,0,0,1.651716,9.13873,0,0.7022559,-0.7022559,11.69283,83.52005,0.1327564,1.047533,0.2401344,0,9.438898
11/9/2007 3:00:00 PM,0.1145087,29.36167,105.3118,63.14322,0.09428192,0.3543547,57.51075,54.71364,2.380991,2.380991,0,0,0,2.380991,14.88266,4.440892E-16,0,0,0.3543547,2.506306,2.380991,0,0,2.432,8.436474,0,2.151952,-2.151952,9.424474,67.31754,0.1327564,2.61909,0.2834838,0,8.790829
11/9/2007 4:00:00 PM,0.2005663,21.65422,91.92807,77.36132,0.1618657,0.6003541,59.7164,54.90556,0.6800557,0.6800557,0,0,0,0.6800557,88.28014,0,0,0,0.6003541,0.7158481,0.6800557,0,0,4.823058,6.284522,0,0.115494,-0.115494,9.302732,66.44795,0.1327564,0.7480613,0.4802833,0,6.884876
11/9/2007 5:00:00 PM,0.1430835,13.88185,79.29417,91.66599,0.09074663,0.3434891,56.32152,53.63193,1.835066,1.835066,0,0,0,1.835066,18.71808,0,2.220446E-16,0,0.3434891,1.931649,1.835066,0,0,4.951385,6.169028,0,1.58816,-1.58816,7.628665,54.49036,0.1327564,2.018573,0.2747913,0,6.512517
11/9/2007 6:00:00 PM,0.04277412,6.422927,66.87558,105.9602,0.03388931,0.131796,51.69272,50.69212,1.091673,1.091673,0,0,0,1.091673,12.07285,0,0,0,0.131796,1.14913,1.091673,0,0,6.716006,4.580869,0,1.017334,-1.017334,6.556301,46.83063,0.1327564,1.200841,0.1054368,0,4.712665
11/9/2007 7:00:00 PM,0.008796115,0,54.25314,90,0,0,47.96167,47.96167,2.42596,2.42596,0,-1,0,2.42596,0,0,0,0,0,2.553642,2.42596,0,0,7.846377,3.563535,0,2.553642,-2.553642,3.864526,27.6037,0.1327564,2.668556,0,0,3.563535
11/9/2007 8:00:00 PM,0,0,41.1291,90,0,0,45.68484,45.68484,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68376,1.009893,0,0,0,3.864526,27.6037,0.1327564,0,0,0,1.009893
11/9/2007 9:00:00 PM,0,0,27.35845,90,0,0,43.66972,43.66972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.68376,1.009893,0,0,0,3.864526,27.6037,0.1327564,0,0,0,1.009893
11/9/2007 10:00:00 PM,0,0,12.99215,90,0,0,41.66332,41.66332,0.02805413,0.02805413,0,-1,0,0.02805413,0,0,3.469447E-18,0,0,0.02953066,0.02805413,0,0,10.68376,1.009893,0,0.02953066,-0.02953066,3.833398,27.38136,0.1327564,0.03085954,0,0,1.009893
11/9/2007 11:00:00 PM,0,0,-1.713554,90,0,0,40.09309,40.09309,0.3352863,0.3352863,0,-1,0,0.3352863,0,0,5.551115E-17,0,0,0.352933,0.3352863,0,0,10.71657,0.9803623,0,0.352933,-0.352933,3.461374,24.72405,0.1327564,0.368815,0,0,0.9803623
11/10/2007 12:00:00 AM,0,0,-16.3069,90,0,0,38.88926,38.88926,0.1953692,0.1953692,0,-1,0,0.1953692,0,0,2.775558E-17,0,0,0.2056517,0.1953692,0,0,11.10872,0.6274294,0,0.2056517,-0.2056517,3.244598,23.17566,0.1327564,0.2149061,0,0,0.6274294
11/10/2007 1:00:00 AM,0,0,-30.51821,90,0,0,37.63308,37.63308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33722,0.4217776,0,0,0,3.244598,23.17566,0.1327564,0,0,0,0.4217776
11/10/2007 2:00:00 AM,0,0,-44.10956,90,0,0,36.56009,36.56009,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33722,0.4217776,0,0,0,3.244598,23.17566,0.1327564,0,0,0,0.4217776
11/10/2007 3:00:00 AM,0.04816506,1.359189,-57.07804,116.8437,0.003284321,0.01394979,35.72237,35.62667,0.44242,0.413941,0,-1,0,0.413941,3.369995,0,0.02847899,0.08332283,0.01394979,0.4357274,0.413941,0,0,11.33722,0.4217776,0,0.4217776,-0.4217776,2.800006,20,0.1327564,0.486662,0.01115983,0,0.4357274
11/10/2007 4:00:00 AM,0.2190806,8.32792,-69.60658,102.6491,0.01646271,0.07014595,35.12035,34.64092,0,0,0,-1,0,0,0,0,0,0,0.07014595,0,0,0,0,11.80586,0,0.07014595,0,0.07014595,2.866552,20.47533,0.1327536,0,0.05611676,0,0.07014595
11/10/2007 5:00:00 AM,0.3555626,15.8861,-82.02151,88.36577,0.06386904,0.2715603,35.52449,33.66389,0.08045024,0.08045024,0,0,0,0.08045024,337.5507,0,0,0,0.2715603,0.08468446,0.08045024,0,0,11.73571,0.06313135,0.1868758,0,0.1868758,3.043838,21.74166,0.1327463,0.08849526,0.2172482,0,0.3346917
11/10/2007 6:00:00 AM,0.5302328,23.6782,-94.76821,74.09342,0.3903996,1.582337,44.3796,32.9224,0.4471964,0.4471964,0,0,0,0.4471964,353.835,0,0,0,1.582337,0.470733,0.4471964,0,0,11.54884,0.2313196,1.111604,0,1.111604,4.098398,29.27421,0.1327024,0.491916,1.26587,0,1.813657
11/10/2007 7:00:00 AM,0.6721047,31.3151,-108.4099,59.93785,0.6772513,2.625815,52.22079,32.2158,1.081859,1.081859,0,0,0,1.081859,242.7133,0,0,0,2.625815,1.138799,1.081859,0,0,10.43723,1.231763,1.487017,0,1.487017,5.509106,39.35068,0.1326438,1.190045,2.100652,0,3.857579
11/10/2007 8:00:00 AM,0.9117146,38.32412,-123.617,46.07895,0.7434765,2.813917,56.33648,34.3007,0.3152871,0.3152871,0,0,0,0.3152871,892.4935,0,0,0,2.813917,0.3318811,0.3152871,0,0,8.950217,2.570078,2.482036,0,2.482036,7.863772,56.16969,0.1325461,0.3468158,2.251133,0,5.383995
11/10/2007 9:00:00 AM,1.000312,44.09537,-141.0478,32.95293,0.8931103,3.189844,65.83725,39.15968,1.649579,1.649579,0,-1,0,1.649579,193.3732,0,0,0,3.189844,1.736399,1.649579,0,0,6.468182,4.80391,1.453445,0,1.453445,9.242631,66.01865,0.1324889,1.814537,2.551875,0,7.993754
11/10/2007 10:00:00 AM,1.208676,47.88657,-160.9462,21.9699,0.983905,3.340097,73.71947,44.14079,0.3985485,0.3985485,0,0,0,0.3985485,838.0653,0,0,0,3.340097,0.4195248,0.3985485,0,0,5.014737,6.11201,2.920572,0,2.920572,12.01333,85.80932,0.1323742,0.4384034,2.672077,0,9.452107
11/10/2007 11:00:00 AM,1.482111,49.01389,177.5028,17.74171,1.009683,3.323077,78.33287,47.86571,0.9679271,0.9679271,0,0,0,0.9679271,343.319,0.2100417,0,0,3.323077,1.018871,0.9679271,0,0,2.094165,8.740525,2.094165,0,2.094165,14.00003,100,0.1322921,1.06472,2.658462,0,12.0636
11/10/2007 12:00:00 PM,1.469074,47.23252,156.1898,24.13449,0.9686885,3.155103,79.85351,50.58744,1.610754,1.610754,0,0,0,1.610754,195.8773,1.459572,0,0,3.155103,1.695531,1.610754,0,0,0,10.62527,0,0,0,14.00003,100,0.1322921,1.77183,2.524083,0,13.78038
11/10/2007 1:00:00 PM,1.212867,42.91973,136.8325,35.85117,0.8637131,2.826412,79.17126,53.09108,1.511714,1.511714,0,0,0,1.511714,186.9674,1.235134,0,0,2.826412,1.591278,1.511714,0,0,0,10.62527,0,0,0,14.00003,100,0.1322921,1.662885,2.26113,0,13.45169
11/10/2007 2:00:00 PM,1.088215,36.80286,119.9575,49.21268,0.7018982,2.354778,75.49593,54.3647,0,0,0,-1,0,0,0,2.354778,0,0,2.354778,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322921,0,1.883822,0,12.98005
11/10/2007 3:00:00 PM,0.8837863,29.60176,105.1715,63.16369,0.494245,1.726057,69.37122,54.56534,1.150409,1.150409,0,0,0,1.150409,150.0386,0.5151002,0,0,1.726057,1.210956,1.150409,0,0,0,10.62527,0,0,0,14.00003,100,0.1322921,1.265449,1.380845,0,12.35133
11/10/2007 4:00:00 PM,0.5726627,21.89152,91.79086,77.35768,0.2548432,0.9301559,62.34785,54.75726,1.993448,1.993448,0,0,0,1.993448,46.66065,0,0,0,0.9301559,2.098366,1.993448,0,0,0,10.62527,0,1.168211,-1.168211,12.76863,91.20429,0.1322921,2.192793,0.7441247,0,11.55543
11/10/2007 5:00:00 PM,0.4346529,14.12055,79.16557,91.64085,0.02767213,0.1060239,54.25878,53.44001,1.301297,1.301297,0,0,0,1.301297,8.147556,0,0,0,0.1060239,1.369786,1.301297,0,0,1.298012,9.457064,0,1.263762,-1.263762,11.4365,81.68915,0.1322921,1.431427,0.08481912,0,9.563087
11/10/2007 6:00:00 PM,0.1698223,6.666461,66.75977,105.9135,0.01321165,0.05162086,50.8813,50.49148,6.467345,6.467345,3.137345,0,1.021495,6.467345,0.7981769,0,8.881784E-16,0,0.05162086,3.505263,3.33,0,0,2.702192,8.193301,0,3.453642,-3.453642,7.796045,55.68592,0.1322921,7.114079,0.04129668,5,8.244923
11/10/2007 7:00:00 PM,0.02029069,0,54.15465,90,0,0,47.79593,47.79593,2.055119,2.055119,0,-1,0,2.055119,0,0,4.440892E-16,0,0,2.163283,2.055119,0,0,6.539572,4.739659,0,2.163283,-2.163283,5.515744,39.39809,0.1322921,2.260631,0,0,4.739659
11/10/2007 8:00:00 PM,0,0,41.05359,90,0,0,45.51037,45.51037,4.798178,2.447557,0,-1,0,2.447557,0,0,2.350621,2.830438,0,2.576376,2.447557,0,0,8.94322,2.576376,0,2.576376,-2.576376,2.800006,20,0.1322921,5.277995,0,0,2.576376
11/10/2007 9:00:00 PM,0,0,27.31241,90,0,0,43.4778,43.4778,0.6468014,0,0,-1,0,0,0,0,0.6468014,0.7114815,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.7114815,0,0,0
11/10/2007 10:00:00 PM,0,0,12.98151,90,0,0,41.46268,41.46268,0.3958149,0,0,-1,0,0,0,0,0.3958149,0.4353964,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.4353964,0,0,0
11/10/2007 11:00:00 PM,0,0,-1.685653,90,0,0,39.89246,39.89246,0.1622039,0,0,-1,0,0,0,0,0.1622039,0.1784243,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.1784243,0,0,0
11/11/2007 12:00:00 AM,0,0,-16.23937,90,0,0,38.66245,38.66245,0.5525096,0,0,-1,0,0,0,0,0.5525096,0.6077606,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.6077606,0,0,0
11/11/2007 1:00:00 AM,0,0,-30.41902,90,0,0,37.44116,37.44116,0.3218254,0,0,-1,0,0,0,0,0.3218254,0.354008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.354008,0,0,0
11/11/2007 2:00:00 AM,0,0,-43.98512,90,0,0,36.33328,36.33328,0.2241128,0,0,-1,0,0,0,0,0.2241128,0.246524,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.246524,0,0,0
11/11/2007 3:00:00 AM,0.03978258,1.581126,-56.93424,116.8267,0.003311383,0.01408153,35.49633,35.39986,0.07874713,0.01337745,0,-1,0,0.01337745,105.2632,0,0.06536968,0.08394635,0.01408153,0.01408153,0.01337745,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.08662184,0.01126522,0,0.01408153
11/11/2007 4:00:00 AM,0.1875301,8.540619,-69.44776,102.6561,0.01549257,0.06610705,34.84773,34.39666,0.5130966,0.0628017,0,-1,0,0.0628017,105.2632,0,0.450295,0.551846,0.06610705,0.06610705,0.0628017,0,0,11.80586,0,0,0,0,2.800006,20,0.1322921,0.5644063,0.05288564,0,0.06610705
11/11/2007 5:00:00 AM,0.3199146,16.09329,-81.8506,88.39414,0.05996832,0.2554339,35.18356,33.43708,0.1224074,0.1224074,3.627671,0,1.155354,0.1224074,208.6752,4.440892E-16,0,0,0.2554339,0,0,3.505263,3.33,11.80586,0,3.585434,0,3.585434,6.201447,44.29596,0.1323652,0.1346481,0.2043471,5,0.2554339
11/11/2007 6:00:00 AM,0.5571579,23.88469,-94.5877,74.14332,0.405579,1.641771,44.60926,32.70431,0.4428617,0.4428617,3.948125,0,1.242838,0.4428617,370.7186,0,0,0,1.641771,0,0,3.505263,3.33,8.220427,3.226891,4.971771,0,4.971771,10.91808,77.98615,0.1324125,0.4871479,1.313417,5,4.868661
11/11/2007 7:00:00 AM,0.8404485,31.52654,-108.2238,60.01217,0.5446864,2.163047,48.03131,31.99771,0,0,1.25,0,0.50625,0,0,0.1072539,0,0,2.163047,0,0,1.142746,1.085609,3.248655,7.701484,3.248655,0,3.248655,14.00003,100,0.1322855,0,1.730437,5,9.864531
11/11/2007 8:00:00 AM,1.140018,38.5465,-123.4343,46.18482,0.7428564,2.816029,56.069,34.05645,1.728667,1.728667,0,0,0,1.728667,162.9017,0.9963786,0,0,2.816029,1.81965,1.728667,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,1.901534,2.252823,0,13.4413
11/11/2007 9:00:00 AM,1.083178,44.33349,-140.8874,33.1054,0.8924342,3.192485,65.58475,38.93287,1.892682,1.892682,0,-1,0,1.892682,168.6752,1.200189,0,0,3.192485,1.992296,1.892682,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,2.08195,2.553988,0,13.81776
11/11/2007 10:00:00 AM,1.14218,48.14082,-160.8376,22.19394,0.9832486,3.343442,73.46687,43.91398,1.638548,1.638548,0,0,0,1.638548,204.049,1.618654,0,0,3.343442,1.724788,1.638548,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,1.802403,2.674753,0,13.96872
11/11/2007 11:00:00 AM,1.360635,49.27758,177.5329,18.0011,1.00912,3.326077,78.11872,47.67379,0.3063864,0.3063864,0,0,0,0.3063864,1085.583,3.003565,0,0,3.326077,0.322512,0.3063864,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,0.337025,2.660861,0,13.95135
11/11/2007 12:00:00 PM,1.013355,47.49489,156.1413,24.30407,1.290046,3.917345,89.67943,50.39552,1.163496,1.163496,0,0,0,1.163496,336.6874,2.692612,0,0,3.917345,1.224733,1.163496,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,1.279846,3.133876,0,14.54262
11/11/2007 1:00:00 PM,0.8531359,43.17345,136.7305,35.9446,1.038627,3.277094,84.39314,52.89916,0,0,0,0,0,0,0,3.277094,0,0,3.277094,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,0,2.621675,0,13.90237
11/11/2007 2:00:00 PM,0.9099536,37.04685,119.83,49.26057,0.7019792,2.358086,75.30315,54.17279,0.6304649,0.6304649,0,-1,0,0.6304649,374.0234,1.694439,0,0,2.358086,0.6636472,0.6304649,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,0.6935114,1.886469,0,12.98336
11/11/2007 3:00:00 PM,0.851983,29.83894,105.0369,63.18084,0.4946113,1.729467,69.17924,54.3647,0.9404479,0.9404479,0,0,0,0.9404479,183.8982,0.7395215,0,0,1.729467,0.9899452,0.9404479,0,0,0,10.62527,0,0,0,14.00003,100,0.1322855,1.034493,1.383573,0,12.35474
11/11/2007 4:00:00 PM,0.5210948,22.12605,91.65913,77.35081,0.3319584,1.195811,64.47001,54.56534,1.396017,1.396017,0,0,0,1.396017,85.65878,0,0,0,1.195811,1.469492,1.396017,0,0,0,10.62527,0,0.2736807,-0.2736807,13.71154,97.9394,0.1322855,1.535619,0.9566491,0,11.82109
11/11/2007 5:00:00 PM,0.3318502,14.35646,79.04234,91.61257,0.02523092,0.09679551,54.03812,53.29171,1.261791,1.261791,0,0,0,1.261791,7.671282,0,2.220446E-16,0,0.09679551,1.328201,1.261791,0,0,0.3040896,10.35159,0,1.231405,-1.231405,12.41353,88.66788,0.1322855,1.38797,0.07743641,0,10.44839
11/11/2007 6:00:00 PM,0.2033837,6.907033,66.64925,105.8637,0.01369025,0.05354549,50.70345,50.29956,0.7218449,0.7218449,0,0,0,0.7218449,7.417866,0,0,0,0.05354549,0.7598367,0.7218449,0,0,1.672318,9.120189,0,0.7062913,-0.7062913,11.66903,83.35006,0.1322855,0.7940294,0.04283639,0,9.173734
11/11/2007 7:00:00 PM,0.02736307,0.1296301,54.06132,119.9956,0.001736342,0.006910322,47.64638,47.59528,0.1908537,0.1908537,0,-1,0,0.1908537,3.620744,0,2.775558E-17,0,0.006910322,0.2008986,0.1908537,0,0,2.457086,8.413898,0,0.1939883,-0.1939883,11.46455,81.88948,0.1322855,0.209939,0.005528258,0,8.420808
11/11/2007 8:00:00 PM,0,0,40.98299,90,0,0,45.29229,45.29229,2.20494,2.20494,0,-1,0,2.20494,0,0,0,0,0,2.320989,2.20494,0,0,2.672628,8.219909,0,2.320989,-2.320989,9.018013,64.41425,0.1322855,2.425434,0,0,8.219909
11/11/2007 9:00:00 PM,0,0,27.27089,90,0,0,43.251,43.251,2.516782,2.516782,0,-1,0,2.516782,0,0,0,0,0,2.649244,2.516782,0,0,5.251505,5.89892,0,2.649244,-2.649244,6.225465,44.46751,0.1322855,2.76846,0,0,5.89892
11/11/2007 10:00:00 PM,0,0,12.97476,90,0,0,41.24459,41.24459,0.3527522,0.3527522,0,-1,0,0.3527522,0,0,0,0,0,0.3713181,0.3527522,0,0,8.195109,3.249676,0,0.3713181,-0.3713181,5.834061,41.67178,0.1322855,0.3880275,0,0,3.249676
11/11/2007 11:00:00 PM,0,0,-1.654657,90,0,0,39.6482,39.6482,0.2469486,0.2469486,0,-1,0,0.2469486,0,0,2.775558E-17,0,0,0.2599459,0.2469486,0,0,8.607685,2.878358,0,0.2599459,-0.2599459,5.560054,39.71459,0.1322855,0.2716435,0,0,2.878358
11/12/2007 12:00:00 AM,0,0,-16.16965,90,0,0,38.44436,38.44436,0.2727908,0.2727908,0,-1,0,0.2727908,0,0,0,0,0,0.2871482,0.2727908,0,0,8.896514,2.618412,0,0.2871482,-0.2871482,5.257373,37.55259,0.1322855,0.3000698,0,0,2.618412
11/12/2007 1:00:00 AM,0,0,-30.31841,90,0,0,37.1969,37.1969,0.3206139,0.3206139,0,-1,0,0.3206139,0,0,0,0,0,0.3374883,0.3206139,0,0,9.215568,2.331264,0,0.3374883,-0.3374883,4.901629,35.01157,0.1322855,0.3526753,0,0,2.331264
11/12/2007 2:00:00 AM,0,0,-43.85988,90,0,0,36.08902,36.08902,0.1413046,0.1413046,0,-1,0,0.1413046,0,0,0,0,0,0.1487416,0.1413046,0,0,9.590554,1.993775,0,0.1487416,-0.1487416,4.744842,33.89166,0.1322855,0.155435,0,0,1.993775
11/12/2007 3:00:00 AM,0.03080794,1.796907,-56.79007,116.813,0.006990762,0.02974946,35.35923,35.15561,0,0,0,-1,0,0,0,0,0,0,0.02974946,0,0,0,0,9.755823,1.845034,0.02974946,0,0.02974946,4.773065,34.09325,0.1322844,0,0.02379957,0,1.874783
11/12/2007 4:00:00 AM,0.09770536,8.747097,-69.2888,102.6663,0.05642952,0.2395841,35.79666,34.15241,0,0,0,-1,0,0,0,0,0,0,0.2395841,0,0,0,0,9.726073,1.871808,0.2395841,0,0.2395841,5.000354,35.71674,0.132275,0,0.1916673,0,2.111392
11/12/2007 5:00:00 AM,0.3231279,16.2942,-81.6796,88.42563,0.05966797,0.2544939,34.93018,33.19283,0.2395421,0.2395421,0,0,0,0.2395421,106.2418,0,0,0,0.2544939,0.2521496,0.2395421,0,0,9.486489,2.087434,0.00234424,0,0.00234424,5.002578,35.73263,0.1322749,0.2634963,0.2035951,0,2.341928
11/12/2007 6:00:00 AM,0.3408236,24.08481,-94.40692,74.19616,0.260765,1.082193,40.05919,32.43388,0.1775037,0.1775037,0,0,0,0.1775037,609.6738,0,0,0,1.082193,0.186846,0.1775037,0,0,9.484145,2.089544,0.8953474,0,0.8953474,5.851979,41.79977,0.13224,0.195254,0.8657547,0,3.171737
11/12/2007 7:00:00 AM,0.3138414,31.73156,-108.037,60.08921,0.2802765,1.164029,39.92221,31.72728,0,0,0,0,0,0,0,0,0,0,1.164029,0,0,0,0,8.588798,2.895356,1.164029,0,1.164029,6.956274,49.68757,0.1321946,0,0.9312234,0,4.059386
11/12/2007 8:00:00 AM,0.3936118,38.76246,-123.2501,46.29297,0.3757567,1.519073,44.84392,33.81219,0.4934267,0.4934267,0,0,0,0.4934267,307.8619,0,0,0,1.519073,0.5193965,0.4934267,0,0,7.424768,3.942983,0.9996762,0,0.9996762,7.90465,56.46167,0.1321556,0.5427693,1.215258,0,5.462055
11/12/2007 9:00:00 AM,0.1859841,44.56532,-140.7242,33.25916,0.154376,0.6297398,43.21476,38.68862,2.359368,2.359368,0,-1,0,2.359368,26.69104,0,0,0,0.6297398,2.483546,2.359368,0,0,6.425092,4.842691,0,1.853806,-1.853806,5.950568,42.50397,0.1321556,2.595305,0.5037919,0,5.472431
11/12/2007 10:00:00 AM,0.1813286,48.38919,-160.7248,22.41648,0.1504086,0.5970758,48.09745,43.66972,2.653013,2.653013,0,0,0,2.653013,22.50558,0,0,0,0.5970758,2.792645,2.653013,0,0,8.484877,2.988885,0,2.195569,-2.195569,3.636235,25.97305,0.1321556,2.918314,0.4776607,0,3.585961
11/12/2007 11:00:00 AM,0.4462211,49.53603,177.5684,18.25507,0.4315501,1.595155,60.2791,47.44699,0.02546698,0.02546698,0,0,0,0.02546698,6263.621,0,0,0,1.595155,0.02680734,0.02546698,0,0,10.9244,0.7933166,1.568347,0,1.568347,5.1241,36.60064,0.1320945,0.02801367,1.276124,0,2.388471
11/12/2007 12:00:00 PM,0.8073081,47.75277,156.0986,24.46923,1.013869,3.279982,80.8327,50.17743,3.326573,3.326573,5,0,1.53,3.326573,98.59944,0,0,0,3.279982,0,0,1.673427,1.589756,9.35605,2.204829,4.869738,0,4.869738,9.743938,69.59943,0.13224,3.65923,2.623986,5,5.484812
11/12/2007 1:00:00 PM,0.8275687,43.42334,136.6345,36.03433,1.000956,3.190158,82.97193,52.6549,1.242129,1.242129,2.606502,0,0.8765751,1.242129,256.8297,0,0,0,3.190158,0,0,1.364373,1.296154,4.486312,6.587594,4.486312,0,4.486312,14.00003,100,0.1321865,1.366342,2.552126,5,9.777751
11/12/2007 2:00:00 PM,0.5586719,37.28753,119.7083,49.30499,0.6061634,2.078692,72.18095,53.98087,0.8575792,0.8575792,0,-1,0,0.8575792,242.3906,1.175977,0,0,2.078692,0.902715,0.8575792,0,0,0,10.62527,0,0,0,14.00003,100,0.1321865,0.9433372,1.662953,0,12.70397
11/12/2007 3:00:00 PM,0.4907552,30.07314,104.9079,63.19464,0.4623708,1.628882,68.00846,54.17279,0.6708528,0.6708528,0,0,0,0.6708528,242.8076,0.9227207,0,0,1.628882,0.7061608,0.6708528,0,0,0,10.62527,0,0,0,14.00003,100,0.1321865,0.737938,1.303105,0,12.25416
11/12/2007 4:00:00 PM,0.5367969,22.35775,91.53293,77.34069,0.2562019,0.9371519,61.99355,54.3647,1.92103,1.92103,0,0,0,1.92103,48.78382,0,2.220446E-16,0,0.9371519,2.022137,1.92103,0,0,0,10.62527,0,1.084985,-1.084985,12.85635,91.83091,0.1321865,2.113133,0.7497215,0,11.56243
11/12/2007 5:00:00 PM,0.2102718,14.58952,78.92453,91.58118,0.06229518,0.2377341,54.9353,53.09108,0,0,0,0,0,0,0,0,0,0,0.2377341,0,0,0,0,1.205539,9.540289,0.2377341,0,0.2377341,13.08189,93.44186,0.1321773,0,0.1901873,0,9.778023
11/12/2007 6:00:00 PM,0.08303484,7.144567,66.54401,105.8109,0.04514748,0.1758172,51.45784,50.12509,0.5303178,0.5303178,0,0,0,0.5303178,33.15318,0,0,0,0.1758172,0.5582293,0.5303178,0,0,0.9678051,9.75425,0,0.382412,-0.382412,12.67879,90.5626,0.1321773,0.5833496,0.1406538,0,9.930067
11/12/2007 7:00:00 PM,0.01394556,0.3736666,53.97313,119.9186,0.004950027,0.01971392,47.52285,47.3772,1.235791,1.235791,0,-1,0,1.235791,1.595246,0,4.440892E-16,0,0.01971392,1.300833,1.235791,0,0,1.392707,9.371838,0,1.281119,-1.281119,11.32837,80.91678,0.1321773,1.35937,0.01577113,0,9.391551
11/12/2007 8:00:00 PM,0,0,40.9173,90,0,0,45.09165,45.09165,1.064067,1.064067,0,-1,0,1.064067,0,0,2.220446E-16,0,0,1.12007,1.064067,0,0,2.816173,8.090718,0,1.12007,-1.12007,10.14771,72.48353,0.1321773,1.170473,0,0,8.090718
11/12/2007 9:00:00 PM,0,0,27.23385,90,0,0,43.03291,43.03291,2.258707,2.258707,0,-1,0,2.258707,0,0,0,0,0,2.377586,2.258707,0,0,4.060695,6.970648,0,2.377586,-2.377586,7.641519,54.58217,0.1321773,2.484577,0,0,6.970648
11/12/2007 10:00:00 PM,0,0,12.97187,90,0,0,41.01778,41.01778,0.2705064,0.2705064,0,-1,0,0.2705064,0,0,5.551115E-17,0,0,0.2847436,0.2705064,0,0,6.702457,4.593062,0,0.2847436,-0.2847436,7.341372,52.43827,0.1321773,0.297557,0,0,4.593062
11/12/2007 11:00:00 PM,0,0,-1.620602,90,0,0,39.44756,39.44756,0.1793439,0.1793439,0,-1,0,0.1793439,0,0,2.775558E-17,0,0,0.1887831,0.1793439,0,0,7.018839,4.308319,0,0.1887831,-0.1887831,7.142378,51.01688,0.1321773,0.1972783,0,0,4.308319
11/13/2007 12:00:00 AM,0,0,-16.09776,90,0,0,38.22627,38.22627,0.005624922,0.005624922,0,-1,0,0.005624922,0,0,8.673617E-19,0,0,0.005920971,0.005624922,0,0,7.228598,4.119536,0,0.005920971,-0.005920971,7.136137,50.9723,0.1321773,0.006187415,0,0,4.119536
11/13/2007 1:00:00 AM,0,0,-30.21643,90,0,0,36.97009,36.97009,0.3395575,0.3395575,0,-1,0,0.3395575,0,0,5.551115E-17,0,0,0.357429,0.3395575,0,0,7.235177,4.113615,0,0.357429,-0.357429,6.759373,48.28114,0.1321773,0.3735133,0,0,4.113615
11/13/2007 2:00:00 AM,0,0,-43.73389,90,0,0,35.87093,35.87093,0.1904205,0.1904205,0,-1,0,0.1904205,0,0,0,0,0,0.2004426,0.1904205,0,0,7.63232,3.756186,0,0.2004426,-0.2004426,6.548088,46.77197,0.1321773,0.2094626,0,0,3.756186
11/13/2007 3:00:00 AM,0.05235412,2.006476,-56.64557,116.8027,0.003732771,0.01591117,35.04622,34.93752,0,0,0,-1,0,0,0,0,0,0,0.01591117,0,0,0,0,7.855034,3.555743,0.01591117,0,0.01591117,6.563183,46.87978,0.1321767,0,0.01272894,0,3.571655
11/13/2007 4:00:00 AM,0.2667173,8.947304,-69.12978,102.6797,0.0176974,0.07568369,34.42323,33.90815,0,0,0,-1,0,0,0,0,0,0,0.07568369,0,0,0,0,7.839123,3.570063,0.07568369,0,0.07568369,6.634983,47.39264,0.1321737,0,0.06054695,0,3.645747
11/13/2007 5:00:00 AM,0.4606999,16.48876,-81.50858,88.4602,0.05837908,0.2493662,34.64799,32.94857,0.07439507,0.07439507,0,0,0,0.07439507,335.1918,0,0,0,0.2493662,0.07831059,0.07439507,0,0,7.763439,3.638179,0.1710556,0,0.1710556,6.79726,48.55176,0.1321671,0.08183458,0.1994929,0,3.887545
11/13/2007 6:00:00 AM,0.7563692,24.27853,-94.22598,74.2519,0.3105871,1.280443,41.28109,32.18962,0.3079965,0.3079965,0,0,0,0.3079965,415.733,0,0,0,1.280443,0.3242068,0.3079965,0,0,7.592384,3.792129,0.956236,0,0.956236,7.704425,55.0315,0.13213,0.3387961,1.024354,0,5.072572
11/13/2007 7:00:00 AM,0.8718746,31.93009,-107.8496,60.16887,0.5435333,2.165356,47.46647,31.4743,0.6529695,0.6529695,0,0,0,0.6529695,331.6167,0,0,0,2.165356,0.6873364,0.6529695,0,0,6.636148,4.652741,1.47802,0,1.47802,9.106598,65.047,0.1320726,0.7182665,1.732285,0,6.818098
11/13/2007 8:00:00 AM,1.072842,38.97192,-123.0645,46.40328,0.741477,2.819918,55.52098,33.55921,1.701884,1.701884,0,0,0,1.701884,165.6939,0,0,0,2.819918,1.791457,1.701884,0,0,5.158128,5.982959,1.028461,0,1.028461,10.08228,72.01616,0.1320327,1.872072,2.255934,0,8.802876
11/13/2007 9:00:00 AM,1.112792,44.7908,-140.5581,33.41402,0.8909795,3.198153,65.04099,38.44436,0,0,0,-1,0,0,0,0,0,0,3.198153,0,0,0,0,4.129667,6.908574,3.198153,0,3.198153,13.11632,93.68779,0.1319088,0,2.558523,0,10.10673
11/13/2007 10:00:00 AM,1.31335,48.6316,-160.6077,22.63732,0.9818752,3.350731,72.92409,43.42546,0,0,0,0,0,0,0,2.419218,0,0,3.350731,0,0,0,0,0.9315134,9.786912,0.9315134,0,0.9315134,14.00003,100,0.1318728,0,2.680585,0,13.13764
11/13/2007 11:00:00 AM,1.461887,49.78917,177.6092,18.50355,1.00798,3.333431,77.62733,47.2289,1.461233,1.461233,0,0,0,1.461233,228.1246,1.795292,0,0,3.333431,1.53814,1.461233,0,0,0,10.62527,0,0,0,14.00003,100,0.1318728,1.607356,2.666745,0,13.95871
11/13/2007 12:00:00 PM,1.300949,48.00608,156.0618,24.62988,0.9675162,3.16565,79.19184,49.97679,0,0,0,0,0,0,0,3.16565,0,0,3.16565,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318728,0,2.53252,0,13.79092
11/13/2007 1:00:00 PM,1.384458,43.66933,136.5444,36.12026,0.8632386,2.837744,78.50612,52.45426,1.282691,1.282691,0,0,0,1.282691,221.2335,1.487542,0,0,2.837744,1.350202,1.282691,0,0,0,10.62527,0,0,0,14.00003,100,0.1318728,1.410961,2.270195,0,13.46302
11/13/2007 2:00:00 PM,1.172313,37.52483,119.5925,49.34589,0.702241,2.365133,74.91178,53.78023,1.946977,1.946977,0,-1,0,1.946977,121.4772,0.315684,0,0,2.365133,2.049449,1.946977,0,0,0,10.62527,0,0,0,14.00003,100,0.1318728,2.141675,1.892107,0,12.99041
11/13/2007 3:00:00 PM,0.9454928,30.30429,104.7847,63.20508,0.4954685,1.736004,68.86085,54.02449,0,0,0,0,0,0,0,1.736004,0,0,1.736004,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318728,0,1.388803,0,12.36128
11/13/2007 4:00:00 PM,0.6816968,22.58655,91.41232,77.32735,0.2569507,0.9405712,61.87553,54.22512,1.928129,1.928129,0,0,0,1.928129,48.78155,0,0,0,0.9405712,2.029609,1.928129,0,0,0,10.62527,0,1.089038,-1.089038,12.85208,91.80039,0.1318728,2.120942,0.752457,0,11.56585
11/13/2007 5:00:00 PM,0.3706107,14.81965,78.81216,91.54671,0.02904872,0.1116245,53.7583,52.89916,0.2423402,0.2423402,0,0,0,0.2423402,46.06105,0,0,0,0.1116245,0.255095,0.2423402,0,0,1.210043,9.536236,0,0.1434705,-0.1434705,12.70085,90.72018,0.1318728,0.2665743,0.08929957,0,9.647861
11/13/2007 6:00:00 PM,0.2104635,7.378985,66.4441,105.7553,0.01462957,0.05733348,50.35592,49.92445,2.869131,2.869131,0,0,0,2.869131,1.998287,0,0,0,0.05733348,3.020138,2.869131,0,0,1.369454,9.392765,0,2.962804,-2.962804,9.57778,68.41257,0.1318728,3.156044,0.04586678,0,9.450099
11/13/2007 7:00:00 PM,0.02698277,0.6142524,53.8901,119.8391,0.002029389,0.008095272,47.23626,47.17656,3.496627,3.33,0,-1,0,3.33,0.2431012,4.440892E-16,0.1666273,0.5162901,0.008095272,3.505263,3.33,0,0,4.661459,6.429961,0,3.497168,-3.497168,5.891441,42.08164,0.1318728,3.84629,0.006476217,0,6.438056
11/13/2007 8:00:00 PM,0,0,40.8565,90,0,0,44.87356,44.87356,2.689455,2.689455,0,-1,0,2.689455,0,0,0,0.1722468,0,2.831005,2.689455,0,0,8.547201,2.932793,0,2.831005,-2.831005,2.9073,20.76638,0.1318728,2.9584,0,0,2.932793
11/13/2007 9:00:00 PM,0,0,27.20127,90,0,0,42.84099,42.84099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69276,0.1017881,0,0,0,2.9073,20.76638,0.1318728,0,0,0,0.1017881
11/13/2007 10:00:00 PM,0,0,12.97281,90,0,0,40.7997,40.7997,0.4865602,0.09669872,0,-1,0,0.09669872,0,0,0.3898615,0.4385175,0,0.1017881,0.09669872,0,0,11.69276,0.1017881,0,0.1017881,-0.1017881,2.800006,20,0.1318728,0.5352163,0,0,0.1017881
11/13/2007 11:00:00 PM,0,0,-1.583529,90,0,0,39.22947,39.22947,0.1291324,0,0,-1,0,0,0,0,0.1291324,0.1420456,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0.1420456,0,0,0
11/14/2007 12:00:00 AM,0,0,-16.02377,90,0,0,38.00818,38.00818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0,0,0,0
11/14/2007 1:00:00 AM,0,0,-30.11312,90,0,0,36.752,36.752,0.3087713,0,0,-1,0,0,0,0,0.3087713,0.3396484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0.3396484,0,0,0
11/14/2007 2:00:00 AM,0,0,-43.6072,90,0,0,35.65284,35.65284,0.1462092,0,0,-1,0,0,0,0,0.1462092,0.1608302,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0.1608302,0,0,0
11/14/2007 3:00:00 AM,0.04083105,2.209785,-56.50082,116.7957,0.005140903,0.02193687,34.84294,34.69326,0.1505733,0.02084003,0,-1,0,0.02084003,105.2632,0,0.1297332,0.1614626,0.02193687,0.02193687,0.02084003,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0.1656306,0.0175495,0,0.02193687
11/14/2007 4:00:00 AM,0.2146324,9.141192,-68.97075,102.6964,0.01616652,0.06924162,34.1343,33.66389,0.1300408,0.06577954,0,-1,0,0.06577954,105.2632,0,0.06426124,0.129889,0.06924162,0.06924162,0.06577954,0,0,11.80586,0,0,0,0,2.800006,20,0.1318728,0.1430449,0.0553933,0,0.06924162
11/14/2007 5:00:00 AM,0.4032438,16.67695,-81.33762,88.4978,0.05812218,0.2485976,34.3959,32.70431,0,0,0,0,0,0,0,0,0,0,0.2485976,0,0,0,0,11.80586,0,0.2485976,0,0.2485976,3.035846,21.68457,0.1318632,0,0.1988781,0,0.2485976
11/14/2007 6:00:00 AM,0.6449759,24.46579,-94.04494,74.31047,0.3100989,1.280243,41.02057,31.94537,0.4987016,0.4987016,4.003965,0,1.258082,0.4987016,256.7152,4.440892E-16,0,0,1.280243,0,0,3.505263,3.33,11.55726,0.2237379,4.610243,0,4.610243,7.409506,52.92494,0.1319298,0.5485718,1.024194,5,1.503981
11/14/2007 7:00:00 AM,0.8559542,32.1221,-107.6616,60.25106,0.5428748,2.166311,47.17279,31.20387,0,0,3.505263,0,1.121937,0,0,0,0,0,2.166311,0,0,3.505263,3.33,6.94702,4.372957,5.496311,0,5.496311,12.62376,90.16956,0.1319178,0,1.733048,5,6.539267
11/14/2007 8:00:00 AM,1.125926,39.17484,-122.8774,46.5156,0.7407203,2.82185,55.23164,33.29751,1.915707,1.915707,0,0,0,1.915707,147.3007,0,0,0,2.82185,2.016534,1.915707,0,0,1.450709,9.319636,0.8053162,0,0.8053162,13.38775,95.62663,0.1318867,2.107278,2.25748,0,12.14149
11/14/2007 9:00:00 AM,1.295984,45.00985,-140.3895,33.56982,0.8902039,3.20083,64.76765,38.2001,1.430079,1.430079,0,-1,0,1.430079,223.8219,1.050091,0,0,3.20083,1.505346,1.430079,0,0,0.6453928,10.04442,0.6453928,0,0.6453928,14.00003,100,0.1318619,1.573087,2.560664,0,13.24525
11/14/2007 10:00:00 AM,1.142849,48.86796,-160.4865,22.85628,0.9811612,3.353107,72.70549,43.23355,0.2033814,0.2033814,0,0,0,0.2033814,1648.68,3.139022,0,0,3.353107,0.2140856,0.2033814,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,0.2237195,2.682486,0,13.97838
11/14/2007 11:00:00 AM,1.511777,50.03691,177.6554,18.74648,1.007404,3.336377,77.41278,47.03698,1.327558,1.327558,0,0,0,1.327558,251.3169,1.938948,0,0,3.336377,1.39743,1.327558,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,1.460314,2.669102,0,13.96165
11/14/2007 12:00:00 PM,1.494813,48.25474,156.0309,24.78593,0.9671456,3.168952,78.98383,49.78487,1.174991,1.174991,0,0,0,1.174991,269.7,1.932119,0,0,3.168952,1.236833,1.174991,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,1.292491,2.535162,0,13.79423
11/14/2007 1:00:00 PM,1.389183,43.91136,136.4604,36.20233,0.8631265,2.840376,78.35118,52.30596,1.996559,1.996559,0,0,0,1.996559,142.2636,0.7387358,0,0,2.840376,2.10164,1.996559,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,2.196214,2.272301,0,13.46565
11/14/2007 2:00:00 PM,1.204465,37.75869,119.4827,49.38322,0.7024229,2.368037,74.76647,53.63193,0.4038449,0.4038449,0,-1,0,0.4038449,586.3727,1.942937,0,0,2.368037,0.4250999,0.4038449,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,0.4442294,1.894429,0,12.99331
11/14/2007 3:00:00 PM,0.9010609,30.53233,104.6673,63.21214,0.4959596,1.739721,68.68147,53.83257,1.088906,1.088906,0,0,0,1.088906,159.7678,0.5935044,0,0,1.739721,1.146217,1.088906,0,0,0,10.62527,0,0,0,14.00003,100,0.1318619,1.197797,1.391777,0,12.365
11/14/2007 4:00:00 PM,0.6654685,22.81239,91.29731,77.31079,0.2577453,0.9442055,61.75011,54.07683,1.370889,1.370889,0,0,0,1.370889,68.87543,0,0,0,0.9442055,1.443041,1.370889,0,0,0,10.62527,0,0.4988354,-0.4988354,13.47421,96.24416,0.1318619,1.507978,0.7553644,0,11.56948
11/14/2007 5:00:00 PM,0.4050417,15.04679,78.70526,91.50919,0.0294957,0.1134315,53.62313,52.75086,0.3467342,0.3467342,0,0,0,0.3467342,32.71426,0,5.551115E-17,0,0.1134315,0.3649834,0.3467342,0,0,0.5542615,10.12644,0,0.2515518,-0.2515518,13.20905,94.35017,0.1318619,0.3814076,0.09074523,0,10.23987
11/14/2007 6:00:00 PM,0.2269601,7.610209,66.34952,105.6968,0.01508996,0.05918929,50.2037,49.75871,0,0,0,0,0,0,0,0,0,0,0.05918929,0,0,0,0,0.8337635,9.874887,0.05918929,0,0.05918929,13.2652,94.75126,0.1318596,0,0.04735143,0,9.934076
11/14/2007 7:00:00 PM,0.03409412,0.8513064,53.81223,119.757,0.002560677,0.01022622,47.03379,46.95847,1.623172,1.623172,0,-1,0,1.623172,0.6300145,0,2.220446E-16,0,0.01022622,1.708602,1.623172,0,0,0.7745743,9.928158,0,1.698376,-1.698376,11.47496,81.96381,0.1318596,1.785489,0.008180976,0,9.938383
11/14/2007 8:00:00 PM,0,0,40.80058,90,0,0,44.65547,44.65547,1.252188,1.252188,0,-1,0,1.252188,0,0,2.220446E-16,0,0,1.318093,1.252188,0,0,2.661659,8.229781,0,1.318093,-1.318093,10.08556,72.0396,0.1318596,1.377407,0,0,8.229781
11/14/2007 9:00:00 PM,0,0,27.17313,90,0,0,42.61418,42.61418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.126206,6.911688,0,0,0,10.08556,72.0396,0.1318596,0,0,0,6.911688
11/14/2007 10:00:00 PM,0,0,12.97753,90,0,0,40.58161,40.58161,0.3929616,0.3929616,0,-1,0,0.3929616,0,0,5.551115E-17,0,0,0.4136437,0.3929616,0,0,4.126206,6.911688,0,0.4136437,-0.4136437,9.649546,68.92519,0.1318596,0.4322577,0,0,6.911688
11/14/2007 11:00:00 PM,0,0,-1.543479,90,0,0,39.01138,39.01138,0.07870689,0.07870689,0,-1,0,0.07870689,0,0,0,0,0,0.08284936,0.07870689,0,0,4.585811,6.498044,0,0.08284936,-0.08284936,9.562215,68.3014,0.1318596,0.08657758,0,0,6.498044
11/15/2007 12:00:00 AM,0,0,-15.9477,90,0,0,37.7552,37.7552,0.225159,0.225159,0,-1,0,0.225159,0,0,2.775558E-17,0,0,0.2370095,0.225159,0,0,4.677866,6.415195,0,0.2370095,-0.2370095,9.312386,66.51691,0.1318596,0.2476749,0,0,6.415195
11/15/2007 1:00:00 AM,0,0,-30.00854,90,0,0,36.50775,36.50775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.941209,6.178186,0,0,0,9.312386,66.51691,0.1318596,0,0,0,6.178186
11/15/2007 2:00:00 AM,0,0,-43.47988,90,0,0,35.39986,35.39986,0.9956008,0.9956008,0,-1,0,0.9956008,0,0,2.220446E-16,0,0,1.048001,0.9956008,0,0,4.941209,6.178186,0,1.048001,-1.048001,8.207695,58.62628,0.1318596,1.095161,0,0,6.178186
11/15/2007 3:00:00 AM,0.0215868,2.406784,-56.35588,116.7921,0.01584531,0.06758994,34.91037,34.44901,0.5189193,0.5189193,0,-1,0,0.5189193,13.02513,0,0,0,0.06758994,0.5462309,0.5189193,0,0,6.105655,5.130185,0,0.4786409,-0.4786409,7.703164,55.02249,0.1318596,0.5708113,0.05407195,0,5.197775
11/15/2007 4:00:00 AM,0.1450729,9.328721,-68.81179,102.7162,0.03257678,0.1393565,34.36773,33.41964,0.224173,0.224173,0,-1,0,0.224173,62.16472,0,0,0,0.1393565,0.2359716,0.224173,0,0,6.637478,4.651544,0,0.09661508,-0.09661508,7.601322,54.29505,0.1318596,0.2465903,0.1114852,0,4.790901
11/15/2007 5:00:00 AM,0.3476155,16.85872,-81.16683,88.53839,0.05970829,0.2556475,34.19752,32.46005,0.4030362,0.4030362,0,0,0,0.4030362,63.43041,0,0,0,0.2556475,0.4242486,0.4030362,0,0,6.744828,4.554929,0,0.1686011,-0.1686011,7.423601,53.02562,0.1318596,0.4433398,0.204518,0,4.810576
11/15/2007 6:00:00 AM,0.6537302,24.64656,-93.86394,74.3718,0.3095505,1.279801,40.75828,31.70111,0.01635841,0.01635841,0,0,0,0.01635841,7823.501,0,0,0,1.279801,0.01721938,0.01635841,0,0,6.932163,4.386328,1.262581,0,1.262581,8.62139,61.58124,0.1318109,0.01799425,1.02384,0,5.666128
11/15/2007 7:00:00 AM,0.9267197,32.30755,-107.4733,60.33569,0.5421633,2.166741,46.90405,30.95962,2.731938,2.731938,0,0,0,2.731938,79.31149,0,0,0,2.166741,2.875725,2.731938,0,0,5.669581,5.522651,0,0.7089837,-0.7089837,7.874056,56.24314,0.1318109,3.005132,1.733393,0,7.689392
11/15/2007 8:00:00 AM,1.156847,39.37116,-122.6892,46.62981,0.739921,2.823482,54.94991,33.04453,1.947035,1.947035,0,0,0,1.947035,145.0144,0,0,0,2.823482,2.049511,1.947035,0,0,6.457341,4.813667,0.7739713,0,0.7739713,8.60831,61.4878,0.1317811,2.141739,2.258786,0,7.637149
11/15/2007 9:00:00 AM,1.127019,45.22242,-140.2183,33.72636,0.889398,3.203406,64.49339,37.95584,0.5825025,0.5825025,0,-1,0,0.5825025,549.9385,0,0,0,3.203406,0.6131606,0.5825025,0,0,5.68337,5.510241,2.590245,0,2.590245,11.06563,79.04007,0.1316815,0.6407528,2.562725,0,8.713647
11/15/2007 10:00:00 AM,1.210306,49.09821,-160.3611,23.07317,0.9804309,3.356218,72.45065,43.00674,0.9283856,0.9283856,0,0,0,0.9283856,361.5112,0,0,0,3.356218,0.977248,0.9283856,0,0,3.093125,7.841462,2.37897,0,2.37897,13.32252,95.16068,0.1315901,1.021224,2.684975,0,11.19768
11/15/2007 11:00:00 AM,1.200622,50.27917,177.7069,18.98383,1.006826,3.338908,77.21606,46.86251,0.1218247,0.1218247,0,0,0,0.1218247,2740.749,2.496517,0,0,3.338908,0.1282365,0.1218247,0,0,0.7141547,9.982535,0.7141547,0,0.7141547,14.00003,100,0.1315627,0.1340071,2.671127,0,13.32144
11/15/2007 12:00:00 PM,1.198466,48.49869,156.006,24.9373,0.9667872,3.171894,78.79407,49.6104,0.6592281,0.6592281,0,0,0,0.6592281,481.1528,2.47797,0,0,3.171894,0.6939243,0.6592281,0,0,0,10.62527,0,0,0,14.00003,100,0.1315627,0.7251509,2.537515,0,13.79717
11/15/2007 1:00:00 PM,0.9928272,44.14936,136.3825,36.28047,0.863039,2.843937,78.15244,52.11404,0,0,0,0,0,0,0,2.843937,0,0,2.843937,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315627,0,2.27515,0,13.46921
11/15/2007 2:00:00 PM,0.9711723,37.98906,119.3789,49.41695,0.7026395,2.371741,74.57784,53.44001,0.4962619,0.4962619,0,-1,0,0.4962619,477.9212,1.84936,0,0,2.371741,0.5223809,0.4962619,0,0,0,10.62527,0,0,0,14.00003,100,0.1315627,0.5458881,1.897393,0,12.99701
11/15/2007 3:00:00 PM,0.802992,30.7572,104.5557,63.21582,0.4964926,1.743083,68.54751,53.68427,0,0,0,0,0,0,0,1.743083,0,0,1.743083,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315627,0,1.394467,0,12.36836
11/15/2007 4:00:00 PM,0.6787354,23.0352,91.18798,77.29105,0.2585855,0.9480032,61.62604,53.92853,1.130778,1.130778,0,0,0,1.130778,83.83639,0,2.220446E-16,0,0.9480032,1.190292,1.130778,0,0,0,10.62527,0,0.2422892,-0.2422892,13.74463,98.17575,0.1315627,1.243856,0.7584026,0,11.57328
11/15/2007 5:00:00 PM,0.4706182,15.27085,78.60386,91.46868,0.0299365,0.1152176,53.48776,52.60256,2.332506,2.332506,0,0,0,2.332506,4.93965,0,0,0,0.1152176,2.45527,2.332506,0,0,0.2692102,10.38299,0,2.340052,-2.340052,11.278,80.55699,0.1315627,2.565757,0.09217411,0,10.4982
11/15/2007 6:00:00 PM,0.2544195,7.838161,66.26028,105.6355,0.01554394,0.06102621,50.04256,49.58424,2.862979,2.862979,0,0,0,2.862979,2.131564,0,0,0,0.06102621,3.013662,2.862979,0,0,2.869268,8.042933,0,2.952636,-2.952636,8.16565,58.32595,0.1315627,3.149276,0.04882097,0,8.103959
11/15/2007 7:00:00 PM,0.04257159,1.084748,53.7395,119.6725,0.002863732,0.01144713,46.86822,46.784,1.90128,1.90128,0,-1,0,1.90128,0.602075,0,4.440892E-16,0,0.01144713,2.001347,1.90128,0,0,6.149974,5.090297,0,1.9899,-1.9899,6.068111,43.34356,0.1315627,2.091408,0.009157704,0,5.101744
11/15/2007 8:00:00 PM,0,0,40.74952,90,0,0,44.481,44.481,0.6726283,0.6726283,0,-1,0,0.6726283,0,0,1.110223E-16,0,0,0.7080297,0.6726283,0,0,8.360974,3.100397,0,0.7080297,-0.7080297,5.321782,38.01265,0.1315627,0.7398911,0,0,3.100397
11/15/2007 9:00:00 PM,0,0,27.14939,90,0,0,42.44843,42.44843,1.625427,1.625427,0,-1,0,1.625427,0,0,2.220446E-16,0,0,1.710975,1.625427,0,0,9.147675,2.392367,0,1.710975,-1.710975,3.518256,25.13035,0.1315627,1.787969,0,0,2.392367
11/15/2007 10:00:00 PM,0,0,12.98601,90,0,0,40.40714,40.40714,0.2460318,0.2460318,0,-1,0,0.2460318,0,0,5.551115E-17,0,0,0.2589809,0.2460318,0,0,11.04876,0.6813918,0,0.2589809,-0.2589809,3.245266,23.18042,0.1315627,0.270635,0,0,0.6813918
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,38.81075,38.81075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33651,0.422411,0,0,0,3.245266,23.18042,0.1315627,0,0,0,0.422411
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,37.56329,37.56329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.33651,0.422411,0,0,0,3.245266,23.18042,0.1315627,0,0,0,0.422411
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,36.28966,36.28966,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.33651,0.422411,0,0.2384559,-0.2384559,2.993911,21.38504,0.1315627,0.2491864,0,0,0.422411
