Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,35.18178,35.18178,0.5165221,0.1747573,0,-1,0,0.1747573,0,0,0.3417647,0.393417,0,0.1839551,0.1747573,0,0,11.60147,0.1839551,0,0.1839551,-0.1839551,2.800006,20,0.1315627,0.5681743,0,0,0.1839551
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01995423,34.34048,34.20475,0.3712134,0.01895652,0,-1,0,0.01895652,105.2632,0,0.3522569,0.4045435,0.01995423,0.01995423,0.01895652,0,0,11.80586,0,0,0,0,2.800006,20,0.1315627,0.4083348,0.01596338,0,0.01995423
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07479728,33.67339,33.16666,0.3748624,0.07105742,0,-1,0,0.07105742,105.2632,0,0.303805,0.3981371,0.07479728,0.07479728,0.07105742,0,0,11.80586,0,0,0,0,2.800006,20,0.1315627,0.4123486,0.05983783,0,0.07479728
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.246203,33.91235,32.24197,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,47.0429,0,0,0,0.246203,0,0,3.505263,3.33,11.80586,0,3.576203,0,3.576203,6.19269,44.23341,0.1316712,0.5756944,0.1969624,5,0.246203
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.278996,40.51183,31.4743,0,0,3.505263,0,1.121937,0,0,0,0,0,1.278996,0,0,3.505263,3.33,8.229657,3.218583,4.608996,0,4.608996,10.56517,75.46533,0.1316937,0,1.023197,5,4.497579
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.69458,51.09199,30.71536,2.313181,2.313181,3.192959,0,1.036678,2.313181,116.488,0,0,0,2.69458,0,0,0.8797774,0.8357885,3.620661,7.366679,3.530368,0,3.530368,13.91437,99.38815,0.1317298,2.5445,2.155664,5,10.06126
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.964362,55.95443,32.80027,1.347831,1.347831,0,0,0,1.347831,219.9357,1.455299,0,0,2.964362,1.418769,1.347831,0,0,0.09029295,10.54401,0.09029295,0,0.09029295,14.00003,100,0.1317264,1.482614,2.371489,0,13.50837
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.732183,59.61669,37.73775,0.5894645,0.5894645,0,-1,0,0.5894645,463.5025,2.111694,0,0,2.732183,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,0.648411,2.185746,0,13.35746
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.981908,68.14104,42.78865,0,0,0,0,0,0,0,2.981908,0,0,2.981908,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,0,2.385526,0,13.60718
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.342443,76.97462,46.64442,2.072778,2.072778,0,0,0,2.072778,161.2542,1.160571,0,0,3.342443,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,2.280056,2.673954,0,13.96772
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.175449,78.57791,49.40977,0.8672066,0.8672066,0,0,0,0.8672066,366.1698,2.2626,0,0,3.175449,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,0.9539273,2.540359,0,13.80072
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,3.014523,79.94822,51.96574,1.061007,1.061007,0,0,0,1.061007,284.119,1.897673,0,0,3.014523,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,1.167108,2.411618,0,13.6398
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.46079,75.35016,53.29171,0.1335267,0.1335267,0,-1,0,0.1335267,1842.919,2.320235,0,0,2.46079,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1317264,0.1468794,1.968632,0,13.08606
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.121816,72.10297,53.53597,2.284396,2.284396,0,0,0,2.284396,92.88299,0,0,0,2.121816,2.404628,2.284396,0,0,0,10.62527,0,0.2828122,-0.2828122,13.70192,97.87064,0.1317264,2.512836,1.697453,0,12.74709
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9519631,61.50331,53.78023,0,0,0,0,0,0,0,0.6377274,0,0,0.9519631,0,0,0,0,0.3142357,10.34246,0.3142357,0,0.3142357,14.00003,100,0.1317143,0,0.7615705,0,11.29443
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1056244,53.31718,52.5066,1.00725,1.00725,0,0,0,1.00725,10.48642,0,0,0,0.1056244,1.060263,1.00725,0,0,0,10.62527,0,0.9546387,-0.9546387,12.99375,92.81232,0.1317143,1.107975,0.08449955,0,10.7309
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05856301,49.87528,49.43594,0.4451059,0.4451059,0,0,0,0.4451059,13.1571,0,5.551115E-17,0,0.05856301,0.4685325,0.4451059,0,0,1.06071,9.670635,0,0.4099695,-0.4099695,12.5616,89.72557,0.1317143,0.4896165,0.04685041,0,9.729198
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01185552,46.70538,46.61826,1.203954,1.203954,0,-1,0,1.203954,0.9847152,0,2.220446E-16,0,0.01185552,1.267321,1.203954,0,0,1.516231,9.260666,0,1.255465,-1.255465,11.23823,80.2729,0.1317143,1.32435,0.009484418,0,9.272522
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,44.30653,44.30653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911192,8.005201,0,0,0,11.23823,80.2729,0.1317143,0,0,0,8.005201
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,42.2478,42.2478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.911192,8.005201,0,0,0,11.23823,80.2729,0.1317143,0,0,0,8.005201
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,40.21522,40.21522,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.911192,8.005201,0,0.3532991,-0.3532991,10.86582,77.61283,0.1317143,0.3691976,0,0,8.005201
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,38.61883,38.61883,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.303747,7.651902,0,0,0,10.86582,77.61283,0.1317143,0,0,0,7.651902
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,37.36265,37.36265,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.303747,7.651902,0,0.1053286,-0.1053286,10.75479,76.81979,0.1317143,0.1100684,0,0,7.651902
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,36.08902,36.08902,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.420779,7.546573,0,0.5512775,-0.5512775,10.17369,72.66911,0.1317143,0.576085,0,0,7.546573
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,34.96369,34.96369,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.033309,6.995296,0,0.5268865,-0.5268865,9.618308,68.70206,0.1317143,0.5505964,0,0,6.995296
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.02227454,34.15546,34.00411,0.3403659,0.3403659,0,-1,0,0.3403659,6.544292,0,0,0,0.02227454,0.3582799,0.3403659,0,0,4.618739,6.468409,0,0.3360054,-0.3360054,9.264127,66.1722,0.1317143,0.3744025,0.01781963,0,6.490684
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07539108,33.45866,32.94857,0.3489996,0.3489996,0,-1,0,0.3489996,21.60205,0,5.551115E-17,0,0.07539108,0.367368,0.3489996,0,0,4.992078,6.132404,0,0.2919769,-0.2919769,8.956356,63.97385,0.1317143,0.3838996,0.06031286,0,6.207795
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2612641,33.78637,32.01516,0,0,0,0,0,0,0,0,0,0,0.2612641,0,0,0,0,5.316497,5.840427,0.2612641,0,0.2612641,9.204213,65.74425,0.1317043,0,0.2090113,0,6.101691
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.218709,39.83123,31.25621,0.1636834,0.1636834,0,0,0,0.1636834,744.5526,0,0,0,1.218709,0.1722983,0.1636834,0,0,5.055233,6.075565,1.046411,0,1.046411,10.19693,72.83504,0.1316643,0.1800518,0.9749673,0,7.294274
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.685867,50.79453,30.52344,2.569594,2.569594,0,0,0,2.569594,104.525,0,0,0,2.685867,2.704836,2.569594,0,0,4.008822,7.017334,0,0.01896882,-0.01896882,10.17693,72.69221,0.1316643,2.826554,2.148694,0,9.703201
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.979845,55.87026,32.60835,0.7557993,0.7557993,0,0,0,0.7557993,394.2641,0,0,0,2.979845,0.7955782,0.7557993,0,0,4.029899,6.998365,2.184267,0,2.184267,12.24911,87.49345,0.1315808,0.8313792,2.383876,0,9.97821
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.207385,63.98692,37.51095,1.533627,1.533627,0,-1,0,1.533627,209.1371,0,0,0,3.207385,1.614345,1.533627,0,0,1.845631,8.964206,1.59304,0,1.59304,13.7604,98.28837,0.13152,1.68699,2.565908,0,12.17159
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.361903,71.95756,42.57056,0.5441373,0.5441373,0,0,0,0.5441373,617.8409,2.536535,0,0,3.361903,0.5727761,0.5441373,0,0,0.2525916,10.39794,0.2525916,0,0.2525916,14.00003,100,0.1315104,0.598551,2.689523,0,13.75984
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.345568,76.7511,46.44379,0.7449304,0.7449304,0,0,0,0.7449304,449.1115,2.561431,0,0,3.345568,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,0.8194235,2.676455,0,13.97084
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.767419,85.84425,49.21785,2.563764,2.563764,0,0,0,2.563764,146.9487,1.06872,0,0,3.767419,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,2.820141,3.013935,0,14.39269
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.718973,76.31527,51.76511,0,0,0,0,0,0,0,2.718973,0,0,2.718973,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,0,2.175179,0,13.34425
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.550087,76.13794,53.14341,1.472788,1.472788,0,-1,0,1.472788,173.1469,0.9997839,0,0,2.550087,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,1.620067,2.040069,0,13.17536
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.101647,71.72755,53.38767,0.1931561,0.1931561,0,0,0,0.1931561,1088.057,1.898325,0,0,2.101647,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,0.2124717,1.681318,0,12.72692
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.090735,62.54519,53.63193,0.4858775,0.4858775,0,0,0,0.4858775,224.4876,0.5792847,0,0,1.090735,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1315104,0.5344652,0.8725877,0,11.71601
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1343174,53.33687,52.30596,0.2605027,0.2605027,0,0,0,0.2605027,51.56084,0,0,0,0.1343174,0.2742134,0.2605027,0,0,0,10.62527,0,0.139896,-0.139896,13.85256,98.94669,0.1315104,0.286553,0.1074539,0,10.75959
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.2067638,50.84871,49.28764,1.842208,1.842208,0,0,0,1.842208,11.2237,0,2.220446E-16,0,0.2067638,1.939166,1.842208,0,0,0.15544,10.48538,0,1.732402,-1.732402,12.02645,85.90306,0.1315104,2.026428,0.1654111,0,10.69214
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04495406,46.77431,46.44379,2.482979,2.482979,0,-1,0,2.482979,1.810489,0,0,0,0.04495406,2.613662,2.482979,0,0,2.080331,8.752976,0,2.568708,-2.568708,9.318797,66.5627,0.1315104,2.731277,0.03596324,0,8.79793
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,44.14079,44.14079,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.934451,6.184268,0,0.2135699,-0.2135699,9.093675,64.95469,0.1315104,0.2231805,0,0,6.184268
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,42.07333,42.07333,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.171751,5.970698,0,0.277131,-0.277131,8.801553,62.86811,0.1315104,0.2896019,0,0,5.970698
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,40.04075,40.04075,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.479674,5.693568,0,0.4295012,-0.4295012,8.348819,59.6343,0.1315104,0.4488288,0,0,5.693568
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.956898,5.264066,0,0,0,8.348819,59.6343,0.1315104,0,0,0,5.264066
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,37.1969,37.1969,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.956898,5.264066,0,0,0,8.348819,59.6343,0.1315104,0,0,0,5.264066
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,35.92327,35.92327,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.956898,5.264066,0,0.2890246,-0.2890246,8.04416,57.45817,0.1315104,0.3020307,0,0,5.264066
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,34.81539,34.81539,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.278036,4.975042,0,0.07326019,-0.07326019,7.966937,56.90658,0.1315104,0.0765569,0,0,4.975042
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05385364,34.19564,33.82964,0.1800282,0.1800282,0,-1,0,0.1800282,29.914,0,2.775558E-17,0,0.05385364,0.1895034,0.1800282,0,0,6.359436,4.901782,0,0.1356498,-0.1356498,7.82395,55.88524,0.1315104,0.1980311,0.04308291,0,4.955635
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1613489,33.86849,32.7741,0.2308711,0.2308711,0,-1,0,0.2308711,69.88703,0,2.775558E-17,0,0.1613489,0.2430222,0.2308711,0,0,6.510158,4.766132,0,0.08167323,-0.08167323,7.737858,55.27031,0.1315104,0.2539582,0.1290791,0,4.927481
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1982245,33.20598,31.86686,0,0,0,0,0,0,0,0,0,0,0.1982245,0,0,0,0,6.600906,4.684459,0.1982245,0,0.1982245,7.925911,56.61353,0.1315028,0,0.1585796,0,4.882683
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6771469,35.72699,31.08175,0.1174574,0.1174574,0,0,0,0.1174574,576.5044,0,0,0,0.6771469,0.1236393,0.1174574,0,0,6.402682,4.862861,0.5535075,0,0.5535075,8.451015,60.36427,0.1314817,0.1292031,0.5417175,0,5.540008
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.372306,40.01584,30.34897,0,0,0,0,0,0,0,0,0,0,1.372306,0,0,0,0,5.849174,5.361017,1.372306,0,1.372306,9.752897,69.66341,0.1314294,0,1.097844,0,6.733323
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6138029,36.66898,32.43388,0.2855293,0.2855293,0,0,0,0.2855293,214.9702,0,0,0,0.6138029,0.3005572,0.2855293,0,0,4.476869,6.596092,0.3132457,0,0.3132457,10.05007,71.78606,0.1314174,0.3140822,0.4910423,0,7.209895
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.286414,46.77768,37.31903,1.340464,1.340464,0,-1,0,1.340464,95.96787,0,0,0,1.286414,1.411014,1.340464,0,0,4.163623,6.878014,0,0.1245999,-0.1245999,9.918729,70.84792,0.1314174,1.47451,1.029131,0,8.164428
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.158822,51.13554,42.36992,1.885516,1.885516,0,0,0,1.885516,61.45916,0,0,0,1.158822,1.984754,1.885516,0,0,4.302067,6.753414,0,0.8259314,-0.8259314,9.04812,64.6293,0.1314174,2.074068,0.9270578,0,7.912236
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1643853,47.43955,46.2257,2.454403,2.454403,0,0,0,2.454403,6.697569,0,4.440892E-16,0,0.1643853,2.583582,2.454403,0,0,5.219769,5.927482,0,2.419196,-2.419196,6.498064,46.41465,0.1314174,2.699843,0.1315082,0,6.091867
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.576278,61.83469,49.01721,2.94982,2.94982,0,0,0,2.94982,53.43641,0,0,0,1.576278,3.105074,2.94982,0,0,7.907765,3.508286,0,1.528796,-1.528796,4.886571,34.90401,0.1314174,3.244802,1.261022,0,5.084564
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.7119234,57.18018,51.57319,1.496041,1.496041,0,0,0,1.496041,47.58716,0,2.220446E-16,0,0.7119234,1.57478,1.496041,0,0,9.606427,1.97949,0,0.8628567,-0.8628567,3.97704,28.40737,0.1314174,1.645645,0.5695388,0,2.691413
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.6686569,58.24735,52.94278,1.490286,1.490286,0,-1,0,1.490286,44.86769,0,2.220446E-16,0.4514684,0.6686569,1.568722,1.490286,0,0,10.56516,1.116633,0,0.9000653,-0.9000653,3.028288,21.63059,0.1314174,1.639315,0.5349256,0,1.78529
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1866242,54.63184,53.18703,2.377309,2.377309,1.994277,0,0.7094375,2.377309,7.85023,0,0,0,0.1866242,0.403192,0.3830324,0,0,11.56523,0.2165678,0,0.2165678,-0.2165678,2.800006,20,0.1314174,2.61504,0.1492994,5,0.403192
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2413329,55.36113,53.48363,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2413329,0,0,3.505263,3.33,11.80586,0,3.571333,0,3.571333,6.188069,44.20041,0.1314796,0,0.1930663,5,0.2413329
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08735078,52.82582,52.15766,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,20.23009,0,0,0,0.08735078,0,0,3.505263,3.33,8.234528,3.2142,3.417351,0,3.417351,9.430053,67.35738,0.1315855,0.4749652,0.06988063,5,3.30155
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1910402,50.56153,49.12189,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.33849,4.440892E-16,0,0,0.1910402,0,0,3.505263,3.33,4.817176,6.289815,3.52104,0,3.52104,12.7704,91.217,0.1317585,1.370045,0.1528321,5,6.480855
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05130246,46.64621,46.26932,0.9856092,0.9856092,0,-1,0,0.9856092,5.205152,0,0,0,0.05130246,1.037483,0.9856092,0,0,1.296136,9.458752,0,0.9861808,-0.9861808,11.73088,83.79182,0.1317585,1.08417,0.04104196,0,9.510054
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,43.96632,43.96632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.391893,8.47257,0,0,0,11.73088,83.79182,0.1317585,0,0,0,8.47257
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,41.93375,41.93375,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.391893,8.47257,0,3.505263,-3.505263,8.036008,57.39994,0.1317585,4.424684,0,0,8.47257
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,39.89246,39.89246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.28663,4.967308,0,0,0,8.036008,57.39994,0.1317585,0,0,0,4.967308
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,38.29606,38.29606,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.28663,4.967308,0,0.2636943,-0.2636943,7.758049,55.41453,0.1317585,0.2755606,0,0,4.967308
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,37.0486,37.0486,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.579623,4.703613,0,0.7663251,-0.7663251,6.950272,49.6447,0.1317585,0.8008097,0,0,4.703613
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,35.77497,35.77497,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.431096,3.937288,0,0.1366822,-0.1366822,6.806196,48.61559,0.1317585,0.1428329,0,0,3.937288
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,34.64092,34.64092,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.582965,3.800606,0,0,0,6.806196,48.61559,0.1317585,0,0,0,3.800606
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02515611,33.83448,33.66389,0.03892731,0.03892731,0,-1,0,0.03892731,64.62329,0,0,0,0.02515611,0.04097612,0.03892731,0,0,7.582965,3.800606,0,0.01582001,-0.01582001,6.78952,48.49648,0.1317585,0.04282004,0.02012489,0,3.825762
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2712282,34.45459,32.60835,0,0,0,-1,0,0,0,0,0,0,0.2712282,0,0,0,0,7.600543,3.784786,0.2712282,0,0.2712282,7.04683,50.3344,0.1317482,0,0.2169826,0,4.056014
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3547023,34.11051,31.70111,0.7902585,0.7902585,0,0,0,0.7902585,44.88434,0,0,0,0.3547023,0.8318511,0.7902585,0,0,7.329314,4.028891,0,0.4771488,-0.4771488,6.543871,46.74184,0.1317482,0.8692844,0.2837619,0,4.383594
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.166369,39.11227,30.94217,0.2810961,0.2810961,0,0,0,0.2810961,414.9361,0,0,0,1.166369,0.2958906,0.2810961,0,0,7.859479,3.551743,0.8704783,0,0.8704783,7.369679,52.64046,0.131715,0.3092057,0.9330952,0,4.718112
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.392494,39.98148,30.1745,2.086101,2.086101,0,0,0,2.086101,66.75103,0,0,0,1.392494,2.195895,2.086101,0,0,6.989001,4.335173,0,0.8034018,-0.8034018,6.52282,46.59147,0.131715,2.294711,1.113995,0,5.727667
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.351282,41.89068,32.25941,0,0,0,0,0,0,0,0,0,0,1.351282,0,0,0,0,7.88167,3.531771,1.351282,0,1.351282,7.804759,55.74816,0.1316636,0,1.081026,0,4.883054
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.294255,54.91353,37.11839,1.251353,1.251353,0,-1,0,1.251353,183.3419,0,0,0,2.294255,1.317213,1.251353,0,0,6.530388,4.747925,0.9770411,0,0.9770411,8.731661,62.36888,0.1316265,1.376488,1.835404,0,7.04218
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.317384,70.89971,42.12566,0,0,0,0,0,0,0,0,0,0,3.317384,0,0,0,0,5.553347,5.627262,3.317384,0,3.317384,11.87881,84.84845,0.1315005,0,2.653907,0,8.944646
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.125626,73.66766,45.99889,0,0,0,0,0,0,0,0.8896629,0,0,3.125626,0,0,0,0,2.235963,8.612907,2.235963,0,2.235963,14.00003,100,0.1314157,0,2.500501,0,11.73853
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,3.051787,76.36457,48.79913,0,0,0,0,0,0,0,3.051787,0,0,3.051787,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314157,0,2.441429,0,13.67706
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,3.012691,79.17168,51.37255,0.2326858,0.2326858,0,0,0,0.2326858,1294.746,2.767759,0,0,3.012691,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1314157,0.2559544,2.410153,0,13.63797
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.386343,73.91399,52.75086,2.036757,2.036757,0,-1,0,2.036757,117.1639,0.2423889,0,0,2.386343,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1314157,2.240432,1.909075,0,13.01162
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.758386,67.98009,53.04745,0.9037534,0.9037534,0,0,0,0.9037534,194.5647,0.8070661,0,0,1.758386,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1314157,0.9941288,1.406708,0,12.38366
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8908726,60.46759,53.29171,1.126632,1.126632,0,0,0,1.126632,79.07399,0,0,0,0.8908726,1.185928,1.126632,0,0,0,10.62527,0,0.2950554,-0.2950554,13.68901,97.77847,0.1314157,1.239295,0.7126981,0,11.51615
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1192667,52.93102,52.01809,2.347072,2.347072,0,0,0,2.347072,5.081512,0,0,0,0.1192667,2.470602,2.347072,0,0,0.3278394,10.33022,0,2.351335,-2.351335,11.21049,80.07475,0.1314157,2.581779,0.09541339,0,10.44949
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.0628466,49.41749,48.94742,3.75974,3.75974,1.25,0,0.50625,3.75974,1.671568,0,4.440892E-16,0,0.0628466,2.641832,2.50974,0,0,2.940434,7.978883,0,2.578985,-2.578985,8.491999,60.65701,0.1314157,4.135714,0.05027728,5,8.04173
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01683545,46.22692,46.10357,0.9084594,0.9084594,0,-1,0,0.9084594,1.853187,0,1.110223E-16,0,0.01683545,0.956273,0.9084594,0,0,5.805973,5.399899,0,0.9394376,-0.9394376,7.501744,53.58378,0.1314157,0.9993052,0.01346836,0,5.416734
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,43.7744,43.7744,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.849792,4.460461,0,1.170239,-1.170239,6.268204,44.7728,0.1314157,1.2229,0,0,4.460461
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,41.73311,41.73311,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.150058,3.290222,0,1.003819,-1.003819,5.210086,37.21483,0.1314157,1.04899,0,0,3.290222
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,39.71799,39.71799,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.265412,2.286403,0,0.1914624,-0.1914624,5.008267,35.77327,0.1314157,0.2000782,0,0,2.286403
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,38.13031,38.13031,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.478148,2.094941,0,0.4362402,-0.4362402,4.54843,32.48872,0.1314157,0.455871,0,0,2.094941
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,36.87413,36.87413,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.962859,1.658701,0,0.7482575,-0.7482575,3.759697,26.85493,0.1314157,0.7819291,0,0,1.658701
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,35.57433,35.57433,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.79426,0.9104434,0,0.361872,-0.361872,3.378251,24.13031,0.1314157,0.3781562,0,0,0.9104434
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,34.47517,34.47517,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.19634,0.5485715,0,0.314749,-0.314749,3.046476,21.7605,0.1314157,0.3289127,0,0,0.5485715
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02858168,33.68307,33.48943,0.1831568,0.1831568,0,-1,0,0.1831568,15.60503,0,2.775558E-17,0,0.02858168,0.1927966,0.1831568,0,0,11.54606,0.2338224,0,0.164215,-0.164215,2.873378,20.52409,0.1314157,0.2014725,0.02286534,0,0.2624041
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2784102,34.32755,32.43388,0,0,0,-1,0,0,0,0,0,0,0.2784102,0,0,0,0,11.72852,0.06960745,0.2784102,0,0.2784102,3.137501,22.41068,0.1314052,0,0.2227282,0,0.3480177
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4941721,34.89958,31.52664,0.08830891,0.08830891,0,0,0,0.08830891,559.5948,0,0,0,0.4941721,0.09295674,0.08830891,0,0,11.45011,0.3201767,0.4012153,0,0.4012153,3.518128,25.12943,0.13139,0.0971398,0.3953376,0,0.8143487
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5905347,34.79581,30.7677,0.09765513,0.09765513,0,0,0,0.09765513,604.7145,0,0,0,0.5905347,0.1027949,0.09765513,0,0,11.04889,0.6812704,0.4877399,0,0.4877399,3.980838,28.4345,0.1313715,0.1074206,0.4724278,0,1.271805
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9921503,36.86251,30.00876,0,0,0,0,0,0,0,0,0,0,0.9921503,0,0,0,0,10.56115,1.120236,0.9921503,0,0.9921503,4.922075,35.15761,0.131334,0,0.7937202,0,2.112387
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.8063084,37.66507,32.0675,1.315078,1.315078,0,0,0,1.315078,61.3126,0,0,0,0.8063084,1.384292,1.315078,0,0,9.569003,2.013172,0,0.577984,-0.577984,4.312826,30.80584,0.131334,1.446586,0.6450468,0,2.81948
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.735708,42.17979,36.92647,1.289874,1.289874,0,-1,0,1.289874,57.03719,0,0,0,0.735708,1.357762,1.289874,0,0,10.21121,1.435188,0,0.6220545,-0.6220545,3.657123,26.12226,0.131334,1.418862,0.5885664,0,2.170896
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1644135,43.11469,41.93375,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.66544,0,0,0,0.1644135,0,0,3.505263,3.33,10.90238,0.8131332,3.494414,0,3.494414,6.972215,49.80144,0.13148,1.023778,0.1315308,5,0.9775467
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.292026,55.86665,45.7808,0,0,3.505263,0,1.121937,0,0,0,0,0,1.292026,0,0,3.505263,3.33,7.407965,3.958105,4.622026,0,4.622026,11.35705,81.12165,0.131502,0,1.033621,5,5.250132
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6585529,53.67304,48.60721,1.448695,1.448695,0,0,0,1.448695,45.45834,0,2.220446E-16,0,0.6585529,1.524943,1.448695,0,0,2.785939,8.117929,0,0.8663896,-0.8663896,10.4438,74.59842,0.131502,1.593565,0.5268424,0,8.776482
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4688021,54.81443,51.18063,1.960675,1.960675,0,0,0,1.960675,23.91024,0,2.220446E-16,0,0.4688021,2.063868,1.960675,0,0,3.748594,7.251539,0,1.595066,-1.595066,8.762452,62.58882,0.131502,2.156742,0.3750417,0,7.720341
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.329704,63.48816,52.55022,0,0,0,-1,0,0,0,0,0,0,1.329704,0,0,0,0,5.52089,5.656473,1.329704,0,1.329704,10.02392,71.59929,0.1314517,0,1.063763,0,6.986177
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.142571,62.15856,52.84682,2.604872,2.604872,0,0,0,2.604872,43.86285,0,4.440892E-16,0,1.142571,2.741971,2.604872,0,0,4.191185,6.853207,0,1.5994,-1.5994,8.338005,59.55706,0.1314517,2.865359,0.9140568,0,7.995778
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6298734,58.13654,53.14341,2.140852,2.140852,0,0,0,2.140852,29.42162,0,4.440892E-16,0,0.6298734,2.253529,2.140852,0,0,5.968297,5.253808,0,1.623655,-1.623655,6.626522,47.33221,0.1314517,2.354937,0.5038987,0,5.883681
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2502337,53.74324,51.81745,1.191812,1.191812,0,0,0,1.191812,20.99608,0,0,0,0.2502337,1.254539,1.191812,0,0,7.772357,3.630152,0,1.004305,-1.004305,5.567892,39.77058,0.1314517,1.310993,0.200187,0,3.880386
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.116275,49.61761,48.74678,2.232551,2.232551,0,0,0,2.232551,5.208168,0,4.440892E-16,0,0.116275,2.350054,2.232551,0,0,8.888252,2.625847,0,2.233778,-2.233778,3.213282,22.95197,0.1314517,2.455806,0.09302001,0,2.742122
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.04927475,46.26404,45.90293,0,0,0,-1,0,0,0,0,0,0,0.04927475,0,0,0,0,11.37023,0.3920688,0.04927475,0,0.04927475,3.260029,23.28587,0.1314499,0,0.0394198,0,0.4413435
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,43.59993,43.59993,1.175855,0.4145952,0,-1,0,0.4145952,0,0,0.7612602,0.8788456,0,0.436416,0.4145952,0,0,11.32095,0.436416,0,0.436416,-0.436416,2.800006,20,0.1314499,1.293441,0,0,0.436416
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,41.55864,41.55864,1.63668,0,0,-1,0,0,0,0,1.63668,1.800347,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,1.800347,0,0,0
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,39.57841,39.57841,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,37.95584,37.95584,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,36.69967,36.69967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,35.39986,35.39986,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,34.3007,34.3007,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.07026852,33.77385,33.29751,0.3292833,0.06675509,0,-1,0,0.06675509,105.2632,0,0.2625282,0.3488606,0.07026852,0.07026852,0.06675509,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.3622116,0.05621482,0,0.07026852
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1961363,33.5699,32.24197,0.3199125,0.1863295,0,-1,0,0.1863295,105.2632,0,0.133583,0.3146379,0.1961363,0.1961363,0.1863295,0,0,11.80586,0,0,0,0,2.800006,20,0.1314499,0.3519038,0.1569091,0,0.1961363
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.2033194,32.7041,31.33472,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,220.4857,0,0,0,0.2033194,0,0,3.505263,3.33,11.80586,0,3.533319,0,3.533319,6.152007,43.94282,0.131521,0.1014358,0.1626555,5,0.2033194
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.342709,32.87766,30.56706,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.78451,0,0,0,0.342709,0,0,3.505263,3.33,8.272541,3.179987,3.672709,0,3.672709,9.636245,68.83018,0.1316164,0.4784949,0.2741672,5,3.522696
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8999946,35.99213,29.80812,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4359.891,0,0,0,0.8999946,0,0,3.505263,3.33,4.599832,6.485425,4.229995,0,4.229995,13.64917,97.49387,0.1316547,0.02270685,0.7199956,5,7.38542
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.162667,40.05919,31.86686,0.6992715,0.6992715,0,0,0,0.6992715,166.2683,0.0567541,0,0,1.162667,0.7360753,0.6992715,0,0,0.3698373,10.29242,0.3698373,0,0.3698373,14.00003,100,0.1316408,0.7691987,0.9301333,0,11.45509
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6724344,41.48008,36.69967,1.158079,1.158079,0,-1,0,1.158079,58.06462,0,0,0,0.6724344,1.219031,1.158079,0,0,0,10.62527,0,0.5465965,-0.5465965,13.42386,95.88456,0.1316408,1.273887,0.5379476,0,11.29771
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.068229,49.68464,41.68077,0.08649804,0.08649804,0,0,0,0.08649804,1234.975,0.3698488,0,0,1.068229,0.09105057,0.08649804,0,0,0.6073294,10.07868,0.6073294,0,0.6073294,14.00003,100,0.1316179,0.09514784,0.854583,0,11.14691
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.625909,58.4533,45.53654,0.8541446,0.8541446,0,0,0,0.8541446,190.3552,0.726809,0,0,1.625909,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1316179,0.939559,1.300727,0,12.25118
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.267397,67.55022,48.35423,1.786825,1.786825,0,0,0,1.786825,126.8953,0.3865286,0,0,2.267397,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1316179,1.965508,1.813918,0,12.89267
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.727594,65.3332,50.93637,1.723881,1.723881,0,0,0,1.723881,100.2154,0,0,0,1.727594,1.814612,1.723881,0,0,0,10.62527,0,0.08701805,-0.08701805,13.9083,99.34483,0.1316179,1.896269,1.382075,0,12.35287
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.186221,62.01621,52.3583,1.293897,1.293897,0,-1,0,1.293897,91.67818,0,2.220446E-16,0,1.186221,1.361996,1.293897,0,0,0.09668672,10.53826,0,0.1757755,-0.1757755,13.72302,98.02137,0.1316179,1.423286,0.9489767,0,11.72448
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.317747,63.495,52.6549,0.7478033,0.7478033,0,0,0,0.7478033,176.2157,0.2385922,0,0,1.317747,0.7871614,0.7478033,0,0,0.2919929,10.36248,0.2919929,0,0.2919929,14.00003,100,0.1316069,0.8225837,1.054197,0,11.68023
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.5020602,56.84431,52.89916,0,0,0,0,0,0,0,0.5020602,0,0,0.5020602,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316069,0,0.4016481,0,11.12733
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.410708,54.85348,51.66915,0,0,0,0,0,0,0,0.410708,0,0,0.410708,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316069,0,0.3285664,0,11.03598
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1919737,50.02261,48.58104,2.42841,2.42841,0,0,0,2.42841,7.905327,0,4.440892E-16,0,0.1919737,2.556221,2.42841,0,0,0,10.62527,0,2.364247,-2.364247,11.50789,82.19907,0.1316069,2.671251,0.153579,0,10.81725
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.0471255,46.05591,45.71101,1.279542,1.279542,0,-1,0,1.279542,3.682997,0,2.220446E-16,0,0.0471255,1.346887,1.279542,0,0,2.626941,8.261027,0,1.299761,-1.299761,10.13783,72.41289,0.1316069,1.407496,0.0377004,0,8.308153
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,43.39929,43.39929,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.07112,6.961266,0,2.195454,-2.195454,7.823613,55.88284,0.1316069,2.294249,0,0,6.961266
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,41.36672,41.36672,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.510513,4.765812,0,1.33444,-1.33444,6.41699,45.83555,0.1316069,1.39449,0,0,4.765812
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,39.37777,39.37777,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.993224,3.431372,0,0.3043128,-0.3043128,6.096216,43.54431,0.1316069,0.3180069,0,0,3.431372
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,37.7552,37.7552,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.331349,3.127059,0,0.1168454,-0.1168454,5.97305,42.66455,0.1316069,0.1221035,0,0,3.127059
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,36.50775,36.50775,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.461178,3.010214,0,0.7589774,-0.7589774,5.173018,36.95005,0.1316069,0.7931314,0,0,3.010214
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,35.20795,35.20795,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.304486,2.251237,0,0.3350717,-0.3350717,4.819821,34.42722,0.1316069,0.3501499,0,0,2.251237
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,34.08262,34.08262,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.676788,1.916165,0,0.330968,-0.330968,4.47095,31.93529,0.1316069,0.3458615,0,0,1.916165
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03115467,33.30746,33.09687,0.4264903,0.4264903,0,-1,0,0.4264903,7.304894,0,5.551115E-17,0,0.03115467,0.4489372,0.4264903,0,0,10.04453,1.585197,0,0.4177825,-0.4177825,4.030569,28.78972,0.1316069,0.4691393,0.02492373,0,1.616352
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08268271,32.57159,32.01516,0.7578354,0.7578354,0,-1,0,0.7578354,10.91038,0,1.110223E-16,0,0.08268271,0.7977214,0.7578354,0,0,10.50873,1.167415,0,0.7150388,-0.7150388,3.276852,23.40604,0.1316069,0.8336189,0.06614617,0,1.250097
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2356578,32.72143,31.13408,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.63395,0,0,0,0.2356578,0,0,3.505263,3.33,11.30322,0.4523758,3.565658,0,3.565658,6.659532,47.56799,0.1317064,0.4833199,0.1885262,5,0.6880336
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.267695,39.23565,30.34897,0,0,3.505263,0,1.121937,0,0,0,0,0,1.267695,0,0,3.505263,3.33,7.737563,3.661468,4.597695,0,4.597695,11.02129,78.72333,0.1317289,0,1.014156,5,4.929163
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.160298,45.32691,29.59003,2.155354,2.155354,3.085945,0,1.007463,2.155354,100.2294,0,0,0,2.160298,0,0,0.9305913,0.8840618,3.139868,7.799393,3.04436,0,3.04436,13.90942,99.35281,0.1317734,2.370889,1.728238,5,9.959691
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.824718,53.32765,31.64877,2.659402,2.659402,0,0,0,2.659402,106.2163,0,0,0,2.824718,2.799371,2.659402,0,0,0.09550805,10.53932,0.02534664,0,0.02534664,13.93347,99.52457,0.1317724,2.925343,2.259774,0,13.36403
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.214194,62.79272,36.48158,1.751894,1.751894,0,-1,0,1.751894,183.4697,1.299933,0,0,3.214194,1.844099,1.751894,0,0,0.07016141,10.56213,0.07016141,0,0.07016141,14.00003,100,0.1317698,1.927083,2.571355,0,13.77632
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.376431,70.67467,41.43651,1.141818,1.141818,0,0,0,1.141818,295.7065,2.174517,0,0,3.376431,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,1.256,2.701145,0,14.00171
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.500486,77.08257,45.29229,1.659239,1.659239,0,0,0,1.659239,210.9693,1.753918,0,0,3.500486,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,1.825163,2.800389,0,14.12576
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.316127,78.56801,48.10997,2.192855,2.192855,0,0,0,2.192855,151.2242,1.007859,0,0,3.316127,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,2.41214,2.652902,0,13.9414
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.357657,82.47762,50.69212,0.4641792,0.4641792,0,0,0,0.4641792,723.3536,2.869047,0,0,3.357657,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,0.5105971,2.686126,0,13.98293
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.235845,71.60788,52.11404,1.72954,1.72954,0,-1,0,1.72954,129.274,0.4152773,0,0,2.235845,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,1.902494,1.788676,0,12.86112
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.079643,70.37072,52.40192,0,0,0,0,0,0,0,2.079643,0,0,2.079643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,0,1.663714,0,12.70492
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,1.014141,60.89124,52.69852,0.6457512,0.6457512,0,0,0,0.6457512,157.0482,0.3344024,0,0,1.014141,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1317698,0.7103264,0.8113125,0,11.63941
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.127146,52.44736,51.47723,1.627869,1.627869,0,0,0,1.627869,7.81058,0,0,0,0.127146,1.713547,1.627869,0,0,0,10.62527,0,1.586401,-1.586401,12.32782,88.05565,0.1317698,1.790656,0.1017168,0,10.75242
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07320809,48.92622,48.3804,1.955706,1.955706,0,0,0,1.955706,3.743308,0,2.220446E-16,0,0.07320809,2.058638,1.955706,0,0,1.762667,9.038874,0,1.98543,-1.98543,10.23499,73.10692,0.1317698,2.151276,0.05856647,0,9.112082
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02132524,45.66606,45.51037,2.002398,2.002398,0,-1,0,2.002398,1.064986,0,0,0,0.02132524,2.107787,2.002398,0,0,3.9687,7.053444,0,2.086462,-2.086462,8.035665,57.39749,0.1317698,2.202637,0.01706019,0,7.074769
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,43.20737,43.20737,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.286991,4.966982,0,1.375522,-1.375522,6.585737,47.04089,0.1317698,1.437421,0,0,4.966982
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,41.19225,41.19225,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.815349,3.59146,0,2.099596,-2.099596,4.372569,31.23257,0.1317698,2.194078,0,0,3.59146
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,39.18585,39.18585,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.14823,1.491864,0,0.6612319,-0.6612319,3.675569,26.25401,0.1317698,0.6909873,0,0,1.491864
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,37.56329,37.56329,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88294,0.8306324,0,0.494172,-0.494172,3.154666,22.53328,0.1317698,0.5164097,0,0,0.8306324
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,36.31583,36.31583,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43202,0.3364604,0,0,0,3.154666,22.53328,0.1317698,0,0,0,0.3364604
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,35.00731,35.00731,0.7935135,0.3196374,0,-1,0,0.3196374,0,0,0.4738761,0.5532274,0,0.3364604,0.3196374,0,0,11.43202,0.3364604,0,0.3364604,-0.3364604,2.800006,20,0.1317698,0.8728648,0,0,0.3364604
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,33.88198,33.88198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1317698,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03076168,33.08644,32.87878,0.3883933,0.0292236,0,-1,0,0.0292236,105.2632,0,0.3591698,0.4213879,0.03076168,0.03076168,0.0292236,0,0,11.80586,0,0,0,0,2.800006,20,0.1317698,0.4272327,0.02460935,0,0.03076168
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08435398,32.3903,31.82324,0.5252429,0.08013628,0,-1,0,0.08013628,105.2632,0,0.4451067,0.56174,0.08435398,0.08435398,0.08013628,0,0,11.80586,0,0,0,0,2.800006,20,0.1317698,0.5777673,0.06748318,0,0.08435398
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2290353,32.45627,30.916,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,98.17169,0,0,0,0.2290353,0,0,3.505263,3.33,11.80586,0,3.559035,0,3.559035,6.176403,44.11708,0.1318513,0.2566308,0.1832282,5,0.2290353
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.265071,39.01308,30.15705,0,0,3.505263,0,1.121937,0,0,0,0,0,1.265071,0,0,3.505263,3.33,8.246825,3.203132,4.595071,0,4.595071,10.53567,75.25463,0.1318735,0,1.012057,5,4.468203
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.158949,45.07355,29.37194,2.053197,2.053197,3.471362,0,1.112682,2.053197,105.1506,0,0,0,2.158949,0,0,1.418165,1.347257,3.651754,7.338696,3.506206,0,3.506206,13.86195,99.01372,0.1319337,2.258516,1.727159,5,9.497644
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.824709,53.07282,31.43068,3.682478,3.682478,1.25,0,0.50625,3.682478,76.70675,0.1186574,0,0,2.824709,2.560503,2.432478,0,0,0.1455485,10.49428,0.1455485,0,0.1455485,14.00003,100,0.1319282,4.050726,2.259768,5,13.31899
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.216117,62.51284,36.23732,0.8064089,0.8064089,0,-1,0,0.8064089,398.8196,2.367265,0,0,3.216117,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,0.8870497,2.572894,0,13.84139
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.379057,70.42644,41.21842,0.9763274,0.9763274,0,0,0,0.9763274,346.0988,2.351344,0,0,3.379057,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,1.07396,2.703246,0,14.00433
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.368855,75.21602,45.04803,0.5153638,0.5153638,0,0,0,0.5153638,653.6848,2.826367,0,0,3.368855,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,0.5669002,2.695084,0,13.99413
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.204529,76.93594,47.86571,2.483056,2.483056,0,0,0,2.483056,129.0558,0.5907856,0,0,3.204529,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,2.731362,2.563623,0,13.8298
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.877798,76.44971,50.43914,0.6569041,0.6569041,0,0,0,0.6569041,438.0849,2.18632,0,0,2.877798,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,0.7225945,2.302238,0,13.50307
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.405059,73.11686,51.91341,0.6662526,0.6662526,0,-1,0,0.6662526,360.9831,1.70374,0,0,2.405059,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,0.7328778,1.924047,0,13.03033
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.778148,67.22943,52.21,1.241345,1.241345,0,0,0,1.241345,143.2437,0.4714692,0,0,1.778148,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,1.36548,1.422519,0,12.40342
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9855082,60.44344,52.5066,0.7428475,0.7428475,0,0,0,0.7428475,132.6663,0.2035635,0,0,0.9855082,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1319282,0.8171322,0.7884066,0,11.61078
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.1287821,52.25797,51.27659,1.187393,1.187393,0,0,0,1.187393,10.84579,0,2.220446E-16,0,0.1287821,1.249887,1.187393,0,0,0,10.62527,0,1.121105,-1.121105,12.81828,91.55895,0.1319282,1.306132,0.1030257,0,10.75406
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.07484143,48.77209,48.21465,0.379732,0.379732,0,0,0,0.379732,19.70902,0,0,0,0.07484143,0.3997178,0.379732,0,0,1.245673,9.504169,0,0.3248764,-0.3248764,12.47583,89.11289,0.1319282,0.4177051,0.05987315,0,9.57901
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02288452,45.5028,45.3359,1.562854,1.562854,0,-1,0,1.562854,1.464278,0,0,0,0.02288452,1.645109,1.562854,0,0,1.606646,9.179293,0,1.622225,-1.622225,10.76585,76.8988,0.1319282,1.719139,0.01830762,0,9.202177
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,43.03291,43.03291,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.409118,7.557067,0,0.9321635,-0.9321635,9.783268,69.88034,0.1319282,0.9741108,0,0,7.557067
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,41.00034,41.00034,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.444856,6.624904,0,3.083966,-3.083966,6.532482,46.66049,0.1319282,3.222745,0,0,6.624904
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,39.01138,39.01138,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.871485,3.540938,0,0.6431764,-0.6431764,5.854514,41.81787,0.1319282,0.6721194,0,0,3.540938
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,37.38882,37.38882,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.586125,2.897761,0,0.3488362,-0.3488362,5.486809,39.19141,0.1319282,0.3645339,0,0,2.897761
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,36.11519,36.11519,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.973722,2.548925,0,0.6068904,-0.6068904,4.84709,34.622,0.1319282,0.6342005,0,0,2.548925
