Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,34.81539,34.81539,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.648044,1.942035,0,0.6709605,-0.6709605,4.139835,29.57019,0.1319282,0.7011538,0,0,1.942035
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,33.70751,33.70751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39356,1.271074,0,0,0,4.139835,29.57019,0.1319282,0,0,0,1.271074
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03366613,32.93137,32.70431,0.6550936,0.6550936,0,-1,0,0.6550936,5.139133,0,1.110223E-16,0,0.03366613,0.6895722,0.6550936,0,0,10.39356,1.271074,0,0.655906,-0.655906,3.44845,24.63173,0.1319282,0.7206029,0.0269329,0,1.30474
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.09194704,32.24014,31.6226,0,0,0,-1,0,0,0,0,0,0,0.09194704,0,0,0,0,11.12234,0.6151682,0.09194704,0,0.09194704,3.535678,25.2548,0.1319248,0,0.07355763,0,0.7071152
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2255338,32.25642,30.74153,0.2179231,0.2179231,0,0,0,0.2179231,103.4924,0,0,0,0.2255338,0.2293927,0.2179231,0,0,11.03039,0.6979205,0,0.003858957,-0.003858957,3.531611,25.22574,0.1319248,0.2397154,0.180427,0,0.9234543
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.262296,38.78025,29.95642,0.2163417,0.2163417,0,0,0,0.2163417,583.4733,0,0,0,1.262296,0.2277281,0.2163417,0,0,11.03468,0.6940616,1.034568,0,1.034568,4.513088,32.23628,0.131886,0.2379759,1.009837,0,1.956358
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.156908,44.86317,29.19747,0.0906982,0.0906982,0,0,0,0.0906982,2378.115,0,0,0,2.156908,0.09547178,0.0906982,0,0,10.00011,1.625173,2.061436,0,2.061436,6.468738,46.20518,0.1318087,0.09976801,1.725526,0,3.78208
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.824735,52.80824,31.20387,2.034665,2.034665,0,0,0,2.034665,138.8305,0,0,0,2.824735,2.141752,2.034665,0,0,7.938677,3.480465,0.6829823,0,0.6829823,7.116672,50.83327,0.1317831,2.238132,2.259788,0,6.3052
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.217448,62.25921,36.01923,1.712462,1.712462,0,-1,0,1.712462,187.8843,0,0,0,3.217448,1.802592,1.712462,0,0,7.255694,4.095149,1.414856,0,1.414856,8.458922,60.42075,0.1317302,1.883708,2.573958,0,7.312597
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.38225,70.1513,40.97417,1.333062,1.333062,0,0,0,1.333062,253.7204,0,0,0,3.38225,1.403223,1.333062,0,0,5.840838,5.36852,1.979027,0,1.979027,10.33639,73.83122,0.1316562,1.466368,2.7058,0,8.75077
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.373049,74.94907,44.80377,0.3305593,0.3305593,0,0,0,0.3305593,1020.407,0,0,0,3.373049,0.3479572,0.3305593,0,0,3.861812,7.149644,3.025092,0,3.025092,13.20625,94.33014,0.1315432,0.3636153,2.698439,0,10.52269
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.208817,76.70628,47.64762,1.479388,1.479388,0,0,0,1.479388,216.9016,0.8148469,0,0,3.208817,1.557251,1.479388,0,0,0.8367196,9.872227,0.8367196,0,0.8367196,14.00003,100,0.131512,1.627327,2.567054,0,13.08104
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.881869,76.26758,50.25594,2.144325,2.144325,0,0,0,2.144325,134.3952,0.624685,0,0,2.881869,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.131512,2.358757,2.305495,0,13.50714
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.410578,72.88485,51.66915,0,0,0,-1,0,0,0,2.410578,0,0,2.410578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.131512,0,1.928462,0,13.03585
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.783229,67.06246,52.01809,1.739619,1.739619,0,0,0,1.739619,102.5069,0,0,0,1.783229,1.831178,1.739619,0,0,0,10.62527,0,0.04794908,-0.04794908,13.94948,99.63898,0.131512,1.913581,1.426583,0,12.4085
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.050948,60.7901,52.30596,1.481649,1.481649,0,0,0,1.481649,70.93098,0,2.220446E-16,0,1.050948,1.55963,1.481649,0,0,0.05327676,10.57732,0,0.5086821,-0.5086821,13.41329,95.80901,0.131512,1.629813,0.8407584,0,11.62827
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1198232,51.9962,51.08467,1.765574,1.765574,0,0,0,1.765574,6.786643,0,0,0,0.1198232,1.858498,1.765574,0,0,0.6184791,10.06864,0,1.738675,-1.738675,11.58056,82.71814,0.131512,1.942131,0.09585853,0,10.18847
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.07076204,48.54027,48.01401,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.128249,0,0,0,0.07076204,3.505263,3.33,0,0,2.55034,8.329967,0,3.434501,-3.434501,7.96028,56.85903,0.131512,6.899031,0.05660963,5,8.40073
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02398841,45.31873,45.14399,0.537851,0.537851,0,-1,0,0.537851,4.460046,1.110223E-16,0,0,0.02398841,0.566159,0.537851,0,0,6.366453,4.895467,0,0.5421706,-0.5421706,7.388783,52.77691,0.131512,0.5916361,0.01919072,0,4.919455
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,42.84099,42.84099,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,6.968864,4.353296,0,1.521949,-1.521949,5.784508,41.31783,0.131512,1.590437,0,0,4.353296
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,40.82587,40.82587,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.659919,2.831347,0,1.099531,-1.099531,4.6255,33.03922,0.131512,1.14901,0,0,2.831347
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,38.83691,38.83691,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.881619,1.731816,0,0.3303416,-0.3303416,4.27729,30.55201,0.131512,0.345207,0,0,1.731816
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,37.22307,37.22307,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.24867,1.401475,0,0.2579939,-0.2579939,4.00534,28.60952,0.131512,0.2696037,0,0,1.401475
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,35.96689,35.96689,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.53533,1.143481,0,0.281679,-0.281679,3.708425,26.48869,0.131512,0.2943545,0,0,1.143481
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,34.66709,34.66709,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.8483,0.8618019,0,0.6005734,-0.6005734,3.075365,21.96685,0.131512,0.6275991,0,0,0.8618019
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,33.54176,33.54176,0.2655675,0.2481671,0,-1,0,0.2481671,0,0,0.0174004,0.04395716,0,0.2612286,0.2481671,0,0,11.51561,0.2612286,0,0.2612286,-0.2612286,2.800006,20,0.131512,0.2921243,0,0,0.2612286
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03244975,32.74846,32.52984,0.1582774,0.03082726,0,-1,0,0.03082726,105.2632,0,0.1274501,0.1679396,0.03244975,0.03244975,0.03082726,0,0,11.80586,0,0,0,0,2.800006,20,0.131512,0.1741051,0.0259598,0,0.03244975
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.0860474,32.05156,31.4743,0,0,0,-1,0,0,0,0,0,0,0.0860474,0,0,0,0,11.80586,0,0.0860474,0,0.0860474,2.881637,20.58308,0.1315088,0,0.06883792,0,0.0860474
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2281117,32.12422,30.59323,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.88319,0,0,0,0.2281117,0,0,3.505263,3.33,11.71981,0.07744266,3.558112,0,3.558112,6.257158,44.6939,0.1316028,0.4190205,0.1824894,5,0.3055544
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.161016,37.8788,29.80812,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,283.128,0,0,0,1.161016,0,0,3.505263,3.33,8.161701,3.279743,4.491015,0,4.491015,10.51771,75.12635,0.1316643,0.4510741,0.9288124,5,4.440759
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.15471,44.65165,29.023,0.8054065,0.8054065,2.40117,0,0.8205195,0.8054065,267.5307,0,0,0,2.15471,0,0,1.595764,1.515976,3.670686,7.321657,3.670686,0,3.670686,14.00003,100,0.1316264,0.8859471,1.723768,5,9.476367
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.168615,55.78575,31.0643,1.645868,1.645868,0,0,0,1.645868,192.5193,1.436122,0,0,3.168615,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,1.810455,2.534892,0,13.79389
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.808062,68.21137,35.81859,0.4173068,0.4173068,0,-1,0,0.4173068,912.5328,3.368791,0,0,3.808062,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,0.4590375,3.046449,0,14.43334
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.384451,69.92078,40.77353,1.634738,1.634738,0,0,0,1.634738,207.0332,1.663674,0,0,3.384451,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,1.798212,2.707561,0,14.00973
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.376863,74.70032,44.57696,0.3836177,0.3836177,0,0,0,0.3836177,880.2677,2.973054,0,0,3.376863,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,0.4219794,2.70149,0,14.00214
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.92306,85.44895,47.42954,1.728863,1.728863,0,0,0,1.728863,226.9156,2.103204,0,0,3.92306,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,1.90175,3.138448,0,14.54833
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.88637,76.06857,50.0553,0,0,0,0,0,0,0,2.88637,0,0,2.88637,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,0,2.309096,0,13.51164
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.414661,72.75159,51.52085,0.4431982,0.4431982,0,-1,0,0.4431982,544.8264,1.948136,0,0,2.414661,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,0.487518,1.931728,0,13.03994
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.788544,66.88785,51.81745,1.211967,1.211967,0,0,0,1.211967,147.5736,0.5127888,0,0,1.788544,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,1.333164,1.430835,0,12.41382
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.22174,62.11134,52.15766,0,0,0,0,0,0,0,1.22174,0,0,1.22174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1316264,0,0.9773917,0,11.84701
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1319304,51.93963,50.93637,0.6174598,0.6174598,0,0,0,0.6174598,21.36664,0,1.110223E-16,0,0.1319304,0.6499577,0.6174598,0,0,0,10.62527,0,0.5180273,-0.5180273,13.45398,96.09966,0.1316264,0.6792058,0.1055443,0,10.75721
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.07073288,48.39125,47.86571,2.51129,2.51129,0,0,0,2.51129,2.816595,0,4.440892E-16,0,0.07073288,2.643464,2.51129,0,0,0.5755859,10.10725,0,2.572731,-2.572731,10.74208,76.72901,0.1316264,2.762419,0.0565863,0,10.17798
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02604633,45.18525,44.99569,3.57374,3.33,0,-1,0,3.33,0.782172,0,0.2437403,0.6011143,0.02604633,3.505263,3.33,0,0,3.434175,7.534516,0,3.479217,-3.479217,7.074667,50.53323,0.1316264,3.931114,0.02083706,0,7.560563
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,42.71886,42.71886,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.299972,4.055299,0,0.8446779,-0.8446779,6.184298,44.17347,0.1316264,0.8826883,0,0,4.055299
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,40.70374,40.70374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.238503,3.210622,0,0,0,6.184298,44.17347,0.1316264,0,0,0,3.210622
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,38.68862,38.68862,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.238503,3.210622,0,0.3883568,-0.3883568,5.774934,41.24944,0.1316264,0.4058328,0,0,3.210622
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,37.07477,37.07477,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.670011,2.822265,0,0.4757529,-0.4757529,5.273446,37.6674,0.1316264,0.4971618,0,0,2.822265
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,35.81859,35.81859,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.198625,2.346512,0,0.417417,-0.417417,4.83345,34.52457,0.1316264,0.4362008,0,0,2.346512
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,34.5188,34.5188,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.662421,1.929095,0,0.7001165,-0.7001165,4.095462,29.25324,0.1316264,0.7316217,0,0,1.929095
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,33.39347,33.39347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44033,1.228978,0,0,0,4.095462,29.25324,0.1316264,0,0,0,1.228978
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.03348786,32.61569,32.39027,0.3959703,0.3959703,0,-1,0,0.3959703,8.457167,0,5.551115E-17,0,0.03348786,0.4168108,0.3959703,0,0,10.44033,1.228978,0,0.383323,-0.383323,3.691405,26.36712,0.1316264,0.4355673,0.02679029,0,1.262466
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1859862,32.5601,31.30855,0.1128957,0.1128957,0,-1,0,0.1128957,164.7415,0,0,0,0.1859862,0.1188376,0.1128957,0,0,10.86624,0.8456554,0.06714855,0,0.06714855,3.755107,26.82214,0.1316239,0.1241853,0.1487889,0,1.031642
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2200957,31.90271,30.42748,0.09305772,0.09305772,0,0,0,0.09305772,236.5152,0,0,0,0.2200957,0.0979555,0.09305772,0,0,10.79909,0.9060891,0.1221402,0,0.1221402,3.87098,27.6498,0.1316194,0.1023635,0.1760765,0,1.126185
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.45119,39.84533,29.63365,0.447019,0.447019,0,0,0,0.447019,324.6371,0,0,0,1.45119,0.4705463,0.447019,0,0,10.67695,1.016015,0.9806433,0,0.9806433,4.8013,34.29493,0.1315829,0.4917209,1.160952,0,2.467205
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.489685,47.20501,28.84854,1.689565,1.689565,0,0,0,1.689565,147.3565,0,0,0,2.489685,1.77849,1.689565,0,0,9.696311,1.898594,0.7111949,0,0.7111949,5.475998,39.1142,0.1315565,1.858522,1.991748,0,4.388279
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.95368,53.5995,30.88983,0.8736317,0.8736317,0,0,0,0.8736317,338.0922,0,0,0,2.95368,0.9196123,0.8736317,0,0,8.985116,2.53867,2.034068,0,2.034068,7.405684,52.89764,0.1314809,0.9609948,2.362944,0,5.49235
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.219059,61.79522,35.62667,0.7703933,0.7703933,0,-1,0,0.7703933,417.8463,0,0,0,3.219059,0.8109403,0.7703933,0,0,6.951048,4.369331,2.408119,0,2.408119,9.690228,69.21577,0.1313916,0.8474326,2.575248,0,7.58839
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.704819,62.67937,40.55544,1.002792,1.002792,0,0,0,1.002792,269.7288,0,0,0,2.704819,1.055571,1.002792,0,0,4.542929,6.536638,1.649248,0,1.649248,11.25484,80.39156,0.1313305,1.103071,2.163856,0,9.241457
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.997952,82.0919,44.35888,0.2395141,0.2395141,0,0,0,0.2395141,1669.193,0.8521509,0,0,3.997952,0.2521201,0.2395141,0,0,2.893681,8.020962,2.893681,0,2.893681,14.00003,100,0.1312235,0.2634655,3.198361,0,12.01891
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.588821,80.71353,47.20273,1.664148,1.664148,0,0,0,1.664148,215.6552,1.837086,0,0,3.588821,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1312235,1.830563,2.871057,0,14.2141
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.890957,75.87048,49.85466,1.070354,1.070354,0,0,0,1.070354,270.0934,1.764268,0,0,2.890957,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1312235,1.17739,2.312765,0,13.51623
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.419559,72.57505,51.32893,0.8636521,0.8636521,0,-1,0,0.8636521,280.1543,1.510451,0,0,2.419559,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1312235,0.9500173,1.935647,0,13.04483
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.79339,66.7674,51.66915,1.528152,1.528152,0,0,0,1.528152,117.3568,0.1848085,0,0,1.79339,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1312235,1.680968,1.434712,0,12.41866
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,1.001804,60.06517,52.01809,0.8588424,0.8588424,0,0,0,0.8588424,116.6459,0.09775983,0,0,1.001804,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1312235,0.9447266,0.8014436,0,11.62708
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1229863,51.72198,50.78807,0.5347714,0.5347714,0,0,0,0.5347714,22.99792,0,0,0,0.1229863,0.5629173,0.5347714,0,0,0,10.62527,0,0.439931,-0.439931,13.5363,96.68766,0.1312235,0.5882486,0.09838904,0,10.74826
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09640503,48.43388,47.71741,1.04555,1.04555,0,0,0,1.04555,9.220513,0,0,0,0.09640503,1.100578,1.04555,0,0,0.4888122,10.18534,0,1.004173,-1.004173,12.47781,89.12702,0.1312235,1.150105,0.07712402,0,10.28175
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04177438,45.15136,44.84739,3.882786,3.33,0,-1,0,3.33,1.254486,0,0.552786,0.9410646,0.04177438,3.505263,3.33,0,0,1.60456,9.18117,0,3.463489,-3.463489,8.82697,63.04966,0.1312235,4.271065,0.0334195,0,9.222944
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,42.58801,42.58801,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.452881,5.717681,0,3.14771,-3.14771,5.508994,39.34987,0.1312235,3.289356,0,0,5.717681
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,40.58161,40.58161,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.950336,2.569972,0,0.7829951,-0.7829951,4.683644,33.45453,0.1312235,0.8182299,0,0,2.569972
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,38.56649,38.56649,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.820331,1.786976,0,0.3073358,-0.3073358,4.359684,31.14054,0.1312235,0.3211659,0,0,1.786976
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,36.95264,36.95264,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16181,1.479641,0,0.4643053,-0.4643053,3.870263,27.64468,0.1312235,0.4851991,0,0,1.479641
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,35.69646,35.69646,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.67771,1.015335,0,0.6738042,-0.6738042,3.160011,22.57146,0.1312235,0.7041254,0,0,1.015335
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,34.39666,34.39666,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.42638,0.3415311,0,0.1387988,-0.1387988,3.013704,21.52641,0.1312235,0.1450448,0,0,0.3415311
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.5806,0.2027323,0,0,0,3.013704,21.52641,0.1312235,0,0,0,0.2027323
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06926864,32.72601,32.25941,0.6805878,0.2584009,0,-1,0,0.2584009,26.80666,0,0.4221869,0.5428899,0.06926864,0.2720009,0.2584009,0,0,11.5806,0.2027323,0,0.2027323,-0.2027323,2.800006,20,0.1312235,0.7486466,0.05541491,0,0.2720009
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1999268,32.53155,31.18643,0.4565538,0.1899305,0,-1,0,0.1899305,105.2632,0,0.2666233,0.464223,0.1999268,0.1999268,0.1899305,0,0,11.80586,0,0,0,0,2.800006,20,0.1312235,0.5022091,0.1599415,0,0.1999268
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3721959,32.80494,30.29663,0.325137,0.325137,3.8304,0,1.210699,0.325137,114.4736,0,0,0,0.3721959,0,0,3.505263,3.33,11.80586,0,3.702196,0,3.702196,6.312217,45.08717,0.131307,0.3576507,0.2977567,5,0.3721959
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.4726854,32.69493,29.51152,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,72.27488,0,0,0,0.4726854,0,0,3.505263,3.33,8.103664,3.331976,3.802685,0,3.802685,9.919762,70.85529,0.1314147,0.7194117,0.3781483,5,3.804662
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3067644,30.76859,28.72641,1.942836,1.942836,5,0,1.53,1.942836,15.78951,0,0,0,0.3067644,0,0,3.057164,2.904306,4.300979,6.754393,3.21107,0,3.21107,12.96605,92.61446,0.1315815,2.13712,0.2454115,5,7.061158
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.878112,36.77819,30.71536,1.062163,1.062163,0,0,0,1.062163,82.67205,0,0,0,0.878112,1.118066,1.062163,0,0,1.089909,9.644357,0,0.2399544,-0.2399544,12.71312,90.80779,0.1315815,1.168379,0.7024896,0,10.52247
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.172941,43.92033,35.45221,0,0,0,-1,0,0,0,0,0,0,1.172941,0,0,0,0,1.356525,9.404402,1.172941,0,1.172941,13.82587,98.75598,0.1315382,0,0.9383532,0,10.57734
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.075366,48.32364,40.33735,2.002572,2.002572,0,0,0,2.002572,53.69923,0,0,0,1.075366,2.107971,2.002572,0,0,0.1835833,10.46005,0,1.032605,-1.032605,12.7374,90.98128,0.1315382,2.20283,0.8602928,0,11.53541
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.663654,57.27833,44.16696,1.376315,1.376315,0,0,0,1.376315,120.8774,0,0,0,1.663654,1.448753,1.376315,0,0,1.330922,9.427444,0.2149008,0,0.2149008,12.94128,92.43751,0.1315302,1.513947,1.330923,0,11.0911
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.126379,55.79961,47.01081,0,0,0,0,0,0,0,0.01035718,0,0,1.126379,0,0,0,0,1.116021,9.620855,1.116021,0,1.116021,14.00003,100,0.131489,0,0.9011028,0,10.74723
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.286622,59.96431,49.63658,0.9275388,0.9275388,0,0,0,0.9275388,138.7136,0.3102657,0,0,1.286622,0.9763566,0.9275388,0,0,0,10.62527,0,0,0,14.00003,100,0.131489,1.020293,1.029298,0,11.9119
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.820175,66.41342,51.12829,1.620255,1.620255,0,-1,0,1.620255,112.3388,0.1146434,0,0,1.820175,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.131489,1.78228,1.45614,0,12.44545
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.249444,61.62208,51.47723,1.459189,1.459189,0,0,0,1.459189,85.62596,0,2.220446E-16,0,1.249444,1.535988,1.459189,0,0,0,10.62527,0,0.2865438,-0.2865438,13.69798,97.84255,0.131489,1.605108,0.9995555,0,11.87472
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8792314,58.81987,51.81745,1.747992,1.747992,0,0,0,1.747992,50.29952,0,0,0,0.8792314,1.839991,1.747992,0,0,0.318382,10.33873,0,0.9607597,-0.9607597,12.68526,90.60878,0.131489,1.922791,0.7033851,0,11.21796
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4147385,53.78003,50.58744,2.907325,2.907325,0,0,0,2.907325,14.2653,0,4.440892E-16,0,0.4147385,3.060342,2.907325,0,0,1.385893,9.377971,0,2.645603,-2.645603,9.896544,70.68946,0.131489,3.198057,0.3317908,0,9.792709
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1407778,48.6166,47.56911,3.742322,3.742322,1.25,0,0.50625,3.742322,3.761776,0,4.440892E-16,0,0.1407778,2.623497,2.492322,0,0,4.325452,6.732368,0,2.482719,-2.482719,7.279529,51.99653,0.131489,4.116554,0.1126222,5,6.873145
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09564939,45.39617,44.69909,5.118017,3.33,0,-1,0,3.33,2.872354,0,1.788017,2.299818,0.09564939,3.505263,3.33,0,0,7.084029,4.249649,0,3.409614,-3.409614,3.68548,26.3248,0.131489,5.629818,0.07651951,0,4.345298
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,42.44843,42.44843,1.314283,0.798033,0,-1,0,0.798033,0,0,0.5162497,0.647678,0,0.8400347,0.798033,0,0,10.87249,0.8400347,0,0.8400347,-0.8400347,2.800006,20,0.131489,1.445711,0,0,0.8400347
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,40.43331,40.43331,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,38.44436,38.44436,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,36.83051,36.83051,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,35.54816,35.54816,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,34.24837,34.24837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,33.14921,33.14921,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.131489,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.03538184,32.35764,32.11984,0,0,0,-1,0,0,0,0,0,0,0.03538184,0,0,0,0,11.80586,0,0.03538184,0,0.03538184,2.833572,20.23976,0.1314877,0,0.02830547,0,0.03538184
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2669587,32.83757,31.03813,0.1606888,0.1606888,0,-1,0,0.1606888,166.134,0,0,0.09578402,0.2669587,0.1691461,0.1606888,0,0,11.77048,0.03184366,0.0978126,0,0.0978126,2.926365,20.90257,0.1314841,0.1767576,0.2135669,0,0.2988023
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3201385,32.28156,30.13088,0,0,0,0,0,0,0,0,0,0,0.3201385,0,0,0,0,11.67267,0.119875,0.3201385,0,0.3201385,3.230075,23.07192,0.1314723,0,0.2561108,0,0.4400135
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.346295,38.75533,29.34577,0.4412161,0.4412161,0,0,0,0.4412161,305.1328,0,0,0,1.346295,0.464438,0.4412161,0,0,11.35253,0.4079996,0.8818569,0,0.8818569,4.066678,29.04764,0.1314398,0.4853377,1.077036,0,1.754295
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.751497,40.97269,28.56066,1.395617,1.395617,4.59918,0,1.420576,1.395617,125.4999,0,0,0,1.751497,0,0,3.203564,3.043386,10.47067,1.201671,4.794883,0,4.794883,8.615503,61.53918,0.1315478,1.535178,1.401198,5,2.953168
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.494263,58.29708,30.56706,1.16401,1.16401,3.460352,0,1.109676,1.16401,300.1918,0,0,0,3.494263,0,0,2.296341,2.181524,5.675787,5.517066,5.675787,0,5.675787,14.00003,100,0.1315265,1.280411,2.795411,5,9.011329
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.21995,61.35653,35.26029,0.6245614,0.6245614,0,-1,0,0.6245614,515.5538,2.562517,0,0,3.21995,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0.6870176,2.57596,0,13.84522
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.220648,79.00671,40.11054,0.7945271,0.7945271,0,0,0,0.7945271,531.2151,3.384304,0,0,4.220648,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0.8739799,3.376518,0,14.84592
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.776418,78.61115,43.91398,0,0,0,0,0,0,0,3.776418,0,0,3.776418,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0,3.021135,0,14.40169
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.833708,71.44322,46.76655,1.765361,1.765361,0,0,0,1.765361,160.5171,0.9754325,0,0,2.833708,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,1.941898,2.266966,0,13.45898
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.343675,80.60541,49.40977,0,0,0,0,0,0,0,3.343675,0,0,3.343675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0,2.67494,0,13.96895
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.42983,72.21641,50.93637,1.247127,1.247127,0,-1,0,1.247127,194.8342,1.117065,0,0,2.42983,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,1.371839,1.943864,0,13.0551
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.804573,66.4328,51.27659,0.006971392,0.006971392,0,0,0,0.006971392,25885.41,1.797235,0,0,1.804573,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0.007668531,1.443659,0,12.42985
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9505147,59.26225,51.66915,0.750138,0.750138,0,0,0,0.750138,126.712,0.1608957,0,0,0.9505147,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0.8251517,0.7604117,0,11.57579
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.1458047,51.54502,50.43914,0,0,0,0,0,0,0,0.1458047,0,0,0.1458047,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315265,0,0.1166438,0,10.77108
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.273221,49.44735,47.40337,0.743906,0.743906,0,0,0,0.743906,36.72789,0,1.110223E-16,0,0.273221,0.7830589,0.743906,0,0,0,10.62527,0,0.509838,-0.509838,13.46261,96.16132,0.1315265,0.8182966,0.2185768,0,10.89849
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08708416,45.16707,44.53334,0,0,0,-1,0,0,0,0,0,0,0.08708416,0,0,0,0,0.5664867,10.11544,0.08708416,0,0.08708416,13.54523,96.75143,0.1315233,0,0.06966732,0,10.20252
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,42.30013,42.30013,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4794025,10.19381,0,1.283268,-1.283268,12.19254,87.08942,0.1315233,1.341015,0,0,10.19381
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,40.28501,40.28501,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.905256,8.910544,0,1.910087,-1.910087,10.17914,72.70797,0.1315233,1.99604,0,0,8.910544
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,38.29606,38.29606,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.027574,7.000457,0,0.2672891,-0.2672891,9.897388,70.69549,0.1315233,0.2793171,0,0,7.000457
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,36.68222,36.68222,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.324562,6.733169,0,0.1585428,-0.1585428,9.730269,69.50179,0.1315233,0.1656772,0,0,6.733169
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,35.39986,35.39986,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.500721,6.574625,0,0.1726493,-0.1726493,9.548282,68.20187,0.1315233,0.1804185,0,0,6.574625
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,34.12624,34.12624,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.692553,6.401977,0,0.1310434,-0.1310434,9.41015,67.21522,0.1315233,0.1369404,0,0,6.401977
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,33.00091,33.00091,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.838157,6.270933,0,0.6649669,-0.6649669,8.709212,62.20854,0.1315233,0.6948905,0,0,6.270933
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08153121,32.52005,31.97154,0.5160075,0.5160075,0,-1,0,0.5160075,15.80039,0,1.110223E-16,0,0.08153121,0.5431658,0.5160075,0,0,5.577009,5.605966,0,0.4616346,-0.4616346,8.222607,58.73279,0.1315233,0.5676082,0.06522497,0,5.687497
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1895633,32.13602,30.86366,0,0,0,-1,0,0,0,0,0,0,0.1895633,0,0,0,0,6.089936,5.144331,0.1895633,0,0.1895633,8.402443,60.01733,0.1315164,0,0.1516507,0,5.333895
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5142111,33.46176,29.98259,0,0,0,0,0,0,0,0,0,0,0.5142111,0,0,0,0,5.900373,5.314939,0.5142111,0,0.5142111,8.890266,63.50177,0.1314974,0,0.4113689,0,5.82915
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4742085,32.38518,29.19747,0.1249014,0.1249014,0,0,0,0.1249014,379.6664,0,0,0,0.4742085,0.1314751,0.1249014,0,0,5.386162,5.777729,0.3427334,0,0.3427334,9.215411,65.82423,0.1314849,0.1373915,0.3793668,0,6.251937
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7073643,33.19056,28.41236,3.823141,3.823141,1.25,0,0.50625,3.823141,18.50217,0,0,0,0.7073643,2.70857,2.573141,0,0,5.043428,6.086188,0,2.001205,-2.001205,7.105956,50.75673,0.1314849,4.205455,0.5658914,5,6.793553
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.26336,39.25888,30.40131,0,0,3.505263,0,1.121937,0,0,0,0,0,1.26336,0,0,3.505263,3.33,7.26699,4.084983,4.59336,0,4.59336,11.4636,81.88269,0.1315072,0,1.010688,5,5.348343
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7959187,40.68997,35.05965,0.02053714,0.02053714,0,-1,0,0.02053714,3875.509,0,0,0,0.7959187,0.02161804,0.02053714,0,0,2.67363,8.219007,0.7743006,0,0.7743006,12.19817,87.12958,0.1314788,0.02259086,0.636735,0,9.014926
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8144818,45.84535,39.89246,1.771942,1.771942,0,0,0,1.771942,45.9655,0,2.220446E-16,0,0.8144818,1.865202,1.771942,0,0,1.89933,8.915877,0,1.05072,-1.05072,11.09061,79.21848,0.1314788,1.949136,0.6515854,0,9.730359
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.891636,58.72547,43.66972,0.3260932,0.3260932,0,0,0,0.3260932,580.0905,0,0,0,1.891636,0.343256,0.3260932,0,0,3.066796,7.865158,1.54838,0,1.54838,12.55953,89.71076,0.131422,0.3587025,1.513308,0,9.756793
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.552601,58.91293,46.53975,0.75666,0.75666,0,0,0,0.75666,205.1914,0,0,0,1.552601,0.7964842,0.75666,0,0,1.518417,9.258699,0.7561171,0,0.7561171,13.27685,94.83443,0.1313943,0.832326,1.242081,0,10.8113
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.789728,73.9363,49.19168,0.9782807,0.9782807,0,0,0,0.9782807,285.1664,0.997659,0,0,2.789728,1.029769,0.9782807,0,0,0.7622995,9.939204,0.7622995,0,0.7622995,14.00003,100,0.1313663,1.076109,2.231782,0,12.72893
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.041958,68.04044,50.69212,0,0,0,-1,0,0,0,2.041958,0,0,2.041958,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313663,0,1.633567,0,12.66723
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.941633,67.51904,51.08467,0.3555799,0.3555799,0,0,0,0.3555799,546.0469,1.567338,0,0,1.941633,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1313663,0.3911379,1.553306,0,12.56691
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.04891,59.8927,51.47723,0.7617005,0.7617005,0,0,0,0.7617005,137.7063,0.2471199,0,0,1.04891,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1313663,0.8378706,0.839128,0,11.67418
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3386914,52.84702,50.25594,0,0,0,0,0,0,0,0.3386914,0,0,0.3386914,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313663,0,0.2709531,0,10.96397
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2776748,49.30426,47.2289,0.7952745,0.7952745,0,0,0,0.7952745,34.91558,0,1.110223E-16,0,0.2776748,0.8371311,0.7952745,0,0,0,10.62527,0,0.5594563,-0.5594563,13.41031,95.78773,0.1313663,0.874802,0.2221398,0,10.90295
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1066305,45.13468,44.35888,3.11345,3.11345,0,-1,0,3.11345,3.424835,0,0,0.09479472,0.1066305,3.277316,3.11345,0,0,0.6216182,10.06582,0,3.170685,-3.170685,10.06811,71.91496,0.1313663,3.424795,0.08530442,0,10.17245
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,42.12566,42.12566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.144601,6.895133,0,0,0,10.06811,71.91496,0.1313663,0,0,0,6.895133
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,40.13671,40.13671,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.144601,6.895133,0,1.369395,-1.369395,8.624644,61.60448,0.1313663,1.431018,0,0,6.895133
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,38.14776,38.14776,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.666152,5.525738,0,0.2936369,-0.2936369,8.315124,59.39362,0.1313663,0.3068506,0,0,5.525738
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,36.53392,36.53392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.992415,5.2321,0,0,0,8.315124,59.39362,0.1313663,0,0,0,5.2321
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,35.27774,35.27774,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.992415,5.2321,0,0.5803556,-0.5803556,7.703375,55.024,0.1313663,0.6064716,0,0,5.2321
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,33.97794,33.97794,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.637255,4.651745,0,0.595691,-0.595691,7.075462,50.53891,0.1313663,0.6224971,0,0,4.651745
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,32.85261,32.85261,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.299134,4.056054,0,0.5613362,-0.5613362,6.483762,46.31249,0.1313663,0.5865963,0,0,4.056054
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03860852,32.0823,31.82324,0,0,0,-1,0,0,0,0,0,0,0.03860852,0,0,0,0,7.922841,3.494718,0.03860852,0,0.03860852,6.520389,46.57411,0.1313649,0,0.03088682,0,3.533326
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1155532,31.48794,30.71536,0,0,0,-1,0,0,0,0,0,0,0.1155532,0,0,0,0,7.884232,3.529465,0.1155532,0,0.1155532,6.630013,47.35714,0.1313607,0,0.0924426,0,3.645019
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1957148,31.1401,29.83429,0.9210977,0.9210977,0,0,0,0.9210977,21.248,0,1.110223E-16,0,0.1957148,0.9695765,0.9210977,0,0,7.768679,3.633463,0,0.7738617,-0.7738617,5.814291,41.53056,0.1313607,1.013207,0.1565718,0,3.829178
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.51422,39.69437,29.04918,0.1472351,0.1472351,0,0,0,0.1472351,1028.437,0,0,0,1.51422,0.1549843,0.1472351,0,0,8.628525,2.859602,1.359236,0,1.359236,7.103775,50.74115,0.1313109,0.1619586,1.211376,0,4.373822
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.140505,43.66652,28.23789,0,0,0,0,0,0,0,0,0,0,2.140505,0,0,0,0,7.269289,4.082914,2.140505,0,2.140505,9.134436,65.24584,0.1312325,0,1.712404,0,6.223419
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.465185,57.595,30.22684,0.1477609,0.1477609,0,0,0,0.1477609,2345.13,0,0,0,3.465185,0.1555378,0.1477609,0,0,5.128784,6.009368,3.309648,0,3.309648,12.27424,87.67299,0.1311116,0.162537,2.772148,0,9.474554
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.221207,60.89,34.86773,0.3638436,0.3638436,0,-1,0,0.3638436,885.3274,1.019077,0,0,3.221207,0.3829933,0.3638436,0,0,1.819137,8.988051,1.819137,0,1.819137,14.00003,100,0.1310452,0.400228,2.576966,0,12.20926
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.398081,68.64365,39.6482,2.02826,2.02826,0,0,0,2.02826,167.5367,1.26307,0,0,3.398081,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1310452,2.231086,2.718464,0,14.02335
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.356736,72.99172,43.42546,0,0,0,0,0,0,0,3.356736,0,0,3.356736,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1310452,0,2.685389,0,13.98201
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.770056,60.56243,46.29549,0.5418853,0.5418853,0,0,0,0.5418853,326.6478,1.199651,0,0,1.770056,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1310452,0.5960737,1.416045,0,12.39533
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.118018,66.7803,48.94742,1.027639,1.027639,0,0,0,1.027639,206.1052,1.036293,0,0,2.118018,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1310452,1.130403,1.694414,0,12.74329
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.433861,71.73093,50.49148,0.458521,0.458521,0,-1,0,0.458521,530.8068,1.951207,0,0,2.433861,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1310452,0.5043731,1.947089,0,13.05914
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.632554,64.39944,50.88403,2.877972,2.877972,0,0,0,2.877972,56.72585,0,0,0,1.632554,3.029444,2.877972,0,0,0,10.62527,0,1.39689,-1.39689,12.52758,89.48251,0.1310452,3.165769,1.306043,0,12.25783
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7539275,57.21583,51.27659,0.2588603,0.2588603,0,0,0,0.2588603,291.2488,0,0,0,0.7539275,0.2724845,0.2588603,0,0,1.5521,9.228384,0.481443,0,0.481443,12.98431,92.74491,0.1310277,0.2847463,0.603142,0,9.982311
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1289064,51.04727,50.07275,1.01513,1.01513,0,0,0,1.01513,12.69851,0,0,0,0.1289064,1.068558,1.01513,0,0,1.070657,9.661683,0,0.9396515,-0.9396515,11.99383,85.67007,0.1310277,1.116643,0.1031251,0,9.790589
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.2736728,49.07944,47.03698,2.513189,2.513189,0,0,0,2.513189,10.88946,0,0,0,0.2736728,2.645462,2.513189,0,0,2.114714,8.722032,0,2.371789,-2.371789,9.493749,67.81236,0.1310277,2.764508,0.2189382,0,8.995704
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06446069,44.63446,44.16696,1.593204,1.593204,0,-1,0,1.593204,4.045978,0,2.220446E-16,0,0.06446069,1.677057,1.593204,0,0,4.750036,6.350242,0,1.612596,-1.612596,7.793922,55.67076,0.1310277,1.752525,0.05156855,0,6.414702
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,41.97737,41.97737,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.54181,4.737646,0,0.564697,-0.564697,7.198679,51.41904,0.1310277,0.5901083,0,0,4.737646
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,39.97097,39.97097,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.169251,4.172948,0,1.58765,-1.58765,5.52515,39.46527,0.1310277,1.659094,0,0,4.172948
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,38.00818,38.00818,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.933307,2.585299,0,0.4008276,-0.4008276,5.10264,36.44736,0.1310277,0.4188648,0,0,2.585299
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,36.38562,36.38562,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.37867,2.184471,0,0.4019753,-0.4019753,4.678921,33.4208,0.1310277,0.4200642,0,0,2.184471
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,35.11199,35.11199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.82531,1.782496,0,0,0,4.678921,33.4208,0.1310277,0,0,0,1.782496
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,33.81219,33.81219,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.82531,1.782496,0,0.7022462,-0.7022462,3.938689,28.13343,0.1310277,0.7338473,0,0,1.782496
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,32.67814,32.67814,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.60558,1.08025,0,0.07083257,-0.07083257,3.864024,27.60012,0.1310277,0.07402004,0,0,1.08025
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.0222324,31.7715,31.6226,0.04310644,0.04310644,0,-1,0,0.04310644,51.57558,0,0,0,0.0222324,0.0453752,0.04310644,0,0,10.68429,1.009417,0,0.02314281,-0.02314281,3.83963,27.42587,0.1310277,0.04741709,0.01778592,0,1.031649
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.198845,31.85585,30.52344,0.6331775,0.6331775,0,-1,0,0.6331775,31.4043,0,0,0,0.198845,0.6665027,0.6331775,0,0,10.71,0.9862741,0,0.4676577,-0.4676577,3.346675,23.90478,0.1310277,0.6964953,0.159076,0,1.185119
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.4027132,32.34001,29.63365,0.0643901,0.0643901,0,0,0,0.0643901,625.4272,0,0,0,0.4027132,0.06777905,0.0643901,0,0,11.22962,0.5186164,0.3349341,0,0.3349341,3.664422,26.17439,0.1310154,0.07082911,0.3221706,0,0.9213296
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8930413,34.94564,28.84854,0,0,0,0,0,0,0,0,0,0,0.8930413,0,0,0,0,10.89469,0.8200572,0.8930413,0,0.8930413,4.511635,32.2259,0.1309829,0,0.714433,0,1.713098
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.889319,34.11314,28.07214,1.512967,1.512967,0,0,0,1.512967,58.77978,0,0,0,0.889319,1.592597,1.512967,0,0,10.00164,1.623794,0,0.7032784,-0.7032784,3.770314,26.93077,0.1309829,1.664264,0.7114552,0,2.513113
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.2907808,32.00255,30.05238,1.375545,1.375545,4.639719,0,1.431643,1.375545,21.13931,0,0,0,0.2907808,0,0,3.264174,3.100965,10.78306,0.9205159,3.391746,0,3.391746,6.988008,49.91424,0.1311452,1.5131,0.2326247,5,1.211297
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1847906,35.91001,34.64092,0,0,0,-1,0,0,0,0,0,0,0.1847906,0,0,0,0,7.391318,3.973088,0.1847906,0,0.1847906,7.163315,51.16644,0.1311385,0,0.1478325,0,4.157878
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.1765151,40.65231,39.40394,1.230833,1.230833,0,0,0,1.230833,14.3411,0,2.220446E-16,0,0.1765151,1.295614,1.230833,0,0,7.206528,4.139399,0,1.119099,-1.119099,5.983681,42.7405,0.1311385,1.353917,0.141212,0,4.315914
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.8111681,49.24146,43.18121,1.728311,1.728311,0,0,0,1.728311,46.93415,0,0,0,0.8111681,1.819275,1.728311,0,0,8.449971,3.0203,0,1.008106,-1.008106,4.921044,35.15024,0.1311385,1.901142,0.6489345,0,3.831468
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.8198491,52.30062,46.05123,0.3148093,0.3148093,0,0,0,0.3148093,260.4272,0,0,0,0.8198491,0.3313782,0.3148093,0,0,9.570089,2.012193,0.4884709,0,0.4884709,5.384448,38.46027,0.1311207,0.3462902,0.6558793,0,2.832043
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.5420401,52.89484,48.74678,2.72208,2.72208,1.25,0,0.50625,2.72208,19.91272,0,0,0,0.5420401,1.549558,1.47208,0,0,9.081618,2.451817,0,1.007518,-1.007518,4.322431,30.87444,0.1311207,2.994288,0.4336321,5,2.993857
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.220109,69.33889,50.29956,1.684514,1.684514,0,-1,0,1.684514,131.7953,0,0,0.0590599,2.220109,1.773172,1.684514,0,0,10.20108,1.444299,0.4469368,0,0.4469368,4.746432,33.90302,0.1311044,1.852965,1.776087,0,3.664408
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.6053575,55.40296,50.69212,1.211602,1.211602,0,0,0,1.211602,49.96338,0,0,0,0.6053575,1.275371,1.211602,0,0,9.754147,1.846542,0,0.6700134,-0.6700134,4.040176,28.85834,0.1311044,1.332763,0.484286,0,2.4519
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7645659,57.10312,51.08467,0.8333644,0.8333644,0,0,0,0.8333644,91.7445,0,0,0,0.7645659,0.8772257,0.8333644,0,0,10.49861,1.176529,0,0.1126597,-0.1126597,3.921422,28.0101,0.1311044,0.9167008,0.6116528,0,1.941095
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4535054,53.38895,49.90701,0.9435437,0.9435437,0,0,0,0.9435437,48.06406,0,1.110223E-16,0,0.4535054,0.9932039,0.9435437,0,0,10.62378,1.063869,0,0.5396985,-0.5396985,3.35253,23.9466,0.1311044,1.037898,0.3628043,0,1.517375
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.2005925,48.37893,46.88868,3.224437,3.224437,2.535912,0,0.857304,3.224437,6.221008,0,4.440892E-16,0,0.2005925,0.7247633,0.6885252,0,0,11.22345,0.5241708,0,0.5241708,-0.5241708,2.800006,20,0.1311044,3.546881,0.160474,5,0.7247633
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07992341,44.5719,43.99249,0.8382263,0.07592724,0,-1,0,0.07592724,105.2632,0,0.762299,0.9068635,0.07992341,0.07992341,0.07592724,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.9220489,0.06393873,0,0.07992341
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,41.81162,41.81162,3.078225,0,0,-1,0,0,0,0,3.078225,3.386048,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,3.386048,0,0,0
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,39.82267,39.82267,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.1526176,0,0,0
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,37.83371,37.83371,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,36.21115,36.21115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,34.96369,34.96369,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,33.66389,33.66389,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.4909865,0,0,0
