Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,32.51239,32.51239,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05104692,31.81627,31.4743,0.2710733,0.04849457,0,-1,0,0.04849457,105.2632,0,0.2225787,0.2884817,0.05104692,0.05104692,0.04849457,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.2981806,0.04083753,0,0.05104692
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09262308,30.99258,30.37514,0.3877827,0.08799192,0,-1,0,0.08799192,105.2632,0,0.2997908,0.4089626,0.09262308,0.09262308,0.08799192,0,0,11.80586,0,0,0,0,2.800006,20,0.1311044,0.426561,0.07409846,0,0.09262308
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4035826,32.17745,29.4679,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,145.7287,0,0,0,0.4035826,0,0,3.505263,3.33,11.80586,0,3.733582,0,3.733582,6.341993,45.29986,0.1311817,0.3046352,0.3228661,5,0.4035826
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.221545,37.13538,28.68279,0,0,3.505263,0,1.121937,0,0,0,0,0,1.221545,0,0,3.505263,3.33,8.072278,3.360224,4.551545,0,4.551545,10.65997,76.14247,0.1312058,0,0.9772359,5,4.581769
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.291252,44.50071,27.89767,1.243851,1.243851,2.538041,0,0.8578852,1.243851,184.2063,0,0,0,2.291252,0,0,1.29419,1.229481,3.520733,7.456614,3.520733,0,3.520733,14.00003,100,0.1311861,1.368236,1.833002,5,9.747867
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.892401,51.84127,29.86046,4.074282,4.074282,1.25,0,0.50625,4.074282,70.99167,0,0,0,2.892401,2.972928,2.824282,0,0,0,10.62527,0,0.08052737,-0.08052737,13.91514,99.39369,0.1311861,4.48171,2.31392,5,13.51767
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.22286,60.39598,34.44901,1.683817,1.683817,0,-1,0,1.683817,191.4021,1.360947,0,0,3.22286,1.772439,1.683817,0,0,0.08947486,10.54475,0.08947486,0,0.08947486,14.00003,100,0.1311828,1.852198,2.578288,0,13.76761
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.403819,68.12125,39.18585,0.2438019,0.2438019,0,0,0,0.2438019,1396.141,3.147186,0,0,3.403819,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0.2681821,2.723055,0,14.02909
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.921721,79.10572,42.93695,0.665319,0.665319,0,0,0,0.665319,589.4498,3.221385,0,0,3.921721,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0.7318509,3.137377,0,14.547
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.267357,75.02406,45.80697,0.7582579,0.7582579,0,0,0,0.7582579,430.9032,2.469191,0,0,3.267357,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0.8340836,2.613886,0,13.89263
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.565737,82.21474,48.5287,0.8084456,0.8084456,0,0,0,0.8084456,441.0609,2.714742,0,0,3.565737,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0.8892902,2.85259,0,14.19101
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.286202,69.73528,50.07275,0,0,0,-1,0,0,0,2.286202,0,0,2.286202,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0,1.828962,0,12.91148
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.179428,69.15741,50.49148,0.8672906,0.8672906,0,0,0,0.8672906,251.2915,1.26649,0,0,2.179428,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0.9540197,1.743542,0,12.8047
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.214624,60.73833,50.93637,0,0,0,0,0,0,0,1.214624,0,0,1.214624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311828,0,0.9716989,0,11.8399
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3990498,52.75738,49.70637,0.4049219,0.4049219,0,0,0,0.4049219,98.54984,0,0,0,0.3990498,0.4262335,0.4049219,0,0,0,10.62527,0,0.02718371,-0.02718371,13.97137,99.79533,0.1311828,0.445414,0.3192399,0,11.02432
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1467405,47.77395,46.68804,1.230207,1.230207,0,0,0,1.230207,11.92811,0,2.220446E-16,0,0.1467405,1.294955,1.230207,0,0,0.03020412,10.59809,0,1.148214,-1.148214,12.76105,91.15017,0.1311828,1.353228,0.1173924,0,10.74483
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05570443,44.22095,43.81802,0,0,0,-1,0,0,0,0,0,0,0.05570443,0,0,0,0,1.305998,9.449876,0.05570443,0,0.05570443,12.8139,91.52764,0.1311808,0,0.04456354,0,9.50558
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,41.63715,41.63715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.250294,9.50001,0,0,0,12.8139,91.52764,0.1311808,0,0,0,9.50001
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,39.62203,39.62203,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.250294,9.50001,0,2.992666,-2.992666,9.659348,68.99521,0.1311808,3.127336,0,0,9.50001
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,37.65924,37.65924,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.575478,6.507344,0,0.2754699,-0.2754699,9.368979,66.92113,0.1311808,0.2878661,0,0,6.507344
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,36.0454,36.0454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.881555,6.231874,0,0,0,9.368979,66.92113,0.1311808,0,0,0,6.231874
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,34.78922,34.78922,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.881555,6.231874,0,0.5788524,-0.5788524,8.758814,62.56283,0.1311808,0.6049008,0,0,6.231874
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,33.48943,33.48943,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.524724,5.653022,0,0.7222147,-0.7222147,7.997533,57.12512,0.1311808,0.7547144,0,0,5.653022
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,32.33792,32.33792,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.327186,4.930807,0,0.08288039,-0.08288039,7.910169,56.50109,0.1311808,0.08661001,0,0,4.930807
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1174382,32.09662,31.30855,0.0594293,0.0594293,0,-1,0,0.0594293,197.61,0,0,0,0.1174382,0.06255716,0.0594293,0,0,6.419275,4.847927,0.05488107,0,0.05488107,7.962234,56.87299,0.1311788,0.06537223,0.09395058,0,4.965365
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2887302,32.1122,30.1745,0.1340152,0.1340152,0,-1,0,0.1340152,215.446,0,0,0,0.2887302,0.1410686,0.1340152,0,0,6.364394,4.89732,0.1476616,0,0.1476616,8.102318,57.87358,0.1311735,0.1474167,0.2309842,0,5.18605
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5287452,32.83115,29.26726,0.224242,0.224242,0,0,0,0.224242,235.7922,0,0,0,0.5287452,0.2360443,0.224242,0,0,6.216732,5.030215,0.2927009,0,0.2927009,8.379998,59.85701,0.1311628,0.2466663,0.4229962,0,5.55896
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.096609,36.01834,28.48215,0.1223016,0.1223016,0,0,0,0.1223016,896.6431,0,0,0,1.096609,0.1287385,0.1223016,0,0,5.924031,5.293646,0.9678702,0,0.9678702,9.298201,66.41559,0.1311277,0.1345318,0.877287,0,6.390255
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.0652,34.97064,27.69704,2.067865,2.067865,0,0,0,2.067865,51.51209,0,0,0,1.0652,2.1767,2.067865,0,0,4.956161,6.16473,0,1.1115,-1.1115,8.126577,58.04687,0.1311277,2.274651,0.8521603,0,7.22993
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.5000038,33.03412,29.65982,1.539053,1.539053,0,0,0,1.539053,32.48776,0,2.220446E-16,0,0.5000038,1.620055,1.539053,0,0,6.19116,5.05323,0,1.120052,-1.120052,6.94594,49.61375,0.1311277,1.692958,0.400003,0,5.553234
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7663879,39.60709,34.2222,1.164292,1.164292,0,-1,0,1.164292,65.82436,0,2.220446E-16,0,0.7663879,1.225571,1.164292,0,0,7.435662,3.933178,0,0.4591828,-0.4591828,6.461918,46.15647,0.1311277,1.280721,0.6131103,0,4.699566
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.585048,59.63638,38.93287,1.984305,1.984305,0,0,0,1.984305,130.2747,0,0,0,2.585048,2.088742,1.984305,0,0,7.945865,3.473995,0.4963063,0,0.4963063,6.932756,49.51958,0.1311097,2.182735,2.068038,0,6.059043
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.75389,65.70219,42.69269,0.5269511,0.5269511,0,0,0,0.5269511,522.6082,0,0,0,2.75389,0.5546854,0.5269511,0,0,7.449559,3.920671,2.199204,0,2.199204,9.019104,64.42204,0.1310299,0.5796462,2.203112,0,6.674561
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.146691,63.21327,45.58888,0.1187079,0.1187079,0,0,0,0.1187079,1808.381,0,0,0,2.146691,0.1249556,0.1187079,0,0,5.250355,5.899955,2.021735,0,2.021735,10.93709,78.12192,0.1309567,0.1305787,1.717353,0,8.046646
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.114684,76.4324,48.28444,1.437347,1.437347,0,0,0,1.437347,216.6967,0,0,0,3.114684,1.512997,1.437347,0,0,3.22862,7.719517,1.601687,0,1.601687,12.45658,88.97543,0.1308988,1.581082,2.491747,0,10.8342
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.471297,71.36267,49.85466,0.1288505,0.1288505,0,-1,0,0.1288505,1917.956,0.7087317,0,0,2.471297,0.1356322,0.1288505,0,0,1.626933,9.161035,1.626933,0,1.626933,14.00003,100,0.1308399,0.1417356,1.977037,0,11.63233
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,1.017674,58.38028,50.29956,0.5220513,0.5220513,0,0,0,0.5220513,194.9376,0.4681464,0,0,1.017674,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1308399,0.5742564,0.8141393,0,11.64295
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.9079567,57.92281,50.73574,0,0,0,0,0,0,0,0.9079567,0,0,0.9079567,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1308399,0,0.7263654,0,11.53323
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3701285,52.35424,49.5319,1.141833,1.141833,0,0,0,1.141833,32.4153,0,0,0,0.3701285,1.201929,1.141833,0,0,0,10.62527,0,0.8318007,-0.8318007,13.12323,93.73719,0.1308399,1.256016,0.2961029,0,10.9954
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.239589,48.29254,46.51357,0,0,0,0,0,0,0,0,0,0,0.239589,0,0,0,0,0.924223,9.793473,0.239589,0,0.239589,13.35053,95.36072,0.1308313,0,0.1916712,0,10.03306
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03442478,43.89204,43.64355,3.38115,3.33,0,-1,0,3.33,1.033777,4.440892E-16,0.0511506,0.3892657,0.03442478,3.505263,3.33,0,0,0.684634,10.0091,0,3.470838,-3.470838,9.691942,69.22802,0.1308313,3.719266,0.02753982,0,10.04353
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,41.43651,41.43651,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.541121,6.538265,0,2.993359,-2.993359,6.536664,46.69037,0.1308313,3.12806,0,0,6.538265
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,39.44756,39.44756,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.867075,3.544906,0,2.5427,-2.5427,3.856424,27.54583,0.1308313,2.657121,0,0,3.544906
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,37.48478,37.48478,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.6923,1.002206,0,0.3423374,-0.3423374,3.495569,24.9683,0.1308313,0.3577426,0,0,1.002206
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,35.87093,35.87093,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.07267,0.6598688,0,0.1296108,-0.1296108,3.358947,23.99243,0.1308313,0.1354432,0,0,0.6598688
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,34.59731,34.59731,0.5068067,0.5037452,0,-1,0,0.5037452,0,0,0.003061484,0.05374215,0,0.5302581,0.5037452,0,0,11.21668,0.5302581,0,0.5302581,-0.5302581,2.800006,20,0.1308313,0.5574874,0,0,0.5302581
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,33.29751,33.29751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308313,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,32.16346,32.16346,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1308313,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.136996,32.05315,31.13408,0.7133936,0.1301462,0,-1,0,0.1301462,105.2632,0,0.5832474,0.7587037,0.136996,0.136996,0.1301462,0,0,11.80586,0,0,0,0,2.800006,20,0.1308313,0.784733,0.1095968,0,0.136996
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2560602,31.72318,30.00876,0,0,0,-1,0,0,0,0,0,0,0.2560602,0,0,0,0,11.80586,0,0.2560602,0,0.2560602,3.042926,21.73514,0.130822,0,0.2048481,0,0.2560602
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5294627,32.66669,29.10151,0.1641642,0.1641642,0,0,0,0.1641642,322.5201,0,0,0,0.5294627,0.1728044,0.1641642,0,0,11.5498,0.2304541,0.3566582,0,0.3566582,3.381281,24.15196,0.1308091,0.1805806,0.4235701,0,0.7599168
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1726633,29.45688,28.3164,0.4571169,0.4571169,0,0,0,0.4571169,37.77225,0,5.551115E-17,0,0.1726633,0.4811757,0.4571169,0,0,11.19314,0.5514466,0,0.3085123,-0.3085123,3.056081,21.82911,0.1308091,0.5028286,0.1381307,0,0.7241099
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1821109,28.72898,27.53129,0,0,0,0,0,0,0,0,0,0,0.1821109,0,0,0,0,11.53593,0.2429342,0.1821109,0,0.1821109,3.228846,23.06314,0.1308026,0,0.1456887,0,0.4250451
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6978788,34.21131,29.4679,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,70.14608,4.440892E-16,0,0,0.6978788,0,0,3.505263,3.33,11.35382,0.406834,4.027879,0,4.027879,7.050028,50.35724,0.1309292,1.094383,0.5583031,5,1.104713
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8229954,39.79346,34.00411,1.821027,1.821027,0,-1,0,1.821027,45.19403,0,0,0,0.8229954,1.91687,1.821027,0,0,7.325943,4.031925,0,1.093875,-1.093875,5.896983,42.12122,0.1309292,2.003129,0.6583963,0,4.85492
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4581203,41.9552,38.68862,0,0,0,0,0,0,0,0,0,0,0.4581203,0,0,0,0,8.54136,2.93805,0.4581203,0,0.4581203,6.331594,45.22558,0.1309126,0,0.3664963,0,3.396171
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.621538,47.02575,42.44843,0.2704495,0.2704495,0,0,0,0.2704495,229.8167,0,0,0,0.621538,0.2846837,0.2704495,0,0,8.08324,3.350358,0.3368544,0,0.3368544,6.651162,47.5082,0.1309005,0.2974945,0.4972305,0,3.971897
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4409397,48.61681,45.3359,0,0,0,0,0,0,0,0,0,0,0.4409397,0,0,0,0,7.746385,3.653527,0.4409397,0,0.4409397,7.069474,50.49614,0.1308846,0,0.3527518,0,4.094467
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4590281,51.548,48.06635,0,0,0,0,0,0,0,0,0,0,0.4590281,0,0,0,0,7.305446,4.050373,0.4590281,0,0.4590281,7.504946,53.60665,0.130868,0,0.3672225,0,4.509401
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.199052,51.14232,49.63658,2.337792,2.337792,0,-1,0,2.337792,8.514528,0,4.440892E-16,0,0.199052,2.460834,2.337792,0,0,6.846417,4.463499,0,2.261782,-2.261782,5.120819,36.57721,0.130868,2.571571,0.1592416,0,4.66255
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7337301,55.79776,50.07275,0.8818684,0.8818684,0,0,0,0.8818684,83.20177,0,0,0,0.7337301,0.9282825,0.8818684,0,0,9.359509,2.201717,0,0.1945524,-0.1945524,4.915742,35.11238,0.130868,0.9700552,0.5869841,0,2.935447
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6360101,55.4963,50.54382,0.9198045,0.9198045,0,0,0,0.9198045,69.14622,0,0,0,0.6360101,0.9682152,0.9198045,0,0,9.575678,2.007164,0,0.3322051,-0.3322051,4.565567,32.61113,0.130868,1.011785,0.5088081,0,2.643174
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2876404,51.52129,49.33998,1.615809,1.615809,1.25,0,0.50625,1.615809,17.80163,1.110223E-16,0,0,0.2876404,0.385062,0.3658089,0,0,9.944795,1.674959,0,0.09742163,-0.09742163,4.462876,31.87762,0.130868,1.77739,0.2301123,5,1.9626
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1449201,47.39144,46.32166,0.573127,0.573127,4.07839,0,1.278401,0.573127,25.28586,0,0,0,0.1449201,0,0,3.505263,3.33,10.05304,1.577538,3.47492,0,3.47492,7.759475,55.42471,0.130979,0.6304397,0.1159361,5,1.722458
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05576623,43.85407,43.45163,0.5058302,0.5058302,0,-1,0,0.5058302,11.02469,0,0,0,0.05576623,0.5324528,0.5058302,0,0,6.578121,4.704966,0,0.4766866,-0.4766866,7.257003,51.83563,0.130979,0.5564132,0.04461299,0,4.760732
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,41.27076,41.27076,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.107772,4.228279,0,1.034144,-1.034144,6.166919,44.04934,0.130979,1.080681,0,0,4.228279
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,39.28181,39.28181,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.128267,0,3.026502,2.875177,0,0,8.256822,3.194135,0,3.026502,-3.026502,2.976706,21.26214,0.130979,3.162695,0,0,3.194135
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,37.29286,37.29286,0.3992071,0.1592507,0,-1,0,0.1592507,0,0,0.2399564,0.2798772,0,0.1676323,0.1592507,0,0,11.6196,0.1676323,0,0.1676323,-0.1676323,2.800006,20,0.130979,0.4391279,0,0,0.1676323
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,35.67029,35.67029,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130979,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,34.42284,34.42284,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130979,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,33.12304,33.12304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130979,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,31.97154,31.97154,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.130979,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.1024593,31.62778,30.94217,0,0,0,-1,0,0,0,0,0,0,0.1024593,0,0,0,0,11.80586,0,0.1024593,0,0.1024593,2.897207,20.69429,0.1309753,0,0.08196747,0,0.1024593
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1565677,30.85093,29.80812,0.5837091,0.2363421,0,-1,0,0.2363421,66.24624,0,0.347367,0.5247294,0.1565677,0.2487811,0.2363421,0,0,11.7034,0.09221341,0,0.09221341,-0.09221341,2.800006,20,0.1309753,0.64208,0.1252542,0,0.2487811
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1892551,30.15617,28.90088,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,95.53484,0,0,0,0.1892551,0,0,3.505263,3.33,11.80586,0,3.519255,0,3.519255,6.138664,43.84752,0.1310533,0.2179107,0.1514041,5,0.1892551
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2931672,30.08564,28.14193,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,156.435,0,0,0,0.2931672,0,0,3.505263,3.33,8.286605,3.16733,3.623167,0,3.623167,9.575902,68.39916,0.1311264,0.2061457,0.2345337,5,3.460497
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.0865294,27.89693,27.33065,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.394445,0,0,0,0.0865294,0,0,3.505263,3.33,4.663438,6.42818,3.416529,0,3.416529,12.81711,91.55058,0.1312887,1.287214,0.06922352,5,6.514709
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4173424,32.06733,29.26726,1.920622,1.920622,0,0,0,1.920622,21.72955,0,2.220446E-16,0,0.4173424,2.021707,1.920622,0,0,1.246909,9.503057,0,1.604365,-1.604365,11.12596,79.47097,0.1312887,2.112684,0.3338739,0,9.920399
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.112699,34.55362,33.78602,1.432226,1.432226,0,-1,0,1.432226,7.868805,0,0,0,0.112699,1.507606,1.432226,0,0,3.029536,7.898692,0,1.394907,-1.394907,9.655597,68.96841,0.1312887,1.575448,0.09015924,0,8.011391
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7761378,44.07958,38.47053,1.103272,1.103272,0,0,0,1.103272,70.34872,0,0,0,0.7761378,1.161339,1.103272,0,0,4.579432,6.503785,0,0.3852012,-0.3852012,9.249559,66.06815,0.1312887,1.213599,0.6209102,0,7.279923
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.084091,50.36302,42.20417,0,0,0,0,0,0,0,0,0,0,1.084091,0,0,0,0,5.007434,6.118584,1.084091,0,1.084091,10.27802,73.41427,0.1312496,0,0.8672726,0,7.202674
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4700333,48.58839,45.09165,1.396534,1.396534,0,0,0,1.396534,33.65713,0,2.220446E-16,0,0.4700333,1.470036,1.396534,0,0,3.923343,7.094265,0,1.000003,-1.000003,9.223923,65.88503,0.1312496,1.536187,0.3760266,0,7.564299
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3666512,50.58553,47.82209,1.497866,1.497866,0,0,0,1.497866,24.47824,0,0,0,0.3666512,1.576701,1.497866,0,0,5.034457,6.094263,0,1.210049,-1.210049,7.948419,56.77431,0.1312496,1.647652,0.293321,0,6.460914
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1632295,50.64047,49.40977,0.9960607,0.9960607,0,-1,0,0.9960607,16.3875,0,1.110223E-16,0,0.1632295,1.048485,0.9960607,0,0,6.378956,4.884213,0,0.8852555,-0.8852555,7.015277,50.10902,0.1312496,1.095667,0.1305836,0,5.047443
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3754795,52.72485,49.85466,1.721645,1.721645,0,0,0,1.721645,21.80934,0,0,0,0.3754795,1.812258,1.721645,0,0,7.362573,3.998958,0,1.436779,-1.436779,5.50078,39.29121,0.1312496,1.89381,0.3003836,0,4.374438
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.632053,55.25694,50.34318,0,0,0,0,0,0,0,0,0,0,0.632053,0,0,0,0,8.958994,2.56218,0.632053,0,0.632053,6.100398,43.57418,0.1312269,0,0.5056424,0,3.194232
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4604523,52.65749,49.13934,0.5249432,0.5249432,0,0,0,0.5249432,87.71469,0,0,0,0.4604523,0.5525718,0.5249432,0,0,8.326941,3.131027,0,0.09211946,-0.09211946,6.003295,42.8806,0.1312269,0.5774375,0.3683618,0,3.59148
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09493843,46.82802,46.12974,1.469233,1.469233,0,0,0,1.469233,6.461766,0,2.220446E-16,0,0.09493843,1.546561,1.469233,0,0,8.429296,3.038908,0,1.451623,-1.451623,4.473151,31.95101,0.1312269,1.616157,0.07595074,0,3.133846
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07272734,43.77557,43.251,1.918615,1.577011,0,-1,0,1.577011,4.611719,0,0.3416032,0.5887374,0.07272734,1.660012,1.577011,0,0,10.04221,1.587285,0,1.587285,-1.587285,2.800006,20,0.1312269,2.110476,0.05818187,0,1.660012
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,41.07013,41.07013,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,39.08117,39.08117,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,37.11839,37.11839,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,35.50455,35.50455,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,34.24837,34.24837,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,32.9224,32.9224,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,31.79707,31.79707,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1075482,31.46047,30.74153,0.3236511,0.1021708,0,-1,0,0.1021708,105.2632,0,0.2214803,0.335582,0.1075482,0.1075482,0.1021708,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.3560162,0.08603854,0,0.1075482
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1384058,30.55386,29.63365,0.1338237,0.1314855,0,-1,0,0.1314855,105.2632,0,0.002338232,0.120909,0.1384058,0.1384058,0.1314855,0,0,11.80586,0,0,0,0,2.800006,20,0.1312269,0.1472061,0.1107246,0,0.1384058
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1730576,29.89868,28.75258,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,562.2335,0,0,0,0.1730576,0,0,3.505263,3.33,11.80586,0,3.503058,0,3.503058,6.123298,43.73775,0.131291,0.03385842,0.1384461,5,0.1730576
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9560508,34.47611,27.96746,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,190.8342,0,0,0,0.9560508,0,0,3.505263,3.33,8.302803,3.152752,4.286051,0,4.286051,10.1894,72.7813,0.1313658,0.5510836,0.7648406,5,4.108803
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.684778,38.94537,27.15618,1.231842,1.231842,3.686551,0,1.171428,1.231842,136.769,-4.440892E-16,0,0,1.684778,0,0,2.454709,2.331974,4.016752,7.010198,4.016752,0,4.016752,14.00003,100,0.1314237,1.355026,1.347823,5,8.694976
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.882992,50.87134,29.10151,2.028439,2.028439,0,0,0,2.028439,142.1286,0.747793,0,0,2.882992,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1314237,2.231283,2.306393,0,13.50827
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.807408,55.40677,33.55921,3.131581,3.131581,0,-1,0,3.131581,89.64826,0,4.440892E-16,0.1147388,2.807408,3.296401,3.131581,0,0,0,10.62527,0,0.4889932,-0.4889932,13.48458,96.31827,0.1314237,3.444739,2.245926,0,13.43268
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.416243,67.04389,38.22627,0.6027272,0.6027272,0,0,0,0.6027272,566.7976,2.238468,0,0,3.416243,0.6344497,0.6027272,0,0,0.5433257,10.13628,0.5433257,0,0.5433257,14.00003,100,0.1314041,0.6629999,2.732995,0,13.55252
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.424042,71.8599,41.95119,0.3240021,0.3240021,0,0,0,0.3240021,1056.796,3.082987,0,0,3.424042,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,0.3564023,2.739233,0,14.04932
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.269193,73.81973,44.84739,0,0,0,0,0,0,0,3.269193,0,0,3.269193,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,0,2.615355,0,13.89447
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.946801,73.68427,47.59528,1.122043,1.122043,0,0,0,1.122043,262.6282,1.765703,0,0,2.946801,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,1.234247,2.357441,0,13.57207
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.478176,70.64709,49.19168,0.9941495,0.9941495,0,-1,0,0.9941495,249.276,1.431702,0,0,2.478176,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,1.093564,1.98254,0,13.10345
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.292153,69.31677,49.66275,1.202355,1.202355,0,0,0,1.202355,190.6386,1.026516,0,0,2.292153,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,1.322591,1.833723,0,12.91743
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.282209,60.45204,50.12509,0.6333737,0.6333737,0,0,0,0.6333737,202.4411,0.6154996,0,0,1.282209,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1314041,0.6967111,1.025767,0,11.90748
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1366013,49.99921,48.97359,2.660856,2.660856,0,0,0,2.660856,5.133738,0,0,0,0.1366013,2.8009,2.660856,0,0,0,10.62527,0,2.664299,-2.664299,11.19161,79.93991,0.1314041,2.926941,0.1092811,0,10.76188
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08235921,46.55999,45.95527,2.891973,2.891973,0,0,0,2.891973,2.847855,0,0,0,0.08235921,3.044182,2.891973,0,0,2.960332,7.960975,0,2.961823,-2.961823,8.069574,57.6397,0.1314041,3.18117,0.06588737,0,8.043334
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03809273,43.35928,43.08525,1.121946,1.121946,0,-1,0,1.121946,3.395238,0,0,0,0.03809273,1.180996,1.121946,0,0,6.251247,4.999152,0,1.142903,-1.142903,6.864849,49.03454,0.1314041,1.234141,0.03047419,0,5.037245
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,40.89566,40.89566,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.521139,3.856249,0,2.849121,-2.849121,3.861612,27.58289,0.1314041,2.977331,0,0,3.856249
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,38.93287,38.93287,3.739882,0.956772,0,-1,0,0.956772,0,0,2.78311,3.157098,0,1.007128,0.956772,0,0,10.68683,1.007128,0,1.007128,-1.007128,2.800006,20,0.1314041,4.11387,0,0,1.007128
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,36.97009,36.97009,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,35.33008,35.33008,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,34.05645,34.05645,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,32.75665,32.75665,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,31.6226,31.6226,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1391676,31.49758,30.56706,0.3585858,0.1322092,0,-1,0,0.1322092,105.2632,0,0.2263766,0.3680026,0.1391676,0.1391676,0.1322092,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.3944444,0.1113341,0,0.1391676
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2938451,31.43187,29.4679,0.6520656,0.2791528,0,-1,0,0.2791528,105.2632,0,0.3729128,0.6614416,0.2938451,0.2938451,0.2791528,0,0,11.80586,0,0,0,0,2.800006,20,0.1314041,0.7172722,0.235076,0,0.2938451
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1535561,29.61953,28.60428,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,24.12245,4.440892E-16,0,0,0.1535561,0,0,3.505263,3.33,11.80586,0,3.483556,0,3.483556,6.104797,43.60561,0.1315188,0.700226,0.1228448,5,0.1535561
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.206169,36.1131,27.81917,0.450733,0.450733,3.955996,0,1.244987,0.450733,267.6016,0,0,0,1.206169,0,0,3.505263,3.33,8.322304,3.135201,4.536169,0,4.536169,10.40819,74.34402,0.13158,0.4958063,0.9649351,5,4.341369
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.734527,47.1743,27.0166,1.847789,1.847789,2.846817,0,0.9421811,1.847789,147.9891,0,0,0,2.734527,0,0,0.9990283,0.9490769,3.786135,7.217752,3.683604,0,3.683604,13.90276,99.30521,0.1315799,2.032568,2.187621,5,9.952279
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.139703,52.99657,28.95322,0.9190398,0.9190398,0,0,0,0.9190398,341.6286,2.069761,0,0,3.139703,0.9674103,0.9190398,0,0,0.1025319,10.533,0.1025319,0,0.1025319,14.00003,100,0.1315762,1.010944,2.511762,0,13.6727
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.993068,56.92574,33.39347,3.558991,3.33,0,-1,0,3.33,89.88191,0,0.2289907,0.5848898,2.993068,3.505263,3.33,0,0,0,10.62527,0,0.5121955,-0.5121955,13.46013,96.14357,0.1315762,3.91489,2.394454,0,13.61834
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.298511,65.53561,38.00818,2.262496,2.262496,0,0,0,2.262496,145.7908,0.3478303,0,0,3.298511,2.381574,2.262496,0,0,0.569106,10.11308,0.569106,0,0.569106,14.00003,100,0.1315558,2.488745,2.638809,0,13.41159
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.984706,78.20437,41.70694,1.95462,1.95462,0,0,0,1.95462,203.8609,1.927211,0,0,3.984706,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1315558,2.150082,3.187765,0,14.60998
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.451354,65.01105,44.6293,1.07576,1.07576,0,0,0,1.07576,227.8718,1.318975,0,0,2.451354,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1315558,1.183336,1.961083,0,13.07663
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.605321,81.15826,47.3772,0,0,0,0,0,0,0,3.605321,0,0,3.605321,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1315558,0,2.884257,0,14.23059
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.830074,74.10818,48.97359,1.041684,1.041684,0,-1,0,1.041684,271.6827,1.733565,0,0,2.830074,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1315558,1.145852,2.264059,0,13.45535
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.980101,66.04694,49.46211,2.522122,2.522122,0,0,0,2.522122,78.50932,0,0,0,1.980101,2.654866,2.522122,0,0,0,10.62527,0,0.6747645,-0.6747645,13.28876,94.91955,0.1315558,2.774334,1.584081,0,12.60538
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6552534,55.03724,49.95062,0,0,0,0,0,0,0,0,0,0,0.6552534,0,0,0,0,0.7497383,9.95051,0.6552534,0,0.6552534,13.91039,99.35974,0.1315323,0,0.5242026,0,10.60576
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.483501,52.48927,48.79913,1.02933,1.02933,0,0,0,1.02933,46.97242,0,0,0,0.483501,1.083505,1.02933,0,0,0.09448495,10.54024,0,0.6000038,-0.6000038,13.27793,94.84219,0.1315323,1.132262,0.3868008,0,11.02374
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08733374,46.42147,45.7808,0.04514784,0.04514784,0,0,0,0.04514784,193.4395,0,0,0,0.08733374,0.04752404,0.04514784,0,0,0.7611558,9.940234,0.0398097,0,0.0398097,13.3157,95.11195,0.1315309,0.04966262,0.06986699,0,10.02757
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06362256,43.39474,42.93695,1.596782,1.596782,0,-1,0,1.596782,3.984424,0,0,0,0.06362256,1.680823,1.596782,0,0,0.7213461,9.976063,0,1.617201,-1.617201,11.61102,82.93569,0.1315309,1.75646,0.05089805,0,10.03969
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,40.75608,40.75608,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.518236,8.358862,0,3.505263,-3.505263,7.916148,56.5438,0.1315309,4.350205,0,0,8.358862
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,38.7933,38.7933,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.412972,4.853599,0,0.6261009,-0.6261009,7.25618,51.82975,0.1315309,0.6542754,0,0,4.853599
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,36.83051,36.83051,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.10864,4.227498,0,0.1218209,-0.1218209,7.127769,50.91254,0.1315309,0.1273028,0,0,4.227498
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,35.18178,35.18178,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.243997,4.105677,0,0.4157758,-0.4157758,6.689503,47.78207,0.1315309,0.4344857,0,0,4.105677
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,33.90815,33.90815,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.70597,3.689901,0,0.1994264,-0.1994264,6.479289,46.28054,0.1315309,0.2084005,0,0,3.689901
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,32.60835,32.60835,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.927555,3.490475,0,0.2121738,-0.2121738,6.255639,44.68304,0.1315309,0.2217216,0,0,3.490475
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,31.45685,31.45685,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.163303,3.278301,0,0,0,6.255639,44.68304,0.1315309,0,0,0,3.278301
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04232323,30.68292,30.40131,0,0,0,-1,0,0,0,0,0,0,0.04232323,0,0,0,0,8.163303,3.278301,0.04232323,0,0.04232323,6.29579,44.96984,0.1315293,0,0.03385859,0,3.320624
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09588215,29.92854,29.29343,0.1859573,0.1859573,0,-1,0,0.1859573,51.56138,0,0,0,0.09588215,0.1957445,0.1859573,0,0,8.12098,3.316392,0,0.09986236,-0.09986236,6.190526,44.21795,0.1315293,0.204553,0.07670572,0,3.412274
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1537088,29.48012,28.4647,0.05607866,0.05607866,0,0,0,0.05607866,274.0949,0,0,0,0.1537088,0.05903016,0.05607866,0,0,8.231938,3.21653,0.09467859,0,0.09467859,6.280345,44.85952,0.1315259,0.06168652,0.122967,0,3.370238
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.200633,35.91681,27.67087,0,0,0,0,0,0,0,0,0,0,1.200633,0,0,0,0,8.137259,3.30174,1.200633,0,1.200633,7.419366,52.99537,0.1314829,0,0.9605064,0,4.502373
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.113174,41.90516,26.84213,0,0,0,0,0,0,0,0,0,0,2.113174,0,0,0,0,6.936627,4.38231,2.113174,0,2.113174,9.424099,67.31486,0.1314072,0,1.69054,0,6.495485
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.803696,49.80199,28.77875,0.5780643,0.5780643,0,0,0,0.5780643,485.0146,0,0,0,2.803696,0.6084887,0.5780643,0,0,4.823452,6.284167,2.195207,0,2.195207,11.50666,82.19023,0.1313287,0.6358707,2.242957,0,9.087863
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.227369,58.91275,33.19283,1.762326,1.762326,0,-1,0,1.762326,183.1312,0,0,0,3.227369,1.85508,1.762326,0,0,2.628245,8.259853,1.372289,0,1.372289,12.80852,91.48927,0.1312797,1.938558,2.581895,0,11.48722
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.2902,76.56544,37.7552,0.6726392,0.6726392,0,0,0,0.6726392,637.816,2.326203,0,0,4.2902,0.7080413,0.6726392,0,0,1.255956,9.494914,1.255956,0,1.255956,14.00003,100,0.1312349,0.7399031,3.43216,0,13.78511
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.220048,80.89764,41.43651,0,0,0,0,0,0,0,4.220048,0,0,4.220048,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312349,0,3.376039,0,14.84532
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.280153,73.35437,44.38504,0.1266584,0.1266584,0,0,0,0.1266584,2589.763,3.146828,0,0,3.280153,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.1312349,0.1393242,2.624122,0,13.90543
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.721569,82.32009,47.13294,1.138133,1.138133,0,0,0,1.138133,326.9891,2.523535,0,0,3.721569,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.1312349,1.251946,2.977256,0,14.34684
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.327744,68.60341,48.74678,0,0,0,-1,0,0,0,2.327744,0,0,2.327744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1312349,0,1.862195,0,12.95302
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.868657,64.75262,49.24402,1.396732,1.396732,0,0,0,1.396732,133.7879,0.3984135,0,0,1.868657,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.1312349,1.536405,1.494926,0,12.49393
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.080532,58.33594,49.75871,1.809076,1.809076,0,0,0,1.809076,59.72838,0,2.220446E-16,0,1.080532,1.90429,1.809076,0,0,0,10.62527,0,0.8237587,-0.8237587,13.13171,93.79774,0.1312349,1.989983,0.8644253,0,11.70581
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1510275,49.73921,48.60721,0.6647907,0.6647907,0,0,0,0.6647907,22.71806,0,0,0,0.1510275,0.6997796,0.6647907,0,0,0.9152874,9.801516,0,0.5487521,-0.5487521,12.55328,89.66607,0.1312349,0.7312697,0.120822,0,9.952543
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08914755,46.25963,45.60633,2.012612,2.012612,0,0,0,2.012612,4.429446,0,4.440892E-16,0,0.08914755,2.118539,2.012612,0,0,1.525012,9.252764,0,2.029391,-2.029391,10.41411,74.38634,0.1312349,2.213873,0.07131805,0,9.341911
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06375934,43.22076,42.76248,2.109524,2.109524,0,-1,0,2.109524,3.022451,0,0,0,0.06375934,2.220551,2.109524,0,0,3.779891,7.223372,0,2.156792,-2.156792,8.14065,58.14738,0.1312349,2.320476,0.05100747,0,7.287132
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,40.60778,40.60778,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.176327,5.06658,0,0.2922624,-0.2922624,7.832578,55.94688,0.1312349,0.3054142,0,0,5.06658
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,38.645,38.645,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.501063,4.774318,0,0.9694545,-0.9694545,6.810684,48.64764,0.1312349,1.01308,0,0,4.774318
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,36.68222,36.68222,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.578234,3.804863,0,0.298748,-0.298748,6.495776,46.3983,0.1312349,0.3121916,0,0,3.804863
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,35.00731,35.00731,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.910177,3.506115,0,0.4160159,-0.4160159,6.057256,43.26603,0.1312349,0.4347366,0,0,3.506115
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,33.73368,33.73368,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.372416,3.090099,0,0.2880512,-0.2880512,5.753623,41.09723,0.1312349,0.3010135,0,0,3.090099
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,32.43388,32.43388,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.692473,2.802048,0,0,0,5.753623,41.09723,0.1312349,0,0,0,2.802048
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,31.28238,31.28238,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.692473,2.802048,0,0.3050295,-0.3050295,5.432094,38.80059,0.1312349,0.3187558,0,0,2.802048
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04221198,30.50742,30.22684,0.3509783,0.3509783,0,-1,0,0.3509783,12.02695,0,5.551115E-17,0,0.04221198,0.3694508,0.3509783,0,0,9.031395,2.497019,0,0.3272389,-0.3272389,5.087154,36.33674,0.1312349,0.3860761,0.03376958,0,2.539231
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09618522,29.75542,29.11896,0.4038516,0.4038516,0,-1,0,0.4038516,23.81697,0,5.551115E-17,0,0.09618522,0.4251069,0.4038516,0,0,9.394994,2.16978,0,0.3289217,-0.3289217,4.74044,33.86022,0.1312349,0.4442367,0.07694818,0,2.265965
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1656695,29.38404,28.29023,0.2773595,0.2773595,0,0,0,0.2773595,59.73098,0,0,0,0.1656695,0.2919573,0.2773595,0,0,9.760463,1.840858,0,0.1262878,-0.1262878,4.607321,32.90937,0.1312349,0.3050954,0.1325356,0,2.006528
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.195077,35.70213,27.50512,0.2060091,0.2060091,0,0,0,0.2060091,580.1089,0,0,0,1.195077,0.2168517,0.2060091,0,0,9.900783,1.71457,0.9782256,0,0.9782256,5.535347,39.53812,0.1312,0.22661,0.9560618,0,2.909647
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.665931,46.22631,26.69384,3.909922,3.909922,1.25,0,0.50625,3.909922,68.18374,0,0,0,2.665931,2.799918,2.659922,0,0,8.922557,2.594973,0,0.1339871,-0.1339871,5.394113,38.5293,0.1312,4.300914,2.132745,5,5.260904
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.990125,51.217,28.58683,2.455491,2.455491,4.866473,0,1.493547,2.455491,121.773,0,0,0,2.990125,0,0,2.410982,2.290433,9.071431,2.460986,5.280559,0,5.280559,10.40369,74.31193,0.1313097,2.70104,2.3921,5,5.451111
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.686846,63.25206,32.97474,1.165833,1.165833,0,-1,0,1.165833,316.2414,0,0,0,3.686846,1.227193,1.165833,0,0,3.790873,7.213489,2.459654,0,2.459654,12.73712,90.97927,0.1312221,1.282416,2.949477,0,10.90034
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.119749,74.09619,37.51095,0,0,0,0,0,0,0,2.78853,0,0,4.119749,0,0,0,0,1.331219,9.427177,1.331219,0,1.331219,14.00003,100,0.1311747,0,3.295799,0,13.54693
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.09319,78.83936,41.16608,3.113352,3.113352,1.25,0,0.50625,3.113352,131.4721,2.131767,0,0,4.09319,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1311747,3.424687,3.274552,5,14.71846
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.286618,73.08276,44.11462,0.7886333,0.7886333,0,0,0,0.7886333,416.7486,2.456478,0,0,3.286618,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1311747,0.8674966,2.629295,0,13.91189
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.965937,73.0178,46.88868,1.558041,1.558041,0,0,0,1.558041,190.3632,1.325893,0,0,2.965937,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1311747,1.713845,2.372749,0,13.59121
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.498651,70.03979,48.50253,1.712646,1.712646,0,-1,0,1.712646,145.8942,0.6958658,0,0,2.498651,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1311747,1.883911,1.998921,0,13.12393
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.875964,64.56596,49.01721,2.784647,2.784647,0,0,0,2.784647,67.3681,0,0,0,1.875964,2.931208,2.784647,0,0,0,10.62527,0,1.055244,-1.055244,12.8877,92.05484,0.1311747,3.063112,1.500771,0,12.50124
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.237516,59.429,49.5319,1.01832,1.01832,0,0,0,1.01832,121.5253,0,0,0,1.237516,1.071915,1.01832,0,0,1.172493,9.57003,0.1656009,0,0.1656009,13.04481,93.177,0.1311688,1.120152,0.9900131,0,10.80755
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4093723,51.4841,48.3804,0,0,0,0,0,0,0,0,0,0,0.4093723,0,0,0,0,1.006892,9.719071,0.4093723,0,0.4093723,13.43317,95.95103,0.1311543,0,0.3274978,0,10.12844
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1299602,46.36746,45.41441,0,0,0,0,0,0,0,0,0,0,0.1299602,0,0,0,0,0.5975199,10.08751,0.1299602,0,0.1299602,13.55646,96.83168,0.1311496,0,0.1039682,0,10.21747
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04093669,42.86414,42.57056,1.489813,1.489813,0,-1,0,1.489813,2.747773,0,0,0,0.04093669,1.568224,1.489813,0,0,0.4675597,10.20447,0,1.527288,-1.527288,11.94656,85.3324,0.1311496,1.638794,0.03274935,0,10.24541
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,40.43331,40.43331,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164546,8.677183,0,0,0,11.94656,85.3324,0.1311496,0,0,0,8.677183
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,38.44436,38.44436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.164546,8.677183,0,0,0,11.94656,85.3324,0.1311496,0,0,0,8.677183
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,36.48158,36.48158,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.164546,8.677183,0,0.3153389,-0.3153389,11.61416,82.95815,0.1311496,0.3295291,0,0,8.677183
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,34.81539,34.81539,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.514922,8.361844,0,0.4180038,-0.4180038,11.17355,79.8109,0.1311496,0.436814,0,0,8.361844
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,33.54176,33.54176,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,2.979371,7.94384,0,0.6747828,-0.6747828,10.46227,74.73032,0.1311496,0.705148,0,0,7.94384
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,32.24197,32.24197,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.72913,7.269057,0,0.2522714,-0.2522714,10.19635,72.83091,0.1311496,0.2636237,0,0,7.269057
12/10/2007 2:00:00 AM,0.01059197,0,-40.28415,90,0,0,31.08175,31.08175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009431,7.016786,0,0,0,10.19635,72.83091,0.1311496,0,0,0,7.016786
12/10/2007 3:00:00 AM,0.07648624,5.198922,-52.88784,117.7666,0.0231146,0.1007789,30.70558,30.03493,0.1402967,0.1402967,0,-1,0,0.1402967,71.8327,0,0,0,0.1007789,0.1476807,0.1402967,0,0,4.009431,7.016786,0,0.04690183,-0.04690183,10.14691,72.47778,0.1311496,0.1543264,0.08062312,0,7.117565
12/10/2007 4:00:00 AM,0.1940905,11.88339,-65.10927,104.1495,0.03542796,0.1550412,29.9805,28.95322,0,0,0,-1,0,0,0,0,0,0,0.1550412,0,0,0,0,4.061544,6.969884,0.1550412,0,0.1550412,10.29399,73.52838,0.1311441,0,0.1240329,0,7.124925
