Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/10/2007 5:00:00 AM,0.275141,19.2627,-77.23237,90.36549,0.08453243,0.3688194,30.56811,28.11576,0.3318737,0.3318737,0,0,0,0.3318737,111.1324,0,0,0,0.3688194,0.3493408,0.3318737,0,0,3.906503,7.109421,0.01947858,0,0.01947858,10.31247,73.66037,0.1311434,0.3650611,0.2950555,0,7.47824
12/10/2007 6:00:00 AM,0.5860224,27.00724,-89.67751,76.57784,0.335413,1.41415,37.11475,27.33065,0.2502554,0.2502554,0,0,0,0.2502554,565.0826,0,0,0,1.41415,0.2634268,0.2502554,0,0,3.887025,7.126952,1.150723,0,1.150723,11.40414,81.45801,0.1311025,0.275281,1.13132,0,8.541101
12/10/2007 7:00:00 AM,0.6350905,34.75481,-103.0191,62.94774,0.539093,2.210222,42.2955,26.50192,2.293046,2.293046,0,0,0,2.293046,96.38802,0,0,0,2.210222,2.413733,2.293046,0,0,2.736302,8.162602,0,0.2035111,-0.2035111,11.18962,79.92574,0.1311025,2.522351,1.768177,0,10.37282
12/10/2007 8:00:00 AM,0.9553258,42.05821,-118.0138,49.72305,0.7103851,2.800103,49.3463,28.41236,0.9130598,0.9130598,0,0,0,0.9130598,306.6725,0,0,0,2.800103,0.9611155,0.9130598,0,0,2.962425,7.959092,1.838987,0,1.838987,12.93424,92.38725,0.1310372,1.004366,2.240083,0,10.75919
12/10/2007 9:00:00 AM,0.731497,48.31042,-135.5451,37.42958,0.7941958,3.006621,56.29488,32.75665,0.6968585,0.6968585,0,-1,0,0.6968585,431.4536,1.149649,0,0,3.006621,0.7335353,0.6968585,0,0,1.123438,9.614181,1.123438,0,1.123438,14.00003,100,0.1309973,0.7665444,2.405297,0,12.6208
12/10/2007 10:00:00 AM,0.8803812,52.69763,-156.2185,27.42715,1.011507,3.574463,67.52238,37.26669,0.6601664,0.6601664,0,0,0,0.6601664,541.4487,2.879551,0,0,3.574463,0.694912,0.6601664,0,0,0,10.62527,0,0,0,14.00003,100,0.1309973,0.7261831,2.85957,0,14.19974
12/10/2007 11:00:00 AM,1.084456,54.35419,-179.3802,22.98602,1.270132,4.153354,79.27728,40.92183,0.2646616,0.2646616,0,0,0,0.2646616,1569.307,3.874763,0,0,4.153354,0.2785912,0.2646616,0,0,0,10.62527,0,0,0,14.00003,100,0.1309973,0.2911277,3.322683,0,14.77863
12/10/2007 12:00:00 PM,1.124353,52.8586,157.3828,27.0184,0.9642953,3.292583,72.83882,43.87036,0,0,0,0,0,0,0,3.292583,0,0,3.292583,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1309973,0,2.634066,0,13.91786
12/10/2007 1:00:00 PM,1.230086,48.59404,136.547,36.83116,0.8703173,2.972328,72.80645,46.66187,0.430538,0.430538,0,0,0,0.430538,690.3752,2.51913,0,0,2.972328,0.4531979,0.430538,0,0,0,10.62527,0,0,0,14.00003,100,0.1309973,0.4735918,2.377862,0,13.5976
12/10/2007 2:00:00 PM,0.9952211,42.41754,118.8604,49.0501,0.7196499,2.505491,69.85108,48.28444,0.8294967,0.8294967,0,-1,0,0.8294967,302.0496,1.632336,0,0,2.505491,0.8731544,0.8294967,0,0,0,10.62527,0,0,0,14.00003,100,0.1309973,0.9124463,2.004393,0,13.13076
12/10/2007 3:00:00 PM,0.7905384,35.15234,103.7551,62.24299,0.6784347,2.373151,69.11851,48.79913,3.541121,3.541121,1.25,0,0.50625,3.541121,67.01694,0,4.440892E-16,0,2.373151,2.411707,2.291121,0,0,0,10.62527,0,0.03855558,-0.03855558,13.95939,99.70971,0.1309973,3.895234,1.898521,5,12.99843
12/10/2007 4:00:00 PM,0.6598869,27.41587,90.34744,75.85932,0.2923469,1.095627,57.99041,49.31381,2.06822,2.06822,0,0,0,2.06822,52.9744,0,0,0,1.095627,2.177073,2.06822,0,0,0.04283953,10.58672,0,1.081446,-1.081446,12.81944,91.56726,0.1309973,2.275042,0.8765017,0,11.68235
12/10/2007 5:00:00 PM,0.4337251,19.66173,77.87113,89.64303,0.0429242,0.1691149,49.4273,48.16231,0,0,0,0,0,0,0,0,0,0,0.1691149,0,0,0,0,1.244447,9.505272,0.1691149,0,0.1691149,12.97988,92.71323,0.1309913,0,0.135292,0,9.674387
12/10/2007 6:00:00 PM,0.1828493,12.25501,65.74282,103.4309,0.04987497,0.1995744,46.68027,45.21378,4.564918,4.564918,1.25,0,0.50625,4.564918,4.371917,0,0,0,0.1995744,3.489387,3.314918,0,0,1.075332,9.657475,0,3.289813,-3.289813,9.512112,67.94352,0.1309913,5.02141,0.1596595,5,9.85705
12/10/2007 7:00:00 PM,0.09415296,5.526174,53.53476,117.0618,0.01476622,0.06036311,42.82888,42.39609,1.608871,1.608871,0,-1,0,1.608871,3.751893,0,2.220446E-16,0,0.06036311,1.693548,1.608871,0,0,4.73068,6.367663,0,1.633185,-1.633185,7.790583,55.64691,0.1309913,1.769758,0.04829049,0,6.428026
12/10/2007 8:00:00 PM,0.009684714,0,40.95584,90,0,0,40.25884,40.25884,0.7584491,0.7584491,0,-1,0,0.7584491,0,0,0,0,0,0.7983674,0.7584491,0,0,6.54533,4.734478,0,0.7983674,-0.7983674,6.94903,49.63583,0.1309913,0.834294,0,0,4.734478
12/10/2007 9:00:00 PM,0,0,27.85981,90,0,0,38.27861,38.27861,3.883672,3.33,0,-1,0,3.33,0,0,0.5536724,0.9420397,0,3.505263,3.33,0,0,7.432405,3.93611,0,3.505263,-3.505263,3.254158,23.24394,0.1309913,4.27204,0,0,3.93611
12/10/2007 10:00:00 PM,0,0,14.26692,90,0,0,36.31583,36.31583,0.6068951,0.4093045,0,-1,0,0.4093045,0,0,0.1975906,0.2582801,0,0.4308468,0.4093045,0,0,11.32714,0.4308468,0,0.4308468,-0.4308468,2.800006,20,0.1309913,0.6675847,0,0,0.4308468
12/10/2007 11:00:00 PM,0,0,0.3651535,90,0,0,34.64092,34.64092,0.1536343,0,0,-1,0,0,0,0,0.1536343,0.1689977,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.1689977,0,0,0
12/11/2007 12:00:00 AM,0,0,-13.43679,90,0,0,33.36729,33.36729,0.1812682,0,0,-1,0,0,0,0,0.1812682,0.199395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.199395,0,0,0
12/11/2007 1:00:00 AM,0,0,-27.04503,90,0,0,32.0675,32.0675,0.823286,0,0,-1,0,0,0,0,0.823286,0.9056146,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.9056146,0,0,0
12/11/2007 2:00:00 AM,0.009041989,0,-40.16459,90,0,0,30.916,30.916,0.1416629,0,0,-1,0,0,0,0,0.1416629,0.1558292,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.1558292,0,0,0
12/11/2007 3:00:00 AM,0.08278368,5.224111,-52.76488,117.8447,0.01839644,0.08033647,30.39407,29.86046,0.2100932,0.07631964,0,-1,0,0.07631964,105.2632,0,0.1337736,0.2158386,0.08033647,0.08033647,0.07631964,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.2311026,0.06426918,0,0.08033647
12/11/2007 4:00:00 AM,0.2469687,11.89984,-64.98263,104.2385,0.02197862,0.09647512,29.38956,28.75258,0.2780243,0.09165137,0,-1,0,0.09165137,105.2632,0,0.186373,0.2874965,0.09647512,0.09647512,0.09165137,0,0,11.80586,0,0,0,0,2.800006,20,0.1309913,0.3058268,0.0771801,0,0.09647512
12/11/2007 5:00:00 AM,0.3387958,19.27347,-77.10043,90.4632,0.0411344,0.180796,29.13319,27.94129,0.5026568,0.5026568,4.00792,0,1.259162,0.5026568,35.96809,4.440892E-16,0,0,0.180796,0,0,3.505263,3.33,11.80586,0,3.510796,0,3.510796,6.130639,43.79019,0.1310932,0.5529224,0.1446368,5,0.180796
12/11/2007 6:00:00 AM,0.5064027,27.01589,-89.53752,76.68314,0.2908369,1.235904,35.62945,27.15618,0.1067174,0.1067174,3.611981,0,1.151071,0.1067174,1158.109,0,0,0,1.235904,0,0,3.505263,3.33,8.295064,3.159716,4.565904,0,4.565904,10.46224,74.73011,0.1311251,0.1173891,0.9887232,5,4.39562
12/11/2007 7:00:00 AM,0.7671967,34.76561,-102.8675,63.06018,0.6478389,2.6112,45.38182,26.35362,2.065911,2.065911,3.127974,0,1.018937,2.065911,126.3946,0,0,0,2.6112,0,0,1.062062,1.008959,3.72916,7.26903,3.620159,0,3.620159,13.89662,99.26138,0.1311508,2.272502,2.08896,5,9.88023
12/11/2007 8:00:00 AM,1.003859,42.07653,-117.8473,49.84237,0.7089975,2.798544,49.10052,28.21172,0.914513,0.914513,0,0,0,0.914513,306.0146,1.726897,0,0,2.798544,0.9626453,0.914513,0,0,0.1090011,10.52717,0.1090011,0,0.1090011,14.00003,100,0.1311469,1.005964,2.238835,0,13.32572
12/11/2007 9:00:00 AM,1.239483,48.34285,-135.3635,37.55416,0.8626878,3.230258,58.13675,32.52984,0,0,0,-1,0,0,0,3.230258,0,0,3.230258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,0,2.584206,0,13.85553
12/11/2007 10:00:00 AM,1.184115,52.75082,-156.0317,27.54712,0.9602162,3.433026,65.6745,36.99626,1.026951,1.026951,0,0,0,1.026951,334.2931,2.352026,0,0,3.433026,1.081001,1.026951,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,1.129646,2.746421,0,14.0583
12/11/2007 11:00:00 AM,1.390878,54.43119,-179.211,23.06564,0.9949494,3.449835,70.48363,40.6514,0,0,0,0,0,0,0,3.449835,0,0,3.449835,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,0,2.759868,0,14.07511
12/11/2007 12:00:00 PM,1.421558,52.95569,157.5134,27.02895,0.9645246,3.299207,72.56894,43.59993,0.9021888,0.9021888,0,0,0,0.9021888,365.6892,2.349535,0,0,3.299207,0.9496724,0.9021888,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,0.9924077,2.639366,0,13.92448
12/11/2007 1:00:00 PM,1.084933,48.70369,136.6378,36.79464,0.8710115,2.979683,72.55146,46.39145,1.225128,1.225128,0,0,0,1.225128,243.2139,1.690074,0,0,2.979683,1.289609,1.225128,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,1.347641,2.383746,0,13.60496
12/11/2007 2:00:00 PM,0.8643453,42.53354,118.9236,48.98776,0.8764253,2.961802,74.40234,48.04018,1.233414,1.233414,0,-1,0,1.233414,240.1303,1.663471,0,0,2.961802,1.298331,1.233414,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,1.356756,2.369442,0,13.58708
12/11/2007 3:00:00 PM,0.8255219,35.27107,103.8031,62.16494,0.5240137,1.890987,64.18628,48.55487,1.604672,1.604672,0,0,0,1.604672,117.8426,0.201859,0,0,1.890987,1.689128,1.604672,0,0,0,10.62527,0,0,0,14.00003,100,0.1311469,1.765139,1.51279,0,12.51626
12/11/2007 4:00:00 PM,0.7245103,27.53534,90.38893,75.7703,0.2940944,1.103281,57.82299,49.09572,1.834218,1.834218,0,0,0,1.834218,60.14995,0,2.220446E-16,0,1.103281,1.930756,1.834218,0,0,0,10.62527,0,0.8274746,-0.8274746,13.12779,93.76976,0.1311469,2.01764,0.8826249,0,11.72856
12/11/2007 5:00:00 PM,0.5473894,19.78063,77.91216,89.54533,0.04655455,0.183516,49.33355,47.96167,1.865496,1.865496,0,0,0,1.865496,9.837383,0,2.220446E-16,0,0.183516,1.96368,1.865496,0,0,0.9194162,9.797799,0,1.780164,-1.780164,11.25134,80.36652,0.1311469,2.052045,0.1468128,0,9.981316
12/11/2007 6:00:00 PM,0.2863644,12.37209,65.78767,103.3256,0.02216822,0.08922004,45.64695,44.99569,0,0,0,0,0,0,0,0,0,0,0.08922004,0,0,0,0,2.897376,8.017636,0.08922004,0,0.08922004,11.33598,80.97111,0.1311437,0,0.07137603,0,8.106856
12/11/2007 7:00:00 PM,0.1214096,5.639927,53.58685,116.9494,0.01048667,0.04294335,42.51146,42.20417,1.619967,1.619967,0,-1,0,1.619967,2.650878,0,2.220446E-16,0,0.04294335,1.705228,1.619967,0,0,2.808156,8.097934,0,1.662285,-1.662285,9.583776,68.4554,0.1311437,1.781964,0.03435468,0,8.140878
12/11/2007 8:00:00 PM,0.01580147,0,41.01797,90,0,0,40.06693,40.06693,0.3042553,0.3042553,0,-1,0,0.3042553,0,0,5.551115E-17,0,0,0.3202688,0.3042553,0,0,4.655139,6.435649,0,0.3202688,-0.3202688,9.246182,66.04403,0.1311437,0.3346809,0,0,6.435649
12/11/2007 9:00:00 PM,0,0,27.93393,90,0,0,38.10414,38.10414,5.213699,3.33,0,-1,0,3.33,0,0,1.883699,2.405069,0,3.505263,3.33,0,0,5.010993,6.11538,0,3.505263,-3.505263,5.551311,39.65214,0.1311437,5.735069,0,0,6.11538
12/11/2007 10:00:00 PM,0,0,14.35376,90,0,0,36.14136,36.14136,0.02443121,0.02443121,0,-1,0,0.02443121,0,0,3.469447E-18,0,0,0.02571706,0.02443121,0,0,8.90573,2.610117,0,0.02571706,-0.02571706,5.524202,39.45851,0.1311437,0.02687433,0,0,2.610117
12/11/2007 11:00:00 PM,0,0,0.4638313,90,0,0,34.49262,34.49262,0.1872395,0.1872395,0,-1,0,0.1872395,0,0,2.775558E-17,0,0,0.1970942,0.1872395,0,0,8.934304,2.5844,0,0.1970942,-0.1970942,5.316447,37.97454,0.1311437,0.2059634,0,0,2.5844
12/12/2007 12:00:00 AM,0,0,-13.32826,90,0,0,33.219,33.219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.153298,2.387306,0,0,0,5.316447,37.97454,0.1311437,0,0,0,2.387306
12/12/2007 1:00:00 AM,0,0,-26.93057,90,0,0,31.9192,31.9192,0.5884517,0.5884517,0,-1,0,0.5884517,0,0,0,0,0,0.6194229,0.5884517,0,0,9.153298,2.387306,0,0.6194229,-0.6194229,4.663518,33.31078,0.1311437,0.6472969,0,0,2.387306
12/12/2007 2:00:00 AM,0.01130702,0,-40.04638,90,0,0,30.7677,30.7677,0.5755479,0.5755479,0,-1,0,0.5755479,0,0,1.110223E-16,0,0,0.6058398,0.5755479,0,0,9.841546,1.767883,0,0.6058398,-0.6058398,4.024907,28.74928,0.1311437,0.6331027,0,0,1.767883
12/12/2007 3:00:00 AM,0.1145609,5.242704,-52.6439,117.9254,0.009732127,0.04258708,29.99436,29.71216,0,0,0,-1,0,0,0,0,0,0,0.04258708,0,0,0,0,10.5147,1.162043,0.04258708,0,0.04258708,4.065308,29.03786,0.1311422,0,0.03406966,0,1.20463
12/12/2007 4:00:00 AM,0.3104179,11.90981,-64.85846,104.3294,0.02368536,0.1040055,29.31685,28.63045,0.2187718,0.2187718,0,-1,0,0.2187718,47.54064,0,2.775558E-17,0,0.1040055,0.2302861,0.2187718,0,0,10.47211,1.200372,0,0.1262806,-0.1262806,3.932197,28.08706,0.1311422,0.2406489,0.0832044,0,1.304377
12/12/2007 5:00:00 AM,0.4622566,19.27785,-76.97137,90.56214,0.0332616,0.1464678,28.7652,27.80172,0.03028581,0.03028581,0,0,0,0.03028581,483.6185,0,0,0,0.1464678,0.0318798,0.03028581,0,0,10.61243,1.074091,0.114588,0,0.114588,4.040905,28.86355,0.1311382,0.03331439,0.1171742,0,1.220559
12/12/2007 6:00:00 AM,0.5434499,27.01815,-89.40071,76.78897,0.3085867,1.308697,36.00986,27.0166,0.4630214,0.4630214,0,0,0,0.4630214,282.643,0,0,0,1.308697,0.487391,0.4630214,0,0,10.49784,1.17722,0.8213065,0,0.8213065,4.820065,34.42896,0.1311091,0.5093236,1.046958,0,2.485918
12/12/2007 7:00:00 AM,0.7551646,34.76994,-102.7192,63.17236,0.6354788,2.569167,44.83585,26.17915,0.8084645,0.8084645,0,0,0,0.8084645,317.7835,0,0,0,2.569167,0.8510153,0.8084645,0,0,9.676531,1.916396,1.718151,0,1.718151,6.450046,46.07166,0.1310483,0.889311,2.055333,0,4.485563
12/12/2007 8:00:00 AM,0.8930759,42.08817,-117.6838,49.9604,0.8966867,3.429042,54.58442,28.04597,0,0,0,0,0,0,0,0,0,0,3.429042,0,0,0,0,7.95838,3.462732,3.429042,0,3.429042,9.703121,69.30787,0.1309272,0,2.743234,0,6.891775
12/12/2007 9:00:00 AM,1.269905,48.36832,-135.1841,37.67599,0.861616,3.23118,57.88149,32.31176,0.7293677,0.7293677,0,-1,0,0.7293677,443.0111,0,0,0,3.23118,0.7677554,0.7293677,0,0,4.529337,6.548871,2.463424,0,2.463424,12.04013,86.00076,0.1308404,0.8023044,2.584944,0,9.78005
12/12/2007 10:00:00 AM,1.374183,52.79687,-155.8452,27.6623,0.9595439,3.436451,65.40383,36.752,2.472072,2.472072,0,0,0,2.472072,139.0109,0,0,0,3.436451,2.602181,2.472072,0,0,2.065913,8.765952,0.8342696,0,0.8342696,12.83159,91.65402,0.130811,2.719279,2.749161,0,12.2024
12/12/2007 11:00:00 AM,1.407015,54.50119,-179.0393,23.13891,0.9947305,3.455413,70.19975,40.38097,0.9811782,0.9811782,0,0,0,0.9811782,352.1697,1.19095,0,0,3.455413,1.032819,0.9811782,0,0,1.231643,9.516795,1.231643,0,1.231643,14.00003,100,0.1307676,1.079296,2.76433,0,12.97221
12/12/2007 12:00:00 PM,1.379964,53.04629,157.6489,27.03372,0.9647819,3.305912,72.29991,43.32951,1.50017,1.50017,0,0,0,1.50017,220.3692,1.726786,0,0,3.305912,1.579126,1.50017,0,0,0,10.62527,0,0,0,14.00003,100,0.1307676,1.650187,2.64473,0,13.93119
12/12/2007 1:00:00 PM,1.290292,48.80751,136.7348,36.75362,0.8717358,2.986956,72.3063,46.12974,0.675234,0.675234,0,0,0,0.675234,442.3587,2.276184,0,0,2.986956,0.7107726,0.675234,0,0,0,10.62527,0,0,0,14.00003,100,0.1307676,0.7427574,2.389565,0,13.61223
12/12/2007 2:00:00 PM,1.197128,42.64423,118.993,48.92197,0.7219206,2.520762,69.39645,47.76975,0,0,0,-1,0,0,0,2.520762,0,0,2.520762,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307676,0,2.016609,0,13.14604
12/12/2007 3:00:00 PM,1.00218,35.38478,103.8569,62.0843,0.5255194,1.898802,63.98435,48.31061,1.551933,1.551933,0,0,0,1.551933,122.3507,0.265188,0,0,1.898802,1.633614,1.551933,0,0,0,10.62527,0,0,0,14.00003,100,0.1307676,1.707127,1.519042,0,12.52408
12/12/2007 4:00:00 PM,0.761216,27.64991,90.43594,75.6794,0.2958617,1.111194,57.62979,48.85146,1.015837,1.015837,0,0,0,1.015837,109.3871,0.0418922,0,0,1.111194,1.069302,1.015837,0,0,0,10.62527,0,0,0,14.00003,100,0.1307676,1.11742,0.8889551,0,11.73647
12/12/2007 5:00:00 PM,0.4684623,19.89455,77.95827,89.44643,0.04751727,0.1875135,49.14361,47.74358,1.701945,1.701945,0,0,0,1.701945,11.0176,0,2.220446E-16,0,0.1875135,1.791521,1.701945,0,0,0,10.62527,0,1.604007,-1.604007,12.30926,87.92308,0.1307676,1.872139,0.1500108,0,10.81279
12/12/2007 6:00:00 PM,0.2253911,12.48399,65.8372,103.2198,0.0258469,0.1040641,45.58052,44.82122,0,0,0,0,0,0,0,0,0,0,0.1040641,0,0,0,0,1.78223,9.021267,0.1040641,0,0.1040641,12.40798,88.62825,0.1307639,0,0.08325128,0,9.125331
12/12/2007 7:00:00 PM,0.1262609,5.748204,53.64314,116.8372,0.01064209,0.0436204,42.3415,42.02971,1.450048,1.450048,0,-1,0,1.450048,3.008204,0,2.220446E-16,0,0.0436204,1.526366,1.450048,0,0,1.678166,9.114924,0,1.482746,-1.482746,10.84503,77.46433,0.1307639,1.595053,0.03489632,0,9.158545
12/12/2007 8:00:00 PM,0.01445139,0.009514047,41.08371,130.0508,0.001244289,0.005166797,39.95501,39.91862,0.7706834,0.7706834,0,-1,0,0.7706834,0.6704175,0,1.110223E-16,0,0.005166797,0.8112457,0.7706834,0,0,3.325662,7.632179,0,0.8060789,-0.8060789,9.995347,71.39519,0.1307639,0.8477517,0.004133437,0,7.637346
12/12/2007 9:00:00 PM,0,0,28.01098,90,0,0,37.98201,37.98201,1.29275,1.29275,0,-1,0,1.29275,0,0,2.220446E-16,0,0,1.36079,1.29275,0,0,4.221305,6.8261,0,1.36079,-1.36079,8.560948,61.14951,0.1307639,1.422026,0,0,6.8261
12/12/2007 10:00:00 PM,0,0,14.44271,90,0,0,36.01923,36.01923,0.5165738,0.5165738,0,-1,0,0.5165738,0,0,1.110223E-16,0,0,0.543762,0.5165738,0,0,5.733294,5.46531,0,0.543762,-0.543762,7.987772,57.0554,0.1307639,0.5682312,0,0,5.46531
12/12/2007 11:00:00 PM,0,0,0.5637109,90,0,0,34.35305,34.35305,0.326,0.326,0,-1,0,0.326,0,0,0,0,0,0.3431579,0.326,0,0,6.337474,4.921548,0,0.3431579,-0.3431579,7.626052,54.47169,0.1307639,0.3586,0,0,4.921548
12/13/2007 12:00:00 AM,0,0,-13.21954,90,0,0,33.0707,33.0707,0.2062734,0.2062734,0,-1,0,0.2062734,0,0,2.775558E-17,0,0,0.2171299,0.2062734,0,0,6.71876,4.57839,0,0.2171299,-0.2171299,7.397177,52.83688,0.1307639,0.2269008,0,0,4.57839
12/13/2007 1:00:00 AM,0,0,-26.81679,90,0,0,31.7709,31.7709,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.960016,4.36126,0,0,0,7.397177,52.83688,0.1307639,0,0,0,4.36126
12/13/2007 2:00:00 AM,0.008985948,0,-39.92961,90,0,0,30.6194,30.6194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.960016,4.36126,0,0,0,7.397177,52.83688,0.1307639,0,0,0,4.36126
12/13/2007 3:00:00 AM,0.0658692,5.254724,-52.52498,118.0086,0.03181952,0.1388882,30.4869,29.56386,0.3165997,0.3165997,0,-1,0,0.3165997,43.86871,0,0,0,0.1388882,0.3332628,0.3165997,0,0,6.960016,4.36126,0,0.1943746,-0.1943746,7.192288,51.37339,0.1307639,0.3482596,0.1111106,0,4.500148
12/13/2007 4:00:00 AM,0.1658592,11.91335,-64.73686,104.4222,0.05850717,0.2558037,30.16146,28.4647,0.159345,0.159345,0,-1,0,0.159345,160.5345,0,0,0,0.2558037,0.1677316,0.159345,0,0,7.175987,4.166885,0.0880721,0,0.0880721,7.275841,51.97019,0.1307608,0.1752795,0.204643,0,4.422689
12/13/2007 5:00:00 AM,0.2950122,19.27587,-76.84529,90.66222,0.06857829,0.3006367,29.64137,27.65342,0.3975784,0.3975784,0,0,0,0.3975784,75.61698,0,0,0,0.3006367,0.4185036,0.3975784,0,0,7.087915,4.24615,0,0.1178668,-0.1178668,7.151598,51.08274,0.1307608,0.4373362,0.2405094,0,4.546787
12/13/2007 6:00:00 AM,0.4817089,27.01406,-89.26718,76.89523,0.2753403,1.174651,34.8851,26.86831,0.4179621,0.4179621,0,0,0,0.4179621,281.0424,0,0,0,1.174651,0.4399601,0.4179621,0,0,7.218878,4.128284,0.7346908,0,0.7346908,7.848588,56.06123,0.130735,0.4597583,0.9397207,0,5.302935
12/13/2007 7:00:00 AM,0.4860126,34.76782,-102.5743,63.28417,0.4131082,1.732673,38.09118,26.03085,1.289292,1.289292,0,0,0,1.289292,134.3895,0,0,0,1.732673,1.35715,1.289292,0,0,6.484188,4.789505,0.3755229,0,0.3755229,8.20484,58.60588,0.1307218,1.418221,1.386138,0,6.522178
12/13/2007 8:00:00 AM,0.6574479,42.09317,-117.5235,50.07704,0.6524338,2.605131,47.06137,27.87151,0.6725615,0.6725615,0,0,0,0.6725615,387.3446,0,0,0,2.605131,0.7079595,0.6725615,0,0,6.108665,5.127476,1.897171,0,1.897171,10.00465,71.46167,0.1306551,0.7398177,2.084105,0,7.732606
12/13/2007 9:00:00 AM,0.715367,48.38687,-135.0071,37.79501,0.7691687,2.936584,54.86331,32.09367,1.773373,1.773373,0,-1,0,1.773373,165.5932,0,0,0,2.936584,1.866708,1.773373,0,0,4.211493,6.83493,1.069876,0,1.069876,11.01963,78.71147,0.1306175,1.95071,2.349267,0,9.771514
12/13/2007 10:00:00 AM,0.586302,52.83578,-155.659,27.77267,0.5973619,2.289788,54.18148,36.50775,0.7470349,0.7470349,0,0,0,0.7470349,306.5169,0,0,0,2.289788,0.7863525,0.7470349,0,0,3.141617,7.797819,1.503436,0,1.503436,12.44591,88.8992,0.1305647,0.8217384,1.831831,0,10.08761
12/13/2007 11:00:00 AM,0.4718067,54.56415,-178.8652,23.20583,0.437969,1.689866,53.05641,40.11054,0.6140678,0.6140678,0,0,0,0.6140678,275.192,0,0,0,1.689866,0.6463872,0.6140678,0,0,1.638181,9.150911,1.043478,0,1.043478,13.43584,95.97012,0.1305281,0.6754746,1.351892,0,10.84078
12/13/2007 12:00:00 PM,0.61417,53.13035,157.7893,27.03271,0.6384339,2.333818,62.09733,43.08525,0,0,0,0,0,0,0,1.739115,0,0,2.333818,0,0,0,0,0.5947028,10.09004,0.5947028,0,0.5947028,14.00003,100,0.1305072,0,1.867054,0,12.42386
12/13/2007 1:00:00 PM,0.6707378,48.90543,136.8376,36.7081,0.7124625,2.52272,67.20828,45.90293,1.382041,1.382041,0,0,0,1.382041,182.5358,1.06794,0,0,2.52272,1.45478,1.382041,0,0,0,10.62527,0,0,0,14.00003,100,0.1305072,1.520245,2.018176,0,13.14799
12/13/2007 2:00:00 PM,0.4192531,42.74953,119.0685,48.85278,0.3791641,1.413997,58.81253,47.55167,0.9344565,0.9344565,0,-1,0,0.9344565,151.3175,0.4303581,0,0,1.413997,0.9836385,0.9344565,0,0,0,10.62527,0,0,0,14.00003,100,0.1305072,1.027902,1.131197,0,12.03927
12/13/2007 3:00:00 PM,0.2976915,35.49342,103.9166,62.00111,0.2513726,0.9558023,55.55557,48.10997,2.819479,2.819479,0,0,0,2.819479,33.89996,0,4.440892E-16,0,0.9558023,2.967872,2.819479,0,0,0,10.62527,0,2.01207,-2.01207,11.87912,84.85069,0.1305072,3.101427,0.7646418,0,11.58108
12/13/2007 4:00:00 PM,0.2304093,27.75949,90.48841,75.58667,0.1859476,0.7128905,54.15219,48.65083,2.141063,2.141063,0,0,0,2.141063,33.2961,0,0,0,0.7128905,2.253751,2.141063,0,0,2.235633,8.613204,0,1.54086,-1.54086,10.25491,73.24921,0.1305072,2.35517,0.5703124,0,9.326095
12/13/2007 5:00:00 PM,0.3645127,20.00343,78.00944,89.34637,0.0498215,0.1967258,49.0369,47.56911,0,0,0,0,0,0,0,0,0,0,0.1967258,0,0,0,0,3.947701,7.072344,0.1967258,0,0.1967258,10.44154,74.58228,0.1305003,0,0.1573806,0,7.26907
12/13/2007 6:00:00 PM,0.3338094,12.59066,65.89131,103.1136,0.02501678,0.1008434,45.36408,44.6293,0.8625976,0.8625976,0,0,0,0.8625976,11.69066,0,1.110223E-16,0,0.1008434,0.9079975,0.8625976,0,0,3.750975,7.249397,0,0.8071542,-0.8071542,9.590726,68.50505,0.1305003,0.9488574,0.0806747,0,7.35024
12/13/2007 7:00:00 PM,0.11432,5.85095,53.70354,116.7254,0.01093726,0.04487097,42.17563,41.85524,0.7213796,0.7213796,0,-1,0,0.7213796,6.22016,0,2.220446E-16,0,0.04487097,0.759347,0.7213796,0,0,4.647813,6.442243,0,0.714476,-0.714476,8.837602,63.1256,0.1305003,0.7935176,0.03589677,0,6.487114
12/13/2007 8:00:00 PM,0.01054241,0.1062922,41.15301,129.9342,0.003228249,0.01341155,39.86471,39.77032,2.429338,2.429338,0,-1,0,2.429338,0.5520661,0,4.440892E-16,0,0.01341155,2.557198,2.429338,0,0,5.441675,5.727767,0,2.543787,-2.543787,6.156215,43.97288,0.1305003,2.672272,0.01072924,0,5.741179
12/13/2007 9:00:00 PM,0,0,28.09089,90,0,0,37.83371,37.83371,0.7668462,0.7668462,0,-1,0,0.7668462,0,0,0,0,0,0.8072066,0.7668462,0,0,8.268105,3.18398,0,0.8072066,-0.8072066,5.305345,37.89524,0.1305003,0.8435309,0,0,3.18398
12/13/2007 10:00:00 PM,0,0,14.5337,90,0,0,35.87093,35.87093,0.0838583,0.0838583,0,-1,0,0.0838583,0,0,1.387779E-17,0,0,0.08827189,0.0838583,0,0,9.165001,2.376773,0,0.08827189,-0.08827189,5.212298,37.23063,0.1305003,0.09224413,0,0,2.376773
12/13/2007 11:00:00 PM,0,0,0.6647152,90,0,0,34.20475,34.20475,0.204795,0.204795,0,-1,0,0.204795,0,0,2.775558E-17,0,0,0.2155737,0.204795,0,0,9.263081,2.288502,0,0.2155737,-0.2155737,4.985064,35.60752,0.1305003,0.2252745,0,0,2.288502
12/14/2007 12:00:00 AM,0,0,-13.1107,90,0,0,32.9224,32.9224,0.6516339,0.6516339,0,-1,0,0.6516339,0,0,1.110223E-16,0,0,0.6859304,0.6516339,0,0,9.502607,2.072928,0,0.6859304,-0.6859304,4.262029,30.443,0.1305003,0.7167973,0,0,2.072928
12/14/2007 1:00:00 AM,0,0,-26.70377,90,0,0,31.59643,31.59643,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.26475,1.386997,0,0,0,4.262029,30.443,0.1305003,0,0,0,1.386997
12/14/2007 2:00:00 AM,0.01160518,0,-39.81436,90,0,0,30.44493,30.44493,0.6028686,0.6028686,0,-1,0,0.6028686,0,0,0,0,0,0.6345985,0.6028686,0,0,10.26475,1.386997,0,0.6345985,-0.6345985,3.593104,25.66498,0.1305003,0.6631554,0,0,1.386997
12/14/2007 3:00:00 AM,0.09246126,5.260193,-52.40821,118.0943,0.01258888,0.05515582,29.75435,29.38939,0.2767867,0.2767867,0,-1,0,0.2767867,19.92719,0,0,0,0.05515582,0.2913544,0.2767867,0,0,10.96986,0.752399,0,0.2361986,-0.2361986,3.344129,23.88659,0.1305003,0.3044653,0.04412466,0,0.8075548
12/14/2007 4:00:00 AM,0.1684867,11.91047,-64.61793,104.5167,0.05637213,0.2467352,29.95095,28.3164,0,0,0,-1,0,0,0,0,0,0,0.2467352,0,0,0,0,11.2323,0.5162004,0.2467352,0,0.2467352,3.578202,25.55854,0.1304917,0,0.1973882,0,0.7629356
12/14/2007 5:00:00 AM,0.3128182,19.26758,-76.72228,90.76335,0.05528346,0.2430172,29.10696,27.50512,0.8511668,0.8511668,4.35643,0,1.354305,0.8511668,28.55107,4.440892E-16,0,0,0.2430172,0,0,3.505263,3.33,10.98557,0.7382621,3.573017,0,3.573017,6.967864,49.77036,0.1306195,0.9362835,0.1944138,5,0.9812794
12/14/2007 6:00:00 AM,0.4592654,27.00368,-89.13704,77.00185,0.2651228,1.13373,34.43641,26.72001,0.8492975,0.8492975,4.35456,0,1.353795,0.8492975,133.4904,4.440892E-16,0,0,1.13373,0,0,3.505263,3.33,7.412552,3.953978,4.46373,0,4.46373,11.20253,80.01791,0.1307156,0.9342272,0.9069844,5,5.087708
12/14/2007 7:00:00 AM,0.6279464,34.75931,-102.433,63.39552,0.525799,2.167775,41.27357,25.88255,0,0,0,0,0,0,0,0,0,0,2.167775,0,0,0,0,2.948821,7.971335,2.167775,0,2.167775,13.25906,94.70741,0.1306397,0,1.73422,0,10.13911
12/14/2007 8:00:00 AM,0.8205868,42.09155,-117.3666,50.1922,0.8192998,3.182618,51.89135,27.69704,2.463042,2.463042,0,0,0,2.463042,129.2149,0,0,0,3.182618,2.592675,2.463042,0,0,0.7810459,9.922333,0.5899423,0,0.5899423,13.81873,98.70502,0.130619,2.709346,2.546094,0,13.10495
12/14/2007 9:00:00 AM,0.8806217,48.39851,-134.8327,37.91111,0.9625018,3.552559,60.51857,31.89303,0.6476903,0.6476903,0,-1,0,0.6476903,548.4965,2.679676,0,0,3.552559,0.6817793,0.6476903,0,0,0.1911036,10.45328,0.1911036,0,0.1911036,14.00003,100,0.1306123,0.7124593,2.842047,0,14.00584
12/14/2007 10:00:00 AM,0.8091515,52.86755,-155.4736,27.87818,0.9165574,3.319232,63.61802,36.28966,0.4843459,0.4843459,0,0,0,0.4843459,685.3019,2.809394,0,0,3.319232,0.5098377,0.4843459,0,0,0,10.62527,0,0,0,14.00003,100,0.1306123,0.5327804,2.655385,0,13.94451
12/14/2007 11:00:00 AM,1.19924,54.62006,-178.689,23.26639,0.9943644,3.466162,69.66103,39.86628,1.015059,1.015059,0,0,0,1.015059,341.4739,2.397679,0,0,3.466162,1.068483,1.015059,0,0,0,10.62527,0,0,0,14.00003,100,0.1306123,1.116565,2.772929,0,14.09144
12/14/2007 12:00:00 PM,1.067414,53.20783,157.9342,27.02591,1.228982,3.99956,79.9747,42.84099,2.148923,2.148923,0,0,0,2.148923,186.1193,1.737537,0,0,3.99956,2.262024,2.148923,0,0,0,10.62527,0,0,0,14.00003,100,0.1306123,2.363815,3.199648,0,14.62484
12/14/2007 1:00:00 PM,0.6677599,48.99738,136.9463,36.65811,0.7076824,2.511628,66.84092,45.68484,0,0,0,0,0,0,0,2.511628,0,0,2.511628,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1306123,0,2.009303,0,13.1369
12/14/2007 2:00:00 PM,0.6413191,42.84938,119.15,48.78024,0.639812,2.276042,66.47237,47.35103,2.256927,2.256927,0,-1,0,2.256927,100.8469,0,0,0,2.276042,2.375713,2.256927,0,0,0,10.62527,0,0.09967112,-0.09967112,13.89497,99.24956,0.1306123,2.48262,1.820833,0,12.90132
12/14/2007 3:00:00 PM,0.8911994,35.59692,103.9821,61.91544,0.5286038,1.913873,63.65335,47.89188,0.9177962,0.9177962,0,0,0,0.9177962,208.5292,0.8370258,0,0,1.913873,0.9661013,0.9177962,0,0,0.1107457,10.5256,0.1107457,0,0.1107457,14.00003,100,0.1306085,1.009576,1.531098,0,12.43948
12/14/2007 4:00:00 PM,0.4568229,27.86404,90.5463,75.4922,0.2842207,1.0721,56.90426,48.47636,1.275998,1.275998,0,0,0,1.275998,84.02049,0,0,0,1.0721,1.343156,1.275998,0,0,0,10.62527,0,0.271056,-0.271056,13.71431,97.95916,0.1306085,1.403598,0.85768,0,11.69737
12/14/2007 5:00:00 PM,0.2176943,20.1072,78.06558,89.24526,0.1324773,0.5163331,51.31362,47.40337,1.683987,1.683987,0,0,0,1.683987,30.66135,0,0,0,0.5163331,1.772618,1.683987,0,0,0.3011733,10.35422,0,1.256285,-1.256285,12.39007,88.50032,0.1306085,1.852386,0.4130665,0,10.87055
12/14/2007 6:00:00 PM,0.3396389,12.69202,65.94997,103.007,0.02521862,0.1017376,45.22162,44.481,2.132436,2.132436,0,0,0,2.132436,4.770958,0,0,0,0.1017376,2.24467,2.132436,0,0,1.697045,9.097934,0,2.142932,-2.142932,10.13122,72.36572,0.1306085,2.34568,0.08139011,0,9.199671
12/14/2007 7:00:00 PM,0.1050098,5.948111,53.76799,116.6141,0.01391074,0.05708902,42.11441,41.70694,0.07157184,0.07157184,0,-1,0,0.07157184,79.76463,0,1.387779E-17,0,0.05708902,0.07533878,0.07157184,0,0,4.078081,6.955001,0,0.01824976,-0.01824976,10.11198,72.22831,0.1306085,0.07872903,0.04567121,0,7.012091
12/14/2007 8:00:00 PM,0.01693047,0.1971472,41.22578,129.819,0.001422013,0.005913245,39.68977,39.6482,2.966168,2.966168,0,-1,0,2.966168,0.1993564,0,4.440892E-16,0,0.005913245,3.122283,2.966168,0,0,4.098358,6.936752,0,3.116369,-3.116369,6.827043,48.76449,0.1306085,3.262785,0.004730596,0,6.942665
12/14/2007 9:00:00 PM,0,0,28.1736,90,0,0,37.68542,37.68542,2.097777,2.097777,0,-1,0,2.097777,0,0,4.440892E-16,0,0,2.208187,2.097777,0,0,7.560991,3.820383,0,2.208187,-2.208187,4.499409,32.13857,0.1306085,2.307555,0,0,3.820383
12/14/2007 10:00:00 PM,0,0,14.62666,90,0,0,35.7488,35.7488,0.218926,0.218926,0,-1,0,0.218926,0,0,2.775558E-17,0,0,0.2304484,0.218926,0,0,10.01453,1.612196,0,0.2304484,-0.2304484,4.256495,30.40348,0.1306085,0.2408186,0,0,1.612196
12/14/2007 11:00:00 PM,0,0,0.7667665,90,0,0,34.05645,34.05645,0.5781165,0.5781165,0,-1,0,0.5781165,0,0,0,0,0,0.6085436,0.5781165,0,0,10.27059,1.381747,0,0.6085436,-0.6085436,3.615034,25.82162,0.1306085,0.6359281,0,0,1.381747
12/15/2007 12:00:00 AM,0,0,-13.00183,90,0,0,32.80027,32.80027,0.5035331,0.5035331,0,-1,0,0.5035331,0,0,0,0,0,0.5300348,0.5035331,0,0,10.94674,0.7732038,0,0.5300348,-0.5300348,3.056328,21.83087,0.1306085,0.5538864,0,0,0.7732038
12/15/2007 1:00:00 AM,0,0,-26.5916,90,0,0,31.4743,31.4743,0.4568729,0.2310106,0,-1,0,0.2310106,0,0,0.2258624,0.2715497,0,0.243169,0.2310106,0,0,11.53567,0.243169,0,0.243169,-0.243169,2.800006,20,0.1306085,0.5025602,0,0,0.243169
12/15/2007 2:00:00 AM,0.01106434,0,-39.70071,90,0,0,30.3228,30.3228,0.2275581,0,0,-1,0,0,0,0,0.2275581,0.250314,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1306085,0.250314,0,0,0
12/15/2007 3:00:00 AM,0.1434537,5.259137,-52.29367,118.1824,0.01058706,0.04642801,29.57414,29.26726,0.3880706,0.04410661,0,-1,0,0.04410661,105.2632,0,0.343964,0.4180564,0.04642801,0.04642801,0.04410661,0,0,11.80586,0,0,0,0,2.800006,20,0.1306085,0.4268777,0.03714241,0,0.04642801
12/15/2007 4:00:00 AM,0.3728935,11.90122,-64.50175,104.6128,0.02368161,0.104221,28.88032,28.19427,0.3863431,0.09900996,0,-1,0,0.09900996,105.2632,0,0.2873332,0.4051754,0.104221,0.104221,0.09900996,0,0,11.80586,0,0,0,0,2.800006,20,0.1306085,0.4249774,0.08337681,0,0.104221
12/15/2007 5:00:00 AM,0.5702372,19.25301,-76.60245,90.86545,0.03779922,0.1666931,28.47765,27.38299,0.1914773,0.1914773,3.69674,0,1.17421,0.1914773,87.05634,0,0,0,0.1666931,0,0,3.505263,3.33,11.80586,0,3.496693,0,3.496693,6.11726,43.69463,0.1306849,0.210625,0.1333545,5,0.1666931
12/15/2007 6:00:00 AM,0.726666,26.98704,-89.0104,77.10872,0.2710482,1.158761,34.48707,26.59788,0,0,3.505263,0,1.121937,0,0,0,0,0,1.158761,0,0,3.505263,3.33,8.309167,3.147024,4.48876,0,4.48876,10.37567,74.11179,0.1307109,0,0.9270086,5,4.305785
12/15/2007 7:00:00 AM,0.8184326,34.74445,-102.2954,63.50633,0.5030993,2.083179,40.47721,25.76042,1.318492,1.318492,2.968858,0,0.9754984,1.318492,157.997,0,0,0,2.083179,0,0,1.650366,1.567848,3.820406,7.186908,3.651027,0,3.651027,13.83934,98.85223,0.1307227,1.450342,1.666543,5,9.270087
12/15/2007 8:00:00 AM,1.108493,42.08337,-117.2133,50.3058,0.703433,2.78986,48.25917,27.54874,1.649021,1.649021,0,0,0,1.649021,169.1828,0.8846694,0,0,2.78986,1.735812,1.649021,0,0,0.1693797,10.47283,0.1693797,0,0.1693797,14.00003,100,0.1307168,1.813923,2.231889,0,13.26269
12/15/2007 9:00:00 AM,1.153253,48.40328,-134.6611,38.02425,0.8584563,3.232675,57.18875,31.72728,0.8930212,0.8930212,0,-1,0,0.8930212,361.9931,2.292653,0,0,3.232675,0.9400223,0.8930212,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0.9823233,2.58614,0,13.85795
12/15/2007 10:00:00 AM,1.409308,52.8922,-155.289,27.97878,0.957633,3.446026,64.63979,36.06285,0.0543492,0.0543492,0,0,0,0.0543492,6340.527,3.388817,0,0,3.446026,0.05720969,0.0543492,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0.05978413,2.756821,0,14.0713
12/15/2007 11:00:00 AM,1.259571,54.66888,-178.5108,23.32059,0.9942181,3.471337,69.40622,39.62203,1.494872,1.494872,0,0,0,1.494872,232.2163,1.897787,0,0,3.471337,1.573549,1.494872,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,1.644359,2.77707,0,14.09661
12/15/2007 12:00:00 PM,1.20604,53.27867,158.0836,27.01332,0.9657227,3.324384,71.59628,42.61418,0,0,0,0,0,0,0,3.324384,0,0,3.324384,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0,2.659508,0,13.94966
12/15/2007 1:00:00 PM,1.258452,49.08331,137.0608,36.60368,0.8740855,3.00688,71.70097,45.46675,0.8524897,0.8524897,0,0,0,0.8524897,352.7175,2.109523,0,0,3.00688,0.8973576,0.8524897,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0.9377387,2.405504,0,13.63215
12/15/2007 2:00:00 PM,1.051991,42.94372,119.2375,48.70438,0.725539,2.542154,68.85851,47.13294,0.4517291,0.4517291,0,-1,0,0.4517291,562.7607,2.06665,0,0,2.542154,0.4755043,0.4517291,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0.496902,2.033723,0,13.16743
12/15/2007 3:00:00 PM,0.8889076,35.6952,104.0533,61.82735,0.5301802,1.921117,63.52422,47.71741,0,0,0,0,0,0,0,1.921117,0,0,1.921117,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1307168,0,1.536893,0,12.54639
12/15/2007 4:00:00 PM,0.6821079,27.96348,90.60953,75.39606,0.3012686,1.13427,57.22018,48.28444,2.77705,2.77705,0,0,0,2.77705,40.84443,0,4.440892E-16,0,1.13427,2.92321,2.77705,0,0,0,10.62527,0,1.78894,-1.78894,12.11432,86.53068,0.1307168,3.054755,0.9074162,0,11.75954
12/15/2007 5:00:00 PM,0.4906652,20.20581,78.12666,89.14318,0.05428171,0.2145921,48.82781,47.2289,1.244216,1.244216,0,0,0,1.244216,17.24717,0,0,0,0.2145921,1.309701,1.244216,0,0,1.987711,8.836334,0,1.095109,-1.095109,10.95997,78.28537,0.1307168,1.368638,0.1716737,0,9.050926
12/15/2007 6:00:00 PM,0.303967,12.78803,66.01311,102.9001,0.02262169,0.09137511,44.99693,44.33271,0.624748,0.624748,0,0,0,0.624748,14.62591,0,0,0,0.09137511,0.6576294,0.624748,0,0,3.204499,7.741225,0,0.5662543,-0.5662543,10.36309,74.02192,0.1307168,0.6872228,0.07310008,0,7.8326
12/15/2007 7:00:00 PM,0.09458794,6.039636,53.83644,116.5033,0.02204871,0.09042931,42.23073,41.58481,1.935134,1.935134,0,-1,0,1.935134,4.673027,0,2.220446E-16,0,0.09042931,2.036983,1.935134,0,0,3.83367,7.174971,0,1.946553,-1.946553,8.311241,59.36589,0.1307168,2.128647,0.07234345,0,7.2654
12/15/2007 8:00:00 PM,0.0136402,0.2820348,41.30197,129.7054,0.002343266,0.009749155,39.59456,39.52607,1.986887,1.986887,0,-1,0,1.986887,0.4906748,0,0,0,0.009749155,2.09146,1.986887,0,0,5.996508,5.228417,0,2.081711,-2.081711,6.116926,43.69224,0.1307168,2.185576,0.007799324,0,5.238166
12/15/2007 9:00:00 PM,0,0,28.25901,90,0,0,37.58946,37.58946,1.69564,1.69564,0,-1,0,1.69564,0,0,0,0,0,1.784884,1.69564,0,0,8.30952,3.146707,0,1.784884,-1.784884,4.235492,30.25346,0.1307168,1.865204,0,0,3.146707
12/15/2007 10:00:00 PM,0,0,14.7215,90,0,0,35.62667,35.62667,0.3058853,0.3058853,0,-1,0,0.3058853,0,0,0,0,0,0.3219846,0.3058853,0,0,10.29272,1.361822,0,0.3219846,-0.3219846,3.896091,27.82916,0.1307168,0.3364739,0,0,1.361822
12/15/2007 11:00:00 PM,0,0,0.8697868,90,0,0,33.96049,33.96049,0.7610188,0.7610188,0,-1,0,0.7610188,0,0,1.110223E-16,0,0,0.8010725,0.7610188,0,0,10.65049,1.039838,0,0.8010725,-0.8010725,3.051686,21.79772,0.1307168,0.8371207,0,0,1.039838
12/16/2007 12:00:00 AM,0,0,-12.89301,90,0,0,32.67814,32.67814,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54057,0.2387653,0,0,0,3.051686,21.79772,0.1307168,0,0,0,0.2387653
12/16/2007 1:00:00 AM,0,0,-26.48034,90,0,0,31.37834,31.37834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.54057,0.2387653,0,0,0,3.051686,21.79772,0.1307168,0,0,0,0.2387653
12/16/2007 2:00:00 AM,0.001695392,0,-39.58873,90,0,0,30.22684,30.22684,0.7556325,0.2268271,0,-1,0,0.2268271,0,0,0.5288054,0.6043686,0,0.2387653,0.2268271,0,0,11.54057,0.2387653,0,0.2387653,-0.2387653,2.800006,20,0.1307168,0.8311957,0,0,0.2387653
12/16/2007 3:00:00 AM,0.04740917,5.251583,-52.18144,118.2729,0.03433807,0.1501277,30.16714,29.1713,0.4401457,0.1426214,0,-1,0,0.1426214,105.2632,0,0.2975243,0.455636,0.1501277,0.1501277,0.1426214,0,0,11.80586,0,0,0,0,2.800006,20,0.1307168,0.4841603,0.1201022,0,0.1501277
12/16/2007 4:00:00 AM,0.1179988,11.88562,-64.38839,104.7106,0.07901051,0.345058,30.38139,28.08959,0.3613173,0.3278051,0,-1,0,0.3278051,105.2632,0,0.03351227,0.3318881,0.345058,0.345058,0.3278051,0,0,11.80586,0,0,0,0,2.800006,20,0.1307168,0.3974491,0.2760464,0,0.345058
12/16/2007 5:00:00 AM,0.231289,19.23221,-76.48587,90.96844,0.115811,0.5051523,30.62077,27.26086,0.4447737,0.4447737,3.950037,0,1.24336,0.4447737,113.5751,0,0,0,0.5051523,0,0,3.505263,3.33,11.80586,0,3.835152,0,3.835152,6.438351,45.98812,0.1308015,0.4892511,0.4041219,5,0.5051523
12/16/2007 6:00:00 AM,0.4963004,26.96419,-88.88736,77.21576,0.2767021,1.182503,34.55614,26.50192,0.1178114,0.1178114,3.623075,0,1.154099,0.1178114,1003.725,0,0,0,1.182503,0,0,3.505263,3.33,7.970708,3.451637,4.512503,0,4.512503,10.71929,76.56618,0.130836,0.1295926,0.9460025,5,4.63414
12/16/2007 7:00:00 AM,0.752682,34.7233,-102.1615,63.61651,0.6252501,2.539425,44.00826,25.66446,0.6445897,0.6445897,1.611726,0,0.6050013,0.6445897,393.9599,2.220446E-16,0,0,2.539425,0,0,0.9671366,0.9187797,3.458205,7.51289,3.458205,0,3.458205,14.00003,100,0.1307448,0.7090486,2.03154,5,10.05231
12/16/2007 8:00:00 AM,0.9424766,42.06867,-117.0637,50.41776,0.9389495,3.57648,55.25745,27.45278,0.1701005,0.1701005,0,0,0,0.1701005,2102.568,3.397427,0,0,3.57648,0.1790532,0.1701005,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,0.1871106,2.861184,0,14.20175
12/16/2007 9:00:00 AM,1.124425,48.40121,-134.4924,38.13433,0.8574252,3.232308,57.00605,31.57898,1.843081,1.843081,0,-1,0,1.843081,175.3752,1.292222,0,0,3.232308,1.940085,1.843081,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,2.027389,2.585846,0,13.85758
12/16/2007 10:00:00 AM,1.281249,52.90973,-155.1056,28.07446,0.9570338,3.448483,64.42498,35.87093,0.9425821,0.9425821,0,0,0,0.9425821,365.8549,2.456292,0,0,3.448483,0.9921917,0.9425821,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,1.03684,2.758787,0,14.07376
12/16/2007 11:00:00 AM,1.419499,54.71061,-178.331,23.36841,0.9940966,3.475982,69.17899,39.40394,1.192597,1.192597,0,0,0,1.192597,291.4632,2.220616,0,0,3.475982,1.255365,1.192597,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,1.311857,2.780785,0,14.10126
12/16/2007 12:00:00 PM,1.30616,53.34283,158.2373,26.99494,0.9660923,3.330252,71.38429,42.39609,0.143746,0.143746,0,0,0,0.143746,2316.762,3.178941,0,0,3.330252,0.1513116,0.143746,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,0.1581206,2.664202,0,13.95553
12/16/2007 1:00:00 PM,1.248165,49.16315,137.1808,36.54482,0.874926,3.013816,71.495,45.23994,0.4967859,0.4967859,0,0,0,0.4967859,606.6629,2.490883,0,0,3.013816,0.5229325,0.4967859,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,0.5464645,2.411052,0,13.63909
12/16/2007 2:00:00 PM,1.176414,43.03248,119.3309,48.62526,0.7267983,2.549272,68.69265,46.9323,0.7513463,0.7513463,0,-1,0,0.7513463,339.2939,1.758381,0,0,2.549272,0.7908909,0.7513463,0,0,0,10.62527,0,0,0,14.00003,100,0.1307448,0.826481,2.039418,0,13.17455
12/16/2007 3:00:00 PM,0.8299031,35.78821,104.1302,61.73691,0.5317778,1.928966,63.35152,47.49932,2.529821,2.529821,0,0,0,2.529821,76.24911,0,0,0,1.928966,2.66297,2.529821,0,0,0,10.62527,0,0.7340035,-0.7340035,13.22632,94.47353,0.1307448,2.782804,1.543173,0,12.55424
12/16/2007 4:00:00 PM,0.6433517,28.05775,90.67805,75.29834,0.3842813,1.427049,59.51191,48.09252,0.8928566,0.8928566,0,0,0,0.8928566,159.8296,0,0,0,1.427049,0.9398491,0.8928566,0,0,0.8155594,9.891271,0.4871999,0,0.4871999,13.68852,97.77494,0.1307279,0.9821423,1.141639,0,11.31832
12/16/2007 5:00:00 PM,0.4507004,20.29919,78.19259,89.04021,0.05718712,0.2261923,48.7388,47.05443,0.8963699,0.8963699,0,0,0,0.8963699,25.23426,0,0,0,0.2261923,0.9435472,0.8963699,0,0,0.3283595,10.32975,0,0.7173549,-0.7173549,12.93236,92.37382,0.1307279,0.9860069,0.1809538,0,10.55594
12/16/2007 6:00:00 PM,0.2457265,12.87862,66.08067,102.7931,0.02393845,0.09676212,44.86977,44.16696,0.1695877,0.1695877,0,0,0,0.1695877,57.05727,0,2.775558E-17,0,0.09676212,0.1785134,0.1695877,0,0,1.125421,9.612395,0,0.08175128,-0.08175128,12.84619,91.75829,0.1307279,0.1865465,0.0774097,0,9.709158
12/16/2007 7:00:00 PM,0.05454332,6.125474,53.90881,116.3931,0.03976771,0.1627698,42.60187,41.43651,1.39471,1.39471,0,-1,0,1.39471,11.67051,0,2.220446E-16,0,0.1627698,1.468116,1.39471,0,0,1.216255,9.530644,0,1.305346,-1.305346,11.47023,81.93006,0.1307279,1.534181,0.1302159,0,9.693415
12/16/2007 8:00:00 PM,0.007498262,0.3609123,41.3815,129.5935,0.005531176,0.02301929,39.53944,39.37777,1.744646,1.744646,0,-1,0,1.744646,1.319425,0,0,0,0.02301929,1.836469,1.744646,0,0,2.66664,8.225298,0,1.81345,-1.81345,9.558687,68.2762,0.1307279,1.91911,0.01841543,0,8.248318
12/16/2007 9:00:00 PM,0,0,28.34707,90,0,0,37.44116,37.44116,0.1714735,0.1714735,0,-1,0,0.1714735,0,0,2.775558E-17,0,0,0.1804984,0.1714735,0,0,4.681584,6.411849,0,0.1804984,-0.1804984,9.368425,66.91719,0.1307279,0.1886208,0,0,6.411849
12/16/2007 10:00:00 PM,0,0,14.81815,90,0,0,35.50455,35.50455,0.6700163,0.6700163,0,-1,0,0.6700163,0,0,1.110223E-16,0,0,0.7052803,0.6700163,0,0,4.882138,6.23135,0,0.7052803,-0.7052803,8.624994,61.60698,0.1307279,0.7370179,0,0,6.23135
12/16/2007 11:00:00 PM,0,0,0.9736977,90,0,0,33.81219,33.81219,0.4970482,0.4970482,0,-1,0,0.4970482,0,0,0,0,0,0.5232086,0.4970482,0,0,5.665783,5.52607,0,0.5232086,-0.5232086,8.073484,57.66763,0.1307279,0.546753,0,0,5.52607
12/17/2007 12:00:00 AM,0,0,-12.78431,90,0,0,32.55601,32.55601,0.685119,0.685119,0,-1,0,0.685119,0,0,0,0,0,0.7211779,0.685119,0,0,6.247126,5.002861,0,0.7211779,-0.7211779,7.313296,52.23772,0.1307279,0.7536309,0,0,5.002861
12/17/2007 1:00:00 AM,0,0,-26.37009,90,0,0,31.28238,31.28238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.048435,4.281683,0,0,0,7.313296,52.23772,0.1307279,0,0,0,4.281683
12/17/2007 2:00:00 AM,0.009156902,0,-39.47853,90,0,0,30.15705,30.15705,0.4865957,0.4865957,0,-1,0,0.4865957,0,0,1.110223E-16,0,0,0.512206,0.4865957,0,0,7.048435,4.281683,0,0.512206,-0.512206,6.773383,48.38121,0.1307279,0.5352552,0,0,4.281683
12/17/2007 3:00:00 AM,0.06290495,5.23756,-52.07161,118.3657,0.03316952,0.145096,30.06338,29.10151,0.04777303,0.04777303,0,-1,0,0.04777303,303.7195,0,0,0,0.145096,0.0502874,0.04777303,0,0,7.617552,3.769477,0.09480859,0,0.09480859,6.863327,49.02366,0.1307246,0.05255033,0.1160768,0,3.914573
12/17/2007 4:00:00 AM,0.1804627,11.86373,-64.27796,104.8099,0.04580858,0.20112,29.34738,28.0198,0.06373922,0.06373922,0,-1,0,0.06373922,315.5357,0,0,0,0.20112,0.06709392,0.06373922,0,0,7.522744,3.854805,0.1340261,0,0.1340261,6.990475,49.93187,0.1307199,0.07011314,0.160896,0,4.055925
12/17/2007 5:00:00 AM,0.3439044,19.20522,-76.37265,91.07224,0.03893295,0.1718395,28.30968,27.18235,0.1582473,0.1582473,0,0,0,0.1582473,108.5893,0,0,0,0.1718395,0.1665761,0.1582473,0,0,7.388718,3.975428,0.005263469,0,0.005263469,6.995469,49.96753,0.1307197,0.174072,0.1374716,0,4.147268
12/17/2007 6:00:00 AM,0.7298424,26.93517,-88.76802,77.3229,0.267459,1.14526,34.17997,26.39724,0.2854624,0.2854624,0,0,0,0.2854624,401.1947,0,0,0,1.14526,0.3004867,0.2854624,0,0,7.383454,3.980165,0.8447732,0,0.8447732,7.796891,55.69196,0.1306904,0.3140086,0.9162079,0,5.125425
12/17/2007 7:00:00 AM,0.8334916,34.69589,-102.0316,63.72597,0.4998024,2.072802,40.1853,25.56851,2.192382,2.192382,0,0,0,2.192382,94.54563,0,0,0,2.072802,2.307771,2.192382,0,0,6.538681,4.740461,0,0.2349691,-0.2349691,7.549212,53.92283,0.1306904,2.41162,1.658241,0,6.813263
12/17/2007 8:00:00 AM,0.7266481,42.0475,-116.918,50.52798,0.7202705,2.851641,48.56841,27.35682,1.133513,1.133513,0,0,0,1.133513,251.5754,0,0,0,2.851641,1.193172,1.133513,0,0,6.799758,4.505492,1.658469,0,1.658469,9.122573,65.1611,0.1306327,1.246865,2.281313,0,7.357133
12/17/2007 9:00:00 AM,1.142922,48.39235,-134.3268,38.24131,0.8564067,3.231458,56.85048,31.45685,0,0,0,-1,0,0,0,0,0,0,3.231458,0,0,0,0,5.141289,5.998114,3.231458,0,3.231458,12.1882,87.05843,0.1305206,0,2.585167,0,9.229572
12/17/2007 10:00:00 AM,1.224228,52.92017,-154.9236,28.16517,0.9564546,3.45061,64.22865,35.69646,2.378868,2.378868,0,0,0,2.378868,145.0526,0,0,0,3.45061,2.504072,2.378868,0,0,1.90983,8.906426,0.946538,0,0.946538,13.08617,93.47244,0.1304878,2.616755,2.760488,0,12.35704
12/17/2007 11:00:00 AM,0.9851549,54.74522,-178.1497,23.40986,1.141828,3.880521,73.55105,39.22947,0,0,0,0,0,0,0,2.917228,0,0,3.880521,0,0,0,0,0.9632924,9.758311,0.9632924,0,0.9632924,14.00003,100,0.1304544,0,3.104417,0,13.63883
12/17/2007 12:00:00 PM,0.9309698,53.40026,158.395,26.97077,1.065808,3.6048,74.27699,42.22162,1.873304,1.873304,0,0,0,1.873304,192.4301,1.632902,0,0,3.6048,1.971899,1.873304,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,2.060634,2.88384,0,14.23007
12/17/2007 1:00:00 PM,0.4865012,49.23684,137.3063,36.48156,0.459563,1.714759,58.72183,45.0742,0,0,0,0,0,0,0,1.714759,0,0,1.714759,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,0,1.371807,0,12.34003
12/17/2007 2:00:00 PM,0.6899387,43.11559,119.4301,48.54293,0.6934779,2.450814,67.50928,46.76655,2.004879,2.004879,0,-1,0,2.004879,122.2425,0.3404153,0,0,2.450814,2.110399,2.004879,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,2.205367,1.960652,0,13.07609
12/17/2007 3:00:00 PM,0.5095119,35.87587,104.2127,61.64418,0.4410532,1.628414,60.46774,47.35103,0.1688676,0.1688676,0,0,0,0.1688676,964.3142,1.450659,0,0,1.628414,0.1777554,0.1688676,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,0.1857544,1.302732,0,12.25369
12/17/2007 4:00:00 PM,0.5903386,28.14678,90.75179,75.19909,0.3558471,1.329317,58.52757,47.96167,0,0,0,0,0,0,0,1.329317,0,0,1.329317,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,0,1.063454,0,11.95459
12/17/2007 5:00:00 PM,0.3269421,20.38728,78.26333,88.93642,0.07531536,0.297242,49.12515,46.90613,0,0,0,0,0,0,0,0.297242,0,0,0.297242,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1304544,0,0.2377936,0,10.92252
12/17/2007 6:00:00 PM,0.2202497,12.96375,66.15257,102.686,0.03315323,0.1339054,45.00957,44.03611,1.888676,1.888676,0,0,0,1.888676,7.08991,0,0,0,0.1339054,1.98808,1.888676,0,0,0,10.62527,0,1.854174,-1.854174,12.04556,86.03952,0.1304544,2.077543,0.1071243,0,10.75918
12/17/2007 7:00:00 PM,0.08846968,6.205576,53.98502,116.2837,0.02982534,0.1223525,42.18808,41.31438,2.66127,2.66127,0,-1,0,2.66127,4.597522,0,0,0,0.1223525,2.801337,2.66127,0,0,2.060194,8.7711,0,2.678984,-2.678984,9.22166,65.86887,0.1304544,2.927397,0.09788198,0,8.893453
12/17/2007 8:00:00 PM,0.02093774,0.4337382,41.4643,129.4832,0.001645857,0.00685736,39.32991,39.28181,2.456588,2.456588,0,-1,0,2.456588,0.2791417,0,4.440892E-16,0,0.00685736,2.585882,2.456588,0,0,5.036843,6.092115,0,2.579025,-2.579025,6.503129,46.45083,0.1304544,2.702246,0.005485888,0,6.098973
12/17/2007 9:00:00 PM,0,0,28.43769,90,0,0,37.3452,37.3452,1.037475,1.037475,0,-1,0,1.037475,0,0,0,0,0,1.092079,1.037475,0,0,7.902426,3.513091,0,1.092079,-1.092079,5.351976,38.22832,0.1304544,1.141223,0,0,3.513091
12/17/2007 10:00:00 PM,0,0,14.91653,90,0,0,35.39986,35.39986,0.06365271,0.06365271,0,-1,0,0.06365271,0,0,0,0,0,0.06700285,0.06365271,0,0,9.115847,2.421012,0,0.06700285,-0.06700285,5.281349,37.72385,0.1304544,0.07001798,0,0,2.421012
12/17/2007 11:00:00 PM,0,0,1.07842,90,0,0,33.70751,33.70751,0.07319901,0.07319901,0,-1,0,0.07319901,0,0,1.387779E-17,0,0,0.07705159,0.07319901,0,0,9.190294,2.354009,0,0.07705159,-0.07705159,5.20013,37.14371,0.1304544,0.08051891,0,0,2.354009
12/18/2007 12:00:00 AM,0,0,-12.67582,90,0,0,32.43388,32.43388,0.7113722,0.7113722,0,-1,0,0.7113722,0,0,0,0,0,0.7488129,0.7113722,0,0,9.275908,2.276958,0,0.7488129,-0.7488129,4.410811,31.50573,0.1304544,0.7825094,0,0,2.276958
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,31.13408,31.13408,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.10792,1.528145,0,0.02387963,-0.02387963,4.38564,31.32594,0.1304544,0.02495421,0,0,1.528145
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,30.03493,30.03493,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.13445,1.504265,0,0.03111462,-0.03111462,4.352843,31.09167,0.1304544,0.03251478,0,0,1.504265
