Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.1391942,29.90123,28.97939,0.329554,0.329554,0,-1,0,0.329554,42.23714,0,0,0,0.1391942,0.3468989,0.329554,0,0,10.16903,1.47315,0,0.2077048,-0.2077048,4.133903,29.52782,0.1304544,0.3625094,0.1113553,0,1.612345
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1496549,28.88281,27.89767,0.4740055,0.4740055,0,-1,0,0.4740055,31.57239,0,0,0,0.1496549,0.4989532,0.4740055,0,0,10.39981,1.265446,0,0.3492983,-0.3492983,3.76571,26.89787,0.1304544,0.5214061,0.1197239,0,1.415101
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.377005,29.55183,27.06022,0.2757888,0.2757888,0,0,0,0.2757888,136.7006,0,0,0,0.377005,0.290304,0.2757888,0,0,10.78792,0.9161474,0.08670101,0,0.08670101,3.847962,27.48539,0.1304514,0.3033677,0.301604,0,1.293152
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.4299355,29.13568,26.30128,0.7331624,0.7331624,0,0,0,0.7331624,58.64124,0,0,0,0.4299355,0.7717499,0.7331624,0,0,10.70122,0.9941784,0,0.3418144,-0.3418144,3.487658,24.91179,0.1304514,0.8064786,0.3439484,0,1.424114
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8243427,30.95784,25.46383,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.8776,0,0,0,0.8243427,0,0,3.505263,3.33,11.08101,0.652364,4.154343,0,4.154343,7.428813,53.06284,0.1305646,1.031864,0.6594741,5,1.476707
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8590086,33.00455,27.20852,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8590086,0,0,3.505263,3.33,6.926669,4.391273,4.189009,0,4.189009,11.40286,81.44881,0.1306009,0,0.6872069,5,5.250281
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.070148,38.76221,31.28238,1.077351,1.077351,0,-1,0,1.077351,99.33143,0,2.220446E-16,0,1.070148,1.134054,1.077351,0,0,2.73766,8.16138,0,0.06390557,-0.06390557,11.33549,80.96764,0.1306009,1.185086,0.8561184,0,9.231528
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7922373,41.12409,35.50455,1.314231,1.314231,0,0,0,1.314231,60.28145,0,2.220446E-16,0,0.7922373,1.383401,1.314231,0,0,2.808666,8.097474,0,0.5911634,-0.5911634,10.71235,76.51665,0.1306009,1.445654,0.6337898,0,8.889711
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9903126,46.2691,39.01138,2.004782,2.004782,0,0,0,2.004782,49.39753,0,4.440892E-16,0,0.9903126,2.110297,2.004782,0,0,3.465514,7.506311,0,1.119984,-1.119984,9.531785,68.08405,0.1306009,2.20526,0.7922501,0,8.496624
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,1.004052,49.51839,42.00354,2.531624,2.531624,0,0,0,2.531624,39.66039,0,4.440892E-16,0,1.004052,2.664867,2.531624,0,0,4.709941,6.386327,0,1.660815,-1.660815,7.781132,55.57941,0.1306009,2.784786,0.8032415,0,7.390379
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.37985,55.62766,44.87356,2.394341,2.394341,0,0,0,2.394341,57.62961,0,0,0,1.37985,2.520359,2.394341,0,0,6.555292,4.725512,0,1.14051,-1.14051,6.578929,46.99226,0.1306009,2.633775,1.10388,0,6.105361
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8213422,52.82218,46.53975,2.3988,2.3988,0,-1,0,2.3988,34.23972,0,0,0,0.8213422,2.525052,2.3988,0,0,7.822525,3.585002,0,1.70371,-1.70371,4.783062,34.16466,0.1306009,2.63868,0.6570737,0,4.406344
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4787071,50.77151,47.15911,0,0,0,0,0,0,0,0,0,0,0.4787071,0,0,0,0,9.715536,1.881292,0.4787071,0,0.4787071,5.237203,37.40852,0.1305843,0,0.3829657,0,2.359999
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3067145,50.07371,47.76975,1.496596,1.496596,0,0,0,1.496596,20.49414,0,2.220446E-16,0,0.3067145,1.575364,1.496596,0,0,9.236829,2.312128,0,1.26865,-1.26865,3.899929,27.85658,0.1305843,1.646256,0.2453716,0,2.618843
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4881482,50.41544,46.74038,1.714564,1.714564,1.25,0,0.50625,1.714564,28.47069,0,0,0,0.4881482,0.4890146,0.4645638,0,0,10.64644,1.043478,0,0.0008664085,-0.0008664085,3.899015,27.85005,0.1305843,1.88602,0.3905185,5,1.531627
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.240546,45.65246,43.89653,2.688283,2.688283,5,0,1.53,2.688283,8.947941,0,0,0,0.240546,0,0,2.311717,2.196131,10.6474,1.042612,2.436677,0,2.436677,6.21065,44.36169,0.1307041,2.957112,0.1924368,5,1.283158
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1444124,42.19737,41.16608,2.254349,2.254349,0,-1,0,2.254349,6.405947,0,0,0,0.1444124,2.372999,2.254349,0,0,8.210726,3.235621,0,2.228587,-2.228587,3.861513,27.58218,0.1307041,2.479784,0.1155299,0,3.380033
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.0261753,39.3171,39.13351,2.513701,0.9815491,0,-1,0,0.9815491,2.666734,0,1.532152,1.803416,0.0261753,1.03321,0.9815491,0,0,10.68693,1.007034,0,1.007034,-1.007034,2.800006,20,0.1307041,2.765071,0.02094024,0,1.03321
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,37.22307,37.22307,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,35.26029,35.26029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,33.58538,33.58538,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,32.31176,32.31176,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,31.01196,31.01196,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,29.88663,29.88663,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1307041,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05585871,29.21697,28.84854,0,0,0,-1,0,0,0,0,0,0,0.05585871,0,0,0,0,11.80586,0,0.05585871,0,0.05585871,2.852998,20.37852,0.1307022,0,0.04468697,0,0.05585871
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.314132,29.85539,27.77555,0.5716923,0.3461846,0,-1,0,0.3461846,90.74118,0,0.2255078,0.5214173,0.314132,0.3644049,0.3461846,0,0,11.75,0.05027284,0,0.05027284,-0.05027284,2.800006,20,0.1307022,0.6288616,0.2513056,0,0.3644049
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.5346523,30.49146,26.93809,0.06089179,0.06089179,0,0,0,0.06089179,878.0368,0,0,0,0.5346523,0.06409662,0.06089179,0,0,11.80586,0,0.4705557,0,0.4705557,3.246414,23.18863,0.1306859,0.06698097,0.4277219,0,0.5346523
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.096237,33.60268,26.17915,0.1645879,0.1645879,0,0,0,0.1645879,666.0495,0,0,0,1.096237,0.1732505,0.1645879,0,0,11.3353,0.4235001,0.9229867,0,0.9229867,4.122036,29.44306,0.1306539,0.1810467,0.8769897,0,1.519737
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.916853,38.71851,25.32425,1.172017,1.172017,0,0,0,1.172017,163.5516,0,0,0,1.916853,1.233702,1.172017,0,0,10.41232,1.254188,0.6831508,0,0.6831508,4.77013,34.07229,0.1306303,1.289219,1.533483,0,3.171041
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.396089,53.08164,27.06022,1.411209,1.411209,0,0,0,1.411209,240.651,0,0,0,3.396089,1.485484,1.411209,0,0,9.729167,1.869024,1.910606,0,1.910606,6.582689,47.01912,0.1305643,1.55233,2.716871,0,5.265113
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.231923,56.43371,31.10792,1.371741,1.371741,0,-1,0,1.371741,235.6074,0,0,0,3.231923,1.443938,1.371741,0,0,7.818562,3.588569,1.787985,0,1.787985,8.278921,59.13503,0.1305026,1.508915,2.585538,0,6.820492
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.356844,73.9537,35.30391,0.7761,0.7761,0,0,0,0.7761,561.3766,0,0,0,4.356844,0.8169474,0.7761,0,0,6.030577,5.197755,3.539896,0,3.539896,11.63716,83.12241,0.1303806,0.85371,3.485475,0,9.554599
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.28603,77.94791,38.76713,1.881916,1.881916,0,0,0,1.881916,227.7482,0,0,0,4.28603,1.980964,1.881916,0,0,2.49068,8.383662,2.305065,0,2.305065,13.82394,98.74222,0.1303013,2.070108,3.428824,0,12.66969
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.699356,74.77877,41.75928,0,0,0,0,0,0,0,3.513741,0,0,3.699356,0,0,0,0,0.1856146,10.45822,0.1856146,0,0.1856146,14.00003,100,0.1302949,0,2.959485,0,14.15758
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.715806,67.66698,44.65547,0,0,0,0,0,0,0,2.715806,0,0,2.715806,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302949,0,2.172645,0,13.34108
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.852086,71.12716,46.34783,0,0,0,-1,0,0,0,2.852086,0,0,2.852086,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1302949,0,2.281669,0,13.47736
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.951583,62.95174,46.95847,2.109561,2.109561,0,0,0,2.109561,92.51133,0,0,0,1.951583,2.220591,2.109561,0,0,0,10.62527,0,0.2690075,-0.2690075,13.71647,97.97459,0.1302949,2.320517,1.561267,0,12.57686
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,1.010446,55.46159,47.59528,0.02882308,0.02882308,0,0,0,0.02882308,3505.684,0.6812088,0,0,1.010446,0.03034008,0.02882308,0,0,0.2988973,10.35627,0.2988973,0,0.2988973,14.00003,100,0.1302846,0.03170539,0.8083569,0,11.36671
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5097544,50.43018,46.59208,1.194622,1.194622,0,0,0,1.194622,42.67078,0,0,0,0.5097544,1.257497,1.194622,0,0,0,10.62527,0,0.7477422,-0.7477422,13.21184,94.37009,0.1302846,1.314084,0.4078035,0,11.13503
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3047438,45.97743,43.74823,2.196605,2.196605,0,0,0,2.196605,13.8734,0,0,0,0.3047438,2.312216,2.196605,0,0,0.8308247,9.877532,0,2.007472,-2.007472,11.09578,79.25539,0.1302846,2.416265,0.2437951,0,10.18228
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1214356,41.90959,41.04395,1.181556,1.181556,0,-1,0,1.181556,10.2776,2.220446E-16,0,0,0.1214356,1.243743,1.181556,0,0,3.061349,7.87006,0,1.122308,-1.122308,9.912762,70.8053,0.1302846,1.299711,0.09714846,0,7.991496
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01634354,39.12588,39.01138,0.1471497,0.1471497,0,-1,0,0.1471497,11.10674,0,2.775558E-17,0,0.01634354,0.1548945,0.1471497,0,0,4.308357,6.747753,0,0.1385509,-0.1385509,9.766716,69.76212,0.1302846,0.1618647,0.01307483,0,6.764096
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,37.09222,37.09222,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.462303,6.609202,0,1.667357,-1.667357,8.009168,57.20823,0.1302846,1.742388,0,0,6.609202
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,35.12944,35.12944,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.314921,4.941845,0,0.4378831,-0.4378831,7.547598,53.91131,0.1302846,0.4575878,0,0,4.941845
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,33.43708,33.43708,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.801458,4.503962,0,0.1322438,-0.1322438,7.408201,52.91562,0.1302846,0.1381948,0,0,4.503962
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,32.16346,32.16346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.948396,4.371718,0,0,0,7.408201,52.91562,0.1302846,0,0,0,4.371718
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,30.86366,30.86366,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.948396,4.371718,0,0.2577023,-0.2577023,7.136559,50.97532,0.1302846,0.2692989,0,0,4.371718
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,29.7645,29.7645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.234732,4.114016,0,0,0,7.136559,50.97532,0.1302846,0,0,0,4.114016
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04259234,29.00699,28.72641,0.8141938,0.8141938,0,-1,0,0.8141938,5.231228,0,1.110223E-16,0,0.04259234,0.8570461,0.8141938,0,0,7.234732,4.114016,0,0.8144537,-0.8144537,6.278049,44.84312,0.1302846,0.8956131,0.03407387,0,4.156608
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1121158,28.38928,27.65342,0.702749,0.702749,0,-1,0,0.702749,15.95389,0,1.110223E-16,0,0.1121158,0.7397358,0.702749,0,0,8.13968,3.299562,0,0.62762,-0.62762,5.61648,40.11763,0.1302846,0.7730239,0.08969261,0,3.411678
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3314973,29.02614,26.84213,0.411516,0.411516,0,0,0,0.411516,80.55513,0,5.551115E-17,0,0.3314973,0.4331748,0.411516,0,0,8.837036,2.671942,0,0.1016775,-0.1016775,5.509302,39.35208,0.1302846,0.4526677,0.2651978,0,3.003439
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.307661,34.98714,26.05702,0.5864614,0.5864614,0,0,0,0.5864614,222.9748,0,0,0,1.307661,0.6173278,0.5864614,0,0,8.95001,2.570265,0.6903334,0,0.6903334,6.16421,44.02998,0.1302609,0.6451076,1.046129,0,3.877926
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.113987,40.12078,25.21957,1.139216,1.139216,0,0,0,1.139216,185.565,0,0,0,2.113987,1.199175,1.139216,0,0,8.259677,3.191565,0.9148118,0,0.9148118,7.032077,50.22902,0.1302295,1.253138,1.691189,0,5.305551
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.998233,49.35448,26.93809,0.6555263,0.6555263,0,0,0,0.6555263,457.378,0,0,0,2.998233,0.6900277,0.6555263,0,0,7.344866,4.014895,2.308206,0,2.308206,9.221833,65.8701,0.1301502,0.721079,2.398587,0,7.013128
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.82436,62.09654,30.94217,1.970653,1.970653,0,-1,0,1.970653,194.0657,0,0,0,3.82436,2.074371,1.970653,0,0,5.03666,6.09228,1.749989,0,1.749989,10.88202,77.72855,0.1300902,2.167718,3.059488,0,9.91664
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.458672,63.58102,35.11199,0.5598654,0.5598654,0,0,0,0.5598654,617.7685,0,0,0,3.458672,0.589332,0.5598654,0,0,3.286671,7.66727,2.86934,0,2.86934,13.60411,97.17204,0.1299919,0.6158519,2.766937,0,11.12594
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.495066,68.28678,38.54032,0.7802686,0.7802686,0,0,0,0.7802686,447.9312,2.2564,0,0,3.495066,0.8213354,0.7802686,0,0,0.4173311,10.24968,0.4173311,0,0.4173311,14.00003,100,0.1299776,0.8582954,2.796053,0,13.74474
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.354143,70.56263,41.54119,1.901007,1.901007,0,0,0,1.901007,176.4403,1.353083,0,0,3.354143,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.1299776,2.091108,2.683314,0,13.97942
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.555265,76.57548,44.41121,1.299861,1.299861,0,0,0,1.299861,273.5111,2.18699,0,0,3.555265,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.1299776,1.429847,2.844212,0,14.18054
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.168124,74.30864,46.12974,1.828396,1.828396,0,-1,0,1.828396,173.2734,1.243496,0,0,3.168124,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.1299776,2.011236,2.534499,0,13.7934
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.826091,61.59019,46.76655,0.8450429,0.8450429,0,0,0,0.8450429,216.0945,0.9365725,0,0,1.826091,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.1299776,0.9295471,1.460873,0,12.45137
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.32432,57.88343,47.40337,0.9837418,0.9837418,0,0,0,0.9837418,134.6207,0.2888024,0,0,1.32432,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.1299776,1.082116,1.059456,0,11.94959
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2696435,48.42141,46.41761,0.467636,0.467636,0,0,0,0.467636,57.66098,0,0,0,0.2696435,0.4922485,0.467636,0,0,0,10.62527,0,0.2226049,-0.2226049,13.76538,98.32396,0.1299776,0.5143996,0.2157148,0,10.89492
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1062038,44.36887,43.59993,3.096033,3.096033,1.25,0,0.50625,3.096033,3.430319,0,4.440892E-16,0,0.1062038,1.943193,1.846033,0,0,0.2473388,10.40267,0,1.836989,-1.836989,11.82903,84.49287,0.1299776,3.405637,0.08496305,5,10.50887
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06147989,41.35856,40.92183,1.58395,1.58395,0,-1,0,1.58395,3.881428,0,0,0,0.06147989,1.667316,1.58395,0,0,2.288438,8.565681,0,1.605836,-1.605836,10.13632,72.40218,0.1299776,1.742345,0.04918391,0,8.62716
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007924252,38.94471,38.88926,0.8495926,0.8495926,0,-1,0,0.8495926,0.932712,0,1.110223E-16,0,0.007924252,0.894308,0.8495926,0,0,4.0727,6.959844,0,0.8863838,-0.8863838,9.201995,65.7284,0.1299776,0.9345519,0.006339402,0,6.967768
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,36.97009,36.97009,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.057571,6.07346,0,0.5396252,-0.5396252,8.63318,61.66545,0.1299776,0.5639084,0,0,6.07346
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,35.00731,35.00731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.657155,5.533835,0,0,0,8.63318,61.66545,0.1299776,0,0,0,5.533835
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,33.31496,33.31496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.657155,5.533835,0,0,0,8.63318,61.66545,0.1299776,0,0,0,5.533835
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,32.04133,32.04133,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.657155,5.533835,0,0.6889055,-0.6889055,7.90701,56.47853,0.1299776,0.7199063,0,0,5.533835
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,30.74153,30.74153,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.422606,4.844929,0,0.1783611,-0.1783611,7.719,55.13561,0.1299776,0.1863873,0,0,4.844929
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,29.6162,29.6162,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.620784,4.666568,0,0.2195598,-0.2195598,7.487564,53.48249,0.1299776,0.22944,0,0,4.666568
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04119171,28.85794,28.58683,0.3296596,0.3296596,0,-1,0,0.3296596,12.49523,0,0,0,0.04119171,0.3470101,0.3296596,0,0,6.864739,4.447009,0,0.3058184,-0.3058184,7.165203,51.17992,0.1299776,0.3626256,0.03295337,0,4.4882
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1366796,28.44613,27.54874,0.1929942,0.1929942,0,-1,0,0.1929942,70.82058,0,0,0,0.1366796,0.2031517,0.1929942,0,0,7.204538,4.14119,0,0.06647217,-0.06647217,7.095136,50.67944,0.1299776,0.2122936,0.1093437,0,4.27787
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1766191,27.87572,26.72001,0.46114,0.46114,0,0,0,0.46114,38.30053,0,5.551115E-17,0,0.1766191,0.4854105,0.46114,0,0,7.278396,4.074718,0,0.3087915,-0.3087915,6.769641,48.35448,0.1299776,0.507254,0.1412952,0,4.251337
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.039735,32.94794,25.93489,0,0,0,0,0,0,0,0,0,0,1.039735,0,0,0,0,7.621498,3.765927,1.039735,0,1.039735,7.75602,55.40003,0.1299421,0,0.8317881,0,4.805662
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.634359,36.34285,25.08872,1.781724,1.781724,0,0,0,1.781724,91.72907,0,0,0,1.634359,1.875499,1.781724,0,0,6.581762,4.701688,0,0.2411401,-0.2411401,7.501836,53.58444,0.1299421,1.959897,1.307487,0,6.336047
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.479485,53.52975,26.78979,0,0,0,0,0,0,0,0,0,0,3.479485,0,0,0,0,6.849696,4.460548,3.479485,0,3.479485,10.80276,77.16245,0.1298232,0,2.783588,0,7.940033
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.719366,60.79447,30.7677,3.025515,3.025515,0,-1,0,3.025515,122.9333,0,0,0,3.719366,3.184752,3.025515,0,0,3.370211,7.592084,0.5346141,0,0.5346141,11.30995,80.78516,0.1298049,3.328066,2.975493,0,11.31145
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.461606,63.36055,34.91135,0.9385402,0.9385402,0,0,0,0.9385402,368.8288,0,0,0,3.461606,0.987937,0.9385402,0,0,2.835597,8.073237,2.473669,0,2.473669,13.65667,97.54747,0.1297206,1.032394,2.769285,0,11.53484
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.500068,68.06346,38.32223,0.1306,0.1306,0,0,0,0.1306,2679.99,3.000666,0,0,3.500068,0.1374737,0.1306,0,0,0.3619275,10.29954,0.3619275,0,0.3619275,14.00003,100,0.1297082,0.14366,2.800054,0,13.79961
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.360607,70.34588,41.31438,0.8506942,0.8506942,0,0,0,0.8506942,395.0428,2.465139,0,0,3.360607,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1297082,0.9357637,2.688485,0,13.98588
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,3.048185,70.55759,44.18441,0.8546897,0.8546897,0,0,0,0.8546897,356.6423,2.148511,0,0,3.048185,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1297082,0.9401587,2.438548,0,13.67346
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.586083,67.87402,45.9291,1.939989,1.939989,0,-1,0,1.939989,133.304,0.5439896,0,0,2.586083,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1297082,2.133988,2.068866,0,13.21136
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.399407,66.79649,46.59208,0.472876,0.472876,0,0,0,0.472876,507.4072,1.901643,0,0,2.399407,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1297082,0.5201637,1.919526,0,13.02468
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.224323,56.8499,47.2289,0,0,0,0,0,0,0,1.224323,0,0,1.224323,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1297082,0,0.9794587,0,11.8496
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3672239,49.0087,46.26932,1.544814,1.544814,0,0,0,1.544814,23.77139,0,2.220446E-16,0,0.3672239,1.62612,1.544814,0,0,0,10.62527,0,1.258896,-1.258896,12.67303,90.5215,0.1297082,1.699296,0.2937791,0,10.9925
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3051439,45.6795,43.45163,3.417443,3.417443,1.25,0,0.50625,3.417443,8.92901,0,4.440892E-16,0,0.3051439,2.281519,2.167443,0,0,1.398774,9.366378,0,1.976375,-1.976375,10.58975,75.64094,0.1297082,3.759188,0.2441151,5,9.671522
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1783461,42.04593,40.77353,0.3781743,0.3781743,0,-1,0,0.3781743,47.15975,0,0,0,0.1783461,0.3980782,0.3781743,0,0,3.594746,7.390002,0,0.2197322,-0.2197322,10.35813,73.98653,0.1297082,0.4159918,0.1426769,0,7.568348
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01425524,38.86683,38.76713,0.5502295,0.5502295,0,-1,0,0.5502295,2.59078,0,1.110223E-16,0,0.01425524,0.579189,0.5502295,0,0,3.838893,7.17027,0,0.5649337,-0.5649337,9.762642,69.73302,0.1297082,0.6052525,0.01140419,0,7.184525
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,36.83051,36.83051,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.466598,6.605337,0,3.36315,-3.36315,6.21757,44.41113,0.1297082,3.514492,0,0,6.605337
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,34.86773,34.86773,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.203431,3.242186,0,0.1692585,-0.1692585,6.039156,43.13674,0.1297082,0.1768752,0,0,3.242186
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,33.16666,33.16666,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.391496,3.072928,0,0.3877794,-0.3877794,5.630401,40.21707,0.1297082,0.4052294,0,0,3.072928
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,31.89303,31.89303,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.822362,2.685148,0,0.2337431,-0.2337431,5.384014,38.45716,0.1297082,0.2442615,0,0,2.685148
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,30.6194,30.6194,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.082076,2.451405,0,0.4347004,-0.4347004,4.925799,35.18421,0.1297082,0.4542619,0,0,2.451405
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,29.51152,29.51152,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.565077,2.016705,0,0.2271249,-0.2271249,4.686388,33.47414,0.1297082,0.2373455,0,0,2.016705
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05807244,28.86438,28.48215,0.1968953,0.1968953,0,-1,0,0.1968953,29.49408,0,0,0,0.05807244,0.2072582,0.1968953,0,0,9.817438,1.78958,0,0.1491857,-0.1491857,4.529133,32.35089,0.1297082,0.2165848,0.04645795,0,1.847653
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1758621,28.60855,27.45278,0.1496192,0.1496192,0,-1,0,0.1496192,117.5398,0,0,0,0.1758621,0.1574939,0.1496192,0,0,9.9832,1.640394,0.01836819,0,0.01836819,4.546559,32.47535,0.1297076,0.1645811,0.1406897,0,1.816256
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1245944,27.41093,26.59788,0.1535561,0.1535561,0,0,0,0.1535561,81.13932,0,0,0,0.1245944,0.1616381,0.1535561,0,0,9.964831,1.656926,0,0.03704363,-0.03704363,4.507511,32.19645,0.1297076,0.1689118,0.09967554,0,1.78152
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.3838485,28.35784,25.83893,0,0,0,0,0,0,0,0,0,0,0.3838485,0,0,0,0,10.00599,1.619882,0.3838485,0,0.3838485,4.871662,34.79752,0.1296945,0,0.3070788,0,2.003731
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3335572,27.16627,24.99276,1.636794,1.636794,0,0,0,1.636794,20.3787,0,0,0,0.3335572,1.722941,1.636794,0,0,9.622143,1.965346,0,1.389384,-1.389384,3.407123,24.33654,0.1296945,1.800473,0.2668458,0,2.298903
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4172681,29.39666,26.6415,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.89068,0,0,0,0.4172681,0,0,3.505263,3.33,11.1659,0.5759622,3.747268,0,3.747268,6.962094,49.72914,0.1298417,1.315523,0.3338145,5,0.9932303
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4513823,33.67747,30.6194,0.1975462,0.1975462,0,-1,0,0.1975462,228.4945,0,0,0,0.4513823,0.2079434,0.1975462,0,0,7.418634,3.948503,0.2434389,0,0.2434389,7.19304,51.37876,0.1298334,0.2173009,0.3611058,0,4.399886
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6405936,39.20933,34.71943,1.823178,1.823178,0,0,0,1.823178,35.1361,0,0,0,0.6405936,1.919135,1.823178,0,0,7.175195,4.167599,0,1.278541,-1.278541,5.84534,41.75234,0.1298334,2.005496,0.5124748,0,4.808192
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8514322,44.29182,38.13031,0.5961485,0.5961485,0,0,0,0.5961485,142.8222,0,0,0,0.8514322,0.6275247,0.5961485,0,0,8.595797,2.889057,0.2239075,0,0.2239075,6.057757,43.2696,0.1298258,0.6557633,0.6811458,0,3.74049
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5182456,44.88708,41.12246,0,0,0,0,0,0,0,0,0,0,0.5182456,0,0,0,0,8.371889,3.090574,0.5182456,0,0.5182456,6.549408,46.78139,0.1298081,0,0.4145965,0,3.60882
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1484912,45.09878,44.01866,1.249799,1.249799,0,0,0,1.249799,11.88121,0,0,0,0.1484912,1.315578,1.249799,0,0,7.853643,3.556995,0,1.167087,-1.167087,5.319191,37.99414,0.1298081,1.374779,0.118793,0,3.705487
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007994921,45.81305,45.75463,0,0,0,-1,0,0,0,0,0,0,0.007994921,0,0,0,0,9.150406,2.389909,0.007994921,0,0.007994921,5.326775,38.04832,0.1298079,0,0.006395937,0,2.397904
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1749182,47.71152,46.41761,2.09148,2.09148,0,0,0,2.09148,8.363366,0,0,0,0.1749182,2.201558,2.09148,0,0,9.142411,2.397104,0,2.02664,-2.02664,3.190509,22.7893,0.1298079,2.300629,0.1399345,0,2.572022
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007286754,47.1343,47.0806,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.7947326,4.440892E-16,0,0,0.007286754,0,0,3.505263,3.33,11.39423,0.3704638,3.337287,0,3.337287,6.356537,45.40374,0.1299465,1.008569,0.005829403,5,0.3777506
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04839576,46.48491,46.12974,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04839576,0,0,3.505263,3.33,8.056947,3.374022,3.378396,0,3.378396,9.561564,68.29675,0.1300107,0,0.03871661,5,3.422418
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06734326,43.81537,43.32951,0,0,3.505263,0,1.121937,0,0,0,0,0,0.06734326,0,0,3.505263,3.33,4.678551,6.414578,3.397343,0,3.397343,12.78457,91.31815,0.1300742,0,0.05387461,5,6.481921
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03836017,40.94937,40.67757,0.2857903,0.2857903,0,-1,0,0.2857903,13.42249,0,0,0,0.03836017,0.3008319,0.2857903,0,0,1.281208,9.472187,0,0.2624717,-0.2624717,12.5079,89.34195,0.1300742,0.3143693,0.03068814,0,9.510548
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008902089,38.7072,38.645,0,0,0,-1,0,0,0,0,0,0,0.008902089,0,0,0,0,1.572843,9.209715,0.008902089,0,0.008902089,12.51634,89.40228,0.1300739,0,0.007121671,0,9.218617
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,36.72583,36.72583,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,1.563941,9.217728,0,1.186193,-1.186193,11.26599,80.47116,0.1300739,1.239572,0,0,9.217728
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,34.76305,34.76305,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,2.881934,8.031534,0,0.04967947,-0.04967947,11.21362,80.09711,0.1300739,0.05191505,0,0,8.031534
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,33.0707,33.0707,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,2.937133,7.981854,0,0.1265613,-0.1265613,11.08021,79.14421,0.1300739,0.1322565,0,0,7.981854
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,31.79707,31.79707,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,3.077757,7.855293,0,0.5712734,-0.5712734,10.47804,74.84296,0.1300739,0.5969808,0,0,7.855293
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,30.49727,30.49727,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,3.712505,7.284019,0,0.6050498,-0.6050498,9.840258,70.28741,0.1300739,0.6322771,0,0,7.284019
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,29.38939,29.38939,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,4.384783,6.67897,0,0.7898864,-0.7898864,9.007645,64.34019,0.1300739,0.8254313,0,0,6.67897
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1481541,29.36424,28.38619,0.2206925,0.2206925,0,-1,0,0.2206925,67.13145,0,2.775558E-17,0,0.1481541,0.2323079,0.2206925,0,0,5.262434,5.889083,0,0.08415383,-0.08415383,8.918939,63.70658,0.1300739,0.2427617,0.1185232,0,6.037238
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3348065,29.54326,27.33065,0.2857339,0.2857339,0,-1,0,0.2857339,117.1742,0,0,0,0.3348065,0.3007726,0.2857339,0,0,5.355938,5.80493,0.03403397,0,0.03403397,8.951226,63.9372,0.1300727,0.3143073,0.2678452,0,6.139736
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5373122,30.03712,26.47575,0.4834765,0.4834765,0,0,0,0.4834765,111.1351,0,0,0,0.5373122,0.5089227,0.4834765,0,0,5.321905,5.83556,0.02838949,0,0.02838949,8.978159,64.12958,0.1300717,0.5318242,0.4298497,0,6.372872
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.178317,33.69175,25.70808,0.1221884,0.1221884,0,0,0,0.1221884,964.3444,0,0,0,1.178317,0.1286193,0.1221884,0,0,5.293515,5.861111,1.049697,0,1.049697,9.973989,71.24264,0.130036,0.1344072,0.9426534,0,7.039427
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.655043,36.25212,24.86191,0,0,0,0,0,0,0,0,0,0,1.655043,0,0,0,0,4.243818,6.805838,1.655043,0,1.655043,11.5441,82.4577,0.1299797,0,1.324034,0,8.460881
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.049543,33.62777,26.51937,1.574077,1.574077,0,0,0,1.574077,66.67674,0,0,0,1.049543,1.656923,1.574077,0,0,2.588775,8.295377,0,0.6073799,-0.6073799,10.90387,77.8846,0.1299797,1.731485,0.8396346,0,9.34492
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.027363,37.60044,30.4711,0,0,0,-1,0,0,0,0,0,0,1.027363,0,0,0,0,3.263641,7.687997,1.027363,0,1.027363,11.87851,84.84631,0.1299448,0,0.8218902,0,8.71536
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.437936,44.99773,34.54496,0.10076,0.10076,0,0,0,0.10076,1427.091,0,0,0,1.437936,0.1060631,0.10076,0,0,2.236279,8.612623,1.331873,0,1.331873,13.14203,93.87148,0.1298996,0.110836,1.150349,0,10.05056
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.032308,45.45581,37.92967,1.585408,1.585408,0,0,0,1.585408,65.11306,0,0,0,1.032308,1.66885,1.585408,0,0,0.9044054,9.811309,0,0.6365427,-0.6365427,12.47106,89.07881,0.1298996,1.743949,0.825846,0,10.84362
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.061294,48.82954,40.92183,0.9924238,0.9924238,0,0,0,0.9924238,106.9396,0,0,0,1.061294,1.044657,0.9924238,0,0,1.611675,9.174767,0.01663706,0,0.01663706,12.48684,89.19155,0.1298991,1.091666,0.849035,0,10.23606
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.17262,52.78518,43.81802,1.533218,1.533218,0,0,0,1.533218,76.48099,0,0,0,1.17262,1.613914,1.533218,0,0,1.595038,9.18974,0,0.4412934,-0.4412934,12.02168,85.86896,0.1298991,1.68654,0.9380962,0,10.36236
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.182383,63.54842,45.58888,1.953218,1.953218,0,-1,0,1.953218,111.7327,0,0,0,2.182383,2.056019,1.953218,0,0,2.085364,8.748446,0.1263638,0,0.1263638,12.14156,86.72523,0.1298948,2.14854,1.745906,0,10.93083
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.891435,61.60783,46.25187,3.44313,3.44313,1.25,0,0.50625,3.44313,54.93357,0,0,0,1.891435,2.308558,2.19313,0,0,1.959,8.862174,0,0.4171239,-0.4171239,11.70187,83.58462,0.1298948,3.787444,1.513148,5,10.75361
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8296962,53.29875,46.9323,0.66441,0.66441,0,0,0,0.66441,124.8771,0,0,0,0.8296962,0.699379,0.66441,0,0,2.422471,8.44505,0.1303173,0,0.1303173,11.8255,84.46769,0.1298903,0.730851,0.663757,0,9.274746
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4607726,49.42807,45.98144,0.03608427,0.03608427,0,0,0,0.03608427,1276.935,0,0,0,0.4607726,0.03798344,0.03608427,0,0,2.292154,8.562336,0.4227892,0,0.4227892,12.22659,87.33263,0.129876,0.0396927,0.3686181,0,9.023108
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1377966,44.204,43.20737,0.5934997,0.5934997,0,0,0,0.5934997,23.21763,0,1.110223E-16,0,0.1377966,0.6247366,0.5934997,0,0,1.869365,8.942845,0,0.48694,-0.48694,11.71331,83.66635,0.129876,0.6528497,0.1102373,0,9.080643
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.170501,41.76976,40.55544,1.097149,1.097149,0,-1,0,1.097149,15.54036,0,0,0,0.170501,1.154894,1.097149,0,0,2.410409,8.455906,0,0.9843928,-0.9843928,10.67567,76.25465,0.129876,1.206864,0.1364008,0,8.626407
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02079217,38.71177,38.56649,1.418935,1.418935,0,-1,0,1.418935,1.465337,0,2.220446E-16,0,0.02079217,1.493616,1.418935,0,0,3.504179,7.471513,0,1.472823,-1.472823,9.123179,65.16544,0.129876,1.560828,0.01663374,0,7.492305
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,36.62988,36.62988,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,5.140649,5.99869,0,3.505263,-3.505263,5.428308,38.77355,0.129876,6.113368,0,0,5.99869
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,34.66709,34.66709,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,9.035386,2.493427,0,0.3410745,-0.3410745,5.068784,36.20553,0.129876,0.3564229,0,0,2.493427
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,32.97474,32.97474,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,9.414358,2.152352,0,0.7465526,-0.7465526,4.281848,30.58457,0.129876,0.7801475,0,0,2.152352
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,31.70111,31.70111,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,10.24386,1.405799,0,0.1523089,-0.1523089,4.121301,29.4378,0.129876,0.1591628,0,0,1.405799
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,30.40131,30.40131,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,10.41309,1.25349,0,0.2393135,-0.2393135,3.869042,27.63596,0.129876,0.2500826,0,0,1.25349
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,29.29343,29.29343,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,10.679,1.014177,0,0.3272688,-0.3272688,3.524071,25.17188,0.129876,0.3419959,0,0,1.014177
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1469312,29.25961,28.29023,0,0,0,-1,0,0,0,0,0,0,0.1469312,0,0,0,0,11.04263,0.6869082,0.1469312,0,0.1469312,3.663462,26.16753,0.129871,0,0.1175449,0,0.8338394
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.1423934,28.16806,27.23469,0.4313731,0.4313731,0,-1,0,0.4313731,33.00933,0,0,0,0.1423934,0.4540769,0.4313731,0,0,10.8957,0.8191463,0,0.3116836,-0.3116836,3.334918,23.8208,0.129871,0.4745104,0.1139147,0,0.9615396
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1980403,27.66534,26.37107,0.9801633,0.9801633,4.485426,0,1.389521,0.9801633,20.20482,0,0,0,0.1980403,0,0,3.505263,3.33,11.24201,0.5074627,3.52804,0,3.52804,6.681911,47.72784,0.1300076,1.07818,0.1584322,5,0.705503
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4945504,28.84062,25.58595,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,69.28364,0,0,0,0.4945504,0,0,3.505263,3.33,7.713973,3.682699,3.82455,0,3.82455,10.3102,73.64413,0.1301128,0.7851859,0.3956403,5,4.177249
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6693501,29.17091,24.75722,0.8276128,0.8276128,4.217162,0,1.316285,0.8276128,80.87721,0,0,0,0.6693501,0,0,3.389549,3.220072,3.889422,7.124794,3.889422,0,3.889422,14.00003,100,0.1302154,0.9103741,0.5354801,5,7.794145
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4777781,29.55491,26.39724,1.437292,1.437292,0,0,0,1.437292,33.24154,0,0,0,0.4777781,1.512939,1.437292,0,0,0,10.62527,0,1.035161,-1.035161,12.90887,92.20605,0.1302154,1.581022,0.3822225,0,11.10305
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8969933,36.50564,30.3228,0.2519088,0.2519088,0,-1,0,0.2519088,356.0785,0,0,0,0.8969933,0.2651672,0.2519088,0,0,1.150179,9.590113,0.6318261,0,0.6318261,13.50828,96.48749,0.130194,0.2770997,0.7175946,0,10.48711
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.543467,45.6363,34.37049,0.7559174,0.7559174,0,0,0,0.7559174,204.1846,0.2294113,0,0,1.543467,0.7957025,0.7559174,0,0,0.5183532,10.15876,0.5183532,0,0.5183532,14.00003,100,0.1301764,0.8315091,1.234774,0,11.70222
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.437169,48.4175,37.73775,2.459884,2.459884,0,0,0,2.459884,58.42426,0,4.440892E-16,0,1.437169,2.589352,2.459884,0,0,0,10.62527,0,1.152182,-1.152182,12.78552,91.32497,0.1301764,2.705872,1.149735,0,12.06244
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.120781,49.123,40.75608,0,0,0,0,0,0,0,0,0,0,1.120781,0,0,0,0,1.280203,9.473092,1.120781,0,1.120781,13.84879,98.91971,0.1301384,0,0.8966248,0,10.59387
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.9358063,50.70209,43.64355,1.145771,1.145771,0,0,0,1.145771,81.67479,0,0,0,0.9358063,1.206075,1.145771,0,0,0.1594218,10.48179,0,0.2702688,-0.2702688,13.5639,96.8848,0.1301384,1.260348,0.7486451,0,11.4176
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.74208,59.33811,45.41441,0.7013755,0.7013755,0,-1,0,0.7013755,248.3806,0.5440699,0,0,1.74208,0.73829,0.7013755,0,0,0.4597204,10.21153,0.4597204,0,0.4597204,14.00003,100,0.1301228,0.771513,1.393664,0,11.95361
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.098379,54.60546,46.10357,0.8153943,0.8153943,0,0,0,0.8153943,134.7052,0.2400687,0,0,1.098379,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1301228,0.8969338,0.8787028,0,11.72365
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2968511,48.99828,46.784,2.213145,2.213145,0,0,0,2.213145,13.41309,0,0,0,0.2968511,2.329626,2.213145,0,0,0,10.62527,0,2.032775,-2.032775,11.8573,84.69479,0.1301228,2.434459,0.2374809,0,10.92212
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2092859,47.37793,45.83314,0.6921148,0.6921148,0,0,0,0.6921148,30.23861,0,0,0,0.2092859,0.7285419,0.6921148,0,0,2.258639,8.5925,0,0.519256,-0.519256,11.30995,80.7852,0.1301228,0.7613263,0.1674287,0,8.801785
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.2848406,45.15795,43.08525,2.194612,2.194612,0,0,0,2.194612,12.97908,0,4.440892E-16,0,0.2848406,2.310118,2.194612,0,0,2.83559,8.073243,0,2.025278,-2.025278,9.175121,65.53645,0.1301228,2.414073,0.2278724,0,8.358084
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04479935,40.77656,40.45948,0.7942302,0.7942302,0,-1,0,0.7942302,5.6406,0,1.110223E-16,0,0.04479935,0.8360318,0.7942302,0,0,5.085898,6.047966,0,0.7912325,-0.7912325,8.341089,59.57909,0.1301228,0.8736532,0.03583948,0,6.092765
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003608786,38.49571,38.47053,0,0,0,-1,0,0,0,0,0,0,0.003608786,0,0,0,0,5.965045,5.256733,0.003608786,0,0.003608786,8.344513,59.60354,0.1301227,0,0.002887029,0,5.260342
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,36.53392,36.53392,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.961437,5.259981,0,0.9603362,-0.9603362,7.332229,52.37296,0.1301227,1.003551,0,0,5.259981
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,34.57113,34.57113,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.028477,4.299645,0,0.07100196,-0.07100196,7.257387,51.83837,0.1301227,0.07419705,0,0,4.299645
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,32.87878,32.87878,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.107368,4.228643,0,0.2615402,-0.2615402,6.981699,49.86918,0.1301227,0.2733095,0,0,4.228643
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,31.59643,31.59643,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.397968,3.967103,0,0.1728926,-0.1728926,6.799454,48.56743,0.1301227,0.1806728,0,0,3.967103
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,30.29663,30.29663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.590071,3.79421,0,0,0,6.799454,48.56743,0.1301227,0,0,0,3.79421
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,29.19747,29.19747,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.590071,3.79421,0,0.01556804,-0.01556804,6.783044,48.45022,0.1301227,0.0162686,0,0,3.79421
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.134823,29.08283,28.19427,0.4666834,0.4666834,0,-1,0,0.4666834,28.88961,0,5.551115E-17,0,0.134823,0.4912457,0.4666834,0,0,7.607369,3.778642,0,0.3564227,-0.3564227,6.407341,45.76664,0.1301227,0.5133517,0.1078584,0,3.913465
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09425455,27.77256,27.15618,0.2669427,0.2669427,0,-1,0,0.2669427,35.30891,0,0,0,0.09425455,0.2809923,0.2669427,0,0,8.003394,3.42222,0,0.1867377,-0.1867377,6.210503,44.36065,0.1301227,0.2936369,0.07540365,0,3.516474
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4852391,29.48068,26.27511,0.7671999,0.7671999,0,0,0,0.7671999,63.24807,0,0,0,0.4852391,0.8075789,0.7671999,0,0,8.21088,3.235482,0,0.3223398,-0.3223398,5.870727,41.93368,0.1301227,0.8439199,0.3881913,0,3.720721
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.8315536,31.03462,25.49,0.5831679,0.5831679,0,0,0,0.5831679,142.5925,0,0,0,0.8315536,0.613861,0.5831679,0,0,8.569036,2.913142,0.2176927,0,0.2176927,6.077248,43.40883,0.1301153,0.6414847,0.6652429,0,3.744696
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.029051,31.54376,24.66127,2.120098,2.120098,0,0,0,2.120098,48.53793,0,0,0,1.029051,2.231682,2.120098,0,0,8.351343,3.109065,0,1.20263,-1.20263,4.809565,34.35397,0.1301153,2.332107,0.8232412,0,4.138117
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.408365,35.94971,26.27511,1.950325,1.950325,4.751628,0,1.462194,1.950325,72.21179,0,0,0,1.408365,0,0,2.801302,2.661237,9.687599,1.906435,4.069602,0,4.069602,8.670328,61.93079,0.1302539,2.145358,1.126692,5,3.3148
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.740365,60.25956,30.1745,1.032601,1.032601,0,-1,0,1.032601,362.2273,0,0,0,3.740365,1.086949,1.032601,0,0,5.617997,5.569077,2.653416,0,2.653416,11.18758,79.91113,0.130164,1.135862,2.992291,0,9.309442
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.224376,70.82611,34.20475,1.8533,1.8533,0,0,0,1.8533,227.938,0,0,0,4.224376,1.950842,1.8533,0,0,2.964581,7.957151,2.273534,0,2.273534,13.34444,95.31726,0.1300872,2.03863,3.379501,0,12.18153
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.404866,56.43442,37.58946,1.808634,1.808634,0,0,0,1.808634,132.9659,0,0,0,2.404866,1.903825,1.808634,0,0,0.6910473,10.00333,0.5010417,0,0.5010417,13.81977,98.71246,0.1300703,1.989497,1.923893,0,12.4082
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.125936,57.34369,40.58161,1.411405,1.411405,0,0,0,1.411405,150.6255,0.4502403,0,0,2.125936,1.48569,1.411405,0,0,0.1900056,10.45427,0.1900056,0,0.1900056,14.00003,100,0.1300638,1.552546,1.700749,0,12.5802
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.323785,53.65996,43.4778,1.53291,1.53291,0,0,0,1.53291,86.35766,0,0,0,1.323785,1.613589,1.53291,0,0,0,10.62527,0,0.2898043,-0.2898043,13.69455,97.818,0.1300638,1.686201,1.059028,0,11.94906
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.160754,54.20035,45.23994,1.185484,1.185484,0,-1,0,1.185484,97.91388,0,2.220446E-16,0,1.160754,1.247878,1.185484,0,0,0.3220048,10.33547,0,0.08712457,-0.08712457,13.60271,97.16202,0.1300638,1.304033,0.928603,0,11.49622
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.735514,59.878,45.95527,1.507496,1.507496,0,0,0,1.507496,115.1256,0,0,0,1.735514,1.586838,1.507496,0,0,0.4188099,10.24835,0.1486755,0,0.1486755,13.74376,98.16949,0.1300588,1.658246,1.388411,0,11.98386
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8951158,53.52311,46.64442,2.15131,2.15131,0,0,0,2.15131,41.60794,0,0,0,0.8951158,2.264537,2.15131,0,0,0.2701344,10.38215,0,1.369421,-1.369421,12.30026,87.85883,0.1300588,2.366441,0.7160926,0,11.27727
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4675334,49.20309,45.71101,0,0,0,0,0,0,0,0,0,0,0.4675334,0,0,0,0,1.791713,9.012733,0.4675334,0,0.4675334,12.7438,91.02697,0.130043,0,0.3740267,0,9.480266
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.322918,45.33298,42.98057,0,0,0,0,0,0,0,0,0,0,0.322918,0,0,0,0,1.32418,9.433513,0.322918,0,0.322918,13.05015,93.21516,0.1300321,0,0.2583344,0,9.756431
12/25/2007 7:00:00 PM,0.07791134,6.634416,54.7246,115.4439,0.04259472,0.1752882,41.61069,40.36352,1.601204,1.601204,0,-1,0,1.601204,10.94728,0,2.220446E-16,0,0.1752882,1.685478,1.601204,0,0,1.001262,9.724139,0,1.51019,-1.51019,11.45827,81.84461,0.1300321,1.761324,0.1402306,0,9.899427
