Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,-11.22315,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 1:00:00 AM,0,0,-24.89048,90,0,0,31.36006,31.36006,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0,0,0,0,10.62527
1/1/2007 2:00:00 AM,0.002727411,0,-38.09077,90,0,0,30.22556,30.22556,0.4377692,0.4377692,0,-1,0,0.4377692,0,0,5.551115E-17,0,0,0.4608097,0.4377692,0,0,0,10.62527,0,0.4608097,-0.4608097,13.51429,96.53046,0,0.4815461,0,0,10.62527
1/1/2007 3:00:00 AM,0.01772945,4.275784,-50.76572,119.9805,0.01431142,0.06275295,29.59815,29.18331,0.8052564,0.8052564,0,-1,0,0.8052564,7.792916,0,1.110223E-16,0,0.06275295,0.8476382,0.8052564,0,0,0.5120108,10.16446,0,0.7848853,-0.7848853,12.68695,90.6209,0,0.885782,0.05020236,0,10.22722
1/1/2007 4:00:00 AM,0.04479645,10.80872,-63.02651,106.4254,0.0361551,0.1588807,29.17025,28.1226,0.8133916,0.8133916,0,-1,0,0.8133916,19.53311,0,1.110223E-16,0,0.1588807,0.8562017,0.8133916,0,0,1.384106,9.37958,0,0.697321,-0.697321,11.95191,85.37061,0,0.8947308,0.1271046,0,9.53846
1/1/2007 5:00:00 AM,0.06516529,18.09158,-75.13351,92.66881,0.05266505,0.2320013,28.68879,27.16335,0.7430815,0.7430815,0,0,0,0.7430815,31.22152,1.110223E-16,0,0,0.2320013,0.7821911,0.7430815,0,0,2.158907,8.682259,0,0.5501897,-0.5501897,11.37196,81.22811,0,0.8173897,0.1856011,0,8.91426
1/1/2007 6:00:00 AM,0.1321697,25.79755,-87.48353,78.88321,0.1076702,0.4725744,29.40766,26.28711,0.2504317,0.2504317,0,0,0,0.2504317,188.7039,0,0,0,0.4725744,0.2636123,0.2504317,0,0,2.770229,8.132069,0.2089621,0,0.2089621,11.5702,82.6441,0,0.2754749,0.3780595,0,8.604643
1/1/2007 7:00:00 AM,0.1649904,33.57328,-100.6235,65.2262,0.1356067,0.5955063,29.30385,25.37398,0.7671126,0.7671126,0,0,0,0.7671126,77.62958,0,0,0,0.5955063,0.807487,0.7671126,0,0,2.561266,8.320134,0,0.2119807,-0.2119807,11.34675,81.04805,0,0.8438239,0.476405,0,8.915641
1/1/2007 8:00:00 AM,0.1754341,40.99095,-115.2809,51.92427,0.1447184,0.6295189,31.15165,26.95121,0.7860993,0.7860993,0,0,0,0.7860993,80.08135,0,1.110223E-16,0,0.6295189,0.8274729,0.7860993,0,0,2.796801,8.108153,0,0.197954,-0.197954,11.13809,79.55762,0,0.8647092,0.5036151,0,8.737673
1/1/2007 9:00:00 AM,0.2518996,47.47544,-132.3365,39.4359,0.2096574,0.8840703,37.08831,30.97267,1.631923,1.631923,0,-1,0,1.631923,54.17352,0,2.220446E-16,0,0.8840703,1.717814,1.631923,0,0,3.016749,7.9102,0,0.8337436,-0.8337436,10.25924,73.28017,0,1.795116,0.7072563,0,8.79427
1/1/2007 10:00:00 AM,0.0271396,52.2438,-152.504,28.91588,0.0220855,0.09379745,35.7391,35.0956,0.4912224,0.4912224,0,0,0,0.4912224,19.0947,0,5.551115E-17,0,0.09379745,0.5170763,0.4912224,0,0,3.943131,7.076456,0,0.4232788,-0.4232788,9.81307,70.09322,0,0.5403447,0.07503796,0,7.170253
1/1/2007 11:00:00 AM,0.01236893,54.40896,-175.4185,23.26789,0.01004075,0.0419324,38.89388,38.60055,1.976774,1.976774,0,0,0,1.976774,2.121254,0,4.440892E-16,0,0.0419324,2.080815,1.976774,0,0,4.413441,6.653177,0,2.038883,-2.038883,7.663899,54.74203,0,2.174452,0.03354592,0,6.69511
1/1/2007 12:00:00 PM,0.178318,53.43244,161.1098,25.92141,0.1472996,0.5910838,46.17654,41.84724,1.714993,1.714993,0,0,0,1.714993,34.46566,0,0,0,0.5910838,1.805256,1.714993,0,0,6.678866,4.614295,0,1.214172,-1.214172,6.384049,45.60026,0,1.886492,0.472867,0,5.205378
1/1/2007 1:00:00 PM,0.1554301,49.56982,139.74,35.03278,0.1281351,0.5068393,48.72959,44.95557,1.302067,1.302067,0,0,0,1.302067,38.92574,0,0,0,0.5068393,1.370597,1.302067,0,0,8.027946,3.400122,0,0.8637579,-0.8637579,5.473568,39.09684,0,1.432274,0.4054714,0,3.906961
1/1/2007 2:00:00 PM,0.06454479,43.6441,121.5346,46.96489,0.05276601,0.2090409,48.45553,46.90174,0.7909791,0.7909791,0,-1,0,0.7909791,26.42812,0,1.110223E-16,0,0.2090409,0.8326095,0.7909791,0,0,8.987678,2.536364,0,0.6235687,-0.6235687,4.816269,34.40186,0,0.870077,0.1672327,0,2.745405
1/1/2007 3:00:00 PM,0.03261233,36.50797,106.0586,60.02935,0.02656367,0.1052012,48.51411,47.73186,0,0,0,0,0,0,0,0,0,0,0.1052012,0,0,0,0,9.680532,1.912796,0.1052012,0,0.1052012,4.916072,35.11473,0,0,0.08416099,0,2.017997
1/1/2007 4:00:00 PM,0.1000275,28.81356,92.42928,73.58352,0.08173659,0.3192442,50.94614,48.53431,1.057531,1.057531,0,0,0,1.057531,30.1877,0,2.220446E-16,0,0.3192442,1.11319,1.057531,0,0,9.575331,2.007477,0,0.793946,-0.793946,4.079179,29.13694,0,1.163284,0.2553954,0,2.326721
1/1/2007 5:00:00 PM,0.08188617,21.03604,79.84824,87.33976,0.06630111,0.2609413,49.61229,47.65807,0,0,0,0,0,0,0,0,0,0,0.2609413,0,0,0,0,10.45749,1.213531,0.2609413,0,0.2609413,4.32673,30.90515,0,0,0.208753,0,1.474472
1/1/2007 6:00:00 PM,0.03952774,13.55032,67.70203,101.1255,0.03199911,0.1286606,45.822,44.88178,1.270298,1.270298,0,0,0,1.270298,10.12838,0,0,0,0.1286606,1.337156,1.270298,0,0,10.19655,1.448378,0,1.208495,-1.208495,3.052864,21.80613,0,1.397328,0.1029285,0,1.577039
1/1/2007 7:00:00 PM,0.03190922,6.689501,55.53901,114.7832,0.02570842,0.1049861,43.01591,42.26229,1.756764,0.3276252,0,-1,0,0.3276252,32.04456,0,1.429139,1.684605,0.1049861,0.3448687,0.3276252,0,0,11.53932,0.2398826,0,0.2398826,-0.2398826,2.800006,20,0,1.932441,0.08398886,0,0.3448687
1/1/2007 8:00:00 PM,0.006506507,0.7765003,43.04588,128.0866,0.005220942,0.02163766,40.31203,40.15932,2.450536,0.02055578,0,-1,0,0.02055578,105.2632,0,2.42998,2.691478,0.02163766,0.02163766,0.02055578,0,0,11.80586,0,0,0,0,2.800006,20,0,2.695589,0.01731013,0,0.02163766
1/1/2007 9:00:00 PM,0,0,30.05116,90,0,0,38.1117,38.1117,2.896399,0,0,-1,0,0,0,0,2.896399,3.186039,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,3.186039,0,0,0
1/1/2007 10:00:00 PM,0,0,16.54624,90,0,0,36.00873,36.00873,0.03551587,0,0,-1,0,0,0,0,0.03551587,0.03906746,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.03906746,0,0,0
1/1/2007 11:00:00 PM,0,0,2.692489,90,0,0,34.16402,34.16402,0.1473111,0,0,-1,0,0,0,0,0.1473111,0.1620422,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1620422,0,0,0
1/2/2007 12:00:00 AM,0,0,-11.12728,90,0,0,32.76204,32.76204,0.4505289,0,0,-1,0,0,0,0,0.4505289,0.4955819,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.4955819,0,0,0
1/2/2007 1:00:00 AM,0,0,-24.80699,90,0,0,31.36006,31.36006,0.1857736,0,0,-1,0,0,0,0,0.1857736,0.2043509,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0.2043509,0,0,0
1/2/2007 2:00:00 AM,0.002014032,0,-38.01942,90,0,0,30.1979,30.1979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0,0,0,0,0
1/2/2007 3:00:00 AM,0.09946286,4.163553,-50.70483,120.0994,0.007543397,0.03311432,29.37425,29.15563,0.6550365,0.03145861,0,-1,0,0.03145861,105.2632,0,0.623578,0.7142485,0.03311432,0.03311432,0.03145861,0,0,11.80586,0,0,0,0,2.800006,20,0,0.7205402,0.02649146,0,0.03311432
1/2/2007 4:00:00 AM,0.1536184,10.69225,-62.97343,106.5377,0.0492601,0.2160799,29.52274,28.09493,0,0,0,-1,0,0,0,0,0,0,0.2160799,0,0,0,0,11.80586,0,0.2160799,0,0.2160799,3.004997,21.46422,0,0,0.1728639,0,0.2160799
1/2/2007 5:00:00 AM,0.2653549,17.97265,-75.08488,92.77404,0.07313031,0.3211809,29.28262,27.16335,0.1065932,0.1065932,0,0,0,0.1065932,301.3145,0,0,0,0.3211809,0.1122034,0.1065932,0,0,11.58978,0.1944719,0.2089774,0,0.2089774,3.20325,22.88031,0,0.1172526,0.2569447,0,0.5156528
1/2/2007 6:00:00 AM,0.2743202,25.67762,-87.43513,78.98042,0.2027881,0.877533,32.15956,26.26866,0,0,0,0,0,0,0,0,0,0,0.877533,0,0,0,0,11.3808,0.3825516,0.877533,0,0.877533,4.035751,28.82674,0,0,0.7020264,0,1.260085
1/2/2007 7:00:00 AM,0.3225481,33.45384,-100.5696,65.31339,0.2710893,1.166537,33.23767,25.35553,0.5014437,0.5014437,0,0,0,0.5014437,232.6356,0,0,0,1.166537,0.5278355,0.5014437,0,0,10.50327,1.172331,0.6387013,0,0.6387013,4.641676,33.15477,0,0.5515881,0.9332294,0,2.338868
1/2/2007 8:00:00 AM,0.4434687,40.87403,-115.2132,51.99736,0.4054596,1.694441,38.76725,26.92354,0.332006,0.332006,0,0,0,0.332006,510.3646,0,0,0,1.694441,0.34948,0.332006,0,0,9.864569,1.747162,1.344961,0,1.344961,5.917619,42.26862,0,0.3652066,1.355553,0,3.441604
1/2/2007 9:00:00 AM,0.6849208,47.36454,-132.2432,39.48629,0.7273843,2.816699,52.43464,30.945,0.3914788,0.3914788,0,-1,0,0.3914788,719.5023,0,0,0,2.816699,0.4120829,0.3914788,0,0,8.519608,2.957627,2.404616,0,2.404616,8.198837,58.56301,0,0.4306267,2.253359,0,5.774326
1/2/2007 10:00:00 AM,1.086609,52.14495,-152.3724,28.92479,1.24817,4.270335,72.53664,35.04948,0,0,0,0,0,0,0,0,0,0,4.270335,0,0,0,0,6.114992,5.121782,4.270335,0,4.270335,12.25003,87.50006,0,0,3.416268,0,9.392117
1/2/2007 11:00:00 AM,1.346382,54.32999,-175.2465,23.20781,0.9959272,3.500796,68.35508,38.54521,0,0,0,0,0,0,0,1.656139,0,0,3.500796,0,0,0,0,1.844656,8.965083,1.844656,0,1.844656,14.00003,100,0,0,2.800637,0,12.46588
1/2/2007 12:00:00 PM,1.368729,53.37833,161.3036,25.80655,0.9763385,3.372232,71.0803,41.79189,1.062825,1.062825,0,0,0,1.062825,317.2894,2.253469,0,0,3.372232,1.118764,1.062825,0,0,0,10.62527,0,0,0,14.00003,100,0,1.169108,2.697786,0,13.99751
1/2/2007 1:00:00 PM,1.172691,49.53854,139.9307,34.90525,0.892859,3.071525,71.69784,44.90023,1.931226,1.931226,0,0,0,1.931226,159.0453,1.038655,0,0,3.071525,2.03287,1.931226,0,0,0,10.62527,0,0,0,14.00003,100,0,2.124349,2.45722,0,13.6968
1/2/2007 2:00:00 PM,1.247033,43.62902,121.7096,46.84013,0.7511669,2.623218,69.37653,46.87407,1.866332,1.866332,0,-1,0,1.866332,140.5547,0.6586578,0,0,2.623218,1.96456,1.866332,0,0,0,10.62527,0,0,0,14.00003,100,0,2.052965,2.098574,0,13.24849
1/2/2007 3:00:00 PM,0.8786822,36.50204,106.2171,59.91049,0.5608947,2.020895,64.43923,47.70419,0.4948106,0.4948106,0,0,0,0.4948106,408.4178,1.500041,0,0,2.020895,0.5208532,0.4948106,0,0,0,10.62527,0,0,0,14.00003,100,0,0.5442916,1.616716,0,12.64617
1/2/2007 4:00:00 PM,0.3038536,28.81097,92.57488,73.47122,0.2394388,0.9101924,55.59902,48.50664,1.153383,1.153383,0,0,0,1.153383,78.91502,0,0,0,0.9101924,1.214087,1.153383,0,0,0,10.62527,0,0.3038948,-0.3038948,13.6797,97.71191,0,1.268721,0.7281539,0,11.53547
1/2/2007 5:00:00 PM,0.4208041,21.03218,79.98489,87.2345,0.09204594,0.3606943,50.37282,47.65807,1.621316,1.621316,0,0,0,1.621316,22.24701,0,0,0,0.3606943,1.706648,1.621316,0,0,0.3376609,10.32138,0,1.345954,-1.345954,12.26093,87.57793,0,1.783447,0.2885555,0,10.68207
1/2/2007 6:00:00 PM,0.2492311,13.54141,67.83297,101.0283,0.02666435,0.1072936,45.68361,44.90023,0,0,0,0,0,0,0,0,0,0,0.1072936,0,0,0,0,1.833165,8.975426,0.1072936,0,0.1072936,12.36272,88.30499,0,0,0.08583488,0,9.082719
1/2/2007 7:00:00 PM,0.06132134,6.672279,55.66632,114.696,0.043884,0.1786848,43.54929,42.26229,0.4976853,0.4976853,0,-1,0,0.4976853,35.90318,0,1.110223E-16,0,0.1786848,0.5238793,0.4976853,0,0,1.725872,9.07199,0,0.3451945,-0.3451945,11.99886,85.70594,0,0.5474539,0.1429479,0,9.250674
1/2/2007 8:00:00 PM,0.01275553,0.7481374,43.1703,128.0135,0.007297183,0.03022795,40.40044,40.187,1.31055,1.31055,0,-1,0,1.31055,2.306508,0,0,0,0.03022795,1.379527,1.31055,0,0,2.109421,8.726795,0,1.349299,-1.349299,10.57657,75.54678,0,1.441605,0.02418236,0,8.757023
1/2/2007 9:00:00 PM,0,0,30.17202,90,0,0,38.13015,38.13015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608642,7.377497,0,0,0,10.57657,75.54678,0,0,0,0,7.377497
1/2/2007 10:00:00 PM,0,0,16.66151,90,0,0,36.00873,36.00873,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.608642,7.377497,0,0,0,10.57657,75.54678,0,0,0,0,7.377497
1/2/2007 11:00:00 PM,0,0,2.79935,90,0,0,34.19169,34.19169,0.3834857,0.3834857,0,-1,0,0.3834857,0,0,0,0,0,0.4036691,0.3834857,0,0,3.608642,7.377497,0,0.4036691,-0.4036691,10.15106,72.50746,0,0.4218343,0,0,7.377497
1/3/2007 12:00:00 AM,0,0,-11.03289,90,0,0,32.76204,32.76204,0.4677629,0.4677629,0,-1,0,0.4677629,0,0,5.551115E-17,0,0,0.492382,0.4677629,0,0,4.057163,6.973827,0,0.492382,-0.492382,9.632049,68.80021,0,0.5145392,0,0,6.973827
1/3/2007 1:00:00 AM,0,0,-24.72584,90,0,0,31.36006,31.36006,0.04989025,0.04989025,0,-1,0,0.04989025,0,0,0,0,0,0.05251605,0.04989025,0,0,4.604254,6.481445,0,0.05251605,-0.05251605,9.576693,68.40481,0,0.05487928,0,0,6.481445
1/3/2007 2:00:00 AM,0.001144844,0,-37.95113,90,0,0,30.1979,30.1979,0.1240444,0.1240444,0,-1,0,0.1240444,0,0,1.387779E-17,0,0,0.1305731,0.1240444,0,0,4.662605,6.428929,0,0.1305731,-0.1305731,9.439056,67.42169,0,0.1364489,0,0,6.428929
1/3/2007 3:00:00 AM,0.09267166,4.045592,-50.6476,120.2191,0.007462176,0.03275817,29.3719,29.15563,0.6753006,0.6753006,0,-1,0,0.6753006,4.850901,0,0,0,0.03275817,0.7108427,0.6753006,0,0,4.807687,6.298356,0,0.6780846,-0.6780846,8.724292,62.31625,0,0.7428307,0.02620653,0,6.331114
1/3/2007 4:00:00 AM,0.266103,10.57035,-62.92451,106.65,0.02110427,0.09294764,28.7339,28.1226,0.4679325,0.4679325,0,-1,0,0.4679325,19.86347,0,5.551115E-17,0,0.09294764,0.4925605,0.4679325,0,0,5.561114,5.620272,0,0.3996129,-0.3996129,8.303063,59.30748,0,0.5147257,0.07435811,0,5.713219
1/3/2007 5:00:00 AM,0.283533,17.84848,-75.04085,92.87864,0.05676911,0.249929,28.80783,27.16335,0.7088265,0.7088265,0,0,0,0.7088265,35.25954,0,0,0,0.249929,0.7461331,0.7088265,0,0,6.005128,5.220659,0,0.4962042,-0.4962042,7.780018,55.57145,0,0.7797091,0.1999432,0,5.470588
1/3/2007 6:00:00 AM,0.5536523,25.55255,-87.39175,79.07633,0.2788755,1.192862,34.38499,26.26866,0.2745201,0.2745201,0,0,0,0.2745201,434.5263,0,0,0,1.192862,0.2889685,0.2745201,0,0,6.556466,4.724454,0.9038936,0,0.9038936,8.637527,61.6965,0,0.3019721,0.9542897,0,5.917317
1/3/2007 7:00:00 AM,0.8804633,33.3292,-100.5211,65.39857,0.4721615,1.969214,39.14274,25.34631,0,0,0,0,0,0,0,0,0,0,1.969214,0,0,0,0,5.652573,5.537959,1.969214,0,1.969214,10.50569,75.04047,0,0,1.575371,0,7.507173
1/3/2007 8:00:00 AM,0.9615213,40.75167,-115.1512,52.06766,0.6788483,2.713537,46.86869,26.90509,1.067275,1.067275,0,0,0,1.067275,254.2492,0,0,0,2.713537,1.123447,1.067275,0,0,3.683358,7.310252,1.59009,0,1.59009,12.01418,85.8154,0,1.174002,2.17083,0,10.02379
1/3/2007 9:00:00 AM,1.06664,47.24778,-132.1555,39.53286,0.8418589,3.195647,55.84042,30.89888,1.42651,1.42651,0,-1,0,1.42651,224.0185,0,0,0,3.195647,1.501589,1.42651,0,0,2.093268,8.741333,1.694057,0,1.694057,13.6213,97.29483,0,1.569161,2.556517,0,11.93698
1/3/2007 10:00:00 AM,1.402419,52.03965,-152.2454,28.92855,0.9501162,3.447199,63.31611,34.99414,0.9565639,0.9565639,0,0,0,0.9565639,360.3731,2.041079,0,0,3.447199,1.006909,0.9565639,0,0,0.3992107,10.26598,0.3992107,0,0.3992107,14.00003,100,0,1.05222,2.757759,0,13.71318
1/3/2007 11:00:00 AM,1.564772,54.24408,-175.0769,23.14145,0.9962578,3.503422,68.2896,38.47142,2.730782,2.730782,0,0,0,2.730782,128.2937,0.628915,0,0,3.503422,2.874507,2.730782,0,0,0,10.62527,0,0,0,14.00003,100,0,3.00386,2.802737,0,14.1287
1/3/2007 12:00:00 PM,1.570465,53.31714,161.4978,25.68623,0.9771447,3.375717,71.04839,41.73655,0.5849531,0.5849531,0,0,0,0.5849531,577.0919,2.759977,0,0,3.375717,0.6157401,0.5849531,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6434484,2.700573,0,14.00099
1/3/2007 1:00:00 PM,1.487692,49.5004,140.1238,34.77421,0.8940772,3.075344,71.71635,44.88178,0.9605393,0.9605393,0,0,0,0.9605393,320.1685,2.06425,0,0,3.075344,1.011094,0.9605393,0,0,0,10.62527,0,0,0,14.00003,100,0,1.056593,2.460275,0,13.70062
1/3/2007 2:00:00 PM,1.291541,43.6074,121.8882,46.71339,0.7527055,2.628274,69.3953,46.8464,0.6075569,0.6075569,0,-1,0,0.6075569,432.5972,1.988741,0,0,2.628274,0.6395335,0.6075569,0,0,0,10.62527,0,0,0,14.00003,100,0,0.6683125,2.102619,0,13.25355
1/3/2007 3:00:00 PM,1.000458,36.48982,106.3794,59.79074,0.5626404,2.026872,64.46398,47.67652,1.681938,1.681938,0,0,0,1.681938,120.5081,0.2564105,0,0,2.026872,1.770461,1.681938,0,0,0,10.62527,0,0,0,14.00003,100,0,1.850132,1.621497,0,12.65215
1/3/2007 4:00:00 PM,0.7777629,28.80222,92.72411,73.35886,0.3367861,1.258061,58.53429,48.53431,1.425033,1.425033,0,0,0,1.425033,88.28295,0,0,0,1.258061,1.500035,1.425033,0,0,0,10.62527,0,0.2419736,-0.2419736,13.74497,98.17813,0,1.567536,1.006449,0,11.88334
1/3/2007 5:00:00 PM,0.5062687,21.02219,80.12489,87.12988,0.1047924,0.4097133,50.76822,47.67652,3.415438,3.415438,1.25,0,0.50625,3.415438,11.99592,0,0,0,0.4097133,2.279408,2.165438,0,0,0.2688595,10.3833,0,1.869695,-1.869695,11.77413,84.10079,0,3.756982,0.3277706,5,10.79301
1/3/2007 6:00:00 PM,0.3238822,13.52629,67.96686,100.9323,0.02383336,0.09593182,45.62807,44.9279,1.970012,1.970012,0,0,0,1.970012,4.869606,0,4.440892E-16,0,0.09593182,2.073697,1.970012,0,0,2.346298,8.513606,0,1.977765,-1.977765,9.689386,69.20976,0,2.167013,0.07674546,0,8.609537
1/3/2007 7:00:00 PM,0.1499908,6.648707,55.7961,114.6108,0.01221756,0.04998892,42.66646,42.30841,0,0,0,-1,0,0,0,0,0,0,0.04998892,0,0,0,0,4.543815,6.535841,0.04998892,0,0.04998892,9.73681,69.54851,0,0,0.03999114,0,6.585829
1/3/2007 8:00:00 PM,0.01769859,0.7132603,43.29663,127.9431,0.003588195,0.01487104,40.31039,40.20544,1.934575,1.934575,0,-1,0,1.934575,0.7686981,0,0,0,0.01487104,2.036394,1.934575,0,0,4.493826,6.580831,0,2.021523,-2.021523,7.605937,54.32801,0,2.128032,0.01189683,0,6.595702
1/3/2007 9:00:00 PM,0,0,30.29408,90,0,0,38.13015,38.13015,2.133697,2.133697,0,-1,0,2.133697,0,0,0,0,0,2.245997,2.133697,0,0,6.739964,4.559307,0,2.245997,-2.245997,5.238449,37.41742,0,2.347067,0,0,4.559307
1/3/2007 10:00:00 PM,0,0,16.77715,90,0,0,36.0364,36.0364,0.7558873,0.7558873,0,-1,0,0.7558873,0,0,1.110223E-16,0,0,0.7956708,0.7558873,0,0,9.235516,2.31331,0,0.7956708,-0.7956708,4.399738,31.42664,0,0.831476,0,0,2.31331
1/3/2007 11:00:00 PM,0,0,2.905666,90,0,0,34.21936,34.21936,0.4923218,0.4923218,0,-1,0,0.4923218,0,0,0,0,0,0.5182335,0.4923218,0,0,10.11959,1.517639,0,0.5182335,-0.5182335,3.853472,27.52474,0,0.541554,0,0,1.517639
1/4/2007 12:00:00 AM,0,0,-10.94004,90,0,0,32.78971,32.78971,0.181741,0.181741,0,-1,0,0.181741,0,0,0,0,0,0.1913063,0.181741,0,0,10.69541,0.9994057,0,0.1913063,-0.1913063,3.651817,26.08436,0,0.1999151,0,0,0.9994057
1/4/2007 1:00:00 AM,0,0,-24.64708,90,0,0,31.36006,31.36006,0.6777162,0.6777162,0,-1,0,0.6777162,0,0,1.110223E-16,0,0,0.7133855,0.6777162,0,0,10.90797,0.8080994,0,0.7133855,-0.7133855,2.899843,20.71312,0,0.7454878,0,0,0.8080994
1/4/2007 2:00:00 AM,0.001407779,0,-37.88596,90,0,0,30.22556,30.22556,0.585931,0.08997823,0,-1,0,0.08997823,0,0,0.4959528,0.5545459,0,0.09471392,0.08997823,0,0,11.70062,0.09471392,0,0.09471392,-0.09471392,2.800006,20,0,0.6445242,0,0,0.09471392
1/4/2007 3:00:00 AM,0.01587762,3.92196,-50.5941,120.3396,0.0128202,0.05622667,29.55491,29.18331,0.1203935,0.05341534,0,-1,0,0.05341534,105.2632,0,0.06697815,0.1217498,0.05622667,0.05622667,0.05341534,0,0,11.80586,0,0,0,0,2.800006,20,0,0.1324328,0.04498133,0,0.05622667
1/4/2007 4:00:00 AM,0.01842568,10.44306,-62.87982,106.7623,0.01494514,0.06587213,28.58311,28.15027,0.004432715,0.004432715,0,-1,0,0.004432715,1486.045,0,0,0,0.06587213,0.004666016,0.004432715,0,0,11.80586,0,0.06120612,0,0.06120612,2.858071,20.41475,0,0.004875987,0.05269771,0,0.06587213
1/4/2007 5:00:00 AM,0.09052055,17.71914,-75.00149,92.98252,0.07282834,0.319869,29.27385,27.16335,0.274314,0.274314,3.779577,0,1.196825,0.274314,116.6069,0,0,0,0.319869,0,0,3.505263,3.33,11.74465,0.05508551,3.649869,0,3.649869,6.320641,45.14734,0.03364519,0.3017454,0.2558952,5,0.3749545
1/4/2007 6:00:00 AM,0.3331143,25.4224,-87.35345,79.17087,0.2158095,0.9320396,32.53983,26.26866,0.4651712,0.4651712,3.970434,0,1.248929,0.4651712,200.3648,0,0,0,0.9320396,0,0,3.505263,3.33,8.094785,3.339967,4.26204,0,4.26204,10.36397,74.02818,0.05883381,0.5116884,0.7456317,5,4.272007
1/4/2007 7:00:00 AM,0.1521253,33.19943,-100.4781,65.4817,0.1249646,0.5497177,28.96675,25.34631,0,0,3.455819,0,1.108438,0,0,0,0,0,0.5497177,0,0,3.455819,3.283028,3.832746,7.175803,3.832746,0,3.832746,14.00003,100,0.07318964,0,0.4397742,5,7.725521
1/4/2007 8:00:00 AM,0.2596363,40.62395,-115.0949,52.1351,0.2173599,0.9355292,33.19711,26.87742,0.02438045,0.02438045,0,0,0,0.02438045,3837.211,0.9098656,0,0,0.9355292,0.02566363,0.02438045,0,0,0,10.62527,0,0,0,14.00003,100,0.07318964,0.02681849,0.7484233,0,11.5608
1/4/2007 9:00:00 AM,0.3858088,47.12521,-132.0734,39.57558,0.3417847,1.411979,40.90038,30.89888,0,0,0,-1,0,0,0,1.411979,0,0,1.411979,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07318964,0,1.129583,0,12.03725
1/4/2007 10:00:00 AM,0.2127103,51.92796,-152.1232,28.92718,0.1762398,0.7311658,40.12035,34.96647,3.156087,3.156087,1.25,0,0.50625,3.156087,23.16684,0,0,0,0.7311658,2.006407,1.906087,0,0,0,10.62527,0,1.275242,-1.275242,12.65581,90.39843,0.07318964,3.471696,0.5849326,5,11.35644
1/4/2007 11:00:00 AM,0.03269516,54.15126,-174.9102,23.06885,0.02662646,0.1110021,39.22182,38.44375,1.358977,1.358977,0,0,0,1.358977,8.168062,0,0,0,0.1110021,1.430502,1.358977,0,0,1.416935,9.350033,0,1.3195,-1.3195,11.26493,80.46363,0.07318964,1.494874,0.08880165,0,9.461035
1/4/2007 12:00:00 PM,0.1612088,53.24887,161.6919,25.56049,0.1329922,0.5353442,45.61586,41.70889,0.3541627,0.3541627,0,0,0,0.3541627,151.1577,0,0,0,0.5353442,0.3728029,0.3541627,0,0,2.883046,8.030533,0.1625414,0,0.1625414,11.41913,81.56506,0.07280666,0.389579,0.4282754,0,8.565877
1/4/2007 1:00:00 PM,0.33986,49.45536,140.3191,34.63976,0.2918942,1.123257,53.5131,44.88178,1.114921,1.114921,0,0,0,1.114921,100.7477,0,0,0,1.123257,1.173601,1.114921,0,0,2.720505,8.17682,0,0.05034391,-0.05034391,11.36606,81.186,0.07280666,1.226413,0.8986058,0,9.300077
1/4/2007 2:00:00 PM,0.05375385,43.57919,122.07,46.58478,0.04389691,0.1741894,48.16638,46.87407,1.507584,1.507584,0,-1,0,1.507584,11.55421,0,2.220446E-16,0,0.1741894,1.586931,1.507584,0,0,2.776442,8.126476,0,1.412741,-1.412741,9.876904,70.54917,0.07280666,1.658342,0.1393515,0,8.300666
1/4/2007 3:00:00 PM,0.08772274,36.47128,106.5453,59.67019,0.07184016,0.2824032,49.82204,47.70419,0.4643389,0.4643389,0,0,0,0.4643389,60.81833,0,0,0,0.2824032,0.4887778,0.4643389,0,0,4.346155,6.713735,0,0.2063746,-0.2063746,9.659366,68.99533,0.07280666,0.5107728,0.2259225,0,6.996138
1/4/2007 4:00:00 PM,0.06778956,28.78728,92.87682,73.24651,0.05532967,0.2170392,50.1936,48.56198,0,0,0,0,0,0,0,0,0,0,0.2170392,0,0,0,0,4.57546,6.50736,0.2170392,0,0.2170392,9.865267,70.46606,0.07230149,0,0.1736314,0,6.7244
1/4/2007 5:00:00 PM,0.0640609,21.00603,80.26809,87.02596,0.05195836,0.2049322,49.23518,47.70419,0.4215999,0.4215999,0,0,0,0.4215999,48.60822,0,0,0,0.2049322,0.4437894,0.4215999,0,0,4.35842,6.702696,0,0.2388572,-0.2388572,9.61349,68.66765,0.07230149,0.4637599,0.1639458,0,6.907628
1/4/2007 6:00:00 PM,0.1024908,13.50494,68.1036,100.8378,0.07923727,0.3159401,47.31432,44.98324,2.513562,2.513562,0,0,0,2.513562,12.56942,0,0,0,0.3159401,2.645854,2.513562,0,0,4.623817,6.463839,0,2.329914,-2.329914,7.157545,51.12521,0.07230149,2.764918,0.2527521,0,6.779778
1/4/2007 7:00:00 PM,0.07103419,6.618765,55.92828,114.5276,0.04425346,0.1800776,43.6617,42.36375,1.549175,1.549175,0,-1,0,1.549175,11.62409,0,0,0,0.1800776,1.630711,1.549175,0,0,7.212611,4.133924,0,1.450633,-1.450633,5.628443,40.20308,0.07230149,1.704093,0.1440621,0,4.314002
1/4/2007 8:00:00 PM,0.01681788,0.6718572,43.42478,127.8756,0.003880117,0.01607533,40.37428,40.26078,0.3666955,0.3666955,0,-1,0,0.3666955,4.383836,0,5.551115E-17,0,0.01607533,0.3859952,0.3666955,0,0,8.824426,2.683291,0,0.3699199,-0.3699199,5.238513,37.41787,0.07230149,0.403365,0.01286026,0,2.699366
1/4/2007 9:00:00 PM,0,0,30.41726,90,0,0,38.18549,38.18549,1.823186,1.823186,0,-1,0,1.823186,0,0,2.220446E-16,0,0,1.919143,1.823186,0,0,9.235448,2.313371,0,1.919143,-1.919143,3.215558,22.96823,0.07230149,2.005505,0,0,2.313371
1/4/2007 10:00:00 PM,0,0,16.89307,90,0,0,36.05485,36.05485,0.3989016,0.3745162,0,-1,0,0.3745162,0,0,0.02438538,0.06427554,0,0.3942276,0.3745162,0,0,11.36783,0.3942276,0,0.3942276,-0.3942276,2.800006,20,0.07230149,0.4387918,0,0,0.3942276
1/4/2007 11:00:00 PM,0,0,3.01136,90,0,0,34.26548,34.26548,0.3994881,0,0,-1,0,0,0,0,0.3994881,0.4394369,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07230149,0.4394369,0,0,0
1/5/2007 12:00:00 AM,0,0,-10.84882,90,0,0,32.84505,32.84505,0.04037926,0,0,-1,0,0,0,0,0.04037926,0.04441719,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07230149,0.04441719,0,0,0
1/5/2007 1:00:00 AM,0,0,-24.5708,90,0,0,31.4154,31.4154,0.2995524,0,0,-1,0,0,0,0,0.2995524,0.3295076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07230149,0.3295076,0,0,0
1/5/2007 2:00:00 AM,0.001412336,0,-37.824,90,0,0,30.27168,30.27168,0.1973021,0,0,-1,0,0,0,0,0.1973021,0.2170323,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07230149,0.2170323,0,0,0
1/5/2007 3:00:00 AM,0.01554363,3.792714,-50.54439,120.4608,0.01254888,0.05502335,29.6024,29.23865,0.7791618,0.05227218,0,-1,0,0.05227218,105.2632,0,0.7268896,0.8466235,0.05502335,0.05502335,0.05227218,0,0,11.80586,0,0,0,0,2.800006,20,0.07230149,0.857078,0.04401868,0,0.05502335
1/5/2007 4:00:00 AM,0.07491818,10.31045,-62.83942,106.8745,0.05858506,0.256531,29.86731,28.16872,0.1204163,0.1204163,0,-1,0,0.1204163,213.0368,0,0,0.08371701,0.256531,0.126754,0.1204163,0,0,11.80586,0,0.129777,0,0.129777,2.923123,20.87941,0.07200276,0.1324579,0.2052248,0,0.256531
1/5/2007 5:00:00 AM,0.09379826,17.5847,-74.96684,93.0856,0.0754076,0.3310393,29.36722,27.1818,0.6775785,0.6775785,4.182842,0,1.306916,0.6775785,48.85623,0,0,0,0.3310393,0,0,3.505263,3.33,11.67608,0.1167993,3.661039,0,3.661039,6.39629,45.68769,0.08985296,0.7453364,0.2648315,5,0.4478386
1/5/2007 6:00:00 AM,0.1502322,25.28725,-87.32027,79.26396,0.1222315,0.5353497,29.82169,26.27789,0.1298724,0.1298724,3.635136,0,1.157392,0.1298724,412.2121,0,0,0,0.5353497,0,0,3.505263,3.33,8.015044,3.411735,3.86535,0,3.86535,10.06328,71.88045,0.09951433,0.1428596,0.4282798,5,3.947084
1/5/2007 7:00:00 AM,0.2085886,33.06461,-100.4406,65.56271,0.1723562,0.75286,30.34555,25.34631,0,0,3.505263,0,1.121937,0,0,0,0,0,0.75286,0,0,3.505263,3.33,4.149694,6.89055,4.08286,0,4.08286,13.93662,99.54711,0.1059718,0,0.602288,5,7.643409
1/5/2007 8:00:00 AM,0.2217122,40.49094,-115.0444,52.19966,0.1838297,0.795253,32.21784,26.87742,1.004855,1.004855,0,0,0,1.004855,79.14109,0,0,0,0.795253,1.057742,1.004855,0,0,0.06683416,10.56512,0,0.2624888,-0.2624888,13.65994,97.57078,0.1059718,1.10534,0.6362025,0,11.36038
1/5/2007 9:00:00 AM,0.17958,46.9969,-131.9971,39.61444,0.1483575,0.631898,35.19189,30.87121,0.9320771,0.9320771,0,-1,0,0.9320771,67.79461,0,0,0,0.631898,0.9811338,0.9320771,0,0,0.3584884,10.30263,0,0.3492358,-0.3492358,13.29181,94.94131,0.1059718,1.025285,0.5055184,0,10.93453
1/5/2007 10:00:00 AM,0.2400809,51.80995,-152.006,28.92068,0.1993818,0.824257,40.7726,34.9388,0.6468992,0.6468992,0,0,0,0.6468992,127.4166,0,0,0,0.824257,0.6809465,0.6468992,0,0,0.7465281,9.953399,0.1433105,0,0.1433105,13.42777,95.91242,0.1056199,0.711589,0.6594055,0,10.77766
1/5/2007 11:00:00 AM,0.184811,54.05158,-174.7463,22.99002,0.1527822,0.6243369,42.8943,38.41608,0.1462025,0.1462025,0,0,0,0.1462025,427.0357,0,0,0,0.6243369,0.1538974,0.1462025,0,0,0.6032177,10.08238,0.4704396,0,0.4704396,13.87406,99.10026,0.1044811,0.1608227,0.4994695,0,10.70672
1/5/2007 12:00:00 PM,0.2855361,53.17353,161.8858,25.42938,0.2390435,0.9454308,48.74965,41.70889,0,0,0,0,0,0,0,0.8126526,0,0,0.9454308,0,0,0,0,0.1327781,10.50577,0.1327781,0,0.1327781,14.00003,100,0.1041642,0,0.7563446,0,11.4512
1/5/2007 1:00:00 PM,0.03922832,49.40341,140.5164,34.50196,0.03197808,0.1285764,45.82138,44.88178,2.207675,2.207675,0,0,0,2.207675,5.824065,0,4.440892E-16,0,0.1285764,2.323869,2.207675,0,0,0,10.62527,0,2.195292,-2.195292,11.68599,83.47117,0.1041642,2.428443,0.1028612,0,10.75385
1/5/2007 2:00:00 PM,0.1797643,43.54436,122.2549,46.45439,0.1484568,0.5788065,51.25577,46.87407,0,0,0,-1,0,0,0,0,0,0,0.5788065,0,0,0,0,2.439214,8.429982,0.5788065,0,0.5788065,12.23509,87.39333,0.1028046,0,0.4630452,0,9.008788
1/5/2007 3:00:00 PM,0.2040502,36.44636,106.7146,59.54894,0.1686613,0.6520538,52.7159,47.73186,2.886638,2.886638,0,0,0,2.886638,22.58869,0,0,0,0.6520538,3.038566,2.886638,0,0,1.860407,8.950908,0,2.386513,-2.386513,9.719486,69.42476,0.1028046,3.175302,0.521643,0,9.602962
1/5/2007 4:00:00 PM,0.1751275,28.76611,93.0329,73.13427,0.143475,0.5543153,52.82981,48.58965,0,0,0,0,0,0,0,0,0,0,0.5543153,0,0,0,0,4.512088,6.564395,0.5543153,0,0.5543153,10.24536,73.18096,0.1015353,0,0.4434523,0,7.118711
1/5/2007 5:00:00 PM,0.1046169,20.98366,80.41442,86.92285,0.0845458,0.3315317,50.25283,47.75953,0.8330857,0.8330857,0,0,0,0.8330857,39.79563,0,1.110223E-16,0,0.3315317,0.8769323,0.8330857,0,0,3.957772,7.063279,0,0.5454007,-0.5454007,9.670453,69.07452,0.1015353,0.9163943,0.2652254,0,7.394811
1/5/2007 6:00:00 PM,0.07000957,13.47731,68.2431,100.7446,0.0563174,0.2253474,46.6853,45.02936,0.1264435,0.1264435,0,0,0,0.1264435,178.2199,0,0,0,0.2253474,0.1330984,0.1264435,0,0,4.563773,6.517879,0.09224901,0,0.09224901,9.757968,69.69963,0.1013272,0.1390878,0.1802779,0,6.743226
1/5/2007 7:00:00 PM,0.03323689,6.582433,56.06275,114.4466,0.02675443,0.109134,43.22196,42.43754,0.968116,0.968116,0,-1,0,0.968116,11.27282,0,1.110223E-16,0,0.109134,1.01907,0.968116,0,0,4.471524,6.600903,0,0.9099355,-0.9099355,8.798812,62.84853,0.1013272,1.064928,0.08730717,0,6.710037
1/5/2007 8:00:00 PM,0.003285249,0.6239179,43.55466,127.811,0.002658378,0.01101249,40.39388,40.31613,0.8070145,0.8070145,0,-1,0,0.8070145,1.364597,0,1.110223E-16,0,0.01101249,0.849489,0.8070145,0,0,5.482563,5.690967,0,0.8384765,-0.8384765,7.91498,56.53546,0.1013272,0.8877159,0.008809994,0,5.70198
1/5/2007 9:00:00 PM,0,0,30.54147,90,0,0,38.25928,38.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.414204,4.85249,0,0,0,7.91498,56.53546,0.1013272,0,0,0,4.85249
1/5/2007 10:00:00 PM,0,0,17.00921,90,0,0,36.13786,36.13786,0.258291,0.258291,0,-1,0,0.258291,0,0,0,0,0,0.2718852,0.258291,0,0,6.414204,4.85249,0,0.2718852,-0.2718852,7.628387,54.48837,0.1013272,0.2841201,0,0,4.85249
1/5/2007 11:00:00 PM,0,0,3.116352,90,0,0,34.32082,34.32082,0.3452145,0.3452145,0,-1,0,0.3452145,0,0,5.551115E-17,0,0,0.3633837,0.3452145,0,0,6.716299,4.580606,0,0.3633837,-0.3633837,7.245347,51.75238,0.1013272,0.3797359,0,0,4.580606
1/6/2007 12:00:00 AM,0,0,-10.7593,90,0,0,32.89117,32.89117,0.4955378,0.4955378,0,-1,0,0.4955378,0,0,5.551115E-17,0,0,0.5216188,0.4955378,0,0,7.120058,4.217222,0,0.5216188,-0.5216188,6.695513,47.825,0.1013272,0.5450916,0,0,4.217222
1/6/2007 1:00:00 AM,0,0,-24.49706,90,0,0,31.47074,31.47074,0.2572783,0.2572783,0,-1,0,0.2572783,0,0,5.551115E-17,0,0,0.2708192,0.2572783,0,0,7.699635,3.695603,0,0.2708192,-0.2708192,6.410045,45.78594,0.1013272,0.2830061,0,0,3.695603
1/6/2007 2:00:00 AM,0.0008447555,0,-37.7653,90,0,0,30.32702,30.32702,0.3773854,0.3773854,0,-1,0,0.3773854,0,0,5.551115E-17,0,0,0.3972478,0.3773854,0,0,8.000545,3.424784,0,0.3972478,-0.3972478,5.991309,42.79498,0.1013272,0.4151239,0,0,3.424784
1/6/2007 3:00:00 AM,0.05916042,3.657913,-50.49854,120.5827,0.01235496,0.05416184,29.64291,29.28477,0.02932864,0.02932864,0,-1,0,0.02932864,184.6722,0,0,0,0.05416184,0.03087225,0.02932864,0,0,8.441932,3.027536,0.02328958,0,0.02328958,6.013403,42.95279,0.1012747,0.0322615,0.04332947,0,3.081698
1/6/2007 4:00:00 AM,0.1926394,10.17259,-62.80336,106.9865,0.01927408,0.08486614,28.78237,28.22406,0.7981719,0.7981719,0,-1,0,0.7981719,10.63256,0,1.110223E-16,0,0.08486614,0.840181,0.7981719,0,0,8.418642,3.048496,0,0.7553148,-0.7553148,5.217231,37.26587,0.1012747,0.8779891,0.06789291,0,3.133363
1/6/2007 5:00:00 AM,0.3941288,17.44522,-74.93697,93.1878,0.03125541,0.1381094,28.08665,27.1818,0.5635405,0.5635405,0,0,0,0.5635405,24.50745,0,1.110223E-16,0,0.1381094,0.5932004,0.5635405,0,0,9.25788,2.293182,0,0.4550911,-0.4550911,4.737523,33.83939,0.1012747,0.6198945,0.1104875,0,2.431291
1/6/2007 6:00:00 AM,0.6084485,25.14717,-87.29226,79.35554,0.2303553,0.9926148,32.97417,26.27789,0.4864012,0.4864012,0,0,0,0.4864012,204.0733,0,0,0,0.9926148,0.5120013,0.4864012,0,0,9.763537,1.838091,0.4806135,0,0.4806135,5.193473,37.09616,0.1002049,0.5350413,0.7940918,0,2.830705
1/6/2007 7:00:00 AM,0.721511,32.9248,-100.4087,65.64155,0.584491,2.394028,42.47242,25.34631,0.1822086,0.1822086,0,0,0,0.1822086,1313.894,0,0,0,2.394028,0.1917986,0.1822086,0,0,9.282924,2.270643,2.202229,0,2.202229,7.282691,52.01912,0.09557829,0.2004295,1.915222,0,4.66467
1/6/2007 8:00:00 AM,1.137567,40.3527,-114.9998,52.26129,0.6755486,2.70227,46.74189,26.87742,0,0,0,0,0,0,0,0,0,0,2.70227,0,0,0,0,7.080695,4.252649,2.70227,0,2.70227,9.84629,70.3305,0.09045367,0,2.161816,0,6.954919
1/6/2007 9:00:00 AM,1.401018,46.86293,-131.9267,39.64943,0.8399713,3.19009,55.75507,30.87121,0,0,0,-1,0,0,0,0,0,0,3.19009,0,0,0,0,4.378425,6.684692,3.19009,0,3.19009,12.87267,91.94749,0.08506913,0,2.552072,0,9.874783
1/6/2007 10:00:00 AM,1.390117,51.68567,-151.8939,28.90908,0.9497383,3.447281,63.24792,34.9388,0.9548366,0.9548366,0,0,0,0.9548366,361.0336,1.253855,0,0,3.447281,1.005091,0.9548366,0,0,1.188334,9.555773,1.188334,0,1.188334,14.00003,100,0.08322366,1.05032,2.757824,0,13.00305
1/6/2007 11:00:00 AM,1.335801,53.94508,-174.5856,22.90498,0.9973844,3.507879,68.26743,38.41608,0,0,0,0,0,0,0,3.507879,0,0,3.507879,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08322366,0,2.806304,0,14.13315
1/6/2007 12:00:00 PM,1.334436,53.09114,162.0793,25.29293,0.9796682,3.38273,71.12593,41.73655,0,0,0,0,0,0,0,3.38273,0,0,3.38273,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.08322366,0,2.706184,0,14.008
1/6/2007 1:00:00 PM,1.402157,49.34452,140.7155,34.36093,0.8977951,3.085454,71.8493,44.90023,1.370389,1.370389,0,0,0,1.370389,225.1516,1.642939,0,0,3.085454,1.442515,1.370389,0,0,0,10.62527,0,0,0,14.00003,100,0.08322366,1.507428,2.468363,0,13.71073
1/6/2007 2:00:00 PM,1.223146,43.50289,122.4427,46.32233,0.7573342,2.641078,69.59296,46.90174,0.2412775,0.2412775,0,-1,0,0.2412775,1094.623,2.387101,0,0,2.641078,0.2539763,0.2412775,0,0,0,10.62527,0,0,0,14.00003,100,0.08322366,0.2654052,2.112862,0,13.26635
1/6/2007 3:00:00 PM,1.094476,36.41504,106.8872,59.4271,0.5678347,2.042151,64.73338,47.7872,2.003842,2.003842,0,0,0,2.003842,101.9118,0,0,0,2.042151,2.109307,2.003842,0,0,0,10.62527,0,0.06715604,-0.06715604,13.92924,99.49437,0.08322366,2.204226,1.633721,0,12.66743
1/6/2007 4:00:00 PM,0.9043522,28.73867,93.19223,73.02225,0.3421629,1.276124,58.7976,48.63577,0.6016508,0.6016508,0,0,0,0.6016508,212.1039,0.5681901,0,0,1.276124,0.6333166,0.6016508,0,0,0.07461783,10.55812,0.07461783,0,0.07461783,14.00003,100,0.08311045,0.6618158,1.0209,0,11.83424
1/6/2007 5:00:00 PM,0.535342,20.95505,80.56377,86.82062,0.09559047,0.374042,50.62553,47.80565,1.102164,1.102164,0,0,0,1.102164,33.93706,0,0,0,0.374042,1.160172,1.102164,0,0,0,10.62527,0,0.7861304,-0.7861304,13.17137,94.08105,0.08311045,1.21238,0.2992336,0,10.99932
1/6/2007 6:00:00 PM,0.2781482,13.44339,68.38526,100.653,0.02482091,0.09980325,45.814,45.0847,0,0,0,0,0,0,0,0,0,0,0.09980325,0,0,0,0,0.8734782,9.839144,0.09980325,0,0.09980325,13.26606,94.75735,0.08295951,0,0.0798426,0,9.938947
1/6/2007 7:00:00 PM,0.1700365,6.539692,56.19943,114.3677,0.01314144,0.05370663,42.87807,42.49289,1.264212,1.264212,0,-1,0,1.264212,4.248228,0,2.220446E-16,0,0.05370663,1.33075,1.264212,0,0,0.773675,9.928967,0,1.277043,-1.277043,11.91993,85.14221,0.08295951,1.390634,0.0429653,0,9.982674
1/6/2007 8:00:00 PM,0.02044618,0.5694343,43.68618,127.7493,0.001893103,0.007841288,40.41762,40.36224,0.1333429,0.1333429,0,-1,0,0.1333429,5.880543,0,2.775558E-17,0,0.007841288,0.140361,0.1333429,0,0,2.192612,8.651923,0,0.1325197,-0.1325197,11.78025,84.14444,0.08295951,0.1466772,0.006273031,0,8.659764
1/6/2007 9:00:00 PM,0,0,30.66663,90,0,0,38.31462,38.31462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.339856,8.519403,0,0,0,11.78025,84.14444,0.08295951,0,0,0,8.519403
1/6/2007 10:00:00 PM,0,0,17.12548,90,0,0,36.18398,36.18398,0.4118711,0.4118711,0,-1,0,0.4118711,0,0,0,0,0,0.4335485,0.4118711,0,0,2.339856,8.519403,0,0.4335485,-0.4335485,11.32325,80.88017,0.08295951,0.4530582,0,0,8.519403
1/6/2007 11:00:00 PM,0,0,3.220566,90,0,0,34.39461,34.39461,0.1351639,0.1351639,0,-1,0,0.1351639,0,0,0,0,0,0.1422778,0.1351639,0,0,2.821577,8.085855,0,0.1422778,-0.1422778,11.17327,79.80892,0.08295951,0.1486803,0,0,8.085855
1/7/2007 12:00:00 AM,0,0,-10.67155,90,0,0,32.97418,32.97418,0.116893,0.116893,0,-1,0,0.116893,0,0,0,0,0,0.1230453,0.116893,0,0,2.979663,7.943577,0,0.1230453,-0.1230453,11.04357,78.88248,0.08295951,0.1285823,0,0,7.943577
1/7/2007 1:00:00 AM,0,0,-24.42594,90,0,0,31.54453,31.54453,0.2626327,0.2626327,0,-1,0,0.2626327,0,0,0,0,0,0.2764555,0.2626327,0,0,3.11638,7.820532,0,0.2764555,-0.2764555,10.75216,76.80099,0.08295951,0.288896,0,0,7.820532
1/7/2007 2:00:00 AM,0.0004747606,0,-37.70994,90,0,0,30.40081,30.40081,0.6888099,0.6888099,0,-1,0,0.6888099,0,0,0,0,0,0.725063,0.6888099,0,0,3.423553,7.544076,0,0.725063,-0.725063,9.987877,71.34184,0.08295951,0.7576909,0,0,7.544076
1/7/2007 3:00:00 AM,0.06697169,3.517619,-50.4566,120.705,0.006859487,0.03008245,29.56661,29.36777,0.1251286,0.1251286,0,-1,0,0.1251286,24.04122,0,0,0,0.03008245,0.1317144,0.1251286,0,0,4.229178,6.819014,0,0.1016319,-0.1016319,9.880748,70.57663,0.08295951,0.1376415,0.02406596,0,6.849096
1/7/2007 4:00:00 AM,0.3013049,10.02954,-62.77168,107.0982,0.02003659,0.08818047,28.8783,28.29785,0.3029847,0.3029847,0,-1,0,0.3029847,29.10394,0,0,0,0.08818047,0.3189313,0.3029847,0,0,4.342103,6.717381,0,0.2307508,-0.2307508,9.637515,68.83926,0.08295951,0.3332832,0.07054438,0,6.805562
1/7/2007 5:00:00 AM,0.3756618,17.30079,-74.9119,93.28902,0.03139861,0.1387002,28.14618,27.23714,0.3373569,0.3373569,0,0,0,0.3373569,41.11378,0,0,0,0.1387002,0.3551125,0.3373569,0,0,4.598493,6.486631,0,0.2164123,-0.2164123,9.409396,67.20984,0.08295951,0.3710926,0.1109602,0,6.625331
1/7/2007 6:00:00 AM,0.5946018,25.00223,-87.26945,79.44553,0.2930938,1.250511,34.8668,26.33323,0,0,0,0,0,0,0,0,0,0,1.250511,0,0,0,0,4.838951,6.270218,1.250511,0,1.250511,10.59573,75.68367,0.08111367,0,1.000409,0,7.52073
1/7/2007 7:00:00 AM,0.5180343,32.78008,-100.3823,65.71815,0.4247635,1.784251,37.80853,25.41087,0,0,0,0,0,0,0,0,0,0,1.784251,0,0,0,0,3.58844,7.395679,1.784251,0,1.784251,12.28842,87.77428,0.07861781,0,1.427401,0,9.17993
1/7/2007 8:00:00 AM,0.6255865,40.20931,-114.961,52.31995,0.6141918,2.481435,44.9571,26.92354,0.5132135,0.5132135,0,0,0,0.5132135,483.5093,0.1370215,0,0,2.481435,0.5402247,0.5132135,0,0,1.804188,9.001505,1.804188,0,1.804188,14.00003,100,0.07624554,0.5645348,1.985148,0,11.48294
1/7/2007 9:00:00 AM,0.9698028,46.72336,-131.8621,39.68052,1.064783,3.879389,62.63985,30.91733,0.4467324,0.4467324,0,-1,0,0.4467324,868.3922,3.409145,0,0,3.879389,0.4702446,0.4467324,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0.4914056,3.103511,0,14.50466
1/7/2007 10:00:00 AM,1.315498,51.55518,-151.787,28.89238,0.9496621,3.445847,63.30226,34.99414,2.217995,2.217995,0,0,0,2.217995,155.3586,1.111115,0,0,3.445847,2.334731,2.217995,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,2.439794,2.756677,0,14.07112
1/7/2007 11:00:00 AM,1.019146,53.8318,-174.4283,22.81375,1.2003,4.052272,74.55218,38.44375,0.1411842,0.1411842,0,0,0,0.1411842,2870.202,3.903657,0,0,4.052272,0.148615,0.1411842,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0.1553026,3.241818,0,14.67755
1/7/2007 12:00:00 PM,1.22577,53.0017,162.2721,25.1512,0.9805412,3.38453,71.18111,41.76423,0,0,0,0,0,0,0,3.38453,0,0,3.38453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0,2.707624,0,14.0098
1/7/2007 1:00:00 PM,1.16947,49.2787,140.9161,34.21673,0.8990513,3.087852,71.94444,44.95557,0,0,0,0,0,0,0,3.087852,0,0,3.087852,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0,2.470282,0,13.71313
1/7/2007 2:00:00 PM,1.142767,43.45473,122.6332,46.1887,0.7588764,2.644694,69.69641,46.95708,0.3319468,0.3319468,0,-1,0,0.3319468,796.722,2.295276,0,0,2.644694,0.3494177,0.3319468,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0.3651415,2.115755,0,13.26997
1/7/2007 3:00:00 PM,1.01587,36.37727,107.063,59.30475,0.5695463,2.047405,64.80389,47.80565,0.03461036,0.03461036,0,0,0,0.03461036,5915.585,2.010974,0,0,2.047405,0.03643196,0.03461036,0,0,0,10.62527,0,0,0,14.00003,100,0.07624554,0.0380714,1.637924,0,12.67268
1/7/2007 4:00:00 PM,0.8380281,28.70493,93.35468,72.91052,0.3439162,1.281828,58.90592,48.69111,2.15635,2.15635,0,0,0,2.15635,59.44431,0,0,0,1.281828,2.269843,2.15635,0,0,0,10.62527,0,0.9880149,-0.9880149,12.95857,92.56102,0.07624554,2.371985,1.025462,0,11.9071
1/7/2007 5:00:00 PM,0.5481797,20.92018,80.71601,86.71936,0.0972551,0.3803272,50.73022,47.86099,0.29532,0.29532,0,0,0,0.29532,128.7848,0,0,0,0.3803272,0.3108631,0.29532,0,0,1.097794,9.637259,0.06946402,0,0.06946402,13.02447,93.03173,0.07615706,0.324852,0.3042617,0,10.01759
1/7/2007 6:00:00 PM,0.3074377,13.40315,68.52998,100.563,0.02411162,0.09691758,45.87621,45.16771,0,0,0,0,0,0,0,0,0,0,0.09691758,0,0,0,0,1.02833,9.699777,0.09691758,0,0.09691758,13.11641,93.68847,0.07603396,0,0.07753406,0,9.796695
1/7/2007 7:00:00 PM,0.1343489,6.490529,56.33823,114.291,0.01213217,0.0495699,42.92229,42.56667,1.083826,1.083826,0,-1,0,1.083826,4.573603,0,0,0,0.0495699,1.14087,1.083826,0,0,0.9314128,9.787003,0,1.0913,-1.0913,11.96608,85.47184,0.07603396,1.192209,0.03965592,0,9.836573
1/7/2007 8:00:00 PM,0.01187162,0.5084001,43.81926,127.6906,0.006087521,0.02518658,40.62335,40.44526,1.050874,1.050874,0,-1,0,1.050874,2.396727,0,2.220446E-16,0,0.02518658,1.106183,1.050874,0,0,2.143968,8.695703,0,1.080997,-1.080997,10.82661,77.33278,0.07603396,1.155961,0.02014927,0,8.720889
1/7/2007 9:00:00 PM,0,0,30.79267,90,0,0,38.36996,38.36996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.345075,7.614706,0,0,0,10.82661,77.33278,0.07603396,0,0,0,7.614706
1/7/2007 10:00:00 PM,0,0,17.2418,90,0,0,36.26699,36.26699,0.1614091,0.1614091,0,-1,0,0.1614091,0,0,2.775558E-17,0,0,0.1699043,0.1614091,0,0,3.345075,7.614706,0,0.1699043,-0.1699043,10.64752,76.05354,0.07603396,0.17755,0,0,7.614706
1/7/2007 11:00:00 PM,0,0,3.323923,90,0,0,34.47762,34.47762,0.0536768,0.0536768,0,-1,0,0.0536768,0,0,6.938894E-18,0,0,0.05650189,0.0536768,0,0,3.533858,7.444802,0,0.05650189,-0.05650189,10.58796,75.62812,0.07603396,0.05904448,0,0,7.444802
1/8/2007 12:00:00 AM,0,0,-10.58565,90,0,0,33.0203,33.0203,0.1895777,0.1895777,0,-1,0,0.1895777,0,0,0,0,0,0.1995555,0.1895777,0,0,3.596638,7.3883,0,0.1995555,-0.1995555,10.37761,74.12562,0.07603396,0.2085355,0,0,7.3883
1/8/2007 1:00:00 AM,0,0,-24.3575,90,0,0,31.59987,31.59987,0.4639595,0.4639595,0,-1,0,0.4639595,0,0,5.551115E-17,0,0,0.4883784,0.4639595,0,0,3.818366,7.188745,0,0.4883784,-0.4883784,9.862812,70.44852,0.07603396,0.5103554,0,0,7.188745
1/8/2007 2:00:00 AM,0.0001786637,0,-37.65797,90,0,0,30.45615,30.45615,0.2068049,0.2068049,0,-1,0,0.2068049,0,0,0,0,0,0.2176894,0.2068049,0,0,4.361009,6.700366,0,0.2176894,-0.2176894,9.633347,68.80949,0.07603396,0.2274854,0,0,6.700366
1/8/2007 3:00:00 AM,0.02255305,3.371892,-50.41864,120.8277,0.01790903,0.0783932,29.93317,29.41389,0.1575054,0.1575054,0,-1,0,0.1575054,49.77176,0,0,0,0.0783932,0.1657951,0.1575054,0,0,4.602886,6.482677,0,0.08740194,-0.08740194,9.541217,68.15141,0.07603396,0.1732559,0.06271455,0,6.56107
1/8/2007 4:00:00 AM,0.124702,9.881376,-62.74446,107.2095,0.05840311,0.255499,30.04676,28.35319,0.4404371,0.4404371,0,-1,0,0.4404371,58.01034,0,5.551115E-17,0,0.255499,0.463618,0.4404371,0,0,4.699999,6.395275,0,0.2081189,-0.2081189,9.32184,66.58444,0.07603396,0.4844808,0.2043992,0,6.650774
1/8/2007 5:00:00 AM,0.3434008,17.15145,-74.89169,93.38919,0.03152303,0.1392277,28.17747,27.26481,0,0,0,0,0,0,0,0,0,0,0.1392277,0,0,0,0,4.931242,6.187156,0.1392277,0,0.1392277,9.453923,67.52789,0.07585781,0,0.1113821,0,6.326384
1/8/2007 6:00:00 AM,0.6194818,24.8525,-87.25189,79.53385,0.2267877,0.9773004,32.96264,26.37012,0.3770292,0.3770292,0,0,0,0.3770292,259.2108,0,0,0,0.9773004,0.3968729,0.3770292,0,0,4.792015,6.312461,0.5804275,0,0.5804275,10.00457,71.46104,0.07513217,0.4147322,0.7818403,0,7.289761
1/8/2007 7:00:00 AM,0.9098482,32.63053,-100.3615,65.79247,0.4647345,1.939458,39.02586,25.44777,0.3378634,0.3378634,0,0,0,0.3378634,574.0362,0,0,0,1.939458,0.3556456,0.3378634,0,0,4.211587,6.834846,1.583812,0,1.583812,11.5071,82.19342,0.07322094,0.3716497,1.551566,0,8.774303
1/8/2007 8:00:00 AM,0.9500029,40.06085,-114.9282,52.37561,0.6734716,2.693766,46.75482,26.95121,1.040301,1.040301,0,0,0,1.040301,258.941,0,0,0,2.693766,1.095054,1.040301,0,0,2.627775,8.260277,1.598713,0,1.598713,13.02377,93.02677,0.07138787,1.144331,2.155013,0,10.95404
1/8/2007 9:00:00 AM,0.8325182,46.57827,-131.8035,39.70771,0.9126391,3.419436,58.03228,30.945,1.097732,1.097732,0,-1,0,1.097732,311.5002,1.234866,0,0,3.419436,1.155507,1.097732,0,0,1.029063,9.699118,1.029063,0,1.029063,14.00003,100,0.07025574,1.207505,2.735548,0,13.11855
1/8/2007 10:00:00 AM,1.047636,51.41855,-151.6854,28.8706,1.214316,4.184618,71.43185,34.99414,2.311182,2.311182,0,0,0,2.311182,181.0596,1.751795,0,0,4.184618,2.432823,2.311182,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,2.5423,3.347694,0,14.80989
1/8/2007 11:00:00 AM,1.013751,53.71178,-174.2744,22.71635,1.196309,4.041352,74.45699,38.47142,2.572555,2.572555,0,0,0,2.572555,157.0949,1.333399,0,0,4.041352,2.707952,2.572555,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,2.82981,3.233082,0,14.66663
1/8/2007 12:00:00 PM,1.226442,52.90524,162.464,25.00423,0.9814284,3.386368,71.23673,41.79189,0.039685,0.039685,0,0,0,0.039685,8533.118,3.344594,0,0,3.386368,0.04177368,0.039685,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,0.0436535,2.709094,0,14.01164
1/8/2007 1:00:00 PM,1.252212,49.20592,141.118,34.06947,0.9003138,3.090833,72.01147,44.98324,2.012757,2.012757,0,0,0,2.012757,153.5622,0.972142,0,0,3.090833,2.118691,2.012757,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,2.214033,2.472667,0,13.71611
1/8/2007 2:00:00 PM,1.139402,43.39987,122.8263,46.0536,0.7604157,2.648454,69.7904,47.0032,1.571551,1.571551,0,-1,0,1.571551,168.5249,0.9941906,0,0,2.648454,1.654264,1.571551,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,1.728706,2.118764,0,13.27373
1/8/2007 3:00:00 PM,0.8804865,36.33303,107.2417,59.18201,0.5712453,2.052135,64.91143,47.86099,1.035286,1.035286,0,0,0,1.035286,198.219,0.9623595,0,0,2.052135,1.089775,1.035286,0,0,0,10.62527,0,0,0,14.00003,100,0.07025574,1.138815,1.641708,0,12.67741
1/8/2007 4:00:00 PM,0.6603309,28.66486,93.52013,72.79919,0.44352,1.622744,61.95258,48.74645,1.894698,1.894698,0,0,0,1.894698,85.64659,0,0,0,1.622744,1.994419,1.894698,0,0,0,10.62527,0,0.3716746,-0.3716746,13.60825,97.20158,0.07025574,2.084167,1.298195,0,12.24802
1/8/2007 5:00:00 PM,0.4835024,20.87901,80.87105,86.61915,0.1140177,0.4444212,51.30013,47.93478,1.237673,1.237673,0,0,0,1.237673,35.90781,0,2.220446E-16,0,0.4444212,1.302814,1.237673,0,0,0.4129718,10.2536,0,0.8583924,-0.8583924,12.70342,90.73856,0.07025574,1.36144,0.3555369,0,10.69802
1/8/2007 6:00:00 PM,0.3461842,13.35658,68.67717,100.4746,0.02654058,0.1065943,46.02146,45.2415,1.74771,1.74771,0,0,0,1.74771,6.099085,0,2.220446E-16,0,0.1065943,1.839695,1.74771,0,0,1.366741,9.395207,0,1.733101,-1.733101,10.87657,77.68967,0.07025574,1.922481,0.08527547,0,9.501801
1/8/2007 7:00:00 PM,0.1598253,6.434929,56.47906,114.2167,0.01293105,0.05280311,43.02875,42.64968,3.389968,3.33,0,-1,0,3.33,1.585679,0,0.05996799,0.3989648,0.05280311,3.505263,3.33,0,0,3.292409,7.662107,0,3.45246,-3.45246,7.237362,51.69534,0.07025574,3.728965,0.04224249,0,7.71491
1/8/2007 8:00:00 PM,0.02290083,0.4408107,43.95382,127.6349,0.001663523,0.006884759,40.56771,40.51905,2.943276,2.943276,0,-1,0,2.943276,0.2339148,0,4.440892E-16,0,0.006884759,3.098186,2.943276,0,0,7.128475,4.209646,0,3.091301,-3.091301,3.978845,28.42027,0.07025574,3.237604,0.005507807,0,4.216531
1/8/2007 9:00:00 PM,0,0,30.91949,90,0,0,38.44375,38.44375,1.689748,1.062428,0,-1,0,1.062428,0,0,0.6273196,0.7962944,0,1.118345,1.062428,0,0,10.56325,1.118345,0,1.118345,-1.118345,2.800006,20,0.07025574,1.858723,0,0,1.118345
1/8/2007 10:00:00 PM,0,0,17.35809,90,0,0,36.32233,36.32233,0.5075313,0,0,-1,0,0,0,0,0.5075313,0.5582844,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.5582844,0,0,0
1/8/2007 11:00:00 PM,0,0,3.426347,90,0,0,34.52374,34.52374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0,0,0,0
1/9/2007 12:00:00 AM,0,0,-10.50167,90,0,0,33.10331,33.10331,0.3512307,0,0,-1,0,0,0,0,0.3512307,0.3863537,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.3863537,0,0,0
1/9/2007 1:00:00 AM,0,0,-24.29183,90,0,0,31.67366,31.67366,0.3869262,0,0,-1,0,0,0,0,0.3869262,0.4256188,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.4256188,0,0,0
1/9/2007 2:00:00 AM,0.0001057378,0,-37.60946,90,0,0,30.50227,30.50227,0.4351722,0,0,-1,0,0,0,0,0.4351722,0.4786895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.07025574,0.4786895,0,0,0
