Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/27/2007 2:00:00 PM,0.7669327,32.46687,132.1231,40.304,0.7988182,2.586647,80.69999,56.54957,1.114911,1.114911,0,-1,0,1.114911,232.0048,1.413057,0,0,2.586647,1.17359,1.114911,0,0,0,10.62527,0,0,0,14.00003,100,0.1061548,1.226402,2.069318,0,13.21192
2/27/2007 3:00:00 PM,0.6867548,26.03592,116.8226,54.92327,0.6059347,2.031095,75.62375,57.37969,0,0,0,0,0,0,0,2.031095,0,0,2.031095,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1061548,0,1.624876,0,12.65637
2/27/2007 4:00:00 PM,0.4589127,18.70293,102.9055,69.662,0.3728231,1.30281,69.27598,58.10835,0.9395595,0.9395595,0,0,0,0.9395595,138.6618,0.3138004,0,0,1.30281,0.98901,0.9395595,0,0,0,10.62527,0,0,0,14.00003,100,0.1061548,1.033515,1.042248,0,11.92808
2/27/2007 5:00:00 PM,0.318225,10.95587,89.85052,84.44769,0.1152724,0.4247156,60.8088,57.37969,2.835373,2.835373,0,0,0,2.835373,14.97918,0,4.440892E-16,0,0.4247156,2.984603,2.835373,0,0,0,10.62527,0,2.559888,-2.559888,11.30167,80.72605,0.1061548,3.11891,0.3397725,0,11.04999
2/27/2007 6:00:00 PM,0.08185837,3.210788,77.13511,99.24429,0.006403751,0.02440178,55.18964,55.00002,0.4801293,0.4801293,0,0,0,0.4801293,5.082334,0,5.551115E-17,0,0.02440178,0.5053993,0.4801293,0,0,2.84432,8.065387,0,0.4809975,-0.4809975,10.79465,77.10452,0.1061548,0.5281423,0.01952142,0,8.089788
2/27/2007 7:00:00 PM,0,0,64.28867,90,0,0,52.55577,52.55577,3.03759,3.03759,0,-1,0,3.03759,0,0,4.440892E-16,0.01134845,0,3.197463,3.03759,0,0,3.378761,7.584389,0,3.197463,-3.197463,7.424232,53.03012,0.1061548,3.341348,0,0,7.584389
2/27/2007 8:00:00 PM,0,0,50.91703,90,0,0,50.16688,50.16688,0.1449599,0.1449599,0,-1,0,0.1449599,0,0,2.775558E-17,0,0,0.1525894,0.1449599,0,0,6.931498,4.386926,0,0.1525894,-0.1525894,7.263389,51.88124,0.1061548,0.1594559,0,0,4.386926
2/27/2007 9:00:00 PM,0,0,36.74635,90,0,0,47.80565,47.80565,1.809072,1.809072,0,-1,0,1.809072,0,0,2.220446E-16,0,0,1.904286,1.809072,0,0,7.101041,4.234337,0,1.904286,-1.904286,5.256095,37.54346,0.1061548,1.989979,0,0,4.234337
2/27/2007 10:00:00 PM,0,0,21.70155,90,0,0,45.37063,45.37063,0.534045,0.534045,0,-1,0,0.534045,0,0,1.110223E-16,0,0,0.5621526,0.534045,0,0,9.216914,2.330051,0,0.5621526,-0.5621526,4.663534,33.31089,0.1061548,0.5874495,0,0,2.330051
2/27/2007 11:00:00 PM,0,0,5.984046,90,0,0,43.35067,43.35067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.841529,1.767899,0,0,0,4.663534,33.31089,0.1061548,0,0,0,1.767899
2/28/2007 12:00:00 AM,0,0,-10.01929,90,0,0,41.81956,41.81956,0.307977,0.307977,0,-1,0,0.307977,0,0,5.551115E-17,0,0,0.3241863,0.307977,0,0,9.841529,1.767899,0,0.3241863,-0.3241863,4.321812,30.87002,0.1061548,0.3387747,0,0,1.767899
2/28/2007 1:00:00 AM,0,0,-25.65556,90,0,0,40.20544,40.20544,0.1341091,0.1341091,0,-1,0,0.1341091,0,0,2.775558E-17,0,0,0.1411675,0.1341091,0,0,10.20174,1.443712,0,0.1411675,-0.1411675,4.173008,29.80714,0.1061548,0.1475201,0,0,1.443712
2/28/2007 2:00:00 AM,0,0,-40.52944,90,0,0,38.67434,38.67434,0.4247249,0.4247249,0,-1,0,0.4247249,0,0,5.551115E-17,0,0,0.4470789,0.4247249,0,0,10.35859,1.302545,0,0.4470789,-0.4470789,3.701746,26.44099,0.1061548,0.4671974,0,0,1.302545
2/28/2007 3:00:00 AM,0,0,-54.51226,90,0,0,37.51217,37.51217,0.05483752,0.05483752,0,-1,0,0.05483752,0,0,6.938894E-18,0,0,0.05772371,0.05483752,0,0,10.85534,0.8554659,0,0.05772371,-0.05772371,3.6409,26.00637,0.1061548,0.06032128,0,0,0.8554659
2/28/2007 4:00:00 AM,0.0005517537,0,-67.73991,90,0,0,36.32233,36.32233,0.4480462,0.4480462,0,-1,0,0.4480462,0,0,5.551115E-17,0,0,0.4716276,0.4480462,0,0,10.91948,0.7977422,0,0.4716276,-0.4716276,3.14376,22.45539,0.1061548,0.4928508,0,0,0.7977422
2/28/2007 5:00:00 AM,0.06788818,4.822445,-80.52528,95.52516,0.02252334,0.09554321,35.96412,35.30774,0.6239654,0.6239654,4.129229,0,1.292279,0.6239654,15.31226,4.440892E-16,0,0,0.09554321,0,0,3.505263,3.33,11.44351,0.3261146,3.425543,0,3.425543,6.393516,45.66788,0.1070227,0.686362,0.07643458,5,0.4216578
2/28/2007 6:00:00 AM,0.1778837,12.60626,-93.28603,80.71291,0.14553,0.6084871,38.67296,34.42228,0.1272555,0.1272555,3.632519,0,1.156678,0.1272555,478.1617,0,0,0,0.6084871,0,0,3.505263,3.33,8.017967,3.409103,3.938487,0,3.938487,10.12989,72.35623,0.1075322,0.1399811,0.4867896,5,4.017591
2/28/2007 7:00:00 AM,0.3629701,20.2858,-106.5075,65.91786,0.4364904,1.750405,46.29324,33.46303,0.09459412,0.09459412,2.546252,0,0.8601269,0.09459412,1850.438,4.440892E-16,0,0,1.750405,0,0,2.451658,2.329075,4.079481,6.953742,4.079481,0,4.079481,14.00003,100,0.1074558,0.1040535,1.400324,5,8.704147
2/28/2007 8:00:00 AM,0.3217089,27.43064,-120.7159,51.17818,0.3594561,1.445123,45.84198,35.28007,1.899016,1.899016,0,0,0,1.899016,76.09855,0,0,0,1.445123,1.998964,1.899016,0,0,0,10.62527,0,0.5538406,-0.5538406,13.41623,95.83002,0.1074558,2.088917,1.156099,0,12.0704
2/28/2007 9:00:00 AM,0.4423989,33.53157,-136.406,36.57948,0.5690718,2.150633,56.58669,39.71659,0,0,0,-1,0,0,0,1.535255,0,0,2.150633,0,0,0,0,0.6153784,10.07143,0.6153784,0,0.6153784,14.00003,100,0.1073448,0,1.720506,0,12.22207
2/28/2007 10:00:00 AM,0.6740486,37.99688,-153.846,22.41681,1.019926,3.432993,75.0034,44.30992,0,0,0,0,0,0,0,3.432993,0,0,3.432993,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1073448,0,2.746394,0,14.05827
2/28/2007 11:00:00 AM,0.5027804,40.24312,-172.7558,10.63069,0.6543389,2.307438,67.85358,48.27605,0.9899405,0.9899405,0,0,0,0.9899405,233.0886,1.265396,0,0,2.307438,1.042043,0.9899405,0,0,0,10.62527,0,0,0,14.00003,100,0.1073448,1.088935,1.845951,0,12.93271
2/28/2007 12:00:00 PM,0.5091369,39.90862,167.8527,13.02841,0.6718364,2.3098,71.7897,51.6242,1.106294,1.106294,0,0,0,1.106294,208.7872,1.14528,0,0,2.3098,1.16452,1.106294,0,0,0,10.62527,0,0,0,14.00003,100,0.1073448,1.216923,1.84784,0,12.93507
2/28/2007 1:00:00 PM,0.4718842,37.05069,149.2491,25.93589,0.6087071,2.075166,73.07763,54.78787,2.226151,2.226151,0,0,0,2.226151,93.2177,0,0,0,2.075166,2.343316,2.226151,0,0,0,10.62527,0,0.2681499,-0.2681499,13.71737,97.98104,0.1073448,2.448766,1.660133,0,12.70044
2/28/2007 2:00:00 PM,0.6003011,32.11103,132.2549,40.26859,0.8719735,2.774151,83.22357,56.80783,0,0,0,-1,0,0,0,2.476207,0,0,2.774151,0,0,0,0,0.2979443,10.35712,0.2979443,0,0.2979443,14.00003,100,0.1072911,0,2.219321,0,13.13128
2/28/2007 3:00:00 PM,0.4570172,25.69129,116.9808,54.91711,0.6135526,2.049815,76.11878,57.63795,1.342686,1.342686,0,0,0,1.342686,152.6653,0.6364613,0,0,2.049815,1.413353,1.342686,0,0,0,10.62527,0,0,0,14.00003,100,0.1072911,1.476954,1.639852,0,12.67509
2/28/2007 4:00:00 PM,0.2449957,18.36587,103.0737,69.67603,0.2558218,0.9123894,66.06487,58.42195,1.432171,1.432171,0,0,0,1.432171,63.70675,0,0,0,0.9123894,1.507548,1.432171,0,0,0,10.62527,0,0.5951588,-0.5951588,13.37268,95.51892,0.1072911,1.575388,0.7299115,0,11.53766
2/28/2007 5:00:00 PM,0.146285,10.62137,90.01825,84.47828,0.09978084,0.3680923,60.60572,57.63795,1.894509,1.894509,0,0,0,1.894509,19.42943,0,2.220446E-16,0,0.3680923,1.99422,1.894509,0,0,0.6612876,10.03012,0,1.626128,-1.626128,11.65859,83.27545,0.1072911,2.08396,0.2944738,0,10.39821
2/28/2007 6:00:00 PM,0.0525271,2.873801,77.29495,99.29057,0.006107833,0.02323997,55.43917,55.25827,2.823226,2.823226,0,0,0,2.823226,0.8231708,0,0,0,0.02323997,2.971817,2.823226,0,0,2.468096,8.403988,0,2.948576,-2.948576,8.550514,61.07498,0.1072911,3.105548,0.01859197,0,8.427228
2/28/2007 7:00:00 PM,0,0,64.43346,90,0,0,52.86937,52.86937,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.744292,5.455411,0,0,0,8.550514,61.07498,0.1072911,0,0,0,5.455411
2/28/2007 8:00:00 PM,0,0,51.03801,90,0,0,50.48048,50.48048,1.085715,1.085715,0,-1,0,1.085715,0,0,0,0,0,1.142858,1.085715,0,0,5.744292,5.455411,0,1.142858,-1.142858,7.345836,52.47015,0.1072911,1.194286,0,0,5.455411
2/28/2007 9:00:00 PM,0,0,36.83242,90,0,0,48.11925,48.11925,1.519161,1.519161,0,-1,0,1.519161,0,0,0,0,0,1.599116,1.519161,0,0,7.014134,4.312553,0,1.599116,-1.599116,5.660219,40.43006,0.1072911,1.671077,0,0,4.312553
2/28/2007 10:00:00 PM,0,0,21.74058,90,0,0,45.65656,45.65656,0.4723516,0.4723516,0,-1,0,0.4723516,0,0,5.551115E-17,0,0,0.4972122,0.4723516,0,0,8.790931,2.713437,0,0.4972122,-0.4972122,5.136112,36.68644,0.1072911,0.5195868,0,0,2.713437
2/28/2007 11:00:00 PM,0,0,5.966707,90,0,0,43.65505,43.65505,0.2969381,0.2969381,0,-1,0,0.2969381,0,0,5.551115E-17,0,0,0.3125664,0.2969381,0,0,9.343389,2.216225,0,0.3125664,-0.3125664,4.806638,34.33306,0.1072911,0.3266319,0,0,2.216225
3/1/2007 12:00:00 AM,0,0,-10.09849,90,0,0,42.13316,42.13316,0.04742203,0.04742203,0,-1,0,0.04742203,0,0,6.938894E-18,0,0,0.04991792,0.04742203,0,0,9.690684,1.903658,0,0.04991792,-0.04991792,4.754019,33.95721,0.1072911,0.05216423,0,0,1.903658
3/1/2007 1:00:00 AM,0,0,-25.78684,90,0,0,40.51905,40.51905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.746149,1.85374,0,0,0,4.754019,33.95721,0.1072911,0,0,0,1.85374
3/1/2007 2:00:00 AM,0,0,-40.70061,90,0,0,38.98794,38.98794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.746149,1.85374,0,0,0,4.754019,33.95721,0.1072911,0,0,0,1.85374
3/1/2007 3:00:00 AM,0,0,-54.71103,90,0,0,37.82577,37.82577,0.6784194,0.6784194,0,-1,0,0.6784194,0,0,1.110223E-16,0,0,0.7141257,0.6784194,0,0,9.746149,1.85374,0,0.7141257,-0.7141257,4.001265,28.58041,0.1072911,0.7462614,0,0,1.85374
3/1/2007 4:00:00 AM,0.0001612093,0,-67.95678,90,0,0,36.62671,36.62671,0.2166394,0.2166394,0,-1,0,0.2166394,0,0,0,0,0,0.2280415,0.2166394,0,0,10.53962,1.139615,0,0.2280415,-0.2280415,3.760888,26.86343,0.1072911,0.2383034,0,0,1.139615
3/1/2007 5:00:00 AM,0.08781654,4.523549,-80.75385,95.49157,0.008328091,0.03534618,35.86402,35.62134,0,0,0,0,0,0,0,0,0,0,0.03534618,0,0,0,0,10.793,0.9115731,0.03534618,0,0.03534618,3.79442,27.10295,0.1072848,0,0.02827694,0,0.9469193
3/1/2007 6:00:00 AM,0.2736526,12.309,-93.52151,80.66416,0.2223064,0.9166819,41.24299,34.73588,0,0,0,0,0,0,0,0,0,0,0.9166819,0,0,0,0,10.75766,0.9433847,0.9166819,0,0.9166819,4.664061,33.31466,0.1071201,0,0.7333456,0,1.860067
3/1/2007 7:00:00 AM,0.4845873,19.98297,-106.7445,65.85267,0.4343102,1.738932,46.57339,33.8043,1.394561,1.394561,0,0,0,1.394561,124.6938,0,0,0,1.738932,1.467959,1.394561,0,0,9.840973,1.768398,0.2709721,0,0.2709721,4.921128,35.15084,0.1070715,1.534018,1.391145,0,3.50733
3/1/2007 8:00:00 AM,0.6398709,27.11505,-120.9455,51.09232,0.6588444,2.511447,55.12933,35.62134,0.4145409,0.4145409,0,0,0,0.4145409,605.8382,0,0,0,2.511447,0.4363589,0.4145409,0,0,9.570001,2.012273,2.075089,0,2.075089,6.88973,49.21226,0.1067009,0.4559951,2.009158,0,4.523721
3/1/2007 9:00:00 AM,0.9161453,33.19746,-136.612,36.46244,0.8394703,3.011802,65.11848,40.05787,0.4584213,0.4584213,0,-1,0,0.4584213,656.9944,0,0,0,3.011802,0.4825487,0.4584213,0,0,7.494913,3.879853,2.529253,0,2.529253,9.28919,66.35123,0.1062527,0.5042634,2.409442,0,6.891655
3/1/2007 10:00:00 AM,1.006386,37.64235,-154.0039,22.2386,0.9638971,3.274397,73.61675,44.64197,1.129378,1.129378,0,0,0,1.129378,289.9293,0,0,0,3.274397,1.188819,1.129378,0,0,4.965659,6.156181,2.085578,0,2.085578,11.26774,80.48373,0.1058859,1.242316,2.619518,0,9.430578
3/1/2007 11:00:00 AM,1.108317,39.87275,-172.8391,10.29395,1.023652,3.34207,79.50766,48.58965,0.4739115,0.4739115,0,0,0,0.4739115,705.2097,0,0,0,3.34207,0.4988542,0.4739115,0,0,2.88008,8.033202,2.843215,0,2.843215,13.96505,99.75019,0.1053899,0.5213026,2.673656,0,11.37527
3/1/2007 12:00:00 PM,1.0995,39.53282,167.856,12.80278,1.014667,3.24047,82.68134,51.95625,0.7308795,0.7308795,0,0,0,0.7308795,443.3659,2.434258,0,0,3.24047,0.7693468,0.7308795,0,0,0.03686493,10.5921,0.03686493,0,0.03686493,14.00003,100,0.1053835,0.8039674,2.592376,0,13.83257
3/1/2007 1:00:00 PM,1.053686,36.68018,149.3277,25.85281,0.9375514,2.976751,83.5104,55.10147,0,0,0,0,0,0,0,2.976751,0,0,2.976751,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1053835,0,2.381401,0,13.60203
3/1/2007 2:00:00 PM,0.9433791,31.75156,132.384,40.23815,0.7975589,2.572827,81.24436,57.12143,1.167183,1.167183,0,-1,0,1.167183,220.4305,1.344213,0,0,2.572827,1.228613,1.167183,0,0,0,10.62527,0,0,0,14.00003,100,0.1053835,1.283901,2.058261,0,13.1981
3/1/2007 3:00:00 PM,0.747954,25.34288,117.1369,54.91502,0.6042204,2.018189,76.15177,57.95155,0.2276856,0.2276856,0,0,0,0.2276856,886.3929,1.77852,0,0,2.018189,0.2396691,0.2276856,0,0,0,10.62527,0,0,0,14.00003,100,0.1053835,0.2504542,1.614551,0,12.64346
3/1/2007 4:00:00 PM,0.5220101,18.02499,103.2402,69.69347,0.3706869,1.291083,69.78848,58.68021,2.181973,2.181973,0,0,0,2.181973,59.17043,0,0,0,1.291083,2.296813,2.181973,0,0,0,10.62527,0,1.005731,-1.005731,12.93989,92.42764,0.1053835,2.40017,1.032866,0,11.91636
3/1/2007 5:00:00 PM,0.2868555,10.2831,90.18475,84.51173,0.1127788,0.4142648,61.30785,57.95155,1.103276,1.103276,0,0,0,1.103276,37.54863,0,0,0,0.4142648,1.161343,1.103276,0,0,1.117478,9.619544,0,0.7470779,-0.7470779,12.15241,86.80273,0.1053835,1.213603,0.3314118,0,10.03381
3/1/2007 6:00:00 PM,0.05989906,2.533124,77.45379,99.33917,0.004740575,0.01800955,55.70308,55.56265,1.709796,1.709796,0,0,0,1.709796,1.053316,0,2.220446E-16,0,0.01800955,1.799785,1.709796,0,0,1.947565,8.872466,0,1.781776,-1.781776,10.27425,73.38734,0.1053835,1.880776,0.01440764,0,8.890475
3/1/2007 7:00:00 PM,0,0,64.57732,90,0,0,53.18298,53.18298,3.379611,3.33,0,-1,0,3.33,0,0,0.04961054,0.3875716,0,3.505263,3.33,0,0,3.927316,7.09069,0,3.505263,-3.505263,6.579377,46.99546,0.1053835,3.717571,0,0,7.09069
3/1/2007 8:00:00 PM,0,0,51.15793,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.822053,3.585427,0,0,0,6.579377,46.99546,0.1053835,0,0,0,3.585427
3/1/2007 9:00:00 PM,0,0,36.91706,90,0,0,48.43285,48.43285,2.858744,2.858744,0,-1,0,2.858744,0,0,4.440892E-16,0,0,3.009205,2.858744,0,0,7.822053,3.585427,0,3.009205,-3.009205,3.407397,24.3385,0.1053835,3.144619,0,0,3.585427
3/1/2007 10:00:00 PM,0,0,21.77756,90,0,0,45.99783,45.99783,0.1616539,0.1616539,0,-1,0,0.1616539,0,0,2.775558E-17,0,0,0.170162,0.1616539,0,0,11.16561,0.5762221,0,0.170162,-0.170162,3.22803,23.05731,0.1053835,0.1778193,0,0,0.5762221
3/1/2007 11:00:00 PM,0,0,5.946548,90,0,0,43.96865,43.96865,0.3808945,0.3808945,0,-1,0,0.3808945,0,0,0,0.03322699,0,0.4009416,0.3808945,0,0,11.35468,0.40606,0,0.4009416,-0.4009416,2.805401,20.03854,0.1053835,0.418984,0,0,0.40606
3/2/2007 12:00:00 AM,0,0,-10.18118,90,0,0,42.43754,42.43754,0.2260397,0.004862469,0,-1,0,0.004862469,0,0,0.2211773,0.2437813,0,0.005118388,0.004862469,0,0,11.80017,0.005118388,0,0.005118388,-0.005118388,2.800006,20,0.1053835,0.2486437,0,0,0.005118388
3/2/2007 1:00:00 AM,0,0,-25.92205,90,0,0,40.83265,40.83265,0.3092705,0,0,-1,0,0,0,0,0.3092705,0.3401976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053835,0.3401976,0,0,0
3/2/2007 2:00:00 AM,0,0,-40.87581,90,0,0,39.30154,39.30154,0.2321975,0,0,-1,0,0,0,0,0.2321975,0.2554172,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053835,0.2554172,0,0,0
3/2/2007 3:00:00 AM,0,0,-54.9137,90,0,0,38.13015,38.13015,0.7360057,0,0,-1,0,0,0,0,0.7360057,0.8096063,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053835,0.8096063,0,0,0
3/2/2007 4:00:00 AM,0.000007173658,0,-68.17732,90,0,0,36.94031,36.94031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1053835,0,0,0,0
3/2/2007 5:00:00 AM,0.08105073,4.223746,-80.98579,95.45517,0.007756521,0.03286541,36.17947,35.95339,0.3029467,0.3029467,3.80821,0,1.204641,0.3029467,10.84858,0,0,0,0.03286541,0,0,3.505263,3.33,11.80586,0,3.362865,0,3.362865,5.9903,42.78777,0.1060742,0.3332413,0.02629233,5,0.03286541
3/2/2007 6:00:00 AM,0.2622631,12.01073,-93.76011,80.61314,0.2188573,0.9013186,41.47532,35.06793,0.1832041,0.1832041,3.688467,0,1.171952,0.1832041,491.9752,0,0,0,0.9013186,0,0,3.505263,3.33,8.442995,3.026579,4.231318,0,4.231318,10.00448,71.46043,0.1065474,0.2015245,0.7210548,5,3.927897
3/2/2007 7:00:00 AM,0.5028762,19.67892,-106.9844,65.78577,0.4345564,1.736573,46.91631,34.13635,0.1541931,0.1541931,2.759565,0,0.9183612,0.1541931,1126.233,0,0,0,1.736573,0,0,2.605372,2.475103,4.211676,6.834765,4.211676,0,4.211676,14.00003,100,0.1065622,0.1696124,1.389259,5,8.571339
3/2/2007 8:00:00 AM,0.6833452,26.79798,-121.1777,51.00545,0.6590963,2.50772,55.44626,35.92572,2.225824,2.225824,0,0,0,2.225824,112.6648,0.1647477,0,0,2.50772,2.342973,2.225824,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,2.448406,2.006176,0,13.13299
3/2/2007 9:00:00 AM,0.9392905,32.86156,-136.8204,36.34536,0.8396684,3.006012,65.4635,40.38992,1.810133,1.810133,0,-1,0,1.810133,166.0658,1.100608,0,0,3.006012,1.905403,1.810133,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,1.991147,2.40481,0,13.63129
3/2/2007 10:00:00 AM,1.055391,37.28571,-154.1641,22.06174,0.9639847,3.267076,73.96893,44.98324,0.7930736,0.7930736,0,0,0,0.7930736,411.9512,2.432262,0,0,3.267076,0.8348143,0.7930736,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,0.872381,2.613661,0,13.89235
3/2/2007 11:00:00 AM,0.9221063,39.49994,-172.925,9.956399,1.02358,3.334497,79.82703,48.90325,0,0,0,0,0,0,0,3.334497,0,0,3.334497,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,0,2.667597,0,13.95977
3/2/2007 12:00:00 PM,1.02444,39.15418,167.8563,12.58452,1.014395,3.23312,82.96608,52.24218,0.4343299,0.4343299,0,0,0,0.4343299,744.3928,2.775931,0,0,3.23312,0.4571894,0.4343299,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,0.4777629,2.586496,0,13.85839
3/2/2007 1:00:00 PM,0.8969578,36.30645,149.4033,25.7763,0.937055,2.968948,83.8065,55.40585,2.012222,2.012222,0,0,0,2.012222,147.5458,0.8508201,0,0,2.968948,2.118128,2.012222,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,2.213444,2.375159,0,13.59422
3/2/2007 2:00:00 PM,0.6939023,31.38858,132.5106,40.21275,1.036769,3.164313,88.98882,57.43503,0,0,0,-1,0,0,0,3.164313,0,0,3.164313,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,0,2.531451,0,13.78959
3/2/2007 3:00:00 PM,0.5509251,24.99082,117.2909,54.91699,0.7660131,2.468712,81.38116,58.20981,1.193782,1.193782,0,0,0,1.193782,206.7975,1.212099,0,0,2.468712,1.256613,1.193782,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,1.313161,1.97497,0,13.09399
3/2/2007 4:00:00 PM,0.3863611,17.68043,103.4052,69.71429,0.4552683,1.556251,72.66867,58.99381,0,0,0,0,0,0,0,1.556251,0,0,1.556251,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1065622,0,1.245,0,12.18152
3/2/2007 5:00:00 PM,0.1797492,9.94119,90.34999,84.548,0.1114043,0.4086712,61.52579,58.20981,1.269698,1.269698,0,0,0,1.269698,32.18649,0,0,0,0.4086712,1.336524,1.269698,0,0,0,10.62527,0,0.9278532,-0.9278532,13.02199,93.01399,0.1065622,1.396668,0.326937,0,11.03395
3/2/2007 6:00:00 PM,0.04215384,2.188886,77.61163,99.39005,0.004966554,0.01883852,55.96807,55.82091,0,0,0,0,0,0,0,0,0,0,0.01883852,0,0,0,0,1.030948,9.697421,0.01883852,0,0.01883852,13.03986,93.14165,0.106559,0,0.01507081,0,9.71626
3/2/2007 7:00:00 PM,0,0,64.72025,90,0,0,53.48735,53.48735,2.327324,2.327324,0,-1,0,2.327324,0,0,4.440892E-16,0,0,2.449815,2.327324,0,0,1.012109,9.714375,0,2.449815,-2.449815,10.45753,74.69646,0.106559,2.560056,0,0,9.714375
3/2/2007 8:00:00 PM,0,0,51.27679,90,0,0,51.08001,51.08001,0.6341596,0.6341596,0,-1,0,0.6341596,0,0,0,0,0,0.6675364,0.6341596,0,0,3.734126,7.264561,0,0.6675364,-0.6675364,9.753881,69.67043,0.106559,0.6975756,0,0,7.264561
3/2/2007 9:00:00 PM,0,0,37.00028,90,0,0,48.74645,48.74645,0.6318676,0.6318676,0,-1,0,0.6318676,0,0,0,0,0,0.6651238,0.6318676,0,0,4.475833,6.597024,0,0.6651238,-0.6651238,9.052778,64.66257,0.106559,0.6950544,0,0,6.597024
3/2/2007 10:00:00 PM,0,0,21.81252,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.214859,5.931901,0,0,0,9.052778,64.66257,0.106559,0,0,0,5.931901
3/2/2007 11:00:00 PM,0,0,5.923599,90,0,0,44.28225,44.28225,0.5701203,0.5701203,0,-1,0,0.5701203,0,0,1.110223E-16,0,0,0.6001266,0.5701203,0,0,5.214859,5.931901,0,0.6001266,-0.6001266,8.420189,60.14409,0.106559,0.6271323,0,0,5.931901
3/3/2007 12:00:00 AM,0,0,-10.26733,90,0,0,42.75114,42.75114,0.2008099,0.2008099,0,-1,0,0.2008099,0,0,0,0,0,0.2113789,0.2008099,0,0,5.881667,5.331774,0,0.2113789,-0.2113789,8.197376,58.55257,0.106559,0.2208909,0,0,5.331774
3/3/2007 1:00:00 AM,0,0,-26.06113,90,0,0,41.14624,41.14624,0.9221269,0.9221269,0,-1,0,0.9221269,0,0,1.110223E-16,0,0,0.97066,0.9221269,0,0,6.116532,5.120395,0,0.97066,-0.97066,7.174211,51.24426,0.106559,1.01434,0,0,5.120395
3/3/2007 2:00:00 AM,0,0,-41.05498,90,0,0,39.61514,39.61514,0.2366808,0.2366808,0,-1,0,0.2366808,0,0,2.775558E-17,0,0,0.2491376,0.2366808,0,0,7.195043,4.149735,0,0.2491376,-0.2491376,6.911597,49.36845,0.106559,0.2603488,0,0,4.149735
3/3/2007 3:00:00 AM,0,0,-55.12018,90,0,0,38.44375,38.44375,0.4788824,0.4788824,0,-1,0,0.4788824,0,0,0,0,0,0.5040867,0.4788824,0,0,7.471863,3.900598,0,0.5040867,-0.5040867,6.380242,45.57307,0.106559,0.5267707,0,0,3.900598
3/3/2007 4:00:00 AM,0,0,-68.40142,90,0,0,37.25391,37.25391,0.4207087,0.4207087,0,-1,0,0.4207087,0,0,5.551115E-17,0,0,0.4428512,0.4207087,0,0,8.03196,3.396511,0,0.4428512,-0.4428512,5.913436,42.23875,0.106559,0.4627795,0,0,3.396511
3/3/2007 5:00:00 AM,0.09862214,3.923103,-81.22102,95.41601,0.007742844,0.03275303,36.49273,36.26699,0.2805833,0.2805833,0,0,0,0.2805833,11.67319,0,5.551115E-17,0,0.03275303,0.2953508,0.2805833,0,0,8.524016,2.95366,0,0.2625978,-0.2625978,5.636634,40.26159,0.106559,0.3086416,0.02620242,0,2.986413
3/3/2007 6:00:00 AM,0.3315803,11.7115,-94.0017,80.55991,0.1815053,0.7506828,40.69192,35.38153,0.8957866,0.8957866,0,0,0,0.8957866,83.80152,0,0,0,0.7506828,0.9429332,0.8957866,0,0,8.815791,2.691062,0,0.1922504,-0.1922504,5.433984,38.81409,0.106559,0.9853652,0.6005462,0,3.441745
3/3/2007 7:00:00 AM,0.5472285,19.37371,-107.227,65.71726,0.4348204,1.734732,47.21315,34.42228,1.02855,1.02855,0,0,0,1.02855,168.6581,0,0,0,1.734732,1.082684,1.02855,0,0,9.029403,2.498811,0.6520481,0,0.6520481,6.052571,43.23257,0.1064468,1.131405,1.387785,0,4.233543
3/3/2007 8:00:00 AM,0.7579862,26.47949,-121.4123,50.91769,0.65935,2.503857,55.77262,36.23932,0.6002827,0.6002827,0,0,0,0.6002827,417.1129,0,0,0,2.503857,0.6318765,0.6002827,0,0,8.377355,3.085655,1.87198,0,1.87198,7.828488,55.91766,0.1061261,0.660311,2.003086,0,5.589512
3/3/2007 9:00:00 AM,0.9055786,32.52394,-137.0312,36.22839,0.8398519,3.00053,65.78925,40.70351,1.358508,1.358508,0,-1,0,1.358508,220.8696,0,0,0,3.00053,1.430008,1.358508,0,0,6.505374,4.770437,1.570522,0,1.570522,9.318416,66.55998,0.1058585,1.494358,2.400424,0,7.770967
3/3/2007 10:00:00 AM,0.9760411,36.92705,-154.3266,21.8865,0.9640419,3.260898,74.2635,45.26917,1.461995,1.461995,0,0,0,1.461995,223.0444,0,0,0,3.260898,1.538942,1.461995,0,0,4.934853,6.183907,1.721956,0,1.721956,10.95201,78.22846,0.1055667,1.608194,2.608718,0,9.444805
3/3/2007 11:00:00 AM,1.0498,39.12478,-173.0136,9.618402,1.023463,3.327029,80.13557,49.20763,0.6426037,0.6426037,0,0,0,0.6426037,517.742,0,0,0,3.327029,0.676425,0.6426037,0,0,3.212897,7.733667,2.650604,0,2.650604,13.46659,96.18974,0.1051207,0.7068641,2.661623,0,11.0607
3/3/2007 12:00:00 PM,1.029327,38.77282,167.8537,12.37427,1.014067,3.225636,83.24908,52.52811,1.44782,1.44782,0,0,0,1.44782,222.7927,1.139323,0,0,3.225636,1.524021,1.44782,0,0,0.5622926,10.11921,0.5622926,0,0.5622926,14.00003,100,0.1050266,1.592602,2.580509,0,13.34485
3/3/2007 1:00:00 PM,0.9768965,35.92963,149.476,25.7065,0.9364952,2.961787,84.06287,55.67333,2.343298,2.343298,0,0,0,2.343298,126.394,0.4951579,0,0,2.961787,2.466629,2.343298,0,0,0,10.62527,0,0,0,14.00003,100,0.1050266,2.577627,2.36943,0,13.58706
3/3/2007 2:00:00 PM,0.8878528,31.02224,132.6344,40.19239,0.7960302,2.55832,81.78039,57.69329,2.73311,2.73311,0,-1,0,2.73311,93.60474,0,0,0,2.55832,2.876958,2.73311,0,0,0,10.62527,0,0.3186373,-0.3186373,13.66416,97.60091,0.1050266,3.006421,2.046656,0,13.18359
3/3/2007 3:00:00 PM,0.7441415,24.63524,117.4428,54.92302,0.6022367,2.005299,76.61534,58.46807,0.3679754,0.3679754,0,0,0,0.3679754,544.9545,1.263915,0,0,2.005299,0.3873425,0.3679754,0,0,0.3540415,10.30664,0.3540415,0,0.3540415,14.00003,100,0.1049674,0.4047729,1.604239,0,12.31194
3/3/2007 4:00:00 PM,0.508861,17.33232,103.5685,69.73844,0.3682987,1.279054,70.23746,59.19673,2.087158,2.087158,0,0,0,2.087158,61.28208,0,0,0,1.279054,2.197009,2.087158,0,0,0,10.62527,0,0.9179547,-0.9179547,13.03242,93.08852,0.1049674,2.295874,1.023243,0,11.90433
3/3/2007 5:00:00 PM,0.2624638,9.595772,90.51401,84.58701,0.110067,0.4032245,61.74484,58.46807,0.8592935,0.8592935,0,0,0,0.8592935,46.92513,0,0,0,0.4032245,0.9045194,0.8592935,0,0,1.01995,9.707319,0,0.5012949,-0.5012949,12.50401,89.31416,0.1049674,0.9452228,0.3225796,0,10.11054
3/3/2007 6:00:00 PM,0.05598145,1.841217,77.76846,99.44314,0.004144913,0.01569936,56.21123,56.08839,1.144437,1.144437,0,0,0,1.144437,1.371797,0,0,0,0.01569936,1.204671,1.144437,0,0,1.576944,9.206024,0,1.188972,-1.188972,11.25072,80.36214,0.1049674,1.258881,0.01255948,0,9.221724
3/3/2007 7:00:00 PM,0,0,64.86225,90,0,0,53.74561,53.74561,2.440868,2.440868,0,-1,0,2.440868,0,0,4.440892E-16,0,0,2.569335,2.440868,0,0,2.898023,8.017053,0,2.569335,-2.569335,8.542405,61.01706,0.1049674,2.684955,0,0,8.017053
3/3/2007 8:00:00 PM,0,0,51.39462,90,0,0,51.33827,51.33827,1.493027,1.493027,0,-1,0,1.493027,0,0,0,0,0,1.571607,1.493027,0,0,5.75284,5.447719,0,1.571607,-1.571607,6.885786,49.18408,0.1049674,1.64233,0,0,5.447719
3/3/2007 9:00:00 PM,0,0,37.08212,90,0,0,49.00471,49.00471,3.007451,3.007451,0,-1,0,3.007451,0,0,4.440892E-16,0,0,3.165737,3.007451,0,0,7.49907,3.876111,0,3.165737,-3.165737,3.548805,25.34856,0.1049674,3.308196,0,0,3.876111
3/3/2007 10:00:00 PM,0,0,21.84549,90,0,0,46.56047,46.56047,0.4006493,0.4006493,0,-1,0,0.4006493,0,0,5.551115E-17,0,0,0.4217361,0.4006493,0,0,11.01656,0.7103737,0,0.4217361,-0.4217361,3.104256,22.17322,0.1049674,0.4407142,0,0,0.7103737
3/3/2007 11:00:00 PM,0,0,5.897895,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.48515,0.2886376,0,0,0,3.104256,22.17322,0.1049674,0,0,0,0.2886376
3/4/2007 12:00:00 AM,0,0,-10.3569,90,0,0,43.03708,43.03708,0.1788476,0.1788476,0,-1,0,0.1788476,0,0,2.775558E-17,0,0,0.1882607,0.1788476,0,0,11.48515,0.2886376,0,0.1882607,-0.1882607,2.905812,20.75576,0.1049674,0.1967324,0,0,0.2886376
3/4/2007 1:00:00 AM,0,0,-26.20403,90,0,0,41.43217,41.43217,0.7834383,0.09535807,0,-1,0,0.09535807,0,0,0.6880802,0.7664241,0,0.1003769,0.09535807,0,0,11.69433,0.1003769,0,0.1003769,-0.1003769,2.800006,20,0.1049674,0.8617821,0,0,0.1003769
3/4/2007 2:00:00 AM,0,0,-41.23805,90,0,0,39.91951,39.91951,0.5555307,0,0,-1,0,0,0,0,0.5555307,0.6110838,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049674,0.6110838,0,0,0
3/4/2007 3:00:00 AM,0,0,-55.33041,90,0,0,38.75735,38.75735,0.4116652,0,0,-1,0,0,0,0,0.4116652,0.4528318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049674,0.4528318,0,0,0
3/4/2007 4:00:00 AM,0,0,-68.629,90,0,0,37.55829,37.55829,0.2837669,0,0,-1,0,0,0,0,0.2837669,0.3121436,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1049674,0.3121436,0,0,0
3/4/2007 5:00:00 AM,0.08879525,3.621684,-81.45943,95.37416,0.007151627,0.03020899,36.76147,36.55292,0.317427,0.317427,3.82269,0,1.208594,0.317427,9.516832,0,0,0,0.03020899,0,0,3.505263,3.33,11.80586,0,3.360209,0,3.360209,5.98778,42.76977,0.1056445,0.3491697,0.02416719,5,0.03020899
3/4/2007 6:00:00 AM,0.2713783,11.41137,-94.24619,80.50456,0.2394377,0.9795784,42.68444,35.66746,0.07324515,0.07324515,3.578508,0,1.141933,0.07324515,1337.397,0,0,0,0.9795784,0,0,3.505263,3.33,8.445651,3.024188,4.309578,0,4.309578,10.07621,71.97275,0.1060393,0.08056967,0.7836627,5,4.003767
3/4/2007 7:00:00 AM,0.5116847,19.0674,-107.4722,65.64725,0.4351008,1.732674,47.53845,34.73588,0.1573492,0.1573492,2.687242,0,0.8986171,0.1573492,1101.165,0,0,0,1.732674,0,0,2.529893,2.403398,4.136073,6.902809,4.136073,0,4.136073,14.00003,100,0.1060352,0.1730841,1.38614,5,8.635483
3/4/2007 8:00:00 AM,0.6937771,26.15963,-121.6493,50.82917,0.6596041,2.500407,56.07087,36.52525,0.8263615,0.8263615,0,0,0,0.8263615,302.5804,1.630553,0,0,2.500407,0.8698542,0.8263615,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,0.9089976,2.000326,0,13.12568
3/4/2007 9:00:00 AM,0.8767595,32.18467,-137.2441,36.11171,0.8400195,2.994997,66.11452,41.01712,0,0,0,-1,0,0,0,2.994997,0,0,2.994997,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,0,2.395998,0,13.62027
3/4/2007 10:00:00 AM,1.060931,36.56646,-154.4913,21.71316,0.9640675,3.25402,74.58543,45.58277,1.812617,1.812617,0,0,0,1.812617,179.5205,1.346002,0,0,3.25402,1.908018,1.812617,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,1.993879,2.603216,0,13.87929
3/4/2007 11:00:00 AM,1.052109,38.74738,-173.1046,9.28038,1.0233,3.319883,80.42379,49.49356,0,0,0,0,0,0,0,3.319883,0,0,3.319883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,0,2.655906,0,13.94516
3/4/2007 12:00:00 PM,0.9916862,38.38886,167.8483,12.17274,1.013683,3.218018,83.53034,52.81403,1.259678,1.259678,0,0,0,1.259678,255.4636,1.892041,0,0,3.218018,1.325976,1.259678,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,1.385645,2.574414,0,13.84329
3/4/2007 1:00:00 PM,1.011779,35.54984,149.5458,25.64355,0.9358716,2.954671,84.30781,55.93159,2.496292,2.496292,0,0,0,2.496292,118.3624,0.3269948,0,0,2.954671,2.627676,2.496292,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,2.745922,2.363737,0,13.57995
3/4/2007 2:00:00 PM,0.8432589,30.65265,132.7558,40.17713,0.7951651,2.551317,82.01706,57.95155,1.735636,1.735636,0,-1,0,1.735636,146.996,0.7243312,0,0,2.551317,1.826986,1.735636,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,1.9092,2.041054,0,13.17659
3/4/2007 3:00:00 PM,0.6424579,24.27628,117.5926,54.93309,0.6011451,1.998453,76.85342,58.73555,1.411131,1.411131,0,0,0,1.411131,141.6206,0.5130517,0,0,1.998453,1.485401,1.411131,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,1.552244,1.598762,0,12.62373
3/4/2007 4:00:00 PM,0.4484422,16.9808,103.7302,69.7659,0.3670124,1.272761,70.45914,59.45499,0.9684386,0.9684386,0,0,0,0.9684386,131.424,0.2533521,0,0,1.272761,1.019409,0.9684386,0,0,0,10.62527,0,0,0,14.00003,100,0.1060352,1.065282,1.018209,0,11.89804
3/4/2007 5:00:00 PM,0.2516516,9.246981,90.67679,84.62872,0.1086326,0.3975557,61.91473,58.68021,2.087565,2.087565,0,0,0,2.087565,19.04399,0,0,0,0.3975557,2.197437,2.087565,0,0,0,10.62527,0,1.799881,-1.799881,12.10279,86.4483,0.1060352,2.296322,0.3180445,0,11.02283
3/4/2007 6:00:00 PM,0.0414716,1.49025,77.9243,99.49834,0.003320567,0.01255962,56.44508,56.34665,3.578534,3.578534,1.25,0,0.50625,3.578534,0.3509711,0,4.440892E-16,0,0.01255962,2.451089,2.328534,0,0,1.999868,8.825393,0,2.438529,-2.438529,9.532351,68.08809,0.1060352,3.936388,0.0100477,5,8.837953
3/4/2007 7:00:00 PM,0,0,65.00335,90,0,0,53.95775,53.95775,1.608907,1.608907,0,-1,0,1.608907,0,0,2.220446E-16,0,0,1.693587,1.608907,0,0,4.709345,6.386864,0,1.693587,-1.693587,7.747154,55.3367,0.1060352,1.769798,0,0,6.386864
3/4/2007 8:00:00 PM,0,0,51.51144,90,0,0,51.59653,51.59653,0.2906521,0.2906521,0,-1,0,0.2906521,0,0,0,0,0,0.3059496,0.2906521,0,0,6.591108,4.693277,0,0.3059496,-0.3059496,7.424654,53.03314,0.1060352,0.3197173,0,0,4.693277
3/4/2007 9:00:00 PM,0,0,37.16261,90,0,0,49.26297,49.26297,0.009536709,0.009536709,0,-1,0,0.009536709,0,0,1.734723E-18,0,0,0.01003864,0.009536709,0,0,6.931052,4.387327,0,0.01003864,-0.01003864,7.414073,52.95756,0.1060352,0.01049038,0,0,4.387327
3/4/2007 10:00:00 PM,0,0,21.87649,90,0,0,46.82795,46.82795,0.169921,0.169921,0,-1,0,0.169921,0,0,0,0,0,0.1788642,0.169921,0,0,6.942206,4.377289,0,0.1788642,-0.1788642,7.225533,51.61085,0.1060352,0.1869131,0,0,4.377289
3/4/2007 11:00:00 PM,0,0,5.869472,90,0,0,44.82644,44.82644,0.3525485,0.3525485,0,-1,0,0.3525485,0,0,5.551115E-17,0,0,0.3711036,0.3525485,0,0,7.140944,4.198424,0,0.3711036,-0.3711036,6.834356,48.81673,0.1060352,0.3878033,0,0,4.198424
3/5/2007 12:00:00 AM,0,0,-10.44983,90,0,0,43.323,43.323,0.3196692,0.3196692,0,-1,0,0.3196692,0,0,0,0,0,0.3364939,0.3196692,0,0,7.553282,3.827321,0,0.3364939,-0.3364939,6.47966,46.2832,0.1060352,0.3516361,0,0,3.827321
3/5/2007 1:00:00 AM,0,0,-26.35071,90,0,0,41.70889,41.70889,0.02751508,0.02751508,0,-1,0,0.02751508,0,0,3.469447E-18,0,0,0.02896325,0.02751508,0,0,7.927164,3.490827,0,0.02896325,-0.02896325,6.44913,46.06512,0.1060352,0.03026659,0,0,3.490827
3/5/2007 2:00:00 AM,0,0,-41.42495,90,0,0,40.187,40.187,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.959345,3.461864,0,0,0,6.44913,46.06512,0.1060352,0,0,0,3.461864
3/5/2007 3:00:00 AM,0,0,-55.54429,90,0,0,39.01561,39.01561,0.5962964,0.5962964,0,-1,0,0.5962964,0,0,1.110223E-16,0,0,0.6276805,0.5962964,0,0,7.959345,3.461864,0,0.6276805,-0.6276805,5.787497,41.33918,0.1060352,0.655926,0,0,3.461864
3/5/2007 4:00:00 AM,0,0,-68.85995,90,0,0,37.82577,37.82577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.656768,2.834183,0,0,0,5.787497,41.33918,0.1060352,0,0,0,2.834183
3/5/2007 5:00:00 AM,0.08011106,3.319554,-81.7009,95.32968,0.005802512,0.02447812,37.00809,36.83885,0.7162487,0.7162487,0,0,0,0.7162487,3.417545,0,1.110223E-16,0,0.02447812,0.753946,0.7162487,0,0,8.656768,2.834183,0,0.7294679,-0.7294679,5.01857,35.84686,0.1060352,0.7878736,0.0195825,0,2.858661
3/5/2007 6:00:00 AM,0.2817107,11.11042,-94.49343,80.44717,0.1820291,0.7504401,41.28172,35.95339,0,0,0,0,0,0,0,0,0,0,0.7504401,0,0,0,0,9.467288,2.104715,0.7504401,0,0.7504401,5.7305,40.93206,0.105911,0,0.6003521,0,2.855155
3/5/2007 7:00:00 AM,0.4906325,18.76004,-107.7199,65.57582,0.4353961,1.730941,47.83623,35.02181,0.7203551,0.7203551,0,0,0,0.7203551,240.29,0,0,0,1.730941,0.7582685,0.7203551,0,0,8.716847,2.780111,0.9726728,0,0.9726728,6.653259,47.52318,0.1057505,0.7923906,1.384753,0,4.511053
3/5/2007 8:00:00 AM,0.6716599,25.83846,-121.8886,50.74,0.6598572,2.497367,56.34097,36.78351,0.9711648,0.9711648,0,0,0,0.9711648,257.1517,0,0,0,2.497367,1.022279,0.9711648,0,0,7.744175,3.655517,1.475088,0,1.475088,8.05265,57.51882,0.1055079,1.068281,1.997894,0,6.152884
3/5/2007 9:00:00 AM,0.9049035,31.84382,-137.459,35.99546,0.8401696,2.990475,66.38276,41.27538,2.164957,2.164957,0,-1,0,2.164957,138.1309,0,0,0,2.990475,2.278902,2.164957,0,0,6.269086,4.983096,0.7115731,0,0.7115731,8.727708,62.34064,0.1053914,2.381453,2.39238,0,7.973572
3/5/2007 10:00:00 AM,0.9676052,36.20401,-154.658,21.54201,0.9640603,3.24787,74.86858,45.85948,2.7198,2.7198,0,0,0,2.7198,119.4157,0,0,0,3.24787,2.862948,2.7198,0,0,5.557513,5.623512,0.3849222,0,0.3849222,9.092877,64.94899,0.1053284,2.991781,2.598296,0,8.871383
3/5/2007 11:00:00 AM,0.9788764,38.36783,-173.1979,8.942802,1.023092,3.312623,80.71056,49.77949,2.810765,2.810765,0,0,0,2.810765,117.8549,0,0,0,3.312623,2.958699,2.810765,0,0,5.172591,5.969942,0.3539231,0,0.3539231,9.428638,67.34728,0.1052706,3.091841,2.650098,0,9.282565
3/5/2007 12:00:00 PM,1.020337,38.00241,167.8402,11.98062,1.013243,3.21091,83.78145,53.0723,2.436162,2.436162,0,0,0,2.436162,131.802,0,0,0,3.21091,2.564381,2.436162,0,0,4.818668,6.288473,0.6465287,0,0.6465287,10.04199,71.72835,0.1051651,2.679778,2.568728,0,9.499382
3/5/2007 1:00:00 PM,0.9943204,35.16723,149.6128,25.58758,0.9351842,2.947402,84.55076,56.18985,0,0,0,0,0,0,0,0,0,0,2.947402,0,0,0,0,4.172139,6.870349,2.947402,0,2.947402,12.83814,91.70082,0.104687,0,2.357922,0,9.817751
3/5/2007 2:00:00 PM,0.8240729,30.27997,132.8746,40.16697,0.7942331,2.544984,82.20462,58.16369,0.5654634,0.5654634,0,-1,0,0.5654634,450.0705,0.7250219,0,0,2.544984,0.5952246,0.5654634,0,0,1.224737,9.52301,1.224737,0,1.224737,14.00003,100,0.1044896,0.6220097,2.035987,0,12.06799
3/5/2007 3:00:00 PM,0.672263,23.91408,117.7403,54.94717,0.5999881,1.99231,77.02396,58.93847,0,0,0,0,0,0,0,1.99231,0,0,1.99231,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1044896,0,1.593848,0,12.61758
3/5/2007 4:00:00 PM,0.4769188,16.62601,103.8903,69.79661,0.3656661,1.26667,70.63247,59.66713,0.5102131,0.5102131,0,0,0,0.5102131,248.263,0.7296037,0,0,1.26667,0.5370665,0.5102131,0,0,0,10.62527,0,0,0,14.00003,100,0.1044896,0.5612344,1.013336,0,11.89194
3/5/2007 5:00:00 PM,0.2306687,8.894952,90.83836,84.67305,0.1071479,0.3917392,62.07385,58.88313,0.5591635,0.5591635,0,0,0,0.5591635,70.05809,0,0,0,0.3917392,0.5885931,0.5591635,0,0,0,10.62527,0,0.1968539,-0.1968539,13.79253,98.51785,0.1044896,0.6150798,0.3133914,0,11.01701
3/5/2007 6:00:00 PM,0.03656885,1.13612,78.07916,99.55558,0.002880076,0.01088125,56.63496,56.54957,1.766424,1.766424,0,0,0,1.766424,0.6160045,0,2.220446E-16,0,0.01088125,1.859393,1.766424,0,0,0.2187265,10.42842,0,1.848512,-1.848512,11.84402,84.6,0.1044896,1.943066,0.008704999,0,10.4393
3/5/2007 7:00:00 PM,0,0,65.14356,90,0,0,54.21601,54.21601,0.2576468,0.2576468,0,-1,0,0.2576468,0,0,5.551115E-17,0,0,0.2712071,0.2576468,0,0,2.272629,8.579908,0,0.2712071,-0.2712071,11.55815,82.55801,0.1044896,0.2834114,0,0,8.579908
3/5/2007 8:00:00 PM,0,0,51.62727,90,0,0,51.82711,51.82711,3.849057,3.33,0,-1,0,3.33,0,0,0.5190571,0.9039629,0,3.505263,3.33,0,0,2.57397,8.308702,0,3.505263,-3.505263,7.863274,56.16613,0.1044896,4.233963,0,0,8.308702
3/5/2007 9:00:00 PM,0,0,37.24176,90,0,0,49.49356,49.49356,0.1447864,0.1447864,0,-1,0,0.1447864,0,0,2.775558E-17,0,0,0.1524068,0.1447864,0,0,6.468707,4.803438,0,0.1524068,-0.1524068,7.702623,55.01862,0.1044896,0.1592651,0,0,4.803438
3/5/2007 10:00:00 PM,0,0,21.90558,90,0,0,47.05854,47.05854,0.4232857,0.4232857,0,-1,0,0.4232857,0,0,5.551115E-17,0,0,0.4455639,0.4232857,0,0,6.638048,4.651031,0,0.4455639,-0.4455639,7.232957,51.66388,0.1044896,0.4656143,0,0,4.651031
3/5/2007 11:00:00 PM,0,0,5.838368,90,0,0,45.05703,45.05703,0.3036716,0.3036716,0,-1,0,0.3036716,0,0,0,0,0,0.3196543,0.3036716,0,0,7.133119,4.205467,0,0.3196543,-0.3196543,6.896012,49.25713,0.1044896,0.3340388,0,0,4.205467
3/6/2007 12:00:00 AM,0,0,-10.54608,90,0,0,43.55359,43.55359,0.4072376,0.4072376,0,-1,0,0.4072376,0,0,0,0,0,0.4286712,0.4072376,0,0,7.48829,3.885813,0,0.4286712,-0.4286712,6.444153,46.02957,0.1044896,0.4479614,0,0,3.885813
3/6/2007 1:00:00 AM,0,0,-26.50109,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.964592,3.457142,0,0,0,6.444153,46.02957,0.1044896,0,0,0,3.457142
3/6/2007 2:00:00 AM,0,0,-41.61561,90,0,0,40.38992,40.38992,0.03274467,0.03274467,0,-1,0,0.03274467,0,0,6.938894E-18,0,0,0.03446808,0.03274467,0,0,7.964592,3.457142,0,0.03446808,-0.03446808,6.40782,45.77005,0.1044896,0.03601914,0,0,3.457142
3/6/2007 3:00:00 AM,0,0,-55.76175,90,0,0,39.2462,39.2462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.00289,3.422674,0,0,0,6.40782,45.77005,0.1044896,0,0,0,3.422674
3/6/2007 4:00:00 AM,0,0,-69.09417,90,0,0,38.05636,38.05636,0.4150394,0.4150394,0,-1,0,0.4150394,0,0,0,0,0,0.4368836,0.4150394,0,0,8.00289,3.422674,0,0.4368836,-0.4368836,5.947305,42.48066,0.1044896,0.4565434,0,0,3.422674
3/6/2007 5:00:00 AM,0.07927412,3.016777,-81.94533,95.28264,0.006036043,0.02543112,37.24553,37.06944,0.3827903,0.3827903,0,0,0,0.3827903,6.643616,0,5.551115E-17,0,0.02543112,0.4029371,0.3827903,0,0,8.488316,2.98579,0,0.377506,-0.377506,5.549378,39.63834,0.1044896,0.4210693,0.02034489,0,3.011221
3/6/2007 6:00:00 AM,0.2886649,10.80868,-94.74333,80.38783,0.1823346,0.750715,41.52232,36.18398,0.2556387,0.2556387,0,0,0,0.2556387,293.6625,0,0,0,0.750715,0.2690933,0.2556387,0,0,8.907767,2.608284,0.4816217,0,0.4816217,6.006285,42.90195,0.1044121,0.2812025,0.600572,0,3.358999
3/6/2007 7:00:00 AM,0.5119446,18.4517,-107.97,65.50307,0.435705,1.729801,48.07848,35.2524,0.1397999,0.1397999,0,0,0,0.1397999,1237.341,0,0,0,1.729801,0.1471578,0.1397999,0,0,8.426146,3.041744,1.582643,0,1.582643,7.507712,53.62641,0.1041585,0.1537798,1.383841,0,4.771544
3/6/2007 8:00:00 AM,0.7413779,25.51606,-122.1299,50.65031,0.6601076,2.494731,56.58287,37.0141,2.065525,2.065525,0,0,0,2.065525,120.7795,0,0,0,2.494731,2.174237,2.065525,0,0,6.843502,4.466122,0.3204943,0,0.3204943,7.811759,55.79817,0.1041073,2.272078,1.995785,0,6.960854
3/6/2007 9:00:00 AM,0.9202759,31.50146,-137.6757,35.87984,0.840301,2.985896,66.65042,41.53363,0.2693577,0.2693577,0,-1,0,0.2693577,1108.524,0,0,0,2.985896,0.2835345,0.2693577,0,0,6.523008,4.754567,2.702361,0,2.702361,10.37544,74.11017,0.1036775,0.2962935,2.388716,0,7.740463
3/6/2007 10:00:00 AM,1.016766,35.83979,-154.8266,21.37333,0.9640192,3.242446,75.11289,46.09929,2.013166,2.013166,0,0,0,2.013166,161.0621,0,0,0,3.242446,2.119122,2.013166,0,0,3.820647,7.186692,1.123325,0,1.123325,11.44112,81.72215,0.1034999,2.214482,2.593957,0,10.42914
3/6/2007 11:00:00 AM,1.055468,37.98624,-173.2933,8.606194,1.022836,3.306548,80.93912,50.01008,0.9941959,0.9941959,0,0,0,0.9941959,332.5852,0,0,0,3.306548,1.046522,0.9941959,0,0,2.697322,8.197684,2.260026,0,2.260026,13.58517,97.03676,0.1031444,1.093615,2.645239,0,11.50423
3/6/2007 12:00:00 PM,1.017592,37.61361,167.8295,11.79862,1.012745,3.20474,83.98348,53.28444,2.408229,2.408229,0,0,0,2.408229,133.0745,0.2324664,0,0,3.20474,2.534978,2.408229,0,0,0.4372955,10.23171,0.4372955,0,0.4372955,14.00003,100,0.1030759,2.649052,2.563792,0,13.43645
3/6/2007 1:00:00 PM,1.025309,34.78193,149.6771,25.53869,0.9344327,2.941169,84.73509,56.39277,1.558306,1.558306,0,0,0,1.558306,188.7414,1.300847,0,0,2.941169,1.640322,1.558306,0,0,0,10.62527,0,0,0,14.00003,100,0.1030759,1.714136,2.352935,0,13.56644
3/6/2007 2:00:00 PM,0.8145813,29.90433,132.9909,40.16191,0.7932347,2.53865,82.38072,58.36661,1.856459,1.856459,0,-1,0,1.856459,136.7469,0.584482,0,0,2.53865,1.954168,1.856459,0,0,0,10.62527,0,0,0,14.00003,100,0.1030759,2.042105,2.03092,0,13.16392
3/6/2007 3:00:00 PM,0.6604905,23.54878,117.886,54.96523,0.5987663,1.985862,77.20187,59.15061,3.66614,3.66614,1.25,0,0.50625,3.66614,54.16767,0,0,0,1.985862,2.543305,2.41614,0,0,0,10.62527,0,0.5574426,-0.5574426,13.41243,95.80289,0.1030759,4.032753,1.58869,5,12.61114
3/6/2007 4:00:00 PM,0.4232461,16.26808,104.0489,69.83053,0.3642609,1.260857,70.74815,59.82393,0.8568017,0.8568017,0,0,0,0.8568017,147.1586,0,0,0,1.260857,0.9018965,0.8568017,0,0,0.6193807,10.06783,0.3589605,0,0.3589605,13.75297,98.23531,0.1030198,0.9424819,1.008686,0,11.32869
3/6/2007 5:00:00 PM,0.2157779,8.539824,90.99871,84.71995,0.1056141,0.3857363,62.24075,59.09527,1.6237,1.6237,0,0,0,1.6237,23.75662,0,2.220446E-16,0,0.3857363,1.709158,1.6237,0,0,0.2604201,10.3909,0,1.323421,-1.323421,12.35796,88.27099,0.1030198,1.78607,0.308589,0,10.77663
3/6/2007 6:00:00 PM,0.02958502,0.7789642,78.23306,99.61478,0.002528266,0.009540628,56.83668,56.76171,0,0,0,0,0,0,0,0,0,0,0.009540628,0,0,0,0,1.730888,9.067474,0.009540628,0,0.009540628,12.36701,88.33564,0.1030183,0,0.007632502,0,9.077015
3/6/2007 7:00:00 PM,0,0,65.28291,90,0,0,54.42815,54.42815,1.937497,1.937497,0,-1,0,1.937497,0,0,2.220446E-16,0,0,2.03947,1.937497,0,0,1.721348,9.076061,0,2.03947,-2.03947,10.21722,72.98002,0.1030183,2.131247,0,0,9.076061
3/6/2007 8:00:00 PM,0,0,51.74214,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.987426,7.036591,0,0,0,10.21722,72.98002,0.1030183,0,0,0,7.036591
3/6/2007 9:00:00 PM,0,0,37.31963,90,0,0,49.7057,49.7057,1.25682,1.25682,0,-1,0,1.25682,0,0,2.220446E-16,0,0,1.322968,1.25682,0,0,3.987426,7.036591,0,1.322968,-1.322968,8.822693,63.01911,0.1030183,1.382502,0,0,7.036591
3/6/2007 10:00:00 PM,0,0,21.93278,90,0,0,47.26146,47.26146,0.6703365,0.6703365,0,-1,0,0.6703365,0,0,1.110223E-16,0,0,0.7056174,0.6703365,0,0,5.457391,5.713623,0,0.7056174,-0.7056174,8.078906,57.70636,0.1030183,0.7373702,0,0,5.713623
3/6/2007 11:00:00 PM,0,0,5.804628,90,0,0,45.26917,45.26917,0.08267542,0.08267542,0,-1,0,0.08267542,0,0,1.387779E-17,0,0,0.08702676,0.08267542,0,0,6.24141,5.008005,0,0.08702676,-0.08702676,7.987172,57.05112,0.1030183,0.09094296,0,0,5.008005
3/7/2007 12:00:00 AM,0,0,-10.6456,90,0,0,43.78418,43.78418,0.664856,0.664856,0,-1,0,0.664856,0,0,1.110223E-16,0,0,0.6998484,0.664856,0,0,6.338107,4.920979,0,0.6998484,-0.6998484,7.249467,51.78181,0.1030183,0.7313416,0,0,4.920979
3/7/2007 1:00:00 AM,0,0,-26.65512,90,0,0,42.17928,42.17928,0.2500648,0.2500648,0,-1,0,0.2500648,0,0,0,0,0,0.2632261,0.2500648,0,0,7.115716,4.22113,0,0.2632261,-0.2632261,6.972003,49.79992,0.1030183,0.2750713,0,0,4.22113
3/7/2007 2:00:00 AM,0,0,-41.80994,90,0,0,40.62051,40.62051,0.5183945,0.5183945,0,-1,0,0.5183945,0,0,0,0,0,0.5456784,0.5183945,0,0,7.408189,3.957904,0,0.5456784,-0.5456784,6.396807,45.69139,0.1030183,0.5702339,0,0,3.957904
3/7/2007 3:00:00 AM,0,0,-55.98267,90,0,0,39.45834,39.45834,0.2405407,0.2405407,0,-1,0,0.2405407,0,0,2.775558E-17,0,0,0.2532007,0.2405407,0,0,8.014499,3.412225,0,0.2532007,-0.2532007,6.12991,43.78498,0.1030183,0.2645947,0,0,3.412225
3/7/2007 4:00:00 AM,0,0,-69.33157,90,0,0,38.25928,38.25928,0.6585378,0.6585378,0,-1,0,0.6585378,0,0,0,0,0,0.6931977,0.6585378,0,0,8.295833,3.159025,0,0.6931977,-0.6931977,5.399216,38.56575,0.1030183,0.7243916,0,0,3.159025
3/7/2007 5:00:00 AM,0.07172751,2.713415,-82.1926,95.2331,0.005513343,0.02320451,37.44245,37.28158,0.2964996,0.2964996,0,0,0,0.2964996,7.826152,0,0,0,0.02320451,0.3121049,0.2964996,0,0,9.066052,2.465827,0,0.2889004,-0.2889004,5.094688,36.39056,0.1030183,0.3261496,0.01856361,0,2.489032
3/7/2007 6:00:00 AM,0.2982158,10.50622,-94.99577,80.32661,0.1826672,0.7511711,41.74519,36.39612,0.3620341,0.3620341,0,0,0,0.3620341,207.4863,0,0,0,0.7511711,0.3810886,0.3620341,0,0,9.387053,2.176927,0.3700825,0,0.3700825,5.445779,38.89834,0.1029604,0.3982376,0.6009368,0,2.928098
3/7/2007 7:00:00 AM,0.5378579,18.14243,-108.2223,65.42912,0.4360259,1.728883,48.30245,35.46454,1.637337,1.637337,0,0,0,1.637337,105.5912,0,0,0,1.728883,1.723512,1.637337,0,0,9.016971,2.510001,0.005371202,0,0.005371202,5.450874,38.93474,0.1029596,1.80107,1.383107,0,4.238884
3/7/2007 8:00:00 AM,0.7955409,25.19247,-122.3731,50.56023,0.6603539,2.491941,56.83403,37.25391,0,0,0,0,0,0,0,0,0,0,2.491941,0,0,0,0,9.0116,2.514835,2.491941,0,2.491941,7.814937,55.82087,0.1025718,0,1.993553,0,5.006776
3/7/2007 9:00:00 AM,0.969672,31.15767,-137.8942,35.76499,0.8404122,2.98232,66.86098,41.73655,1.77007,1.77007,0,-1,0,1.77007,168.486,0,0,0,2.98232,1.863232,1.77007,0,0,6.519659,4.757582,1.119088,0,1.119088,8.876597,63.40414,0.1023986,1.947077,2.385856,0,7.739902
3/7/2007 10:00:00 AM,1.018347,35.4739,-154.9969,21.20741,0.9639429,3.237133,75.34668,46.32988,0.7569682,0.7569682,0,0,0,0.7569682,427.6445,0,0,0,3.237133,0.7968087,0.7569682,0,0,5.40057,5.764761,2.440324,0,2.440324,11.19169,79.9405,0.102023,0.832665,2.589706,0,9.001894
3/7/2007 11:00:00 AM,1.07191,37.60272,-173.3908,8.271146,1.022532,3.300139,81.17564,50.24989,2.315196,2.315196,0,0,0,2.315196,142.5426,0,0,0,3.300139,2.437048,2.315196,0,0,2.960246,7.961053,0.8630911,0,0.8630911,12.01049,85.78905,0.1018908,2.546715,2.640111,0,11.26119
3/7/2007 12:00:00 PM,1.058375,37.22257,167.8165,11.62746,1.012189,3.198648,84.17426,53.48735,2.121009,2.121009,0,0,0,2.121009,150.8078,0,0,0,3.198648,2.232641,2.121009,0,0,2.097155,8.737835,0.9660068,0,0.9660068,12.92693,92.33501,0.1017432,2.33311,2.558918,0,11.93648
3/7/2007 1:00:00 PM,0.9420069,34.39406,149.7388,25.49699,0.9336173,2.934584,84.92686,56.60491,1.502969,1.502969,0,0,0,1.502969,195.2525,0.2213635,0,0,2.934584,1.582073,1.502969,0,0,1.131148,9.607241,1.131148,0,1.131148,14.00003,100,0.101571,1.653266,2.347667,0,12.54183
3/7/2007 2:00:00 PM,0.8573568,29.52588,133.1049,40.16197,0.7921702,2.531982,82.56418,58.57875,0.2878835,0.2878835,0,-1,0,0.2878835,879.5159,2.228946,0,0,2.531982,0.3030353,0.2878835,0,0,0,10.62527,0,0,0,14.00003,100,0.101571,0.3166719,2.025585,0,13.15726
3/7/2007 3:00:00 PM,0.7251945,23.18052,118.0298,54.98725,0.5974805,1.980117,77.31229,59.29819,1.138416,1.138416,0,0,0,1.138416,173.9362,0.781785,0,0,1.980117,1.198332,1.138416,0,0,0,10.62527,0,0,0,14.00003,100,0.101571,1.252257,1.584094,0,12.60539
3/7/2007 4:00:00 PM,0.4588934,15.90716,104.2059,69.86758,0.3627982,1.254487,70.90862,60.02685,2.252773,2.252773,0,0,0,2.252773,55.68636,0,0,0,1.254487,2.37134,2.252773,0,0,0,10.62527,0,1.116853,-1.116853,12.82276,91.59097,0.101571,2.47805,1.00359,0,11.87976
3/7/2007 5:00:00 PM,0.2351967,8.181739,91.15787,84.76933,0.104033,0.3797047,62.35073,59.25207,1.683252,1.683252,0,0,0,1.683252,22.55781,0,2.220446E-16,0,0.3797047,1.771844,1.683252,0,0,1.240947,9.508422,0,1.392139,-1.392139,11.35532,81.10925,0.101571,1.851577,0.3037638,0,9.888126
3/7/2007 6:00:00 PM,0.02902841,0.4189214,78.38601,99.67585,0.002327539,0.008772878,57.03366,56.96463,2.537151,2.537151,0,0,0,2.537151,0.3457768,0,0,0,0.008772878,2.670685,2.537151,0,0,2.787769,8.116282,0,2.661912,-2.661912,8.549417,61.06714,0.101571,2.790866,0.007018303,0,8.125055
3/7/2007 7:00:00 PM,0,0,65.4214,90,0,0,54.63107,54.63107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.745449,5.45437,0,0,0,8.549417,61.06714,0.101571,0,0,0,5.45437
3/7/2007 8:00:00 PM,0,0,51.85609,90,0,0,52.26984,52.26984,0.7281052,0.7281052,0,-1,0,0.7281052,0,0,1.110223E-16,0,0,0.7664266,0.7281052,0,0,5.745449,5.45437,0,0.7664266,-0.7664266,7.741532,55.29655,0.101571,0.8009158,0,0,5.45437
