Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/7/2007 9:00:00 PM,0,0,37.39625,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597034,4.687944,0,0,0,7.741532,55.29655,0.101571,0,0,0,4.687944
3/7/2007 10:00:00 PM,0,0,21.95815,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.597034,4.687944,0,0,0,7.741532,55.29655,0.101571,0,0,0,4.687944
3/7/2007 11:00:00 PM,0,0,5.768295,90,0,0,45.49976,45.49976,0.279085,0.279085,0,-1,0,0.279085,0,0,5.551115E-17,0,0,0.2937736,0.279085,0,0,6.597034,4.687944,0,0.2937736,-0.2937736,7.431868,53.08466,0.101571,0.3069934,0,0,4.687944
3/8/2007 12:00:00 AM,0,0,-10.74834,90,0,0,43.99632,43.99632,0.307517,0.307517,0,-1,0,0.307517,0,0,5.551115E-17,0,0,0.3237021,0.307517,0,0,6.923449,4.39417,0,0.3237021,-0.3237021,7.090656,50.64744,0.101571,0.3382687,0,0,4.39417
3/8/2007 1:00:00 AM,0,0,-26.81273,90,0,0,42.40987,42.40987,0.1667988,0.1667988,0,-1,0,0.1667988,0,0,2.775558E-17,0,0,0.1755777,0.1667988,0,0,7.283118,4.070468,0,0.1755777,-0.1755777,6.905581,49.32548,0.101571,0.1834787,0,0,4.070468
3/8/2007 2:00:00 AM,0,0,-42.00788,90,0,0,40.86032,40.86032,0.38343,0.38343,0,-1,0,0.38343,0,0,5.551115E-17,0,0,0.4036106,0.38343,0,0,7.478204,3.89489,0,0.4036106,-0.4036106,6.480137,46.28661,0.101571,0.421773,0,0,3.89489
3/8/2007 3:00:00 AM,0,0,-56.20698,90,0,0,39.68893,39.68893,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.926661,3.49128,0,0,0,6.480137,46.28661,0.101571,0,0,0,3.49128
3/8/2007 4:00:00 AM,0,0,-69.57202,90,0,0,38.49909,38.49909,0.4250693,0.4250693,0,-1,0,0.4250693,0,0,5.551115E-17,0,0,0.4474414,0.4250693,0,0,7.926661,3.49128,0,0.4474414,-0.4474414,6.008493,42.91772,0.101571,0.4675763,0,0,3.49128
3/8/2007 5:00:00 AM,0.06046596,2.409531,-82.44261,95.18115,0.004444266,0.01868786,37.61419,37.4845,0.185444,0.185444,0,0,0,0.185444,10.07736,0,2.775558E-17,0,0.01868786,0.1952042,0.185444,0,0,8.423818,3.043838,0,0.1765163,-0.1765163,5.822428,41.58869,0.101571,0.2039884,0.01495029,0,3.062526
3/8/2007 6:00:00 AM,0.2580433,10.2031,-95.2506,80.26361,0.1830256,0.7517644,41.95956,36.59904,0.1040843,0.1040843,0,0,0,0.1040843,722.2648,0,0,0,0.7517644,0.1095624,0.1040843,0,0,8.619946,2.867322,0.642202,0,0.642202,6.431674,45.94044,0.1014734,0.1144927,0.6014115,0,3.619086
3/8/2007 7:00:00 AM,0.4967922,17.83228,-108.4767,65.35407,0.4363573,1.728093,48.51741,35.66746,1.260091,1.260091,0,0,0,1.260091,137.1403,0,0,0,1.728093,1.326411,1.260091,0,0,7.977745,3.445304,0.4016814,0,0.4016814,6.812743,48.66235,0.1014125,1.3861,1.382474,0,5.173396
3/8/2007 8:00:00 AM,0.7668051,24.86777,-122.6181,50.46988,0.6605946,2.489268,57.07565,37.4845,0.6539861,0.6539861,0,0,0,0.6539861,380.63,0,0,0,2.489268,0.6884064,0.6539861,0,0,7.576064,3.806817,1.800861,0,1.800861,8.52119,60.86552,0.1011404,0.7193847,1.991414,0,6.296084
3/8/2007 9:00:00 AM,0.9035035,30.81251,-138.1142,35.6511,0.8405018,2.977614,67.12738,41.99481,1.609751,1.609751,0,-1,0,1.609751,184.9735,0,0,0,2.977614,1.694475,1.609751,0,0,5.775202,5.427592,1.283139,0,1.283139,9.738482,69.56045,0.1009473,1.770726,2.382091,0,8.405206
3/8/2007 10:00:00 AM,1.008859,35.10641,-155.1687,21.04456,0.9638304,3.23111,75.60769,46.58814,0.6007872,0.6007872,0,0,0,0.6007872,537.8126,0,0,0,3.23111,0.6324076,0.6007872,0,0,4.492064,6.582417,2.598702,0,2.598702,12.20383,87.17002,0.1005586,0.660866,2.584888,0,9.813526
3/8/2007 11:00:00 AM,1.082979,37.21737,-173.4901,7.938334,1.02218,3.293177,81.42956,50.50815,0,0,0,0,0,0,0,1.399815,0,0,3.293177,0,0,0,0,1.893362,8.921248,1.893362,0,1.893362,14.00003,100,0.1002773,0,2.634542,0,12.21443
3/8/2007 12:00:00 PM,1.12048,36.82941,167.801,11.46784,1.011575,3.19113,84.41996,53.74561,1.844548,1.844548,0,0,0,1.844548,173.0033,1.2495,0,0,3.19113,1.94163,1.844548,0,0,0,10.62527,0,0,0,14.00003,100,0.1002773,2.029003,2.552904,0,13.8164
3/8/2007 1:00:00 PM,1.029127,34.00377,149.798,25.46256,0.9327379,2.92686,85.16383,56.86317,1.796189,1.796189,0,0,0,1.796189,162.9483,1.036135,0,0,2.92686,1.890725,1.796189,0,0,0,10.62527,0,0,0,14.00003,100,0.1002773,1.975808,2.341488,0,13.55213
3/8/2007 2:00:00 PM,0.7789214,29.14475,133.2165,40.16713,0.7910399,2.525316,82.7362,58.78167,0.3722531,0.3722531,0,-1,0,0.3722531,678.3867,2.133471,0,0,2.525316,0.3918454,0.3722531,0,0,0,10.62527,0,0,0,14.00003,100,0.1002773,0.4094785,2.020253,0,13.15059
3/8/2007 3:00:00 PM,0.5232932,22.80945,118.1715,55.01319,0.7890801,2.506975,83.41863,59.51033,0.3075007,0.3075007,0,0,0,0.3075007,815.2745,2.18329,0,0,2.506975,0.323685,0.3075007,0,0,0,10.62527,0,0,0,14.00003,100,0.1002773,0.3382508,2.00558,0,13.13225
3/8/2007 4:00:00 PM,0.3765775,15.54338,104.3614,69.90774,0.361279,1.247872,71.07668,60.23899,1.401272,1.401272,0,0,0,1.401272,89.05276,0,0,0,1.247872,1.475024,1.401272,0,0,0,10.62527,0,0.2271517,-0.2271517,13.76059,98.28973,0.1002773,1.541399,0.9982974,0,11.87315
3/8/2007 5:00:00 PM,0.1787475,7.820837,91.31585,84.82114,0.1283051,0.4656201,63.27951,59.45499,2.46826,2.46826,0,0,0,2.46826,18.8643,0,0,0,0.4656201,2.598169,2.46826,0,0,0.2523908,10.39812,0,2.132549,-2.132549,11.51269,82.2333,0.1002773,2.715086,0.3724961,0,10.86374
3/8/2007 6:00:00 PM,0.01765688,0.05613268,78.53802,99.7387,0.002047716,0.007708811,57.23751,57.17677,0.0641357,0.0641357,0,0,0,0.0641357,12.01953,0,0,0,0.007708811,0.06751126,0.0641357,0,0,2.621889,8.265574,0,0.05980245,-0.05980245,11.44965,81.78304,0.1002773,0.07054927,0.006167049,0,8.273282
3/8/2007 7:00:00 PM,0,0,65.55908,90,0,0,54.88933,54.88933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688337,8.205771,0,0,0,11.44965,81.78304,0.1002773,0,0,0,8.205771
3/8/2007 8:00:00 PM,0,0,51.96914,90,0,0,52.50965,52.50965,0.06958029,0.06958029,0,-1,0,0.06958029,0,0,1.387779E-17,0,0,0.07324241,0.06958029,0,0,2.688337,8.205771,0,0.07324241,-0.07324241,11.37244,81.23158,0.1002773,0.07653832,0,0,8.205771
3/8/2007 9:00:00 PM,0,0,37.47165,90,0,0,50.16688,50.16688,2.664014,2.664014,0,-1,0,2.664014,0,0,4.440892E-16,0,0,2.804226,2.664014,0,0,2.769717,8.132529,0,2.804226,-2.804226,8.416531,60.11795,0.1002773,2.930416,0,0,8.132529
3/8/2007 10:00:00 PM,0,0,21.98172,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.885523,5.328303,0,0,0,8.416531,60.11795,0.1002773,0,0,0,5.328303
3/8/2007 11:00:00 PM,0,0,5.729419,90,0,0,45.73035,45.73035,0.1142115,0.1142115,0,-1,0,0.1142115,0,0,1.387779E-17,0,0,0.1202226,0.1142115,0,0,5.885523,5.328303,0,0.1202226,-0.1202226,8.289804,59.21277,0.1002773,0.1256326,0,0,5.328303
3/9/2007 12:00:00 AM,0,0,-10.85423,90,0,0,44.25458,44.25458,0.1306283,0.1306283,0,-1,0,0.1306283,0,0,2.775558E-17,0,0,0.1375034,0.1306283,0,0,6.019104,5.208081,0,0.1375034,-0.1375034,8.144863,58.17748,0.1002773,0.1436911,0,0,5.208081
3/9/2007 1:00:00 AM,0,0,-26.97386,90,0,0,42.67735,42.67735,0.20298,0.20298,0,-1,0,0.20298,0,0,2.775558E-17,0,0,0.2136632,0.20298,0,0,6.171885,5.070577,0,0.2136632,-0.2136632,7.919642,56.56876,0.1002773,0.223278,0,0,5.070577
3/9/2007 2:00:00 AM,0,0,-42.20932,90,0,0,41.0909,41.0909,0.2889743,0.2889743,0,-1,0,0.2889743,0,0,5.551115E-17,0,0,0.3041835,0.2889743,0,0,6.409289,4.856914,0,0.3041835,-0.3041835,7.599005,54.2785,0.1002773,0.3178717,0,0,4.856914
3/9/2007 3:00:00 AM,0,0,-56.43458,90,0,0,39.94719,39.94719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.747271,4.552731,0,0,0,7.599005,54.2785,0.1002773,0,0,0,4.552731
3/9/2007 4:00:00 AM,0,0,-69.81544,90,0,0,38.72968,38.72968,0.1324619,0.1324619,0,-1,0,0.1324619,0,0,0,0,0,0.1394335,0.1324619,0,0,6.747271,4.552731,0,0.1394335,-0.1394335,7.452029,53.22867,0.1002773,0.145708,0,0,4.552731
3/9/2007 5:00:00 AM,0.04894692,2.105186,-82.69524,95.12686,0.004193761,0.01761089,37.86517,37.74276,0.1513664,0.1513664,0,0,0,0.1513664,11.63461,0,0,0,0.01761089,0.1593331,0.1513664,0,0,6.902197,4.413297,0,0.1417222,-0.1417222,7.302641,52.16162,0.1002773,0.1665031,0.01408871,0,4.430908
3/9/2007 6:00:00 AM,0.2137905,9.899377,-95.50772,80.19891,0.2207344,0.8998181,43.33889,36.86652,0.03045003,0.03045003,0,0,0,0.03045003,2955.065,0,0,0,0.8998181,0.03205266,0.03045003,0,0,7.059666,4.271575,0.8677654,0,0.8677654,8.125875,58.04185,0.1001489,0.03349504,0.7198545,0,5.171393
3/9/2007 7:00:00 AM,0.4052735,17.52132,-108.733,65.27802,0.5757138,2.222826,52.94156,35.92572,0.9255211,0.9255211,0,0,0,0.9255211,240.1702,0,0,0,2.222826,0.9742327,0.9255211,0,0,6.191901,5.052564,1.248593,0,1.248593,9.310394,66.50269,0.0999647,1.018073,1.778261,0,7.27539
3/9/2007 8:00:00 AM,0.6032667,24.54201,-122.8648,50.37939,0.6608283,2.486151,57.34518,37.74276,1.594482,1.594482,0,0,0,1.594482,155.9222,0,0,0,2.486151,1.678402,1.594482,0,0,4.943307,6.176298,0.8077489,0,0.8077489,10.07669,71.97623,0.09984591,1.75393,1.988921,0,8.662449
3/9/2007 9:00:00 AM,0.8249474,30.46606,-138.3357,35.53832,0.8405687,2.972306,67.42133,42.28074,0.6270722,0.6270722,0,-1,0,0.6270722,473.9974,0,0,0,2.972306,0.660076,0.6270722,0,0,4.135559,6.903271,2.31223,0,2.31223,12.27027,87.64458,0.09950741,0.6897793,2.377845,0,9.875577
3/9/2007 10:00:00 AM,0.9883073,34.73742,-155.342,20.88507,0.9636804,3.224375,75.89587,46.87407,1.618429,1.618429,0,0,0,1.618429,199.2287,0,0,0,3.224375,1.70361,1.618429,0,0,1.823329,8.984279,1.520766,0,1.520766,13.71299,97.94975,0.09928602,1.780272,2.5795,0,12.20865
3/9/2007 11:00:00 AM,0.9729403,36.83029,-173.5913,7.608529,1.021778,3.286095,81.68195,50.76641,0.8085124,0.8085124,0,0,0,0.8085124,406.4372,2.132466,0,0,3.286095,0.8510657,0.8085124,0,0,0.3025632,10.35297,0.3025632,0,0.3025632,14.00003,100,0.09924209,0.8893636,2.628876,0,13.63906
3/9/2007 12:00:00 PM,1.024166,36.43426,167.7834,11.32046,1.010902,3.183261,84.67328,54.0131,0.7803425,0.7803425,0,0,0,0.7803425,407.9313,2.361848,0,0,3.183261,0.8214131,0.7803425,0,0,0,10.62527,0,0,0,14.00003,100,0.09924209,0.8583767,2.546609,0,13.80854
3/9/2007 1:00:00 PM,0.9535697,33.61118,149.8547,25.43546,0.9317946,2.919974,85.35162,57.07531,0.9984114,0.9984114,0,0,0,0.9984114,292.462,1.869015,0,0,2.919974,1.050959,0.9984114,0,0,0,10.62527,0,0,0,14.00003,100,0.09924209,1.098253,2.335979,0,13.54525
3/9/2007 2:00:00 PM,0.8031723,28.76108,133.3258,40.17739,0.7898448,2.518321,82.9156,58.99381,0.05445157,0.05445157,0,-1,0,0.05445157,4624.882,2.461003,0,0,2.518321,0.05731744,0.05445157,0,0,0,10.62527,0,0,0,14.00003,100,0.09924209,0.05989672,2.014657,0,13.14359
3/9/2007 3:00:00 PM,0.6780212,22.43571,118.3114,55.04299,0.5947209,1.966478,77.64903,59.71325,1.261504,1.261504,0,0,0,1.261504,155.8836,0.6385788,0,0,1.966478,1.327899,1.261504,0,0,0,10.62527,0,0,0,14.00003,100,0.09924209,1.387654,1.573182,0,12.59175
3/9/2007 4:00:00 PM,0.3656688,15.17691,104.5153,69.95092,0.3597048,1.241617,71.17793,60.38657,0,0,0,0,0,0,0,1.241617,0,0,1.241617,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.09924209,0,0.9932938,0,11.86689
3/9/2007 5:00:00 PM,0.1489476,7.457264,91.47268,84.87527,0.1108998,0.4033597,62.91652,59.61179,1.897114,1.897114,0,0,0,1.897114,21.26175,0,2.220446E-16,0,0.4033597,1.996962,1.897114,0,0,0,10.62527,0,1.593602,-1.593602,12.32022,88.00142,0.09924209,2.086825,0.3226877,0,11.02863
3/9/2007 6:00:00 PM,0.0132363,0,78.68914,90,0,0,57.37969,57.37969,2.153135,2.153135,0,0,0,2.153135,0,0,0,0,0,2.266458,2.153135,0,0,1.770669,9.031672,0,2.266458,-2.266458,9.931167,70.93677,0.09924209,2.368449,0,0,9.031672
3/9/2007 7:00:00 PM,0,0,65.69596,90,0,0,55.04613,55.04613,0.2055005,0.2055005,0,-1,0,0.2055005,0,0,2.775558E-17,0,0,0.2163164,0.2055005,0,0,4.288956,6.765213,0,0.2163164,-0.2163164,9.70315,69.30807,0.09924209,0.2260506,0,0,6.765213
3/9/2007 8:00:00 PM,0,0,52.08133,90,0,0,52.74025,52.74025,1.250854,1.250854,0,-1,0,1.250854,0,0,0,0,0,1.316689,1.250854,0,0,4.529308,6.548897,0,1.316689,-1.316689,8.315238,59.39444,0.09924209,1.37594,0,0,6.548897
3/9/2007 9:00:00 PM,0,0,37.54589,90,0,0,50.37902,50.37902,4.027239,3.33,0,-1,0,3.33,0,0,0.6972387,1.099963,0,3.505263,3.33,0,0,5.992295,5.232208,0,3.505263,-3.505263,4.620366,33.00255,0.09924209,4.429963,0,0,5.232208
3/9/2007 10:00:00 PM,0,0,22.00354,90,0,0,47.93478,47.93478,0.5307441,0.5307441,0,-1,0,0.5307441,0,0,0,0,0,0.558678,0.5307441,0,0,9.887033,1.726945,0,0.558678,-0.558678,4.031467,28.79614,0.09924209,0.5838185,0,0,1.726945
3/9/2007 11:00:00 PM,0,0,5.688052,90,0,0,45.94249,45.94249,0.5056452,0.5056452,0,-1,0,0.5056452,0,0,0,0,0,0.5322582,0.5056452,0,0,10.50779,1.168267,0,0.5322582,-0.5322582,3.470418,24.78865,0.09924209,0.5562097,0,0,1.168267
3/10/2007 12:00:00 AM,0,0,-10.96322,90,0,0,44.46672,44.46672,0.5521976,0.5521976,0,-1,0,0.5521976,0,0,0,0.003208668,0,0.5812606,0.5521976,0,0,11.09918,0.6360092,0,0.5812606,-0.5812606,2.857716,20.41221,0.09924209,0.6074173,0,0,0.6360092
3/10/2007 1:00:00 AM,0,0,-27.13842,90,0,0,42.88027,42.88027,0.4579619,0.05201109,0,-1,0,0.05201109,0,0,0.4059508,0.451747,0,0.05474852,0.05201109,0,0,11.74503,0.05474852,0,0.05474852,-0.05474852,2.800006,20,0.09924209,0.5037581,0,0,0.05474852
3/10/2007 2:00:00 AM,0,0,-42.4142,90,0,0,41.29382,41.29382,0.2799949,0,0,-1,0,0,0,0,0.2799949,0.3079944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09924209,0.3079944,0,0,0
3/10/2007 3:00:00 AM,0,0,-56.66536,90,0,0,40.15932,40.15932,0.6368217,0,0,-1,0,0,0,0,0.6368217,0.7005038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09924209,0.7005038,0,0,0
3/10/2007 4:00:00 AM,0,0,-70.06171,90,0,0,38.96027,38.96027,0.5007152,0,0,-1,0,0,0,0,0.5007152,0.5507867,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09924209,0.5507867,0,0,0
3/10/2007 5:00:00 AM,0.05396973,1.800441,-82.95036,95.07031,0.004086763,0.0171424,38.07421,37.9549,0.1804435,0.1804435,3.685707,0,1.171198,0.1804435,9.500147,0,0,0,0.0171424,0,0,3.505263,3.33,11.80586,0,3.347142,0,3.347142,5.975384,42.68122,0.09983385,0.1984878,0.01371392,5,0.0171424
3/10/2007 6:00:00 AM,0.2591427,9.5951,-95.76699,80.13262,0.1838136,0.7529564,42.45527,37.06944,0.6304863,0.6304863,4.135749,0,1.29406,0.6304863,119.4247,4.440892E-16,0,0,0.7529564,0,0,3.505263,3.33,8.458717,3.012428,4.082956,0,4.082956,9.848816,70.34855,0.1005105,0.693535,0.6023652,5,3.765385
3/10/2007 7:00:00 AM,0.4921149,17.2096,-108.9911,65.20108,0.4370454,1.725953,49.01336,36.13786,2.230725,2.230725,4.748043,0,1.461216,2.230725,77.37186,0,0,0,1.725953,0,0,2.517318,2.391452,4.375762,6.687089,4.117405,0,4.117405,13.75493,98.2493,0.1014412,2.453798,1.380763,5,8.413042
3/10/2007 8:00:00 AM,0.7334126,24.21525,-123.113,50.2889,0.6610534,2.483699,57.56758,37.9549,1.444831,1.444831,0,0,0,1.444831,171.9024,0.7044678,0,0,2.483699,1.520875,1.444831,0,0,0.2583563,10.39275,0.2583563,0,0.2583563,14.00003,100,0.1014035,1.589314,1.986959,0,12.87645
3/10/2007 9:00:00 AM,0.8488181,30.11839,-138.5585,35.42684,0.8406113,2.967814,67.66746,42.52055,2.967511,2.967511,0,-1,0,2.967511,100.0102,0,0,0,2.967814,3.123696,2.967511,0,0,0,10.62527,0,0.1558825,-0.1558825,13.83571,98.82632,0.1014035,3.264262,2.374251,0,13.59309
3/10/2007 10:00:00 AM,0.9744607,34.36701,-155.5166,20.72923,0.9634922,3.218765,76.1262,47.10466,1.084779,1.084779,0,0,0,1.084779,296.7209,1.90369,0,0,3.218765,1.141872,1.084779,0,0,0.1732027,10.46939,0.1732027,0,0.1732027,14.00003,100,0.1013783,1.193257,2.575012,0,13.68816
3/10/2007 11:00:00 AM,0.9710255,36.4416,-173.694,7.282615,1.021325,3.279542,81.90439,50.997,2.684675,2.684675,0,0,0,2.684675,122.1579,0.4535694,0,0,3.279542,2.825973,2.684675,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,2.953142,2.623634,0,13.90482
3/10/2007 12:00:00 PM,1.041978,36.03724,167.7637,11.186,1.01017,3.176757,84.85858,54.21601,1.95684,1.95684,0,0,0,1.95684,162.3412,1.116926,0,0,3.176757,2.059831,1.95684,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,2.152524,2.541406,0,13.80203
3/10/2007 1:00:00 PM,0.9524959,33.21645,149.9091,25.41575,0.9307877,2.913135,85.52798,57.27823,0.6233051,0.6233051,0,0,0,0.6233051,467.369,2.257024,0,0,2.913135,0.6561107,0.6233051,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,0.6856356,2.330508,0,13.53841
3/10/2007 2:00:00 PM,0.8190115,28.37503,133.4329,40.19271,0.7885852,2.510333,83.14002,59.25207,1.26053,1.26053,0,-1,0,1.26053,199.149,1.183459,0,0,2.510333,1.326874,1.26053,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,1.386583,2.008266,0,13.13561
3/10/2007 3:00:00 PM,0.6270964,22.05945,118.4493,55.07661,0.5932491,1.959345,77.81924,59.92539,0,0,0,0,0,0,0,1.959345,0,0,1.959345,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,0,1.567476,0,12.58462
3/10/2007 4:00:00 PM,0.418904,14.80787,104.6678,69.99706,0.358077,1.234675,71.34267,60.59871,0,0,0,0,0,0,0,1.234675,0,0,1.234675,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,0,0.9877399,0,11.85995
3/10/2007 5:00:00 PM,0.185646,7.091166,91.62837,84.93167,0.0990217,0.360473,62.77436,59.82393,0.01949824,0.01949824,0,0,0,0.01949824,1848.746,0.3399485,0,0,0.360473,0.02052446,0.01949824,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,0.02144806,0.2883784,0,10.98575
3/10/2007 6:00:00 PM,0.01447667,0,78.83936,90,0,0,57.59183,57.59183,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1013783,0,0,0,10.62527
3/10/2007 7:00:00 PM,0,0,65.83208,90,0,0,55.25827,55.25827,1.248985,1.248985,0,-1,0,1.248985,0,0,2.220446E-16,0,0,1.314721,1.248985,0,0,0,10.62527,0,1.314721,-1.314721,12.61419,90.10118,0.1013783,1.373883,0,0,10.62527
3/10/2007 8:00:00 PM,0,0,52.19269,90,0,0,52.94316,52.94316,3.492537,3.33,0,-1,0,3.33,0,0,0.1625367,0.5117903,0,3.505263,3.33,0,0,1.460801,9.310554,0,3.505263,-3.505263,8.919319,63.70929,0.1013783,3.84179,0,0,9.310554
3/10/2007 9:00:00 PM,0,0,37.619,90,0,0,50.58194,50.58194,1.537397,1.537397,0,-1,0,1.537397,0,0,2.220446E-16,0,0,1.618313,1.537397,0,0,5.355538,5.80529,0,1.618313,-1.618313,7.213467,51.52466,0.1013783,1.691137,0,0,5.80529
3/10/2007 10:00:00 PM,0,0,22.02367,90,0,0,48.14692,48.14692,0.1139776,0.1139776,0,-1,0,0.1139776,0,0,1.387779E-17,0,0,0.1199764,0.1139776,0,0,7.153663,4.186977,0,0.1199764,-0.1199764,7.087001,50.62133,0.1013783,0.1253753,0,0,4.186977
3/10/2007 11:00:00 PM,0,0,5.644249,90,0,0,46.14541,46.14541,0.07409786,0.07409786,0,-1,0,0.07409786,0,0,0,0,0,0.07799775,0.07409786,0,0,7.286971,4.067001,0,0.07799775,-0.07799775,7.004784,50.03407,0.1013783,0.08150765,0,0,4.067001
3/11/2007 12:00:00 AM,0,0,-11.07524,90,0,0,44.66964,44.66964,0.2857488,0.2857488,0,-1,0,0.2857488,0,0,0,0,0,0.3007882,0.2857488,0,0,7.373635,3.989003,0,0.3007882,-0.3007882,6.687726,47.76937,0.1013783,0.3143237,0,0,3.989003
3/11/2007 1:00:00 AM,0,0,-27.30635,90,0,0,43.09241,43.09241,0.6768017,0.6768017,0,-1,0,0.6768017,0,0,1.110223E-16,0,0,0.7124229,0.6768017,0,0,7.707844,3.688215,0,0.7124229,-0.7124229,5.936766,42.40538,0.1013783,0.7444819,0,0,3.688215
3/11/2007 2:00:00 AM,0,0,-42.62242,90,0,0,41.53363,41.53363,0.2916954,0.2916954,0,-1,0,0.2916954,0,0,0,0,0,0.3070478,0.2916954,0,0,8.499425,2.975792,0,0.3070478,-0.3070478,5.613109,40.09356,0.1013783,0.3208649,0,0,2.975792
3/11/2007 3:00:00 AM,0,0,-56.89922,90,0,0,40.36224,40.36224,0.1980286,0.1980286,0,-1,0,0.1980286,0,0,2.775558E-17,0,0,0.2084512,0.1980286,0,0,8.840589,2.668744,0,0.2084512,-0.2084512,5.393382,38.52408,0.1013783,0.2178315,0,0,2.668744
3/11/2007 4:00:00 AM,0,0,-70.31071,90,0,0,39.17241,39.17241,0.3551129,0.3551129,0,-1,0,0.3551129,0,0,0,0,0,0.373803,0.3551129,0,0,9.072202,2.460293,0,0.373803,-0.373803,4.999359,35.70964,0.1013783,0.3906242,0,0,2.460293
3/11/2007 5:00:00 AM,0.02821919,1.495357,-83.20786,95.0116,0.006883949,0.02882727,38.38651,38.18549,0.5865733,0.5865733,0,0,0,0.5865733,4.914521,0,0,0,0.02882727,0.6174456,0.5865733,0,0,9.487538,2.08649,0,0.5886183,-0.5886183,4.378901,31.2778,0.1013783,0.6452306,0.02306182,0,2.115317
3/11/2007 6:00:00 AM,0.2317084,9.290331,-96.0283,80.06483,0.1842401,0.7536941,42.69945,37.30003,0,0,0,0,0,0,0,0,0,0,0.7536941,0,0,0,0,10.14156,1.497872,0.7536941,0,0.7536941,5.093918,36.38506,0.1012686,0,0.6029553,0,2.251566
3/11/2007 7:00:00 AM,0.4479254,16.89717,-109.251,65.12336,0.4373988,1.724958,49.25696,36.36845,0.5867496,0.5867496,0,0,0,0.5867496,293.9854,0,0,0,1.724958,0.6176312,0.5867496,0,0,9.387864,2.176196,1.107327,0,1.107327,6.144421,43.88863,0.1011079,0.6454246,1.379967,0,3.901155
3/11/2007 8:00:00 AM,0.6821338,23.88756,-123.3626,50.19854,0.6612684,2.480932,57.80843,38.18549,2.239561,2.239561,0,0,0,2.239561,110.7776,0,0,0,2.480932,2.357432,2.239561,0,0,8.280538,3.172791,0.1235001,0,0.1235001,6.261583,44.72551,0.10109,2.463517,1.984746,0,5.653723
3/11/2007 9:00:00 AM,0.9046658,29.76957,-138.7825,35.31683,0.8406284,2.963423,67.9034,42.75114,1.295687,1.295687,0,-1,0,1.295687,228.7145,0,0,0,2.963423,1.363881,1.295687,0,0,8.157037,3.283941,1.599543,0,1.599543,7.779043,55.56448,0.1008588,1.425255,2.370739,0,6.247365
3/11/2007 10:00:00 AM,0.9960332,33.99527,-155.6924,20.57737,0.9632645,3.212236,76.39309,47.37214,2.665886,2.665886,0,0,0,2.665886,120.4941,0,0,0,3.212236,2.806196,2.665886,0,0,6.557494,4.723529,0.40604,0,0.40604,8.164247,58.31593,0.1008003,2.932475,2.569789,0,7.935765
3/11/2007 11:00:00 AM,0.9751012,36.05139,-173.7982,6.961614,1.020822,3.272218,82.15363,51.25526,2.617008,2.617008,0,0,0,2.617008,125.0366,0,0,0,3.272218,2.754745,2.617008,0,0,6.151454,5.088965,0.5174728,0,0.5174728,8.655164,61.82248,0.1007258,2.878709,2.617774,0,8.361183
3/11/2007 12:00:00 PM,0.9997323,35.63847,167.742,11.06512,1.00938,3.168831,85.09877,54.47427,1.158771,1.158771,0,0,0,1.158771,273.4649,0,0,0,3.168831,1.219759,1.158771,0,0,5.633981,5.554691,1.949072,0,1.949072,10.50422,75.02997,0.1004462,1.274648,2.535065,0,8.723522
3/11/2007 1:00:00 PM,0.8935997,32.81969,149.9613,25.40348,0.9297174,2.904966,85.759,57.53649,0.4796093,0.4796093,0,0,0,0.4796093,605.6942,0,0,0,2.904966,0.5048519,0.4796093,0,0,3.684909,7.308856,2.400114,0,2.400114,12.78116,91.29385,0.1001041,0.5275702,2.323972,0,10.21382
3/11/2007 2:00:00 PM,0.6921576,27.98674,133.5378,40.21308,0.787262,2.503188,83.30605,59.45499,1.928838,1.928838,0,-1,0,1.928838,129.777,0,0,0,2.503188,2.030356,1.928838,0,0,1.284795,9.468959,0.4728316,0,0.4728316,13.22973,94.49789,0.100037,2.121722,2.00255,0,11.97215
3/11/2007 3:00:00 PM,0.5367806,21.68082,118.5855,55.11399,0.5917175,1.952175,77.97826,60.12831,0.159757,0.159757,0,0,0,0.159757,1221.965,0.9720464,0,0,1.952175,0.1681653,0.159757,0,0,0.8119637,9.894506,0.8119637,0,0.8119637,14.00003,100,0.09992193,0.1757327,1.56174,0,11.84668
3/11/2007 4:00:00 PM,0.3535448,14.43643,104.8188,70.04607,0.3563972,1.227652,71.49652,60.80163,1.310053,1.310053,0,0,0,1.310053,93.71011,0,0,0,1.227652,1.379003,1.310053,0,0,0,10.62527,0,0.151351,-0.151351,13.84049,98.86044,0.09992193,1.441058,0.9821218,0,11.85293
3/11/2007 5:00:00 PM,0.1354877,6.722689,91.78295,84.99024,0.1082864,0.3930326,63.25459,60.02685,0.2414568,0.2414568,0,0,0,0.2414568,162.7755,0,0,0,0.3930326,0.2541651,0.2414568,0,0,0.1681678,10.47392,0.1388675,0,0.1388675,13.97223,99.80145,0.09990229,0.2656025,0.314426,0,10.86696
3/11/2007 6:00:00 PM,0.006114597,0,78.98873,90,0,0,57.79475,57.79475,0.6667293,0.6667293,0,0,0,0.6667293,0,0,1.110223E-16,0,0,0.7018203,0.6667293,0,0,0.02930034,10.5989,0,0.7018203,-0.7018203,13.23245,94.5173,0.09990229,0.7334022,0,0,10.5989
3/11/2007 7:00:00 PM,0,0,65.96746,90,0,0,55.51653,55.51653,1.09817,1.09817,0,-1,0,1.09817,0,0,0,0,0,1.155968,1.09817,0,0,0.8091006,9.897083,0,1.155968,-1.155968,12.01395,85.81376,0.09990229,1.207986,0,0,9.897083
3/11/2007 8:00:00 PM,0,0,52.30327,90,0,0,53.13686,53.13686,0.6537682,0.6537682,0,-1,0,0.6537682,0,0,1.110223E-16,0,0,0.688177,0.6537682,0,0,2.093509,8.741116,0,0.688177,-0.688177,11.28855,80.63232,0.09990229,0.719145,0,0,8.741116
3/11/2007 9:00:00 PM,0,0,37.69104,90,0,0,50.79408,50.79408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.858151,8.052938,0,0,0,11.28855,80.63232,0.09990229,0,0,0,8.052938
3/11/2007 10:00:00 PM,0,0,22.04216,90,0,0,48.35906,48.35906,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.858151,8.052938,0,0,0,11.28855,80.63232,0.09990229,0,0,0,8.052938
3/11/2007 11:00:00 PM,0,0,5.598067,90,0,0,46.35755,46.35755,0.4167524,0.4167524,0,-1,0,0.4167524,0,0,0,0,0,0.4386867,0.4167524,0,0,2.858151,8.052938,0,0.4386867,-0.4386867,10.82613,77.32936,0.09990229,0.4584276,0,0,8.052938
3/12/2007 12:00:00 AM,0,0,-11.19024,90,0,0,44.88178,44.88178,0.4172291,0.4172291,0,-1,0,0.4172291,0,0,5.551115E-17,0,0,0.4391886,0.4172291,0,0,3.34558,7.614252,0,0.4391886,-0.4391886,10.36319,74.02261,0.09990229,0.4589521,0,0,7.614252
3/12/2007 1:00:00 AM,0,0,-27.47756,90,0,0,43.29533,43.29533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.833568,7.175063,0,0,0,10.36319,74.02261,0.09990229,0,0,0,7.175063
3/12/2007 2:00:00 AM,0,0,-42.83389,90,0,0,41.73655,41.73655,0.3011133,0.3011133,0,-1,0,0.3011133,0,0,5.551115E-17,0,0,0.3169614,0.3011133,0,0,3.833568,7.175063,0,0.3169614,-0.3169614,10.02908,71.63614,0.09990229,0.3312247,0,0,7.175063
3/12/2007 3:00:00 AM,0,0,-57.13607,90,0,0,40.60205,40.60205,0.4747608,0.4747608,0,-1,0,0.4747608,0,0,0,0,0,0.4997483,0.4747608,0,0,4.185747,6.858102,0,0.4997483,-0.4997483,9.502299,67.87343,0.09990229,0.5222369,0,0,6.858102
3/12/2007 4:00:00 AM,0,0,-70.56233,90,0,0,39.403,39.403,0.1810967,0.1810967,0,-1,0,0.1810967,0,0,0,0,0,0.1906281,0.1810967,0,0,4.741023,6.358354,0,0.1906281,-0.1906281,9.301359,66.43815,0.09990229,0.1992064,0,0,6.358354
3/12/2007 5:00:00 AM,0.02224485,1.189993,-83.4676,94.95079,0.008453142,0.03534949,38.64452,38.39763,0.6606495,0.6606495,0,0,0,0.6606495,5.350718,0,1.110223E-16,0,0.03534949,0.6954206,0.6606495,0,0,4.952832,6.167726,0,0.6600711,-0.6600711,8.605583,61.46833,0.09990229,0.7267145,0.02827959,0,6.203075
3/12/2007 6:00:00 AM,0.212452,8.985122,-96.2915,79.99563,0.2448934,0.9908161,44.70107,37.51217,0.7297608,0.7297608,0,0,0,0.7297608,135.7727,0,0,0,0.9908161,0.7681693,0.7297608,0,0,5.686244,5.507655,0.2226468,0,0.2226468,8.816805,62.97705,0.09987079,0.8027369,0.7926529,0,6.498471
3/12/2007 7:00:00 AM,0.3875291,16.5841,-109.5124,65.04498,0.5842845,2.243593,53.88158,36.59904,1.697201,1.697201,0,0,0,1.697201,132.1937,0,0,0,2.243593,1.786528,1.697201,0,0,5.463597,5.708036,0.457065,0,0.457065,9.250415,66.07426,0.09980621,1.866921,1.794874,0,7.951629
3/12/2007 8:00:00 AM,0.6226997,23.559,-123.6134,50.10843,0.6614717,2.478404,58.03018,38.39763,1.651953,1.651953,0,0,0,1.651953,150.0287,0,0,0,2.478404,1.738898,1.651953,0,0,5.006532,6.119395,0.7395062,0,0.7395062,9.951971,71.08537,0.0997019,1.817148,1.982723,0,8.597799
3/12/2007 9:00:00 AM,0.7177915,29.41968,-139.0074,35.20844,0.8406188,2.958421,68.16676,43.0094,1.430369,1.430369,0,-1,0,1.430369,206.8293,0,0,0,2.958421,1.505651,1.430369,0,0,4.267026,6.784951,1.45277,0,1.45277,11.33019,80.92977,0.09949759,1.573406,2.366737,0,9.743372
3/12/2007 10:00:00 AM,0.9441929,33.6223,-155.8691,20.42977,0.9629966,3.205806,76.64929,47.6304,0.9156547,0.9156547,0,0,0,0.9156547,350.1108,0,0,0,3.205806,0.963847,0.9156547,0,0,2.814256,8.092443,2.241959,0,2.241959,13.4571,96.12195,0.09918395,1.00722,2.564645,0,11.29825
3/12/2007 11:00:00 AM,0.8597199,35.65978,-173.9038,6.646708,1.020268,3.264555,82.41072,51.52274,1.900562,1.900562,0,0,0,1.900562,171.7678,0.6916652,0,0,3.264555,2.000592,1.900562,0,0,0.5722972,10.11021,0.5722972,0,0.5722972,14.00003,100,0.0991042,2.090619,2.611644,0,13.37476
3/12/2007 12:00:00 PM,0.9136021,35.23808,167.7185,10.95842,1.00853,3.16077,85.33711,54.73253,0.8329183,0.8329183,0,0,0,0.8329183,379.4814,2.284014,0,0,3.16077,0.8767561,0.8329183,0,0,0,10.62527,0,0,0,14.00003,100,0.0991042,0.9162102,2.528616,0,13.78604
3/12/2007 1:00:00 PM,0.892341,32.42107,150.0113,25.39865,0.9285842,2.897635,85.94085,57.74863,1.999341,1.999341,0,0,0,1.999341,144.9295,0.7930654,0,0,2.897635,2.10457,1.999341,0,0,0,10.62527,0,0,0,14.00003,100,0.0991042,2.199275,2.318108,0,13.52291
3/12/2007 2:00:00 PM,0.6904102,27.59635,133.6406,40.23844,0.7858759,2.495722,83.47952,59.66713,1.375247,1.375247,0,-1,0,1.375247,181.4744,1.048093,0,0,2.495722,1.447628,1.375247,0,0,0,10.62527,0,0,0,14.00003,100,0.0991042,1.512772,1.996577,0,13.121
3/12/2007 3:00:00 PM,0.5003682,21.29996,118.7198,55.15506,0.8011281,2.523339,84.6376,60.34045,1.125997,1.125997,0,0,0,1.125997,224.0981,1.338079,0,0,2.523339,1.18526,1.125997,0,0,0,10.62527,0,0,0,14.00003,100,0.0991042,1.238597,2.018671,0,13.14861
3/12/2007 4:00:00 PM,0.3401067,14.06273,104.9684,70.09791,0.3546668,1.220406,71.65813,61.01377,0.1683403,0.1683403,0,0,0,0.1683403,724.9634,1.043205,0,0,1.220406,0.1772003,0.1683403,0,0,0,10.62527,0,0,0,14.00003,100,0.0991042,0.1851743,0.9763244,0,11.84568
3/12/2007 5:00:00 PM,0.1438532,6.351984,91.93645,85.0509,0.1194427,0.4320613,63.80087,60.23899,0.5190447,0.5190447,0,0,0,0.5190447,83.24163,0,0,0,0.4320613,0.5463628,0.5190447,0,0,0,10.62527,0,0.1143016,-0.1143016,13.87954,99.1394,0.0991042,0.5709491,0.345649,0,11.05734
3/12/2007 6:00:00 PM,0.005435794,0,79.13727,90,0,0,58.00689,58.00689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1270017,10.51097,0,0,0,13.87954,99.1394,0.0991042,0,0,0,10.51097
3/12/2007 7:00:00 PM,0,0,66.10215,90,0,0,55.71945,55.71945,3.360367,3.33,0,-1,0,3.33,0,0,0.03036672,0.3664034,0,3.505263,3.33,0,0,0.1270017,10.51097,0,3.505263,-3.505263,10.18467,72.74751,0.0991042,3.696404,0,0,10.51097
3/12/2007 8:00:00 PM,0,0,52.41311,90,0,0,53.38589,53.38589,2.607923,2.607923,0,-1,0,2.607923,0,0,4.440892E-16,0,0,2.745182,2.607923,0,0,4.021739,7.00571,0,2.745182,-2.745182,7.290996,52.07844,0.0991042,2.868715,0,0,7.00571
3/12/2007 9:00:00 PM,0,0,37.76205,90,0,0,50.997,50.997,0.4553986,0.4553986,0,-1,0,0.4553986,0,0,0,0,0,0.4793669,0.4553986,0,0,7.07194,4.260528,0,0.4793669,-0.4793669,6.785699,48.46918,0.0991042,0.5009384,0,0,4.260528
3/12/2007 10:00:00 PM,0,0,22.05906,90,0,0,48.53431,48.53431,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.60457,3.781161,0,0,0,6.785699,48.46918,0.0991042,0,0,0,3.781161
3/12/2007 11:00:00 PM,0,0,5.549567,90,0,0,46.58814,46.58814,0.3159515,0.3159515,0,-1,0,0.3159515,0,0,5.551115E-17,0,0,0.3325806,0.3159515,0,0,7.60457,3.781161,0,0.3325806,-0.3325806,6.435128,45.96511,0.0991042,0.3475467,0,0,3.781161
3/13/2007 12:00:00 AM,0,0,-11.30812,90,0,0,45.11237,45.11237,0.4118102,0.4118102,0,-1,0,0.4118102,0,0,0,0,0,0.4334844,0.4118102,0,0,7.974104,3.44858,0,0.4334844,-0.4334844,5.978196,42.70131,0.0991042,0.4529912,0,0,3.44858
3/13/2007 1:00:00 AM,0,0,-27.65198,90,0,0,43.50747,43.50747,0.4522805,0.4522805,0,-1,0,0.4522805,0,0,5.551115E-17,0,0,0.4760847,0.4522805,0,0,8.455753,3.015096,0,0.4760847,-0.4760847,5.476358,39.11677,0.0991042,0.4975085,0,0,3.015096
3/13/2007 2:00:00 AM,0,0,-43.0485,90,0,0,41.97636,41.97636,0.2473937,0.2473937,0,-1,0,0.2473937,0,0,2.775558E-17,0,0,0.2604145,0.2473937,0,0,8.984736,2.539011,0,0.2604145,-0.2604145,5.201858,37.15605,0.0991042,0.2721331,0,0,2.539011
3/13/2007 3:00:00 AM,0,0,-57.37578,90,0,0,40.83265,40.83265,0.1396523,0.1396523,0,-1,0,0.1396523,0,0,2.775558E-17,0,0,0.1470024,0.1396523,0,0,9.274086,2.278597,0,0.1470024,-0.1470024,5.046903,36.04924,0.0991042,0.1536175,0,0,2.278597
3/13/2007 4:00:00 AM,0,0,-70.81646,90,0,0,39.63359,39.63359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.437422,2.131594,0,0,0,5.046903,36.04924,0.0991042,0,0,0,2.131594
3/13/2007 5:00:00 AM,0.02423994,0.8844075,-83.72948,94.88799,0.003895835,0.01628556,38.71434,38.60055,0,0,0,0,0,0,0,0,0,0,0.01628556,0,0,0,0,9.437422,2.131594,0.01628556,0,0.01628556,5.062353,36.15959,0.09910194,0,0.01302845,0,2.14788
3/13/2007 6:00:00 AM,0.2074693,8.679529,-96.55647,79.92513,0.2486875,1.004247,45.04512,37.74276,0.0004603162,0.0004603162,0,0,0,0.0004603162,218164.6,0,0,0,1.004247,0.0004845433,0.0004603162,0,0,9.421137,2.146251,1.003762,0,1.003762,6.014606,42.96138,0.09896239,0.0005063477,0.8033974,0,3.150498
3/13/2007 7:00:00 AM,0.4900952,16.27043,-109.7752,64.96604,0.4381167,1.723179,49.72585,36.81118,0.8406414,0.8406414,0,0,0,0.8406414,204.9839,0,0,0,1.723179,0.8848857,0.8406414,0,0,8.417375,3.049637,0.8382939,0,0.8382939,6.809881,48.64191,0.09884614,0.9247055,1.378544,0,4.772817
3/13/2007 8:00:00 AM,0.670314,23.22963,-123.8653,50.0187,0.6616621,2.475552,58.27029,38.62822,0.5474517,0.5474517,0,0,0,0.5474517,452.1956,0,0,0,2.475552,0.5762649,0.5474517,0,0,7.579081,3.804102,1.899287,0,1.899287,8.611703,61.51204,0.09858377,0.6021968,1.980442,0,6.279654
3/13/2007 9:00:00 AM,0.8494053,29.0688,-139.2332,35.10187,0.8405812,2.95387,68.40102,43.23999,0,0,0,-1,0,0,0,0,0,0,2.95387,0,0,0,0,5.679793,5.513461,2.95387,0,2.95387,11.41399,81.52834,0.09817848,0,2.363096,0,8.467331
3/13/2007 10:00:00 AM,0.8698158,33.24818,-156.0468,20.28674,0.9626874,3.19927,76.90421,47.88866,1.542897,1.542897,0,0,0,1.542897,207.3547,0,0,0,3.19927,1.624102,1.542897,0,0,2.725923,8.171944,1.575167,0,1.575167,12.90833,92.20214,0.09796372,1.697187,2.559416,0,11.37121
3/13/2007 11:00:00 AM,0.869698,35.26688,-174.0106,6.339271,1.019662,3.256985,82.65674,51.78099,0,0,0,0,0,0,0,2.10623,0,0,3.256985,0,0,0,0,1.150755,9.589595,1.150755,0,1.150755,14.00003,100,0.09780741,0,2.605588,0,12.84658
3/13/2007 12:00:00 PM,0.8951542,34.8362,167.6932,10.86646,1.007622,3.153644,85.52632,54.94467,1.314916,1.314916,0,0,0,1.314916,239.8362,1.769522,0,0,3.153644,1.384122,1.314916,0,0,0,10.62527,0,0,0,14.00003,100,0.09780741,1.446407,2.522915,0,13.77892
3/13/2007 1:00:00 PM,0.9789119,32.0207,150.0592,25.40129,0.9273883,2.889178,86.16793,58.00689,1.796249,1.796249,0,0,0,1.796249,160.845,0.9983892,0,0,2.889178,1.890788,1.796249,0,0,0,10.62527,0,0,0,14.00003,100,0.09780741,1.975874,2.311342,0,13.51445
3/13/2007 2:00:00 PM,0.8555275,27.20402,133.7415,40.26875,0.7844278,2.488269,83.64165,59.87005,0.9209303,0.9209303,0,-1,0,0.9209303,270.1908,1.518868,0,0,2.488269,0.9694003,0.9209303,0,0,0,10.62527,0,0,0,14.00003,100,0.09780741,1.013023,1.990615,0,13.11354
3/13/2007 3:00:00 PM,0.5684049,20.91703,118.8525,55.19977,0.5884798,1.937241,78.30027,60.54337,0.4240788,0.4240788,0,0,0,0.4240788,456.8116,1.490843,0,0,1.937241,0.4463988,0.4240788,0,0,0,10.62527,0,0,0,14.00003,100,0.09780741,0.4664867,1.549793,0,12.56252
3/13/2007 4:00:00 PM,0.373465,13.68692,105.1167,70.15247,0.3528875,1.213015,71.81825,61.22591,1.559911,1.559911,0,0,0,1.559911,77.76181,0,0,0,1.213015,1.642012,1.559911,0,0,0,10.62527,0,0.4289966,-0.4289966,13.54783,96.76999,0.09780741,1.715902,0.970412,0,11.83829
3/13/2007 5:00:00 PM,0.1520763,5.9792,92.0889,85.11355,0.09364513,0.3400528,63.17772,60.38657,0.4458982,0.4458982,0,0,0,0.4458982,76.26243,0,5.551115E-17,0,0.3400528,0.4693665,0.4458982,0,0,0.4766629,10.19628,0,0.1293137,-0.1293137,13.41152,95.79636,0.09780741,0.490488,0.2720422,0,10.53633
3/13/2007 6:00:00 PM,0.003964412,0,79.285,90,0,0,58.20981,58.20981,0.573807,0.573807,0,0,0,0.573807,0,0,1.110223E-16,0,0,0.6040074,0.573807,0,0,0.6203448,10.06696,0,0.6040074,-0.6040074,12.77484,91.24866,0.09780741,0.6311877,0,0,10.06696
3/13/2007 7:00:00 PM,0,0,66.23617,90,0,0,55.93159,55.93159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.291464,9.462956,0,0,0,12.77484,91.24866,0.09780741,0,0,0,9.462956
3/13/2007 8:00:00 PM,0,0,52.52225,90,0,0,53.54269,53.54269,0.9018783,0.9018783,0,-1,0,0.9018783,0,0,1.110223E-16,0,0,0.9493456,0.9018783,0,0,1.291464,9.462956,0,0.9493456,-0.9493456,11.77414,84.10083,0.09780741,0.9920661,0,0,9.462956
3/13/2007 9:00:00 PM,0,0,37.83209,90,0,0,51.18147,51.18147,1.24547,1.24547,0,-1,0,1.24547,0,0,0,0,0,1.311021,1.24547,0,0,2.346292,8.513611,0,1.311021,-1.311021,10.3922,74.22987,0.09780741,1.370017,0,0,8.513611
3/13/2007 10:00:00 PM,0,0,22.07444,90,0,0,48.74645,48.74645,0.7021214,0.7021214,0,-1,0,0.7021214,0,0,0,0,0,0.7390751,0.7021214,0,0,3.802983,7.20259,0,0.7390751,-0.7390751,9.613149,68.66521,0.09780741,0.7723335,0,0,7.20259
3/13/2007 11:00:00 PM,0,0,5.498812,90,0,0,46.77261,46.77261,0.1290984,0.1290984,0,-1,0,0.1290984,0,0,0,0,0,0.1358931,0.1290984,0,0,4.624177,6.463515,0,0.1358931,-0.1358931,9.469905,67.64204,0.09780741,0.1420083,0,0,6.463515
3/14/2007 12:00:00 AM,0,0,-11.42883,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.775169,6.327621,0,0,0,9.469905,67.64204,0.09780741,0,0,0,6.327621
3/14/2007 1:00:00 AM,0,0,-27.82952,90,0,0,43.68272,43.68272,0.3731222,0.3731222,0,-1,0,0.3731222,0,0,5.551115E-17,0,0,0.3927602,0.3731222,0,0,4.775169,6.327621,0,0.3927602,-0.3927602,9.055899,64.68486,0.09780741,0.4104344,0,0,6.327621
3/14/2007 2:00:00 AM,0,0,-43.26617,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.21157,5.934862,0,0,0,9.055899,64.68486,0.09780741,0,0,0,5.934862
3/14/2007 3:00:00 AM,0,0,-57.61825,90,0,0,41.01712,41.01712,0.6209713,0.6209713,0,-1,0,0.6209713,0,0,1.110223E-16,0,0,0.653654,0.6209713,0,0,5.21157,5.934862,0,0.653654,-0.653654,8.366887,59.76336,0.09780741,0.6830684,0,0,5.934862
3/14/2007 4:00:00 AM,0,0,-71.07298,90,0,0,39.81805,39.81805,0.2767244,0.2767244,0,-1,0,0.2767244,0,0,5.551115E-17,0,0,0.2912888,0.2767244,0,0,5.937852,5.281208,0,0.2912888,-0.2912888,8.059842,57.57018,0.09780741,0.3043968,0,0,5.281208
3/14/2007 5:00:00 AM,0.02277222,0.5786595,-83.99336,94.82328,0.002656854,0.01109747,38.86263,38.78502,0.1330747,0.1330747,0,0,0,0.1330747,8.339279,0,2.775558E-17,0,0.01109747,0.1400787,0.1330747,0,0,6.261506,4.989919,0,0.1289812,-0.1289812,7.923883,56.59906,0.09780741,0.1463822,0.00887798,0,5.001016
3/14/2007 6:00:00 AM,0.1765517,8.373609,-96.82307,79.85343,0.2192787,0.8888481,44.36239,37.92723,0.623632,0.623632,0,0,0,0.623632,142.5277,0,0,0,0.8888481,0.6564547,0.623632,0,0,6.404819,4.860938,0.2323934,0,0.2323934,8.144351,58.17382,0.09777591,0.6859952,0.7110785,0,5.749785
3/14/2007 7:00:00 AM,0.3597626,15.95623,-110.0393,64.88667,0.5641715,2.168669,53.69921,37.0141,0.4624341,0.4624341,0,0,0,0.4624341,468.9683,0,0,0,2.168669,0.4867728,0.4624341,0,0,6.172425,5.070092,1.681897,0,1.681897,9.739939,69.57085,0.0975485,0.5086776,1.734936,0,7.238761
3/14/2007 8:00:00 AM,0.5732089,22.89952,-124.1182,49.9295,0.661838,2.473068,58.48185,38.83113,2.461319,2.461319,0,0,0,2.461319,100.4774,0,4.440892E-16,0,2.473068,2.590862,2.461319,0,0,4.490529,6.583798,0,0.1177936,-0.1177936,9.615773,68.68396,0.0975485,2.707451,1.978455,0,9.056867
3/14/2007 9:00:00 AM,0.770972,28.71699,-139.4597,34.99726,0.8405144,2.949056,68.64381,43.4798,0.3894222,0.3894222,0,-1,0,0.3894222,757.2903,0,0,0,2.949056,0.4099181,0.3894222,0,0,4.62141,6.466005,2.539138,0,2.539138,12.02461,85.88991,0.09720718,0.4283644,2.359245,0,9.415061
3/14/2007 10:00:00 AM,0.8095757,32.873,-156.2251,20.14858,0.9623361,3.193237,77.1295,48.11925,1.233271,1.233271,0,0,0,1.233271,258.9241,0,0,0,3.193237,1.29818,1.233271,0,0,2.082272,8.751229,1.895056,0,1.895056,13.82242,98.73137,0.096954,1.356599,2.55459,0,11.94447
3/14/2007 11:00:00 AM,0.7899644,34.87278,-174.1184,6.040904,1.019003,3.249942,82.87275,52.01159,2.012446,2.012446,0,0,0,2.012446,161.4921,0.944362,0,0,3.249942,2.118365,2.012446,0,0,0.1872156,10.45678,0.1872156,0,0.1872156,14.00003,100,0.09692905,2.213691,2.599954,0,13.70672
3/14/2007 12:00:00 PM,0.8382857,34.43295,167.6663,10.78975,1.006654,3.145314,85.76096,55.20293,0.7404985,0.7404985,0,0,0,0.7404985,424.7563,2.365842,0,0,3.145314,0.7794721,0.7404985,0,0,0,10.62527,0,0,0,14.00003,100,0.09692905,0.8145484,2.516251,0,13.77059
3/14/2007 1:00:00 PM,0.8054556,31.61873,150.1053,25.41138,0.9261303,2.881756,86.33646,58.20981,0.4373597,0.4373597,0,0,0,0.4373597,658.8984,2.421377,0,0,2.881756,0.4603786,0.4373597,0,0,0,10.62527,0,0,0,14.00003,100,0.09692905,0.4810957,2.305405,0,13.50703
3/14/2007 2:00:00 PM,0.7991382,26.80989,133.8403,40.30396,0.7829188,2.480501,83.8113,60.08219,2.266854,2.266854,0,-1,0,2.266854,109.4249,0.0943399,0,0,2.480501,2.386162,2.266854,0,0,0,10.62527,0,0,0,14.00003,100,0.09692905,2.493539,1.984401,0,13.10578
3/14/2007 3:00:00 PM,0.6171606,20.53218,118.9834,55.24804,0.5867764,1.929487,78.46335,60.75551,1.760192,1.760192,0,0,0,1.760192,109.618,0.07665274,0,0,1.929487,1.852834,1.760192,0,0,0,10.62527,0,0,0,14.00003,100,0.09692905,1.936211,1.543589,0,12.55476
3/14/2007 4:00:00 PM,0.3804841,13.30916,105.2635,70.20968,0.3510609,1.205999,71.9118,61.37349,1.454549,1.454549,0,0,0,1.454549,82.91223,0,0,0,1.205999,1.531105,1.454549,0,0,0,10.62527,0,0.3251052,-0.3251052,13.65734,97.55222,0.09692905,1.600004,0.9647995,0,11.83127
3/14/2007 5:00:00 PM,0.1479565,5.604491,92.24033,85.1781,0.09178026,0.3329578,63.33463,60.59871,1.640962,1.640962,0,0,0,1.640962,20.2904,0,2.220446E-16,0,0.3329578,1.727328,1.640962,0,0,0.3612281,10.30017,0,1.39437,-1.39437,12.18754,87.0537,0.09692905,1.805058,0.2663662,0,10.63313
3/14/2007 6:00:00 PM,0.002114178,0,79.43197,90,0,0,58.36661,58.36661,3.364928,3.364928,1.25,0,0.50625,3.364928,0,0,4.440892E-16,0,0,2.22624,2.114928,0,0,1.910529,8.905798,0,2.22624,-2.22624,9.840878,70.29185,0.09692905,3.701421,0,5,8.905798
3/14/2007 7:00:00 PM,0,0,66.36955,90,0,0,56.08839,56.08839,2.008888,2.008888,0,-1,0,2.008888,0,0,4.440892E-16,0,0,2.114619,2.008888,0,0,4.384129,6.679558,0,2.114619,-2.114619,7.611874,54.37042,0.09692905,2.209777,0,0,6.679558
3/14/2007 8:00:00 PM,0,0,52.63074,90,0,0,53.74561,53.74561,0.4887027,0.4887027,0,-1,0,0.4887027,0,0,1.110223E-16,0,0,0.514424,0.4887027,0,0,6.733706,4.564939,0,0.514424,-0.514424,7.069623,50.49721,0.09692905,0.537573,0,0,4.564939
3/14/2007 9:00:00 PM,0,0,37.90121,90,0,0,51.39361,51.39361,2.140142,2.140142,0,-1,0,2.140142,0,0,0,0,0,2.252782,2.140142,0,0,7.305288,4.050515,0,2.252782,-2.252782,4.694983,33.53553,0.09692905,2.354157,0,0,4.050515
3/14/2007 10:00:00 PM,0,0,22.08836,90,0,0,48.9217,48.9217,0.2820323,0.2820323,0,-1,0,0.2820323,0,0,5.551115E-17,0,0,0.2968761,0.2820323,0,0,9.808378,1.797734,0,0.2968761,-0.2968761,4.382048,31.30028,0.09692905,0.3102355,0,0,1.797734
3/14/2007 11:00:00 PM,0,0,5.445871,90,0,0,46.95708,46.95708,0.7232965,0.7232965,0,-1,0,0.7232965,0,0,0,0,0,0.7613648,0.7232965,0,0,10.13824,1.500857,0,0.7613648,-0.7613648,3.579499,25.5678,0.09692905,0.7956262,0,0,1.500857
3/15/2007 12:00:00 AM,0,0,-11.55228,90,0,0,45.47209,45.47209,0.2974874,0.2974874,0,-1,0,0.2974874,0,0,0,0,0,0.3131447,0.2974874,0,0,10.9842,0.7394927,0,0.3131447,-0.3131447,3.249416,23.21007,0.09692905,0.3272362,0,0,0.7394927
3/15/2007 1:00:00 AM,0,0,-28.01009,90,0,0,43.89486,43.89486,0.1666876,0.1666876,0,-1,0,0.1666876,0,0,2.775558E-17,0,0,0.1754607,0.1666876,0,0,11.33214,0.4263481,0,0.1754607,-0.1754607,3.064464,21.88899,0.09692905,0.1833564,0,0,0.4263481
3/15/2007 2:00:00 AM,0,0,-43.48679,90,0,0,42.36375,42.36375,0.3813466,0.238343,0,-1,0,0.238343,0,0,0.1430036,0.1811382,0,0.2508874,0.238343,0,0,11.5271,0.2508874,0,0.2508874,-0.2508874,2.800006,20,0.09692905,0.4194813,0,0,0.2508874
3/15/2007 3:00:00 AM,0,0,-57.86337,90,0,0,41.22004,41.22004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09692905,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-71.33175,90,0,0,40.0302,40.0302,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.09692905,0,0,0,0
3/15/2007 5:00:00 AM,0.01734716,0.2728066,-84.25912,94.75676,0.003713286,0.01549063,39.09643,38.98794,0.6511598,0.6511598,4.156423,0,1.299703,0.6511598,2.378929,4.440892E-16,0,0,0.01549063,0,0,3.505263,3.33,11.80586,0,3.345491,0,3.345491,5.973817,42.67003,0.09769137,0.7162758,0.0123925,5,0.01549063
3/15/2007 6:00:00 AM,0.1992957,8.067413,-97.09118,79.78063,0.1861247,0.7576889,43.58883,38.13015,0.3096889,0.3096889,3.814952,0,1.206482,0.3096889,244.6613,0,0,0,0.7576889,0,0,3.505263,3.33,8.460369,3.010942,4.087689,0,4.087689,9.851739,70.36942,0.09820648,0.3406578,0.6061511,5,3.768631
3/15/2007 7:00:00 AM,0.3811054,15.64155,-110.3046,64.80697,0.4388382,1.721674,50.1669,37.22624,1.797445,1.797445,4.315901,0,1.343241,1.797445,95.78452,0,0,0,1.721674,0,0,2.518456,2.392533,4.372681,6.689862,4.114208,0,4.114208,13.75482,98.24851,0.09891787,1.97719,1.377339,5,8.411536
3/15/2007 8:00:00 AM,0.610121,22.56872,-124.3719,49.84094,0.6619979,2.470391,58.70229,39.04328,0.1058831,0.1058831,0,0,0,0.1058831,2333.131,2.100462,0,0,2.470391,0.1114559,0.1058831,0,0,0.2584731,10.39265,0.2584731,0,0.2584731,14.00003,100,0.0988833,0.1164714,1.976313,0,12.86304
3/15/2007 9:00:00 AM,0.7989218,28.36434,-139.6868,34.8948,0.8404171,2.944332,68.87625,43.71039,2.17845,2.17845,0,-1,0,2.17845,135.1572,0.6512262,0,0,2.944332,2.293106,2.17845,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,2.396295,2.355465,0,13.56961
3/15/2007 10:00:00 AM,0.8761805,32.49686,-156.4041,20.01558,0.9619418,3.186483,77.38179,48.37751,0.6573577,0.6573577,0,0,0,0.6573577,484.7411,2.494527,0,0,3.186483,0.6919554,0.6573577,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,0.7230935,2.549186,0,13.81176
3/15/2007 11:00:00 AM,1.000872,34.47762,-174.2273,5.753467,1.018292,3.242127,83.11549,52.26984,2.396401,2.396401,0,0,0,2.396401,135.2915,0.7195993,0,0,3.242127,2.522528,2.396401,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,2.636041,2.593702,0,13.8674
3/15/2007 12:00:00 PM,0.9620561,34.02845,167.6379,10.72873,1.005627,3.138133,85.93703,55.40585,1.760956,1.760956,0,0,0,1.760956,178.2061,1.284494,0,0,3.138133,1.853638,1.760956,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,1.937052,2.510506,0,13.76341
3/15/2007 1:00:00 PM,0.9095061,31.21531,150.1494,25.42889,0.9248108,2.873997,86.51249,58.42195,1.095842,1.095842,0,0,0,1.095842,262.2638,1.720479,0,0,2.873997,1.153518,1.095842,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,1.205426,2.299198,0,13.49927
3/15/2007 2:00:00 PM,0.7261678,26.4141,133.9373,40.344,0.7813498,2.472754,83.96969,60.28511,1.618527,1.618527,0,-1,0,1.618527,152.778,0.7690411,0,0,2.472754,1.703712,1.618527,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,1.78038,1.978203,0,13.09803
3/15/2007 3:00:00 PM,0.5012081,20.14557,119.1127,55.29979,0.5850184,1.922324,78.5686,60.91231,1.296444,1.296444,0,0,0,1.296444,148.2767,0.5576462,0,0,1.922324,1.364678,1.296444,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,1.426088,1.537859,0,12.5476
3/15/2007 4:00:00 PM,0.369112,12.9296,105.4091,70.26945,0.3491888,1.198336,72.06908,61.58563,1.128219,1.128219,0,0,0,1.128219,106.2148,0.01073612,0,0,1.198336,1.187599,1.128219,0,0,0,10.62527,0,0,0,14.00003,100,0.0988833,1.241041,0.9586684,0,11.82361
3/15/2007 5:00:00 PM,0.1255004,5.228009,92.39076,85.24447,0.120008,0.4326655,64.33581,60.75551,2.65692,2.65692,0,0,0,2.65692,16.28448,0,0,0,0.4326655,2.796758,2.65692,0,0,0,10.62527,0,2.364092,-2.364092,11.50806,82.20023,0.0988833,2.922612,0.3461324,0,11.05794
3/15/2007 6:00:00 PM,0.0010624,0,79.57819,90,0,0,58.57875,58.57875,1.893199,1.893199,0,0,0,1.893199,0,0,2.220446E-16,0,0,1.992842,1.893199,0,0,2.626769,8.261182,0,1.992842,-1.992842,9.407416,67.19569,0.0988833,2.08252,0,0,8.261182
3/15/2007 7:00:00 PM,0,0,66.50236,90,0,0,56.29131,56.29131,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.841038,6.26834,0,0,0,9.407416,67.19569,0.0988833,0,0,0,6.26834
3/15/2007 8:00:00 PM,0,0,52.73863,90,0,0,53.95775,53.95775,1.889644,1.889644,0,-1,0,1.889644,0,0,2.220446E-16,0,0,1.989099,1.889644,0,0,4.841038,6.26834,0,1.989099,-1.989099,7.310721,52.21933,0.0988833,2.078609,0,0,6.26834
3/15/2007 9:00:00 PM,0,0,37.96948,90,0,0,51.56886,51.56886,1.763946,1.763946,0,-1,0,1.763946,0,0,2.220446E-16,0,0,1.856785,1.763946,0,0,7.051148,4.279241,0,1.856785,-1.856785,5.353498,38.2392,0.0988833,1.94034,0,0,4.279241
3/15/2007 10:00:00 PM,0,0,22.10089,90,0,0,49.10617,49.10617,0.7844925,0.7844925,0,-1,0,0.7844925,0,0,1.110223E-16,0,0,0.8257816,0.7844925,0,0,9.114243,2.422456,0,0.8257816,-0.8257816,4.483048,32.02171,0.0988833,0.8629417,0,0,2.422456
3/15/2007 11:00:00 PM,0,0,5.390811,90,0,0,47.13233,47.13233,0.2898944,0.2898944,0,-1,0,0.2898944,0,0,5.551115E-17,0,0,0.305152,0.2898944,0,0,10.03178,1.596674,0,0.305152,-0.305152,4.16139,29.72415,0.0988833,0.3188839,0,0,1.596674
3/16/2007 12:00:00 AM,0,0,-11.6784,90,0,0,45.68423,45.68423,0.4864369,0.4864369,0,-1,0,0.4864369,0,0,1.110223E-16,0,0,0.5120389,0.4864369,0,0,10.37084,1.291522,0,0.5120389,-0.5120389,3.621653,25.8689,0.0988833,0.5350807,0,0,1.291522
3/16/2007 1:00:00 AM,0,0,-28.1936,90,0,0,44.09778,44.09778,0.2461077,0.2461077,0,-1,0,0.2461077,0,0,5.551115E-17,0,0,0.2590607,0.2461077,0,0,10.93977,0.7794834,0,0.2590607,-0.2590607,3.348579,23.91838,0.0988833,0.2707184,0,0,0.7794834
3/16/2007 2:00:00 AM,0,0,-43.71025,90,0,0,42.56667,42.56667,0.2116186,0.2116186,0,-1,0,0.2116186,0,0,2.775558E-17,0,0,0.2227564,0.2116186,0,0,11.22761,0.5204228,0,0.2227564,-0.2227564,3.113774,22.24119,0.0988833,0.2327804,0,0,0.5204228
3/16/2007 3:00:00 AM,0,0,-58.11102,90,0,0,41.43217,41.43217,0.6565484,0.282783,0,-1,0,0.282783,0,0,0.3737653,0.4394202,0,0.2976663,0.282783,0,0,11.47512,0.2976663,0,0.2976663,-0.2976663,2.800006,20,0.0988833,0.7222032,0,0,0.2976663
3/16/2007 4:00:00 AM,0,0,-71.59266,90,0,0,40.23312,40.23312,0.08875193,0,0,-1,0,0,0,0,0.08875193,0.09762713,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.0988833,0.09762713,0,0,0
