Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/11/2007 6:00:00 AM,0.01334627,0,-104.4021,90,0,0,43.58126,43.58126,0.447628,0.447628,3.952891,0,1.244139,0.447628,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1150113,0.4923908,0,5,2.997
4/11/2007 7:00:00 AM,0.1720266,7.177345,-117.3996,62.94287,0.4425561,1.678397,55.99342,42.88027,0.1008909,0.1008909,3.606154,0,1.14948,0.1008909,1663.576,0,0,0,1.678397,0,0,3.505263,3.33,5.14586,5.994,5.008398,0,5.008398,13.86962,99.06851,0.1151441,0.11098,1.342718,5,7.672398
4/11/2007 8:00:00 AM,0.3521751,13.6267,-131.0308,48.13608,0.655826,2.363609,64.39315,44.82644,2.512171,2.512171,0,0,0,2.512171,94.0863,0,4.440892E-16,0,2.363609,2.64439,2.512171,0,0,0.1374628,10.50156,0,0.2807818,-0.2807818,13.57365,96.95444,0.1151441,2.763388,1.890887,0,12.86517
4/11/2007 9:00:00 AM,0.5301967,18.81817,-145.552,33.44962,0.8233322,2.780217,74.51933,49.75182,0.1324786,0.1324786,0,-1,0,0.1324786,2098.616,2.191323,0,0,2.780217,0.1394512,0.1324786,0,0,0.4494426,10.22078,0.4494426,0,0.4494426,14.00003,100,0.1150946,0.1457265,2.224174,0,13.00099
4/11/2007 10:00:00 AM,0.6566437,22.32914,-160.9949,19.17519,0.9337904,2.981691,82.70478,54.42815,0.882761,0.882761,0,0,0,0.882761,337.7687,2.052469,0,0,2.981691,0.9292221,0.882761,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.9710371,2.385353,0,13.60697
4/11/2007 11:00:00 AM,0.6550046,23.81396,-177.0855,7.986517,0.9796991,3.010554,88.05984,58.26515,1.79458,1.79458,0,0,0,1.79458,167.7581,1.121522,0,0,3.010554,1.889032,1.79458,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,1.974038,2.408443,0,13.63583
4/11/2007 12:00:00 PM,0.6316411,23.10802,166.7142,14.39675,0.9579358,2.895514,90.30036,61.11523,0.08592736,0.08592736,0,0,0,0.08592736,3369.723,2.805064,0,0,2.895514,0.09044985,0.08592736,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.09452009,2.316411,0,13.52079
4/11/2007 1:00:00 PM,0.5632191,20.29109,150.9909,28.25044,0.8699808,2.629201,90.32366,63.81773,0.8055443,0.8055443,0,0,0,0.8055443,326.3882,1.78126,0,0,2.629201,0.8479413,0.8055443,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.8860987,2.103361,0,13.25448
4/11/2007 2:00:00 PM,0.4178281,15.65551,136.128,42.84907,0.7218122,2.230145,87.31522,65.3765,0.4059102,0.4059102,0,-1,0,0.4059102,549.4182,1.802871,0,0,2.230145,0.4272739,0.4059102,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.4465012,1.784116,0,12.85542
4/11/2007 3:00:00 PM,0.2614353,9.607507,122.1977,57.62576,0.5234604,1.683551,81.67575,65.83768,0.1055921,0.1055921,0,0,0,0.1055921,1594.391,1.572402,0,0,1.683551,0.1111496,0.1055921,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.1161513,1.346841,0,12.30883
4/11/2007 4:00:00 PM,0.06916369,2.575823,109.0122,72.4668,0.2235391,0.7623425,73.02445,66.30808,0.1121189,0.1121189,0,0,0,0.1121189,679.941,0.6443225,0,0,0.7623425,0.1180199,0.1121189,0,0,0,10.62527,0,0,0,14.00003,100,0.1150946,0.1233308,0.609874,0,11.38762
4/11/2007 5:00:00 PM,0,0,96.22344,90,0,0,65.47797,65.47797,0.2118813,0.2118813,0,0,0,0.2118813,0,0,2.775558E-17,0,0,0.2230329,0.2118813,0,0,0,10.62527,0,0.2230329,-0.2230329,13.76493,98.32074,0.1150946,0.2330694,0,0,10.62527
4/11/2007 6:00:00 PM,0,0,83.394,90,0,0,63.34732,63.34732,1.261763,1.261763,0,0,0,1.261763,0,0,2.220446E-16,0,0,1.328172,1.261763,0,0,0.2478144,10.40224,0,1.328172,-1.328172,12.36491,88.32064,0.1150946,1.387939,0,0,10.40224
4/11/2007 7:00:00 PM,0,0,70.03306,90,0,0,61.37349,61.37349,3.224583,3.224583,0,-1,0,3.224583,0,0,4.440892E-16,0.2170414,0,3.394298,3.224583,0,0,1.723561,9.07407,0,3.394298,-3.394298,8.78701,62.76424,0.1150946,3.547041,0,0,9.07407
4/11/2007 8:00:00 PM,0,0,55.62919,90,0,0,59.09527,59.09527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.495003,5.679772,0,0,0,8.78701,62.76424,0.1150946,0,0,0,5.679772
4/11/2007 9:00:00 PM,0,0,39.73993,90,0,0,56.54957,56.54957,5.817328,3.33,0,-1,0,3.33,0,0,2.487328,3.069061,0,3.505263,3.33,0,0,5.495003,5.679772,0,3.505263,-3.505263,5.092139,36.37235,0.1150946,6.399061,0,0,5.679772
4/11/2007 10:00:00 PM,0,0,22.20302,90,0,0,53.95775,53.95775,0.113273,0.113273,0,-1,0,0.113273,0,0,1.387779E-17,0,0,0.1192348,0.113273,0,0,9.38974,2.174509,0,0.1192348,-0.1192348,4.966455,35.4746,0.1150946,0.1246003,0,0,2.174509
4/11/2007 11:00:00 PM,0,0,3.425466,90,0,0,51.9378,51.9378,0.1373389,0.1373389,0,-1,0,0.1373389,0,0,2.775558E-17,0,0,0.1445672,0.1373389,0,0,9.522223,2.055274,0,0.1445672,-0.1445672,4.814067,34.38612,0.1150946,0.1510727,0,0,2.055274
4/12/2007 12:00:00 AM,0,0,-15.72839,90,0,0,50.45281,50.45281,0.6938649,0.6938649,0,-1,0,0.6938649,0,0,0,0,0,0.7303842,0.6938649,0,0,9.682853,1.910707,0,0.7303842,-0.7303842,4.044175,28.8869,0.1150946,0.7632514,0,0,1.910707
4/12/2007 1:00:00 AM,0,0,-33.85354,90,0,0,48.90325,48.90325,0.1621664,0.1621664,0,-1,0,0.1621664,0,0,2.775558E-17,0,0,0.1707015,0.1621664,0,0,10.49439,1.180322,0,0.1707015,-0.1707015,3.864239,27.60166,0.1150946,0.1783831,0,0,1.180322
4/12/2007 2:00:00 AM,0,0,-50.37228,90,0,0,47.57506,47.57506,0.541104,0.541104,0,-1,0,0.541104,0,0,1.110223E-16,0,0,0.5695831,0.541104,0,0,10.68406,1.009621,0,0.5695831,-0.5695831,3.263846,23.31314,0.1150946,0.5952144,0,0,1.009621
4/12/2007 3:00:00 AM,0,0,-65.27988,90,0,0,46.48668,46.48668,0.5689791,0.4180359,0,-1,0,0.4180359,0,0,0.1509433,0.2078412,0,0.4400378,0.4180359,0,0,11.31693,0.4400378,0,0.4400378,-0.4400378,2.800006,20,0.1150946,0.6258771,0,0,0.4400378
4/12/2007 4:00:00 AM,0,0,-78.95847,90,0,0,45.31529,45.31529,0.5575025,0,0,-1,0,0,0,0,0.5575025,0.6132528,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1150946,0.6132528,0,0,0
4/12/2007 5:00:00 AM,0,0,-91.91581,90,0,0,44.35604,44.35604,0.4434322,0.4434322,3.948695,0,1.242994,0.4434322,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1155098,0.4877754,0,5,0
4/12/2007 6:00:00 AM,0.01103337,0,-104.6574,90,0,0,43.78418,43.78418,0.2013648,0.2013648,3.706628,0,1.176909,0.2013648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1158525,0.2215013,0,5,2.997
4/12/2007 7:00:00 AM,0.1727049,6.873387,-117.6421,62.89804,0.4422747,1.6751,56.21809,43.11086,0.4116987,0.4116987,3.916962,0,1.234331,0.4116987,406.8753,0,0,0,1.6751,0,0,3.505263,3.33,5.14586,5.994,5.0051,0,5.0051,13.86649,99.04617,0.1160693,0.4528686,1.34008,5,7.6691
4/12/2007 8:00:00 AM,0.3339674,13.30492,-131.2533,48.1115,0.6550896,2.357838,64.60515,45.05703,0.9052576,0.9052576,0,0,0,0.9052576,260.4604,1.264175,0,0,2.357838,0.9529027,0.9052576,0,0,0.14076,10.49859,0.14076,0,0.14076,14.00003,100,0.1160539,0.9957833,1.88627,0,12.85643
4/12/2007 9:00:00 AM,0.4668773,18.47534,-145.7432,33.45789,0.8221124,2.772795,74.69836,49.96396,2.473583,2.473583,0,-1,0,2.473583,112.0963,0.1690242,0,0,2.772795,2.603771,2.473583,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,2.720941,2.218236,0,13.39807
4/12/2007 10:00:00 AM,0.5654879,21.96575,-161.141,19.25755,0.9321184,2.973092,82.8606,54.63107,2.430492,2.430492,0,0,0,2.430492,122.3247,0.4146799,0,0,2.973092,2.558412,2.430492,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,2.673541,2.378474,0,13.59837
4/12/2007 11:00:00 AM,0.6346459,23.43483,-177.1743,8.323473,0.9776406,3.002111,88.15633,58.42195,3.91058,3.91058,1.25,0,0.50625,3.91058,76.76894,0.2015003,0,0,3.002111,2.800611,2.66058,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,4.301638,2.401689,5,13.62739
4/12/2007 12:00:00 PM,0.6204956,22.72105,166.6873,14.6568,0.9555839,2.886536,90.38754,61.27203,0.01506837,0.01506837,0,0,0,0.01506837,19156.26,2.870674,0,0,2.886536,0.01586144,0.01506837,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,0.0165752,2.309229,0,13.51181
4/12/2007 1:00:00 PM,0.5248137,19.90435,151.0208,28.41523,0.8674484,2.619964,90.40503,63.97453,0.356269,0.356269,0,0,0,0.356269,735.3893,2.244944,0,0,2.619964,0.37502,0.356269,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,0.3918959,2.095971,0,13.24524
4/12/2007 2:00:00 PM,0.3792097,15.27454,136.203,42.97516,0.7192216,2.22101,87.38528,65.52409,1.005109,1.005109,0,-1,0,1.005109,220.972,1.163,0,0,2.22101,1.058009,1.005109,0,0,0,10.62527,0,0,0,14.00003,100,0.1160539,1.10562,1.776808,0,12.84628
4/12/2007 3:00:00 PM,0.238671,9.234369,122.3046,57.72947,0.5209242,1.674446,81.75684,65.99448,1.72638,1.72638,0,0,0,1.72638,96.99173,0,0,0,1.674446,1.817243,1.72638,0,0,0,10.62527,0,0.1427963,-0.1427963,13.84951,98.92486,0.1160539,1.899019,1.339557,0,12.29972
4/12/2007 4:00:00 PM,0.05566147,2.20958,109.1397,72.55429,0.1980011,0.6779751,72.41098,66.46488,1.176181,1.176181,0,0,0,1.176181,57.64205,0,0,0,0.6779751,1.238086,1.176181,0,0,0.1586626,10.48248,0,0.5601106,-0.5601106,13.2591,94.70766,0.1160539,1.2938,0.54238,0,11.16045
4/12/2007 5:00:00 PM,0,0,96.36227,90,0,0,65.57942,65.57942,0.100872,0.100872,0,0,0,0.100872,0,0,1.387779E-17,0,0,0.106181,0.100872,0,0,0.7810078,9.922367,0,0.106181,-0.106181,13.14717,93.9082,0.1160539,0.1109591,0,0,9.922367
4/12/2007 6:00:00 PM,0,0,83.53578,90,0,0,63.50413,63.50413,2.123204,2.123204,0,0,0,2.123204,0,0,4.440892E-16,0,0,2.234952,2.123204,0,0,0.8989866,9.816186,0,2.234952,-2.234952,10.79133,77.08076,0.1160539,2.335525,0,0,9.816186
4/12/2007 7:00:00 PM,0,0,70.16799,90,0,0,61.53029,61.53029,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382267,7.581234,0,0,0,10.79133,77.08076,0.1160539,0,0,0,7.581234
4/12/2007 8:00:00 PM,0,0,55.74328,90,0,0,59.19673,59.19673,2.9226,2.9226,0,-1,0,2.9226,0,0,4.440892E-16,0,0,3.076421,2.9226,0,0,3.382267,7.581234,0,3.076421,-3.076421,7.548496,53.91772,0.1160539,3.21486,0,0,7.581234
4/12/2007 9:00:00 PM,0,0,39.81286,90,0,0,56.70637,56.70637,3.228022,3.228022,0,-1,0,3.228022,0,0,4.440892E-16,0.2208242,0,3.397918,3.228022,0,0,6.800512,4.504814,0,3.397918,-3.397918,3.966776,28.33406,0.1160539,3.550824,0,0,4.504814
4/12/2007 10:00:00 PM,0,0,22.21028,90,0,0,54.11456,54.11456,0.3297832,0.3297832,0,-1,0,0.3297832,0,0,0,0,0,0.3471403,0.3297832,0,0,10.57598,1.106896,0,0.3471403,-0.3471403,3.600858,25.72036,0.1160539,0.3627616,0,0,1.106896
4/12/2007 11:00:00 PM,0,0,3.348853,90,0,0,52.08538,52.08538,0.6138726,0.6138726,0,-1,0,0.6138726,0,0,1.110223E-16,0,0,0.6461817,0.6138726,0,0,10.96169,0.7597555,0,0.6461817,-0.6461817,2.919723,20.85512,0.1160539,0.6752598,0,0,0.7597555
4/13/2007 12:00:00 AM,0,0,-15.88657,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.67967,0.1135738,0,0,0,2.919723,20.85512,0.1160539,0,0,0,0.1135738
4/13/2007 1:00:00 AM,0,0,-34.07202,90,0,0,49.0785,49.0785,0.3695652,0.1078952,0,-1,0,0.1078952,0,0,0.2616701,0.2986266,0,0.1135738,0.1078952,0,0,11.67967,0.1135738,0,0.1135738,-0.1135738,2.800006,20,0.1160539,0.4065218,0,0,0.1135738
4/13/2007 2:00:00 AM,0,0,-50.62392,90,0,0,47.73186,47.73186,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160539,0,0,0,0
4/13/2007 3:00:00 AM,0,0,-65.54446,90,0,0,46.64348,46.64348,0.08375387,0,0,-1,0,0,0,0,0.08375387,0.09212925,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160539,0.09212925,0,0,0
4/13/2007 4:00:00 AM,0,0,-79.22446,90,0,0,45.49976,45.49976,0.1104521,0,0,-1,0,0,0,0,0.1104521,0.1214973,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1160539,0.1214973,0,0,0
4/13/2007 5:00:00 AM,0,0,-92.17725,90,0,0,44.54051,44.54051,0.1112033,0.1112033,3.616467,0,1.152295,0.1112033,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1163664,0.1223236,0,5,0
4/13/2007 6:00:00 AM,0.008360444,0,-104.9104,90,0,0,43.96865,43.96865,0.2117908,0.2117908,3.717054,0,1.179756,0.2117908,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1167056,0.2329699,0,5,2.997
4/13/2007 7:00:00 AM,0.1631704,6.570745,-117.8821,62.85571,0.4419499,1.67184,56.42281,43.323,0,0,3.505263,0,1.121937,0,0,0,0,0,1.67184,0,0,3.505263,3.33,5.14586,5.994,5.00184,0,5.00184,13.8634,99.02408,0.1167995,0,1.337472,5,7.66584
4/13/2007 8:00:00 AM,0.3506074,12.98456,-131.473,48.0903,0.6543122,2.352634,64.76904,45.2415,1.243359,1.243359,0,0,0,1.243359,189.2159,0.8998145,0,0,2.352634,1.308799,1.243359,0,0,0.1440202,10.49566,0.1440202,0,0.1440202,14.00003,100,0.1167838,1.367695,1.882107,0,12.84829
4/13/2007 9:00:00 AM,0.4771833,18.13414,-145.9315,33.47093,0.8208517,2.765789,74.84789,50.14843,0.6609484,0.6609484,0,-1,0,0.6609484,418.4576,2.070054,0,0,2.765789,0.6957352,0.6609484,0,0,0,10.62527,0,0,0,14.00003,100,0.1167838,0.7270433,2.212631,0,13.39106
4/13/2007 10:00:00 AM,0.6522117,21.6043,-161.2845,19.3473,0.9304075,2.965392,82.96803,54.78787,1.337201,1.337201,0,0,0,1.337201,221.7611,1.557812,0,0,2.965392,1.40758,1.337201,0,0,0,10.62527,0,0,0,14.00003,100,0.1167838,1.470922,2.372314,0,13.59067
4/13/2007 11:00:00 AM,0.6684982,23.05795,-177.2611,8.66282,0.9755481,2.993597,88.25176,58.57875,1.900273,1.900273,0,0,0,1.900273,157.5351,0.9933092,0,0,2.993597,2.000287,1.900273,0,0,0,10.62527,0,0,0,14.00003,100,0.1167838,2.0903,2.394877,0,13.61887
4/13/2007 12:00:00 PM,0.6210032,22.33656,166.6617,14.91986,0.9532055,2.877504,90.47388,61.42883,1.155598,1.155598,0,0,0,1.155598,249.0057,1.661086,0,0,2.877504,1.216419,1.155598,0,0,0,10.62527,0,0,0,14.00003,100,0.1167838,1.271157,2.302003,0,13.50278
4/13/2007 1:00:00 PM,0.5246697,19.5202,151.0514,28.58205,0.8648984,2.610694,90.48583,64.13132,2.048717,2.048717,0,0,0,2.048717,127.4307,0.4541501,0,0,2.610694,2.156544,2.048717,0,0,0,10.62527,0,0,0,14.00003,100,0.1167838,2.253588,2.088555,0,13.23597
4/13/2007 2:00:00 PM,0.3837908,14.89621,136.2781,43.10207,0.7166232,2.211712,87.46449,65.68089,2.512931,2.512931,0,-1,0,2.512931,88.01325,0,0,0,2.211712,2.64519,2.512931,0,0,0,10.62527,0,0.4334783,-0.4334783,13.5431,96.73624,0.1167838,2.764224,1.76937,0,12.83699
4/13/2007 3:00:00 PM,0.2334341,8.86389,122.4115,57.83316,0.518388,1.666003,81.78188,66.09594,0,0,0,0,0,0,0,1.18436,0,0,1.666003,0,0,0,0,0.4816425,10.1918,0.4816425,0,0.4816425,14.00003,100,0.1167312,0,1.332802,0,11.8578
4/13/2007 4:00:00 PM,0.04711638,1.846021,109.2672,72.64112,0.2315697,0.7871187,73.52682,66.56635,0.7760763,0.7760763,0,0,0,0.7760763,101.4229,0,0,0,0.7871187,0.8169224,0.7760763,0,0,0,10.62527,0,0.0298037,-0.0298037,13.96861,99.7756,0.1167312,0.8536839,0.6296949,0,11.41239
4/13/2007 5:00:00 PM,0,0,96.50119,90,0,0,65.68089,65.68089,2.664745,2.664745,0,0,0,2.664745,0,0,4.440892E-16,0,0,2.804995,2.664745,0,0,0.03311522,10.59547,0,2.804995,-2.804995,11.01189,78.65618,0.1167312,2.93122,0,0,10.59547
4/13/2007 6:00:00 PM,0,0,83.67791,90,0,0,63.60559,63.60559,2.576033,2.576033,0,0,0,2.576033,0,0,0,0,0,2.711613,2.576033,0,0,3.149776,7.790475,0,2.711613,-2.711613,8.153597,58.23986,0.1167312,2.833636,0,0,7.790475
4/13/2007 7:00:00 PM,0,0,70.3036,90,0,0,61.63175,61.63175,4.396128,3.33,0,-1,0,3.33,0,0,1.066128,1.505741,0,3.505263,3.33,0,0,6.16268,5.078862,0,3.505263,-3.505263,4.458724,31.84797,0.1167312,4.835741,0,0,5.078862
4/13/2007 8:00:00 PM,0,0,55.85838,90,0,0,59.40887,59.40887,1.558979,1.494919,0,-1,0,1.494919,0,0,0.06405938,0.2199572,0,1.573599,1.494919,0,0,10.05742,1.573599,0,1.573599,-1.573599,2.800006,20,0.1167312,1.714876,0,0,1.573599
4/13/2007 9:00:00 PM,0,0,39.88703,90,0,0,56.86317,56.86317,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0,0,0,0
4/13/2007 10:00:00 PM,0,0,22.2187,90,0,0,54.31747,54.31747,0.05214386,0,0,-1,0,0,0,0,0.05214386,0.05735825,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.05735825,0,0,0
4/13/2007 11:00:00 PM,0,0,3.273056,90,0,0,52.24218,52.24218,0.4561406,0,0,-1,0,0,0,0,0.4561406,0.5017546,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.5017546,0,0,0
4/14/2007 12:00:00 AM,0,0,-16.04409,90,0,0,50.79408,50.79408,0.130911,0,0,-1,0,0,0,0,0.130911,0.1440021,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.1440021,0,0,0
4/14/2007 1:00:00 AM,0,0,-34.28979,90,0,0,49.26297,49.26297,0.4530056,0,0,-1,0,0,0,0,0.4530056,0.4983061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.4983061,0,0,0
4/14/2007 2:00:00 AM,0,0,-50.8745,90,0,0,47.91633,47.91633,0.3244553,0,0,-1,0,0,0,0,0.3244553,0.3569008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.3569008,0,0,0
4/14/2007 3:00:00 AM,0,0,-65.80758,90,0,0,46.8464,46.8464,0.8720386,0,0,-1,0,0,0,0,0.8720386,0.9592425,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.9592425,0,0,0
4/14/2007 4:00:00 AM,0,0,-79.48862,90,0,0,45.7119,45.7119,0.3630968,0,0,-1,0,0,0,0,0.3630968,0.3994065,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0.3994065,0,0,0
4/14/2007 5:00:00 AM,0,0,-92.43654,90,0,0,44.75265,44.75265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0,0,0,0
4/14/2007 6:00:00 AM,0.007424755,0,-105.161,90,0,0,44.20846,44.20846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1167312,0,0,0,0
4/14/2007 7:00:00 AM,0.153191,6.269489,-118.1194,62.81592,0.4415803,1.668242,56.64483,43.55359,0,0,0,0,0,0,0,0,0,0,1.668242,0,0,0,0,11.80586,0,1.668242,0,1.668242,4.382638,31.3045,0.1165494,0,1.334593,0,1.668242
4/14/2007 8:00:00 AM,0.3282146,12.6657,-131.6897,48.0725,0.6534939,2.347032,64.95042,45.44442,0.7976679,0.7976679,0,0,0,0.7976679,294.2367,0,0,0,2.347032,0.8396504,0.7976679,0,0,10.13762,1.501417,1.507381,0,1.507381,5.812666,41.51896,0.1163855,0.8774347,1.877625,0,3.848449
4/14/2007 9:00:00 AM,0.5015826,17.79469,-146.117,33.48872,0.8195507,2.758332,75.015,50.35135,1.030437,1.030437,0,-1,0,1.030437,267.6856,0,0,0,2.758332,1.08467,1.030437,0,0,8.630238,2.858061,1.673661,0,1.673661,7.40044,52.86018,0.1162042,1.133481,2.206665,0,5.616392
4/14/2007 10:00:00 AM,0.5826774,21.2449,-161.4253,19.44423,0.928659,2.957605,83.07427,54.94467,1.437975,1.437975,0,0,0,1.437975,205.6785,0,0,0,2.957605,1.513658,1.437975,0,0,6.956576,4.364356,1.443948,0,1.443948,8.770289,62.6448,0.1160482,1.581772,2.366084,0,7.321961
4/14/2007 11:00:00 AM,0.5847501,22.68344,-177.3457,9.003875,0.9734232,2.983982,88.39341,58.78167,1.463813,1.463813,0,0,0,1.463813,203.8499,0,0,0,2.983982,1.540856,1.463813,0,0,5.512629,5.663908,1.443126,0,1.443126,10.13936,72.42384,0.1158927,1.610195,2.387186,0,8.64789
4/14/2007 12:00:00 PM,0.607035,21.95466,166.6375,15.18548,0.9508021,2.868424,90.55943,61.58563,0,0,0,0,0,0,0,0,0,0,2.868424,0,0,0,0,4.069503,6.962722,2.868424,0,2.868424,12.86058,91.86114,0.1155849,0,2.294739,0,9.831145
4/14/2007 1:00:00 PM,0.532199,19.13878,151.0825,28.75066,0.8623329,2.601578,90.55672,64.27891,2.317188,2.317188,0,0,0,2.317188,112.2731,0,0,0,2.601578,2.439145,2.317188,0,0,1.201079,9.544303,0.1624335,0,0.1624335,13.01468,92.96183,0.1155675,2.548906,2.081263,0,12.14588
4/14/2007 2:00:00 PM,0.3756554,14.52066,136.3534,43.22964,0.7140193,2.202409,87.54351,65.83768,1.296564,1.296564,0,-1,0,1.296564,169.8651,0,0,0,2.202409,1.364804,1.296564,0,0,1.038645,9.690494,0.8376054,0,0.8376054,13.80931,98.6377,0.1154779,1.42622,1.761927,0,11.8929
4/14/2007 3:00:00 PM,0.205817,8.496205,122.5183,57.93671,0.5158533,1.656918,81.863,66.25275,1.24576,1.24576,0,0,0,1.24576,133.0046,0.144552,0,0,1.656918,1.311326,1.24576,0,0,0.2010399,10.44434,0.2010399,0,0.2010399,14.00003,100,0.1154565,1.370336,1.325534,0,12.10126
4/14/2007 4:00:00 PM,0.04162999,1.485284,109.3946,72.72718,0.2048938,0.6994265,72.87857,66.72314,1.157546,1.157546,0,0,0,1.157546,60.42321,0,2.220446E-16,0,0.6994265,1.21847,1.157546,0,0,0,10.62527,0,0.519043,-0.519043,13.45291,96.09201,0.1154565,1.273301,0.5595412,0,11.3247
4/14/2007 5:00:00 PM,0,0,96.64022,90,0,0,65.89302,65.89302,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5767145,10.10623,0,0,0,13.45291,96.09201,0.1154565,0,0,0,10.10623
4/14/2007 6:00:00 PM,0,0,83.8204,90,0,0,63.76239,63.76239,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5767145,10.10623,0,0,0,13.45291,96.09201,0.1154565,0,0,0,10.10623
4/14/2007 7:00:00 PM,0,0,70.4399,90,0,0,61.84389,61.84389,0.9971899,0.9971899,0,-1,0,0.9971899,0,0,2.220446E-16,0,0,1.049674,0.9971899,0,0,0.5767145,10.10623,0,1.049674,-1.049674,12.34646,88.18879,0.1154565,1.096909,0,0,10.10623
4/14/2007 8:00:00 PM,0,0,55.97452,90,0,0,59.55645,59.55645,6.616778,3.33,0,-1,0,3.33,0,0,3.286778,3.948457,0,3.505263,3.33,0,0,1.743019,9.056558,0,3.505263,-3.505263,8.651584,61.7969,0.1154565,7.278456,0,0,9.056558
4/14/2007 9:00:00 PM,0,0,39.96249,90,0,0,57.01997,57.01997,2.271096,2.271096,0,-1,0,2.271096,0,0,0,0,0,2.390627,2.271096,0,0,5.637755,5.551294,0,2.390627,-2.390627,6.131642,43.79735,0.1154565,2.498205,0,0,5.551294
4/14/2007 10:00:00 PM,0,0,22.22838,90,0,0,54.47427,54.47427,0.7965087,0.7965087,0,-1,0,0.7965087,0,0,0,0,0,0.8384302,0.7965087,0,0,8.294007,3.160667,0,0.8384302,-0.8384302,5.247859,37.48463,0.1154565,0.8761596,0,0,3.160667
4/14/2007 11:00:00 PM,0,0,3.198193,90,0,0,52.42665,52.42665,0.3062756,0.3062756,0,-1,0,0.3062756,0,0,0,0,0,0.3223954,0.3062756,0,0,9.225596,2.322237,0,0.3223954,-0.3223954,4.908024,35.05724,0.1154565,0.3369032,0,0,2.322237
4/15/2007 12:00:00 AM,0,0,-16.20082,90,0,0,50.97855,50.97855,0.5387513,0.5387513,0,-1,0,0.5387513,0,0,1.110223E-16,0,0,0.5671066,0.5387513,0,0,9.583814,1.999842,0,0.5671066,-0.5671066,4.310241,30.78738,0.1154565,0.5926264,0,0,1.999842
4/15/2007 1:00:00 AM,0,0,-34.50669,90,0,0,49.44744,49.44744,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.21393,1.432735,0,0,0,4.310241,30.78738,0.1154565,0,0,0,1.432735
4/15/2007 2:00:00 AM,0,0,-51.1239,90,0,0,48.09158,48.09158,0.285534,0.285534,0,-1,0,0.285534,0,0,5.551115E-17,0,0,0.3005621,0.285534,0,0,10.21393,1.432735,0,0.3005621,-0.3005621,3.993421,28.52438,0.1154565,0.3140875,0,0,1.432735
4/15/2007 3:00:00 AM,0,0,-66.06912,90,0,0,47.03087,47.03087,0.4853579,0.4853579,0,-1,0,0.4853579,0,0,0,0,0,0.510903,0.4853579,0,0,10.54789,1.132173,0,0.510903,-0.510903,3.454882,24.67768,0.1154565,0.5338936,0,0,1.132173
4/15/2007 4:00:00 AM,0,0,-79.75084,90,0,0,45.88715,45.88715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.11556,0.6212701,0,0,0,3.454882,24.67768,0.1154565,0,0,0,0.6212701
4/15/2007 5:00:00 AM,0,0,-92.69357,90,0,0,44.9279,44.9279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11556,0.6212701,0,0,0,3.454882,24.67768,0.1154565,0,0,0,0.6212701
4/15/2007 6:00:00 AM,0.006293838,0,-105.409,90,0,0,44.41138,44.41138,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.11556,0.6212701,0,0,0,3.454882,24.67768,0.1154565,0,0,0,0.6212701
4/15/2007 7:00:00 AM,0.1647602,5.969692,-118.3539,62.77872,0.4411639,1.664669,56.8468,43.76573,0.9490539,0.9490539,4.454317,0,1.381029,0.9490539,175.403,0,0,0,1.664669,0,0,3.505263,3.33,11.11556,0.6212701,4.994669,0,4.994669,8.193241,58.52303,0.1158204,1.043959,1.331735,5,2.285939
4/15/2007 8:00:00 AM,0.3242137,12.34843,-131.9035,48.05812,0.6526347,2.340759,65.16805,45.68423,1.496412,1.496412,4.69977,0,1.448037,1.496412,156.4247,0,0,0,2.340759,0,0,3.203358,3.04319,6.120891,5.116472,5.383949,0,5.383949,13.3009,95.00626,0.1162079,1.646053,1.872607,5,7.457231
4/15/2007 9:00:00 AM,0.4944738,17.45705,-146.2994,33.5112,0.8182099,2.751119,75.16206,50.53582,1.711215,1.711215,0,-1,0,1.711215,160.7699,0.2128979,0,0,2.751119,1.801279,1.711215,0,0,0.7369424,9.962026,0.7369424,0,0.7369424,14.00003,100,0.1161294,1.882336,2.200895,0,12.71315
4/15/2007 10:00:00 AM,0.5368432,20.88766,-161.5633,19.54811,0.9268739,2.949734,83.17937,55.10147,0.7849562,0.7849562,0,0,0,0.7849562,375.7833,2.123465,0,0,2.949734,0.8262696,0.7849562,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,0.8634518,2.359787,0,13.57501
4/15/2007 11:00:00 AM,0.5924222,22.31139,-177.4283,9.346038,0.9712675,2.976573,88.43017,58.88313,0.9209631,0.9209631,0,0,0,0.9209631,323.2021,2.007138,0,0,2.976573,0.9694349,0.9209631,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,1.013059,2.381258,0,13.60185
4/15/2007 12:00:00 PM,0.6024999,21.57548,166.6146,15.45317,0.9483758,2.860505,90.58761,61.68709,1.373963,1.373963,0,0,0,1.373963,208.1937,1.414228,0,0,2.860505,1.446277,1.373963,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,1.511359,2.288404,0,13.48578
4/15/2007 1:00:00 PM,0.5192472,18.76021,151.1144,28.92082,0.8597539,2.593165,90.58951,64.38959,1.13278,1.13278,0,0,0,1.13278,228.9204,1.400765,0,0,2.593165,1.1924,1.13278,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,1.246058,2.074532,0,13.21844
4/15/2007 2:00:00 PM,0.3816417,14.14801,136.429,43.3577,0.7114118,2.194006,87.5661,65.93914,0.1647619,0.1647619,0,-1,0,0.1647619,1331.622,2.020572,0,0,2.194006,0.1734336,0.1647619,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,0.1812381,1.755205,0,12.81928
4/15/2007 3:00:00 PM,0.2078892,8.131453,122.6252,58.03999,0.5133215,1.648496,81.88816,66.3542,1.540595,1.540595,0,0,0,1.540595,107.0039,0.02681717,0,0,1.648496,1.621679,1.540595,0,0,0,10.62527,0,0,0,14.00003,100,0.1161294,1.694654,1.318797,0,12.27377
4/15/2007 4:00:00 PM,0.03710203,1.127509,109.522,72.81236,0.1314051,0.4547959,70.76551,66.8246,0.4979145,0.4979145,0,0,0,0.4979145,91.34016,0,0,0,0.4547959,0.5241205,0.4979145,0,0,0,10.62527,0,0.06932463,-0.06932463,13.92695,99.47804,0.1161294,0.5477059,0.3638367,0,11.08007
4/15/2007 5:00:00 PM,0,0,96.77939,90,0,0,65.93914,65.93914,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.07702737,10.55595,0,0,0,13.92695,99.47804,0.1161294,0,0,0,10.55595
4/15/2007 6:00:00 PM,0,0,83.96328,90,0,0,63.86385,63.86385,1.36214,1.36214,0,0,0,1.36214,0,0,2.220446E-16,0,0,1.433832,1.36214,0,0,0.07702737,10.55595,0,1.433832,-1.433832,12.41556,88.6824,0.1161294,1.498354,0,0,10.55595
4/15/2007 7:00:00 PM,0,0,70.57693,90,0,0,61.94535,61.94535,0.2683434,0.2683434,0,-1,0,0.2683434,0,0,0,0,0,0.2824667,0.2683434,0,0,1.670174,9.122118,0,0.2824667,-0.2824667,12.11782,86.55566,0.1161294,0.2951777,0,0,9.122118
4/15/2007 8:00:00 PM,0,0,56.09175,90,0,0,59.66713,59.66713,0.6715138,0.6715138,0,-1,0,0.6715138,0,0,1.110223E-16,0,0,0.7068567,0.6715138,0,0,1.984026,8.839651,0,0.7068567,-0.7068567,11.37272,81.23357,0.1161294,0.7386652,0,0,8.839651
4/15/2007 9:00:00 PM,0,0,40.0393,90,0,0,57.17677,57.17677,1.105653,1.105653,0,-1,0,1.105653,0,0,2.220446E-16,0,0,1.163845,1.105653,0,0,2.769422,8.132794,0,1.163845,-1.163845,10.14592,72.47073,0.1161294,1.216218,0,0,8.132794
4/15/2007 10:00:00 PM,0,0,22.2394,90,0,0,54.58495,54.58495,0.2019729,0.2019729,0,-1,0,0.2019729,0,0,2.775558E-17,0,0,0.2126031,0.2019729,0,0,4.062583,6.968949,0,0.2126031,-0.2126031,9.92182,70.87,0.1161294,0.2221702,0,0,6.968949
4/15/2007 11:00:00 PM,0,0,3.124379,90,0,0,52.55577,52.55577,0.2762817,0.2762817,0,-1,0,0.2762817,0,0,0,0,0,0.2908228,0.2762817,0,0,4.298809,6.756346,0,0.2908228,-0.2908228,9.615266,68.68034,0.1161294,0.3039098,0,0,6.756346
4/16/2007 12:00:00 AM,0,0,-16.35663,90,0,0,51.10768,51.10768,0.4054,0.4054,0,-1,0,0.4054,0,0,5.551115E-17,0,0,0.4267369,0.4054,0,0,4.621945,6.465524,0,0.4267369,-0.4267369,9.165445,65.46734,0.1161294,0.44594,0,0,6.465524
4/16/2007 1:00:00 AM,0,0,-34.72258,90,0,0,49.57657,49.57657,0.2838382,0.2838382,0,-1,0,0.2838382,0,0,5.551115E-17,0,0,0.2987771,0.2838382,0,0,5.096097,6.038786,0,0.2987771,-0.2987771,8.850507,63.21778,0.1161294,0.312222,0,0,6.038786
4/16/2007 2:00:00 AM,0,0,-51.37196,90,0,0,48.24838,48.24838,0.1580422,0.1580422,0,-1,0,0.1580422,0,0,2.775558E-17,0,0,0.1663602,0.1580422,0,0,5.428072,5.74001,0,0.1663602,-0.1663602,8.675148,61.96522,0.1161294,0.1738464,0,0,5.74001
4/16/2007 3:00:00 AM,0,0,-66.32893,90,0,0,47.18767,47.18767,0.186598,0.186598,0,-1,0,0.186598,0,0,2.775558E-17,0,0,0.1964189,0.186598,0,0,5.612916,5.573649,0,0.1964189,-0.1964189,8.468104,60.48634,0.1161294,0.2052578,0,0,5.573649
4/16/2007 4:00:00 AM,0,0,-80.01098,90,0,0,46.04395,46.04395,0.3013096,0.3013096,0,-1,0,0.3013096,0,0,0,0,0,0.3171681,0.3013096,0,0,5.83116,5.377231,0,0.3171681,-0.3171681,8.13378,58.09831,0.1161294,0.3314406,0,0,5.377231
4/16/2007 5:00:00 AM,0,0,-92.9482,90,0,0,45.0847,45.0847,0.3536348,0.3536348,0,0,0,0.3536348,0,0,5.551115E-17,0,0,0.3722472,0.3536348,0,0,6.183568,5.060062,0,0.3722472,-0.3722472,7.741397,55.29558,0.1161294,0.3889983,0,0,5.060062
4/16/2007 6:00:00 AM,0.003433879,0,-105.6543,90,0,0,44.59585,44.59585,0.3436258,0.3436258,0,0,0,0.3436258,0,0,5.551115E-17,0,0,0.3617114,0.3436258,0,0,6.597177,4.687815,0,0.3617114,-0.3617114,7.360119,52.57218,0.1161294,0.3779884,0,0,4.687815
4/16/2007 7:00:00 AM,0.1261852,5.671424,-118.5854,62.74416,0.5743984,2.113114,61.05927,43.96865,0.9066311,0.9066311,0,0,0,0.9066311,233.0732,0,0,0,2.113114,0.9543484,0.9066311,0,0,6.999078,4.326104,1.158766,0,1.158766,8.459421,60.42431,0.1160064,0.9972941,1.690491,0,6.439218
4/16/2007 8:00:00 AM,0.3070388,12.03282,-132.1142,48.04717,0.6517346,2.335325,65.31882,45.85948,0.7375561,0.7375561,0,0,0,0.7375561,316.6302,0,0,0,2.335325,0.7763748,0.7375561,0,0,5.840312,5.368993,1.55895,0,1.55895,9.938371,70.98822,0.1158412,0.8113117,1.86826,0,7.704318
4/16/2007 9:00:00 AM,0.4194482,17.12135,-146.4788,33.53834,0.81683,2.744324,75.27966,50.69262,0,0,0,-1,0,0,0,0,0,0,2.744324,0,0,0,0,4.281362,6.772048,2.744324,0,2.744324,12.54187,89.58457,0.1155516,0,2.195459,0,9.516372
4/16/2007 10:00:00 AM,0.535752,20.53267,-161.6986,19.65868,0.9250536,2.942958,83.22676,55.20293,1.391836,1.391836,0,0,0,1.391836,211.4443,0,0,0,2.942958,1.46509,1.391836,0,0,1.537039,9.24194,1.477867,0,1.477867,13.94389,99.59904,0.1153962,1.531019,2.354366,0,12.1849
4/16/2007 11:00:00 AM,0.5505113,21.94194,-177.5086,9.688777,0.9690826,2.968892,88.47545,58.99381,1.960928,1.960928,0,0,0,1.960928,151.4024,0.8455864,0,0,2.968892,2.064135,1.960928,0,0,0.05917117,10.57202,0.05917117,0,0.05917117,14.00003,100,0.11539,2.157021,2.375114,0,13.54091
4/16/2007 12:00:00 PM,0.4907846,21.19914,166.5933,15.72252,0.9459286,2.852539,90.61512,61.78855,1.25216,1.25216,0,0,0,1.25216,227.8095,1.534476,0,0,2.852539,1.318063,1.25216,0,0,0,10.62527,0,0,0,14.00003,100,0.11539,1.377376,2.282031,0,13.47781
4/16/2007 1:00:00 PM,0.4733071,18.38462,151.1471,29.09229,0.8571635,2.58491,90.61251,64.49104,2.12618,2.12618,0,0,0,2.12618,121.5753,0.3468258,0,0,2.58491,2.238084,2.12618,0,0,0,10.62527,0,0,0,14.00003,100,0.11539,2.338798,2.067928,0,13.21018
4/16/2007 2:00:00 PM,0.3796194,13.7784,136.5048,43.48608,0.7088029,2.186348,87.5417,65.99448,0.345335,0.345335,0,-1,0,0.345335,633.1094,1.822838,0,0,2.186348,0.3635105,0.345335,0,0,0,10.62527,0,0,0,14.00003,100,0.11539,0.3798684,1.749078,0,12.81162
4/16/2007 3:00:00 PM,0.2042178,7.769765,122.7321,58.14286,0.5107939,1.639982,81.92278,66.46488,0,0,0,0,0,0,0,1.639982,0,0,1.639982,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.11539,0,1.311985,0,12.26526
4/16/2007 4:00:00 PM,0.02974111,0.7728303,109.6494,72.89655,0.1458014,0.5030223,71.25434,66.87994,1.510855,1.510855,0,0,0,1.510855,33.29388,0,2.220446E-16,0,0.5030223,1.590374,1.510855,0,0,0,10.62527,0,1.087352,-1.087352,12.85386,91.8131,0.11539,1.661941,0.4024178,0,11.1283
4/16/2007 5:00:00 PM,0,0,96.9187,90,0,0,66.04983,66.04983,1.279878,1.279878,0,0,0,1.279878,0,0,0,0,0,1.34724,1.279878,0,0,1.208169,9.537923,0,1.34724,-1.34724,11.43374,81.66943,0.11539,1.407866,0,0,9.537923
4/16/2007 6:00:00 PM,0,0,84.10656,90,0,0,63.97453,63.97453,1.103867,1.103867,0,0,0,1.103867,0,0,0,0,0,1.161965,1.103867,0,0,2.705102,8.190682,0,1.161965,-1.161965,10.20892,72.92074,0.11539,1.214254,0,0,8.190682
4/16/2007 7:00:00 PM,0,0,70.71469,90,0,0,62.05603,62.05603,3.702373,3.33,0,-1,0,3.33,0,0,0.372373,0.7426103,0,3.505263,3.33,0,0,3.996174,7.028718,0,3.505263,-3.505263,6.514052,46.52885,0.11539,4.07261,0,0,7.028718
4/16/2007 8:00:00 PM,0,0,56.2101,90,0,0,59.82393,59.82393,2.620844,2.620844,0,-1,0,2.620844,0,0,4.440892E-16,0,0,2.758783,2.620844,0,0,7.890911,3.523454,0,2.758783,-2.758783,3.60604,25.75738,0.11539,2.882928,0,0,3.523454
4/16/2007 9:00:00 PM,0,0,40.11752,90,0,0,57.27823,57.27823,2.712853,0.7264377,0,-1,0,0.7264377,0,0,1.986416,2.257701,0,0.7646713,0.7264377,0,0,10.95623,0.7646713,0,0.7646713,-0.7646713,2.800006,20,0.11539,2.984139,0,0,0.7646713
4/16/2007 10:00:00 PM,0,0,22.25185,90,0,0,54.68641,54.68641,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0,0,0,0
4/16/2007 11:00:00 PM,0,0,3.05173,90,0,0,52.65723,52.65723,0.2689234,0,0,-1,0,0,0,0,0.2689234,0.2958157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0.2958157,0,0,0
4/17/2007 12:00:00 AM,0,0,-16.51137,90,0,0,51.20914,51.20914,0.08642656,0,0,-1,0,0,0,0,0.08642656,0.09506921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0.09506921,0,0,0
4/17/2007 1:00:00 AM,0,0,-34.93733,90,0,0,49.7057,49.7057,0.05233444,0,0,-1,0,0,0,0,0.05233444,0.05756788,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0.05756788,0,0,0
4/17/2007 2:00:00 AM,0,0,-51.61853,90,0,0,48.40518,48.40518,0.036461,0,0,-1,0,0,0,0,0.036461,0.0401071,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0.0401071,0,0,0
4/17/2007 3:00:00 AM,0,0,-66.58687,90,0,0,47.34447,47.34447,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0,0,0,0
4/17/2007 4:00:00 AM,0,0,-80.26891,90,0,0,46.20075,46.20075,0.1300897,0,0,-1,0,0,0,0,0.1300897,0.1430987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.11539,0.1430987,0,0,0
4/17/2007 5:00:00 AM,0,0,-93.20033,90,0,0,45.2415,45.2415,0.4021478,0.4021478,3.907411,0,1.231723,0.4021478,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1157726,0.4423625,0,5,0
4/17/2007 6:00:00 AM,0.002457731,0,-105.8969,90,0,0,44.7711,44.7711,0.6256083,0.6256083,4.130871,0,1.292728,0.6256083,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1162142,0.6881692,0,5,2.997
4/17/2007 7:00:00 AM,0.1083789,5.374758,-118.8139,62.71227,0.5152604,1.913999,59.46412,44.15312,1.03502,1.03502,4.436979,0,1.376295,1.03502,184.9239,0,0,0,1.913999,0,0,3.401959,3.231861,5.14586,5.994,5.14586,0,5.14586,14.00003,100,0.116546,1.138522,1.531199,5,7.908
4/17/2007 8:00:00 AM,0.2501929,11.71896,-132.3218,48.03966,0.8116819,2.816287,70.37908,46.04395,1.053103,1.053103,0,0,0,1.053103,267.4276,1.707758,0,0,2.816287,1.108529,1.053103,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,1.158413,2.25303,0,13.44156
4/17/2007 9:00:00 AM,0.4224951,16.78766,-146.655,33.57008,0.815412,2.737429,75.3961,50.84942,0.1249769,0.1249769,0,-1,0,0.1249769,2190.348,2.605874,0,0,2.737429,0.1315546,0.1249769,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,0.1374746,2.189943,0,13.3627
4/17/2007 10:00:00 AM,0.5791904,20.18004,-161.831,19.77567,0.9231992,2.936099,83.27309,55.30439,0.6004933,0.6004933,0,0,0,0.6004933,488.9478,2.304,0,0,2.936099,0.6320982,0.6004933,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,0.6605426,2.348879,0,13.56137
4/17/2007 11:00:00 AM,0.6170774,21.57519,-177.5866,10.03162,0.9668702,2.962585,88.45375,59.03993,0,0,0,0,0,0,0,2.962585,0,0,2.962585,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,0,2.370068,0,13.58786
4/17/2007 12:00:00 PM,0.6215343,20.82576,166.5734,15.99312,0.9434623,2.845531,90.59484,61.84389,2.069541,2.069541,0,0,0,2.069541,137.4957,0.6670667,0,0,2.845531,2.178464,2.069541,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,2.276495,2.276425,0,13.47081
4/17/2007 1:00:00 PM,0.4469425,18.01213,151.1805,29.26484,0.854564,2.577718,90.5787,64.53716,0.8317512,0.8317512,0,0,0,0.8317512,309.9146,1.702191,0,0,2.577718,0.8755276,0.8317512,0,0,0,10.62527,0,0,0,14.00003,100,0.116546,0.9149263,2.062175,0,13.20299
4/17/2007 2:00:00 PM,0.3298894,13.41196,136.581,43.61464,0.7061946,2.177945,87.56426,66.09594,3.261206,3.261206,0,-1,0,3.261206,66.78342,0,0,0.257327,2.177945,3.432849,3.261206,0,0,0,10.62527,0,1.254904,-1.254904,12.67724,90.55156,0.116546,3.587327,1.742356,0,12.80322
4/17/2007 3:00:00 PM,0.1676663,7.411276,122.8391,58.24521,0.6747568,2.089312,87.01457,66.511,0.8010501,0.8010501,0,0,0,0.8010501,260.8217,0,0,0,2.089312,0.8432106,0.8010501,0,0,1.394338,9.37037,1.246101,0,1.246101,13.8594,98.99551,0.1164155,0.8811551,1.67145,0,11.45968
4/17/2007 4:00:00 PM,0.02365199,0.4213824,109.7768,72.97967,0.1151881,0.3996662,70.37953,66.92606,2.035353,2.035353,0,0,0,2.035353,19.63621,0,0,0,0.3996662,2.142477,2.035353,0,0,0.1482361,10.49186,0,1.742811,-1.742811,12.02232,85.8735,0.1164155,2.238889,0.3197329,0,10.89153
4/17/2007 5:00:00 PM,0,0,97.05817,90,0,0,66.09594,66.09594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.084693,8.74905,0,0,0,12.02232,85.8735,0.1164155,0,0,0,8.74905
4/17/2007 6:00:00 PM,0,0,84.25024,90,0,0,64.07599,64.07599,0.8592352,0.8592352,0,0,0,0.8592352,0,0,1.110223E-16,0,0,0.9044581,0.8592352,0,0,2.084693,8.74905,0,0.9044581,-0.9044581,11.06893,79.06364,0.1164155,0.9451587,0,0,8.74905
4/17/2007 7:00:00 PM,0,0,70.8532,90,0,0,62.15749,62.15749,2.19614,2.19614,0,-1,0,2.19614,0,0,0,0,0,2.311727,2.19614,0,0,3.089646,7.844593,0,2.311727,-2.311727,8.632158,61.65815,0.1164155,2.415754,0,0,7.844593
4/17/2007 8:00:00 PM,0,0,56.3296,90,0,0,59.92539,59.92539,0.6679884,0.6679884,0,-1,0,0.6679884,0,0,1.110223E-16,0,0,0.7031456,0.6679884,0,0,5.658231,5.532866,0,0.7031456,-0.7031456,7.890978,56.36401,0.1164155,0.7347872,0,0,5.532866
4/17/2007 9:00:00 PM,0,0,40.1972,90,0,0,57.37969,57.37969,3.488535,3.33,0,-1,0,3.33,0,0,0.1585348,0.5073883,0,3.505263,3.33,0,0,6.439504,4.82972,0,3.505263,-3.505263,4.196106,29.97213,0.1164155,3.837388,0,0,4.82972
4/17/2007 10:00:00 PM,0,0,22.26581,90,0,0,54.84321,54.84321,0.2863549,0.2863549,0,-1,0,0.2863549,0,0,0,0,0,0.3014262,0.2863549,0,0,10.33424,1.324457,0,0.3014262,-0.3014262,3.878375,27.70262,0.1164155,0.3149904,0,0,1.324457
4/17/2007 11:00:00 PM,0,0,2.980363,90,0,0,52.78637,52.78637,0.1558279,0.1558279,0,-1,0,0.1558279,0,0,2.775558E-17,0,0,0.1640294,0.1558279,0,0,10.66916,1.023031,0,0.1640294,-0.1640294,3.705473,26.46761,0.1164155,0.1714107,0,0,1.023031
4/18/2007 12:00:00 AM,0,0,-16.66491,90,0,0,51.33827,51.33827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.85141,0.8590015,0,0,0,3.705473,26.46761,0.1164155,0,0,0,0.8590015
4/18/2007 1:00:00 AM,0,0,-35.15077,90,0,0,49.83483,49.83483,0.48516,0.48516,0,-1,0,0.48516,0,0,0,0,0,0.5106947,0.48516,0,0,10.85141,0.8590015,0,0.5106947,-0.5106947,3.167153,22.62248,0.1164155,0.533676,0,0,0.8590015
4/18/2007 2:00:00 AM,0,0,-51.86347,90,0,0,48.53431,48.53431,0.4726953,0.3308914,0,-1,0,0.3308914,0,0,0.1418039,0.1890735,0,0.3483067,0.3308914,0,0,11.41885,0.3483067,0,0.3483067,-0.3483067,2.800006,20,0.1164155,0.5199648,0,0,0.3483067
4/18/2007 3:00:00 AM,0,0,-66.8428,90,0,0,47.4736,47.4736,0.2291849,0,0,-1,0,0,0,0,0.2291849,0.2521034,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164155,0.2521034,0,0,0
4/18/2007 4:00:00 AM,0,0,-80.52449,90,0,0,46.35755,46.35755,0.4515149,0,0,-1,0,0,0,0,0.4515149,0.4966664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164155,0.4966664,0,0,0
4/18/2007 5:00:00 AM,0,0,-93.44982,90,0,0,45.42597,45.42597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1164155,0,0,0,0
4/18/2007 6:00:00 AM,0.001759624,0,-106.1365,90,0,0,44.95557,44.95557,0.2309088,0.2309088,3.736172,0,1.184975,0.2309088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.116744,0.2539997,0,5,0
4/18/2007 7:00:00 AM,0.1179674,5.079766,-119.0394,62.68309,0.5815654,2.131529,61.66854,44.35604,1.10579,1.10579,4.611053,0,1.423818,1.10579,192.7607,4.440892E-16,0,0,2.131529,0,0,3.505263,3.33,8.475861,2.997,5.461529,0,5.461529,11.14038,79.574,0.1170847,1.216369,1.705223,5,5.128529
4/18/2007 8:00:00 AM,0.3014977,11.40694,-132.5261,48.03558,0.6498124,2.324231,65.60727,46.20075,1.081112,1.081112,1.807534,0,0.6584566,1.081112,214.9852,-1.110223E-16,0,0,2.324231,0,0,0.726421,0.6901,3.014331,7.912376,3.014331,0,3.014331,14.00003,100,0.1169211,1.189224,1.859385,5,10.23661
4/18/2007 9:00:00 AM,0.4909303,16.45609,-146.828,33.60635,0.8139564,2.730953,75.48313,50.97855,0.2039782,0.2039782,0,-1,0,0.2039782,1338.846,2.516239,0,0,2.730953,0.2147139,0.2039782,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,0.224376,2.184762,0,13.35623
4/18/2007 10:00:00 AM,0.5798917,19.82988,-161.9605,19.89884,0.9213122,2.92916,83.3184,55.40585,2.09554,2.09554,0,0,0,2.09554,139.7807,0.7233285,0,0,2.92916,2.205832,2.09554,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,2.305094,2.343328,0,13.55443
4/18/2007 11:00:00 AM,0.6005874,21.21125,-177.6623,10.37413,0.9646321,2.95601,88.4407,59.09527,0.7036751,0.7036751,0,0,0,0.7036751,420.0816,2.215299,0,0,2.95601,0.7407106,0.7036751,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,0.7740426,2.364808,0,13.58128
4/18/2007 12:00:00 PM,0.5814694,20.45545,166.5551,16.26456,0.940979,2.838481,90.57403,61.89923,0.816477,0.816477,0,0,0,0.816477,347.6498,1.979031,0,0,2.838481,0.8594494,0.816477,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,0.8981247,2.270785,0,13.46375
4/18/2007 1:00:00 PM,0.4683843,17.64286,151.2148,29.43825,0.8519572,2.570326,90.55409,64.59251,1.106523,1.106523,0,0,0,1.106523,232.2885,1.405565,0,0,2.570326,1.164761,1.106523,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,1.217176,2.056261,0,13.1956
4/18/2007 2:00:00 PM,0.3587093,13.04881,136.6575,43.74321,0.7035888,2.171181,87.48367,66.09594,1.018455,1.018455,0,-1,0,1.018455,213.1838,1.099123,0,0,2.171181,1.072058,1.018455,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,1.120301,1.736945,0,12.79646
4/18/2007 3:00:00 PM,0.1930759,7.056117,122.9462,58.34692,0.5057545,1.625025,81.81507,66.511,0,0,0,0,0,0,0,1.625025,0,0,1.625025,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1169211,0,1.30002,0,12.2503
4/18/2007 4:00:00 PM,0.01996928,0.07329678,109.9044,73.06161,0.09737435,0.3390279,69.84418,66.92606,1.642335,1.642335,0,0,0,1.642335,20.64304,0,2.220446E-16,0,0.3390279,1.728774,1.642335,0,0,0,10.62527,0,1.389746,-1.389746,12.53511,89.5363,0.1169211,1.806569,0.2712224,0,10.9643
4/18/2007 5:00:00 PM,0,0,97.19781,90,0,0,66.09594,66.09594,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.544163,9.235528,0,0,0,12.53511,89.5363,0.1169211,0,0,0,9.235528
4/18/2007 6:00:00 PM,0,0,84.39433,90,0,0,64.07599,64.07599,0.7844706,0.7844706,0,0,0,0.7844706,0,0,0,0,0,0.8257586,0.7844706,0,0,1.544163,9.235528,0,0.8257586,-0.8257586,11.66468,83.31898,0.1169211,0.8629177,0,0,9.235528
4/18/2007 7:00:00 PM,0,0,70.99249,90,0,0,62.20361,62.20361,1.07947,1.07947,0,-1,0,1.07947,0,0,2.220446E-16,0,0,1.136285,1.07947,0,0,2.461672,8.409769,0,1.136285,-1.136285,10.46693,74.76365,0.1169211,1.187418,0,0,8.409769
4/18/2007 8:00:00 PM,0,0,56.45027,90,0,0,59.98073,59.98073,2.644967,2.644967,0,-1,0,2.644967,0,0,4.440892E-16,0,0,2.784175,2.644967,0,0,3.724211,7.273485,0,2.784175,-2.784175,7.532153,53.80099,0.1169211,2.909463,0,0,7.273485
4/18/2007 9:00:00 PM,0,0,40.2784,90,0,0,57.48115,57.48115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.817739,4.489309,0,0,0,7.532153,53.80099,0.1169211,0,0,0,4.489309
4/18/2007 10:00:00 PM,0,0,22.28138,90,0,0,54.94467,54.94467,0.5030838,0.5030838,0,-1,0,0.5030838,0,0,1.110223E-16,0,0,0.5295619,0.5030838,0,0,6.817739,4.489309,0,0.5295619,-0.5295619,6.973946,49.8138,0.1169211,0.5533922,0,0,4.489309
4/18/2007 11:00:00 PM,0,0,2.91039,90,0,0,52.86937,52.86937,0.2191899,0.2191899,0,-1,0,0.2191899,0,0,2.775558E-17,0,0,0.2307262,0.2191899,0,0,7.406141,3.959748,0,0.2307262,-0.2307262,6.730739,48.07661,0.1169211,0.2411089,0,0,3.959748
4/19/2007 12:00:00 AM,0,0,-16.81711,90,0,0,51.43973,51.43973,0.8040264,0.8040264,0,-1,0,0.8040264,0,0,1.110223E-16,0,0,0.8463436,0.8040264,0,0,7.662503,3.729021,0,0.8463436,-0.8463436,5.838615,41.70431,0.1169211,0.884429,0,0,3.729021
4/19/2007 1:00:00 AM,0,0,-35.36276,90,0,0,49.93629,49.93629,0.07736405,0.07736405,0,-1,0,0.07736405,0,0,1.387779E-17,0,0,0.08143584,0.07736405,0,0,8.602885,2.882678,0,0.08143584,-0.08143584,5.752774,41.09116,0.1169211,0.08510046,0,0,2.882678
4/19/2007 2:00:00 AM,0,0,-52.10663,90,0,0,48.66344,48.66344,0.3125552,0.3125552,0,-1,0,0.3125552,0,0,5.551115E-17,0,0,0.3290054,0.3125552,0,0,8.693369,2.801242,0,0.3290054,-0.3290054,5.405972,38.61401,0.1169211,0.3438107,0,0,2.801242
4/19/2007 3:00:00 AM,0,0,-67.0966,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.05893,2.472236,0,0,0,5.405972,38.61401,0.1169211,0,0,0,2.472236
4/19/2007 4:00:00 AM,0,0,-80.77761,90,0,0,46.45901,46.45901,0.8934233,0.8934233,0,-1,0,0.8934233,0,0,1.110223E-16,0,0,0.9404456,0.8934233,0,0,9.05893,2.472236,0,0.9404456,-0.9404456,4.414655,31.53319,0.1169211,0.9827657,0,0,2.472236
4/19/2007 5:00:00 AM,0,0,-93.69659,90,0,0,45.52743,45.52743,0.1107093,0.1107093,0,0,0,0.1107093,0,0,1.387779E-17,0,0,0.1165361,0.1107093,0,0,10.10387,1.531791,0,0.1165361,-0.1165361,4.291815,30.65576,0.1169211,0.1217802,0,0,1.531791
4/19/2007 6:00:00 AM,0.001302429,0,-106.3732,90,0,0,45.0847,45.0847,0.1955761,0.1955761,0,0,0,0.1955761,0,0,2.775558E-17,0,0,0.2058696,0.1955761,0,0,10.23335,1.415255,0,0.2058696,-0.2058696,4.07481,29.10572,0.1169211,0.2151337,0,0,1.415255
4/19/2007 7:00:00 AM,0.1241654,4.786522,-119.2616,62.65664,0.3995807,1.512161,56.35614,44.51284,2.261161,2.261161,5,0,1.53,2.261161,66.87542,0,0,0,1.512161,0,0,2.738839,2.601897,10.4621,1.209385,4.114058,0,4.114058,7.977747,56.9838,0.117503,2.487277,1.209728,5,2.721546
4/19/2007 8:00:00 AM,0.3068769,11.09684,-132.7271,48.03493,0.6487906,2.318709,65.73558,46.35755,1.623394,1.623394,4.610545,0,1.423679,1.623394,142.8309,0,0,0,2.318709,0,0,2.987151,2.837794,6.348041,4.912037,5.156502,0,5.156502,12.86964,91.92578,0.1178679,1.785733,1.854967,5,7.230746
4/19/2007 9:00:00 AM,0.4458823,16.12672,-146.9977,33.64708,0.8124644,2.724037,75.58787,51.12613,0.4262978,0.4262978,0,-1,0,0.4262978,638.9988,1.083764,0,0,2.724037,0.4487345,0.4262978,0,0,1.191538,9.55289,1.191538,0,1.191538,14.00003,100,0.1177441,0.4689275,2.17923,0,12.27693
4/19/2007 10:00:00 AM,0.5520877,19.48228,-162.0871,20.02788,0.9193939,2.92312,83.31556,55.46119,1.260298,1.260298,0,0,0,1.260298,231.9387,1.59649,0,0,2.92312,1.32663,1.260298,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,1.386328,2.338496,0,13.54839
4/19/2007 11:00:00 AM,0.5502744,20.85023,-177.7356,10.71592,0.9623699,2.948356,88.47412,59.19673,1.553621,1.553621,0,0,0,1.553621,189.7732,1.312965,0,0,2.948356,1.635391,1.553621,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,1.708983,2.358685,0,13.57363
4/19/2007 12:00:00 PM,0.5313337,20.08833,166.5384,16.53648,0.9384807,2.831591,90.54331,61.94535,1.660525,1.660525,0,0,0,1.660525,170.5239,1.08367,0,0,2.831591,1.747921,1.660525,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,1.826578,2.265273,0,13.45687
4/19/2007 1:00:00 PM,0.4621637,17.27694,151.25,29.61229,0.8493454,2.562918,90.52934,64.64784,0.9184408,0.9184408,0,0,0,0.9184408,279.051,1.596138,0,0,2.562918,0.9667798,0.9184408,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,1.010285,2.050335,0,13.18819
4/19/2007 2:00:00 PM,0.3524165,12.68908,136.7343,43.87164,0.7009876,2.163534,87.45952,66.15128,0.2693248,0.2693248,0,-1,0,0.2693248,803.3177,1.880034,0,0,2.163534,0.2834998,0.2693248,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,0.2962573,1.730827,0,12.78881
4/19/2007 3:00:00 PM,0.1679037,6.704414,123.0533,58.44788,0.5032442,1.617194,81.79419,66.56635,0.1409716,0.1409716,0,0,0,0.1409716,1147.178,1.468803,0,0,1.617194,0.1483911,0.1409716,0,0,0,10.62527,0,0,0,14.00003,100,0.1177441,0.1550687,1.293756,0,12.24247
4/19/2007 4:00:00 PM,0.01575497,0,110.0319,90,0,0,66.9814,66.9814,1.30027,1.30027,0,0,0,1.30027,0,0,0,0,0,1.368706,1.30027,0,0,0,10.62527,0,1.368706,-1.368706,12.55729,89.69472,0.1177441,1.430297,0,0,10.62527
4/19/2007 5:00:00 PM,0,0,97.33763,90,0,0,66.15128,66.15128,0.9250309,0.9250309,0,0,0,0.9250309,0,0,1.110223E-16,0,0,0.9737168,0.9250309,0,0,1.520784,9.256569,0,0.9737168,-0.9737168,11.5309,82.36339,0.1177441,1.017534,0,0,9.256569
4/19/2007 6:00:00 PM,0,0,84.53885,90,0,0,64.17744,64.17744,1.783608,1.783608,0,0,0,1.783608,0,0,2.220446E-16,0,0,1.877482,1.783608,0,0,2.602692,8.282851,0,1.877482,-1.877482,9.551858,68.22742,0.1177441,1.961968,0,0,8.282851
4/19/2007 7:00:00 PM,0,0,71.13254,90,0,0,62.31429,62.31429,0.2892661,0.2892661,0,-1,0,0.2892661,0,0,5.551115E-17,0,0,0.3044907,0.2892661,0,0,4.688783,6.40537,0,0.3044907,-0.3044907,9.230897,65.93484,0.1177441,0.3181927,0,0,6.40537
4/19/2007 8:00:00 PM,0,0,56.57214,90,0,0,60.08219,60.08219,1.250296,1.250296,0,-1,0,1.250296,0,0,2.220446E-16,0,0,1.316101,1.250296,0,0,5.027105,6.100879,0,1.316101,-1.316101,7.843605,56.02563,0.1177441,1.375326,0,0,6.100879
4/19/2007 9:00:00 PM,0,0,40.36116,90,0,0,57.59183,57.59183,1.668179,1.668179,0,-1,0,1.668179,0,0,2.220446E-16,0,0,1.755978,1.668179,0,0,6.48944,4.784778,0,1.755978,-1.755978,5.992641,42.8045,0.1177441,1.834997,0,0,4.784778
4/19/2007 10:00:00 PM,0,0,22.29864,90,0,0,55.04613,55.04613,0.5194195,0.5194195,0,-1,0,0.5194195,0,0,0,0,0,0.5467574,0.5194195,0,0,8.440527,3.0288,0,0.5467574,-0.5467574,5.416308,38.68784,0.1177441,0.5713615,0,0,3.0288
4/19/2007 11:00:00 PM,0,0,2.841927,90,0,0,52.97084,52.97084,0.5888231,0.5888231,0,-1,0,0.5888231,0,0,1.110223E-16,0,0,0.6198139,0.5888231,0,0,9.048035,2.482043,0,0.6198139,-0.6198139,4.762968,34.02113,0.1177441,0.6477054,0,0,2.482043
