Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/20/2007 12:00:00 AM,0,0,-16.96785,90,0,0,51.54119,51.54119,0.2510241,0.2510241,0,-1,0,0.2510241,0,0,5.551115E-17,0,0,0.2642359,0.2510241,0,0,9.736716,1.862229,0,0.2642359,-0.2642359,4.484438,32.03164,0.1177441,0.2761265,0,0,1.862229
4/20/2007 1:00:00 AM,0,0,-35.57316,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.03031,1.597993,0,0,0,4.484438,32.03164,0.1177441,0,0,0,1.597993
4/20/2007 2:00:00 AM,0,0,-52.34787,90,0,0,48.77412,48.77412,0.5295188,0.5295188,0,-1,0,0.5295188,0,0,1.110223E-16,0,0,0.5573882,0.5295188,0,0,10.03031,1.597993,0,0.5573882,-0.5573882,3.8969,27.83494,0.1177441,0.5824707,0,0,1.597993
4/20/2007 3:00:00 AM,0,0,-67.34811,90,0,0,47.70419,47.70419,0.5423666,0.5423666,0,-1,0,0.5423666,0,0,0,0,0,0.5709122,0.5423666,0,0,10.64963,1.040605,0,0.5709122,-0.5709122,3.295105,23.53642,0.1177441,0.5966033,0,0,1.040605
4/20/2007 4:00:00 AM,0,0,-81.02814,90,0,0,46.58814,46.58814,0.1828402,0.1828402,0,-1,0,0.1828402,0,0,2.775558E-17,0,0,0.1924633,0.1828402,0,0,11.28398,0.4696928,0,0.1924633,-0.1924633,3.092231,22.08732,0.1177441,0.2011242,0,0,0.4696928
4/20/2007 5:00:00 AM,0,0,-93.94049,90,0,0,45.65656,45.65656,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.49783,0.2772295,0,0,0,3.092231,22.08732,0.1177441,0,0,0,0.2772295
4/20/2007 6:00:00 AM,0.000483195,0,-106.6068,90,0,0,45.2415,45.2415,0.5401122,0.5401122,4.045375,0,1.269387,0.5401122,0,0,0,0,0,0,0,3.505263,3.33,11.49783,0.2772295,3.33,0,3.33,6.251347,44.65239,0.1181447,0.5941234,0,5,0.2772295
4/20/2007 7:00:00 AM,0.1042099,4.4951,-119.4806,62.63295,0.513749,1.902879,59.9417,44.66964,0.8006051,0.8006051,4.305868,0,1.340502,0.8006051,237.6801,4.440892E-16,0,0,1.902879,0,0,3.505263,3.33,8.167828,3.27423,5.232879,0,5.232879,11.21569,80.11192,0.1184148,0.8806655,1.522303,5,5.177108
4/20/2007 8:00:00 AM,0.2851772,10.78874,-132.9247,48.03769,0.6477287,2.313066,65.86267,46.51435,2.113109,2.113109,0,0,0,2.113109,109.4627,0,0,0,2.313066,2.224325,2.113109,0,0,2.934948,7.98382,0.08874069,0,0.08874069,11.29988,80.71326,0.1184056,2.32442,1.850453,0,10.29689
4/20/2007 9:00:00 AM,0.4406967,15.79965,-147.1641,33.6922,0.8109367,2.716858,75.7009,51.28292,0.6974318,0.6974318,0,-1,0,0.6974318,389.5518,0,0,0,2.716858,0.7341387,0.6974318,0,0,2.846208,8.063687,1.98272,0,1.98272,13.18085,94.14875,0.1182005,0.767175,2.173487,0,10.78055
4/20/2007 10:00:00 AM,0.5210781,19.13736,-162.2106,20.16253,0.9174456,2.914867,83.41557,55.61799,1.672492,1.672492,0,0,0,1.672492,174.2829,0.2908608,0,0,2.914867,1.760518,1.672492,0,0,0.8634881,9.848135,0.8634881,0,0.8634881,14.00003,100,0.1181115,1.839741,2.331893,0,12.763
4/20/2007 11:00:00 AM,0.5586345,20.49225,-177.8066,11.05665,0.9600854,2.941669,88.45963,59.25207,3.195988,3.195988,1.25,0,0.50625,3.195988,92.04256,0.8932608,0,0,2.941669,2.048408,1.945988,0,0,0,10.62527,0,0,0,14.00003,100,0.1181115,3.515587,2.353335,5,13.56694
4/20/2007 12:00:00 PM,0.5222428,19.72453,166.5233,16.80853,0.9359693,2.82328,90.57826,62.05603,1.613199,1.613199,0,0,0,1.613199,175.0113,1.125176,0,0,2.82328,1.698104,1.613199,0,0,0,10.62527,0,0,0,14.00003,100,0.1181115,1.774519,2.258624,0,13.44855
4/20/2007 1:00:00 PM,0.4312415,16.9145,151.2861,29.78673,0.8467307,2.555679,90.49507,64.69396,0.2704451,0.2704451,0,0,0,0.2704451,944.9899,2.271,0,0,2.555679,0.2846791,0.2704451,0,0,0,10.62527,0,0,0,14.00003,100,0.1181115,0.2974896,2.044544,0,13.18095
4/20/2007 2:00:00 PM,0.328763,12.3329,136.8116,43.99978,0.6983928,2.155165,87.4825,66.25275,1.115204,1.115204,0,-1,0,1.115204,193.253,0.9812664,0,0,2.155165,1.173899,1.115204,0,0,0,10.62527,0,0,0,14.00003,100,0.1181115,1.226724,1.724132,0,12.78044
4/20/2007 3:00:00 PM,0.1511911,6.356295,123.1607,58.54795,0.5007404,1.609486,81.76418,66.61246,1.422718,1.422718,0,0,0,1.422718,113.1275,0.1118878,0,0,1.609486,1.497598,1.422718,0,0,0,10.62527,0,0,0,14.00003,100,0.1181115,1.56499,1.287589,0,12.23476
4/20/2007 4:00:00 PM,0.01345828,0,110.1596,90,0,0,67.02752,67.02752,2.540217,2.540217,0,0,0,2.540217,0,0,4.440892E-16,0,0,2.673913,2.540217,0,0,0,10.62527,0,2.673913,-2.673913,11.18148,79.86753,0.1181115,2.794239,0,0,10.62527
4/20/2007 5:00:00 PM,0,0,97.47762,90,0,0,66.25275,66.25275,0.9975455,0.9975455,0,0,0,0.9975455,0,0,1.110223E-16,0,0,1.050048,0.9975455,0,0,2.971014,7.951362,0,1.050048,-1.050048,10.07463,71.96149,0.1181115,1.0973,0,0,7.951362
4/20/2007 6:00:00 PM,0,0,84.68378,90,0,0,64.23279,64.23279,3.783488,3.783488,1.25,0,0.50625,3.783488,0,0,4.440892E-16,0,0,2.666829,2.533488,0,0,4.137734,6.901314,0,2.666829,-2.666829,7.263544,51.88235,0.1181115,4.161837,0,5,6.901314
4/20/2007 7:00:00 PM,0,0,71.27337,90,0,0,62.41575,62.41575,1.294003,1.294003,0,-1,0,1.294003,0,0,0,0,0,1.362108,1.294003,0,0,7.100877,4.234485,0,1.362108,-1.362108,5.827756,41.62674,0.1181115,1.423403,0,0,4.234485
4/20/2007 8:00:00 PM,0,0,56.69522,90,0,0,60.18365,60.18365,3.693391,2.728757,0,-1,0,2.728757,0,0,0.9646335,1.333973,0,2.872376,2.728757,0,0,8.614331,2.872376,0,2.872376,-2.872376,2.800006,20,0.1181115,4.06273,0,0,2.872376
4/20/2007 9:00:00 PM,0,0,40.44553,90,0,0,57.69329,57.69329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0,0,0,0
4/20/2007 10:00:00 PM,0,0,22.31766,90,0,0,55.14759,55.14759,0.1953417,0,0,-1,0,0,0,0,0.1953417,0.2148759,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.2148759,0,0,0
4/20/2007 11:00:00 PM,0,0,2.775085,90,0,0,53.0723,53.0723,0.04582735,0,0,-1,0,0,0,0,0.04582735,0.05041008,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.05041008,0,0,0
4/21/2007 12:00:00 AM,0,0,-17.11698,90,0,0,51.65187,51.65187,0.359729,0,0,-1,0,0,0,0,0.359729,0.3957019,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.3957019,0,0,0
4/21/2007 1:00:00 AM,0,0,-35.78183,90,0,0,50.14843,50.14843,0.2371259,0,0,-1,0,0,0,0,0.2371259,0.2608384,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.2608384,0,0,0
4/21/2007 2:00:00 AM,0,0,-52.58705,90,0,0,48.87558,48.87558,0.2483551,0,0,-1,0,0,0,0,0.2483551,0.2731906,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.2731906,0,0,0
4/21/2007 3:00:00 AM,0,0,-67.59721,90,0,0,47.80565,47.80565,0.1562442,0,0,-1,0,0,0,0,0.1562442,0.1718686,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.1718686,0,0,0
4/21/2007 4:00:00 AM,0,0,-81.27597,90,0,0,46.69882,46.69882,0.1624873,0,0,-1,0,0,0,0,0.1624873,0.178736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1181115,0.178736,0,0,0
4/21/2007 5:00:00 AM,0,0,-94.18144,90,0,0,45.75802,45.75802,0.6544024,0.6544024,4.159666,0,1.300589,0.6544024,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1185372,0.7198426,0,5,0
4/21/2007 6:00:00 AM,0.0001935802,0,-106.8372,90,0,0,45.37063,45.37063,0.3649229,0.3649229,3.870186,0,1.221561,0.3649229,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1188843,0.4014153,0,5,2.997
4/21/2007 7:00:00 AM,0.09810431,4.205573,-119.6962,62.61203,0.4840519,1.801168,59.17904,44.79877,1.563624,1.563624,4.699866,0,1.448063,1.563624,115.1919,0,0,0,1.801168,0,0,3.136242,2.97943,5.14586,5.994,4.780598,0,4.780598,13.65351,97.52487,0.1192973,1.719987,1.440934,5,7.795168
4/21/2007 8:00:00 AM,0.3003146,10.48273,-133.1188,48.04386,0.646627,2.307714,65.96043,46.64348,1.836444,1.836444,0,0,0,1.836444,125.662,0.00935136,0,0,2.307714,1.933099,1.836444,0,0,0.3652627,10.29654,0.3652627,0,0.3652627,14.00003,100,0.1192597,2.020089,1.846171,0,12.60425
4/21/2007 9:00:00 AM,0.4387342,15.47499,-147.3271,33.74162,0.8093745,2.710445,75.76583,51.39361,0.8435788,0.8435788,0,-1,0,0.8435788,321.3032,1.822468,0,0,2.710445,0.8879776,0.8435788,0,0,0,10.62527,0,0,0,14.00003,100,0.1192597,0.9279366,2.168356,0,13.33572
4/21/2007 10:00:00 AM,0.5545256,18.79522,-162.331,20.30247,0.9154689,2.908682,83.41091,55.67333,1.29195,1.29195,0,0,0,1.29195,225.1388,1.548734,0,0,2.908682,1.359948,1.29195,0,0,0,10.62527,0,0,0,14.00003,100,0.1192597,1.421145,2.326946,0,13.53396
4/21/2007 11:00:00 AM,0.5383584,20.13741,-177.8751,11.396,0.9577805,2.933917,88.49171,59.35353,1.398061,1.398061,0,0,0,1.398061,209.8562,1.462274,0,0,2.933917,1.471643,1.398061,0,0,0,10.62527,0,0,0,14.00003,100,0.1192597,1.537867,2.347134,0,13.55919
4/21/2007 12:00:00 PM,0.5433323,19.36414,166.5099,17.08036,0.9334469,2.81633,90.5468,62.10215,1.247936,1.247936,0,0,0,1.247936,225.679,1.502713,0,0,2.81633,1.313617,1.247936,0,0,0,10.62527,0,0,0,14.00003,100,0.1192597,1.37273,2.253064,0,13.4416
4/21/2007 1:00:00 PM,0.4693269,16.55563,151.3231,29.96136,0.8441151,2.548256,90.4702,64.74931,1.241844,1.241844,0,0,0,1.241844,205.1993,1.241051,0,0,2.548256,1.307204,1.241844,0,0,0,10.62527,0,0,0,14.00003,100,0.1192597,1.366029,2.038604,0,13.17353
4/21/2007 2:00:00 PM,0.3221054,11.98038,136.8893,44.12748,0.6958064,2.148433,87.40252,66.25275,2.183781,2.183781,0,-1,0,2.183781,98.38131,0,4.440892E-16,0,2.148433,2.298717,2.183781,0,0,0,10.62527,0,0.1502846,-0.1502846,13.84161,98.86848,0.1192597,2.402159,1.718746,0,12.77371
4/21/2007 3:00:00 PM,0.1552751,6.011882,123.2682,58.64704,0.498243,1.601688,81.74371,66.6678,2.075414,2.075414,0,0,0,2.075414,77.17438,0,0,0,1.601688,2.184646,2.075414,0,0,0.1669828,10.47499,0,0.5829585,-0.5829585,13.22712,94.47926,0.1192597,2.282955,1.28135,0,12.07668
4/21/2007 4:00:00 PM,0.01010295,0,110.2873,90,0,0,67.13821,67.13821,1.52392,1.52392,0,0,0,1.52392,0,0,2.220446E-16,0,0,1.604126,1.52392,0,0,0.8147145,9.892031,0,1.604126,-1.604126,11.53622,82.40144,0.1192597,1.676312,0,0,9.892031
4/21/2007 5:00:00 PM,0,0,97.61781,90,0,0,66.30808,66.30808,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.597077,8.287905,0,0,0,11.53622,82.40144,0.1192597,0,0,0,8.287905
4/21/2007 6:00:00 PM,0,0,84.82914,90,0,0,64.27891,64.27891,5.514548,5.514548,2.184548,0,0.7613816,5.514548,0,0,0,0,0,3.505263,3.33,0,0,2.597077,8.287905,0,3.505263,-3.505263,7.841352,56.00955,0.1192597,6.066003,0,5,8.287905
4/21/2007 7:00:00 PM,0,0,71.41499,90,0,0,62.51721,62.51721,1.50014,1.50014,0,-1,0,1.50014,0,0,2.220446E-16,0,0,1.579095,1.50014,0,0,6.491814,4.782641,0,1.579095,-1.579095,6.17684,44.1202,0.1192597,1.650154,0,0,4.782641
4/21/2007 8:00:00 PM,0,0,56.81954,90,0,0,60.28511,60.28511,0.239897,0.239897,0,-1,0,0.239897,0,0,2.775558E-17,0,0,0.2525232,0.239897,0,0,8.246364,3.203547,0,0.2525232,-0.2525232,5.910657,42.21889,0.1192597,0.2638867,0,0,3.203547
4/21/2007 9:00:00 PM,0,0,40.53156,90,0,0,57.79475,57.79475,3.41025,2.803472,0,-1,0,2.803472,0,0,0.6067778,0.9478028,0,2.951023,2.803472,0,0,8.526945,2.951023,0,2.951023,-2.951023,2.800006,20,0.1192597,3.751275,0,0,2.951023
4/21/2007 10:00:00 PM,0,0,22.33852,90,0,0,55.25827,55.25827,0.2756322,0,0,-1,0,0,0,0,0.2756322,0.3031954,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0.3031954,0,0,0
4/21/2007 11:00:00 PM,0,0,2.709976,90,0,0,53.18298,53.18298,0.1486221,0,0,-1,0,0,0,0,0.1486221,0.1634843,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0.1634843,0,0,0
4/22/2007 12:00:00 AM,0,0,-17.26437,90,0,0,51.78099,51.78099,0.7016022,0,0,-1,0,0,0,0,0.7016022,0.7717624,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0.7717624,0,0,0
4/22/2007 1:00:00 AM,0,0,-35.98861,90,0,0,50.27756,50.27756,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0,0,0,0
4/22/2007 2:00:00 AM,0,0,-52.82402,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0,0,0,0
4/22/2007 3:00:00 AM,0,0,-67.84377,90,0,0,47.91633,47.91633,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0,0,0,0
4/22/2007 4:00:00 AM,0,0,-81.52097,90,0,0,46.82795,46.82795,0.3702587,0,0,-1,0,0,0,0,0.3702587,0.4072846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1192597,0.4072846,0,0,0
4/22/2007 5:00:00 AM,0,0,-94.41932,90,0,0,45.88715,45.88715,0.2010992,0.2010992,3.706362,0,1.176837,0.2010992,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1195594,0.2212091,0,5,0
4/22/2007 6:00:00 AM,0.00001959021,0,-107.0644,90,0,0,45.49976,45.49976,0.3398244,0.3398244,3.845088,0,1.214709,0.3398244,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1198935,0.3738069,0,5,2.997
4/22/2007 7:00:00 AM,0.09266906,3.918017,-119.9083,62.5939,0.3260651,1.246756,54.60601,44.95557,1.48392,1.48392,4.758792,0,1.46415,1.48392,84.01777,0,0,0,1.246756,0,0,3.274873,3.111129,5.14586,5.994,4.357885,0,4.357885,13.25249,94.66045,0.1203571,1.632311,0.9974048,5,7.240756
4/22/2007 8:00:00 AM,0.260179,10.17889,-133.3094,48.0534,0.6454858,2.302242,66.05699,46.77261,0,0,0,0,0,0,0,1.514267,0,0,2.302242,0,0,0,0,0.7879748,9.916097,0.7879748,0,0.7879748,14.00003,100,0.120276,0,1.841794,0,12.21834
4/22/2007 9:00:00 AM,0.3852885,15.15281,-147.4866,33.79523,0.8077786,2.704113,75.8203,51.49507,1.648204,1.648204,0,-1,0,1.648204,164.0643,0.9691619,0,0,2.704113,1.734951,1.648204,0,0,0,10.62527,0,0,0,14.00003,100,0.120276,1.813024,2.163291,0,13.32939
4/22/2007 10:00:00 AM,0.4582684,18.45595,-162.4484,20.44743,0.9134652,2.902622,83.39599,55.71945,1.18107,1.18107,0,0,0,1.18107,245.762,1.65939,0,0,2.902622,1.243232,1.18107,0,0,0,10.62527,0,0,0,14.00003,100,0.120276,1.299177,2.322097,0,13.5279
4/22/2007 11:00:00 AM,0.5168654,19.78581,-177.9411,11.73366,0.9554569,2.928351,88.41933,59.35353,0,0,0,0,0,0,0,2.928351,0,0,2.928351,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.120276,0,2.342681,0,13.55363
4/22/2007 12:00:00 PM,0.4888866,19.00728,166.4982,17.35167,0.9309155,2.810342,90.46786,62.10215,0.02064675,0.02064675,0,0,0,0.02064675,13611.54,2.788608,0,0,2.810342,0.02173342,0.02064675,0,0,0,10.62527,0,0,0,14.00003,100,0.120276,0.02271142,2.248273,0,13.43562
4/22/2007 1:00:00 PM,0.4286452,16.20048,151.3611,30.13596,0.8415006,2.540832,90.44537,64.80464,3.943041,3.943041,1.25,0,0.50625,3.943041,64.4384,0,0,0,2.540832,2.83478,2.693041,0,0,0,10.62527,0,0.2939474,-0.2939474,13.69018,97.7868,0.120276,4.337345,2.032666,5,13.16611
4/22/2007 2:00:00 PM,0.3102791,11.63165,136.9675,44.25458,0.6932302,2.140842,87.37916,66.30808,1.772091,1.772091,0,-1,0,1.772091,120.8088,0,0,0,2.140842,1.865359,1.772091,0,0,0.3266082,10.33133,0.275483,0,0.275483,13.95153,99.65356,0.1202476,1.9493,1.712673,0,12.47217
4/22/2007 3:00:00 PM,0.1371069,5.671298,123.3758,58.74503,0.4726254,1.527058,81.01552,66.72314,2.154761,2.154761,0,0,0,2.154761,70.86904,0,0,0,1.527058,2.268169,2.154761,0,0,0.05112528,10.57926,0,0.7411109,-0.7411109,13.17033,94.07358,0.1202476,2.370237,1.221647,0,12.10632
4/22/2007 4:00:00 PM,0.006731786,0,110.4151,90,0,0,67.18432,67.18432,0.5530267,0.5530267,0,0,0,0.5530267,0,0,0,0,0,0.5821334,0.5530267,0,0,0.8745818,9.838151,0,0.5821334,-0.5821334,12.5567,89.69057,0.1202476,0.6083294,0,0,9.838151
4/22/2007 5:00:00 PM,0,0,97.75816,90,0,0,66.3542,66.3542,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.521397,9.256017,0,0,0,12.5567,89.69057,0.1202476,0,0,0,9.256017
4/22/2007 6:00:00 PM,0,0,84.97491,90,0,0,64.38959,64.38959,2.79961,2.79961,0,0,0,2.79961,0,0,0,0,0,2.946958,2.79961,0,0,1.521397,9.256017,0,2.946958,-2.946958,9.450338,67.50228,0.1202476,3.079571,0,0,9.256017
4/22/2007 7:00:00 PM,0,0,71.55739,90,0,0,62.61867,62.61867,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.795794,6.309059,0,0,0,9.450338,67.50228,0.1202476,0,0,0,6.309059
4/22/2007 8:00:00 PM,0,0,56.94511,90,0,0,60.38657,60.38657,0.8845461,0.8845461,0,-1,0,0.8845461,0,0,1.110223E-16,0,0,0.9311011,0.8845461,0,0,4.795794,6.309059,0,0.9311011,-0.9311011,8.468871,60.49182,0.1202476,0.9730007,0,0,6.309059
4/22/2007 9:00:00 PM,0,0,40.61928,90,0,0,57.89621,57.89621,1.81968,1.81968,0,-1,0,1.81968,0,0,2.220446E-16,0,0,1.915452,1.81968,0,0,5.830351,5.377958,0,1.915452,-1.915452,6.449807,46.06996,0.1202476,2.001648,0,0,5.377958
4/22/2007 10:00:00 PM,0,0,22.36129,90,0,0,55.35973,55.35973,0.5266229,0.5266229,0,-1,0,0.5266229,0,0,1.110223E-16,0,0,0.5543399,0.5266229,0,0,7.958632,3.462506,0,0.5543399,-0.5543399,5.865481,41.89621,0.1202476,0.5792852,0,0,3.462506
4/22/2007 11:00:00 PM,0,0,2.646708,90,0,0,53.33055,53.33055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.574565,2.908166,0,0,0,5.865481,41.89621,0.1202476,0,0,0,2.908166
4/23/2007 12:00:00 AM,0,0,-17.40989,90,0,0,51.88246,51.88246,0.3591751,0.3591751,0,-1,0,0.3591751,0,0,0,0,0,0.3780791,0.3591751,0,0,8.574565,2.908166,0,0.3780791,-0.3780791,5.466951,39.04957,0.1202476,0.3950926,0,0,2.908166
4/23/2007 1:00:00 AM,0,0,-36.19336,90,0,0,50.37902,50.37902,0.4060409,0.4060409,0,-1,0,0.4060409,0,0,5.551115E-17,0,0,0.4274115,0.4060409,0,0,8.994653,2.530087,0,0.4274115,-0.4274115,5.01642,35.8315,0.1202476,0.446645,0,0,2.530087
4/23/2007 2:00:00 AM,0,0,-53.05865,90,0,0,49.13384,49.13384,0.1820534,0.1820534,0,-1,0,0.1820534,0,0,2.775558E-17,0,0,0.1916351,0.1820534,0,0,9.469555,2.102675,0,0.1916351,-0.1916351,4.814419,34.38864,0.1202476,0.2002587,0,0,2.102675
4/23/2007 3:00:00 AM,0,0,-68.08765,90,0,0,48.07313,48.07313,0.3696349,0.3696349,0,-1,0,0.3696349,0,0,5.551115E-17,0,0,0.3890893,0.3696349,0,0,9.682483,1.91104,0,0.3890893,-0.3890893,4.404283,31.4591,0.1202476,0.4065984,0,0,1.91104
4/23/2007 4:00:00 AM,0,0,-81.76301,90,0,0,46.97553,46.97553,0.366283,0.366283,0,-1,0,0.366283,0,0,0,0,0,0.385561,0.366283,0,0,10.1148,1.521951,0,0.385561,-0.385561,3.997865,28.55613,0.1202476,0.4029113,0,0,1.521951
4/23/2007 5:00:00 AM,0,0,-94.65401,90,0,0,46.07162,46.07162,0.7236023,0.7236023,0,0,0,0.7236023,0,0,1.110223E-16,0,0,0.7616866,0.7236023,0,0,10.54321,1.13639,0,0.7616866,-0.7616866,3.194977,22.82122,0.1202476,0.7959625,0,0,1.13639
4/23/2007 6:00:00 AM,0,0,-107.2882,90,0,0,45.68423,45.68423,0.4542114,0.4542114,3.959475,0,1.245937,0.4542114,0,0,0,0,0,0,0,3.505263,3.33,11.38952,0.374703,3.33,0,3.33,6.354093,45.38628,0.1206069,0.4996326,0,5,0.374703
4/23/2007 7:00:00 AM,0.0864618,3.632508,-120.117,62.57857,0.3019329,1.158099,54.07232,45.14004,2.714534,2.714534,5,0,1.53,2.714534,42.6629,0,0,0,1.158099,0,0,2.285466,2.171192,8.059524,3.371703,3.329291,0,3.329291,9.512536,67.94655,0.1211385,2.985988,0.9264791,5,4.529802
4/23/2007 8:00:00 AM,0.2691773,9.877314,-133.4963,48.06629,0.6443055,2.296247,66.18047,46.92941,1.868199,1.868199,4.180485,0,1.306273,1.868199,122.9123,0,0,0,2.296247,0,0,2.312286,2.196671,4.730232,6.368065,4.492918,0,4.492918,13.77489,98.39189,0.1214303,2.055019,1.836998,5,8.664312
4/23/2007 9:00:00 AM,0.3688023,14.83323,-147.6426,33.85294,0.8061502,2.697184,75.902,51.6242,0.9608774,0.9608774,0,-1,0,0.9608774,280.7002,1.448421,0,0,2.697184,1.01145,0.9608774,0,0,0.2373135,10.41169,0.2373135,0,0.2373135,14.00003,100,0.1214059,1.056965,2.157748,0,13.10888
4/23/2007 10:00:00 AM,0.4650524,18.11966,-162.5626,20.5971,0.9114361,2.895338,83.43687,55.82091,2.398671,2.398671,0,0,0,2.398671,120.7059,0.3704208,0,0,2.895338,2.524917,2.398671,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,2.638538,2.31627,0,13.52061
4/23/2007 11:00:00 AM,0.4799588,19.43758,-178.0046,12.06938,0.9531165,2.921525,88.40311,59.40887,0,0,0,0,0,0,0,2.921525,0,0,2.921525,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,0,2.33722,0,13.5468
4/23/2007 12:00:00 PM,0.5006517,18.65408,166.4882,17.62215,0.9283772,2.803148,90.44535,62.15749,0.4072269,0.4072269,0,0,0,0.4072269,688.3503,2.374488,0,0,2.803148,0.4286599,0.4072269,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,0.4479496,2.242518,0,13.42842
4/23/2007 1:00:00 PM,0.4414188,15.84914,151.4001,30.31034,0.8388895,2.534477,90.36414,64.80464,0.526266,0.526266,0,0,0,0.526266,481.5962,1.980513,0,0,2.534477,0.5539643,0.526266,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,0.5788926,2.027582,0,13.15975
4/23/2007 2:00:00 PM,0.3334259,11.28682,137.0461,44.38095,0.6906661,2.133425,87.34679,66.3542,1.117184,1.117184,0,-1,0,1.117184,190.9645,0.9574417,0,0,2.133425,1.175983,1.117184,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,1.228902,1.70674,0,12.7587
4/23/2007 3:00:00 PM,0.1463631,5.334662,123.4837,58.84181,0.4442056,1.443429,80.19331,66.76926,0.01687152,0.01687152,0,0,0,0.01687152,8555.422,1.42567,0,0,1.443429,0.01775949,0.01687152,0,0,0,10.62527,0,0,0,14.00003,100,0.1214059,0.01855867,1.154743,0,12.0687
4/23/2007 4:00:00 PM,0.00484869,0,110.5431,90,0,0,67.23966,67.23966,1.426687,1.426687,0,0,0,1.426687,0,0,0,0,0,1.501775,1.426687,0,0,0,10.62527,0,1.501775,-1.501775,12.41702,88.69281,0.1214059,1.569355,0,0,10.62527
4/23/2007 5:00:00 PM,0,0,97.8987,90,0,0,66.40955,66.40955,2.243256,2.243256,0,0,0,2.243256,0,0,0,0,0,2.361322,2.243256,0,0,1.668639,9.123499,0,2.361322,-2.361322,9.927965,70.91389,0.1214059,2.467582,0,0,9.123499
4/23/2007 6:00:00 PM,0,0,85.12109,90,0,0,64.43571,64.43571,3.596167,3.596167,1.25,0,0.50625,3.596167,0,0,4.440892E-16,0,0,2.469649,2.346167,0,0,4.292331,6.762177,0,2.469649,-2.469649,7.324727,52.31937,0.1214059,3.955783,0,5,6.762177
4/23/2007 7:00:00 PM,0,0,71.70057,90,0,0,62.67401,62.67401,1.851647,1.851647,0,-1,0,1.851647,0,0,2.220446E-16,0,0,1.949102,1.851647,0,0,7.036385,4.292528,0,1.949102,-1.949102,5.270194,37.64417,0.1214059,2.036811,0,0,4.292528
4/23/2007 8:00:00 PM,0,0,57.07193,90,0,0,60.49725,60.49725,0.8853545,0.8853545,0,-1,0,0.8853545,0,0,1.110223E-16,0,0,0.9319521,0.8853545,0,0,9.202054,2.343426,0,0.9319521,-0.9319521,4.28783,30.62729,0.1214059,0.9738899,0,0,2.343426
4/23/2007 9:00:00 PM,0,0,40.70872,90,0,0,58.00689,58.00689,0.5463786,0.5463786,0,-1,0,0.5463786,0,0,0,0,0,0.5751354,0.5463786,0,0,10.23756,1.411474,0,0.5751354,-0.5751354,3.681584,26.29697,0.1214059,0.6010165,0,0,1.411474
4/23/2007 10:00:00 PM,0,0,22.38605,90,0,0,55.46119,55.46119,0.01413579,0.01413579,0,-1,0,0.01413579,0,0,0,0,0,0.01487978,0.01413579,0,0,10.8766,0.8363386,0,0.01487978,-0.01487978,3.665899,26.18494,0.1214059,0.01554937,0,0,0.8363386
4/23/2007 11:00:00 PM,0,0,2.58539,90,0,0,53.44123,53.44123,0.2364007,0.2364007,0,-1,0,0.2364007,0,0,2.775558E-17,0,0,0.2488428,0.2364007,0,0,10.89313,0.8214588,0,0.2488428,-0.2488428,3.403596,24.31135,0.1214059,0.2600408,0,0,0.8214588
4/24/2007 12:00:00 AM,0,0,-17.5534,90,0,0,51.98392,51.98392,0.2384727,0.2384727,0,-1,0,0.2384727,0,0,5.551115E-17,0,0,0.2510239,0.2384727,0,0,11.16962,0.572616,0,0.2510239,-0.2510239,3.138994,22.42134,0.1214059,0.26232,0,0,0.572616
4/24/2007 1:00:00 AM,0,0,-36.39595,90,0,0,50.50815,50.50815,0.1384587,0.1384587,0,-1,0,0.1384587,0,0,0,0,0,0.145746,0.1384587,0,0,11.44854,0.3215921,0,0.145746,-0.145746,2.985364,21.32398,0.1214059,0.1523046,0,0,0.3215921
4/24/2007 2:00:00 AM,0,0,-53.29078,90,0,0,49.26297,49.26297,0.1718328,0.1670537,0,-1,0,0.1670537,0,0,0.004779019,0.0219623,0,0.1758461,0.1670537,0,0,11.61048,0.1758461,0,0.1758461,-0.1758461,2.800006,20,0.1214059,0.189016,0,0,0.1758461
4/24/2007 3:00:00 AM,0,0,-68.32873,90,0,0,48.20226,48.20226,0.3555779,0,0,-1,0,0,0,0,0.3555779,0.3911357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214059,0.3911357,0,0,0
4/24/2007 4:00:00 AM,0,0,-82.00199,90,0,0,47.13233,47.13233,0.2954834,0,0,-1,0,0,0,0,0.2954834,0.3250318,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1214059,0.3250318,0,0,0
4/24/2007 5:00:00 AM,0,0,-94.88544,90,0,0,46.22842,46.22842,0.1700078,0.1700078,3.675271,0,1.168349,0.1700078,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1216856,0.1870085,0,5,0
4/24/2007 6:00:00 AM,0,0,-107.5085,90,0,0,45.85948,45.85948,0.3545678,0.3545678,3.859831,0,1.218734,0.3545678,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1220109,0.3900246,0,5,2.997
4/24/2007 7:00:00 AM,0.06980448,3.34912,-120.3219,62.56605,0.3402991,1.29531,55.37493,45.29684,0.7785558,0.7785558,4.283819,0,1.334483,0.7785558,166.3734,0,0,0,1.29531,0,0,3.505263,3.33,5.14586,5.994,4.62531,0,4.62531,13.50619,96.4726,0.1223093,0.8564114,1.036248,5,7.28931
4/24/2007 8:00:00 AM,0.2435015,9.578081,-133.6796,48.08249,0.6430865,2.290138,66.30276,47.08621,0,0,0,0,0,0,0,1.769588,0,0,2.290138,0,0,0,0,0.5205503,10.15678,0.5205503,0,0.5205503,14.00003,100,0.122256,0,1.83211,0,12.44692
4/24/2007 9:00:00 AM,0.3344487,14.51632,-147.7951,33.91465,1.100142,3.452937,85.13245,51.75333,0.7449856,0.7449856,0,-1,0,0.7449856,463.4905,2.668742,0,0,3.452937,0.7841954,0.7449856,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0.8194842,2.76235,0,14.07821
4/24/2007 10:00:00 AM,0.4288967,17.78646,-162.6736,20.75118,0.9093831,2.888959,83.42986,55.87625,1.68495,1.68495,0,0,0,1.68495,171.4566,1.115327,0,0,2.888959,1.773632,1.68495,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,1.853445,2.311167,0,13.51423
4/24/2007 11:00:00 AM,0.5070013,19.09281,-178.0656,12.40289,0.9507612,2.913655,88.43362,59.51033,0.3652186,0.3652186,0,0,0,0.3652186,797.7838,2.529214,0,0,2.913655,0.3844406,0.3652186,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0.4017405,2.330924,0,13.53893
4/24/2007 12:00:00 PM,0.4836053,18.30462,166.4799,17.89152,0.9258339,2.796136,90.41325,62.20361,0.4193364,0.4193364,0,0,0,0.4193364,666.8,2.354729,0,0,2.796136,0.4414068,0.4193364,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0.4612701,2.236908,0,13.42141
4/24/2007 1:00:00 PM,0.4378151,15.50173,151.4401,30.48428,0.8362837,2.527242,90.33018,64.85076,0.2668702,0.2668702,0,0,0,0.2668702,946.993,2.246326,0,0,2.527242,0.280916,0.2668702,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0.2935572,2.021793,0,13.15252
4/24/2007 2:00:00 PM,0.2690171,10.94601,137.1252,44.50644,0.6881157,2.125895,87.32423,66.40955,0,0,0,-1,0,0,0,2.125895,0,0,2.125895,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0,1.700716,0,12.75117
4/24/2007 3:00:00 PM,0.11611,5.002091,123.5917,58.93728,0.5726631,1.809534,84.18642,66.8246,0.5169272,0.5169272,0,0,0,0.5169272,350.0558,1.2654,0,0,1.809534,0.5441339,0.5169272,0,0,0,10.62527,0,0,0,14.00003,100,0.122256,0.56862,1.447627,0,12.43481
4/24/2007 4:00:00 PM,0.002956371,0,110.6711,90,0,0,67.29501,67.29501,0.3290936,0.3290936,0,0,0,0.3290936,0,0,0,0,0,0.3464143,0.3290936,0,0,0,10.62527,0,0.3464143,-0.3464143,13.63488,97.39177,0.122256,0.3620029,0,0,10.62527
4/24/2007 5:00:00 PM,0,0,98.0394,90,0,0,66.46488,66.46488,0.7140026,0.7140026,0,0,0,0.7140026,0,0,0,0,0,0.7515817,0.7140026,0,0,0.3849047,10.27886,0,0.7515817,-0.7515817,12.84264,91.73295,0.122256,0.7854028,0,0,10.27886
4/24/2007 6:00:00 PM,0,0,85.26765,90,0,0,64.53716,64.53716,1.765479,1.765479,0,0,0,1.765479,0,0,2.220446E-16,0,0,1.858399,1.765479,0,0,1.219995,9.527278,0,1.858399,-1.858399,10.88371,77.74065,0.122256,1.942027,0,0,9.527278
4/24/2007 7:00:00 PM,0,0,71.84451,90,0,0,62.77547,62.77547,2.452717,2.452717,0,-1,0,2.452717,0,0,0,0,0,2.581808,2.452717,0,0,3.284883,7.668879,0,2.581808,-2.581808,8.16225,58.30167,0.122256,2.697989,0,0,7.668879
4/24/2007 8:00:00 PM,0,0,57.2,90,0,0,60.59871,60.59871,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.153559,5.087071,0,0,0,8.16225,58.30167,0.122256,0,0,0,5.087071
4/24/2007 9:00:00 PM,0,0,40.79992,90,0,0,58.05301,58.05301,3.312952,3.312952,0,-1,0,3.312952,0,0,0,0.314247,0,3.487318,3.312952,0,0,6.153559,5.087071,0,3.487318,-3.487318,4.486294,32.0449,0.122256,3.644247,0,0,5.087071
4/24/2007 10:00:00 PM,0,0,22.41287,90,0,0,55.56265,55.56265,0.4883239,0.4883239,0,-1,0,0.4883239,0,0,1.110223E-16,0,0,0.5140252,0.4883239,0,0,10.02836,1.599754,0,0.5140252,-0.5140252,3.944464,28.17469,0.122256,0.5371563,0,0,1.599754
4/24/2007 11:00:00 PM,0,0,2.526127,90,0,0,53.54269,53.54269,0.4741439,0.4741439,0,-1,0,0.4741439,0,0,5.551115E-17,0,0,0.4990989,0.4741439,0,0,10.59949,1.085729,0,0.4990989,-0.4990989,3.418368,24.41686,0.122256,0.5215583,0,0,1.085729
4/25/2007 12:00:00 AM,0,0,-17.69478,90,0,0,52.11304,52.11304,0.09527221,0.09527221,0,-1,0,0.09527221,0,0,1.387779E-17,0,0,0.1002865,0.09527221,0,0,11.15405,0.5866297,0,0.1002865,-0.1002865,3.312656,23.66178,0.122256,0.1047994,0,0,0.5866297
4/25/2007 1:00:00 AM,0,0,-36.59622,90,0,0,50.63728,50.63728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.26548,0.4863431,0,0,0,3.312656,23.66178,0.122256,0,0,0,0.4863431
4/25/2007 2:00:00 AM,0,0,-53.52029,90,0,0,49.3921,49.3921,0.8196114,0.462026,0,-1,0,0.462026,0,0,0.3575854,0.4395466,0,0.4863431,0.462026,0,0,11.26548,0.4863431,0,0.4863431,-0.4863431,2.800006,20,0.122256,0.9015725,0,0,0.4863431
4/25/2007 3:00:00 AM,0,0,-68.56687,90,0,0,48.33139,48.33139,0.2443827,0,0,-1,0,0,0,0,0.2443827,0.268821,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122256,0.268821,0,0,0
4/25/2007 4:00:00 AM,0,0,-82.23779,90,0,0,47.26146,47.26146,0.2321993,0,0,-1,0,0,0,0,0.2321993,0.2554192,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122256,0.2554192,0,0,0
4/25/2007 5:00:00 AM,0,0,-95.11349,90,0,0,46.38522,46.38522,0.1255889,0.1255889,3.630852,0,1.156223,0.1255889,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1225193,0.1381478,0,5,0
4/25/2007 6:00:00 AM,0,0,-107.7252,90,0,0,46.01628,46.01628,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1227495,0,0,5,2.997
4/25/2007 7:00:00 AM,0.06227789,3.06793,-120.5233,62.55632,0.3027196,1.158685,54.43028,45.47209,0.9675351,0.9675351,4.472798,0,1.386074,0.9675351,119.7564,4.440892E-16,0,0,1.158685,0,0,3.505263,3.33,5.14586,5.994,4.488685,0,4.488685,13.37658,95.54678,0.1231037,1.064289,0.926948,5,7.152685
4/25/2007 8:00:00 AM,0.2275095,9.281281,-133.8592,48.10197,0.6418292,2.283916,66.42389,47.24301,0.7722802,0.7722802,0,0,0,0.7722802,295.7367,0.813814,0,0,2.283916,0.8129265,0.7722802,0,0,0.6571752,10.03382,0.6571752,0,0.6571752,14.00003,100,0.1230366,0.8495082,1.827133,0,12.31773
4/25/2007 9:00:00 AM,0.3604821,14.2022,-147.9439,33.98023,0.8028005,2.683085,76.06252,51.88246,1.192439,1.192439,0,-1,0,1.192439,225.0083,1.427887,0,0,2.683085,1.255198,1.192439,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,1.311682,2.146468,0,13.30836
4/25/2007 10:00:00 AM,0.4751277,17.45644,-162.7814,20.90937,0.9073079,2.881563,83.46931,55.97771,1.939783,1.939783,0,0,0,1.939783,148.5508,0.8396862,0,0,2.881563,2.041877,1.939783,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,2.133761,2.305251,0,13.50684
4/25/2007 11:00:00 AM,0.5286531,18.75161,-178.124,12.73397,0.9483929,2.907967,88.35987,59.51033,0,0,0,0,0,0,0,2.907967,0,0,2.907967,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,0,2.326373,0,13.53324
4/25/2007 12:00:00 PM,0.5031826,17.95904,166.4735,18.15949,0.9232878,2.788917,90.3905,62.25895,0,0,0,0,0,0,0,2.788917,0,0,2.788917,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,0,2.231134,0,13.41419
4/25/2007 1:00:00 PM,0.405585,15.15837,151.4812,30.65758,0.8336852,2.519844,90.30585,64.90611,0,0,0,0,0,0,0,2.519844,0,0,2.519844,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,0,2.015875,0,13.14512
4/25/2007 2:00:00 PM,0.2822683,10.60934,137.2048,44.63092,0.6855807,2.118403,87.30216,66.46488,0.8100095,0.8100095,0,-1,0,0.8100095,261.5281,1.265761,0,0,2.118403,0.8526416,0.8100095,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,0.8910105,1.694722,0,12.74368
4/25/2007 3:00:00 PM,0.1030141,4.673699,123.6999,59.03134,0.5051733,1.619125,82.1708,66.87994,0.959981,0.959981,0,0,0,0.959981,168.6621,0.6086182,0,0,1.619125,1.010506,0.959981,0,0,0,10.62527,0,0,0,14.00003,100,0.1230366,1.055979,1.2953,0,12.2444
4/25/2007 4:00:00 PM,0.001615711,0,110.7992,90,0,0,67.34113,67.34113,1.070028,1.070028,0,0,0,1.070028,0,0,0,0,0,1.126345,1.070028,0,0,0,10.62527,0,1.126345,-1.126345,12.81276,91.5195,0.1230366,1.177031,0,0,10.62527
4/25/2007 5:00:00 PM,0,0,98.18026,90,0,0,66.56635,66.56635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.251495,9.498929,0,0,0,12.81276,91.5195,0.1230366,0,0,0,9.498929
4/25/2007 6:00:00 PM,0,0,85.41461,90,0,0,64.59251,64.59251,0.04268649,0.04268649,0,0,0,0.04268649,0,0,0,0,0,0.04493314,0.04268649,0,0,1.251495,9.498929,0,0.04493314,-0.04493314,12.76539,91.18119,0.1230366,0.04695513,0,0,9.498929
4/25/2007 7:00:00 PM,0,0,71.98921,90,0,0,62.87693,62.87693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1230366,0,0,0,9.453996
4/25/2007 8:00:00 PM,0,0,57.32933,90,0,0,60.70017,60.70017,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.301421,9.453996,0,0,0,12.76539,91.18119,0.1230366,0,0,0,9.453996
4/25/2007 9:00:00 PM,0,0,40.89289,90,0,0,58.16369,58.16369,1.884788,1.884788,0,-1,0,1.884788,0,0,0,0,0,1.983987,1.884788,0,0,1.301421,9.453996,0,1.983987,-1.983987,10.67409,76.24332,0.1230366,2.073267,0,0,9.453996
4/25/2007 10:00:00 PM,0,0,22.4418,90,0,0,55.61799,55.61799,0.2621328,0.2621328,0,-1,0,0.2621328,0,0,0,0,0,0.2759292,0.2621328,0,0,3.505851,7.470008,0,0.2759292,-0.2759292,10.38323,74.16579,0.1230366,0.2883461,0,0,7.470008
4/25/2007 11:00:00 PM,0,0,2.469024,90,0,0,53.64415,53.64415,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1230366,0,0,0,7.194079
4/26/2007 12:00:00 AM,0,0,-17.83389,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1230366,0,0,0,7.194079
4/26/2007 1:00:00 AM,0,0,-36.79404,90,0,0,50.73874,50.73874,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1230366,0,0,0,7.194079
4/26/2007 2:00:00 AM,0,0,-53.74704,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.812439,7.194079,0,0,0,10.38323,74.16579,0.1230366,0,0,0,7.194079
4/26/2007 3:00:00 AM,0,0,-68.80196,90,0,0,48.46052,48.46052,0.362146,0.362146,0,-1,0,0.362146,0,0,0,0,0,0.3812063,0.362146,0,0,3.812439,7.194079,0,0.3812063,-0.3812063,9.981404,71.2956,0.1230366,0.3983606,0,0,7.194079
4/26/2007 4:00:00 AM,0,0,-82.47031,90,0,0,47.39059,47.39059,0.447427,0.447427,0,-1,0,0.447427,0,0,5.551115E-17,0,0,0.4709758,0.447427,0,0,4.236001,6.812873,0,0.4709758,-0.4709758,9.484952,67.74953,0.1230366,0.4921697,0,0,6.812873
4/26/2007 5:00:00 AM,0,0,-95.33805,90,0,0,46.51435,46.51435,0.3842444,0.3842444,0,0,0,0.3842444,0,0,5.551115E-17,0,0,0.4044678,0.3842444,0,0,4.759307,6.341897,0,0.4044678,-0.4044678,9.058606,64.7042,0.1230366,0.4226689,0,0,6.341897
4/26/2007 6:00:00 AM,0,0,-107.9383,90,0,0,46.14541,46.14541,0.08098447,0.08098447,0,0,0,0.08098447,0,0,1.387779E-17,0,0,0.08524681,0.08098447,0,0,5.208716,5.937429,0,0.08524681,-0.08524681,8.968748,64.06236,0.1230366,0.08908291,0,0,5.937429
4/26/2007 7:00:00 AM,0.05063348,2.789014,-120.7208,62.5494,0.2429703,0.9389789,52.78152,45.60122,0,0,0,0,0,0,0,0,0,0,0.9389789,0,0,0,0,5.303435,5.852183,0.9389789,0,0.9389789,9.859542,70.42516,0.1229408,0,0.7511832,0,6.791162
4/26/2007 8:00:00 AM,0.2263771,8.986997,-134.035,48.12466,0.640534,2.277987,66.51575,47.37214,0,0,0,0,0,0,0,0,0,0,2.277987,0,0,0,0,4.364456,6.697264,2.277987,0,2.277987,12.02063,85.86147,0.122709,0,1.822389,0,8.97525
4/26/2007 9:00:00 AM,0.3938538,13.89094,-148.0891,34.04956,0.8010816,2.676937,76.08498,51.95625,1.497733,1.497733,0,-1,0,1.497733,178.7326,0,0,0,2.676937,1.576561,1.497733,0,0,2.08647,8.747452,1.100376,0,1.100376,13.06454,93.31794,0.1225973,1.647506,2.141549,0,11.42439
4/26/2007 10:00:00 AM,0.4579343,17.1297,-162.8859,21.07137,0.905212,2.875077,83.46097,56.03305,0.9333346,0.9333346,0,0,0,0.9333346,308.0435,0.9065254,0,0,2.875077,0.9824575,0.9333346,0,0,0.9860936,9.73779,0.9860936,0,0.9860936,14.00003,100,0.1224974,1.026668,2.300061,0,12.61287
4/26/2007 11:00:00 AM,0.5137078,18.41409,-178.1797,13.06239,0.9460135,2.901241,88.33298,59.55645,0.2495356,0.2495356,0,0,0,0.2495356,1162.656,2.638572,0,0,2.901241,0.2626691,0.2495356,0,0,0,10.62527,0,0,0,14.00003,100,0.1224974,0.2744892,2.320993,0,13.52652
4/26/2007 12:00:00 PM,0.5023778,17.61742,166.4689,18.42582,0.9207409,2.782864,90.31112,62.25895,0,0,0,0,0,0,0,2.782864,0,0,2.782864,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1224974,0,2.226291,0,13.40814
4/26/2007 1:00:00 PM,0.4045196,14.81916,151.5234,30.83006,0.831096,2.51352,90.22533,64.90611,2.805066,2.805066,0,0,0,2.805066,89.60643,0,0,0,2.51352,2.952701,2.805066,0,0,0,10.62527,0,0.4391816,-0.4391816,13.53709,96.69331,0.1224974,3.085573,2.010816,0,13.13879
4/26/2007 2:00:00 PM,0.2717515,10.27691,137.285,44.75426,0.6830629,2.111816,87.22433,66.46488,1.099793,1.099793,0,-1,0,1.099793,192.0193,0.4661589,0,0,2.111816,1.157677,1.099793,0,0,0.4879795,10.18609,0.4879795,0,0.4879795,14.00003,100,0.122448,1.209773,1.689453,0,12.29791
4/26/2007 3:00:00 PM,0.1021252,4.349598,123.8083,59.12389,0.3611265,1.192711,77.81853,66.92606,0,0,0,0,0,0,0,1.192711,0,0,1.192711,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.122448,0,0.9541692,0,11.81799
4/26/2007 4:00:00 PM,0.000759642,0,110.9274,90,0,0,67.34113,67.34113,0.5470256,0.5470256,0,0,0,0.5470256,0,0,0,0,0,0.5758165,0.5470256,0,0,0,10.62527,0,0.5758165,-0.5758165,13.39306,95.66455,0.122448,0.6017282,0,0,10.62527
4/26/2007 5:00:00 PM,0,0,98.32126,90,0,0,66.56635,66.56635,1.108751,1.108751,0,0,0,1.108751,0,0,0,0,0,1.167106,1.108751,0,0,0.6397961,10.04946,0,1.167106,-1.167106,12.16283,86.87716,0.122448,1.219626,0,0,10.04946
4/26/2007 6:00:00 PM,0,0,85.56193,90,0,0,64.64784,64.64784,1.329505,1.329505,0,0,0,1.329505,0,0,2.220446E-16,0,0,1.399479,1.329505,0,0,1.936581,8.882352,0,1.399479,-1.399479,10.68765,76.34018,0.122448,1.462455,0,0,8.882352
4/26/2007 7:00:00 PM,0,0,72.13465,90,0,0,62.93227,62.93227,1.833371,1.833371,0,-1,0,1.833371,0,0,0,0,0,1.929864,1.833371,0,0,3.491557,7.482873,0,1.929864,-1.929864,8.653391,61.80981,0.122448,2.016708,0,0,7.482873
4/26/2007 8:00:00 PM,0,0,57.45992,90,0,0,60.75551,60.75551,3.536841,3.33,0,-1,0,3.33,0,0,0.2068414,0.5605256,0,3.505263,3.33,0,0,5.63585,5.553009,0,3.505263,-3.505263,4.958519,35.41792,0.122448,3.890526,0,0,5.553009
4/26/2007 9:00:00 PM,0,0,40.98767,90,0,0,58.26515,58.26515,0.6085607,0.6085607,0,-1,0,0.6085607,0,0,0,0,0,0.6405903,0.6085607,0,0,9.530587,2.047746,0,0.6405903,-0.6405903,4.283278,30.59478,0.122448,0.6694168,0,0,2.047746
4/26/2007 10:00:00 PM,0,0,22.47292,90,0,0,55.71945,55.71945,0.1769973,0.1769973,0,-1,0,0.1769973,0,0,2.775558E-17,0,0,0.1863129,0.1769973,0,0,10.24235,1.407156,0,0.1863129,-0.1863129,4.086887,29.19199,0.122448,0.194697,0,0,1.407156
4/26/2007 11:00:00 PM,0,0,2.414181,90,0,0,53.69949,53.69949,0.7606431,0.7606431,0,-1,0,0.7606431,0,0,1.110223E-16,0,0,0.8006769,0.7606431,0,0,10.44937,1.220843,0,0.8006769,-0.8006769,3.242899,23.16352,0.122448,0.8367074,0,0,1.220843
4/27/2007 12:00:00 AM,0,0,-17.97061,90,0,0,52.26984,52.26984,0.3178264,0.3178264,0,-1,0,0.3178264,0,0,5.551115E-17,0,0,0.3345541,0.3178264,0,0,11.33901,0.4201658,0,0.3345541,-0.3345541,2.890248,20.64459,0.122448,0.349609,0,0,0.4201658
4/27/2007 1:00:00 AM,0,0,-36.98927,90,0,0,50.82175,50.82175,0.3461913,0.08133113,0,-1,0,0.08133113,0,0,0.2648602,0.2994794,0,0.08561172,0.08133113,0,0,11.71074,0.08561172,0,0.08561172,-0.08561172,2.800006,20,0.122448,0.3808105,0,0,0.08561172
4/27/2007 2:00:00 AM,0,0,-53.97089,90,0,0,49.57657,49.57657,0.1622375,0,0,-1,0,0,0,0,0.1622375,0.1784612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122448,0.1784612,0,0,0
4/27/2007 3:00:00 AM,0,0,-69.03387,90,0,0,48.50664,48.50664,0.3519706,0,0,-1,0,0,0,0,0.3519706,0.3871676,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122448,0.3871676,0,0,0
4/27/2007 4:00:00 AM,0,0,-82.69942,90,0,0,47.4736,47.4736,0.2008309,0,0,-1,0,0,0,0,0.2008309,0.2209139,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122448,0.2209139,0,0,0
4/27/2007 5:00:00 AM,0,0,-95.55904,90,0,0,46.58814,46.58814,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.122448,0,0,0,0
4/27/2007 6:00:00 AM,0,0,-108.1477,90,0,0,46.25609,46.25609,0.2232569,0.2232569,3.72852,0,1.182886,0.2232569,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1227314,0.2455826,0,5,0
4/27/2007 7:00:00 AM,0.04654196,2.51245,-120.9146,62.54526,0.2237257,0.8669187,52.32097,45.7119,0.1249353,0.1249353,3.630198,0,1.156044,0.1249353,693.8941,4.440892E-16,0,0,0.8669187,0,0,3.505263,3.33,8.475861,2.997,4.196918,0,4.196918,9.940668,71.00462,0.1229013,0.1374288,0.693535,5,3.863919
4/27/2007 8:00:00 AM,0.1951512,8.695317,-134.2069,48.15054,0.8481913,2.894442,72.92835,47.44593,0.9120512,0.9120512,2.369419,0,0.8118514,0.9120512,317.3552,0,0,0,2.894442,0,0,1.457368,1.384499,4.278942,6.774227,4.278942,0,4.278942,14.00003,100,0.1227489,1.003256,2.315554,5,9.668669
4/27/2007 9:00:00 AM,0.3161842,13.58265,-148.2306,34.12253,0.7993349,2.670544,76.11598,52.03926,1.040251,1.040251,0,-1,0,1.040251,256.7212,1.575543,0,0,2.670544,1.095001,1.040251,0,0,0,10.62527,0,0,0,14.00003,100,0.1227489,1.144276,2.136435,0,13.29582
4/27/2007 10:00:00 AM,0.4636729,16.80634,-162.9872,21.23687,0.9030972,2.868541,83.45203,56.08839,0,0,0,0,0,0,0,2.868541,0,0,2.868541,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1227489,0,2.294832,0,13.49381
4/27/2007 11:00:00 AM,0.4673031,18.08034,-178.2329,13.38795,0.9436248,2.895491,88.25862,59.55645,1.407876,1.407876,0,0,0,1.407876,205.6637,1.413516,0,0,2.895491,1.481975,1.407876,0,0,0,10.62527,0,0,0,14.00003,100,0.1227489,1.548664,2.316393,0,13.52077
4/27/2007 12:00:00 PM,0.4561421,17.27988,166.466,18.69025,0.9181951,2.776805,90.23179,62.25895,2.187917,2.187917,0,0,0,2.187917,126.9154,0.4737339,0,0,2.776805,2.303071,2.187917,0,0,0,10.62527,0,0,0,14.00003,100,0.1227489,2.406709,2.221444,0,13.40208
4/27/2007 1:00:00 PM,0.3801611,14.48421,151.5666,31.00153,0.8285182,2.507214,90.14518,64.90611,2.620351,2.620351,0,0,0,2.620351,95.68237,0,0,0,2.507214,2.758264,2.620351,0,0,0,10.62527,0,0.2510504,-0.2510504,13.7354,98.10979,0.1227489,2.882386,2.005771,0,13.13249
4/27/2007 2:00:00 PM,0.2301934,9.948833,137.3656,44.87631,0.934248,2.72463,95.03618,66.46488,2.529871,2.529871,0,-1,0,2.529871,107.6983,0,0,0,2.72463,2.663023,2.529871,0,0,0.2789449,10.37422,0.06160709,0,0.06160709,13.79384,98.52725,0.1227427,2.782859,2.179704,0,13.09885
4/27/2007 3:00:00 PM,0.08786784,4.029899,123.9169,59.21482,0.4304908,1.401379,79.93291,66.92606,1.26605,1.26605,0,0,0,1.26605,110.6891,0,0,0,1.401379,1.332684,1.26605,0,0,0.2173379,10.42967,0.06869511,0,0.06869511,13.85901,98.99275,0.1227358,1.392655,1.121103,0,11.83105
4/27/2007 4:00:00 PM,0.0001717271,0,111.0556,90,0,0,67.34113,67.34113,3.121833,3.121833,1.25,0,0.50625,3.121833,0,0,4.440892E-16,0,0,1.97035,1.871833,0,0,0.1486427,10.4915,0,1.97035,-1.97035,11.78208,84.15755,0.1227358,3.434016,0,5,10.4915
4/27/2007 5:00:00 PM,0,0,98.46239,90,0,0,66.56635,66.56635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337921,8.521146,0,0,0,11.78208,84.15755,0.1227358,0,0,0,8.521146
4/27/2007 6:00:00 PM,0,0,85.70959,90,0,0,64.64784,64.64784,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.337921,8.521146,0,0,0,11.78208,84.15755,0.1227358,0,0,0,8.521146
4/27/2007 7:00:00 PM,0,0,72.28081,90,0,0,62.93227,62.93227,1.517346,1.517346,0,-1,0,1.517346,0,0,2.220446E-16,0,0,1.597207,1.517346,0,0,2.337921,8.521146,0,1.597207,-1.597207,10.09848,72.13184,0.1227358,1.669081,0,0,8.521146
4/27/2007 8:00:00 PM,0,0,57.59174,90,0,0,60.75551,60.75551,2.275464,2.275464,0,-1,0,2.275464,0,0,4.440892E-16,0,0,2.395225,2.275464,0,0,4.112595,6.923939,0,2.395225,-2.395225,7.573689,54.09767,0.1227358,2.50301,0,0,6.923939
4/27/2007 9:00:00 PM,0,0,41.08427,90,0,0,58.26515,58.26515,1.852008,1.852008,0,-1,0,1.852008,0,0,0,0,0,1.949482,1.852008,0,0,6.773956,4.528714,0,1.949482,-1.949482,5.518754,39.41959,0.1227358,2.037209,0,0,4.528714
4/27/2007 10:00:00 PM,0,0,22.50627,90,0,0,55.77479,55.77479,0.6133491,0.6133491,0,-1,0,0.6133491,0,0,1.110223E-16,0,0,0.6456306,0.6133491,0,0,8.940047,2.579231,0,0.6456306,-0.6456306,4.8382,34.5585,0.1227358,0.674684,0,0,2.579231
4/27/2007 11:00:00 PM,0,0,2.361699,90,0,0,53.74561,53.74561,0.03265677,0.03265677,0,-1,0,0.03265677,0,0,0,0,0,0.03437555,0.03265677,0,0,9.657415,1.933601,0,0.03437555,-0.03437555,4.801965,34.29968,0.1227358,0.03592245,0,0,1.933601
4/28/2007 12:00:00 AM,0,0,-18.1048,90,0,0,52.32518,52.32518,0.2713664,0.2713664,0,-1,0,0.2713664,0,0,5.551115E-17,0,0,0.2856488,0.2713664,0,0,9.69561,1.899225,0,0.2856488,-0.2856488,4.500865,32.14897,0.1227358,0.298503,0,0,1.899225
4/28/2007 1:00:00 AM,0,0,-37.18178,90,0,0,50.86787,50.86787,0.6642975,0.6642975,0,-1,0,0.6642975,0,0,0,0,0,0.6992605,0.6642975,0,0,10.013,1.613576,0,0.6992605,-0.6992605,3.763779,26.88408,0.1227358,0.7307272,0,0,1.613576
4/28/2007 2:00:00 AM,0,0,-54.19171,90,0,0,49.59502,49.59502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78995,0.9143158,0,0,0,3.763779,26.88408,0.1227358,0,0,0,0.9143158
4/28/2007 3:00:00 AM,0,0,-69.26248,90,0,0,48.56198,48.56198,0.1841003,0.1841003,0,-1,0,0.1841003,0,0,2.775558E-17,0,0,0.1937898,0.1841003,0,0,10.78995,0.9143158,0,0.1937898,-0.1937898,3.559507,25.425,0.1227358,0.2025103,0,0,0.9143158
4/28/2007 4:00:00 AM,0,0,-82.92503,90,0,0,47.51972,47.51972,0.5247461,0.5247461,0,-1,0,0.5247461,0,0,0,0,0,0.5523642,0.5247461,0,0,11.00528,0.720526,0,0.5523642,-0.5523642,2.977264,21.26613,0.1227358,0.5772206,0,0,0.720526
4/28/2007 5:00:00 AM,0,0,-95.77637,90,0,0,46.67115,46.67115,0.1779639,0.1779639,3.683227,0,1.170521,0.1779639,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.61901,0.1681618,3.33,0,3.33,6.136379,43.83119,0.1230044,0.1957603,0,5,0.1681618
4/28/2007 6:00:00 AM,0,0,-108.3533,90,0,0,46.32988,46.32988,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.289014,3.165162,3.33,0,3.33,9.295494,66.39626,0.1232277,0,0,5,3.165162
4/28/2007 7:00:00 AM,0.03951199,2.238314,-121.1044,62.5439,0.185466,0.7229663,51.28753,45.81336,1.380905,1.380905,4.653541,0,1.435417,1.380905,52.35451,0,0,0,0.7229663,0,0,3.272635,3.109003,4.959014,6.162162,3.831969,0,3.831969,12.93082,92.36282,0.123682,1.518996,0.578373,5,6.885128
4/28/2007 8:00:00 AM,0.1740644,8.406326,-134.3749,48.17953,0.7748775,2.681989,70.75858,47.51972,1.813743,1.813743,0,0,0,1.813743,147.8703,0,0,0,2.681989,1.909204,1.813743,0,0,1.127044,9.610934,0.7727851,0,0.7727851,13.66395,97.59943,0.1236046,1.995118,2.145591,0,12.29292
4/28/2007 9:00:00 AM,0.2695586,13.27741,-148.3684,34.199,0.9508159,3.075966,80.83421,52.08538,1.784611,1.784611,0,-1,0,1.784611,172.3606,0.8431688,0,0,3.075966,1.878538,1.784611,0,0,0.3542591,10.30644,0.3542591,0,0.3542591,14.00003,100,0.1235691,1.963072,2.460773,0,13.38241
4/28/2007 10:00:00 AM,0.4238233,16.48646,-163.0851,21.40557,0.9009652,2.863104,83.38598,56.08839,0,0,0,0,0,0,0,2.863104,0,0,2.863104,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0,2.290483,0,13.48838
4/28/2007 11:00:00 AM,0.4391373,17.75047,-178.2835,13.71047,0.9412289,2.889714,88.18403,59.55645,0.779707,0.779707,0,0,0,0.779707,370.6154,2.06897,0,0,2.889714,0.8207443,0.779707,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0.8576778,2.311771,0,13.51499
4/28/2007 12:00:00 PM,0.4375934,16.94653,166.465,18.95255,0.9156526,2.770743,90.15256,62.25895,2.096307,2.096307,0,0,0,2.096307,132.1726,0.5641049,0,0,2.770743,2.206639,2.096307,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,2.305937,2.216595,0,13.39602
4/28/2007 1:00:00 PM,0.414479,14.15363,151.6109,31.17181,0.8259535,2.500931,90.06545,64.90611,0,0,0,0,0,0,0,2.500931,0,0,2.500931,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0,2.000745,0,13.1262
4/28/2007 2:00:00 PM,0.2439406,9.625216,137.4468,44.99696,0.6780846,2.098765,87.0705,66.46488,0,0,0,-1,0,0,0,2.098765,0,0,2.098765,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0,1.679012,0,12.72404
4/28/2007 3:00:00 PM,0.07461739,3.714706,124.0257,59.30407,0.3624738,1.197206,77.81299,66.87994,0.01382855,0.01382855,0,0,0,0.01382855,8657.496,1.18265,0,0,1.197206,0.01455637,0.01382855,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0.0152114,0.9577649,0,11.82248
4/28/2007 4:00:00 PM,0.000006479151,0,111.1839,90,0,0,67.34113,67.34113,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0,0,0,10.62527
4/28/2007 5:00:00 PM,0,0,98.60363,90,0,0,66.56635,66.56635,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1235691,0,0,0,10.62527
4/28/2007 6:00:00 PM,0,0,85.85756,90,0,0,64.64784,64.64784,0.8867866,0.8867866,0,0,0,0.8867866,0,0,1.110223E-16,0,0,0.9334595,0.8867866,0,0,0,10.62527,0,0.9334595,-0.9334595,13.01608,92.97178,0.1235691,0.9754652,0,0,10.62527
4/28/2007 7:00:00 PM,0,0,72.42767,90,0,0,62.98761,62.98761,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1235691,0,0,0,9.691814
4/28/2007 8:00:00 PM,0,0,57.72479,90,0,0,60.80163,60.80163,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.037177,9.691814,0,0,0,13.01608,92.97178,0.1235691,0,0,0,9.691814
4/28/2007 9:00:00 PM,0,0,41.18269,90,0,0,58.31127,58.31127,0.1025271,0.1025271,0,-1,0,0.1025271,0,0,1.387779E-17,0,0,0.1079233,0.1025271,0,0,1.037177,9.691814,0,0.1079233,-0.1079233,12.90231,92.1592,0.1235691,0.1127798,0,0,9.691814
4/28/2007 10:00:00 PM,0,0,22.54192,90,0,0,55.82091,55.82091,0.1833013,0.1833013,0,-1,0,0.1833013,0,0,2.775558E-17,0,0,0.1929487,0.1833013,0,0,1.157092,9.583892,0,0.1929487,-0.1929487,12.69893,90.70645,0.1235691,0.2016314,0,0,9.583892
4/28/2007 11:00:00 PM,0,0,2.311672,90,0,0,53.80095,53.80095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.371479,9.390943,0,0,0,12.69893,90.70645,0.1235691,0,0,0,9.390943
