Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/13/2007 5:00:00 PM,0,0,104.2861,90,0,0,62.83081,62.83081,0.8167369,0.8167369,0,0,0,0.8167369,0,0,0,0,0,0.8597231,0.8167369,0,0,4.797028,6.307949,0,0.8597231,-0.8597231,8.54294,61.02088,0.1370531,0.8984107,0,0,6.307949
6/13/2007 6:00:00 PM,0,0,91.91394,90,0,0,61.01377,61.01377,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.752275,5.448226,0,0,0,8.54294,61.02088,0.1370531,0,0,0,5.448226
6/13/2007 7:00:00 PM,0,0,78.71851,90,0,0,59.55645,59.55645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.752275,5.448226,0,0,0,8.54294,61.02088,0.1370531,0,0,0,5.448226
6/13/2007 8:00:00 PM,0,0,63.96148,90,0,0,57.53649,57.53649,0.9566549,0.9566549,0,-1,0,0.9566549,0,0,2.220446E-16,0,0,1.007005,0.9566549,0,0,5.752275,5.448226,0,1.007005,-1.007005,7.481463,53.43892,0.1370531,1.05232,0,0,5.448226
6/13/2007 9:00:00 PM,0,0,46.75591,90,0,0,55.61799,55.61799,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.87117,4.441221,0,0,0,7.481463,53.43892,0.1370531,0,0,0,4.441221
6/13/2007 10:00:00 PM,0,0,26.41169,90,0,0,53.59803,53.59803,0.2738428,0.2738428,0,-1,0,0.2738428,0,0,0,0,0,0.2882555,0.2738428,0,0,6.87117,4.441221,0,0.2882555,-0.2882555,7.177616,51.26858,0.1370531,0.301227,0,0,4.441221
6/13/2007 11:00:00 PM,0,0,3.377772,90,0,0,52.19606,52.19606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.191454,4.152966,0,0,0,7.177616,51.26858,0.1370531,0,0,0,4.152966
6/14/2007 12:00:00 AM,0,0,-20.01124,90,0,0,51.10768,51.10768,0.5848902,0.5848902,0,-1,0,0.5848902,0,0,0,0,0,0.6156739,0.5848902,0,0,7.191454,4.152966,0,0.6156739,-0.6156739,6.528638,46.63304,0.1370531,0.6433792,0,0,4.152966
6/14/2007 1:00:00 AM,0,0,-41.27081,90,0,0,49.8625,49.8625,0.4017885,0.4017885,0,-1,0,0.4017885,0,0,5.551115E-17,0,0,0.4229352,0.4017885,0,0,7.875536,3.537292,0,0.4229352,-0.4229352,6.082826,43.44867,0.1370531,0.4419673,0,0,3.537292
6/14/2007 2:00:00 AM,0,0,-59.34188,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.345465,3.114356,0,0,0,6.082826,43.44867,0.1370531,0,0,0,3.114356
6/14/2007 3:00:00 AM,0,0,-74.71062,90,0,0,48.14692,48.14692,0.4764192,0.4764192,0,-1,0,0.4764192,0,0,5.551115E-17,0,0,0.5014939,0.4764192,0,0,8.345465,3.114356,0,0.5014939,-0.5014939,5.554204,39.67281,0.1370531,0.5240611,0,0,3.114356
6/14/2007 4:00:00 AM,0,0,-88.26926,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.902679,2.612862,0,0,0,5.554204,39.67281,0.1370531,0,0,0,2.612862
6/14/2007 5:00:00 AM,0,0,-100.8109,90,0,0,46.74494,46.74494,0.5195731,0.5195731,0,0,0,0.5195731,0,0,0,0,0,0.546919,0.5195731,0,0,8.902679,2.612862,0,0.546919,-0.546919,4.977701,35.55494,0.1370531,0.5715304,0,0,2.612862
6/14/2007 6:00:00 AM,0,0,-112.9412,90,0,0,46.54202,46.54202,0.04825497,0.04825497,0,0,0,0.04825497,0,0,6.938894E-18,0,0,0.0507947,0.04825497,0,0,9.510367,2.065943,0,0.0507947,-0.0507947,4.924159,35.17249,0.1370531,0.05308046,0,0,2.065943
6/14/2007 7:00:00 AM,0,0,-125.105,90,0,0,46.09929,46.09929,1.706929,1.706929,0,0,0,1.706929,0,0,0,0,0,1.796768,1.706929,0,0,9.566806,2.015149,0,1.796768,-1.796768,3.0302,21.64424,0.1370531,1.877622,0,0,2.015149
6/14/2007 8:00:00 AM,0.00617981,0,-137.6085,90,0,0,47.24301,47.24301,2.005525,2.005525,1.798063,0,0.6558713,2.005525,0,2.775558E-17,0,0,0,0.218381,0.207462,0,0,11.56321,0.218381,0,0.218381,-0.218381,2.800006,20,0.1370531,2.206078,0,5,0.218381
6/14/2007 9:00:00 AM,0.1028646,3.931339,-150.6154,38.93143,0.3182277,1.182214,59.44766,49.99163,0.6356666,0.6356666,0,-1,0,0.6356666,185.9802,0,0,0.4746126,1.182214,0.6691228,0.6356666,0,0,11.80586,0,0.5130916,0,0.5130916,3.286767,23.47686,0.1370127,0.6992333,0.9457715,0,1.182214
6/14/2007 10:00:00 AM,0.1920908,6.934646,-164.1262,28.58713,0.5638545,1.970195,69.28898,52.39898,2.153054,2.153054,4.862217,0,1.492385,2.153054,91.50698,0,0,0,1.970195,0,0,2.709163,2.573704,11.29277,0.4617824,4.5439,0,4.5439,7.597489,54.26767,0.1372837,2.36836,1.576156,5,2.431978
6/14/2007 11:00:00 AM,0.2164257,8.149317,-177.9726,23.29988,0.6627913,2.233447,74.8325,54.88933,2.109619,2.109619,4.688478,0,1.444954,2.109619,105.8697,0,0,0,2.233447,0,0,2.578858,2.449915,6.748869,4.551292,4.683362,0,4.683362,12.04052,86.00351,0.1375124,2.320581,1.786757,5,6.784739
6/14/2007 12:00:00 PM,0.2078377,7.479843,168.1345,26.33465,0.6082959,2.038025,75.69592,57.37969,1.017232,1.017232,0,0,0,1.017232,200.35,0,0,0,2.038025,1.070771,1.017232,0,0,2.065507,8.766317,0.9672538,0,0.9672538,12.95813,92.55791,0.1374364,1.118955,1.63042,0,10.80434
6/14/2007 1:00:00 PM,0.1320484,4.979435,154.5018,35.61791,0.404082,1.387335,72.00085,59.87005,0.4509135,0.4509135,0,0,0,0.4509135,307.6721,0,0,0,1.387335,0.4746458,0.4509135,0,0,1.098253,9.636847,0.9126893,0,0.9126893,13.82399,98.74256,0.1373648,0.4960048,1.109868,0,11.02418
6/14/2007 2:00:00 PM,0.02631929,0.8349397,141.3405,47.60598,0.08801208,0.3177575,64.10942,61.48417,2.587757,2.587757,0,-1,0,2.587757,12.27926,0,4.440892E-16,0,0.3177575,2.723954,2.587757,0,0,0.185564,10.45827,0,2.406197,-2.406197,11.28763,80.62579,0.1373648,2.846532,0.254206,0,10.77602
6/14/2007 3:00:00 PM,0,0,128.7005,90,0,0,62.25895,62.25895,1.592885,1.592885,0,0,0,1.592885,0,0,2.220446E-16,0,0,1.676721,1.592885,0,0,2.859116,8.05207,0,1.676721,-1.676721,9.520213,68.00138,0.1373648,1.752174,0,0,8.05207
6/14/2007 4:00:00 PM,0,0,116.4634,90,0,0,63.14441,63.14441,1.289407,1.289407,0,0,0,1.289407,0,0,2.220446E-16,0,0,1.35727,1.289407,0,0,4.72214,6.375348,0,1.35727,-1.35727,8.089524,57.7822,0.1373648,1.418348,0,0,6.375348
6/14/2007 5:00:00 PM,0,0,104.3628,90,0,0,62.72935,62.72935,0.1298257,0.1298257,0,0,0,0.1298257,0,0,2.775558E-17,0,0,0.1366586,0.1298257,0,0,6.230218,5.018078,0,0.1366586,-0.1366586,7.945473,56.75327,0.1373648,0.1428082,0,0,5.018078
6/14/2007 6:00:00 PM,0,0,91.99565,90,0,0,60.91231,60.91231,2.780563,2.780563,0,0,0,2.780563,0,0,4.440892E-16,0,0,2.926908,2.780563,0,0,6.382061,4.881419,0,2.926908,-2.926908,4.860241,34.71593,0.1373648,3.058619,0,0,4.881419
6/14/2007 7:00:00 PM,0,0,78.80656,90,0,0,59.45499,59.45499,0.4669983,0.4669983,0,-1,0,0.4669983,0,0,0,0,0,0.4915771,0.4669983,0,0,9.634182,1.954511,0,0.4915771,-0.4915771,4.342073,31.01474,0.1373648,0.5136981,0,0,1.954511
6/14/2007 8:00:00 PM,0,0,64.05688,90,0,0,57.43503,57.43503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.18038,1.462934,0,0,0,4.342073,31.01474,0.1373648,0,0,0,1.462934
6/14/2007 9:00:00 PM,0,0,46.85735,90,0,0,55.46119,55.46119,2.918028,1.389787,0,-1,0,1.389787,0,0,1.528241,1.820044,0,1.462934,1.389787,0,0,10.18038,1.462934,0,1.462934,-1.462934,2.800006,20,0.1373648,3.209831,0,0,1.462934
6/14/2007 10:00:00 PM,0,0,26.512,90,0,0,53.48735,53.48735,0.1076853,0,0,-1,0,0,0,0,0.1076853,0.1184539,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0.1184539,0,0,0
6/14/2007 11:00:00 PM,0,0,3.462753,90,0,0,52.08538,52.08538,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0,0,0,0
6/15/2007 12:00:00 AM,0,0,-19.94969,90,0,0,50.997,50.997,0.3342822,0,0,-1,0,0,0,0,0.3342822,0.3677104,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0.3677104,0,0,0
6/15/2007 1:00:00 AM,0,0,-41.23323,90,0,0,49.77949,49.77949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0,0,0,0
6/15/2007 2:00:00 AM,0,0,-59.32026,90,0,0,48.90325,48.90325,0.2226125,0,0,-1,0,0,0,0,0.2226125,0.2448737,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0.2448737,0,0,0
6/15/2007 3:00:00 AM,0,0,-74.69722,90,0,0,48.07313,48.07313,0.2178237,0,0,-1,0,0,0,0,0.2178237,0.2396061,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0.2396061,0,0,0
6/15/2007 4:00:00 AM,0,0,-88.2589,90,0,0,47.3168,47.3168,0.2730797,0,0,-1,0,0,0,0,0.2730797,0.3003877,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1373648,0.3003877,0,0,0
6/15/2007 5:00:00 AM,0,0,-100.8002,90,0,0,46.67115,46.67115,0.4364482,0.4364482,3.941711,0,1.241087,0.4364482,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1375694,0.480093,0,5,0
6/15/2007 6:00:00 AM,0,0,-112.928,90,0,0,46.45901,46.45901,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1376979,0,0,5,2.997
6/15/2007 7:00:00 AM,0,0,-125.0873,90,0,0,46.01628,46.01628,1.458465,1.458465,4.963728,0,1.520098,1.458465,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1380411,1.604312,0,5,5.994
6/15/2007 8:00:00 AM,0.004978986,0,-137.5847,90,0,0,47.16,47.16,1.329705,1.329705,0,0,0,1.329705,0,0,0,0,0,1.399689,1.329705,0,0,1.81586,8.991,0,1.399689,-1.399689,10.80195,77.15663,0.1380411,1.462675,0,0,8.991
6/15/2007 9:00:00 AM,0.09905046,3.866425,-150.5842,39.00056,0.3128406,1.164117,59.17482,49.88095,1.150188,1.150188,0,-1,0,1.150188,101.211,0,0,0,1.164117,1.210724,1.150188,0,0,3.371071,7.591311,0,0.04660765,-0.04660765,10.75282,76.80571,0.1380411,1.265207,0.9312932,0,8.755427
6/15/2007 10:00:00 AM,0.1744934,6.874161,-164.0868,28.65897,0.5588109,1.956134,69.00491,52.26984,0.651078,0.651078,0,0,0,0.651078,300.4455,0,0,0,1.956134,0.6853452,0.651078,0,0,3.422857,7.544703,1.270789,0,1.270789,11.9584,85.41695,0.1379416,0.7161858,1.564908,0,9.500837
6/15/2007 11:00:00 AM,0.1963855,8.094662,-177.9253,23.35799,0.658218,2.222455,74.53329,54.73253,0.5385087,0.5385087,0,0,0,0.5385087,412.7056,0,0,0,2.222455,0.5668512,0.5385087,0,0,2.152068,8.688414,1.655604,0,1.655604,13.52904,96.63582,0.1378122,0.5923595,1.777964,0,10.91087
6/15/2007 12:00:00 PM,0.1959698,7.432088,168.1888,26.35727,0.6042874,2.029048,75.36745,57.17677,0.7776417,0.7776417,0,0,0,0.7776417,260.9233,0.7140148,0,0,2.029048,0.8185701,0.7776417,0,0,0.4964635,10.17846,0.4964635,0,0.4964635,14.00003,100,0.1377734,0.8554058,1.623239,0,12.20751
6/15/2007 1:00:00 PM,0.1244528,4.939046,154.5616,35.61169,0.4006943,1.37847,71.69323,59.66713,0.7352687,0.7352687,0,0,0,0.7352687,187.4784,0.6045031,0,0,1.37847,0.7739671,0.7352687,0,0,0,10.62527,0,0,0,14.00003,100,0.1377734,0.8087956,1.102776,0,12.00374
6/15/2007 2:00:00 PM,0.02706562,0.8016828,141.4044,47.58292,0.08611399,0.3114251,63.8401,61.27203,1.491529,1.491529,0,-1,0,1.491529,20.87959,0,0,0,0.3114251,1.57003,1.491529,0,0,0,10.62527,0,1.258605,-1.258605,12.67334,90.52369,0.1377734,1.640681,0.24914,0,10.9367
6/15/2007 3:00:00 PM,0,0,128.7675,90,0,0,62.05603,62.05603,1.832119,1.832119,0,0,0,1.832119,0,0,2.220446E-16,0,0,1.928546,1.832119,0,0,1.39845,9.36667,0,1.928546,-1.928546,10.64048,76.00325,0.1377734,2.01533,0,0,9.36667
6/15/2007 4:00:00 PM,0,0,116.5333,90,0,0,62.93227,62.93227,1.051165,1.051165,0,0,0,1.051165,0,0,2.220446E-16,0,0,1.106489,1.051165,0,0,3.541279,7.438123,0,1.106489,-1.106489,9.474134,67.67225,0.1377734,1.156281,0,0,7.438123
6/15/2007 5:00:00 PM,0,0,104.4362,90,0,0,62.51721,62.51721,2.154562,2.154562,0,0,0,2.154562,0,0,0,0,0,2.26796,2.154562,0,0,4.770711,6.331634,0,2.26796,-2.26796,7.083494,50.59629,0.1377734,2.370018,0,0,6.331634
6/15/2007 6:00:00 PM,0,0,92.07364,90,0,0,60.70017,60.70017,0.08618899,0.08618899,0,0,0,0.08618899,0,0,0,0,0,0.09072526,0.08618899,0,0,7.290667,4.063674,0,0.09072526,-0.09072526,6.987862,49.9132,0.1377734,0.0948079,0,0,4.063674
6/15/2007 7:00:00 PM,0,0,78.8907,90,0,0,59.19673,59.19673,2.358251,2.358251,0,-1,0,2.358251,0,0,4.440892E-16,0,0,2.482369,2.358251,0,0,7.391473,3.972949,0,2.482369,-2.482369,4.371215,31.2229,0.1377734,2.594076,0,0,3.972949
6/15/2007 8:00:00 PM,0,0,64.14844,90,0,0,57.22289,57.22289,0.4473547,0.4473547,0,-1,0,0.4473547,0,0,5.551115E-17,0,0,0.4708997,0.4473547,0,0,10.14966,1.49058,0,0.4708997,-0.4708997,3.874843,27.67739,0.1377734,0.4920902,0,0,1.49058
6/15/2007 9:00:00 PM,0,0,46.95557,90,0,0,55.30439,55.30439,0.5424126,0.5424126,0,-1,0,0.5424126,0,0,0,0,0,0.5709606,0.5424126,0,0,10.67288,1.01968,0,0.5709606,-0.5709606,3.272998,23.37851,0.1377734,0.5966538,0,0,1.01968
6/15/2007 10:00:00 PM,0,0,26.61068,90,0,0,53.33055,53.33055,0.6573102,0.4262836,0,-1,0,0.4262836,0,0,0.2310266,0.2967576,0,0.4487196,0.4262836,0,0,11.30728,0.4487196,0,0.4487196,-0.4487196,2.800006,20,0.1377734,0.7230412,0,0,0.4487196
6/15/2007 11:00:00 PM,0,0,3.548665,90,0,0,51.95625,51.95625,0.4900633,0,0,-1,0,0,0,0,0.4900633,0.5390697,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0.5390697,0,0,0
6/16/2007 12:00:00 AM,0,0,-19.8848,90,0,0,50.86787,50.86787,0.7471641,0,0,-1,0,0,0,0,0.7471641,0.8218805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0.8218805,0,0,0
6/16/2007 1:00:00 AM,0,0,-41.1908,90,0,0,49.67803,49.67803,0.7765916,0,0,-1,0,0,0,0,0.7765916,0.8542508,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0.8542508,0,0,0
6/16/2007 2:00:00 AM,0,0,-59.29328,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-74.67854,90,0,0,47.93478,47.93478,0.3584861,0,0,-1,0,0,0,0,0.3584861,0.3943348,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0.3943348,0,0,0
6/16/2007 4:00:00 AM,0,0,-88.24355,90,0,0,47.18767,47.18767,0.6070825,0,0,-1,0,0,0,0,0.6070825,0.6677908,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1377734,0.6677908,0,0,0
6/16/2007 5:00:00 AM,0,0,-100.785,90,0,0,46.56047,46.56047,0.1137656,0.1137656,3.619029,0,1.152995,0.1137656,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1379203,0.1251422,0,5,0
6/16/2007 6:00:00 AM,0,0,-112.9106,90,0,0,46.32988,46.32988,0.4362931,0.4362931,3.941556,0,1.241045,0.4362931,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1381219,0.4799224,0,5,2.997
6/16/2007 7:00:00 AM,0,0,-125.0659,90,0,0,45.91482,45.91482,0.7804497,0.7804497,4.285713,0,1.335,0.7804497,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1383815,0.8584948,0,5,5.994
6/16/2007 8:00:00 AM,0.004394387,0,-137.5578,90,0,0,47.03087,47.03087,1.64301,1.64301,0,0,0,1.64301,0,0,0,0,0,1.729484,1.64301,0,0,1.81586,8.991,0,1.729484,-1.729484,10.45432,74.67353,0.1383815,1.807311,0,0,8.991
6/16/2007 9:00:00 AM,0.08017453,3.807958,-150.5506,39.06653,0.3923731,1.440374,61.41138,49.73337,0.6226393,0.6226393,0,-1,0,0.6226393,231.3335,0,0,0,1.440374,0.6554098,0.6226393,0,0,3.737509,7.261516,0.7849638,0,0.7849638,11.199,79.99268,0.1383204,0.6849033,1.152299,0,8.70189
6/16/2007 10:00:00 AM,0.145123,6.820378,-164.0459,28.72576,0.710669,2.416908,73.44514,52.08538,0.6459141,0.6459141,0,0,0,0.6459141,374.1841,0,0,0,2.416908,0.6799096,0.6459141,0,0,2.952545,7.967983,1.736998,0,1.736998,12.84686,91.76309,0.1381852,0.7105055,1.933526,0,10.38489
6/16/2007 11:00:00 AM,0.1909223,8.046865,-177.8772,23.40938,0.6542111,2.213752,74.2046,54.52961,0.9550509,0.9550509,0,0,0,0.9550509,231.7941,0,0,0,2.213752,1.005317,0.9550509,0,0,1.215547,9.531281,1.208435,0,1.208435,13.99328,99.95181,0.1380914,1.050556,1.771001,0,11.74503
6/16/2007 12:00:00 PM,0.1838591,7.391223,168.2429,26.37379,0.6008481,2.02182,75.0471,56.96463,0,0,0,0,0,0,0,2.014707,0,0,2.02182,0,0,0,0,0.007112206,10.61887,0.007112206,0,0.007112206,14.00003,100,0.1380908,0,1.617456,0,12.64069
6/16/2007 1:00:00 PM,0.1187005,4.905459,154.6203,35.60101,0.3978694,1.371429,71.39339,59.45499,0.6623868,0.6623868,0,0,0,0.6623868,207.0435,0.6741794,0,0,1.371429,0.6972494,0.6623868,0,0,0,10.62527,0,0,0,14.00003,100,0.1380908,0.7286255,1.097143,0,11.9967
6/16/2007 2:00:00 PM,0.02709011,0.7750571,141.4663,47.5567,0.08459358,0.3063988,63.59132,61.06911,0.746001,0.746001,0,-1,0,0.746001,41.07218,0,1.110223E-16,0,0.3063988,0.7852643,0.746001,0,0,0,10.62527,0,0.4788654,-0.4788654,13.49526,96.39452,0.1380908,0.8206011,0.2451191,0,10.93167
6/16/2007 3:00:00 PM,0,0,128.8319,90,0,0,61.84389,61.84389,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5320727,10.14641,0,0,0,13.49526,96.39452,0.1380908,0,0,0,10.14641
6/16/2007 4:00:00 PM,0,0,116.6002,90,0,0,62.72935,62.72935,1.808527,1.808527,0,0,0,1.808527,0,0,2.220446E-16,0,0,1.903712,1.808527,0,0,0.5320727,10.14641,0,1.903712,-1.903712,11.48857,82.06106,0.1380908,1.989379,0,0,10.14641
6/16/2007 5:00:00 PM,0,0,104.5061,90,0,0,62.31429,62.31429,0.3555187,0.3555187,0,0,0,0.3555187,0,0,5.551115E-17,0,0,0.3742302,0.3555187,0,0,2.647309,8.242697,0,0.3742302,-0.3742302,11.0941,79.24339,0.1380908,0.3910705,0,0,8.242697
6/16/2007 6:00:00 PM,0,0,92.14782,90,0,0,60.49725,60.49725,3.03569,3.03569,5,0,1.53,3.03569,0,0,0,0,0,0,0,1.96431,1.866094,3.06312,7.868466,1.866094,0,1.866094,12.86443,91.8886,0.1382807,3.339259,0,5,7.868466
6/16/2007 7:00:00 PM,0,0,78.97082,90,0,0,58.99381,58.99381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.197026,9.547951,0,0,0,12.86443,91.8886,0.1382807,0,0,0,9.547951
6/16/2007 8:00:00 PM,0,0,64.23601,90,0,0,57.01997,57.01997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.197026,9.547951,0,0,0,12.86443,91.8886,0.1382807,0,0,0,9.547951
6/16/2007 9:00:00 PM,0,0,47.05039,90,0,0,55.10147,55.10147,1.677873,1.677873,0,-1,0,1.677873,0,0,2.220446E-16,0,0,1.766182,1.677873,0,0,1.197026,9.547951,0,1.766182,-1.766182,11.00271,78.59064,0.1382807,1.84566,0,0,9.547951
6/16/2007 10:00:00 PM,0,0,26.70753,90,0,0,53.18298,53.18298,0.1525295,0.1525295,0,-1,0,0.1525295,0,0,0,0,0,0.1605574,0.1525295,0,0,3.15945,7.781769,0,0.1605574,-0.1605574,10.83347,77.38176,0.1382807,0.1677824,0,0,7.781769
6/16/2007 11:00:00 PM,0,0,3.635339,90,0,0,51.82711,51.82711,0.123834,0.123834,0,-1,0,0.123834,0,0,1.387779E-17,0,0,0.1303516,0.123834,0,0,3.337847,7.621212,0,0.1303516,-0.1303516,10.69607,76.40031,0.1382807,0.1362174,0,0,7.621212
6/17/2007 12:00:00 AM,0,0,-19.8167,90,0,0,50.76641,50.76641,0.07927096,0.07927096,0,-1,0,0.07927096,0,0,0,0,0,0.08344312,0.07927096,0,0,3.482682,7.49086,0,0.08344312,-0.08344312,10.60811,75.77206,0.1382807,0.08719806,0,0,7.49086
6/17/2007 1:00:00 AM,0,0,-41.14359,90,0,0,49.57657,49.57657,0.346007,0.346007,0,-1,0,0.346007,0,0,5.551115E-17,0,0,0.3642179,0.346007,0,0,3.575397,7.407417,0,0.3642179,-0.3642179,10.22419,73.02978,0.1382807,0.3806078,0,0,7.407417
6/17/2007 2:00:00 AM,0,0,-59.26102,90,0,0,48.69111,48.69111,0.2895235,0.2895235,0,-1,0,0.2895235,0,0,5.551115E-17,0,0,0.3047616,0.2895235,0,0,3.980083,7.043199,0,0.3047616,-0.3047616,9.902943,70.73516,0.1382807,0.3184758,0,0,7.043199
6/17/2007 3:00:00 AM,0,0,-74.65465,90,0,0,47.86099,47.86099,0.4646377,0.4646377,0,-1,0,0.4646377,0,0,5.551115E-17,0,0,0.4890923,0.4646377,0,0,4.318707,6.738438,0,0.4890923,-0.4890923,9.387394,67.05268,0.1382807,0.5111015,0,0,6.738438
6/17/2007 4:00:00 AM,0,0,-88.22328,90,0,0,47.10466,47.10466,0.4927946,0.4927946,0,-1,0,0.4927946,0,0,5.551115E-17,0,0,0.5187311,0.4927946,0,0,4.862143,6.249345,0,0.5187311,-0.5187311,8.840604,63.14704,0.1382807,0.542074,0,0,6.249345
6/17/2007 5:00:00 AM,0,0,-100.7652,90,0,0,46.48668,46.48668,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.438511,5.730614,0,0,0,8.840604,63.14704,0.1382807,0,0,0,5.730614
6/17/2007 6:00:00 AM,0,0,-112.889,90,0,0,46.25609,46.25609,0.4997023,0.4997023,0,0,0,0.4997023,0,0,5.551115E-17,0,0,0.5260024,0.4997023,0,0,5.438511,5.730614,0,0.5260024,-0.5260024,8.286148,59.18665,0.1382807,0.5496725,0,0,5.730614
6/17/2007 7:00:00 AM,0,0,-125.0408,90,0,0,45.81336,45.81336,0.08388913,0.08388913,0,0,0,0.08388913,0,0,1.387779E-17,0,0,0.08830434,0.08388913,0,0,6.022958,5.204612,0,0.08830434,-0.08830434,8.193068,58.52179,0.1382807,0.09227803,0,0,5.204612
6/17/2007 8:00:00 AM,0.00448587,0,-137.5278,90,0,0,46.92941,46.92941,1.440006,1.440006,0,0,0,1.440006,0,0,2.220446E-16,0,0,1.515796,1.440006,0,0,6.121074,5.116308,0,1.515796,-1.515796,6.595278,47.10904,0.1382807,1.584006,0,0,5.116308
6/17/2007 9:00:00 AM,0.05964705,3.755971,-150.5146,39.12926,0.2727449,1.024016,57.68784,49.59502,2.459331,2.459331,0,-1,0,2.459331,41.63801,0,0,0,1.024016,2.588769,2.459331,0,0,7.805292,3.600512,0,1.564753,-1.564753,4.945884,35.32767,0.1382807,2.705264,0.8192132,0,4.624528
6/17/2007 10:00:00 AM,0.1229905,6.773324,-164.0034,28.78743,0.5927262,2.06563,69.69855,51.9378,2.435451,2.435451,4.806352,0,1.477134,2.435451,84.8151,0,0,0,2.06563,0,0,2.370901,2.252356,9.543906,2.035759,4.317986,0,4.317986,9.042285,64.58762,0.1385505,2.678996,1.652504,5,4.101388
6/17/2007 11:00:00 AM,0.1967051,8.005941,-177.8286,23.45405,0.6507716,2.205974,73.94016,54.37281,1.198683,1.198683,4.377573,0,1.360078,1.198683,184.0332,0,0,0,2.205974,0,0,3.17889,3.019946,5.22592,5.921946,5.22592,0,5.22592,14.00003,100,0.138676,1.318551,1.764779,5,8.12792
6/17/2007 12:00:00 PM,0.18754,7.357253,168.2967,26.38424,0.5979782,2.015474,74.80032,56.80783,1.23327,1.23327,0,0,0,1.23327,163.4252,0.7172946,0,0,2.015474,1.298179,1.23327,0,0,0,10.62527,0,0,0,14.00003,100,0.138676,1.356597,1.612379,0,12.64075
6/17/2007 1:00:00 PM,0.1101522,4.878669,154.6778,35.5859,0.5431495,1.820861,75.60549,59.25207,2.371309,2.371309,0,0,0,2.371309,76.78718,0,0,0,1.820861,2.496115,2.371309,0,0,0,10.62527,0,0.6752535,-0.6752535,13.28825,94.91587,0.138676,2.60844,1.456689,0,12.44614
6/17/2007 2:00:00 PM,0.01815748,0.7550486,141.5263,47.52737,0.08719138,0.3160722,63.45635,60.85697,1.187216,1.187216,0,-1,0,1.187216,26.62298,0,2.220446E-16,0,0.3160722,1.249701,1.187216,0,0,0.7502816,9.950021,0,0.9336286,-0.9336286,12.30412,87.88638,0.138676,1.305937,0.2528577,0,10.26609
6/17/2007 3:00:00 PM,0,0,128.8937,90,0,0,61.63175,61.63175,1.042481,1.042481,0,0,0,1.042481,0,0,0,0,0,1.097349,1.042481,0,0,1.787647,9.016392,0,1.097349,-1.097349,11.14741,79.6242,0.138676,1.146729,0,0,9.016392
6/17/2007 4:00:00 PM,0,0,116.6639,90,0,0,62.57255,62.57255,0.8520753,0.8520753,0,0,0,0.8520753,0,0,1.110223E-16,0,0,0.8969214,0.8520753,0,0,3.006923,7.919044,0,0.8969214,-0.8969214,10.20197,72.87109,0.138676,0.9372829,0,0,7.919044
6/17/2007 5:00:00 PM,0,0,104.5724,90,0,0,62.10215,62.10215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.003502,7.022122,0,0,0,10.20197,72.87109,0.138676,0,0,0,7.022122
6/17/2007 6:00:00 PM,0,0,92.2181,90,0,0,60.34045,60.34045,1.316029,1.316029,0,0,0,1.316029,0,0,2.220446E-16,0,0,1.385294,1.316029,0,0,4.003502,7.022122,0,1.385294,-1.385294,8.741744,62.44091,0.138676,1.447632,0,0,7.022122
6/17/2007 7:00:00 PM,0,0,79.04681,90,0,0,58.83701,58.83701,4.767277,3.33,0,-1,0,3.33,0,0,1.437277,1.914005,0,3.505263,3.33,0,0,5.542717,5.636828,0,3.505263,-3.505263,5.046873,36.04902,0.138676,5.244005,0,0,5.636828
6/17/2007 8:00:00 PM,0,0,64.31947,90,0,0,56.80783,56.80783,1.593362,1.593362,0,-1,0,1.593362,0,0,2.220446E-16,0,0,1.677224,1.593362,0,0,9.437454,2.131565,0,1.677224,-1.677224,3.278924,23.42084,0.138676,1.752699,0,0,2.131565
6/17/2007 9:00:00 PM,0,0,47.14168,90,0,0,54.94467,54.94467,3.411533,0.4316246,0,-1,0,0.4316246,0,0,2.979908,3.321062,0,0.4543416,0.4316246,0,0,11.30104,0.4543416,0,0.4543416,-0.4543416,2.800006,20,0.138676,3.752686,0,0,0.4543416
6/17/2007 10:00:00 PM,0,0,26.8024,90,0,0,53.02618,53.02618,0.4640204,0,0,-1,0,0,0,0,0.4640204,0.5104224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.5104224,0,0,0
6/17/2007 11:00:00 PM,0,0,3.722601,90,0,0,51.67031,51.67031,0.5107918,0,0,-1,0,0,0,0,0.5107918,0.5618709,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.5618709,0,0,0
6/18/2007 12:00:00 AM,0,0,-19.74554,90,0,0,50.60961,50.60961,0.4020007,0,0,-1,0,0,0,0,0.4020007,0.4422007,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.4422007,0,0,0
6/18/2007 1:00:00 AM,0,0,-41.09171,90,0,0,49.44744,49.44744,0.3561723,0,0,-1,0,0,0,0,0.3561723,0.3917895,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.3917895,0,0,0
6/18/2007 2:00:00 AM,0,0,-59.22355,90,0,0,48.58965,48.58965,0.1136964,0,0,-1,0,0,0,0,0.1136964,0.125066,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.125066,0,0,0
6/18/2007 3:00:00 AM,0,0,-74.6256,90,0,0,47.7872,47.7872,0.3825607,0,0,-1,0,0,0,0,0.3825607,0.4208167,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.4208167,0,0,0
6/18/2007 4:00:00 AM,0,0,-88.19814,90,0,0,47.03087,47.03087,0.3384804,0,0,-1,0,0,0,0,0.3384804,0.3723285,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.138676,0.3723285,0,0,0
6/18/2007 5:00:00 AM,0,0,-100.7409,90,0,0,46.41289,46.41289,0.8164913,0.8164913,4.321754,0,1.344839,0.8164913,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.138938,0.8981404,0,5,0
6/18/2007 6:00:00 AM,0,0,-112.8634,90,0,0,46.17308,46.17308,0.1414202,0.1414202,3.646683,0,1.160545,0.1414202,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1390851,0.1555623,0,5,2.997
6/18/2007 7:00:00 AM,0,0,-125.0122,90,0,0,45.73035,45.73035,1.343436,1.343436,4.848699,0,1.488695,1.343436,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1394184,1.47778,0,5,5.994
6/18/2007 8:00:00 AM,0.003975054,0,-137.4947,90,0,0,46.82795,46.82795,2.070089,2.070089,0,0,0,2.070089,0,0,0,0,0,2.179041,2.070089,0,0,1.81586,8.991,0,2.179041,-2.179041,9.980441,71.28872,0.1394184,2.277098,0,0,8.991
6/18/2007 9:00:00 AM,0.07852355,3.710497,-150.4762,39.18867,0.3845364,1.415967,60.90593,49.46589,0.8614786,0.8614786,0,-1,0,0.8614786,164.3648,0,0,0,1.415967,0.9068196,0.8614786,0,0,4.237017,6.811959,0.5091478,0,0.5091478,10.46346,74.73885,0.1393789,0.9476265,1.132774,0,8.227926
6/18/2007 10:00:00 AM,0.1295381,6.733018,-163.9594,28.84394,0.6277552,2.174536,70.63336,51.80867,1.71801,1.71801,0,0,0,1.71801,126.573,0,0,0,2.174536,1.808432,1.71801,0,0,3.727869,7.270192,0.3661044,0,0.3661044,10.81078,77.21969,0.1393506,1.889811,1.739629,0,9.444728
6/18/2007 11:00:00 AM,0.1592437,7.971904,-177.7794,23.49198,0.7746226,2.562603,77.57595,54.21601,1.329252,1.329252,0,0,0,1.329252,192.7854,0,0,0,2.562603,1.399212,1.329252,0,0,3.361765,7.599686,1.163391,0,1.163391,11.91447,85.10317,0.1392607,1.462177,2.050082,0,10.16229
6/18/2007 12:00:00 PM,0.1423381,7.330179,168.35,26.38861,0.6904062,2.285503,77.47888,56.66025,0.09289315,0.09289315,0,0,0,0.09289315,2460.356,0,0,0,2.285503,0.09778227,0.09289315,0,0,2.198374,8.646738,2.18772,0,2.18772,13.98992,99.92781,0.1390918,0.1021825,1.828402,0,10.93224
6/18/2007 1:00:00 PM,0.102906,4.858669,154.7339,35.56638,0.5038154,1.704347,74.24773,59.09527,0.878415,0.878415,0,0,0,0.878415,194.0253,0.7690467,0,0,1.704347,0.9246474,0.878415,0,0,0.01065343,10.61569,0.01065343,0,0.01065343,14.00003,100,0.139091,0.9662565,1.363478,0,12.32003
6/18/2007 2:00:00 PM,0.01822131,0.7416414,141.5842,47.49499,0.0876952,0.3182691,63.26805,60.65405,0.1809864,0.1809864,0,-1,0,0.1809864,175.8525,0.1277571,0,0,0.3182691,0.190512,0.1809864,0,0,0,10.62527,0,0,0,14.00003,100,0.139091,0.199085,0.2546153,0,10.94354
6/18/2007 3:00:00 PM,0,0,128.9529,90,0,0,61.48417,61.48417,0.306279,0.306279,0,0,0,0.306279,0,0,5.551115E-17,0,0,0.3223989,0.306279,0,0,0,10.62527,0,0.3223989,-0.3223989,13.66019,97.57259,0.139091,0.3369069,0,0,10.62527
6/18/2007 4:00:00 PM,0,0,116.7244,90,0,0,62.3604,62.3604,1.094867,1.094867,0,0,0,1.094867,0,0,2.220446E-16,0,0,1.152492,1.094867,0,0,0.3582211,10.30288,0,1.152492,-1.152492,12.44536,88.89523,0.139091,1.204354,0,0,10.30288
6/18/2007 5:00:00 PM,0,0,104.6352,90,0,0,61.94535,61.94535,1.617292,1.617292,0,0,0,1.617292,0,0,2.220446E-16,0,0,1.702412,1.617292,0,0,1.638767,9.150384,0,1.702412,-1.702412,10.65086,76.07739,0.139091,1.779021,0,0,9.150384
6/18/2007 6:00:00 PM,0,0,92.2844,90,0,0,60.12831,60.12831,1.405527,1.405527,0,0,0,1.405527,0,0,0,0,0,1.479502,1.405527,0,0,3.530337,7.447971,0,1.479502,-1.479502,9.091325,64.9379,0.139091,1.54608,0,0,7.447971
6/18/2007 7:00:00 PM,0,0,79.11856,90,0,0,58.62487,58.62487,2.300415,2.300415,0,-1,0,2.300415,0,0,0,0,0,2.421489,2.300415,0,0,5.174228,5.968469,0,2.421489,-2.421489,6.538851,46.70598,0.139091,2.530456,0,0,5.968469
6/18/2007 8:00:00 PM,0,0,64.3987,90,0,0,56.66025,56.66025,1.502933,1.502933,0,-1,0,1.502933,0,0,2.220446E-16,0,0,1.582035,1.502933,0,0,7.864771,3.54698,0,1.582035,-1.582035,4.871239,34.7945,0.139091,1.653227,0,0,3.54698
6/18/2007 9:00:00 PM,0,0,47.22928,90,0,0,54.84321,54.84321,2.023885,1.866698,0,-1,0,1.866698,0,0,0.1571874,0.3595759,0,1.964945,1.866698,0,0,9.622588,1.964945,0,1.964945,-1.964945,2.800006,20,0.139091,2.226274,0,0,1.964945
6/18/2007 10:00:00 PM,0,0,26.89511,90,0,0,52.92472,52.92472,0.5534067,0,0,-1,0,0,0,0,0.5534067,0.6087474,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.6087474,0,0,0
6/18/2007 11:00:00 PM,0,0,3.81028,90,0,0,51.56886,51.56886,0.04278263,0,0,-1,0,0,0,0,0.04278263,0.0470609,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.0470609,0,0,0
6/19/2007 12:00:00 AM,0,0,-19.67147,90,0,0,50.50815,50.50815,0.4613157,0,0,-1,0,0,0,0,0.4613157,0.5074472,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.5074472,0,0,0
6/19/2007 1:00:00 AM,0,0,-41.03528,90,0,0,49.33676,49.33676,0.2628607,0,0,-1,0,0,0,0,0.2628607,0.2891468,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.2891468,0,0,0
6/19/2007 2:00:00 AM,0,0,-59.18096,90,0,0,48.48819,48.48819,0.5104529,0,0,-1,0,0,0,0,0.5104529,0.5614981,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.5614981,0,0,0
6/19/2007 3:00:00 AM,0,0,-74.59145,90,0,0,47.67652,47.67652,0.3986212,0,0,-1,0,0,0,0,0.3986212,0.4384833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.4384833,0,0,0
6/19/2007 4:00:00 AM,0,0,-88.16818,90,0,0,46.95708,46.95708,0.09044322,0,0,-1,0,0,0,0,0.09044322,0.09948755,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.139091,0.09948755,0,0,0
6/19/2007 5:00:00 AM,0,0,-100.7121,90,0,0,46.32988,46.32988,0.212088,0.212088,3.717351,0,1.179837,0.212088,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1392488,0.2332968,0,5,0
6/19/2007 6:00:00 AM,0,0,-112.8337,90,0,0,46.09929,46.09929,0.3704439,0.3704439,3.875707,0,1.223068,0.3704439,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1394325,0.4074883,0,5,2.997
6/19/2007 7:00:00 AM,0,0,-124.98,90,0,0,45.65656,45.65656,1.456424,1.456424,4.961687,0,1.51954,1.456424,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1397626,1.602066,0,5,5.994
6/19/2007 8:00:00 AM,0.004881551,0,-137.4587,90,0,0,46.71727,46.71727,2.152108,2.152108,0,0,0,2.152108,0,0,0,0,0,2.265377,2.152108,0,0,1.81586,8.991,0,2.265377,-2.265377,9.889435,70.63867,0.1397626,2.367319,0,0,8.991
6/19/2007 9:00:00 AM,0.09520224,3.671564,-150.4356,39.2447,0.2966572,1.110583,58.17026,49.36443,0.3653834,0.3653834,0,-1,0,0.3653834,303.9502,0,0,0,1.110583,0.3846141,0.3653834,0,0,4.332946,6.725623,0.7259694,0,0.7259694,10.57815,75.55806,0.1397067,0.4019217,0.8884668,0,7.836206
6/19/2007 10:00:00 AM,0.1601216,6.699482,-163.914,28.89525,0.5441982,1.917818,67.95381,51.67031,0,0,0,0,0,0,0,0,0,0,1.917818,0,0,0,0,3.606977,7.378995,1.917818,0,1.917818,12.39755,88.55376,0.1395593,0,1.534254,0,9.296813
6/19/2007 11:00:00 AM,0.1904055,7.944763,-177.7297,23.52315,0.6455981,2.194528,73.51973,54.11456,0.7972689,0.7972689,0,0,0,0.7972689,275.2557,0,0,0,2.194528,0.8392305,0.7972689,0,0,1.689159,9.105031,1.355298,0,1.355298,13.6833,97.73766,0.1394553,0.8769958,1.755622,0,11.29956
6/19/2007 12:00:00 PM,0.1626469,7.310002,168.4029,26.38692,0.8004724,2.591087,80.751,56.54957,2.121772,2.121772,0,0,0,2.121772,122.119,0.02378147,0,0,2.591087,2.233444,2.121772,0,0,0.3338614,10.3248,0.3338614,0,0.3338614,14.00003,100,0.1394297,2.333949,2.07287,0,12.91589
6/19/2007 1:00:00 PM,0.1048389,4.845451,154.7888,35.5425,0.5144913,1.737895,74.47014,58.99381,1.341863,1.341863,0,0,0,1.341863,129.5136,0.3254079,0,0,1.737895,1.412487,1.341863,0,0,0,10.62527,0,0,0,14.00003,100,0.1394297,1.476049,1.390316,0,12.36317
6/19/2007 2:00:00 PM,0.0203601,0.7348177,141.64,47.45961,0.09911611,0.3592064,63.49836,60.54337,0.435772,0.435772,0,-1,0,0.435772,82.42989,0,0,0,0.3592064,0.4587074,0.435772,0,0,0,10.62527,0,0.09950098,-0.09950098,13.89514,99.25084,0.1394297,0.4793492,0.2873651,0,10.98448
6/19/2007 3:00:00 PM,0,0,129.0092,90,0,0,61.32737,61.32737,1.791265,1.791265,0,0,0,1.791265,0,0,2.220446E-16,0,0,1.885542,1.791265,0,0,0.1105566,10.52577,0,1.885542,-1.885542,11.90761,85.05418,0.1394297,1.970391,0,0,10.52577
6/19/2007 4:00:00 PM,0,0,116.7816,90,0,0,62.25895,62.25895,3.113255,3.113255,5,0,1.53,3.113255,0,0,0,0,0,0,0,1.886745,1.792408,2.205603,8.640231,1.792408,0,1.792408,13.60804,97.20007,0.1396067,3.424581,0,5,8.640231
6/19/2007 5:00:00 PM,0,0,104.6942,90,0,0,61.78855,61.78855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4131958,10.2534,0,0,0,13.60804,97.20007,0.1396067,0,0,0,10.2534
6/19/2007 6:00:00 PM,0,0,92.34663,90,0,0,59.98073,59.98073,1.084449,1.084449,0,0,0,1.084449,0,0,2.220446E-16,0,0,1.141526,1.084449,0,0,0.4131958,10.2534,0,1.141526,-1.141526,12.40476,88.60527,0.1396067,1.192894,0,0,10.2534
6/19/2007 7:00:00 PM,0,0,79.186,90,0,0,58.46807,58.46807,2.942894,2.942894,0,-1,0,2.942894,0,0,4.440892E-16,0,0,3.097783,2.942894,0,0,1.681558,9.111873,0,3.097783,-3.097783,9.139413,65.28139,0.1396067,3.237183,0,0,9.111873
6/19/2007 8:00:00 PM,0,0,64.47359,90,0,0,56.50345,56.50345,3.688317,3.33,0,-1,0,3.33,0,0,0.3583174,0.7271491,0,3.505263,3.33,0,0,5.123538,6.01409,0,3.505263,-3.505263,5.444541,38.8895,0.1396067,4.057149,0,0,6.01409
6/19/2007 9:00:00 PM,0,0,47.31305,90,0,0,54.68641,54.68641,2.122812,2.122812,0,-1,0,2.122812,0,0,4.440892E-16,0,0,2.234539,2.122812,0,0,9.018275,2.508826,0,2.234539,-2.234539,3.08913,22.06517,0.1396067,2.335093,0,0,2.508826
6/19/2007 10:00:00 PM,0,0,26.98548,90,0,0,52.78637,52.78637,0.2882,0.2605731,0,-1,0,0.2605731,0,0,0.0276269,0.0564469,0,0.2742874,0.2605731,0,0,11.5011,0.2742874,0,0.2742874,-0.2742874,2.800006,20,0.1396067,0.31702,0,0,0.2742874
6/19/2007 11:00:00 PM,0,0,3.898198,90,0,0,51.43973,51.43973,0.6129428,0,0,-1,0,0,0,0,0.6129428,0.6742371,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0.6742371,0,0,0
6/20/2007 12:00:00 AM,0,0,-19.59464,90,0,0,50.40669,50.40669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-40.9744,90,0,0,49.20763,49.20763,0.4295255,0,0,-1,0,0,0,0,0.4295255,0.4724781,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0.4724781,0,0,0
6/20/2007 2:00:00 AM,0,0,-59.13333,90,0,0,48.35906,48.35906,0.4388292,0,0,-1,0,0,0,0,0.4388292,0.4827121,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0.4827121,0,0,0
6/20/2007 3:00:00 AM,0,0,-74.55228,90,0,0,47.54739,47.54739,0.0888506,0,0,-1,0,0,0,0,0.0888506,0.09773565,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0.09773565,0,0,0
6/20/2007 4:00:00 AM,0,0,-88.13348,90,0,0,46.82795,46.82795,0.06152827,0,0,-1,0,0,0,0,0.06152827,0.0676811,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1396067,0.0676811,0,0,0
6/20/2007 5:00:00 AM,0,0,-100.679,90,0,0,46.22842,46.22842,0.494349,0.494349,3.999612,0,1.256894,0.494349,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1398091,0.5437839,0,5,0
6/20/2007 6:00:00 AM,0,0,-112.8001,90,0,0,46.01628,46.01628,0.2906057,0.2906057,3.795869,0,1.201272,0.2906057,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1399769,0.3196663,0,5,2.997
6/20/2007 7:00:00 AM,0,0,-124.9443,90,0,0,45.58277,45.58277,1.517435,1.517435,5,0,1.53,1.517435,0,0,0,0,0,0,0,3.482565,3.308436,5.14586,5.994,3.308436,0,3.308436,12.2569,87.54907,0.140301,1.669179,0,5,5.994
6/20/2007 8:00:00 AM,0.004362526,0,-137.4198,90,0,0,46.61581,46.61581,1.53274,1.53274,0,0,0,1.53274,0,0,2.220446E-16,0,0,1.61341,1.53274,0,0,1.837424,8.971593,0,1.61341,-1.61341,10.55621,75.40136,0.140301,1.686013,0,0,8.971593
6/20/2007 9:00:00 AM,0.08368562,3.639202,-150.3928,39.29728,0.2939639,1.10189,57.95967,49.2353,1.249924,1.249924,0,-1,0,1.249924,88.15651,0,0,0,1.10189,1.31571,1.249924,0,0,3.630102,7.358183,0,0.2138201,-0.2138201,10.33082,73.79146,0.140301,1.374917,0.8815118,0,8.460073
6/20/2007 10:00:00 AM,0.1577771,6.672736,-163.8673,28.94131,0.5419432,1.912294,67.75458,51.54119,2.204721,2.204721,0,0,0,2.204721,86.7363,0,0,0,1.912294,2.32076,2.204721,0,0,3.86768,7.144362,0,0.4084656,-0.4084656,9.900265,70.71603,0.140301,2.425194,1.529835,0,9.056657
6/20/2007 11:00:00 AM,0.218409,7.924528,-177.6796,23.54756,0.6438653,2.191704,73.30751,53.95775,1.142491,1.142491,0,0,0,1.142491,191.8356,0,0,0,2.191704,1.202622,1.142491,0,0,4.32153,6.735897,0.9890824,0,0.9890824,10.83859,77.41835,0.1402252,1.25674,1.753363,0,8.927601
6/20/2007 12:00:00 PM,0.1932151,7.296722,168.4552,26.37917,0.5927844,2.006302,74.17382,56.34665,0,0,0,0,0,0,0,0,0,0,2.006302,0,0,0,0,3.332448,7.626071,2.006302,0,2.006302,12.74194,91.01364,0.1400718,0,1.605042,0,9.632373
6/20/2007 1:00:00 PM,0.1243707,4.839003,154.8421,35.51427,0.3921815,1.359322,70.54126,58.78167,0,0,0,0,0,0,0,0.03317674,0,0,1.359322,0,0,0,0,1.326146,9.431743,1.326146,0,1.326146,14.00003,100,0.1399706,0,1.087458,0,10.79107
6/20/2007 2:00:00 PM,0.02734247,0.7345577,141.6936,47.42127,0.08213806,0.2989859,62.78784,60.34045,0.8603631,0.8603631,0,-1,0,0.8603631,34.75113,0,0,0,0.2989859,0.9056454,0.8603631,0,0,0,10.62527,0,0.6066594,-0.6066594,13.36055,95.43233,0.1399706,0.9463994,0.2391887,0,10.92426
6/20/2007 3:00:00 PM,0,0,129.0628,90,0,0,61.17057,61.17057,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6740661,10.01861,0,0,0,13.36055,95.43233,0.1399706,0,0,0,10.01861
6/20/2007 4:00:00 PM,0,0,116.8355,90,0,0,62.05603,62.05603,0.8772036,0.8772036,0,0,0,0.8772036,0,0,1.110223E-16,0,0,0.9233723,0.8772036,0,0,0.6740661,10.01861,0,0.9233723,-0.9233723,12.38723,88.48006,0.1399706,0.964924,0,0,10.01861
6/20/2007 5:00:00 PM,0,0,104.7494,90,0,0,61.58563,61.58563,0.5789295,0.5789295,0,0,0,0.5789295,0,0,1.110223E-16,0,0,0.6093996,0.5789295,0,0,1.700035,9.095243,0,0.6093996,-0.6093996,11.74487,83.89175,0.1399706,0.6368225,0,0,9.095243
6/20/2007 6:00:00 PM,0,0,92.40469,90,0,0,59.76859,59.76859,1.733831,1.733831,0,0,0,1.733831,0,0,2.220446E-16,0,0,1.825085,1.733831,0,0,2.377146,8.485843,0,1.825085,-1.825085,9.82106,70.15029,0.1399706,1.907214,0,0,8.485843
6/20/2007 7:00:00 PM,0,0,79.24902,90,0,0,58.26515,58.26515,3.30295,3.30295,0,-1,0,3.30295,0,0,4.440892E-16,0.3032453,0,3.47679,3.30295,0,0,4.405018,6.660758,0,3.47679,-3.47679,6.156202,43.97279,0.1399706,3.633245,0,0,6.660758
6/20/2007 8:00:00 PM,0,0,64.54404,90,0,0,56.29131,56.29131,1.084715,1.084715,0,-1,0,1.084715,0,0,0,0,0,1.141805,1.084715,0,0,8.268118,3.183968,0,1.141805,-1.141805,4.952634,35.37589,0.1399706,1.193186,0,0,3.183968
6/20/2007 9:00:00 PM,0,0,47.39286,90,0,0,54.47427,54.47427,2.397933,1.940055,0,-1,0,1.940055,0,0,0.4578786,0.6976719,0,2.042163,1.940055,0,0,9.536791,2.042163,0,2.042163,-2.042163,2.800006,20,0.1399706,2.637727,0,0,2.042163
6/20/2007 10:00:00 PM,0,0,27.07336,90,0,0,52.61111,52.61111,0.1071438,0,0,-1,0,0,0,0,0.1071438,0.1178581,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.1178581,0,0,0
6/20/2007 11:00:00 PM,0,0,3.986178,90,0,0,51.28292,51.28292,0.3364226,0,0,-1,0,0,0,0,0.3364226,0.3700648,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.3700648,0,0,0
6/21/2007 12:00:00 AM,0,0,-19.51521,90,0,0,50.24989,50.24989,0.3752541,0,0,-1,0,0,0,0,0.3752541,0.4127795,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.4127795,0,0,0
6/21/2007 1:00:00 AM,0,0,-40.90919,90,0,0,49.0785,49.0785,0.3359784,0,0,-1,0,0,0,0,0.3359784,0.3695762,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.3695762,0,0,0
6/21/2007 2:00:00 AM,0,0,-59.08076,90,0,0,48.24838,48.24838,0.3521582,0,0,-1,0,0,0,0,0.3521582,0.387374,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.387374,0,0,0
6/21/2007 3:00:00 AM,0,0,-74.50817,90,0,0,47.44593,47.44593,0.5443504,0,0,-1,0,0,0,0,0.5443504,0.5987855,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0.5987855,0,0,0
6/21/2007 4:00:00 AM,0,0,-88.0941,90,0,0,46.74494,46.74494,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399706,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-100.6416,90,0,0,46.14541,46.14541,0.2618615,0.2618615,3.767125,0,1.193425,0.2618615,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1401324,0.2880476,0,5,0
6/21/2007 6:00:00 AM,0,0,-112.7626,90,0,0,45.91482,45.91482,0.4664788,0.4664788,3.971742,0,1.249286,0.4664788,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1403273,0.5131267,0,5,2.997
6/21/2007 7:00:00 AM,0,0,-124.9052,90,0,0,45.47209,45.47209,0.6597835,0.6597835,4.165047,0,1.302058,0.6597835,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1405533,0.725762,0,5,5.994
6/21/2007 8:00:00 AM,0.003571016,0,-137.3781,90,0,0,46.51435,46.51435,1.092531,1.092531,0,0,0,1.092531,0,0,0,0,0,1.150033,1.092531,0,0,1.81586,8.991,0,1.150033,-1.150033,11.06511,79.03635,0.1405533,1.201784,0,0,8.991
6/21/2007 9:00:00 AM,0.08141313,3.613435,-150.3479,39.34634,0.401531,1.477471,61.0253,49.0785,0.8262683,0.8262683,0,-1,0,0.8262683,178.8124,0,0,0,1.477471,0.869756,0.8262683,0,0,3.093674,7.840967,0.6077144,0,0.6077144,11.64164,83.1544,0.140507,0.9088951,1.181976,0,9.318438
6/21/2007 10:00:00 AM,0.1470408,6.652796,-163.8192,28.98208,0.7231662,2.464632,73.12331,51.39361,0.8428161,0.8428161,0,0,0,0.8428161,292.4282,0,0,0,2.464632,0.8871749,0.8428161,0,0,2.48596,8.38791,1.577457,0,1.577457,13.13815,93.84372,0.140387,0.9270977,1.971706,0,10.85254
6/21/2007 11:00:00 AM,0.1697833,7.911206,-177.6292,23.56519,0.8322501,2.729085,78.86964,53.74561,2.741583,2.741583,0,0,0,2.741583,99.54414,4.440892E-16,0,0,2.729085,2.885877,2.741583,0,0,0.9085028,9.807622,0,0.1567916,-0.1567916,12.97287,92.6632,0.140387,3.015742,2.183268,0,12.53671
6/21/2007 12:00:00 PM,0.1787287,7.290336,168.5069,26.36538,0.5921909,2.007394,73.94046,56.13451,2.182029,2.182029,0,0,0,2.182029,91.99669,0,0,0,2.007394,2.296873,2.182029,0,0,1.082716,9.65083,0,0.2894782,-0.2894782,12.66774,90.48365,0.140387,2.400232,1.605915,0,11.65822
6/21/2007 1:00:00 PM,0.1237288,4.839312,154.894,35.48176,0.3921574,1.361048,70.33566,58.57875,0.4652774,0.4652774,0,0,0,0.4652774,292.524,0,0,0,1.361048,0.4897657,0.4652774,0,0,1.404358,9.361352,0.8712824,0,0.8712824,13.49431,96.38772,0.1403208,0.5118052,1.088838,0,10.7224
6/21/2007 2:00:00 PM,0.02441364,0.7408397,141.7449,47.38004,0.08241054,0.3003558,62.58341,60.12831,2.4072,2.4072,0,-1,0,2.4072,12.47739,0,0,0,0.3003558,2.533895,2.4072,0,0,0.5330757,10.14551,0,2.233539,-2.233539,11.13995,79.57092,0.1403208,2.64792,0.2402847,0,10.44586
6/21/2007 3:00:00 PM,0,0,129.1134,90,0,0,60.91231,60.91231,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.014786,7.911967,0,0,0,11.13995,79.57092,0.1403208,0,0,0,7.911967
6/21/2007 4:00:00 PM,0,0,116.886,90,0,0,61.84389,61.84389,1.437117,1.437117,0,0,0,1.437117,0,0,2.220446E-16,0,0,1.512755,1.437117,0,0,3.014786,7.911967,0,1.512755,-1.512755,9.545368,68.18106,0.1403208,1.580829,0,0,7.911967
6/21/2007 5:00:00 PM,0,0,104.8007,90,0,0,61.37349,61.37349,1.321818,1.321818,0,0,0,1.321818,0,0,2.220446E-16,0,0,1.391388,1.321818,0,0,4.695624,6.399212,0,1.391388,-1.391388,8.078716,57.705,0.1403208,1.454,0,0,6.399212
6/21/2007 6:00:00 PM,0,0,92.45853,90,0,0,59.55645,59.55645,0.1673129,0.1673129,0,0,0,0.1673129,0,0,0,0,0,0.1761188,0.1673129,0,0,6.241611,5.007825,0,0.1761188,-0.1761188,7.893071,56.37896,0.1403208,0.1840442,0,0,5.007825
6/21/2007 7:00:00 PM,0,0,79.30753,90,0,0,58.00689,58.00689,1.993618,1.993618,0,-1,0,1.993618,0,0,2.220446E-16,0,0,2.098545,1.993618,0,0,6.437298,4.831706,0,2.098545,-2.098545,5.68101,40.57856,0.1403208,2.19298,0,0,4.831706
6/21/2007 8:00:00 PM,0,0,64.60992,90,0,0,56.08839,56.08839,5.008853,2.596503,0,-1,0,2.596503,0,0,2.41235,2.913236,0,2.733161,2.596503,0,0,8.769014,2.733161,0,2.733161,-2.733161,2.800006,20,0.1403208,5.509739,0,0,2.733161
6/21/2007 9:00:00 PM,0,0,47.46856,90,0,0,54.27135,54.27135,1.902774,0,0,-1,0,0,0,0,1.902774,2.093052,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,2.093052,0,0,0
6/21/2007 10:00:00 PM,0,0,27.15857,90,0,0,52.39898,52.39898,0.9217174,0,0,-1,0,0,0,0,0.9217174,1.013889,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,1.013889,0,0,0
6/21/2007 11:00:00 PM,0,0,4.074044,90,0,0,51.10768,51.10768,0.4248062,0,0,-1,0,0,0,0,0.4248062,0.4672868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0.4672868,0,0,0
6/22/2007 12:00:00 AM,0,0,-19.43332,90,0,0,50.06542,50.06542,0.2657415,0,0,-1,0,0,0,0,0.2657415,0.2923157,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0.2923157,0,0,0
6/22/2007 1:00:00 AM,0,0,-40.83979,90,0,0,48.90325,48.90325,0.1100835,0,0,-1,0,0,0,0,0.1100835,0.1210919,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0.1210919,0,0,0
6/22/2007 2:00:00 AM,0,0,-59.02334,90,0,0,48.09158,48.09158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-74.45921,90,0,0,47.3168,47.3168,0.1842927,0,0,-1,0,0,0,0,0.1842927,0.202722,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0.202722,0,0,0
6/22/2007 4:00:00 AM,0,0,-88.05011,90,0,0,46.61581,46.61581,0.3639314,0,0,-1,0,0,0,0,0.3639314,0.4003245,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1403208,0.4003245,0,0,0
6/22/2007 5:00:00 AM,0,0,-100.5999,90,0,0,46.01628,46.01628,0.1666366,0.1666366,3.6719,0,1.167429,0.1666366,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1404652,0.1833002,0,5,0
6/22/2007 6:00:00 AM,0,0,-112.7213,90,0,0,45.78569,45.78569,0.4571566,0.4571566,3.96242,0,1.246741,0.4571566,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1406566,0.5028723,0,5,2.997
6/22/2007 7:00:00 AM,0,0,-124.8628,90,0,0,45.34296,45.34296,1.309333,1.309333,4.814597,0,1.479385,1.309333,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1409768,1.440267,0,5,5.994
6/22/2007 8:00:00 AM,0.003445206,0,-137.3336,90,0,0,46.35755,46.35755,2.591838,2.591838,0,0,0,2.591838,0,0,4.440892E-16,0,0,2.728251,2.591838,0,0,1.81586,8.991,0,2.728251,-2.728251,9.401523,67.1536,0.1409768,2.851022,0,0,8.991
6/22/2007 9:00:00 AM,0.08507016,3.594289,-150.301,39.39183,0.2902142,1.090621,57.53176,48.9217,2.276825,2.276825,0,-1,0,2.276825,47.90097,0,0,0,1.090621,2.396658,2.276825,0,0,4.84725,6.262749,0,1.306037,-1.306037,8.024839,57.32017,0.1409768,2.504508,0.8724971,0,7.353371
6/22/2007 10:00:00 AM,0.1536357,6.639677,-163.7701,29.01753,0.53912,1.907777,67.30448,51.18147,1.211292,1.211292,0,0,0,1.211292,157.4994,0,0,0,1.907777,1.275044,1.211292,0,0,6.298402,4.956712,0.6327334,0,0.6327334,8.625103,61.60775,0.1409288,1.332421,1.526222,0,6.86449
6/22/2007 11:00:00 AM,0.200287,7.904801,-177.5785,23.57605,0.6421099,2.192577,72.83226,53.54269,2.677556,2.677556,0,0,0,2.677556,81.88724,0,0,0,2.192577,2.81848,2.677556,0,0,5.665668,5.526173,0,0.6259033,-0.6259033,7.965343,56.89519,0.1409288,2.945312,1.754061,0,7.71875
6/22/2007 12:00:00 PM,0.1667265,7.290838,168.5579,26.34557,0.5921653,2.010054,73.73379,55.93159,1.175673,1.175673,0,0,0,1.175673,170.9706,0,0,0,2.010054,1.23755,1.175673,0,0,6.361117,4.900269,0.772504,0,0.772504,8.698204,62.12991,0.1408702,1.29324,1.608043,0,6.910323
6/22/2007 1:00:00 PM,0.105908,4.846364,154.9443,35.44499,0.5203364,1.762977,74.01296,58.36661,0.6490613,0.6490613,0,0,0,0.6490613,271.6195,0,0,0,1.762977,0.6832225,0.6490613,0,0,5.588613,5.595523,1.079755,0,1.079755,9.72255,69.44665,0.1407885,0.7139674,1.410382,0,7.3585
6/22/2007 2:00:00 PM,0.0272854,0.7536401,141.7938,47.33597,0.0830365,0.3029812,62.39877,59.92539,2.437032,2.437032,0,-1,0,2.437032,12.43239,0,4.440892E-16,0,0.3029812,2.565297,2.437032,0,0,4.508858,6.567302,0,2.262316,-2.262316,7.33786,52.41318,0.1407885,2.680735,0.242385,0,6.870284
6/22/2007 3:00:00 PM,0,0,129.161,90,0,0,60.70017,60.70017,1.152766,1.152766,0,0,0,1.152766,0,0,2.220446E-16,0,0,1.213437,1.152766,0,0,7.022542,4.304986,0,1.213437,-1.213437,6.058784,43.27694,0.1407885,1.268042,0,0,4.304986
6/22/2007 4:00:00 PM,0,0,116.9329,90,0,0,61.58563,61.58563,0.7563195,0.7563195,0,0,0,0.7563195,0,0,1.110223E-16,0,0,0.7961258,0.7563195,0,0,8.370806,3.091549,0,0.7961258,-0.7961258,5.219594,37.28274,0.1407885,0.8319514,0,0,3.091549
6/22/2007 5:00:00 PM,0,0,104.8481,90,0,0,61.11523,61.11523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.25539,2.295423,0,0,0,5.219594,37.28274,0.1407885,0,0,0,2.295423
6/22/2007 6:00:00 PM,0,0,92.50805,90,0,0,59.25207,59.25207,3.423099,3.423099,5,0,1.53,3.423099,0,0,0,0,0,0,0,1.576901,1.498056,9.25539,2.295423,1.498056,0,1.498056,6.640775,47.43401,0.1409321,3.765409,0,5,2.295423
6/22/2007 7:00:00 PM,0,0,79.36145,90,0,0,57.69329,57.69329,3.128906,3.128906,0,-1,0,3.128906,0,0,0,0.1117961,0,3.293585,3.128906,0,0,7.757334,3.643673,0,3.293585,-3.293585,3.169031,22.63589,0.1409321,3.441796,0,0,3.643673
6/22/2007 8:00:00 PM,0,0,64.67112,90,0,0,55.82091,55.82091,2.532267,0.3325841,0,-1,0,0.3325841,0,0,2.199683,2.45291,0,0.3500885,0.3325841,0,0,11.41687,0.3500885,0,0.3500885,-0.3500885,2.800006,20,0.1409321,2.785494,0,0,0.3500885
6/22/2007 9:00:00 PM,0,0,47.54003,90,0,0,54.0131,54.0131,2.155468,0,0,-1,0,0,0,0,2.155468,2.371015,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,2.371015,0,0,0
