Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/22/2007 10:00:00 PM,0,0,27.24095,90,0,0,52.19606,52.19606,0.04063249,0,0,-1,0,0,0,0,0.04063249,0.04469574,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0.04469574,0,0,0
6/22/2007 11:00:00 PM,0,0,4.161616,90,0,0,50.89554,50.89554,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0,0,0,0
6/23/2007 12:00:00 AM,0,0,-19.34916,90,0,0,49.88095,49.88095,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-40.76633,90,0,0,48.74645,48.74645,0.7865913,0,0,-1,0,0,0,0,0.7865913,0.8652505,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0.8652505,0,0,0
6/23/2007 2:00:00 AM,0,0,-58.96118,90,0,0,47.96245,47.96245,0.524565,0,0,-1,0,0,0,0,0.524565,0.5770215,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0.5770215,0,0,0
6/23/2007 3:00:00 AM,0,0,-74.40546,90,0,0,47.16,47.16,0.3423664,0,0,-1,0,0,0,0,0.3423664,0.376603,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0.376603,0,0,0
6/23/2007 4:00:00 AM,0,0,-88.00159,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1409321,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-100.5541,90,0,0,45.88715,45.88715,0.5943035,0.5943035,4.099566,0,1.284182,0.5943035,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1411439,0.6537338,0,5,0
6/23/2007 6:00:00 AM,0,0,-112.6762,90,0,0,45.65656,45.65656,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1412584,0,0,5,2.997
6/23/2007 7:00:00 AM,0,0,-124.8171,90,0,0,45.2415,45.2415,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1413726,0,0,5,5.994
6/23/2007 8:00:00 AM,0.004062549,0,-137.2865,90,0,0,46.22842,46.22842,2.023513,2.023513,0,0,0,2.023513,0,0,0,0,0,2.130013,2.023513,0,0,1.81586,8.991,0,2.130013,-2.130013,10.03212,71.65786,0.1413726,2.225864,0,0,8.991
6/23/2007 9:00:00 AM,0.08827583,3.581787,-150.2521,39.43369,0.2891614,1.088014,57.32381,48.74645,1.104301,1.104301,0,-1,0,1.104301,98.52513,0,0,0,1.088014,1.162422,1.104301,0,0,4.182541,6.860987,0,0.07440815,-0.07440815,9.953688,71.09763,0.1413726,1.214731,0.8704114,0,7.949001
6/23/2007 10:00:00 AM,0.1569752,6.633393,-163.7197,29.04761,0.5385539,1.90824,67.1004,50.997,0.5243277,0.5243277,0,0,0,0.5243277,363.9404,0,0,0,1.90824,0.5519239,0.5243277,0,0,4.265217,6.786579,1.356316,0,1.356316,11.2404,80.28843,0.1412703,0.5767604,1.526592,0,8.694818
6/23/2007 11:00:00 AM,0.189834,7.905318,-177.5277,23.58013,0.6420876,2.195616,72.61607,53.33055,1.043964,1.043964,0,0,0,1.043964,210.3153,0,0,0,2.195616,1.098909,1.043964,0,0,2.908901,8.007263,1.096706,0,1.096706,12.28083,87.72003,0.1411876,1.14836,1.756493,0,10.20288
6/23/2007 12:00:00 PM,0.1994418,7.298221,168.6082,26.31975,0.592707,2.014536,73.53506,55.71945,0.6857716,0.6857716,0,0,0,0.6857716,293.7619,0,0,0,2.014536,0.7218649,0.6857716,0,0,1.812194,8.994299,1.292671,0,1.292671,13.50716,96.47955,0.1410903,0.7543488,1.611629,0,11.00883
6/23/2007 1:00:00 PM,0.120261,4.860143,154.9929,35.40401,0.3937772,1.370434,69.90973,58.10835,0,0,0,0,0,0,0,0.8509103,0,0,1.370434,0,0,0,0,0.5195233,10.1577,0.5195233,0,0.5195233,14.00003,100,0.1410512,0,1.096347,0,11.52814
6/23/2007 2:00:00 PM,0.02585565,0.7729332,141.8404,47.28913,0.08401884,0.3069982,62.1693,59.66713,1.79532,1.79532,0,-1,0,1.79532,17.09992,0,0,0,0.3069982,1.88981,1.79532,0,0,0,10.62527,0,1.582812,-1.582812,12.3316,88.08266,0.1410512,1.974852,0.2455986,0,10.93227
6/23/2007 3:00:00 PM,0,0,129.2056,90,0,0,60.44191,60.44191,0.2246012,0.2246012,0,0,0,0.2246012,0,0,2.775558E-17,0,0,0.2364224,0.2246012,0,0,1.75868,9.042462,0,0.2364224,-0.2364224,12.08239,86.30259,0.1410512,0.2470614,0,0,9.042462
6/23/2007 4:00:00 PM,0,0,116.9763,90,0,0,61.32737,61.32737,0.3859328,0.3859328,0,0,0,0.3859328,0,0,0,0,0,0.4062451,0.3859328,0,0,2.021372,8.80604,0,0.4062451,-0.4062451,11.65417,83.24388,0.1410512,0.4245261,0,0,8.80604
6/23/2007 5:00:00 PM,0,0,104.8915,90,0,0,60.80163,60.80163,0.07869329,0.07869329,0,0,0,0.07869329,0,0,0,0,0,0.08283504,0.07869329,0,0,2.472755,8.399795,0,0.08283504,-0.08283504,11.56685,82.6202,0.1410512,0.08656262,0,0,8.399795
6/23/2007 6:00:00 PM,0,0,92.55318,90,0,0,58.99381,58.99381,2.052652,2.052652,0,0,0,2.052652,0,0,4.440892E-16,0,0,2.160686,2.052652,0,0,2.564794,8.316959,0,2.160686,-2.160686,9.289288,66.35192,0.1410512,2.257917,0,0,8.316959
6/23/2007 7:00:00 PM,0,0,79.41068,90,0,0,57.43503,57.43503,1.146835,1.146835,0,-1,0,1.146835,0,0,0,0,0,1.207194,1.146835,0,0,4.965557,6.156273,0,1.207194,-1.207194,8.016793,57.26269,0.1410512,1.261518,0,0,6.156273
6/23/2007 8:00:00 PM,0,0,64.72755,90,0,0,55.56265,55.56265,0.2056965,0.2056965,0,-1,0,0.2056965,0,0,2.775558E-17,0,0,0.2165227,0.2056965,0,0,6.306884,4.949079,0,0.2165227,-0.2165227,7.788558,55.63245,0.1410512,0.2262662,0,0,4.949079
6/23/2007 9:00:00 PM,0,0,47.60713,90,0,0,53.74561,53.74561,0.7958902,0.7958902,0,-1,0,0.7958902,0,0,1.110223E-16,0,0,0.8377791,0.7958902,0,0,6.547464,4.732556,0,0.8377791,-0.8377791,6.905461,49.32462,0.1410512,0.8754792,0,0,4.732556
6/23/2007 10:00:00 PM,0,0,27.32034,90,0,0,51.95625,51.95625,0.680622,0.680622,0,-1,0,0.680622,0,0,1.110223E-16,0,0,0.7164441,0.680622,0,0,7.47833,3.894777,0,0.7164441,-0.7164441,6.150263,43.93036,0.1410512,0.7486842,0,0,3.894777
6/23/2007 11:00:00 PM,0,0,4.248717,90,0,0,50.71107,50.71107,0.3187498,0.3187498,0,-1,0,0.3187498,0,0,0,0,0,0.3355261,0.3187498,0,0,8.274379,3.178333,0,0.3355261,-0.3355261,5.796587,41.40411,0.1410512,0.3506248,0,0,3.178333
6/24/2007 12:00:00 AM,0,0,-19.26289,90,0,0,49.7057,49.7057,0.4860902,0.4860902,0,-1,0,0.4860902,0,0,5.551115E-17,0,0,0.5116739,0.4860902,0,0,8.647186,2.842807,0,0.5116739,-0.5116739,5.257236,37.55161,0.1410512,0.5346992,0,0,2.842807
6/24/2007 1:00:00 AM,0,0,-40.68893,90,0,0,48.58965,48.58965,0.3791171,0.3791171,0,-1,0,0.3791171,0,0,5.551115E-17,0,0,0.3990706,0.3791171,0,0,9.215713,2.331133,0,0.3990706,-0.3990706,4.836578,34.54692,0.1410512,0.4170288,0,0,2.331133
6/24/2007 2:00:00 AM,0,0,-58.89438,90,0,0,47.83332,47.83332,0.262288,0.262288,0,-1,0,0.262288,0,0,0,0,0,0.2760926,0.262288,0,0,9.659124,1.932062,0,0.2760926,-0.2760926,4.545551,32.46815,0.1410512,0.2885168,0,0,1.932062
6/24/2007 3:00:00 AM,0,0,-74.34702,90,0,0,47.03087,47.03087,0.2791896,0.2791896,0,-1,0,0.2791896,0,0,0,0,0,0.2938837,0.2791896,0,0,9.965894,1.65597,0,0.2938837,-0.2938837,4.23577,30.25544,0.1410512,0.3071085,0,0,1.65597
6/24/2007 4:00:00 AM,0,0,-87.94861,90,0,0,46.35755,46.35755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.29243,1.362086,0,0,0,4.23577,30.25544,0.1410512,0,0,0,1.362086
6/24/2007 5:00:00 AM,0,0,-100.5041,90,0,0,45.78569,45.78569,0.5924365,0.5924365,0,0,0,0.5924365,0,0,1.110223E-16,0,0,0.6236174,0.5924365,0,0,10.29243,1.362086,0,0.6236174,-0.6236174,3.57842,25.56009,0.1410512,0.6516801,0,0,1.362086
6/24/2007 6:00:00 AM,0,0,-112.6274,90,0,0,45.5551,45.5551,0.505501,0.505501,0,0,0,0.505501,0,0,1.110223E-16,0,0,0.5321063,0.505501,0,0,10.98534,0.7384686,0,0.5321063,-0.5321063,3.017531,21.55375,0.1410512,0.5560511,0,0,0.7384686
6/24/2007 7:00:00 AM,0,0,-124.7682,90,0,0,45.14004,45.14004,0.05102485,0.05102485,0,0,0,0.05102485,0,0,0,0,0,0.05371037,0.05102485,0,0,11.57657,0.2063623,0,0.05371037,-0.05371037,2.960915,21.14935,0.1410512,0.05612734,0,0,0.2063623
6/24/2007 8:00:00 AM,0.00360403,0,-137.2367,90,0,0,46.09929,46.09929,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.63625,0.1526519,0,0,0,2.960915,21.14935,0.1410512,0,0,0,0.1526519
6/24/2007 9:00:00 AM,0.08840799,3.575948,-150.2013,39.47185,0.2886587,1.087062,57.17875,48.61732,3.130288,1.177728,0,-1,0,1.177728,92.30161,0,1.95256,3.091756,1.087062,1.239714,1.177728,0,0,11.63625,0.1526519,0,0.1526519,-0.1526519,2.800006,20,0.1410512,3.443317,0.8696498,0,1.239714
6/24/2007 10:00:00 AM,0.1739875,6.633954,-163.6684,29.0723,0.5385525,1.909817,66.96951,50.86787,0,0,0,0,0,0,0,0,0,0,1.909817,0,0,0,0,11.80586,0,1.909817,0,1.909817,4.611817,32.94149,0.1409078,0,1.527854,0,1.909817
6/24/2007 11:00:00 AM,0.2113422,7.912757,-177.4767,23.57742,0.6426356,2.199411,72.48286,53.18298,1.73239,1.73239,0,0,0,1.73239,126.9582,0,0,0,2.199411,1.823568,1.73239,0,0,9.896043,1.718835,0.3758427,0,0.3758427,4.968373,35.4883,0.1408796,1.905628,1.759529,0,3.918246
6/24/2007 12:00:00 PM,0.1868024,7.312477,168.6576,26.28796,0.5938151,2.020596,73.36296,55.51653,0.7805745,0.7805745,0,0,0,0.7805745,258.8601,0,0,0,2.020596,0.8216574,0.7805745,0,0,9.520201,2.057094,1.198938,0,1.198938,6.105785,43.61267,0.1407898,0.858632,1.616477,0,4.077689
6/24/2007 1:00:00 PM,0.1161354,4.880629,155.0398,35.35888,0.395418,1.377604,69.74517,57.89621,0,0,0,0,0,0,0,0,0,0,1.377604,0,0,0,0,8.321262,3.136138,1.377604,0,1.377604,7.412695,52.94772,0.1406867,0,1.102083,0,4.513742
6/24/2007 2:00:00 PM,0.02310295,0.798692,141.8844,47.23957,0.1135516,0.4132032,62.83852,59.45499,0,0,0,-1,0,0,0,0,0,0,0.4132032,0,0,0,0,6.943658,4.375982,0.4132032,0,0.4132032,7.804694,55.74771,0.1406558,0,0.3305625,0,4.789185
6/24/2007 3:00:00 PM,0,0,129.2471,90,0,0,60.23899,60.23899,0.1943242,0.1943242,0,0,0,0.1943242,0,0,2.775558E-17,0,0,0.2045517,0.1943242,0,0,6.530455,4.747865,0,0.2045517,-0.2045517,7.589078,54.20759,0.1406558,0.2137566,0,0,4.747865
6/24/2007 4:00:00 PM,0,0,117.016,90,0,0,61.11523,61.11523,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.757735,4.543313,0,0,0,7.589078,54.20759,0.1406558,0,0,0,4.543313
6/24/2007 5:00:00 PM,0,0,104.9308,90,0,0,60.59871,60.59871,1.228869,1.228869,0,0,0,1.228869,0,0,0,0,0,1.293547,1.228869,0,0,6.757735,4.543313,0,1.293547,-1.293547,6.22556,44.4682,0.1406558,1.351756,0,0,4.543313
6/24/2007 6:00:00 PM,0,0,92.59385,90,0,0,58.78167,58.78167,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.195009,3.249766,0,0,0,6.22556,44.4682,0.1406558,0,0,0,3.249766
6/24/2007 7:00:00 PM,0,0,79.45515,90,0,0,57.17677,57.17677,2.476524,2.476524,0,-1,0,2.476524,0,0,4.440892E-16,0,0,2.606867,2.476524,0,0,8.195009,3.249766,0,2.606867,-2.606867,3.477681,24.84053,0.1406558,2.724176,0,0,3.249766
6/24/2007 8:00:00 PM,0,0,64.77913,90,0,0,55.30439,55.30439,0.06809314,0.06809314,0,-1,0,0.06809314,0,0,0,0,0,0.07167698,0.06809314,0,0,11.09153,0.6428991,0,0.07167698,-0.07167698,3.402127,24.30086,0.1406558,0.07490245,0,0,0.6428991
6/24/2007 9:00:00 PM,0,0,47.66975,90,0,0,53.54269,53.54269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17117,0.5712221,0,0,0,3.402127,24.30086,0.1406558,0,0,0,0.5712221
6/24/2007 10:00:00 PM,0,0,27.39659,90,0,0,51.75333,51.75333,0.1043056,0.1043056,0,-1,0,0.1043056,0,0,1.387779E-17,0,0,0.1097954,0.1043056,0,0,11.17117,0.5712221,0,0.1097954,-0.1097954,3.286392,23.47418,0.1406558,0.1147362,0,0,0.5712221
6/24/2007 11:00:00 PM,0,0,4.335168,90,0,0,50.53582,50.53582,0.2286691,0.2286691,0,-1,0,0.2286691,0,0,2.775558E-17,0,0,0.2407043,0.2286691,0,0,11.29316,0.4614268,0,0.2407043,-0.2407043,3.032667,21.66187,0.1406558,0.251536,0,0,0.4614268
6/25/2007 12:00:00 AM,0,0,-19.17467,90,0,0,49.5489,49.5489,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.56061,0.2207224,0,0,0,3.032667,21.66187,0.1406558,0,0,0,0.2207224
6/25/2007 1:00:00 AM,0,0,-40.60775,90,0,0,48.43285,48.43285,0.3804322,0.2096863,0,-1,0,0.2096863,0,0,0.170746,0.2087892,0,0.2207224,0.2096863,0,0,11.56061,0.2207224,0,0.2207224,-0.2207224,2.800006,20,0.1406558,0.4184754,0,0,0.2207224
6/25/2007 2:00:00 AM,0,0,-58.82305,90,0,0,47.67652,47.67652,0.05540173,0,0,-1,0,0,0,0,0.05540173,0.0609419,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406558,0.0609419,0,0,0
6/25/2007 3:00:00 AM,0,0,-74.28398,90,0,0,46.90174,46.90174,0.06228564,0,0,-1,0,0,0,0,0.06228564,0.0685142,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406558,0.0685142,0,0,0
6/25/2007 4:00:00 AM,0,0,-87.89126,90,0,0,46.25609,46.25609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1406558,0,0,0,0
6/25/2007 5:00:00 AM,0,0,-100.4501,90,0,0,45.65656,45.65656,0.3098201,0.3098201,3.815083,0,1.206518,0.3098201,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1408201,0.340802,0,5,0
6/25/2007 6:00:00 AM,0,0,-112.575,90,0,0,45.42597,45.42597,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.140934,0,0,5,2.997
6/25/2007 7:00:00 AM,0,0,-124.7162,90,0,0,45.01091,45.01091,0.3763347,0.3763347,3.881598,0,1.224676,0.3763347,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1411079,0.4139682,0,5,5.994
6/25/2007 8:00:00 AM,0.003146201,0,-137.1844,90,0,0,45.97016,45.97016,0.6435401,0.6435401,0,0,0,0.6435401,0,0,0,0,0,0.6774107,0.6435401,0,0,1.81586,8.991,0,0.6774107,-0.6774107,11.5633,82.59482,0.1411079,0.7078941,0,0,8.991
6/25/2007 9:00:00 AM,0.06926511,3.576793,-150.1487,39.50628,0.336104,1.256228,58.43948,48.46052,0.4676566,0.4676566,0,-1,0,0.4676566,268.622,0,0,0,1.256228,0.4922701,0.4676566,0,0,2.568539,8.313589,0.7639582,0,0.7639582,12.28805,87.77163,0.1410509,0.5144222,1.004983,0,9.569818
6/25/2007 10:00:00 AM,0.123772,6.641371,-163.616,29.09158,0.5979899,2.098782,68.59502,50.69262,1.691374,1.691374,0,0,0,1.691374,124.0874,0,0,0,2.098782,1.780394,1.691374,0,0,1.804581,9.001152,0.318388,0,0.318388,12.5901,89.92912,0.1410272,1.860512,1.679026,0,11.09993
6/25/2007 11:00:00 AM,0.1471318,7.927118,-177.4257,23.56792,0.7105411,2.402168,74.34229,52.97084,3.392417,3.392417,2.52224,0,0.8535716,3.392417,70.80994,0,0,0,2.402168,0.9159758,0.870177,0,0,1.486193,9.287701,1.486193,0,1.486193,14.00003,100,0.1411203,3.731659,1.921735,5,11.68987
6/25/2007 12:00:00 PM,0.1624098,7.333594,168.706,26.25021,0.798939,2.609739,79.43381,55.30439,0.2959459,0.2959459,0,0,0,0.2959459,881.8298,2.298217,0,0,2.609739,0.3115219,0.2959459,0,0,0,10.62527,0,0,0,14.00003,100,0.1411203,0.3255404,2.087791,0,13.23501
6/25/2007 1:00:00 PM,0.1054239,4.907802,155.0849,35.30965,0.5169797,1.760701,73.22883,57.69329,1.691444,1.691444,0,0,0,1.691444,104.0945,0,0,0,1.760701,1.780468,1.691444,0,0,0,10.62527,0,0.0197665,-0.0197665,13.97919,99.85117,0.1411203,1.860589,1.408561,0,12.38597
6/25/2007 2:00:00 PM,0.02190772,0.8308871,141.9259,47.18739,0.106827,0.3898355,62.37869,59.19673,1.243842,1.243842,0,-1,0,1.243842,31.34123,0,2.220446E-16,0,0.3898355,1.309308,1.243842,0,0,0.02196278,10.60551,0,0.9194722,-0.9194722,13.00998,92.92827,0.1411203,1.368227,0.3118684,0,10.99534
6/25/2007 3:00:00 PM,0,0,129.2854,90,0,0,59.98073,59.98073,1.500201,1.500201,0,0,0,1.500201,0,0,0,0,0,1.579159,1.500201,0,0,1.043599,9.686035,0,1.579159,-1.579159,11.3454,81.03844,0.1411203,1.650221,0,0,9.686035
6/25/2007 4:00:00 PM,0,0,117.0521,90,0,0,60.85697,60.85697,1.514588,1.514588,0,0,0,1.514588,0,0,0,0,0,1.594303,1.514588,0,0,2.79822,8.106876,0,1.594303,-1.594303,9.664861,69.03458,0.1411203,1.666046,0,0,8.106876
6/25/2007 5:00:00 PM,0,0,104.9659,90,0,0,60.34045,60.34045,0.4409401,0.4409401,0,0,0,0.4409401,0,0,5.551115E-17,0,0,0.4641475,0.4409401,0,0,4.569667,6.512574,0,0.4641475,-0.4641475,9.175607,65.53992,0.1411203,0.4850341,0,0,6.512574
6/25/2007 6:00:00 PM,0,0,92.62998,90,0,0,58.52341,58.52341,1.106919,1.106919,0,0,0,1.106919,0,0,0,0,0,1.165178,1.106919,0,0,5.085386,6.048426,0,1.165178,-1.165178,7.947402,56.76704,0.1411203,1.21761,0,0,6.048426
6/25/2007 7:00:00 PM,0,0,79.49477,90,0,0,56.96463,56.96463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.380028,4.883249,0,0,0,7.947402,56.76704,0.1411203,0,0,0,4.883249
6/25/2007 8:00:00 PM,0,0,64.82574,90,0,0,55.10147,55.10147,3.066638,3.066638,0,-1,0,3.066638,0,0,0,0.04330121,0,3.22804,3.066638,0,0,6.380028,4.883249,0,3.22804,-3.22804,4.54475,32.46243,0.1411203,3.373301,0,0,4.883249
6/25/2007 9:00:00 PM,0,0,47.72777,90,0,0,53.33055,53.33055,1.426252,1.426252,0,-1,0,1.426252,0,0,2.220446E-16,0,0,1.501318,1.426252,0,0,9.966739,1.655209,0,1.501318,-1.501318,2.962221,21.15868,0.1411203,1.568878,0,0,1.655209
6/25/2007 10:00:00 PM,0,0,27.46954,90,0,0,51.56886,51.56886,0.3070472,0.1461966,0,-1,0,0.1461966,0,0,0.1608506,0.1915553,0,0.1538912,0.1461966,0,0,11.63487,0.1538912,0,0.1538912,-0.1538912,2.800006,20,0.1411203,0.3377519,0,0,0.1538912
6/25/2007 11:00:00 PM,0,0,4.420792,90,0,0,50.35135,50.35135,0.04851108,0,0,-1,0,0,0,0,0.04851108,0.05336219,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.05336219,0,0,0
6/26/2007 12:00:00 AM,0,0,-19.08468,90,0,0,49.3921,49.3921,0.4376801,0,0,-1,0,0,0,0,0.4376801,0.4814481,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.4814481,0,0,0
6/26/2007 1:00:00 AM,0,0,-40.52291,90,0,0,48.27605,48.27605,0.2142282,0,0,-1,0,0,0,0,0.2142282,0.235651,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.235651,0,0,0
6/26/2007 2:00:00 AM,0,0,-58.74731,90,0,0,47.51972,47.51972,0.4245925,0,0,-1,0,0,0,0,0.4245925,0.4670517,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.4670517,0,0,0
6/26/2007 3:00:00 AM,0,0,-74.21644,90,0,0,46.77261,46.77261,0.06507574,0,0,-1,0,0,0,0,0.06507574,0.07158332,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.07158332,0,0,0
6/26/2007 4:00:00 AM,0,0,-87.82961,90,0,0,46.12696,46.12696,0.3079823,0,0,-1,0,0,0,0,0.3079823,0.3387805,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1411203,0.3387805,0,0,0
6/26/2007 5:00:00 AM,0,0,-100.3922,90,0,0,45.5551,45.5551,0.6343831,0.6343831,4.139646,0,1.295123,0.6343831,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1413346,0.6978214,0,5,0
6/26/2007 6:00:00 AM,0,0,-112.5191,90,0,0,45.34296,45.34296,0.5071161,0.5071161,4.012379,0,1.26038,0.5071161,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1415278,0.5578278,0,5,2.997
6/26/2007 7:00:00 AM,0,0,-124.6611,90,0,0,44.90023,44.90023,2.345704,2.345704,5,0,1.53,2.345704,0,0,0,0,0,0,0,2.654296,2.521582,5.14586,5.994,2.521582,0,2.521582,11.51042,82.21711,0.1417633,2.580274,0,5,5.994
6/26/2007 8:00:00 AM,0.003348524,0,-137.1297,90,0,0,45.85948,45.85948,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.624279,8.263423,0,0,0,11.51042,82.21711,0.1417633,0,0,0,8.263423
6/26/2007 9:00:00 AM,0.0734663,3.584338,-150.0944,39.53693,0.3585883,1.335896,58.98265,48.33139,2.458733,2.458733,0,-1,0,2.458733,54.33268,0,0,0,1.335896,2.58814,2.458733,0,0,2.624279,8.263423,0,1.252245,-1.252245,10.19044,72.78869,0.1417633,2.704606,1.068716,0,9.599319
6/26/2007 10:00:00 AM,0.1546819,6.655651,-163.5628,29.1054,0.5402461,1.91928,66.68434,50.53582,1.365094,1.365094,0,0,0,1.365094,140.5969,0,0,0,1.91928,1.436941,1.365094,0,0,4.015661,7.011179,0.4823394,0,0.4823394,10.64802,76.05717,0.1417274,1.501603,1.535424,0,8.930459
6/26/2007 11:00:00 AM,0.189495,7.948398,-177.3748,23.55163,0.6454415,2.213203,72.19364,52.81403,0.6499488,0.6499488,0,0,0,0.6499488,340.5196,0,0,0,2.213203,0.6841566,0.6499488,0,0,3.533322,7.445284,1.529046,0,1.529046,12.09861,86.41843,0.1416137,0.7149436,1.770562,0,9.658487
6/26/2007 12:00:00 PM,0.1547948,7.361561,168.7535,26.20654,0.7571397,2.497767,77.98791,55.14759,1.552202,1.552202,0,0,0,1.552202,160.9176,0,0,0,2.497767,1.633897,1.552202,0,0,2.004276,8.821425,0.8638698,0,0.8638698,12.91814,92.27227,0.1415495,1.707423,1.998214,0,11.31919
6/26/2007 1:00:00 PM,0.09236904,4.941639,155.1281,35.25636,0.4464841,1.544218,70.87261,57.48115,1.962973,1.962973,0,0,0,1.962973,78.66731,0,2.220446E-16,0,1.544218,2.066288,1.962973,0,0,1.140406,9.598908,0,0.5220693,-0.5220693,12.36783,88.3415,0.1415495,2.15927,1.235374,0,11.14313
6/26/2007 2:00:00 PM,0.02549825,0.8694876,141.9648,47.13262,0.08916221,0.3268346,61.64802,58.99381,0.9620436,0.9620436,0,-1,0,0.9620436,33.97295,0,1.110223E-16,0,0.3268346,1.012678,0.9620436,0,0,1.720483,9.076839,0,0.6858429,-0.6858429,11.64489,83.17764,0.1415495,1.058248,0.2614677,0,9.403674
6/26/2007 3:00:00 PM,0,0,129.3204,90,0,0,59.76859,59.76859,3.063083,3.063083,5,0,1.53,3.063083,0,0,0,0,0,0,0,1.936917,1.840071,2.482531,8.390996,1.840071,0,1.840071,13.39054,95.6465,0.1417209,3.369392,0,5,8.390996
6/26/2007 4:00:00 PM,0,0,117.0843,90,0,0,60.65405,60.65405,1.762678,1.762678,0,0,0,1.762678,0,0,2.220446E-16,0,0,1.855451,1.762678,0,0,0.64246,10.04706,0,1.855451,-1.855451,11.43472,81.67641,0.1417209,1.938946,0,0,10.04706
6/26/2007 5:00:00 PM,0,0,104.9969,90,0,0,60.12831,60.12831,0.8006862,0.8006862,0,0,0,0.8006862,0,0,1.110223E-16,0,0,0.8428277,0.8006862,0,0,2.704072,8.191609,0,0.8428277,-0.8428277,10.5463,75.33057,0.1417209,0.8807549,0,0,8.191609
6/26/2007 6:00:00 PM,0,0,92.66151,90,0,0,58.31127,58.31127,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.640547,7.348782,0,0,0,10.5463,75.33057,0.1417209,0,0,0,7.348782
6/26/2007 7:00:00 PM,0,0,79.52948,90,0,0,56.76171,56.76171,2.503289,2.503289,0,-1,0,2.503289,0,0,4.440892E-16,0,0,2.635041,2.503289,0,0,3.640547,7.348782,0,2.635041,-2.635041,7.768725,55.49078,0.1417209,2.753617,0,0,7.348782
6/26/2007 8:00:00 PM,0,0,64.8673,90,0,0,54.94467,54.94467,2.743902,2.743902,0,-1,0,2.743902,0,0,0,0,0,2.888318,2.743902,0,0,6.56837,4.713741,0,2.888318,-2.888318,4.724171,33.74401,0.1417209,3.018292,0,0,4.713741
6/26/2007 9:00:00 PM,0,0,47.78107,90,0,0,53.18298,53.18298,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.777612,1.825423,0,0,0,4.724171,33.74401,0.1417209,0,0,0,1.825423
6/26/2007 10:00:00 PM,0,0,27.53905,90,0,0,51.41206,51.41206,0.3445236,0.3445236,0,-1,0,0.3445236,0,0,5.551115E-17,0,0,0.3626564,0.3445236,0,0,9.777612,1.825423,0,0.3626564,-0.3626564,4.341897,31.01349,0.1417209,0.378976,0,0,1.825423
6/26/2007 11:00:00 PM,0,0,4.505414,90,0,0,50.22222,50.22222,0.6238741,0.6238741,0,-1,0,0.6238741,0,0,1.110223E-16,0,0,0.6567096,0.6238741,0,0,10.18056,1.462767,0,0.6567096,-0.6567096,3.649665,26.06898,0.1417209,0.6862615,0,0,1.462767
6/27/2007 12:00:00 AM,0,0,-18.9931,90,0,0,49.26297,49.26297,0.2899406,0.2899406,0,-1,0,0.2899406,0,0,5.551115E-17,0,0,0.3052006,0.2899406,0,0,10.91024,0.8060574,0,0.3052006,-0.3052006,3.327955,23.77106,0.1417209,0.3189346,0,0,0.8060574
6/27/2007 1:00:00 AM,0,0,-40.43459,90,0,0,48.14692,48.14692,0.3301876,0.3301876,0,-1,0,0.3301876,0,0,0,0,0,0.3475659,0.3301876,0,0,11.24935,0.5008568,0,0.3475659,-0.3475659,2.961588,21.15416,0.1417209,0.3632064,0,0,0.5008568
6/27/2007 2:00:00 AM,0,0,-58.66729,90,0,0,47.41826,47.41826,0.3314795,0.1456263,0,-1,0,0.1456263,0,0,0.1858532,0.2190011,0,0.1532908,0.1456263,0,0,11.63554,0.1532908,0,0.1532908,-0.1532908,2.800006,20,0.1417209,0.3646275,0,0,0.1532908
6/27/2007 3:00:00 AM,0,0,-74.14449,90,0,0,46.64348,46.64348,0.4735084,0,0,-1,0,0,0,0,0.4735084,0.5208593,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417209,0.5208593,0,0,0
6/27/2007 4:00:00 AM,0,0,-87.76376,90,0,0,46.01628,46.01628,0.1895058,0,0,-1,0,0,0,0,0.1895058,0.2084564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1417209,0.2084564,0,0,0
6/27/2007 5:00:00 AM,0,0,-100.3303,90,0,0,45.44442,45.44442,0.4184546,0.4184546,3.923718,0,1.236175,0.4184546,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1418983,0.4603,0,5,0
6/27/2007 6:00:00 AM,0,0,-112.4597,90,0,0,45.2415,45.2415,0.2474099,0.2474099,3.752673,0,1.18948,0.2474099,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.142048,0.2721509,0,5,2.997
6/27/2007 7:00:00 AM,0,0,-124.6031,90,0,0,44.79877,44.79877,0.684289,0.684289,4.189552,0,1.308748,0.684289,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1422663,0.7527179,0,5,5.994
6/27/2007 8:00:00 AM,0.004491728,0,-137.0725,90,0,0,45.75802,45.75802,1.031976,1.031976,0,0,0,1.031976,0,0,0,0,0,1.086291,1.031976,0,0,1.81586,8.991,0,1.086291,-1.086291,11.1323,79.51627,0.1422663,1.135174,0,0,8.991
6/27/2007 9:00:00 AM,0.08747004,3.598598,-150.0383,39.56374,0.2904645,1.096236,56.81467,48.20226,0.8702496,0.8702496,0,-1,0,0.8702496,125.968,0,0,0,1.096236,0.9160522,0.8702496,0,0,3.02285,7.904709,0.1801837,0,0.1801837,11.30324,80.73725,0.1422529,0.9572746,0.8769887,0,9.000945
6/27/2007 10:00:00 AM,0.1691056,6.6768,-163.5088,29.11376,0.5419421,1.926613,66.57682,50.37902,1.496007,1.496007,0,0,0,1.496007,128.7836,0,0,0,1.926613,1.574745,1.496007,0,0,2.842666,8.066875,0.3518682,0,0.3518682,11.63705,83.12162,0.1422268,1.645608,1.54129,0,9.993487
6/27/2007 11:00:00 AM,0.1946948,7.976593,-177.3239,23.52855,0.6476986,2.222257,72.10318,52.65723,0.9315715,0.9315715,0,0,0,0.9315715,238.5492,0,0,0,2.222257,0.9806017,0.9315715,0,0,2.490798,8.383556,1.241655,0,1.241655,12.81499,91.53544,0.1421348,1.024729,1.777805,0,10.60581
6/27/2007 12:00:00 PM,0.1703663,7.396362,168.7999,26.15697,0.6005269,2.048496,72.98732,54.94467,0,0,0,0,0,0,0,0.7993533,0,0,2.048496,0,0,0,0,1.249143,9.501046,1.249143,0,1.249143,14.00003,100,0.1420424,0,1.638797,0,11.54954
6/27/2007 1:00:00 PM,0.1124132,4.982118,155.1694,35.19909,0.5543118,1.878932,73.9453,57.27823,0.6808536,0.6808536,0,0,0,0.6808536,275.9672,1.162244,0,0,1.878932,0.716688,0.6808536,0,0,0,10.62527,0,0,0,14.00003,100,0.1420424,0.748939,1.503146,0,12.50421
6/27/2007 2:00:00 PM,0.02774942,0.9144607,142.0009,47.07536,0.09163742,0.3360791,61.56471,58.83701,1.018348,1.018348,0,-1,0,1.018348,33.0024,0,0,0,0.3360791,1.071945,1.018348,0,0,0,10.62527,0,0.7358658,-0.7358658,13.22436,94.4595,0.1420424,1.120182,0.2688633,0,10.96135
6/27/2007 3:00:00 PM,0,0,129.3521,90,0,0,59.55645,59.55645,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8176286,9.889408,0,0,0,13.22436,94.4595,0.1420424,0,0,0,9.889408
6/27/2007 4:00:00 PM,0,0,117.1127,90,0,0,60.44191,60.44191,0.7904538,0.7904538,0,0,0,0.7904538,0,0,0,0,0,0.8320566,0.7904538,0,0,0.8176286,9.889408,0,0.8320566,-0.8320566,12.34729,88.19477,0.1420424,0.8694991,0,0,9.889408
6/27/2007 5:00:00 PM,0,0,105.0236,90,0,0,59.98073,59.98073,0.2317149,0.2317149,0,0,0,0.2317149,0,0,2.775558E-17,0,0,0.2439104,0.2317149,0,0,1.742136,9.057352,0,0.2439104,-0.2439104,12.09019,86.35831,0.1420424,0.2548864,0,0,9.057352
6/27/2007 6:00:00 PM,0,0,92.68837,90,0,0,58.16369,58.16369,0.9947069,0.9947069,0,0,0,0.9947069,0,0,1.110223E-16,0,0,1.04706,0.9947069,0,0,2.013148,8.813441,0,1.04706,-1.04706,10.98649,78.47478,0.1420424,1.094178,0,0,8.813441
6/27/2007 7:00:00 PM,0,0,79.5592,90,0,0,56.54957,56.54957,1.554844,1.554844,0,-1,0,1.554844,0,0,2.220446E-16,0,0,1.636678,1.554844,0,0,3.176547,7.766382,0,1.636678,-1.636678,9.26128,66.15187,0.1420424,1.710329,0,0,7.766382
6/27/2007 8:00:00 PM,0,0,64.90373,90,0,0,54.73253,54.73253,2.112454,2.112454,0,-1,0,2.112454,0,0,0,0,0,2.223636,2.112454,0,0,4.995079,6.129704,0,2.223636,-2.223636,6.917362,49.40963,0.1420424,2.323699,0,0,6.129704
6/27/2007 9:00:00 PM,0,0,47.82955,90,0,0,52.97084,52.97084,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.465785,3.906068,0,0,0,6.917362,49.40963,0.1420424,0,0,0,3.906068
6/27/2007 10:00:00 PM,0,0,27.60498,90,0,0,51.2368,51.2368,0.4293713,0.4293713,0,-1,0,0.4293713,0,0,5.551115E-17,0,0,0.4519698,0.4293713,0,0,7.465785,3.906068,0,0.4519698,-0.4519698,6.440945,46.00665,0.1420424,0.4723084,0,0,3.906068
6/27/2007 11:00:00 PM,0,0,4.588861,90,0,0,50.06542,50.06542,0.03695747,0.03695747,0,-1,0,0.03695747,0,0,0,0,0,0.0389026,0.03695747,0,0,7.967974,3.454098,0,0.0389026,-0.0389026,6.399938,45.71375,0.1420424,0.04065322,0,0,3.454098
6/28/2007 12:00:00 AM,0,0,-18.9001,90,0,0,49.10617,49.10617,0.05095122,0.05095122,0,-1,0,0.05095122,0,0,6.938894E-18,0,0,0.05363286,0.05095122,0,0,8.011199,3.415195,0,0.05363286,-0.05363286,6.343403,45.30993,0.1420424,0.05604634,0,0,3.415195
6/28/2007 1:00:00 AM,0,0,-40.34292,90,0,0,48.01779,48.01779,0.4697155,0.4697155,0,-1,0,0.4697155,0,0,5.551115E-17,0,0,0.4944374,0.4697155,0,0,8.070791,3.361562,0,0.4944374,-0.4944374,5.822221,41.58721,0.1420424,0.5166871,0,0,3.361562
6/28/2007 2:00:00 AM,0,0,-58.58309,90,0,0,47.26146,47.26146,0.2147282,0.2147282,0,-1,0,0.2147282,0,0,2.775558E-17,0,0,0.2260296,0.2147282,0,0,8.620166,2.867125,0,0.2260296,-0.2260296,5.583964,39.88538,0.1420424,0.236201,0,0,2.867125
6/28/2007 3:00:00 AM,0,0,-74.06825,90,0,0,46.51435,46.51435,0.4320035,0.4320035,0,-1,0,0.4320035,0,0,5.551115E-17,0,0,0.4547405,0.4320035,0,0,8.87131,2.641095,0,0.4547405,-0.4547405,5.104626,36.46154,0.1420424,0.4752038,0,0,2.641095
6/28/2007 4:00:00 AM,0,0,-87.69378,90,0,0,45.88715,45.88715,0.06559329,0.06559329,0,-1,0,0.06559329,0,0,1.387779E-17,0,0,0.06904557,0.06559329,0,0,9.376577,2.186355,0,0.06904557,-0.06904557,5.031846,35.94168,0.1420424,0.07215262,0,0,2.186355
6/28/2007 5:00:00 AM,0,0,-100.2647,90,0,0,45.34296,45.34296,0.3349165,0.3349165,0,0,0,0.3349165,0,0,5.551115E-17,0,0,0.3525437,0.3349165,0,0,9.453295,2.117309,0,0.3525437,-0.3525437,4.660232,33.2873,0.1420424,0.3684082,0,0,2.117309
6/28/2007 6:00:00 AM,0,0,-112.3969,90,0,0,45.11237,45.11237,0.6316277,0.6316277,0,0,0,0.6316277,0,0,0,0,0,0.6648713,0.6316277,0,0,9.84501,1.764766,0,0.6648713,-0.6648713,3.959396,28.28134,0.1420424,0.6947905,0,0,1.764766
6/28/2007 7:00:00 AM,0,0,-124.5421,90,0,0,44.69731,44.69731,1.697216,1.697216,5,0,1.53,1.697216,0,0,0,0,0,0,0,3.302784,3.137645,10.58376,1.099894,3.137645,0,3.137645,6.936028,49.54295,0.1423315,1.866937,0,5,1.099894
6/28/2007 8:00:00 AM,0.003725241,0,-137.0131,90,0,0,45.62889,45.62889,1.619996,1.619996,5,0,1.53,1.619996,0,0,0,0,0,0,0,3.380003,3.211003,7.446111,3.923775,3.211003,0,3.211003,9.982252,71.30166,0.1426263,1.781996,0,5,3.923775
6/28/2007 9:00:00 AM,0.0934076,3.619588,-149.9807,39.58667,0.2921749,1.103392,56.70782,48.04546,0,0,0,-1,0,0,0,0,0,0,1.103392,0,0,0,0,4.235107,6.813678,1.103392,0,1.103392,11.02902,78.77857,0.1425447,0,0.8827134,0,7.917069
6/28/2007 10:00:00 AM,0.1686321,6.704822,-163.454,29.11662,0.5442044,1.935759,66.48643,50.22222,0,0,0,0,0,0,0,0,0,0,1.935759,0,0,0,0,3.131716,7.80673,1.935759,0,1.935759,12.86544,91.89584,0.1424017,0,1.548607,0,9.74249
6/28/2007 11:00:00 AM,0.1983301,8.011697,-177.2733,23.49868,0.6505242,2.233293,72.01131,52.48199,1.998093,1.998093,0,0,0,1.998093,111.7712,0,0,0,2.233293,2.103256,1.998093,0,0,1.195956,9.548914,0.1300368,0,0.1300368,12.98881,92.77702,0.1423921,2.197902,1.786634,0,11.78221
6/28/2007 12:00:00 PM,0.1834821,7.437982,168.8452,26.10153,0.6038888,2.060731,72.93069,54.78787,0.9485492,0.9485492,0,0,0,0.9485492,217.2509,0,0,0,2.060731,0.9984728,0.9485492,0,0,1.06592,9.665947,1.062259,0,1.062259,13.99656,99.97519,0.1423138,1.043404,1.648585,0,11.72668
6/28/2007 1:00:00 PM,0.1090137,5.029211,155.2087,35.13789,0.5351138,1.822789,73.20155,57.12143,2.159189,2.159189,0,0,0,2.159189,84.42004,0,0,0,1.822789,2.272831,2.159189,0,0,0.003660849,10.62198,0,0.4500424,-0.4500424,13.52217,96.58672,0.1423138,2.375108,1.458231,0,12.44477
6/28/2007 2:00:00 PM,0.02683047,0.9657719,142.0343,47.01568,0.09451179,0.3468899,61.43784,58.62487,0.7088788,0.7088788,0,-1,0,0.7088788,48.93501,0,1.110223E-16,0,0.3468899,0.7461882,0.7088788,0,0,0.5037079,10.17194,0,0.3992983,-0.3992983,13.10127,93.58032,0.1423138,0.7797667,0.2775119,0,10.51883
6/28/2007 3:00:00 PM,0,0,129.3805,90,0,0,59.35353,59.35353,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9473727,9.772638,0,0,0,13.10127,93.58032,0.1423138,0,0,0,9.772638
6/28/2007 4:00:00 PM,0,0,117.1373,90,0,0,60.23899,60.23899,2.165399,2.165399,0,0,0,2.165399,0,0,0,0,0,2.279367,2.165399,0,0,0.9473727,9.772638,0,2.279367,-2.279367,10.69861,76.41846,0.1423138,2.381939,0,0,9.772638
6/28/2007 5:00:00 PM,0,0,105.0459,90,0,0,59.76859,59.76859,1.601412,1.601412,0,0,0,1.601412,0,0,0,0,0,1.685697,1.601412,0,0,3.480003,7.493271,0,1.685697,-1.685697,8.921727,63.72649,0.1423138,1.761553,0,0,7.493271
6/28/2007 6:00:00 PM,0,0,92.7105,90,0,0,57.95155,57.95155,1.363311,1.363311,0,0,0,1.363311,0,0,2.220446E-16,0,0,1.435064,1.363311,0,0,5.353,5.807575,0,1.435064,-1.435064,7.409037,52.92159,0.1423138,1.499642,0,0,5.807575
6/28/2007 7:00:00 PM,0,0,79.58387,90,0,0,56.34665,56.34665,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.947515,4.37251,0,0,0,7.409037,52.92159,0.1423138,0,0,0,4.37251
6/28/2007 8:00:00 PM,0,0,64.93495,90,0,0,54.52961,54.52961,0.9585381,0.9585381,0,-1,0,0.9585381,0,0,0,0,0,1.008988,0.9585381,0,0,6.947515,4.37251,0,1.008988,-1.008988,6.34547,45.3247,0.1423138,1.054392,0,0,4.37251
6/28/2007 9:00:00 PM,0,0,47.8731,90,0,0,52.78637,52.78637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.068612,3.363523,0,0,0,6.34547,45.3247,0.1423138,0,0,0,3.363523
6/28/2007 10:00:00 PM,0,0,27.66719,90,0,0,51.08001,51.08001,0.5158806,0.5158806,0,-1,0,0.5158806,0,0,0,0,0,0.5430322,0.5158806,0,0,8.068612,3.363523,0,0.5430322,-0.5430322,5.773064,41.23609,0.1423138,0.5674686,0,0,3.363523
6/28/2007 11:00:00 PM,0,0,4.67096,90,0,0,49.93629,49.93629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.671981,2.820491,0,0,0,5.773064,41.23609,0.1423138,0,0,0,2.820491
6/29/2007 12:00:00 AM,0,0,-18.80587,90,0,0,48.97704,48.97704,0.2355278,0.2355278,0,-1,0,0.2355278,0,0,2.775558E-17,0,0,0.247924,0.2355278,0,0,8.671981,2.820491,0,0.247924,-0.247924,5.511729,39.36942,0.1423138,0.2590806,0,0,2.820491
6/29/2007 1:00:00 AM,0,0,-40.24807,90,0,0,47.91633,47.91633,0.2499967,0.2499967,0,-1,0,0.2499967,0,0,2.775558E-17,0,0,0.2631544,0.2499967,0,0,8.947453,2.572567,0,0.2631544,-0.2631544,5.23434,37.38807,0.1423138,0.2749964,0,0,2.572567
6/29/2007 2:00:00 AM,0,0,-58.49486,90,0,0,47.16,47.16,0.3975643,0.3975643,0,-1,0,0.3975643,0,0,0,0,0,0.4184887,0.3975643,0,0,9.239846,2.309412,0,0.4184887,-0.4184887,4.793214,34.23718,0.1423138,0.4373207,0,0,2.309412
6/29/2007 3:00:00 AM,0,0,-73.98781,90,0,0,46.41289,46.41289,0.6400386,0.6400386,0,-1,0,0.6400386,0,0,1.110223E-16,0,0,0.6737248,0.6400386,0,0,9.704834,1.890924,0,0.6737248,-0.6737248,4.083046,29.16456,0.1423138,0.7040424,0,0,1.890924
6/29/2007 4:00:00 AM,0,0,-87.61978,90,0,0,45.78569,45.78569,0.09583782,0.09583782,0,-1,0,0.09583782,0,0,1.387779E-17,0,0,0.1008819,0.09583782,0,0,10.45342,1.217199,0,0.1008819,-0.1008819,3.976707,28.40499,0.1423138,0.1054216,0,0,1.217199
6/29/2007 5:00:00 AM,0,0,-100.1954,90,0,0,45.2415,45.2415,0.2021658,0.2021658,0,0,0,0.2021658,0,0,2.775558E-17,0,0,0.2128062,0.2021658,0,0,10.56551,1.116317,0,0.2128062,-0.2128062,3.75239,26.80273,0.1423138,0.2223824,0,0,1.116317
6/29/2007 6:00:00 AM,0,0,-112.3308,90,0,0,45.01091,45.01091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.80196,0.903511,0,0,0,3.75239,26.80273,0.1423138,0,0,0,0.903511
6/29/2007 7:00:00 AM,0,0,-124.4783,90,0,0,44.59585,44.59585,1.666956,1.666956,5,0,1.53,1.666956,0,0,0,0,0,0,0,3.333044,3.166391,10.80196,0.903511,3.166391,0,3.166391,6.756292,48.25914,0.1426035,1.833652,0,5,0.903511
6/29/2007 8:00:00 AM,0.004928771,0,-136.9514,90,0,0,45.52743,45.52743,0.8965682,0.8965682,4.401831,0,1.3667,0.8965682,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,7.635568,3.753263,3.33,0,3.33,9.915408,70.8242,0.1428517,0.9862251,0,5,3.753263
6/29/2007 9:00:00 AM,0.08601213,3.647318,-149.9216,39.60569,0.2944412,1.112362,56.64544,47.91633,0.9801719,0.9801719,0,-1,0,0.9801719,113.4865,0,0,0,1.112362,1.03176,0.9801719,0,0,4.305568,6.750263,0.08060252,0,0.08060252,9.991874,71.37038,0.1428458,1.078189,0.8898899,0,7.862626
6/29/2007 10:00:00 AM,0.1548162,6.739717,-163.3985,29.11399,0.5470332,1.94672,66.4132,50.06542,0,0,0,0,0,0,0,0,0,0,1.94672,0,0,0,0,4.224965,6.822805,1.94672,0,1.94672,11.83869,84.56194,0.1427025,0,1.557376,0,8.769526
6/29/2007 11:00:00 AM,0.199866,8.0537,-177.2229,23.46203,0.6539176,2.245761,71.95549,52.32518,1.157846,1.157846,0,0,0,1.157846,193.9603,0,0,0,2.245761,1.218785,1.157846,0,0,2.278245,8.574854,1.026976,0,1.026976,12.81297,91.52103,0.142627,1.27363,1.796609,0,10.82061
6/29/2007 12:00:00 PM,0.1876942,7.486402,168.8892,26.04026,0.6078105,2.075292,72.84431,54.58495,0,0,0,0,0,0,0,0.8240235,0,0,2.075292,0,0,0,0,1.251269,9.499132,1.251269,0,1.251269,14.00003,100,0.1425351,0,1.660234,0,11.57442
6/29/2007 1:00:00 PM,0.1188733,5.082891,155.2458,35.07284,0.411854,1.439395,69.25507,56.91851,3.155502,3.155502,1.788076,0,0.6531448,3.155502,45.61541,0,0,0,1.439395,1.439395,1.367425,0,0,0,10.62527,0,0,0,14.00003,100,0.1425351,3.471052,1.151516,5,12.06467
6/29/2007 2:00:00 PM,0.02692163,1.023385,142.0648,46.95366,0.1325743,0.4838166,62.3708,58.42195,2.246013,2.246013,0,-1,0,2.246013,21.54113,0,4.440892E-16,0,0.4838166,2.364224,2.246013,0,0,0,10.62527,0,1.880407,-1.880407,12.0179,85.842,0.1425351,2.470614,0.3870533,0,11.10909
6/29/2007 3:00:00 PM,0,0,129.4053,90,0,0,59.15061,59.15061,1.227847,1.227847,0,0,0,1.227847,0,0,0,0,0,1.29247,1.227847,0,0,2.089341,8.744867,0,1.29247,-1.29247,10.65552,76.11072,0.1425351,1.350631,0,0,8.744867
6/29/2007 4:00:00 PM,0,0,117.1578,90,0,0,60.02685,60.02685,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525419,7.452397,0,0,0,10.65552,76.11072,0.1425351,0,0,0,7.452397
6/29/2007 5:00:00 PM,0,0,105.0638,90,0,0,59.55645,59.55645,1.084667,1.084667,0,0,0,1.084667,0,0,0,0,0,1.141754,1.084667,0,0,3.525419,7.452397,0,1.141754,-1.141754,9.452006,67.5142,0.1425351,1.193133,0,0,7.452397
6/29/2007 6:00:00 PM,0,0,92.72784,90,0,0,57.74863,57.74863,2.071107,2.071107,0,0,0,2.071107,0,0,0,0,0,2.180113,2.071107,0,0,4.794035,6.310642,0,2.180113,-2.180113,7.153966,51.09966,0.1425351,2.278218,0,0,6.310642
6/29/2007 7:00:00 PM,0,0,79.60342,90,0,0,56.13451,56.13451,0.9533629,0.9533629,0,-1,0,0.9533629,0,0,1.110223E-16,0,0,1.00354,0.9533629,0,0,7.216383,4.130529,0,1.00354,-1.00354,6.096142,43.54379,0.1425351,1.048699,0,0,4.130529
6/29/2007 8:00:00 PM,0,0,64.96088,90,0,0,54.31747,54.31747,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.331428,3.12699,0,0,0,6.096142,43.54379,0.1425351,0,0,0,3.12699
6/29/2007 9:00:00 PM,0,0,47.91164,90,0,0,52.58345,52.58345,0.7098382,0.7098382,0,-1,0,0.7098382,0,0,1.110223E-16,0,0,0.747198,0.7098382,0,0,8.331428,3.12699,0,0.747198,-0.747198,5.308526,37.91797,0.1425351,0.7808219,0,0,3.12699
6/29/2007 10:00:00 PM,0,0,27.72554,90,0,0,50.89554,50.89554,0.364785,0.364785,0,-1,0,0.364785,0,0,5.551115E-17,0,0,0.3839843,0.364785,0,0,9.161648,2.379791,0,0.3839843,-0.3839843,4.903771,35.02687,0.1425351,0.4012635,0,0,2.379791
6/29/2007 11:00:00 PM,0,0,4.751542,90,0,0,49.80716,49.80716,0.2767068,0.2767068,0,-1,0,0.2767068,0,0,0,0,0,0.2912703,0.2767068,0,0,9.588297,1.995807,0,0.2912703,-0.2912703,4.596745,32.83383,0.1425351,0.3043774,0,0,1.995807
6/30/2007 12:00:00 AM,0,0,-18.71057,90,0,0,48.84791,48.84791,0.1698463,0.1698463,0,-1,0,0.1698463,0,0,0,0,0,0.1787856,0.1698463,0,0,9.91193,1.704537,0,0.1787856,-0.1787856,4.408289,31.48771,0.1425351,0.186831,0,0,1.704537
6/30/2007 1:00:00 AM,0,0,-40.1502,90,0,0,47.7872,47.7872,0.4085669,0.4085669,0,-1,0,0.4085669,0,0,5.551115E-17,0,0,0.4300704,0.4085669,0,0,10.11058,1.525751,0,0.4300704,-0.4300704,3.954955,28.24962,0.1425351,0.4494236,0,0,1.525751
6/30/2007 2:00:00 AM,0,0,-58.40272,90,0,0,47.05854,47.05854,0.01164549,0.01164549,0,-1,0,0.01164549,0,0,1.734723E-18,0,0,0.01225842,0.01164549,0,0,10.58844,1.095681,0,0.01225842,-0.01225842,3.942033,28.15732,0.1425351,0.01281004,0,0,1.095681
6/30/2007 3:00:00 AM,0,0,-73.90327,90,0,0,46.30221,46.30221,0.03281889,0.03281889,0,-1,0,0.03281889,0,0,6.938894E-18,0,0,0.0345462,0.03281889,0,0,10.60206,1.083423,0,0.0345462,-0.0345462,3.905618,27.89722,0.1425351,0.03610078,0,0,1.083423
6/30/2007 4:00:00 AM,0,0,-87.54185,90,0,0,45.68423,45.68423,0.7397196,0.7397196,0,-1,0,0.7397196,0,0,1.110223E-16,0,0,0.7786523,0.7397196,0,0,10.64044,1.048876,0,0.7786523,-0.7786523,3.084847,22.03458,0.1425351,0.8136916,0,0,1.048876
6/30/2007 5:00:00 AM,0,0,-100.1224,90,0,0,45.14004,45.14004,0.1204436,0.1204436,0,0,0,0.1204436,0,0,1.387779E-17,0,0,0.1267828,0.1204436,0,0,11.50561,0.2702242,0,0.1267828,-0.1267828,2.951206,21.08,0.1425351,0.132488,0,0,0.2702242
6/30/2007 6:00:00 AM,0,0,-112.2614,90,0,0,44.90023,44.90023,0.4366787,0.4366787,3.941942,0,1.24115,0.4366787,0,0,0,0,0,0,0,3.505263,3.33,11.64648,0.1434414,3.33,0,3.33,6.110322,43.64507,0.1427108,0.4803466,0,5,0.1434414
6/30/2007 7:00:00 AM,0,0,-124.4118,90,0,0,44.48517,44.48517,1.61094,1.61094,5,0,1.53,1.61094,0,0,0,0,0,0,0,3.38906,3.219607,8.316481,3.140441,3.219607,0,3.219607,9.164709,65.46207,0.1430025,1.772034,0,5,3.140441
6/30/2007 8:00:00 AM,0.004282665,0,-136.8875,90,0,0,45.3983,45.3983,1.279143,1.279143,4.784407,0,1.471143,1.279143,0,0,0,0,0,0,0,3.505263,3.33,5.096874,6.038088,3.33,0,3.33,12.32382,88.02714,0.1433032,1.407058,0,5,6.038088
6/30/2007 9:00:00 AM,0.08348089,3.681799,-149.861,39.62076,0.297264,1.123518,56.57179,47.75953,1.448061,1.448061,0,-1,0,1.448061,77.58776,0,0,0,1.123518,1.524274,1.448061,0,0,1.766874,9.035088,0,0.4007565,-0.4007565,11.90139,85.00976,0.1433032,1.592867,0.8988144,0,10.15861
6/30/2007 10:00:00 AM,0.1659682,6.781488,-163.3424,29.10583,0.5504283,1.959495,66.35711,49.90862,3.457447,3.457447,3.697477,0,1.174411,3.457447,56.67464,0,0,0,1.959495,0,0,0.2400305,0.228029,2.212159,8.634331,2.187524,0,2.187524,13.97666,99.83307,0.143469,3.803191,1.567596,5,10.59383
6/30/2007 11:00:00 AM,0.210114,8.102595,-177.1729,23.4186,0.6578779,2.260761,71.86072,52.11304,0.05569849,0.05569849,0,0,0,0.05569849,4058.928,2.177497,0,0,2.260761,0.05862999,0.05569849,0,0,0.02463471,10.6031,0.02463471,0,0.02463471,14.00003,100,0.1434672,0.06126834,1.808609,0,12.86386
6/30/2007 12:00:00 PM,0.1939915,7.541601,168.932,25.97321,0.6122902,2.091669,72.76557,54.37281,1.386594,1.386594,0,0,0,1.386594,150.8495,0.632097,0,0,2.091669,1.459572,1.386594,0,0,0,10.62527,0,0,0,14.00003,100,0.1434672,1.525253,1.673335,0,12.71694
6/30/2007 1:00:00 PM,0.1249327,5.143127,155.2808,35.00399,0.416772,1.457632,69.14298,56.66025,0.1044348,0.1044348,0,0,0,0.1044348,1395.733,1.3477,0,0,1.457632,0.1099314,0.1044348,0,0,0,10.62527,0,0,0,14.00003,100,0.1434672,0.1148783,1.166105,0,12.08291
6/30/2007 2:00:00 PM,0.03076248,1.087262,142.0925,46.88937,0.101515,0.373171,61.18447,58.16369,1.452781,1.452781,0,-1,0,1.452781,25.68667,0,0,0,0.373171,1.529243,1.452781,0,0,0,10.62527,0,1.156072,-1.156072,12.78142,91.29568,0.1434672,1.598059,0.2985368,0,10.99845
6/30/2007 3:00:00 PM,0,0,129.4267,90,0,0,58.88313,58.88313,1.42029,1.42029,0,0,0,1.42029,0,0,0,0,0,1.495042,1.42029,0,0,1.284524,9.469202,0,1.495042,-1.495042,11.20551,80.03918,0.1434672,1.562319,0,0,9.469202
6/30/2007 4:00:00 PM,0,0,117.1744,90,0,0,59.71325,59.71325,2.232564,2.232564,0,0,0,2.232564,0,0,4.440892E-16,0,0,2.350067,2.232564,0,0,2.945682,7.97416,0,2.350067,-2.350067,8.72832,62.34502,0.1434672,2.45582,0,0,7.97416
6/30/2007 5:00:00 PM,0,0,105.0773,90,0,0,59.25207,59.25207,1.53946,1.53946,0,0,0,1.53946,0,0,2.220446E-16,0,0,1.620484,1.53946,0,0,5.556869,5.624093,0,1.620484,-1.620484,7.02018,50.14404,0.1434672,1.693406,0,0,5.624093
6/30/2007 6:00:00 PM,0,0,92.74033,90,0,0,57.48115,57.48115,0.4740976,0.4740976,0,0,0,0.4740976,0,0,5.551115E-17,0,0,0.4990501,0.4740976,0,0,7.357406,4.003609,0,0.4990501,-0.4990501,6.494135,46.38659,0.1434672,0.5215074,0,0,4.003609
6/30/2007 7:00:00 PM,0,0,79.61778,90,0,0,55.87625,55.87625,0.2492886,0.2492886,0,-1,0,0.2492886,0,0,2.775558E-17,0,0,0.2624091,0.2492886,0,0,7.911906,3.504559,0,0.2624091,-0.2624091,6.217531,44.41085,0.1434672,0.2742175,0,0,3.504559
6/30/2007 8:00:00 PM,0,0,64.98146,90,0,0,54.05922,54.05922,1.751994,1.751994,0,-1,0,1.751994,0,0,0,0,0,1.844205,1.751994,0,0,8.203472,3.242149,0,1.844205,-1.844205,4.273569,30.52543,0.1434672,1.927194,0,0,3.242149
6/30/2007 9:00:00 PM,0,0,47.94506,90,0,0,52.3713,52.3713,1.860668,1.328048,0,-1,0,1.328048,0,0,0.53262,0.7186868,0,1.397945,1.328048,0,0,10.25259,1.397945,0,1.397945,-1.397945,2.800006,20,0.1434672,2.046735,0,0,1.397945
6/30/2007 10:00:00 PM,0,0,27.77991,90,0,0,50.71107,50.71107,0.9381253,0,0,-1,0,0,0,0,0.9381253,1.031938,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,1.031938,0,0,0
6/30/2007 11:00:00 PM,0,0,4.830441,90,0,0,49.62269,49.62269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0,0,0,0
7/1/2007 12:00:00 AM,0,0,-18.6144,90,0,0,48.66344,48.66344,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0,0,0,0
7/1/2007 1:00:00 AM,0,0,-40.04946,90,0,0,47.60273,47.60273,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0,0,0,0
7/1/2007 2:00:00 AM,0,0,-58.30682,90,0,0,46.90174,46.90174,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0,0,0,0
7/1/2007 3:00:00 AM,0,0,-73.81477,90,0,0,46.14541,46.14541,0.24833,0,0,-1,0,0,0,0,0.24833,0.273163,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0.273163,0,0,0
7/1/2007 4:00:00 AM,0,0,-87.46008,90,0,0,45.52743,45.52743,0.002702003,0,0,-1,0,0,0,0,0.002702003,0.002972204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1434672,0.002972204,0,0,0
7/1/2007 5:00:00 AM,0,0,-100.0459,90,0,0,45.01091,45.01091,0.3360415,0.3360415,3.841305,0,1.213676,0.3360415,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1436246,0.3696456,0,5,0
7/1/2007 6:00:00 AM,0,0,-112.1889,90,0,0,44.7711,44.7711,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1437296,0,0,5,2.997
7/1/2007 7:00:00 AM,0,0,-124.3426,90,0,0,44.35604,44.35604,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1438342,0,0,5,5.994
7/1/2007 8:00:00 AM,0.003621169,0,-136.8216,90,0,0,45.2415,45.2415,0.6663824,0.6663824,0,0,0,0.6663824,0,0,0,0,0,0.7014552,0.6663824,0,0,1.81586,8.991,0,0.7014552,-0.7014552,11.53795,82.41379,0.1438342,0.7330207,0,0,8.991
7/1/2007 9:00:00 AM,0.08900768,3.723037,-149.7991,39.63184,0.300644,1.136677,56.51477,47.60273,1.319032,1.319032,0,-1,0,1.319032,86.17514,0,0,0,1.136677,1.388454,1.319032,0,0,2.595255,8.289545,0,0.251777,-0.251777,11.27256,80.5181,0.1438342,1.450935,0.9093419,0,9.426222
7/1/2007 10:00:00 AM,0.1682337,6.830132,-163.2859,29.09213,0.5543895,1.974314,66.29945,49.73337,0.6647363,0.6647363,0,0,0,0.6647363,297.0071,0,0,0,1.974314,0.6997225,0.6647363,0,0,2.875007,8.037767,1.274592,0,1.274592,12.48174,89.15511,0.1437409,0.73121,1.579451,0,10.01208
7/1/2007 11:00:00 AM,0.1899539,8.158368,-177.1233,23.3684,0.6624038,2.27691,71.82068,51.9378,3.375595,3.375595,2.732926,0,0.9110888,3.375595,67.4521,0,0,0,2.27691,0.6764943,0.6426696,0,0,1.600415,9.1849,1.600415,0,1.600415,14.00003,100,0.1438526,3.713155,1.821528,5,11.46181
7/1/2007 12:00:00 PM,0.1791171,7.603557,168.9734,25.9004,0.617326,2.109728,72.70377,54.16068,0,0,0,0,0,0,0,2.109728,0,0,2.109728,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1438526,0,1.687783,0,12.735
7/1/2007 1:00:00 PM,0.1318316,5.209889,155.3136,34.93143,0.4222279,1.47718,69.09375,56.44811,0.5935043,0.5935043,0,0,0,0.5935043,248.8911,0.8524383,0,0,1.47718,0.6247414,0.5935043,0,0,0,10.62527,0,0,0,14.00003,100,0.1438526,0.6528547,1.181744,0,12.10245
7/1/2007 2:00:00 PM,0.03117319,1.157362,142.1171,46.82291,0.1056761,0.3888091,61.04044,57.89621,0.206592,0.206592,0,-1,0,0.206592,188.2014,0.1713439,0,0,0.3888091,0.2174653,0.206592,0,0,0,10.62527,0,0,0,14.00003,100,0.1438526,0.2272512,0.3110473,0,11.01408
7/1/2007 3:00:00 PM,0,0,129.4445,90,0,0,58.62487,58.62487,0.0104331,0.0104331,0,0,0,0.0104331,0,0,1.734723E-18,0,0,0.01098222,0.0104331,0,0,0,10.62527,0,0.01098222,-0.01098222,13.98845,99.91731,0.1438526,0.01147642,0,0,10.62527
7/1/2007 4:00:00 PM,0,0,117.1868,90,0,0,59.45499,59.45499,0.1858583,0.1858583,0,0,0,0.1858583,0,0,2.775558E-17,0,0,0.1956403,0.1858583,0,0,0.01220246,10.61429,0,0.1956403,-0.1956403,13.78223,98.44429,0.1438526,0.2044442,0,0,10.61429
7/1/2007 5:00:00 PM,0,0,105.0862,90,0,0,58.99381,58.99381,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2295806,10.41865,0,0,0,13.78223,98.44429,0.1438526,0,0,0,10.41865
7/1/2007 6:00:00 PM,0,0,92.74792,90,0,0,57.17677,57.17677,0.1548498,0.1548498,0,0,0,0.1548498,0,0,0,0,0,0.1629997,0.1548498,0,0,0.2295806,10.41865,0,0.1629997,-0.1629997,13.61041,97.21703,0.1438526,0.1703347,0,0,10.41865
7/1/2007 7:00:00 PM,0,0,79.62691,90,0,0,55.56265,55.56265,4.204705,3.33,0,-1,0,3.33,0,0,0.8747048,1.295175,0,3.505263,3.33,0,0,0.4106914,10.25565,0,3.505263,-3.505263,9.91554,70.82514,0.1438526,4.625175,0,0,10.25565
7/1/2007 8:00:00 PM,0,0,64.99661,90,0,0,53.80095,53.80095,3.089977,3.089977,0,-1,0,3.089977,0,0,4.440892E-16,0.06897479,0,3.252607,3.089977,0,0,4.305429,6.750389,0,3.252607,-3.252607,6.486991,46.33556,0.1438526,3.398975,0,0,6.750389
7/1/2007 9:00:00 PM,0,0,47.97329,90,0,0,52.11304,52.11304,2.408895,2.408895,0,-1,0,2.408895,0,0,0,0,0,2.53568,2.408895,0,0,7.919436,3.497781,0,2.53568,-2.53568,3.81415,27.24387,0.1438526,2.649785,0,0,3.497781
7/1/2007 10:00:00 PM,0,0,27.83019,90,0,0,50.45281,50.45281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.73686,0.9621018,0,0,0,3.81415,27.24387,0.1438526,0,0,0,0.9621018
7/1/2007 11:00:00 PM,0,0,4.907494,90,0,0,49.41977,49.41977,0.1265969,0.1265969,0,-1,0,0.1265969,0,0,0,0,0,0.1332599,0.1265969,0,0,10.73686,0.9621018,0,0.1332599,-0.1332599,3.673682,26.24053,0.1438526,0.1392566,0,0,0.9621018
