Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 6:00:00 AM,0,0,-111.3089,90,0,0,43.4798,43.4798,0.2856079,0.2856079,3.790871,0,1.199908,0.2856079,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1460353,0.3141687,0,5,2.997
7/11/2007 7:00:00 AM,0,0,-123.5207,90,0,0,43.09241,43.09241,0.09792223,0.09792223,3.603185,0,1.14867,0.09792223,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461443,0.1077145,0,5,5.994
7/11/2007 8:00:00 AM,0.01086207,0,-136.0641,90,0,0,43.86719,43.86719,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.81586,8.991,0,0,0,12.27735,87.69519,0.1461443,0,0,0,8.991
7/11/2007 9:00:00 AM,0.1298301,4.507379,-149.1209,39.51815,0.3651162,1.377293,56.89824,46.07162,1.157606,1.157606,0,-1,0,1.157606,118.9777,0,0,0,1.377293,1.218532,1.157606,0,0,1.81586,8.991,0.1587606,0,0.1587606,12.42797,88.771,0.1461332,1.273366,1.101834,0,10.36829
7/11/2007 10:00:00 AM,0.2067135,7.692747,-162.708,28.65031,0.624972,2.218626,66.80212,48.11925,0.03389422,0.03389422,0,0,0,0.03389422,6545.735,0.5258482,0,0,2.218626,0.03567813,0.03389422,0,0,1.6571,9.133884,1.6571,0,1.6571,14.00003,100,0.1460172,0.03728364,1.774901,0,11.35251
7/11/2007 11:00:00 AM,0.2393105,9.090405,-176.6664,22.49663,0.7384235,2.529594,72.34095,50.16688,0,0,0,0,0,0,0,2.529594,0,0,2.529594,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460172,0,2.023675,0,13.15487
7/11/2007 12:00:00 PM,0.2269386,8.588612,169.2966,24.86728,0.697739,2.376921,73.19054,52.22372,0.3517373,0.3517373,0,0,0,0.3517373,675.7659,2.006671,0,0,2.376921,0.3702498,0.3517373,0,0,0,10.62527,0,0,0,14.00003,100,0.1460172,0.386911,1.901537,0,13.00219
7/11/2007 1:00:00 PM,0.1613208,6.22821,155.5036,34.02008,0.5056912,1.764939,69.46742,54.31747,1.822759,1.822759,0,0,0,1.822759,96.82787,2.220446E-16,0,0,1.764939,1.918694,1.822759,0,0,0,10.62527,0,0.153755,-0.153755,13.83796,98.84235,0.1460172,2.005035,1.411951,0,12.39021
7/11/2007 2:00:00 PM,0.05769879,2.190757,142.1865,46.05882,0.1764227,0.6495724,60.92201,55.67333,1.099098,1.099098,0,-1,0,1.099098,59.10048,0,0,0,0.6495724,1.156946,1.099098,0,0,0.1708389,10.47152,0,0.5073733,-0.5073733,13.30314,95.02222,0.1460172,1.209008,0.5196579,0,11.12109
7/11/2007 3:00:00 PM,0,0,129.4128,90,0,0,56.34665,56.34665,0.1468499,0.1468499,0,0,0,0.1468499,0,0,0,0,0,0.1545788,0.1468499,0,0,0.734587,9.964146,0,0.1545788,-0.1545788,13.1402,93.85836,0.1460172,0.1615349,0,0,9.964146
7/11/2007 4:00:00 PM,0,0,117.0758,90,0,0,57.12143,57.12143,2.710842,2.710842,0,0,0,2.710842,0,0,4.440892E-16,0,0,2.853518,2.710842,0,0,0.9063413,9.809567,0,2.853518,-2.853518,10.13233,72.3736,0.1460172,2.981926,0,0,9.809567
7/11/2007 5:00:00 PM,0,0,104.9174,90,0,0,56.54957,56.54957,1.331871,1.331871,0,0,0,1.331871,0,0,2.220446E-16,0,0,1.40197,1.331871,0,0,4.076917,6.956049,0,1.40197,-1.40197,8.654519,61.81787,0.1460172,1.465059,0,0,6.956049
7/11/2007 6:00:00 PM,0,0,92.54462,90,0,0,54.78787,54.78787,3.228032,3.228032,5,0,1.53,3.228032,0,0,0,0,0,0,0,1.771968,1.683369,5.634661,5.554079,1.683369,0,1.683369,10.2515,73.22488,0.1461568,3.550836,0,5,5.554079
7/11/2007 7:00:00 PM,0,0,79.42051,90,0,0,53.18298,53.18298,3.021544,3.021544,0,-1,0,3.021544,0,0,0,0,0,3.180573,3.021544,0,0,3.951292,7.069111,0,3.180573,-3.180573,6.898885,49.27765,0.1461568,3.323699,0,0,7.069111
7/11/2007 8:00:00 PM,0,0,64.83901,90,0,0,51.54119,51.54119,1.631513,1.631513,0,-1,0,1.631513,0,0,2.220446E-16,0,0,1.717382,1.631513,0,0,7.485262,3.888538,0,1.717382,-1.717382,5.088605,36.34711,0.1461568,1.794664,0,0,3.888538
7/11/2007 9:00:00 PM,0,0,47.95509,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.393464,2.171156,0,0,0,5.088605,36.34711,0.1461568,0,0,0,2.171156
7/11/2007 10:00:00 PM,0,0,28.08504,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.393464,2.171156,0,0,0,5.088605,36.34711,0.1461568,0,0,0,2.171156
7/11/2007 11:00:00 PM,0,0,5.543719,90,0,0,47.57506,47.57506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.393464,2.171156,0,0,0,5.088605,36.34711,0.1461568,0,0,0,2.171156
7/12/2007 12:00:00 AM,0,0,-17.54924,90,0,0,46.74494,46.74494,0.09011161,0.09011161,0,-1,0,0.09011161,0,0,1.387779E-17,0,0,0.09485433,0.09011161,0,0,9.393464,2.171156,0,0.09485433,-0.09485433,4.98862,35.63293,0.1461568,0.09912277,0,0,2.171156
7/12/2007 1:00:00 AM,0,0,-38.80117,90,0,0,45.85948,45.85948,0.3037627,0.3037627,0,-1,0,0.3037627,0,0,0,0,0,0.3197502,0.3037627,0,0,9.498858,2.076302,0,0.3197502,-0.3197502,4.651574,33.22546,0.1461568,0.3341389,0,0,2.076302
7/12/2007 2:00:00 AM,0,0,-57.0444,90,0,0,45.26917,45.26917,0.926811,0.926811,0,-1,0,0.926811,0,0,1.110223E-16,0,0,0.9755905,0.926811,0,0,9.854136,1.756552,0,0.9755905,-0.9755905,3.623211,25.88003,0.1461568,1.019492,0,0,1.756552
7/12/2007 3:00:00 AM,0,0,-72.61337,90,0,0,44.59585,44.59585,0.4933378,0.4933378,0,-1,0,0.4933378,0,0,5.551115E-17,0,0,0.519303,0.4933378,0,0,10.93813,0.7809613,0,0.519303,-0.519303,3.075818,21.97008,0.1461568,0.5426716,0,0,0.7809613
7/12/2007 4:00:00 AM,0,0,-86.33681,90,0,0,44.02399,44.02399,0.122556,0.122556,0,-1,0,0.122556,0,0,2.775558E-17,0,0,0.1290063,0.122556,0,0,11.51513,0.2616583,0,0.1290063,-0.1290063,2.939833,20.99877,0.1461568,0.1348116,0,0,0.2616583
7/12/2007 5:00:00 AM,0,0,-98.99681,90,0,0,43.6366,43.6366,0.2896651,0.2896651,3.794928,0,1.201015,0.2896651,0,0,0,0,0,0,0,3.505263,3.33,11.65847,0.132652,3.33,0,3.33,6.098948,43.56383,0.146293,0.3186316,0,5,0.132652
7/12/2007 6:00:00 AM,0,0,-111.2073,90,0,0,43.35067,43.35067,0.4022642,0.4022642,3.907527,0,1.231755,0.4022642,0,0,0,0,0,0,0,3.505263,3.33,8.328469,3.129652,3.33,0,3.33,9.258064,66.1289,0.1464451,0.4424906,0,5,3.129652
7/12/2007 7:00:00 AM,0,0,-123.4273,90,0,0,42.95406,42.95406,0.466114,0.466114,3.971377,0,1.249186,0.466114,0,0,0,0,0,0,0,3.505263,3.33,4.998469,6.126652,3.33,0,3.33,12.41718,88.69396,0.1466059,0.5127254,0,5,6.126652
7/12/2007 8:00:00 AM,0.01310544,0,-135.9803,90,0,0,43.73806,43.73806,2.4188,2.4188,0,0,0,2.4188,0,0,0,0,0,2.546106,2.4188,0,0,1.668469,9.123652,0,2.546106,-2.546106,9.733348,69.52377,0.1466059,2.660681,0,0,9.123652
7/12/2007 9:00:00 AM,0.1223989,4.622891,-149.0489,39.48401,0.3746226,1.412091,57.02448,45.91482,1.635821,1.635821,0,-1,0,1.635821,86.32311,0,0,0,1.412091,1.721917,1.635821,0,0,4.497476,6.577546,0,0.3098252,-0.3098252,9.406764,67.19103,0.1466059,1.799403,1.129673,0,7.989638
7/12/2007 10:00:00 AM,0.2047823,7.816303,-162.6506,28.57577,0.6350994,2.252064,66.97846,47.99012,0.6116195,0.6116195,0,0,0,0.6116195,368.2133,0,0,0,2.252064,0.64381,0.6116195,0,0,4.841726,6.267721,1.608254,0,1.608254,10.93249,78.08904,0.1464937,0.6727814,1.801652,0,8.519786
7/12/2007 11:00:00 AM,0.249581,9.2205,-176.6263,22.37284,0.7490544,2.563231,72.50641,50.01008,1.565696,1.565696,0,0,0,1.565696,163.7119,0,0,0,2.563231,1.648101,1.565696,0,0,3.233471,7.71515,0.9151302,0,0.9151302,11.80066,84.29024,0.14643,1.722266,2.050585,0,10.27838
7/12/2007 12:00:00 PM,0.2493472,8.722915,169.3183,24.73481,0.7087221,2.411233,73.38559,52.08538,1.480851,1.480851,0,0,0,1.480851,162.8276,0,0,0,2.411233,1.55879,1.480851,0,0,2.318341,8.538767,0.8524431,0,0.8524431,12.60935,90.06664,0.1463707,1.628936,1.928987,0,10.95
7/12/2007 1:00:00 PM,0.1674412,6.364166,155.5074,33.91251,0.5168507,1.801802,69.64722,54.16068,0.9483402,0.9483402,0,0,0,0.9483402,189.9953,0,0,0,1.801802,0.9982528,0.9483402,0,0,1.465898,9.305966,0.8035491,0,0.8035491,13.37167,95.51173,0.1463148,1.043174,1.441442,0,11.10777
7/12/2007 2:00:00 PM,0.06406235,2.326227,142.1744,45.97468,0.1869458,0.6874646,61.12533,55.56265,0,0,0,-1,0,0,0,0.02511569,0,0,0.6874646,0,0,0,0,0.6623489,10.02916,0.6623489,0,0.6623489,14.00003,100,0.1462688,0,0.5499716,0,10.71663
7/12/2007 3:00:00 PM,0,0,129.3875,90,0,0,56.18985,56.18985,1.274558,1.274558,0,0,0,1.274558,0,0,2.220446E-16,0,0,1.34164,1.274558,0,0,0,10.62527,0,1.34164,-1.34164,12.58582,89.89851,0.1462688,1.402014,0,0,10.62527
7/12/2007 4:00:00 PM,0,0,117.0401,90,0,0,56.96463,56.96463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.490711,9.283634,0,0,0,12.58582,89.89851,0.1462688,0,0,0,9.283634
7/12/2007 5:00:00 PM,0,0,104.8738,90,0,0,56.44811,56.44811,0.7123513,0.7123513,0,0,0,0.7123513,0,0,1.110223E-16,0,0,0.7498435,0.7123513,0,0,1.490711,9.283634,0,0.7498435,-0.7498435,11.79541,84.25277,0.1462688,0.7835865,0,0,9.283634
7/12/2007 6:00:00 PM,0,0,92.49561,90,0,0,54.68641,54.68641,2.401787,2.401787,0,0,0,2.401787,0,0,4.440892E-16,0,0,2.528196,2.401787,0,0,2.32387,8.533791,0,2.528196,-2.528196,9.130458,65.21743,0.1462688,2.641965,0,0,8.533791
7/12/2007 7:00:00 PM,0,0,79.3694,90,0,0,53.05384,53.05384,1.096567,1.096567,0,-1,0,1.096567,0,0,0,0,0,1.154281,1.096567,0,0,5.132977,6.005595,0,1.154281,-1.154281,7.91374,56.5266,0.1462688,1.206223,0,0,6.005595
7/12/2007 8:00:00 PM,0,0,64.79159,90,0,0,51.43973,51.43973,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.415511,4.851314,0,0,0,7.91374,56.5266,0.1462688,0,0,0,4.851314
7/12/2007 9:00:00 PM,0,0,47.92218,90,0,0,49.90862,49.90862,1.282325,1.282325,0,-1,0,1.282325,0,0,2.220446E-16,0,0,1.349815,1.282325,0,0,6.415511,4.851314,0,1.349815,-1.349815,6.490909,46.36354,0.1462688,1.410557,0,0,4.851314
7/12/2007 10:00:00 PM,0,0,28.08397,90,0,0,48.46052,48.46052,0.250879,0.250879,0,-1,0,0.250879,0,0,5.551115E-17,0,0,0.2640832,0.250879,0,0,7.915306,3.501499,0,0.2640832,-0.2640832,6.212541,44.37521,0.1462688,0.2759669,0,0,3.501499
7/12/2007 11:00:00 PM,0,0,5.591,90,0,0,47.4736,47.4736,0.2941462,0.2941462,0,-1,0,0.2941462,0,0,5.551115E-17,0,0,0.3096276,0.2941462,0,0,8.208732,3.237416,0,0.3096276,-0.3096276,5.886165,42.04395,0.1462688,0.3235609,0,0,3.237416
7/13/2007 12:00:00 AM,0,0,-17.45617,90,0,0,46.64348,46.64348,0.2462933,0.2462933,0,-1,0,0.2462933,0,0,0,0,0,0.2592562,0.2462933,0,0,8.552763,2.927788,0,0.2592562,-0.2592562,5.612885,40.09196,0.1462688,0.2709227,0,0,2.927788
7/13/2007 1:00:00 AM,0,0,-38.67944,90,0,0,45.78569,45.78569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.840825,2.668532,0,0,0,5.612885,40.09196,0.1462688,0,0,0,2.668532
7/13/2007 2:00:00 AM,0,0,-56.91472,90,0,0,45.16771,45.16771,0.3146441,0.3146441,0,-1,0,0.3146441,0,0,5.551115E-17,0,0,0.3312043,0.3146441,0,0,8.840825,2.668532,0,0.3312043,-0.3312043,5.263765,37.59825,0.1462688,0.3461085,0,0,2.668532
7/13/2007 3:00:00 AM,0,0,-72.48676,90,0,0,44.48517,44.48517,0.2914812,0.2914812,0,-1,0,0.2914812,0,0,5.551115E-17,0,0,0.3068223,0.2914812,0,0,9.20883,2.337327,0,0.3068223,-0.3068223,4.940346,35.28812,0.1462688,0.3206293,0,0,2.337327
7/13/2007 4:00:00 AM,0,0,-86.21719,90,0,0,43.92253,43.92253,0.6867617,0.6867617,0,-1,0,0.6867617,0,0,1.110223E-16,0,0,0.7229071,0.6867617,0,0,9.549744,2.030505,0,0.7229071,-0.7229071,4.178335,29.84519,0.1462688,0.7554379,0,0,2.030505
7/13/2007 5:00:00 AM,0,0,-98.88506,90,0,0,43.52592,43.52592,0.3439817,0.3439817,0,0,0,0.3439817,0,0,5.551115E-17,0,0,0.362086,0.3439817,0,0,10.35297,1.307598,0,0.362086,-0.362086,3.796663,27.11897,0.1462688,0.3783799,0,0,1.307598
7/13/2007 6:00:00 AM,0,0,-111.1036,90,0,0,43.26766,43.26766,0.01810389,0.01810389,0,0,0,0.01810389,0,0,0,0,0,0.01905672,0.01810389,0,0,10.75529,0.9455121,0,0.01905672,-0.01905672,3.776575,26.97548,0.1462688,0.01991428,0,0,0.9455121
7/13/2007 7:00:00 AM,0,0,-123.3322,90,0,0,42.88027,42.88027,1.272312,1.272312,4.777575,0,1.469278,1.272312,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,10.77647,0.9264553,3.33,0,3.33,6.935691,49.54055,0.146542,1.399543,0,5,0.9264553
7/13/2007 8:00:00 AM,0.01393485,0,-135.8953,90,0,0,43.65505,43.65505,1.141939,1.141939,4.647202,0,1.433686,1.141939,0,0,0,0,0,0,0,3.505263,3.33,7.446465,3.923455,3.33,0,3.33,10.09481,72.10561,0.1467988,1.256133,0,5,3.923455
7/13/2007 9:00:00 AM,0.1048947,4.745097,-148.9764,39.44571,0.5159948,1.896678,61.19563,45.84103,0,0,0,-1,0,0,0,0,0,0,1.896678,0,0,0,0,4.116466,6.920455,1.896678,0,1.896678,11.89415,84.95807,0.1466671,0,1.517343,0,8.817134
7/13/2007 10:00:00 AM,0.2111691,7.946554,-162.5936,28.49578,0.6457775,2.286722,67.19975,47.88866,0.9401159,0.9401159,0,0,0,0.9401159,243.2384,0,0,0,2.286722,0.9895957,0.9401159,0,0,2.219787,8.627466,1.297127,0,1.297127,13.12472,93.74778,0.1465772,1.034127,1.829378,0,10.91419
7/13/2007 11:00:00 AM,0.2655697,9.357181,-176.5874,22.24249,0.7602255,2.59691,72.77306,49.93629,0,0,0,0,0,0,0,1.674249,0,0,2.59691,0,0,0,0,0.9226604,9.79488,0.9226604,0,0.9226604,14.00003,100,0.1465133,0,2.077528,0,12.39179
7/13/2007 12:00:00 PM,0.2212118,8.863566,169.3378,24.59734,0.7202263,2.446355,73.63425,51.98392,0.06620996,0.06620996,0,0,0,0.06620996,3694.844,2.37666,0,0,2.446355,0.0696947,0.06620996,0,0,0,10.62527,0,0,0,14.00003,100,0.1465133,0.07283096,1.957084,0,13.07163
7/13/2007 1:00:00 PM,0.1344955,6.506132,155.5081,33.80238,0.6566206,2.227864,73.80019,54.05922,0.686958,0.686958,0,0,0,0.686958,324.3085,1.50475,0,0,2.227864,0.7231137,0.686958,0,0,0,10.62527,0,0,0,14.00003,100,0.1465133,0.7556539,1.782291,0,12.85314
7/13/2007 2:00:00 PM,0.0634078,2.467317,142.1586,45.88958,0.1982023,0.7280624,61.30434,55.40585,1.609926,1.609926,0,-1,0,1.609926,45.22335,0,0,0,0.7280624,1.694659,1.609926,0,0,0,10.62527,0,0.9665965,-0.9665965,12.98115,92.72228,0.1465133,1.770918,0.5824499,0,11.35334
7/13/2007 3:00:00 PM,0.000002170951,0,129.358,90,0,0,56.08839,56.08839,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073996,9.658678,0,0,0,12.98115,92.72228,0.1465133,0,0,0,9.658678
7/13/2007 4:00:00 PM,0,0,116.9998,90,0,0,56.80783,56.80783,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073996,9.658678,0,0,0,12.98115,92.72228,0.1465133,0,0,0,9.658678
7/13/2007 5:00:00 PM,0,0,104.8252,90,0,0,56.29131,56.29131,1.894086,1.894086,0,0,0,1.894086,0,0,2.220446E-16,0,0,1.993774,1.894086,0,0,1.073996,9.658678,0,1.993774,-1.993774,10.87952,77.71072,0.1465133,2.083494,0,0,9.658678
7/13/2007 6:00:00 PM,0,0,92.44129,90,0,0,54.52961,54.52961,0.9774708,0.9774708,0,0,0,0.9774708,0,0,1.110223E-16,0,0,1.028917,0.9774708,0,0,3.289301,7.664904,0,1.028917,-1.028917,9.79495,69.96379,0.1465133,1.075218,0,0,7.664904
7/13/2007 7:00:00 PM,0,0,79.31268,90,0,0,52.89705,52.89705,2.322942,2.322942,0,-1,0,2.322942,0,0,0,0,0,2.445202,2.322942,0,0,4.432541,6.635987,0,2.445202,-2.445202,7.217481,51.55333,0.1465133,2.555236,0,0,6.635987
7/13/2007 8:00:00 PM,0,0,64.73833,90,0,0,51.3106,51.3106,0.6703337,0.6703337,0,-1,0,0.6703337,0,0,1.110223E-16,0,0,0.7056144,0.6703337,0,0,7.149433,4.190785,0,0.7056144,-0.7056144,6.473698,46.24061,0.1465133,0.7373671,0,0,4.190785
7/13/2007 9:00:00 PM,0,0,47.88352,90,0,0,49.80716,49.80716,3.933053,3.310912,0,-1,0,3.310912,0,0,0.6221414,1.015447,0,3.485171,3.310912,0,0,7.933448,3.485171,0,3.485171,-3.485171,2.800006,20,0.1465133,4.326359,0,0,3.485171
7/13/2007 10:00:00 PM,0,0,28.07785,90,0,0,48.35906,48.35906,0.2928997,0,0,-1,0,0,0,0,0.2928997,0.3221897,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.3221897,0,0,0
7/13/2007 11:00:00 PM,0,0,5.634856,90,0,0,47.37214,47.37214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0,0,0,0
7/14/2007 12:00:00 AM,0,0,-17.36443,90,0,0,46.51435,46.51435,0.5460913,0,0,-1,0,0,0,0,0.5460913,0.6007004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.6007004,0,0,0
7/14/2007 1:00:00 AM,0,0,-38.55708,90,0,0,45.65656,45.65656,0.5869514,0,0,-1,0,0,0,0,0.5869514,0.6456465,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.6456465,0,0,0
7/14/2007 2:00:00 AM,0,0,-56.78322,90,0,0,45.05703,45.05703,0.4249213,0,0,-1,0,0,0,0,0.4249213,0.4674134,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.4674134,0,0,0
7/14/2007 3:00:00 AM,0,0,-72.35783,90,0,0,44.35604,44.35604,0.6746184,0,0,-1,0,0,0,0,0.6746184,0.7420803,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.7420803,0,0,0
7/14/2007 4:00:00 AM,0,0,-86.09514,90,0,0,43.81185,43.81185,0.5695467,0,0,-1,0,0,0,0,0.5695467,0.6265014,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1465133,0.6265014,0,0,0
7/14/2007 5:00:00 AM,0,0,-98.771,90,0,0,43.42446,43.42446,0.08444007,0.08444007,3.589703,0,1.144989,0.08444007,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1466179,0.09288408,0,5,0
7/14/2007 6:00:00 AM,0,0,-110.9979,90,0,0,43.13853,43.13853,0.02685589,0.02685589,3.532119,0,1.129269,0.02685589,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146714,0.02954148,0,5,2.997
7/14/2007 7:00:00 AM,0,0,-123.2355,90,0,0,42.75114,42.75114,1.047681,1.047681,4.552945,0,1.407954,1.047681,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1469555,1.152449,0,5,5.994
7/14/2007 8:00:00 AM,0.01366481,0.1084778,-135.8092,52.18028,0.06614822,0.2664898,45.46896,43.52592,0.5973089,0.5973089,0,0,0,0.5973089,44.61507,0,0,0,0.2664898,0.6287462,0.5973089,0,0,1.81586,8.991,0,0.3622564,-0.3622564,11.8955,84.96769,0.1469555,0.6570398,0.2131919,0,9.25749
7/14/2007 9:00:00 AM,0.1171022,4.873976,-148.9035,39.40326,0.3952919,1.486329,57.43851,45.7119,1.249545,1.249545,0,-1,0,1.249545,118.9496,0,0,0,1.486329,1.315311,1.249545,0,0,2.218367,8.628743,0.1710183,0,0.1710183,12.05774,86.12656,0.1469437,1.3745,1.189063,0,10.11507
7/14/2007 10:00:00 AM,0.2178801,8.083473,-162.537,28.41035,0.6570039,2.32338,67.40969,47.75953,1.527579,1.527579,0,0,0,1.527579,152.0956,0,0,0,2.32338,1.607978,1.527579,0,0,2.047349,8.78266,0.7154025,0,0.7154025,12.73643,90.97433,0.1468942,1.680337,1.858704,0,11.10604
7/14/2007 11:00:00 AM,0.2424762,9.500408,-176.5498,22.10559,0.7719334,2.632974,72.99989,49.80716,0,0,0,0,0,0,0,1.301028,0,0,2.632974,0,0,0,0,1.331946,9.426522,1.331946,0,1.331946,14.00003,100,0.1468023,0,2.106379,0,12.0595
7/14/2007 12:00:00 PM,0.2342675,9.01052,169.3551,24.45494,0.732248,2.483303,73.87072,51.85479,1.497427,1.497427,0,0,0,1.497427,165.838,0.907064,0,0,2.483303,1.576239,1.497427,0,0,0,10.62527,0,0,0,14.00003,100,0.1468023,1.647169,1.986642,0,13.10858
7/14/2007 1:00:00 PM,0.1766967,6.654054,155.5059,33.68983,0.5406523,1.879184,70.1082,53.90241,0.9626212,0.9626212,0,0,0,0.9626212,195.2153,0.8658985,0,0,1.879184,1.013286,0.9626212,0,0,0,10.62527,0,0,0,14.00003,100,0.1468023,1.058883,1.503347,0,12.50446
7/14/2007 2:00:00 PM,0.06533345,2.613966,142.1391,45.80361,0.2102032,0.7711521,61.51498,55.25827,2.07142,2.07142,0,-1,0,2.07142,37.22819,0,4.440892E-16,0,0.7711521,2.180442,2.07142,0,0,0,10.62527,0,1.40929,-1.40929,12.51451,89.38915,0.1468023,2.278562,0.6169217,0,11.39643
7/14/2007 3:00:00 PM,0.00004765661,0,129.3243,90,0,0,55.87625,55.87625,1.114956,1.114956,0,0,0,1.114956,0,0,0,0,0,1.173638,1.114956,0,0,1.565877,9.215984,0,1.173638,-1.173638,11.27738,80.55257,0.1468023,1.226452,0,0,9.215984
7/14/2007 4:00:00 PM,0,0,116.9549,90,0,0,56.66025,56.66025,0.491818,0.491818,0,0,0,0.491818,0,0,5.551115E-17,0,0,0.5177031,0.491818,0,0,2.86992,8.042347,0,0.5177031,-0.5177031,10.73168,76.65468,0.1468023,0.5409998,0,0,8.042347
7/14/2007 5:00:00 PM,0,0,104.7717,90,0,0,56.13451,56.13451,0.8565128,0.8565128,0,0,0,0.8565128,0,0,0,0,0,0.9015925,0.8565128,0,0,3.445145,7.524643,0,0.9015925,-0.9015925,9.781315,69.86639,0.1468023,0.9421641,0,0,7.524643
7/14/2007 6:00:00 PM,0,0,92.38165,90,0,0,54.37281,54.37281,2.033109,2.033109,0,0,0,2.033109,0,0,4.440892E-16,0,0,2.140115,2.033109,0,0,4.446915,6.623051,0,2.140115,-2.140115,7.525435,53.753,0.1468023,2.23642,0,0,6.623051
7/14/2007 7:00:00 PM,0,0,79.25032,90,0,0,52.74025,52.74025,4.213558,3.33,0,-1,0,3.33,0,0,0.8835583,1.304914,0,3.505263,3.33,0,0,6.82482,4.482936,0,3.505263,-3.505263,3.830564,27.36111,0.1468023,4.634914,0,0,4.482936
7/14/2007 8:00:00 PM,0,0,64.67924,90,0,0,51.18147,51.18147,1.883174,0.9287896,0,-1,0,0.9287896,0,0,0.9543843,1.142702,0,0.9776733,0.9287896,0,0,10.71956,0.9776733,0,0.9776733,-0.9776733,2.800006,20,0.1468023,2.071491,0,0,0.9776733
7/14/2007 9:00:00 PM,0,0,47.83908,90,0,0,49.65036,49.65036,0.4407895,0,0,-1,0,0,0,0,0.4407895,0.4848685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.4848685,0,0,0
7/14/2007 10:00:00 PM,0,0,28.06663,90,0,0,48.22071,48.22071,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0,0,0,0
7/14/2007 11:00:00 PM,0,0,5.675194,90,0,0,47.24301,47.24301,0.0140613,0,0,-1,0,0,0,0,0.0140613,0.01546743,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.01546743,0,0,0
7/15/2007 12:00:00 AM,0,0,-17.27415,90,0,0,46.41289,46.41289,0.6372239,0,0,-1,0,0,0,0,0.6372239,0.7009463,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.7009463,0,0,0
7/15/2007 1:00:00 AM,0,0,-38.43425,90,0,0,45.5551,45.5551,0.3569798,0,0,-1,0,0,0,0,0.3569798,0.3926778,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.3926778,0,0,0
7/15/2007 2:00:00 AM,0,0,-56.65007,90,0,0,44.95557,44.95557,0.218758,0,0,-1,0,0,0,0,0.218758,0.2406338,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.2406338,0,0,0
7/15/2007 3:00:00 AM,0,0,-72.22671,90,0,0,44.28225,44.28225,0.05507723,0,0,-1,0,0,0,0,0.05507723,0.06058495,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.06058495,0,0,0
7/15/2007 4:00:00 AM,0,0,-85.97077,90,0,0,43.73806,43.73806,0.4047755,0,0,-1,0,0,0,0,0.4047755,0.445253,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1468023,0.445253,0,0,0
7/15/2007 5:00:00 AM,0,0,-98.65474,90,0,0,43.35067,43.35067,0.358514,0.358514,3.863777,0,1.219811,0.358514,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1469449,0.3943653,0,5,0
7/15/2007 6:00:00 AM,0,0,-110.8902,90,0,0,43.06474,43.06474,0.1451798,0.1451798,3.650443,0,1.161571,0.1451798,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1470568,0.1596978,0,5,2.997
7/15/2007 7:00:00 AM,0,0,-123.1372,90,0,0,42.67735,42.67735,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1471477,0,0,5,5.994
7/15/2007 8:00:00 AM,0.01433671,0.2353792,-135.7221,52.16261,0.06910229,0.2784136,45.45424,43.42446,0,0,0,0,0,0,0,0,0,0,0.2784136,0,0,0,0,1.81586,8.991,0.2784136,0,0.2784136,12.54148,89.58181,0.1471285,0,0.2227309,0,9.269414
7/15/2007 9:00:00 AM,0.1292234,5.009508,-148.8303,39.35667,0.4064518,1.526261,57.6611,45.60122,1.298076,1.298076,0,-1,0,1.298076,117.5787,0,0,0,1.526261,1.366396,1.298076,0,0,1.537447,9.241572,0.1598649,0,0.1598649,12.69314,90.6651,0.1471175,1.427884,1.221009,0,10.76783
7/15/2007 10:00:00 AM,0.2232622,8.227031,-162.4809,28.31952,0.6687763,2.360906,67.68323,47.67652,1.387368,1.387368,0,0,0,1.387368,170.1715,0,0,0,2.360906,1.460388,1.387368,0,0,1.377582,9.38545,0.9005184,0,0.9005184,13.54745,96.76728,0.1470556,1.526105,1.888725,0,11.74636
7/15/2007 11:00:00 AM,0.2546203,9.650145,-176.5137,21.96219,0.7841747,2.66995,73.27142,49.7057,1.300832,1.300832,0,0,0,1.300832,205.2494,0.8235897,0,0,2.66995,1.369297,1.300832,0,0,0.4770634,10.19592,0.4770634,0,0.4770634,14.00003,100,0.1470228,1.430915,2.13596,0,12.86587
7/15/2007 12:00:00 PM,0.2160058,9.163728,169.37,24.30771,0.7447829,2.521596,74.12305,51.72565,0.9014856,0.9014856,0,0,0,0.9014856,279.7156,1.572664,0,0,2.521596,0.9489322,0.9014856,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,0.9916341,2.017277,0,13.14687
7/15/2007 1:00:00 PM,0.1667546,6.807876,155.5004,33.57497,0.5532854,1.919605,70.38921,53.80095,1.22337,1.22337,0,0,0,1.22337,156.9113,0.6318474,0,0,1.919605,1.287758,1.22337,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,1.345707,1.535684,0,12.54488
7/15/2007 2:00:00 PM,0.07393131,2.766114,142.1158,45.71692,0.2227322,0.8160303,61.73229,55.10147,0.5404562,0.5404562,0,-1,0,0.5404562,150.9892,0.247129,0,0,0.8160303,0.5689013,0.5404562,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,0.5945019,0.6528242,0,11.4413
7/15/2007 3:00:00 PM,0.0001873035,0,129.2863,90,0,0,55.71945,55.71945,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,0,0,0,10.62527
7/15/2007 4:00:00 PM,0,0,116.9052,90,0,0,56.44811,56.44811,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,0,0,0,10.62527
7/15/2007 5:00:00 PM,0,0,104.7131,90,0,0,55.93159,55.93159,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1470228,0,0,0,10.62527
7/15/2007 6:00:00 PM,0,0,92.31667,90,0,0,54.16068,54.16068,0.2396987,0.2396987,0,0,0,0.2396987,0,0,2.775558E-17,0,0,0.2523144,0.2396987,0,0,0,10.62527,0,0.2523144,-0.2523144,13.73407,98.10027,0.1470228,0.2636685,0,0,10.62527
7/15/2007 7:00:00 PM,0,0,79.18234,90,0,0,52.50965,52.50965,2.797504,2.797504,0,-1,0,2.797504,0,0,4.440892E-16,0,0,2.944741,2.797504,0,0,0.2803493,10.37296,0,2.944741,-2.944741,10.63004,75.92868,0.1470228,3.077254,0,0,10.37296
7/15/2007 8:00:00 PM,0,0,64.61431,90,0,0,50.95088,50.95088,2.769769,2.769769,0,-1,0,2.769769,0,0,4.440892E-16,0,0,2.915547,2.769769,0,0,3.552283,7.428219,0,2.915547,-2.915547,7.55678,53.97689,0.1470228,3.046746,0,0,7.428219
7/15/2007 9:00:00 PM,0,0,47.78887,90,0,0,49.46589,49.46589,1.031472,1.031472,0,-1,0,1.031472,0,0,2.220446E-16,0,0,1.08576,1.031472,0,0,6.79178,4.512672,0,1.08576,-1.08576,6.412289,45.80197,0.1470228,1.134619,0,0,4.512672
7/15/2007 10:00:00 PM,0,0,28.05028,90,0,0,48.07313,48.07313,0.1106372,0.1106372,0,-1,0,0.1106372,0,0,1.387779E-17,0,0,0.1164603,0.1106372,0,0,7.99818,3.426913,0,0.1164603,-0.1164603,6.289528,44.92511,0.1470228,0.121701,0,0,3.426913
7/15/2007 11:00:00 PM,0,0,5.711928,90,0,0,47.08621,47.08621,0.1832121,0.1832121,0,-1,0,0.1832121,0,0,2.775558E-17,0,0,0.1928548,0.1832121,0,0,8.12758,3.310452,0,0.1928548,-0.1928548,6.086242,43.47307,0.1470228,0.2015333,0,0,3.310452
7/16/2007 12:00:00 AM,0,0,-17.18547,90,0,0,46.22842,46.22842,0.01731735,0.01731735,0,-1,0,0.01731735,0,0,0,0,0,0.01822879,0.01731735,0,0,8.341864,3.117597,0,0.01822879,-0.01822879,6.067027,43.33582,0.1470228,0.01904908,0,0,3.117597
7/16/2007 1:00:00 AM,0,0,-38.31113,90,0,0,45.42597,45.42597,0.3303176,0.3303176,0,-1,0,0.3303176,0,0,0,0,0,0.3477028,0.3303176,0,0,8.362118,3.099369,0,0.3477028,-0.3477028,5.700516,40.71789,0.1470228,0.3633494,0,0,3.099369
7/16/2007 2:00:00 AM,0,0,-56.51542,90,0,0,44.82644,44.82644,0.1540589,0.1540589,0,-1,0,0.1540589,0,0,2.775558E-17,0,0,0.1621673,0.1540589,0,0,8.748454,2.751666,0,0.1621673,-0.1621673,5.529577,39.4969,0.1470228,0.1694648,0,0,2.751666
7/16/2007 3:00:00 AM,0,0,-72.09353,90,0,0,44.15312,44.15312,0.1333184,0.1333184,0,-1,0,0.1333184,0,0,0,0,0,0.1403351,0.1333184,0,0,8.928639,2.589499,0,0.1403351,-0.1403351,5.38165,38.44028,0.1470228,0.1466502,0,0,2.589499
7/16/2007 4:00:00 AM,0,0,-85.84422,90,0,0,43.60893,43.60893,0.2722844,0.2722844,0,-1,0,0.2722844,0,0,5.551115E-17,0,0,0.2866151,0.2722844,0,0,9.084568,2.449163,0,0.2866151,-0.2866151,5.079532,36.2823,0.1470228,0.2995128,0,0,2.449163
7/16/2007 5:00:00 AM,0,0,-98.53638,90,0,0,43.23999,43.23999,0.1529441,0.1529441,0,0,0,0.1529441,0,0,2.775558E-17,0,0,0.1609938,0.1529441,0,0,9.403028,2.162548,0,0.1609938,-0.1609938,4.909829,35.07014,0.1470228,0.1682385,0,0,2.162548
7/16/2007 6:00:00 AM,0,0,-110.7807,90,0,0,42.95406,42.95406,0.8279204,0.8279204,0,0,0,0.8279204,0,0,1.110223E-16,0,0,0.8714952,0.8279204,0,0,9.581911,2.001554,0,0.8714952,-0.8714952,3.991193,28.50846,0.1470228,0.9107125,0,0,2.001554
7/16/2007 7:00:00 AM,0,0,-123.0375,90,0,0,42.56667,42.56667,0.8982477,0.8982477,0,0,0,0.8982477,0,0,1.110223E-16,0,0,0.9455239,0.8982477,0,0,10.55024,1.130059,0,0.9455239,-0.9455239,2.994523,21.38941,0.1470228,0.9880725,0,0,1.130059
7/16/2007 8:00:00 AM,0.01589626,0.368855,-135.634,52.14167,0.07670066,0.3088175,45.5762,43.323,1.630908,1.630908,4.858051,0,1.491248,1.630908,18.93531,0,0,0,0.3088175,0,0,3.227143,3.065786,11.60082,0.1845354,3.374604,0,3.374604,6.195953,44.25672,0.1472896,1.793999,0.247054,5,0.4933529
7/16/2007 9:00:00 AM,0.1129504,5.151669,-148.7568,39.30595,0.5550315,2.03016,61.99918,45.47209,0.5562425,0.5562425,0,-1,0,0.5562425,364.9775,0,0,0,2.03016,0.5855184,0.5562425,0,0,8.226217,3.221679,1.444642,0,1.444642,7.566461,54.04604,0.1471904,0.6118668,1.624128,0,5.251839
7/16/2007 10:00:00 AM,0.1867414,8.377193,-162.4254,28.22332,0.9191827,3.089558,75.21384,47.54739,1.67544,1.67544,0,0,0,1.67544,184.4028,0,0,0,3.089558,1.763621,1.67544,0,0,6.781576,4.521856,1.325937,0,1.325937,8.824355,63.03098,0.1470994,1.842984,2.471647,0,7.611414
7/16/2007 11:00:00 AM,0.2577022,9.806349,-176.479,21.8123,0.7969459,2.708788,73.53113,49.57657,1.552551,1.552551,0,0,0,1.552551,174.4734,0,0,0,2.708788,1.634264,1.552551,0,0,5.455638,5.715199,1.074524,0,1.074524,9.843739,70.31227,0.1470258,1.707806,2.167031,0,8.423988
7/16/2007 12:00:00 PM,0.2368455,9.32314,169.3826,24.15573,0.7578269,2.561199,74.39113,51.59653,0.1051895,0.1051895,0,0,0,0.1051895,2434.844,0,0,0,2.561199,0.1107258,0.1051895,0,0,4.381114,6.682271,2.450474,0,2.450474,12.16846,86.91741,0.1468582,0.1157084,2.048959,0,9.243471
7/16/2007 1:00:00 PM,0.1900246,6.967541,155.4918,33.45794,0.5664004,1.96206,70.62892,53.64415,0.1394101,0.1394101,0,0,0,0.1394101,1407.401,0,0,0,1.96206,0.1467475,0.1394101,0,0,1.930641,8.887697,1.815313,0,1.815313,13.89062,99.21851,0.1467343,0.1533512,1.569648,0,10.84976
7/16/2007 2:00:00 PM,0.08011749,2.923697,142.0887,45.6296,0.2357119,0.8623627,61.96323,54.94467,0,0,0,-1,0,0,0,0.747035,0,0,0.8623627,0,0,0,0,0.1153278,10.52148,0.1153278,0,0.1153278,14.00003,100,0.1467265,0,0.6898902,0,11.38384
7/16/2007 3:00:00 PM,0.0004346216,0,129.244,90,0,0,55.56265,55.56265,0.4434066,0.4434066,0,0,0,0.4434066,0,0,5.551115E-17,0,0,0.4667437,0.4434066,0,0,0,10.62527,0,0.4667437,-0.4667437,13.50804,96.48579,0.1467265,0.4877472,0,0,10.62527
7/16/2007 4:00:00 PM,0,0,116.8509,90,0,0,56.29131,56.29131,0.4832644,0.4832644,0,0,0,0.4832644,0,0,5.551115E-17,0,0,0.5086994,0.4832644,0,0,0.5186042,10.15853,0,0.5086994,-0.5086994,12.97182,92.65568,0.1467265,0.5315909,0,0,10.15853
7/16/2007 5:00:00 PM,0,0,104.6495,90,0,0,55.71945,55.71945,1.781324,1.781324,0,0,0,1.781324,0,0,2.220446E-16,0,0,1.875078,1.781324,0,0,1.083826,9.649831,0,1.875078,-1.875078,10.99531,78.5378,0.1467265,1.959457,0,0,9.649831
7/16/2007 6:00:00 PM,0,0,92.24636,90,0,0,53.95775,53.95775,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.167246,7.774753,0,0,0,10.99531,78.5378,0.1467265,0,0,0,7.774753
7/16/2007 7:00:00 PM,0,0,79.10874,90,0,0,52.32518,52.32518,0.07613606,0.07613606,0,-1,0,0.07613606,0,0,1.387779E-17,0,0,0.08014322,0.07613606,0,0,3.167246,7.774753,0,0.08014322,-0.08014322,10.91084,77.93439,0.1467265,0.08374966,0,0,7.774753
7/16/2007 8:00:00 PM,0,0,64.54356,90,0,0,50.79408,50.79408,1.086342,1.086342,0,-1,0,1.086342,0,0,0,0,0,1.143518,1.086342,0,0,3.256294,7.69461,0,1.143518,-1.143518,9.705462,69.32459,0.1467265,1.194976,0,0,7.69461
7/16/2007 9:00:00 PM,0,0,47.73289,90,0,0,49.31831,49.31831,0.2084247,0.2084247,0,-1,0,0.2084247,0,0,2.775558E-17,0,0,0.2193944,0.2084247,0,0,4.526869,6.551092,0,0.2193944,-0.2193944,9.474201,67.67273,0.1467265,0.2292672,0,0,6.551092
7/16/2007 10:00:00 PM,0,0,28.02878,90,0,0,47.91633,47.91633,0.1916144,0.1916144,0,-1,0,0.1916144,0,0,0,0,0,0.2016994,0.1916144,0,0,4.770641,6.331697,0,0.2016994,-0.2016994,9.261591,66.15409,0.1467265,0.2107759,0,0,6.331697
7/16/2007 11:00:00 PM,0,0,5.74498,90,0,0,46.92941,46.92941,0.6905953,0.6905953,0,-1,0,0.6905953,0,0,1.110223E-16,0,0,0.7269424,0.6905953,0,0,4.994751,6.129998,0,0.7269424,-0.7269424,8.495326,60.68078,0.1467265,0.7596548,0,0,6.129998
7/17/2007 12:00:00 AM,0,0,-17.09853,90,0,0,46.09929,46.09929,0.6979564,0.6979564,0,-1,0,0.6979564,0,0,1.110223E-16,0,0,0.734691,0.6979564,0,0,5.802465,5.403056,0,0.734691,-0.734691,7.720894,55.14913,0.1467265,0.7677521,0,0,5.403056
7/17/2007 1:00:00 AM,0,0,-38.18786,90,0,0,45.29684,45.29684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.618788,4.668365,0,0,0,7.720894,55.14913,0.1467265,0,0,0,4.668365
7/17/2007 2:00:00 AM,0,0,-56.37942,90,0,0,44.69731,44.69731,0.1165985,0.1165985,0,-1,0,0.1165985,0,0,1.387779E-17,0,0,0.1227352,0.1165985,0,0,6.618788,4.668365,0,0.1227352,-0.1227352,7.59152,54.22503,0.1467265,0.1282583,0,0,4.668365
7/17/2007 3:00:00 AM,0,0,-71.95844,90,0,0,44.02399,44.02399,0.04101939,0.04101939,0,-1,0,0.04101939,0,0,0,0,0,0.04317831,0.04101939,0,0,6.755161,4.54563,0,0.04317831,-0.04317831,7.546006,53.89993,0.1467265,0.04512133,0,0,4.54563
7/17/2007 4:00:00 AM,0,0,-85.71558,90,0,0,43.4798,43.4798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.803137,4.502451,0,0,0,7.546006,53.89993,0.1467265,0,0,0,4.502451
7/17/2007 5:00:00 AM,0,0,-98.41602,90,0,0,43.13853,43.13853,0.414635,0.414635,0,0,0,0.414635,0,0,5.551115E-17,0,0,0.4364579,0.414635,0,0,6.803137,4.502451,0,0.4364579,-0.4364579,7.085939,50.61375,0.1467265,0.4560985,0,0,4.502451
7/17/2007 6:00:00 AM,0,0,-110.6694,90,0,0,42.8526,42.8526,0.4863332,0.4863332,0,0,0,0.4863332,0,0,0,0,0,0.5119297,0.4863332,0,0,7.28809,4.065993,0,0.5119297,-0.5119297,6.546318,46.75932,0.1467265,0.5349665,0,0,4.065993
7/17/2007 7:00:00 AM,0,0,-122.9364,90,0,0,42.49289,42.49289,1.355646,1.355646,0,0,0,1.355646,0,0,0,0,0,1.426996,1.355646,0,0,7.856901,3.554064,0,1.426996,-1.426996,5.042132,36.01516,0.1467265,1.491211,0,0,3.554064
7/17/2007 8:00:00 AM,0.01595833,0.5088875,-135.5451,52.11743,0.07540178,0.3037933,45.45481,43.23999,2.538163,2.538163,5,0,1.53,2.538163,11.96902,0,0,0,0.3037933,0,0,2.461837,2.338745,9.442451,2.127068,2.642538,0,2.642538,7.549064,53.92178,0.1469337,2.79198,0.2430347,5,2.430861
7/17/2007 9:00:00 AM,0.1344368,5.300434,-148.6831,39.25111,0.4304128,1.611548,58.14655,45.37063,0.1801958,0.1801958,0,-1,0,0.1801958,894.3315,0,0,0,1.611548,0.1896798,0.1801958,0,0,6.799913,4.505352,1.421868,0,1.421868,8.897966,63.55677,0.1468368,0.1982154,1.289238,0,6.1169
7/17/2007 10:00:00 AM,0.2480548,8.533928,-162.3705,28.12178,0.6939472,2.441927,68.18649,47.41826,0,0,0,0,0,0,0,0,0,0,2.441927,0,0,0,0,5.378046,5.785033,2.441927,0,2.441927,11.21458,80.104,0.1466707,0,1.953542,0,8.226961
7/17/2007 11:00:00 AM,0.297242,9.968978,-176.4459,21.65597,0.8102432,2.748967,73.80714,49.44744,1.959418,1.959418,0,0,0,1.959418,140.2951,0,0,0,2.748967,2.062545,1.959418,0,0,2.936118,7.982768,0.6864216,0,0.6864216,11.86578,84.75539,0.1466241,2.15536,2.199174,0,10.73174
7/17/2007 12:00:00 PM,0.2589211,9.488707,169.3927,23.99912,0.7713754,2.602566,74.64666,51.43973,0.2179914,0.2179914,0,0,0,0.2179914,1193.884,0.1234047,0,0,2.602566,0.2294647,0.2179914,0,0,2.249696,8.600548,2.249696,0,2.249696,14.00003,100,0.1464715,0.2397906,2.082052,0,11.20311
7/17/2007 1:00:00 PM,0.1832422,7.13299,155.48,33.33887,0.5799926,2.005834,70.88331,53.48735,1.596451,1.596451,0,0,0,1.596451,125.6433,0.3253589,0,0,2.005834,1.680475,1.596451,0,0,0,10.62527,0,0,0,14.00003,100,0.1464715,1.756096,1.604667,0,12.63111
7/17/2007 2:00:00 PM,0.07940129,3.08665,142.0577,45.54179,0.2491372,0.910113,62.20766,54.78787,1.712446,1.712446,0,-1,0,1.712446,53.14695,0,0,0,0.910113,1.802575,1.712446,0,0,0,10.62527,0,0.8924621,-0.8924621,13.05929,93.28046,0.1464715,1.883691,0.7280904,0,11.53539
7/17/2007 3:00:00 PM,0.0007785595,0,129.1974,90,0,0,55.35973,55.35973,1.920995,1.920995,0,0,0,1.920995,0,0,4.440892E-16,0,0,2.0221,1.920995,0,0,0.9916245,9.732812,0,2.0221,-2.0221,10.92781,78.05563,0.1464715,2.113095,0,0,9.732812
7/17/2007 4:00:00 PM,0,0,116.7918,90,0,0,56.08839,56.08839,1.313153,1.313153,0,0,0,1.313153,0,0,2.220446E-16,0,0,1.382266,1.313153,0,0,3.238402,7.710712,0,1.382266,-1.382266,9.470773,67.64825,0.1464715,1.444468,0,0,7.710712
7/17/2007 5:00:00 PM,0,0,104.5808,90,0,0,55.56265,55.56265,0.2110283,0.2110283,0,0,0,0.2110283,0,0,2.775558E-17,0,0,0.2221351,0.2110283,0,0,4.774254,6.328445,0,0.2221351,-0.2221351,9.236622,65.97574,0.1464715,0.2321311,0,0,6.328445
7/17/2007 6:00:00 PM,0,0,92.17069,90,0,0,53.80095,53.80095,3.497707,3.497707,5,0,1.53,3.497707,0,0,0,0,0,0,0,1.502293,1.427178,5.02107,6.106311,1.427178,0,1.427178,10.59056,75.64672,0.1465855,3.847478,0,5,6.106311
7/17/2007 7:00:00 PM,0,0,79.02952,90,0,0,52.16838,52.16838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.593893,7.390771,0,0,0,10.59056,75.64672,0.1465855,0,0,0,7.390771
7/17/2007 8:00:00 PM,0,0,64.46699,90,0,0,50.63728,50.63728,1.824541,1.824541,0,-1,0,1.824541,0,0,2.220446E-16,0,0,1.920569,1.824541,0,0,3.593893,7.390771,0,1.920569,-1.920569,8.566104,61.18634,0.1465855,2.006995,0,0,7.390771
7/17/2007 9:00:00 PM,0,0,47.67114,90,0,0,49.16151,49.16151,1.356638,1.356638,0,-1,0,1.356638,0,0,0,0,0,1.42804,1.356638,0,0,5.727859,5.470201,0,1.42804,-1.42804,7.060818,50.43431,0.1465855,1.492302,0,0,5.470201
7/17/2007 10:00:00 PM,0,0,28.00212,90,0,0,47.75953,47.75953,0.4401518,0.4401518,0,-1,0,0.4401518,0,0,5.551115E-17,0,0,0.4633177,0.4401518,0,0,7.314569,4.042162,0,0.4633177,-0.4633177,6.572439,46.9459,0.1465855,0.4841669,0,0,4.042162
7/17/2007 11:00:00 PM,0,0,5.774276,90,0,0,46.77261,46.77261,0.2315979,0.2315979,0,-1,0,0.2315979,0,0,2.775558E-17,0,0,0.2437872,0.2315979,0,0,7.829367,3.578844,0,0.2437872,-0.2437872,6.315464,45.11037,0.1465855,0.2547576,0,0,3.578844
7/18/2007 12:00:00 AM,0,0,-17.01346,90,0,0,45.97016,45.97016,0.3213029,0.3213029,0,-1,0,0.3213029,0,0,5.551115E-17,0,0,0.3382135,0.3213029,0,0,8.100242,3.335057,0,0.3382135,-0.3382135,5.958956,42.56388,0.1465855,0.3534331,0,0,3.335057
7/18/2007 1:00:00 AM,0,0,-38.06461,90,0,0,45.16771,45.16771,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.476034,2.996843,0,0,0,5.958956,42.56388,0.1465855,0,0,0,2.996843
7/18/2007 2:00:00 AM,0,0,-56.24223,90,0,0,44.56818,44.56818,0.05730402,0.05730402,0,-1,0,0.05730402,0,0,6.938894E-18,0,0,0.06032003,0.05730402,0,0,8.476034,2.996843,0,0.06032003,-0.06032003,5.895373,42.10972,0.1465855,0.06303443,0,0,2.996843
7/18/2007 3:00:00 AM,0,0,-71.82155,90,0,0,43.89486,43.89486,0.2773795,0.2773795,0,-1,0,0.2773795,0,0,5.551115E-17,0,0,0.2919784,0.2773795,0,0,8.543056,2.936523,0,0.2919784,-0.2919784,5.587601,39.91135,0.1465855,0.3051174,0,0,2.936523
7/18/2007 4:00:00 AM,0,0,-85.58498,90,0,0,43.36912,43.36912,0.5233086,0.5233086,0,-1,0,0.5233086,0,0,0,0,0,0.5508512,0.5233086,0,0,8.867476,2.644545,0,0.5508512,-0.5508512,5.006953,35.76387,0.1465855,0.5756395,0,0,2.644545
7/18/2007 5:00:00 AM,0,0,-98.29376,90,0,0,43.03708,43.03708,0.31609,0.31609,0,0,0,0.31609,0,0,0,0,0,0.3327263,0.31609,0,0,9.479534,2.093694,0,0.3327263,-0.3327263,4.656228,33.25871,0.1465855,0.347699,0,0,2.093694
7/18/2007 6:00:00 AM,0,0,-110.5564,90,0,0,42.75114,42.75114,0.02102758,0.02102758,0,0,0,0.02102758,0,0,3.469447E-18,0,0,0.02213429,0.02102758,0,0,9.84923,1.760967,0,0.02213429,-0.02213429,4.632897,33.09205,0.1465855,0.02313033,0,0,1.760967
7/18/2007 7:00:00 AM,0,0,-122.834,90,0,0,42.36375,42.36375,0.6903921,0.6903921,0,0,0,0.6903921,0,0,0,0,0,0.7267285,0.6903921,0,0,9.873823,1.738833,0,0.7267285,-0.7267285,3.866858,27.62036,0.1465855,0.7594313,0,0,1.738833
7/18/2007 8:00:00 AM,0.02323058,0.6554565,-135.4554,52.0899,0.1144024,0.4582388,46.50186,43.13853,0,0,0,0,0,0,0,0,0,0,0.4582388,0,0,0,0,10.6813,1.012105,0.4582388,0,0.4582388,4.301581,30.72552,0.1465545,0,0.366591,0,1.470343
7/18/2007 9:00:00 AM,0.1322127,5.455774,-148.6094,39.19217,0.4432098,1.656663,58.42798,45.26917,1.260148,1.260148,0,-1,0,1.260148,131.4657,0,0,0,1.656663,1.326472,1.260148,0,0,10.22306,1.42452,0.3301912,0,0.3301912,4.614828,32.96299,0.1465321,1.386163,1.32533,0,3.081183
7/18/2007 10:00:00 AM,0.2166333,8.697198,-162.3164,28.01494,0.7073397,2.48422,68.49108,47.3168,1.614473,1.614473,0,0,0,1.614473,153.8719,0,0,0,2.48422,1.699445,1.614473,0,0,9.89287,1.721692,0.7847749,0,0.7847749,5.359331,38.28086,0.146479,1.77592,1.987376,0,4.205911
7/18/2007 11:00:00 AM,0.252359,10.13799,-176.4145,21.49322,0.8240626,2.790449,74.09935,49.31831,2.440423,2.440423,0,0,0,2.440423,114.3429,0,0,0,2.790449,2.568866,2.440423,0,0,9.108094,2.427989,0.2215836,0,0.2215836,5.569543,39.78237,0.146464,2.684465,2.23236,0,5.218439
7/18/2007 12:00:00 PM,0.2381678,9.660372,169.4003,23.83796,0.7854239,2.64469,74.94592,51.3106,0,0,0,0,0,0,0,0,0,0,2.64469,0,0,0,0,8.886511,2.627414,2.64469,0,2.64469,8.078517,57.70358,0.1462852,0,2.115752,0,5.272105
7/18/2007 1:00:00 PM,0.1828281,7.304163,155.4649,33.2179,0.5940569,2.050889,71.15224,53.33055,0,0,0,0,0,0,0,0,0,0,2.050889,0,0,0,0,6.241821,5.007636,2.050889,0,2.050889,10.02416,71.60101,0.1461469,0,1.640711,0,7.058524
7/18/2007 2:00:00 PM,0.08257102,3.254907,142.0228,45.45361,0.2630028,0.9592436,62.46546,54.63107,2.079158,2.079158,0,-1,0,2.079158,46.13615,0,0,0,0.9592436,2.188588,2.079158,0,0,4.190932,6.853435,0,1.229344,-1.229344,8.728318,62.34501,0.1461469,2.287074,0.7673948,0,7.812679
7/18/2007 3:00:00 PM,0.001041743,0,129.1463,90,0,0,55.20293,55.20293,1.411597,1.411597,0,0,0,1.411597,0,0,0,0,0,1.485892,1.411597,0,0,5.55687,5.624091,0,1.485892,-1.485892,7.162051,51.15741,0.1461469,1.552757,0,0,5.624091
7/18/2007 4:00:00 PM,0,0,116.728,90,0,0,55.93159,55.93159,0.7483876,0.7483876,0,0,0,0.7483876,0,0,0,0,0,0.7877765,0.7483876,0,0,7.207861,4.138199,0,0.7877765,-0.7877765,6.331662,45.22606,0.1461469,0.8232264,0,0,4.138199
7/18/2007 5:00:00 PM,0,0,104.507,90,0,0,55.35973,55.35973,1.279867,1.279867,0,0,0,1.279867,0,0,2.220446E-16,0,0,1.347228,1.279867,0,0,8.083168,3.350423,0,1.347228,-1.347228,4.911559,35.08249,0.1461469,1.407853,0,0,3.350423
7/18/2007 6:00:00 PM,0,0,92.08968,90,0,0,53.64415,53.64415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.580088,2.003195,0,0,0,4.911559,35.08249,0.1461469,0,0,0,2.003195
7/18/2007 7:00:00 PM,0,0,78.94469,90,0,0,51.95625,51.95625,2.508529,1.903035,0,-1,0,1.903035,0,0,0.6054937,0.8563465,0,2.003195,1.903035,0,0,9.580088,2.003195,0,2.003195,-2.003195,2.800006,20,0.1461469,2.759382,0,0,2.003195
7/18/2007 8:00:00 PM,0,0,64.38462,90,0,0,50.48048,50.48048,1.460452,0,0,-1,0,0,0,0,1.460452,1.606497,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,1.606497,0,0,0
7/18/2007 9:00:00 PM,0,0,47.60364,90,0,0,49.00471,49.00471,1.238296,0,0,-1,0,0,0,0,1.238296,1.362125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,1.362125,0,0,0
7/18/2007 10:00:00 PM,0,0,27.97028,90,0,0,47.6304,47.6304,0.06418034,0,0,-1,0,0,0,0,0.06418034,0.07059837,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0.07059837,0,0,0
7/18/2007 11:00:00 PM,0,0,5.799751,90,0,0,46.67115,46.67115,0.102951,0,0,-1,0,0,0,0,0.102951,0.1132461,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0.1132461,0,0,0
7/19/2007 12:00:00 AM,0,0,-16.93037,90,0,0,45.84103,45.84103,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-37.94154,90,0,0,45.05703,45.05703,0.2171578,0,0,-1,0,0,0,0,0.2171578,0.2388736,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0.2388736,0,0,0
7/19/2007 2:00:00 AM,0,0,-56.10399,90,0,0,44.43905,44.43905,0.2968526,0,0,-1,0,0,0,0,0.2968526,0.3265378,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0.3265378,0,0,0
7/19/2007 3:00:00 AM,0,0,-71.68302,90,0,0,43.78418,43.78418,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-85.45252,90,0,0,43.26766,43.26766,0.1219845,0,0,-1,0,0,0,0,0.1219845,0.1341829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1461469,0.1341829,0,0,0
7/19/2007 5:00:00 AM,0,0,-98.16971,90,0,0,42.90794,42.90794,0.03441614,0.03441614,3.539679,0,1.131332,0.03441614,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1462426,0.03785776,0,5,0
7/19/2007 6:00:00 AM,0,0,-110.4419,90,0,0,42.64968,42.64968,0.3930003,0.3930003,3.898263,0,1.229226,0.3930003,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146388,0.4323003,0,5,2.997
7/19/2007 7:00:00 AM,0,0,-122.7304,90,0,0,42.28074,42.28074,0.4953808,0.4953808,4.000644,0,1.257176,0.4953808,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1465472,0.5449188,0,5,5.994
7/19/2007 8:00:00 AM,0.02207331,0.8085396,-135.3651,52.05907,0.107061,0.4295967,46.18374,43.03708,0,0,0,0,0,0,0,0,0,0,0.4295967,0,0,0,0,1.81586,8.991,0.4295967,0,0.4295967,12.6849,90.60627,0.1465183,0,0.3436774,0,9.420597
7/19/2007 9:00:00 AM,0.1268791,5.617659,-148.5355,39.12915,0.6254913,2.262317,63.82064,45.16771,0.8773134,0.8773134,0,-1,0,0.8773134,257.8688,0,0,0,2.262317,0.9234878,0.8773134,0,0,1.386263,9.377637,1.33883,0,1.33883,13.95503,99.67857,0.1464283,0.9650448,1.809854,0,11.63995
7/19/2007 10:00:00 AM,0.2400392,8.866964,-162.263,27.90284,0.7212659,2.528389,68.78398,47.18767,0.3908764,0.3908764,0,0,0,0.3908764,646.8513,2.069506,0,0,2.528389,0.4114488,0.3908764,0,0,0.04743397,10.58258,0.04743397,0,0.04743397,14.00003,100,0.1464251,0.429964,2.022711,0,13.11097
7/19/2007 11:00:00 AM,0.3067177,10.31333,-176.3846,21.32409,0.8384001,2.833375,74.39826,49.17996,2.783347,2.783347,0,0,0,2.783347,101.7974,0,0,0,2.833375,2.929839,2.783347,0,0,0,10.62527,0,0.09646387,-0.09646387,13.89835,99.2737,0.1464251,3.061682,2.2667,0,13.45865
7/19/2007 12:00:00 PM,0.2800945,9.838082,169.4053,23.67237,0.7999678,2.688014,75.26057,51.18147,0.2278995,0.2278995,0,0,0,0.2278995,1179.473,2.340938,0,0,2.688014,0.2398942,0.2278995,0,0,0.1071821,10.52881,0.1071821,0,0.1071821,14.00003,100,0.1464179,0.2506894,2.150411,0,13.21682
7/19/2007 1:00:00 PM,0.1893673,7.480996,155.4464,33.09517,0.6085882,2.097058,71.44494,53.18298,0,0,0,0,0,0,0,2.097058,0,0,2.097058,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1464179,0,1.677647,0,12.72233
7/19/2007 2:00:00 PM,0.07737148,3.428402,141.9839,45.36518,0.3816015,1.362625,65.8732,54.47427,0.8839288,0.8839288,0,-1,0,0.8839288,154.1555,0.4321733,0,0,1.362625,0.9304515,0.8839288,0,0,0,10.62527,0,0,0,14.00003,100,0.1464179,0.9723217,1.0901,0,11.9879
7/19/2007 3:00:00 PM,0.001535827,0,129.0909,90,0,0,55.04613,55.04613,0.9048793,0.9048793,0,0,0,0.9048793,0,0,1.110223E-16,0,0,0.9525046,0.9048793,0,0,0,10.62527,0,0.9525046,-0.9525046,12.996,92.82838,0.1464179,0.9953673,0,0,10.62527
7/19/2007 4:00:00 PM,0,0,116.6594,90,0,0,55.77479,55.77479,1.055714,1.055714,0,0,0,1.055714,0,0,0,0,0,1.111278,1.055714,0,0,1.058338,9.67277,0,1.111278,-1.111278,11.82461,84.46133,0.1464179,1.161286,0,0,9.67277
7/19/2007 5:00:00 PM,0,0,104.4282,90,0,0,55.20293,55.20293,1.048117,1.048117,0,0,0,1.048117,0,0,2.220446E-16,0,0,1.103281,1.048117,0,0,2.293092,8.561491,0,1.103281,-1.103281,10.66165,76.15449,0.1464179,1.152928,0,0,8.561491
7/19/2007 6:00:00 PM,0,0,92.00333,90,0,0,53.48735,53.48735,1.849754,1.849754,0,0,0,1.849754,0,0,2.220446E-16,0,0,1.947109,1.849754,0,0,3.51896,7.45821,0,1.947109,-1.947109,8.609216,61.49428,0.1464179,2.034729,0,0,7.45821
7/19/2007 7:00:00 PM,0,0,78.85425,90,0,0,51.82711,51.82711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.682415,5.511101,0,0,0,8.609216,61.49428,0.1464179,0,0,0,5.511101
7/19/2007 8:00:00 PM,0,0,64.29647,90,0,0,50.35135,50.35135,0.9997814,0.9997814,0,-1,0,0.9997814,0,0,0,0,0,1.052402,0.9997814,0,0,5.682415,5.511101,0,1.052402,-1.052402,7.499887,53.57052,0.1464179,1.09976,0,0,5.511101
7/19/2007 9:00:00 PM,0,0,47.53041,90,0,0,48.87558,48.87558,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464179,0,0,0,4.4587
7/19/2007 10:00:00 PM,0,0,27.93327,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464179,0,0,0,4.4587
7/19/2007 11:00:00 PM,0,0,5.821347,90,0,0,46.54202,46.54202,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.851749,4.4587,0,0,0,7.499887,53.57052,0.1464179,0,0,0,4.4587
7/20/2007 12:00:00 AM,0,0,-16.84939,90,0,0,45.73035,45.73035,0.3338058,0.3338058,0,-1,0,0.3338058,0,0,5.551115E-17,0,0,0.3513745,0.3338058,0,0,6.851749,4.4587,0,0.3513745,-0.3513745,7.129506,50.92494,0.1464179,0.3671864,0,0,4.4587
7/20/2007 1:00:00 AM,0,0,-37.81879,90,0,0,44.95557,44.95557,0.2300375,0.2300375,0,-1,0,0.2300375,0,0,0,0,0,0.2421448,0.2300375,0,0,7.242166,4.107325,0,0.2421448,-0.2421448,6.874263,49.10178,0.1464179,0.2530413,0,0,4.107325
7/20/2007 2:00:00 AM,0,0,-55.96486,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.511216,3.86518,0,0,0,6.874263,49.10178,0.1464179,0,0,0,3.86518
7/20/2007 3:00:00 AM,0,0,-71.54297,90,0,0,43.68272,43.68272,0.1237252,0.1237252,0,-1,0,0.1237252,0,0,1.387779E-17,0,0,0.130237,0.1237252,0,0,7.511216,3.86518,0,0.130237,-0.130237,6.736981,48.1212,0.1464179,0.1360977,0,0,3.86518
7/20/2007 4:00:00 AM,0,0,-85.31833,90,0,0,43.1662,43.1662,0.1083146,0.1083146,0,-1,0,0.1083146,0,0,0,0,0,0.1140154,0.1083146,0,0,7.655923,3.734943,0,0.1140154,-0.1140154,6.616799,47.26275,0.1464179,0.1191461,0,0,3.734943
7/20/2007 5:00:00 AM,0,0,-98.04395,90,0,0,42.82493,42.82493,0.4274962,0.4274962,0,0,0,0.4274962,0,0,0,0,0,0.449996,0.4274962,0,0,7.782607,3.620928,0,0.449996,-0.449996,6.142461,43.87464,0.1464179,0.4702458,0,0,3.620928
7/20/2007 6:00:00 AM,0,0,-110.3259,90,0,0,42.54823,42.54823,0.6664443,0.6664443,0,0,0,0.6664443,0,0,1.110223E-16,0,0,0.7015203,0.6664443,0,0,8.282602,3.170932,0,0.7015203,-0.7015203,5.402994,38.59274,0.1464179,0.7330887,0,0,3.170932
