Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 7:00:00 AM,0,0,-122.6256,90,0,0,42.17928,42.17928,1.863546,1.863546,0,0,0,1.863546,0,0,0,0,0,1.961627,1.863546,0,0,9.06207,2.469412,0,1.961627,-1.961627,3.335257,23.82322,0.1464179,2.049901,0,0,2.469412
7/20/2007 8:00:00 AM,0.02742004,0.9681118,-135.274,52.02494,0.1347913,0.5386472,46.91817,42.95406,2.359629,2.359629,5,0,1.53,2.359629,22.82763,4.440892E-16,0,0,0.5386472,0,0,2.640371,2.508353,11.24166,0.5077842,3.047,0,3.047,6.225895,44.47059,0.1466514,2.595592,0.4309178,5,1.046431
7/20/2007 9:00:00 AM,0.1295396,5.786057,-148.4617,39.06208,0.6379362,2.303944,64.0571,45.02936,0.8476149,0.8476149,0,-1,0,0.8476149,271.8149,0,0,0,2.303944,0.8922263,0.8476149,0,0,8.194655,3.250084,1.411718,0,1.411718,7.565168,54.03681,0.1465567,0.9323764,1.843155,0,5.554029
7/20/2007 10:00:00 AM,0.1911031,9.043188,-162.2104,27.78553,0.9350345,3.143091,75.20184,47.05854,0.1406545,0.1406545,0,0,0,0.1406545,2234.618,0,0,0,3.143091,0.1480574,0.1406545,0,0,6.782938,4.52063,2.995034,0,2.995034,10.40651,74.33205,0.1463562,0.15472,2.514473,0,7.663722
7/20/2007 11:00:00 AM,0.2252932,10.49495,-176.3566,21.14862,1.104291,3.531574,82.48454,49.05083,1.409333,1.409333,0,0,0,1.409333,250.5848,0,0,0,3.531574,1.483508,1.409333,0,0,3.787904,7.216161,2.048065,0,2.048065,12.34947,88.21034,0.1462193,1.550266,2.825259,0,10.74773
7/20/2007 12:00:00 PM,0.2171617,10.02178,169.4077,23.50246,1.065501,3.387899,83.3053,51.02467,0.9214844,0.9214844,0,0,0,0.9214844,367.6567,0.6780773,0,0,3.387899,0.9699836,0.9214844,0,0,1.739838,9.05942,1.739838,0,1.739838,14.00003,100,0.1461033,1.013633,2.710319,0,12.44732
7/20/2007 1:00:00 PM,0.1928539,7.663427,155.4245,32.97082,0.6235813,2.144557,71.74256,53.02618,1.872727,1.872727,0,0,0,1.872727,114.5152,0.1732648,0,0,2.144557,1.971292,1.872727,0,0,0,10.62527,0,0,0,14.00003,100,0.1461033,2.06,1.715645,0,12.76983
7/20/2007 2:00:00 PM,0.08178251,3.607066,141.9411,45.27664,0.4035287,1.436366,66.37634,54.31747,0,0,0,-1,0,0,0,1.436366,0,0,1.436366,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1461033,0,1.149093,0,12.06164
7/20/2007 3:00:00 PM,0.002091782,0,129.0309,90,0,0,54.88933,54.88933,1.394515,1.394515,0,0,0,1.394515,0,0,2.220446E-16,0,0,1.46791,1.394515,0,0,0,10.62527,0,1.46791,-1.46791,12.45271,88.94778,0.1461033,1.533966,0,0,10.62527
7/20/2007 4:00:00 PM,0,0,116.5861,90,0,0,55.61799,55.61799,1.551618,1.551618,0,0,0,1.551618,0,0,2.220446E-16,0,0,1.633282,1.551618,0,0,1.631011,9.157364,0,1.633282,-1.633282,10.73108,76.65045,0.1461033,1.70678,0,0,9.157364
7/20/2007 5:00:00 PM,0,0,104.3444,90,0,0,55.04613,55.04613,0.07394802,0.07394802,0,0,0,0.07394802,0,0,1.387779E-17,0,0,0.07784002,0.07394802,0,0,3.445769,7.524082,0,0.07784002,-0.07784002,10.64903,76.06438,0.1461033,0.08134282,0,0,7.524082
7/20/2007 6:00:00 PM,0,0,91.91164,90,0,0,53.33055,53.33055,0.5840078,0.5840078,0,0,0,0.5840078,0,0,0,0,0,0.614745,0.5840078,0,0,3.532258,7.446242,0,0.614745,-0.614745,10.00104,71.43583,0.1461033,0.6424085,0,0,7.446242
7/20/2007 7:00:00 PM,0,0,78.75822,90,0,0,51.67031,51.67031,1.771217,1.771217,0,-1,0,1.771217,0,0,2.220446E-16,0,0,1.864439,1.771217,0,0,4.215308,6.831497,0,1.864439,-1.864439,8.035745,57.39806,0.1461033,1.948339,0,0,6.831497
7/20/2007 8:00:00 PM,0,0,64.20256,90,0,0,50.22222,50.22222,0.7346746,0.7346746,0,-1,0,0.7346746,0,0,0,0,0,0.7733417,0.7346746,0,0,6.286907,4.967058,0,0.7733417,-0.7733417,7.220571,51.5754,0.1461033,0.8081421,0,0,4.967058
7/20/2007 9:00:00 PM,0,0,47.45148,90,0,0,48.77412,48.77412,0.08309796,0.08309796,0,-1,0,0.08309796,0,0,1.387779E-17,0,0,0.08747153,0.08309796,0,0,7.146175,4.193716,0,0.08747153,-0.08747153,7.128367,50.91681,0.1461033,0.09140775,0,0,4.193716
7/20/2007 10:00:00 PM,0,0,27.89107,90,0,0,47.41826,47.41826,0.37684,0.37684,0,-1,0,0.37684,0,0,5.551115E-17,0,0,0.3966737,0.37684,0,0,7.243366,4.106245,0,0.3966737,-0.3966737,6.710237,47.93017,0.1461033,0.414524,0,0,4.106245
7/20/2007 11:00:00 PM,0,0,5.839013,90,0,0,46.43134,46.43134,0.06909533,0.06909533,0,-1,0,0.06909533,0,0,0,0,0,0.07273193,0.06909533,0,0,7.684114,3.709571,0,0.07273193,-0.07273193,6.633571,47.38255,0.1461033,0.07600486,0,0,3.709571
7/21/2007 12:00:00 AM,0,0,-16.77063,90,0,0,45.62889,45.62889,0.1777827,0.1777827,0,-1,0,0.1777827,0,0,2.775558E-17,0,0,0.1871397,0.1777827,0,0,7.764928,3.636839,0,0.1871397,-0.1871397,6.436308,45.97354,0.1461033,0.1955609,0,0,3.636839
7/21/2007 1:00:00 AM,0,0,-37.69651,90,0,0,44.88178,44.88178,0.1615619,0.1615619,0,-1,0,0.1615619,0,0,2.775558E-17,0,0,0.1700651,0.1615619,0,0,7.972861,3.449699,0,0.1700651,-0.1700651,6.257044,44.69308,0.1461033,0.1777181,0,0,3.449699
7/21/2007 2:00:00 AM,0,0,-55.82498,90,0,0,44.22691,44.22691,0.4333906,0.4333906,0,-1,0,0.4333906,0,0,5.551115E-17,0,0,0.4562007,0.4333906,0,0,8.161822,3.279634,0,0.4562007,-0.4562007,5.776166,41.25825,0.1461033,0.4767297,0,0,3.279634
7/21/2007 3:00:00 AM,0,0,-71.40154,90,0,0,43.60893,43.60893,0.3369789,0.3369789,0,-1,0,0.3369789,0,0,5.551115E-17,0,0,0.3547147,0.3369789,0,0,8.668712,2.823434,0,0.3547147,-0.3547147,5.402264,38.58752,0.1461033,0.3706768,0,0,2.823434
7/21/2007 4:00:00 AM,0,0,-85.18253,90,0,0,43.09241,43.09241,0.4937679,0.4937679,0,-1,0,0.4937679,0,0,0,0,0,0.5197557,0.4937679,0,0,9.06284,2.468719,0,0.5197557,-0.5197557,4.854393,34.67417,0.1461033,0.5431447,0,0,2.468719
7/21/2007 5:00:00 AM,0,0,-97.91658,90,0,0,42.75114,42.75114,0.526007,0.526007,0,0,0,0.526007,0,0,0,0,0,0.5536916,0.526007,0,0,9.640346,1.948963,0,0.5536916,-0.5536916,4.270751,30.5053,0.1461033,0.5786077,0,0,1.948963
7/21/2007 6:00:00 AM,0,0,-110.2084,90,0,0,42.46521,42.46521,0.0662383,0.0662383,0,0,0,0.0662383,0,0,0,0,0,0.06972452,0.0662383,0,0,10.25556,1.395272,0,0.06972452,-0.06972452,4.197255,29.98033,0.1461033,0.07286213,0,0,1.395272
7/21/2007 7:00:00 AM,0,0,-122.5198,90,0,0,42.1055,42.1055,0.9065824,0.9065824,0,0,0,0.9065824,0,0,1.110223E-16,0,0,0.9542972,0.9065824,0,0,10.33303,1.325547,0,0.9542972,-0.9542972,3.191337,22.79522,0.1461033,0.9972406,0,0,1.325547
7/21/2007 8:00:00 AM,0.02744145,1.134146,-135.1824,51.98752,0.1336081,0.5343287,46.78147,42.8526,0.5714238,0.5714238,4.076687,0,1.277936,0.5714238,93.50831,0,0,0,0.5343287,0,0,3.505263,3.33,11.39336,0.37125,3.864329,0,3.864329,6.857361,48.98106,0.1462366,0.6285661,0.427463,5,0.9055787
7/21/2007 9:00:00 AM,0.1234152,5.960934,-148.388,38.991,0.6025422,2.191996,62.88269,44.9279,4.503333,3.33,0,-1,0,3.33,65.8257,0,1.173332,1.623666,2.191996,3.505263,3.33,0,0,7.529032,3.849146,0,1.313267,-1.313267,5.473056,39.09318,0.1462366,4.953666,1.753597,0,6.041142
7/21/2007 10:00:00 AM,0.2074658,9.225824,-162.1587,27.66305,1.022115,3.376544,77.78576,46.95708,1.406134,1.406134,0,0,0,1.406134,240.1296,0,0,0,3.376544,1.480142,1.406134,0,0,8.988217,2.535878,1.896403,0,1.896403,7.272142,51.94377,0.1461105,1.546748,2.701236,0,5.912423
7/21/2007 11:00:00 AM,0.2372131,10.68281,-176.3303,20.96684,1.167092,3.684641,84.30868,48.9217,2.838339,2.838339,0,0,0,2.838339,129.8168,0,0,0,3.684641,2.987725,2.838339,0,0,7.091815,4.242641,0.6969162,0,0.6969162,7.933295,56.66628,0.1460641,3.122172,2.947713,0,7.927282
7/21/2007 12:00:00 PM,0.236701,10.21141,169.4075,23.32835,0.8305215,2.778624,75.90741,50.89554,0,0,0,0,0,0,0,0,0,0,2.778624,0,0,0,0,6.394898,4.869866,2.778624,0,2.778624,10.56933,75.49506,0.1458798,0,2.222899,0,7.648489
7/21/2007 1:00:00 PM,0.2025809,7.85139,155.3992,32.84501,0.6390307,2.193218,72.05432,52.86937,1.090145,1.090145,0,0,0,1.090145,201.1859,0,0,0,2.193218,1.147521,1.090145,0,0,3.616274,7.370627,1.045697,0,1.045697,11.56136,82.581,0.1458105,1.19916,1.754574,0,9.563845
7/21/2007 2:00:00 PM,0.08204102,3.790828,141.8941,45.18811,0.4026361,1.434863,66.19105,54.16068,0.4186688,0.4186688,0,-1,0,0.4186688,342.7204,0,0,0,1.434863,0.440704,0.4186688,0,0,2.570578,8.311754,0.9941594,0,0.9941594,12.50451,89.31773,0.1457448,0.4605357,1.147891,0,9.746617
7/21/2007 3:00:00 PM,0.003320079,0,128.9665,90,0,0,54.73253,54.73253,2.361549,2.361549,0,0,0,2.361549,0,0,4.440892E-16,0,0,2.485841,2.361549,0,0,1.576418,9.206497,0,2.485841,-2.485841,9.8842,70.60129,0.1457448,2.597703,0,0,9.206497
7/21/2007 4:00:00 PM,0,0,116.5079,90,0,0,55.40585,55.40585,1.200891,1.200891,0,0,0,1.200891,0,0,2.220446E-16,0,0,1.264096,1.200891,0,0,4.338463,6.720657,0,1.264096,-1.264096,8.551726,61.08364,0.1457448,1.32098,0,0,6.720657
7/21/2007 5:00:00 PM,0,0,104.2554,90,0,0,54.88933,54.88933,1.2286,1.2286,0,0,0,1.2286,0,0,0,0,0,1.293263,1.2286,0,0,5.743014,5.456562,0,1.293263,-1.293263,7.188507,51.34637,0.1457448,1.35146,0,0,5.456562
7/21/2007 6:00:00 PM,0,0,91.81461,90,0,0,53.13686,53.13686,1.48622,1.48622,0,0,0,1.48622,0,0,2.220446E-16,0,0,1.564442,1.48622,0,0,7.179974,4.163298,0,1.564442,-1.564442,5.53944,39.56735,0.1457448,1.634842,0,0,4.163298
7/21/2007 7:00:00 PM,0,0,78.65664,90,0,0,51.52274,51.52274,0.01852379,0.01852379,0,-1,0,0.01852379,0,0,0,0,0,0.01949872,0.01852379,0,0,8.918242,2.598856,0,0.01949872,-0.01949872,5.518887,39.42054,0.1457448,0.02037617,0,0,2.598856
7/21/2007 8:00:00 PM,0,0,64.10293,90,0,0,50.06542,50.06542,2.915263,2.450389,0,-1,0,2.450389,0,0,0.4648742,0.7564005,0,2.579357,2.450389,0,0,8.939908,2.579357,0,2.579357,-2.579357,2.800006,20,0.1457448,3.20679,0,0,2.579357
7/21/2007 9:00:00 PM,0,0,47.36687,90,0,0,48.61732,48.61732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0,0,0,0
7/21/2007 10:00:00 PM,0,0,27.84372,90,0,0,47.28913,47.28913,0.03895384,0,0,-1,0,0,0,0,0.03895384,0.04284923,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.04284923,0,0,0
7/21/2007 11:00:00 PM,0,0,5.852705,90,0,0,46.32988,46.32988,0.1651858,0,0,-1,0,0,0,0,0.1651858,0.1817043,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.1817043,0,0,0
7/22/2007 12:00:00 AM,0,0,-16.69418,90,0,0,45.52743,45.52743,0.09112152,0,0,-1,0,0,0,0,0.09112152,0.1002337,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.1002337,0,0,0
7/22/2007 1:00:00 AM,0,0,-37.57485,90,0,0,44.75265,44.75265,0.1944731,0,0,-1,0,0,0,0,0.1944731,0.2139204,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.2139204,0,0,0
7/22/2007 2:00:00 AM,0,0,-55.6845,90,0,0,44.12545,44.12545,0.126642,0,0,-1,0,0,0,0,0.126642,0.1393062,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.1393062,0,0,0
7/22/2007 3:00:00 AM,0,0,-71.25884,90,0,0,43.50747,43.50747,0.3553292,0,0,-1,0,0,0,0,0.3553292,0.3908622,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.3908622,0,0,0
7/22/2007 4:00:00 AM,0,0,-85.0452,90,0,0,42.98173,42.98173,0.686434,0,0,-1,0,0,0,0,0.686434,0.7550774,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1457448,0.7550774,0,0,0
7/22/2007 5:00:00 AM,0,0,-97.78771,90,0,0,42.67735,42.67735,0.299364,0.299364,3.804627,0,1.203663,0.299364,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.145876,0.3293004,0,5,0
7/22/2007 6:00:00 AM,0,0,-110.0897,90,0,0,42.36375,42.36375,0.07318708,0.07318708,3.57845,0,1.141917,0.07318708,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1459757,0.08050578,0,5,2.997
7/22/2007 7:00:00 AM,0,0,-122.4129,90,0,0,41.99481,41.99481,0.5109696,0.5109696,4.016233,0,1.261432,0.5109696,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1461352,0.5620666,0,5,5.994
7/22/2007 8:00:00 AM,0.03378971,1.306611,-135.0903,51.94681,0.1666806,0.6633216,47.65609,42.75114,1.064057,1.064057,0,0,0,1.064057,62.33889,0,0,0,0.6633216,1.12006,1.064057,0,0,1.81586,8.991,0,0.4567388,-0.4567388,11.79591,84.25631,0.1461352,1.170463,0.5306572,0,9.654322
7/22/2007 9:00:00 AM,0.1587327,6.142251,-148.3145,38.91592,0.4997828,1.854083,59.68015,44.82644,0.9844129,0.9844129,0,-1,0,0.9844129,188.344,0,0,0,1.854083,1.036224,0.9844129,0,0,2.323348,8.534261,0.8178589,0,0.8178589,12.5718,89.79836,0.1460812,1.082854,1.483266,0,10.38834
7/22/2007 10:00:00 AM,0.2467908,9.41483,-162.108,27.53545,0.7662105,2.668665,69.78877,46.82795,1.283035,1.283035,0,0,0,1.283035,207.9962,0,0,0,2.668665,1.350564,1.283035,0,0,1.505489,9.270334,1.318102,0,1.318102,13.82226,98.73021,0.1459943,1.411339,2.134932,0,11.939
7/22/2007 11:00:00 AM,0.2578571,10.87685,-176.3058,20.77881,0.8766564,2.946763,75.20653,48.82024,1.801457,1.801457,0,0,0,1.801457,163.5766,0.8631048,0,0,2.946763,1.89627,1.801457,0,0,0.1873872,10.45663,0.1873872,0,0.1873872,14.00003,100,0.145982,1.981603,2.35741,0,13.40339
7/22/2007 12:00:00 PM,0.254255,10.40691,169.4045,23.15016,0.846521,2.825311,76.26756,50.76641,0.319243,0.319243,0,0,0,0.319243,885.0033,2.489266,0,0,2.825311,0.3360453,0.319243,0,0,0,10.62527,0,0,0,14.00003,100,0.145982,0.3511674,2.260249,0,13.45059
7/22/2007 1:00:00 PM,0.1817413,8.044819,155.3704,32.71788,0.8957994,2.91871,79.80309,52.74025,1.653244,1.653244,0,0,0,1.653244,176.5445,1.178454,0,0,2.91871,1.740256,1.653244,0,0,0,10.62527,0,0,0,14.00003,100,0.145982,1.818568,2.334968,0,13.54398
7/22/2007 2:00:00 PM,0.09523109,3.979618,141.8432,45.09972,0.3227624,1.168719,63.63683,54.0131,1.291143,1.291143,0,-1,0,1.291143,90.51821,0,2.220446E-16,0,1.168719,1.359097,1.291143,0,0,0,10.62527,0,0.1903782,-0.1903782,13.79935,98.5666,0.145982,1.420257,0.9349753,0,11.79399
7/22/2007 3:00:00 PM,0.005575002,0,128.8976,90,0,0,54.52961,54.52961,0.7276528,0.7276528,0,0,0,0.7276528,0,0,1.110223E-16,0,0,0.7659503,0.7276528,0,0,0.2115314,10.4349,0,0.7659503,-0.7659503,12.99197,92.79959,0.145982,0.8004181,0,0,10.4349
7/22/2007 4:00:00 PM,0,0,116.4249,90,0,0,55.25827,55.25827,1.40521,1.40521,0,0,0,1.40521,0,0,2.220446E-16,0,0,1.479169,1.40521,0,0,1.062587,9.668945,0,1.479169,-1.479169,11.43279,81.66261,0.145982,1.545731,0,0,9.668945
7/22/2007 5:00:00 PM,0,0,104.1614,90,0,0,54.68641,54.68641,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.706108,8.189776,0,0,0,11.43279,81.66261,0.145982,0,0,0,8.189776
7/22/2007 6:00:00 PM,0,0,91.71227,90,0,0,52.97084,52.97084,0.3975648,0.3975648,0,0,0,0.3975648,0,0,5.551115E-17,0,0,0.4184893,0.3975648,0,0,2.706108,8.189776,0,0.4184893,-0.4184893,10.99166,78.51171,0.145982,0.4373213,0,0,8.189776
7/22/2007 7:00:00 PM,0,0,78.54951,90,0,0,51.36594,51.36594,0.7085909,0.7085909,0,-1,0,0.7085909,0,0,1.110223E-16,0,0,0.7458851,0.7085909,0,0,3.171096,7.771287,0,0.7458851,-0.7458851,10.20543,72.89578,0.145982,0.77945,0,0,7.771287
7/22/2007 8:00:00 PM,0,0,63.99759,90,0,0,49.93629,49.93629,2.540318,2.540318,0,-1,0,2.540318,0,0,0,0,0,2.674019,2.540318,0,0,3.999858,7.025403,0,2.674019,-2.674019,7.386767,52.76252,0.145982,2.794349,0,0,7.025403
7/22/2007 9:00:00 PM,0,0,47.27662,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.970989,4.351384,0,0,0,7.386767,52.76252,0.145982,0,0,0,4.351384
7/22/2007 10:00:00 PM,0,0,27.79121,90,0,0,47.16,47.16,0.1676938,0.1676938,0,-1,0,0.1676938,0,0,2.775558E-17,0,0,0.1765198,0.1676938,0,0,6.970989,4.351384,0,0.1765198,-0.1765198,7.200699,51.43346,0.145982,0.1844632,0,0,4.351384
7/22/2007 11:00:00 PM,0,0,5.862383,90,0,0,46.22842,46.22842,0.6107258,0.6107258,0,-1,0,0.6107258,0,0,1.110223E-16,0,0,0.6428692,0.6107258,0,0,7.167122,4.174864,0,0.6428692,-0.6428692,6.523055,46.59315,0.145982,0.6717983,0,0,4.174864
7/23/2007 12:00:00 AM,0,0,-16.62015,90,0,0,45.42597,45.42597,0.4232283,0.4232283,0,-1,0,0.4232283,0,0,5.551115E-17,0,0,0.4455035,0.4232283,0,0,7.881422,3.531995,0,0.4455035,-0.4455035,6.053453,43.23886,0.145982,0.4655512,0,0,3.531995
7/23/2007 1:00:00 AM,0,0,-37.45393,90,0,0,44.66964,44.66964,0.3390232,0.3390232,0,-1,0,0.3390232,0,0,5.551115E-17,0,0,0.3568665,0.3390232,0,0,8.376426,3.086491,0,0.3568665,-0.3568665,5.677283,40.55194,0.145982,0.3729255,0,0,3.086491
7/23/2007 2:00:00 AM,0,0,-55.54356,90,0,0,44.02399,44.02399,0.009642799,0.009642799,0,-1,0,0.009642799,0,0,0,0,0,0.01015032,0.009642799,0,0,8.772943,2.729625,0,0.01015032,-0.01015032,5.666584,40.47551,0.145982,0.01060708,0,0,2.729625
7/23/2007 3:00:00 AM,0,0,-71.11502,90,0,0,43.42446,43.42446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.784222,2.719474,0,0,0,5.666584,40.47551,0.145982,0,0,0,2.719474
7/23/2007 4:00:00 AM,0,0,-84.90649,90,0,0,42.90794,42.90794,0.1564349,0.1564349,0,-1,0,0.1564349,0,0,2.775558E-17,0,0,0.1646683,0.1564349,0,0,8.784222,2.719474,0,0.1646683,-0.1646683,5.493008,39.23569,0.145982,0.1720784,0,0,2.719474
7/23/2007 5:00:00 AM,0,0,-97.65744,90,0,0,42.56667,42.56667,0.447858,0.447858,0,0,0,0.447858,0,0,0,0,0,0.4714295,0.447858,0,0,8.967187,2.554806,0,0.4714295,-0.4714295,4.996078,35.6862,0.145982,0.4926438,0,0,2.554806
7/23/2007 6:00:00 AM,0,0,-109.9696,90,0,0,42.26229,42.26229,0.2924137,0.2924137,0,0,0,0.2924137,0,0,5.551115E-17,0,0,0.307804,0.2924137,0,0,9.490997,2.083377,0,0.307804,-0.307804,4.671623,33.36867,0.145982,0.3216551,0,0,2.083377
7/23/2007 7:00:00 AM,0,0,-122.3052,90,0,0,41.92102,41.92102,2.850955,2.850955,5,0,1.53,2.850955,0,0,0,0,0,0,0,2.149045,2.041593,9.833002,1.775573,2.041593,0,2.041593,6.608449,47.20311,0.1461415,3.13605,0,5,1.775573
7/23/2007 8:00:00 AM,0.04970239,1.485476,-134.9977,51.90281,0.1320185,0.5286313,46.55876,42.67735,0.3858818,0.3858818,3.891145,0,1.227283,0.3858818,136.9931,0,0,0,0.5286313,0,0,3.505263,3.33,7.791409,3.613007,3.858631,0,3.858631,10.26907,73.35034,0.1462483,0.4244699,0.422905,5,4.141638
7/23/2007 9:00:00 AM,0.1824123,6.329969,-148.2411,38.83689,0.5152579,1.907295,60.04317,44.72498,0,0,0,-1,0,0,0,0,0,0,1.907295,0,0,0,0,3.932777,7.085775,1.907295,0,1.907295,12.07849,86.27473,0.1461229,0,1.525836,0,8.99307
7/23/2007 10:00:00 AM,0.2777267,9.610158,-162.0583,27.4028,0.7822343,2.717368,70.19366,46.74494,0.790087,0.790087,0,0,0,0.790087,343.9327,0,0,0,2.717368,0.8316706,0.790087,0,0,2.025483,8.80234,1.885697,0,1.885697,13.86742,99.05277,0.1459991,0.8690957,2.173894,0,11.51971
7/23/2007 11:00:00 AM,0.3026862,11.07702,-176.2833,20.58456,0.8784016,2.953614,75.15652,48.71878,1.179686,1.179686,0,0,0,1.179686,250.373,1.572055,0,0,2.953614,1.241774,1.179686,0,0,0.1397853,10.49947,0.1397853,0,0.1397853,14.00003,100,0.1459899,1.297654,2.362891,0,13.45308
7/23/2007 12:00:00 PM,0.2796813,10.60821,169.3987,22.96801,0.8629952,2.872485,76.67085,50.66495,1.478332,1.478332,0,0,0,1.478332,194.3058,1.316346,0,0,2.872485,1.556139,1.478332,0,0,0,10.62527,0,0,0,14.00003,100,0.1459899,1.626165,2.297988,0,13.49776
7/23/2007 1:00:00 PM,0.1945872,8.243645,155.3381,32.58961,0.671276,2.292593,72.80407,52.63879,1.618248,1.618248,0,0,0,1.618248,141.6713,0.5891742,0,0,2.292593,1.703419,1.618248,0,0,0,10.62527,0,0,0,14.00003,100,0.1459899,1.780073,1.834075,0,12.91787
7/23/2007 2:00:00 PM,0.1140875,4.173363,141.7881,45.01161,0.3387488,1.223801,64.00585,53.90241,1.461915,1.461915,0,-1,0,1.461915,83.71215,0,0,0,1.223801,1.538858,1.461915,0,0,0,10.62527,0,0.3150574,-0.3150574,13.66793,97.62786,0.1459899,1.608106,0.9790404,0,11.84907
7/23/2007 3:00:00 PM,0.007523949,0,128.8242,90,0,0,54.42815,54.42815,1.292493,1.292493,0,0,0,1.292493,0,0,0,0,0,1.360519,1.292493,0,0,0.3500637,10.31022,0,1.360519,-1.360519,12.23382,87.38422,0.1459899,1.421743,0,0,10.31022
7/23/2007 4:00:00 PM,0,0,116.337,90,0,0,55.10147,55.10147,3.199375,3.199375,5,0,1.53,3.199375,0,0,0,0,0,0,0,1.800625,1.710594,1.861752,8.949697,1.710594,0,1.710594,13.85663,98.97571,0.146123,3.519313,0,5,8.949697
7/23/2007 5:00:00 PM,0,0,104.0623,90,0,0,54.52961,54.52961,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1511581,10.48923,0,0,0,13.85663,98.97571,0.146123,0,0,0,10.48923
7/23/2007 6:00:00 PM,0,0,91.60462,90,0,0,52.84171,52.84171,5.960445,5.960445,5,0,1.53,5.960445,0,0,0,0,0,1.010995,0.9604453,0,0,0.1511581,10.48923,0,1.010995,-1.010995,12.79094,91.36371,0.146123,6.55649,0,5,10.48923
7/23/2007 7:00:00 PM,0,0,78.43686,90,0,0,51.28292,51.28292,2.572969,2.572969,0,-1,0,2.572969,0,0,4.440892E-16,0,0,2.708388,2.572969,0,0,1.274486,9.478237,0,2.708388,-2.708388,9.936052,70.97166,0.146123,2.830266,0,0,9.478237
7/23/2007 8:00:00 PM,0,0,63.8866,90,0,0,49.8625,49.8625,2.763502,2.763502,0,-1,0,2.763502,0,0,4.440892E-16,0,0,2.908949,2.763502,0,0,4.283806,6.769848,0,2.908949,-2.908949,6.869751,49.06955,0.146123,3.039852,0,0,6.769848
7/23/2007 9:00:00 PM,0,0,47.18076,90,0,0,48.40518,48.40518,2.126746,2.126746,0,-1,0,2.126746,0,0,0,0,0,2.23868,2.126746,0,0,7.515972,3.860899,0,2.23868,-2.23868,4.509974,32.21404,0.146123,2.339421,0,0,3.860899
7/23/2007 10:00:00 PM,0,0,27.73357,90,0,0,47.10466,47.10466,0.2599781,0.2599781,0,-1,0,0.2599781,0,0,5.551115E-17,0,0,0.2736611,0.2599781,0,0,10.0034,1.622219,0,0.2736611,-0.2736611,4.22151,30.15358,0.146123,0.2859759,0,0,1.622219
7/23/2007 11:00:00 PM,0,0,5.86802,90,0,0,46.14541,46.14541,0.1315768,0.1315768,0,-1,0,0.1315768,0,0,0,0,0,0.1385019,0.1315768,0,0,10.30746,1.348558,0,0.1385019,-0.1385019,4.075516,29.11077,0.146123,0.1447345,0,0,1.348558
7/24/2007 12:00:00 AM,0,0,-16.54863,90,0,0,45.34296,45.34296,0.4225317,0.4225317,0,-1,0,0.4225317,0,0,0,0,0,0.4447702,0.4225317,0,0,10.46135,1.210056,0,0.4447702,-0.4447702,3.606688,25.762,0.146123,0.4647848,0,0,1.210056
7/24/2007 1:00:00 AM,0,0,-37.3339,90,0,0,44.59585,44.59585,0.2215384,0.2215384,0,-1,0,0.2215384,0,0,2.775558E-17,0,0,0.2331983,0.2215384,0,0,10.95554,0.7652857,0,0.2331983,-0.2331983,3.360875,24.0062,0.146123,0.2436922,0,0,0.7652857
7/24/2007 2:00:00 AM,0,0,-55.40229,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.21465,0.5320873,0,0,0,3.360875,24.0062,0.146123,0,0,0,0.5320873
7/24/2007 3:00:00 AM,0,0,-70.97019,90,0,0,43.323,43.323,0.2316701,0.2316701,0,-1,0,0.2316701,0,0,2.775558E-17,0,0,0.2438632,0.2316701,0,0,11.21465,0.5320873,0,0.2438632,-0.2438632,3.103821,22.1701,0.146123,0.2548371,0,0,0.5320873
7/24/2007 4:00:00 AM,0,0,-84.76649,90,0,0,42.82493,42.82493,0.2744555,0.2738129,0,-1,0,0.2738129,0,0,0.0006425364,0.02808808,0,0.2882241,0.2738129,0,0,11.48561,0.2882241,0,0.2882241,-0.2882241,2.800006,20,0.146123,0.301901,0,0,0.2882241
7/24/2007 5:00:00 AM,0,0,-97.52585,90,0,0,42.49289,42.49289,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.146123,0,0,0,0
7/24/2007 6:00:00 AM,0,0,-109.8485,90,0,0,42.17928,42.17928,0.7892069,0.7892069,4.29447,0,1.33739,0.7892069,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1463188,0.8681275,0,5,0
7/24/2007 7:00:00 AM,0,0,-122.1965,90,0,0,41.81956,41.81956,1.875687,1.875687,5,0,1.53,1.875687,0,0,0,0,0,0,0,3.124313,2.968097,8.475861,2.997,2.968097,0,2.968097,8.774905,62.67777,0.1465487,2.063256,0,5,2.997
7/24/2007 8:00:00 AM,0.04824925,1.670706,-134.9048,51.85555,0.1439652,0.5755989,46.82793,42.59435,4.084705,4.084705,5,0,1.53,4.084705,14.09157,0,0,0,0.5755989,0,0,0.9152948,0.8695301,5.507763,5.668288,1.445129,0,1.445129,10.14587,72.47039,0.1466523,4.493176,0.4604791,5,6.243886
7/24/2007 9:00:00 AM,0.1781547,6.524047,-148.168,38.75394,0.5312591,1.962005,60.42233,44.62352,1.630914,1.630914,0,-1,0,1.630914,120.301,0,0,0,1.962005,1.716751,1.630914,0,0,4.062634,6.968904,0.2452538,0,0.2452538,10.37854,74.1323,0.1466363,1.794005,1.569604,0,8.930909
7/24/2007 10:00:00 AM,0.2768945,9.811758,-162.0097,27.26514,0.7987721,2.76761,70.59578,46.64348,0.7737831,0.7737831,0,0,0,0.7737831,357.6726,0,0,0,2.76761,0.8145086,0.7737831,0,0,3.81738,7.189632,1.953102,0,1.953102,12.23142,87.3671,0.1465083,0.8511614,2.214088,0,9.957242
7/24/2007 11:00:00 AM,0.3040399,11.28325,-176.2627,20.38414,0.8801908,2.960592,75.10788,48.61732,1.708625,1.708625,0,0,0,1.708625,173.2733,0,0,0,2.960592,1.798553,1.708625,0,0,1.864279,8.947424,1.162039,0,1.162039,13.33382,95.24142,0.1464322,1.879488,2.368473,0,11.90802
7/24/2007 12:00:00 PM,0.2919844,10.81526,169.3901,22.78205,0.8650636,2.880145,76.63088,50.56349,0.1423455,0.1423455,0,0,0,0.1423455,2023.348,2.028068,0,0,2.880145,0.1498374,0.1423455,0,0,0.70224,9.993258,0.70224,0,0.70224,14.00003,100,0.1463863,0.1565801,2.304116,0,12.8734
7/24/2007 1:00:00 PM,0.2380504,8.447798,155.3022,32.46033,0.6880604,2.344027,73.18554,52.50965,2.114745,2.114745,0,0,0,2.114745,110.8421,0.1179795,0,0,2.344027,2.226047,2.114745,0,0,0,10.62527,0,0,0,14.00003,100,0.1463863,2.326219,1.875221,0,12.9693
7/24/2007 2:00:00 PM,0.1151893,4.371989,141.7289,44.9239,0.3551422,1.280355,64.3409,53.74561,1.464256,1.464256,0,-1,0,1.464256,87.44068,0,0,0,1.280355,1.541322,1.464256,0,0,0,10.62527,0,0.2609667,-0.2609667,13.72495,98.03513,0.1463863,1.610681,1.024284,0,11.90563
7/24/2007 3:00:00 PM,0.008412036,0,128.7462,90,0,0,54.27135,54.27135,1.303815,1.303815,0,0,0,1.303815,0,0,2.220446E-16,0,0,1.372437,1.303815,0,0,0.2899629,10.36431,0,1.372437,-1.372437,12.27827,87.70174,0.1463863,1.434197,0,0,10.36431
7/24/2007 4:00:00 PM,0,0,116.2444,90,0,0,55.00002,55.00002,0.7138423,0.7138423,0,0,0,0.7138423,0,0,1.110223E-16,0,0,0.7514129,0.7138423,0,0,1.814893,8.99187,0,0.7514129,-0.7514129,11.48621,82.0442,0.1463863,0.7852265,0,0,8.99187
7/24/2007 5:00:00 PM,0,0,103.9581,90,0,0,54.42815,54.42815,2.797263,2.797263,0,0,0,2.797263,0,0,0,0,0,2.944488,2.797263,0,0,2.649796,8.240458,0,2.944488,-2.944488,8.382448,59.87451,0.1463863,3.076989,0,0,8.240458
7/24/2007 6:00:00 PM,0,0,91.49168,90,0,0,52.76791,52.76791,5.318658,5.318658,5,0,1.53,5.318658,0,0,0,0,0,0.3354291,0.3186577,0,0,5.92145,5.295969,0,0.3354291,-0.3354291,8.028874,57.34899,0.1463863,5.850523,0,5,5.295969
7/24/2007 7:00:00 PM,0,0,78.31873,90,0,0,51.18147,51.18147,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.294148,4.960541,0,0,0,8.028874,57.34899,0.1463863,0,0,0,4.960541
7/24/2007 8:00:00 PM,0,0,63.76999,90,0,0,49.75182,49.75182,0.507037,0.507037,0,-1,0,0.507037,0,0,0,0,0,0.5337232,0.507037,0,0,6.294148,4.960541,0,0.5337232,-0.5337232,7.466281,53.33047,0.1463863,0.5577407,0,0,4.960541
7/24/2007 9:00:00 PM,0,0,47.07935,90,0,0,48.33139,48.33139,0.7776628,0.7776628,0,-1,0,0.7776628,0,0,0,0,0,0.8185924,0.7776628,0,0,6.887174,4.426817,0,0.8185924,-0.8185924,6.603409,47.16711,0.1463863,0.855429,0,0,4.426817
7/24/2007 10:00:00 PM,0,0,27.67083,90,0,0,47.03087,47.03087,0.3205772,0.3205772,0,-1,0,0.3205772,0,0,5.551115E-17,0,0,0.3374497,0.3205772,0,0,7.796721,3.608225,0,0.3374497,-0.3374497,6.247705,44.62638,0.1463863,0.3526349,0,0,3.608225
7/24/2007 11:00:00 PM,0,0,5.86959,90,0,0,46.09929,46.09929,0.4000985,0.4000985,0,-1,0,0.4000985,0,0,5.551115E-17,0,0,0.4211563,0.4000985,0,0,8.171665,3.270775,0,0.4211563,-0.4211563,5.803768,41.4554,0.1463863,0.4401083,0,0,3.270775
7/25/2007 12:00:00 AM,0,0,-16.4797,90,0,0,45.2415,45.2415,0.1393233,0.1393233,0,-1,0,0.1393233,0,0,0,0,0,0.1466561,0.1393233,0,0,8.639617,2.849619,0,0.1466561,-0.1466561,5.649179,40.3512,0.1463863,0.1532556,0,0,2.849619
7/25/2007 1:00:00 AM,0,0,-37.21488,90,0,0,44.48517,44.48517,0.03623743,0.03623743,0,-1,0,0.03623743,0,0,0,0,0,0.03814466,0.03623743,0,0,8.802568,2.702963,0,0.03814466,-0.03814466,5.608971,40.064,0.1463863,0.03986117,0,0,2.702963
7/25/2007 2:00:00 AM,0,0,-55.26085,90,0,0,43.83952,43.83952,0.2094201,0.2094201,0,-1,0,0.2094201,0,0,2.775558E-17,0,0,0.2204423,0.2094201,0,0,8.844951,2.664818,0,0.2204423,-0.2204423,5.376604,38.40424,0.1463863,0.2303622,0,0,2.664818
7/25/2007 3:00:00 AM,0,0,-70.82449,90,0,0,43.23999,43.23999,0.2293456,0.2293456,0,-1,0,0.2293456,0,0,2.775558E-17,0,0,0.2414164,0.2293456,0,0,9.089887,2.444376,0,0.2414164,-0.2414164,5.122129,36.58656,0.1463863,0.2522801,0,0,2.444376
7/25/2007 4:00:00 AM,0,0,-84.62531,90,0,0,42.72347,42.72347,0.202563,0.202563,0,-1,0,0.202563,0,0,0,0,0,0.2132242,0.202563,0,0,9.358128,2.20296,0,0.2132242,-0.2132242,4.897371,34.98115,0.1463863,0.2228193,0,0,2.20296
7/25/2007 5:00:00 AM,0,0,-97.39304,90,0,0,42.39143,42.39143,0.2881983,0.2881983,0,0,0,0.2881983,0,0,5.551115E-17,0,0,0.3033666,0.2881983,0,0,9.595043,1.989735,0,0.3033666,-0.3033666,4.577595,32.69704,0.1463863,0.3170181,0,0,1.989735
7/25/2007 6:00:00 AM,0,0,-109.7262,90,0,0,42.07782,42.07782,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.932117,1.686369,0,0,0,4.577595,32.69704,0.1463863,0,0,0,1.686369
7/25/2007 7:00:00 AM,0,0,-122.0872,90,0,0,41.70889,41.70889,1.499818,1.499818,5,0,1.53,1.499818,0,0,0,0,0,0,0,3.500182,3.325173,9.932117,1.686369,3.325173,0,3.325173,7.732131,55.22939,0.1466427,1.6498,0,5,1.686369
7/25/2007 8:00:00 AM,0.04810872,1.862262,-134.8115,51.80503,0.1568138,0.6259935,47.10538,42.49289,1.520788,1.520788,4.770239,0,1.467275,1.520788,41.16246,0,0,0,0.6259935,0,0,3.249452,3.086979,6.606944,4.679025,3.712973,0,3.712973,11.25457,80.3896,0.1468756,1.672866,0.5007949,5,5.305018
7/25/2007 9:00:00 AM,0.1590547,6.724441,-148.0953,38.66713,0.5477828,2.018286,60.80819,44.51284,1.507164,1.507164,0,-1,0,1.507164,133.9129,0,0,0,2.018286,1.586488,1.507164,0,0,2.893971,8.0207,0.4317982,0,0.4317982,11.66421,83.31559,0.1468474,1.65788,1.614629,0,10.03899
7/25/2007 10:00:00 AM,0.2382776,10.01958,-161.9622,27.12255,0.8158194,2.81954,70.98559,46.51435,1.069966,1.069966,0,0,0,1.069966,263.5168,0,0,0,2.81954,1.12628,1.069966,0,0,2.462173,8.409319,1.69326,0,1.69326,13.27057,94.78962,0.1467368,1.176963,2.255632,0,11.22886
7/25/2007 11:00:00 AM,0.2872575,11.4955,-176.2442,20.17759,0.8820226,2.967877,75.0511,48.50664,0.2889252,0.2889252,0,0,0,0.2889252,1027.213,1.894832,0,0,2.967877,0.3041317,0.2889252,0,0,0.7689133,9.933252,0.7689133,0,0.7689133,14.00003,100,0.1466867,0.3178177,2.374301,0,12.90113
7/25/2007 12:00:00 PM,0.3071095,11.02798,169.3786,22.59242,0.8669239,2.887791,76.55624,50.43436,0.9446725,0.9446725,0,0,0,0.9446725,305.6924,1.893399,0,0,2.887791,0.994392,0.9446725,0,0,0,10.62527,0,0,0,14.00003,100,0.1466867,1.03914,2.310233,0,13.51307
7/25/2007 1:00:00 PM,0.2353309,8.657207,155.2627,32.33023,0.705278,2.396578,73.5712,52.3713,2.247967,2.247967,0,0,0,2.247967,106.6109,0.03029774,0,0,2.396578,2.366281,2.247967,0,0,0,10.62527,0,0,0,14.00003,100,0.1466867,2.472763,1.917263,0,13.02185
7/25/2007 2:00:00 PM,0.1078959,4.575423,141.6655,44.83673,0.3719369,1.337537,64.74415,53.64415,3.167304,3.167304,0,-1,0,3.167304,42.22953,0,0,0.1540339,1.337537,3.334004,3.167304,0,0,0,10.62527,0,1.996466,-1.996466,11.89557,84.96817,0.1466867,3.484034,1.07003,0,11.96281
7/25/2007 3:00:00 PM,0.009772272,0,128.6637,90,0,0,54.16068,54.16068,1.017148,1.017148,0,0,0,1.017148,0,0,0,0,0,1.070682,1.017148,0,0,2.218296,8.628808,0,1.070682,-1.070682,10.76697,76.90678,0.1466867,1.118862,0,0,8.628808
7/25/2007 4:00:00 PM,0,0,116.1469,90,0,0,54.84321,54.84321,0.755905,0.755905,0,0,0,0.755905,0,0,1.110223E-16,0,0,0.7956895,0.755905,0,0,3.407942,7.558126,0,0.7956895,-0.7956895,9.92824,70.91586,0.1466867,0.8314955,0,0,7.558126
7/25/2007 5:00:00 PM,0,0,103.8488,90,0,0,54.31747,54.31747,0.9405098,0.9405098,0,0,0,0.9405098,0,0,1.110223E-16,0,0,0.9900103,0.9405098,0,0,4.292042,6.762437,0,0.9900103,-0.9900103,8.884677,63.46185,0.1466867,1.034561,0,0,6.762437
7/25/2007 6:00:00 PM,0,0,91.37348,90,0,0,52.61111,52.61111,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.392053,5.772427,0,0,0,8.884677,63.46185,0.1466867,0,0,0,5.772427
7/25/2007 7:00:00 PM,0,0,78.19514,90,0,0,51.05234,51.05234,2.266452,2.266452,0,-1,0,2.266452,0,0,4.440892E-16,0,0,2.385739,2.266452,0,0,5.392053,5.772427,0,2.385739,-2.385739,6.369888,45.49911,0.1466867,2.493097,0,0,5.772427
7/25/2007 8:00:00 PM,0,0,63.64781,90,0,0,49.62269,49.62269,2.096095,2.096095,0,-1,0,2.096095,0,0,0,0,0,2.206416,2.096095,0,0,8.042873,3.386688,0,2.206416,-2.206416,4.044122,28.88653,0.1466867,2.305704,0,0,3.386688
7/25/2007 9:00:00 PM,0,0,46.97243,90,0,0,48.20226,48.20226,1.95977,1.121259,0,-1,0,1.121259,0,0,0.8385112,1.034488,0,1.180272,1.121259,0,0,10.49445,1.180272,0,1.180272,-1.180272,2.800006,20,0.1466867,2.155747,0,0,1.180272
7/25/2007 10:00:00 PM,0,0,27.60303,90,0,0,46.90174,46.90174,0.08052795,0,0,-1,0,0,0,0,0.08052795,0.08858074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.08858074,0,0,0
7/25/2007 11:00:00 PM,0,0,5.867077,90,0,0,45.97016,45.97016,0.7602531,0,0,-1,0,0,0,0,0.7602531,0.8362784,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.8362784,0,0,0
7/26/2007 12:00:00 AM,0,0,-16.41344,90,0,0,45.14004,45.14004,0.006902618,0,0,-1,0,0,0,0,0.006902618,0.00759288,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.00759288,0,0,0
7/26/2007 1:00:00 AM,0,0,-37.09699,90,0,0,44.41138,44.41138,0.1120358,0,0,-1,0,0,0,0,0.1120358,0.1232394,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.1232394,0,0,0
7/26/2007 2:00:00 AM,0,0,-55.11935,90,0,0,43.73806,43.73806,0.1660352,0,0,-1,0,0,0,0,0.1660352,0.1826387,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.1826387,0,0,0
7/26/2007 3:00:00 AM,0,0,-70.67804,90,0,0,43.13853,43.13853,0.1928398,0,0,-1,0,0,0,0,0.1928398,0.2121237,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.2121237,0,0,0
7/26/2007 4:00:00 AM,0,0,-84.48306,90,0,0,42.64968,42.64968,0.4288416,0,0,-1,0,0,0,0,0.4288416,0.4717258,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1466867,0.4717258,0,0,0
7/26/2007 5:00:00 AM,0,0,-97.25911,90,0,0,42.30841,42.30841,0.2145586,0.2145586,3.719822,0,1.180511,0.2145586,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1468024,0.2360144,0,5,0
7/26/2007 6:00:00 AM,0,0,-109.603,90,0,0,41.99481,41.99481,0.3204648,0.3204648,3.825728,0,1.209424,0.3204648,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.146932,0.3525113,0,5,2.997
7/26/2007 7:00:00 AM,0,0,-121.9771,90,0,0,41.66277,41.66277,2.134467,2.134467,5,0,1.53,2.134467,0,-4.440892E-16,0,0,0,0,0,2.865533,2.722257,5.14586,5.994,2.722257,0,2.722257,11.7008,83.57694,0.1471398,2.347913,0,5,5.994
7/26/2007 8:00:00 AM,0.05943591,2.060106,-134.718,51.75127,0.1706067,0.6798846,47.41089,42.39143,1.229429,1.229429,0,0,0,1.229429,55.30084,0,0,0,0.6798846,1.294136,1.229429,0,0,2.423604,8.444031,0,0.6142513,-0.6142513,11.05332,78.95212,0.1471398,1.352372,0.5439077,0,9.123916
7/26/2007 9:00:00 AM,0.1793241,6.931103,-148.0229,38.57649,0.5648252,2.076222,61.19131,44.38371,0.105448,0.105448,0,-1,0,0.105448,1968.954,0,0,0,2.076222,0.1109979,0.105448,0,0,3.106105,7.82978,1.965225,0,1.965225,12.91769,92.26906,0.1470119,0.1159928,1.660978,0,9.906002
7/26/2007 10:00:00 AM,0.2581941,10.23357,-161.9159,26.97508,0.8333714,2.872088,71.41943,46.41289,0,0,0,0,0,0,0,1.731207,0,0,2.872088,0,0,0,0,1.14088,9.598482,1.14088,0,1.14088,14.00003,100,0.1469377,0,2.29767,0,12.47057
7/26/2007 11:00:00 AM,0.2972221,11.71369,-176.2277,19.96496,0.8838953,2.975653,74.97673,48.37751,0.1492029,0.1492029,0,0,0,0.1492029,1994.367,2.818597,0,0,2.975653,0.1570557,0.1492029,0,0,0,10.62527,0,0,0,14.00003,100,0.1469377,0.1641232,2.380522,0,13.60093
7/26/2007 12:00:00 PM,0.2920452,11.24632,169.3642,22.39925,0.8688144,2.89571,76.47308,50.29601,2.04531,2.04531,0,0,0,2.04531,141.5781,0.7427523,0,0,2.89571,2.152957,2.04531,0,0,0,10.62527,0,0,0,14.00003,100,0.1469377,2.24984,2.316568,0,13.52098
7/26/2007 1:00:00 PM,0.2337668,8.871799,155.2195,32.19947,0.7229226,2.44991,73.97964,52.24218,0,0,0,0,0,0,0,2.44991,0,0,2.44991,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469377,0,1.959928,0,13.07518
7/26/2007 2:00:00 PM,0.122879,4.783588,141.5979,44.75023,0.3891265,1.396214,65.10377,53.48735,0.6485129,0.6485129,0,-1,0,0.6485129,215.2947,0.7135687,0,0,1.396214,0.6826451,0.6485129,0,0,0,10.62527,0,0,0,14.00003,100,0.1469377,0.7133642,1.116971,0,12.02149
7/26/2007 3:00:00 PM,0.01035927,0,128.5766,90,0,0,54.0131,54.0131,0.1696066,0.1696066,0,0,0,0.1696066,0,0,2.775558E-17,0,0,0.1785333,0.1696066,0,0,0,10.62527,0,0.1785333,-0.1785333,13.81184,98.65578,0.1469377,0.1865673,0,0,10.62527
7/26/2007 4:00:00 PM,0,0,116.0445,90,0,0,54.68641,54.68641,1.16097,1.16097,0,0,0,1.16097,0,0,2.220446E-16,0,0,1.222074,1.16097,0,0,0.1983703,10.44674,0,1.222074,-1.222074,12.52366,89.45452,0.1469377,1.277068,0,0,10.44674
7/26/2007 5:00:00 PM,0,0,103.7346,90,0,0,54.16068,54.16068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.55623,9.224667,0,0,0,12.52366,89.45452,0.1469377,0,0,0,9.224667
7/26/2007 6:00:00 PM,0,0,91.25004,90,0,0,52.48199,52.48199,0.9642084,0.9642084,0,0,0,0.9642084,0,0,1.110223E-16,0,0,1.014956,0.9642084,0,0,1.55623,9.224667,0,1.014956,-1.014956,11.4538,81.8127,0.1469377,1.060629,0,0,9.224667
7/26/2007 7:00:00 PM,0,0,78.06614,90,0,0,50.89554,50.89554,0.8652414,0.8652414,0,-1,0,0.8652414,0,0,1.110223E-16,0,0,0.9107804,0.8652414,0,0,2.68396,8.20971,0,0.9107804,-0.9107804,10.49375,74.95523,0.1469377,0.9517655,0,0,8.20971
7/26/2007 8:00:00 PM,0,0,63.5201,90,0,0,49.46589,49.46589,4.637627,3.33,0,-1,0,3.33,0,0,1.307627,1.771389,0,3.505263,3.33,0,0,3.695938,7.29893,0,3.505263,-3.505263,6.798882,48.56334,0.1469377,5.101389,0,0,7.29893
7/26/2007 9:00:00 PM,0,0,46.86005,90,0,0,48.07313,48.07313,0.7185852,0.7185852,0,-1,0,0.7185852,0,0,0,0,0,0.7564055,0.7185852,0,0,7.590675,3.793667,0,0.7564055,-0.7564055,6.00156,42.8682,0.1469377,0.7904437,0,0,3.793667
7/26/2007 10:00:00 PM,0,0,27.53019,90,0,0,46.77261,46.77261,0.1381112,0.1381112,0,-1,0,0.1381112,0,0,0,0,0,0.1453802,0.1381112,0,0,8.431126,3.037261,0,0.1453802,-0.1453802,5.848316,41.7736,0.1469377,0.1519223,0,0,3.037261
7/26/2007 11:00:00 PM,0,0,5.860472,90,0,0,45.85948,45.85948,0.1877108,0.1877108,0,-1,0,0.1877108,0,0,0,0,0,0.1975904,0.1877108,0,0,8.592659,2.891881,0,0.1975904,-0.1975904,5.640038,40.2859,0.1469377,0.2064819,0,0,2.891881
7/27/2007 12:00:00 AM,0,0,-16.34993,90,0,0,45.05703,45.05703,0.6070625,0.6070625,0,-1,0,0.6070625,0,0,0,0,0,0.6390131,0.6070625,0,0,8.812203,2.694291,0,0.6390131,-0.6390131,4.966459,35.47463,0.1469377,0.6677687,0,0,2.694291
7/27/2007 1:00:00 AM,0,0,-36.98035,90,0,0,44.30992,44.30992,0.6316532,0.6316532,0,-1,0,0.6316532,0,0,1.110223E-16,0,0,0.6648982,0.6316532,0,0,9.522219,2.055278,0,0.6648982,-0.6648982,4.265594,30.46847,0.1469377,0.6948186,0,0,2.055278
7/27/2007 2:00:00 AM,0,0,-54.97792,90,0,0,43.6366,43.6366,0.5487562,0.5487562,0,-1,0,0.5487562,0,0,1.110223E-16,0,0,0.5776381,0.5487562,0,0,10.26099,1.39038,0,0.5776381,-0.5776381,3.65671,26.11931,0.1469377,0.6036319,0,0,1.39038
7/27/2007 3:00:00 AM,0,0,-70.53095,90,0,0,43.06474,43.06474,0.3758258,0.3758258,0,-1,0,0.3758258,0,0,5.551115E-17,0,0,0.395606,0.3758258,0,0,10.90281,0.8127415,0,0.395606,-0.395606,3.239705,23.1407,0.1469377,0.4134083,0,0,0.8127415
7/27/2007 4:00:00 AM,0,0,-84.33985,90,0,0,42.56667,42.56667,0.4274176,0.3962786,0,-1,0,0.3962786,0,0,0.03113896,0.07388072,0,0.4171354,0.3962786,0,0,11.34238,0.4171354,0,0.4171354,-0.4171354,2.800006,20,0.1469377,0.4701594,0,0,0.4171354
7/27/2007 5:00:00 AM,0,0,-97.12415,90,0,0,42.20695,42.20695,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1469377,0,0,0,0
7/27/2007 6:00:00 AM,0,0,-109.4789,90,0,0,41.89335,41.89335,0.03158728,0.03158728,3.53685,0,1.13056,0.03158728,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1470279,0.03474601,0,5,0
7/27/2007 7:00:00 AM,0,0,-121.8664,90,0,0,41.57975,41.57975,0.9033988,0.9033988,4.408662,0,1.368565,0.9033988,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1472345,0.9937387,0,5,2.997
7/27/2007 8:00:00 AM,0.05649403,2.264194,-134.6244,51.6943,0.1853867,0.7373142,47.76432,42.30841,0.880303,0.880303,4.385566,0,1.36226,0.880303,83.75687,0,0,0,0.7373142,0,0,3.505263,3.33,5.14586,5.994,4.067314,0,4.067314,12.97683,92.69145,0.1473895,0.9683333,0.5898514,5,6.731314
7/27/2007 9:00:00 AM,0.1743683,7.143985,-147.951,38.48207,0.5823821,2.134811,61.64642,44.30992,2.676805,2.676805,0,-1,0,2.676805,79.75224,0,0,0,2.134811,2.817689,2.676805,0,0,1.078546,9.654583,0,0.6828774,-0.6828774,12.25701,87.54992,0.1473895,2.944485,1.707849,0,11.78939
7/27/2007 10:00:00 AM,0.2562383,10.45367,-161.8708,26.82282,0.8378534,2.886546,71.47198,46.32988,1.429898,1.429898,0,0,0,1.429898,201.8708,0,0,0,2.886546,1.505155,1.429898,0,0,1.837299,8.971705,1.381391,0,1.381391,13.56752,96.91064,0.1473,1.572887,2.309237,0,11.85825
7/27/2007 11:00:00 AM,0.3084153,11.93777,-176.2133,19.7463,0.8858074,2.98242,74.96012,48.30372,1.067685,1.067685,0,0,0,1.067685,279.3353,1.402634,0,0,2.98242,1.123878,1.067685,0,0,0.4559077,10.21496,0.4559077,0,0.4559077,14.00003,100,0.1472704,1.174453,2.385936,0,13.19738
7/27/2007 12:00:00 PM,0.2841527,11.47019,169.3468,22.20271,0.8707333,2.902424,76.45676,50.22222,2.185052,2.185052,0,0,0,2.185052,132.8309,0.6023698,0,0,2.902424,2.300054,2.185052,0,0,0,10.62527,0,0,0,14.00003,100,0.1472704,2.403557,2.321939,0,13.5277
7/27/2007 1:00:00 PM,0.2498179,9.091499,155.1727,32.06822,0.740988,2.503183,74.4577,52.16838,0.419293,0.419293,0,0,0,0.419293,597.0009,2.061822,0,0,2.503183,0.441361,0.419293,0,0,0,10.62527,0,0,0,14.00003,100,0.1472704,0.4612223,2.002546,0,13.12846
7/27/2007 2:00:00 PM,0.1206783,4.996407,141.5261,44.66454,0.4067051,1.455385,65.53131,53.38589,2.222708,2.222708,0,-1,0,2.222708,65.47802,0,0,0,1.455385,2.339692,2.222708,0,0,0,10.62527,0,0.8843073,-0.8843073,13.06789,93.34186,0.1472704,2.444978,1.164308,0,12.08066
7/27/2007 3:00:00 PM,0.01254299,0,128.4849,90,0,0,53.90241,53.90241,0.9220523,0.9220523,0,0,0,0.9220523,0,0,1.110223E-16,0,0,0.9705814,0.9220523,0,0,0.9825637,9.740967,0,0.9705814,-0.9705814,12.0448,86.03414,0.1472704,1.014258,0,0,9.740967
7/27/2007 4:00:00 PM,0,0,115.9373,90,0,0,54.58495,54.58495,1.173643,1.173643,0,0,0,1.173643,0,0,0,0,0,1.235414,1.173643,0,0,2.060987,8.770386,0,1.235414,-1.235414,10.74256,76.73244,0.1472704,1.291007,0,0,8.770386
7/27/2007 5:00:00 PM,0,0,103.6152,90,0,0,54.0131,54.0131,2.374619,2.374619,0,0,0,2.374619,0,0,4.440892E-16,0,0,2.499599,2.374619,0,0,3.433669,7.534972,0,2.499599,-2.499599,8.107755,57.91242,0.1472704,2.612081,0,0,7.534972
7/27/2007 6:00:00 PM,0,0,91.12138,90,0,0,52.35286,52.35286,0.9935756,0.9935756,0,0,0,0.9935756,0,0,0,0,0,1.045869,0.9935756,0,0,6.211001,5.035373,0,1.045869,-1.045869,7.005312,50.03784,0.1472704,1.092933,0,0,5.035373
7/27/2007 7:00:00 PM,0,0,77.93177,90,0,0,50.79408,50.79408,3.157743,3.157743,0,-1,0,3.157743,0,0,4.440892E-16,0.1435175,0,3.32394,3.157743,0,0,7.373078,3.989504,0,3.32394,-3.32394,3.501571,25.01118,0.1472704,3.473517,0,0,3.989504
7/27/2007 8:00:00 PM,0,0,63.38692,90,0,0,49.3921,49.3921,1.047404,0.6322857,0,-1,0,0.6322857,0,0,0.4151187,0.5198591,0,0.6655638,0.6322857,0,0,11.06635,0.6655638,0,0.6655638,-0.6655638,2.800006,20,0.1472704,1.152145,0,0,0.6655638
7/27/2007 9:00:00 PM,0,0,46.74229,90,0,0,47.99012,47.99012,5.660768,0,0,-1,0,0,0,0,5.660768,6.226845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,6.226845,0,0,0
7/27/2007 10:00:00 PM,0,0,27.45237,90,0,0,46.69882,46.69882,0.7749413,0,0,-1,0,0,0,0,0.7749413,0.8524355,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.8524355,0,0,0
7/27/2007 11:00:00 PM,0,0,5.84977,90,0,0,45.75802,45.75802,0.476909,0,0,-1,0,0,0,0,0.476909,0.5245999,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.5245999,0,0,0
7/28/2007 12:00:00 AM,0,0,-16.28921,90,0,0,44.95557,44.95557,0.01878323,0,0,-1,0,0,0,0,0.01878323,0.02066156,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.02066156,0,0,0
7/28/2007 1:00:00 AM,0,0,-36.86507,90,0,0,44.22691,44.22691,0.7143627,0,0,-1,0,0,0,0,0.7143627,0.785799,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.785799,0,0,0
7/28/2007 2:00:00 AM,0,0,-54.8367,90,0,0,43.52592,43.52592,0.4661373,0,0,-1,0,0,0,0,0.4661373,0.512751,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.512751,0,0,0
7/28/2007 3:00:00 AM,0,0,-70.38335,90,0,0,42.95406,42.95406,0.5711644,0,0,-1,0,0,0,0,0.5711644,0.6282808,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.6282808,0,0,0
7/28/2007 4:00:00 AM,0,0,-84.19578,90,0,0,42.49289,42.49289,0.4637893,0,0,-1,0,0,0,0,0.4637893,0.5101683,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1472704,0.5101683,0,0,0
7/28/2007 5:00:00 AM,0,0,-96.98824,90,0,0,42.15162,42.15162,0.5315989,0.5315989,4.036862,0,1.267063,0.5315989,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1474263,0.5847588,0,5,0
7/28/2007 6:00:00 AM,0,0,-109.3539,90,0,0,41.84724,41.84724,0.5585921,0.5585921,4.063855,0,1.274433,0.5585921,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1475853,0.6144513,0,5,2.997
7/28/2007 7:00:00 AM,0,0,-121.7551,90,0,0,41.50597,41.50597,1.273056,1.273056,4.778319,0,1.469481,1.273056,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1478356,1.400362,0,5,5.994
7/28/2007 8:00:00 AM,0.06704854,2.47448,-134.5306,51.63414,0.2011969,0.7984178,48.15776,42.23462,0.7935991,0.7935991,0,0,0,0.7935991,100.6072,1.110223E-16,0,0,0.7984178,0.8353674,0.7935991,0,0,1.81586,8.991,0,0.0369496,-0.0369496,12.2384,87.41699,0.1478356,0.872959,0.6387343,0,9.789418
7/28/2007 9:00:00 AM,0.1944458,7.363036,-147.8796,38.38395,0.6004492,2.195072,62.08927,44.20846,0,0,0,-1,0,0,0,0.3381569,0,0,2.195072,0,0,0,0,1.856915,8.95405,1.856915,0,1.856915,14.00003,100,0.1477155,0,1.756058,0,11.14912
7/28/2007 10:00:00 AM,0.270526,10.67983,-161.8271,26.66583,0.8397255,2.894399,71.3975,46.20075,1.48137,1.48137,0,0,0,1.48137,195.3867,1.335063,0,0,2.894399,1.559337,1.48137,0,0,0,10.62527,0,0,0,14.00003,100,0.1477155,1.629507,2.31552,0,13.51967
7/28/2007 11:00:00 AM,0.30173,12.16768,-176.2011,19.52167,0.8877573,2.990983,74.85983,48.14692,1.693845,1.693845,0,0,0,1.693845,176.5795,1.207989,0,0,2.990983,1.782995,1.693845,0,0,0,10.62527,0,0,0,14.00003,100,0.1477155,1.863229,2.392787,0,13.61626
7/28/2007 12:00:00 PM,0.2939751,11.69954,169.3264,22.00295,0.8726788,2.910874,76.35645,50.06542,0.380429,0.380429,0,0,0,0.380429,765.1556,2.510422,0,0,2.910874,0.4004516,0.380429,0,0,0,10.62527,0,0,0,14.00003,100,0.1477155,0.4184719,2.328699,0,13.53615
7/28/2007 1:00:00 PM,0.1920565,9.316234,155.1221,31.93666,0.9370138,3.041883,80.33162,52.01159,0,0,0,0,0,0,0,3.041883,0,0,3.041883,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477155,0,2.433506,0,13.66716
7/28/2007 2:00:00 PM,0.1307656,5.213801,141.45,44.5798,0.4246663,1.516004,65.91486,53.2291,1.350481,1.350481,0,-1,0,1.350481,112.2566,0.09444483,0,0,1.516004,1.421559,1.350481,0,0,0,10.62527,0,0,0,14.00003,100,0.1477155,1.485529,1.212803,0,12.14128
7/28/2007 3:00:00 PM,0.01515953,0,128.3886,90,0,0,53.74561,53.74561,1.045228,1.045228,0,0,0,1.045228,0,0,2.220446E-16,0,0,1.10024,1.045228,0,0,0,10.62527,0,1.10024,-1.10024,12.84027,91.71606,0.1477155,1.14975,0,0,10.62527
7/28/2007 4:00:00 PM,0,0,115.8253,90,0,0,54.42815,54.42815,0.110773,0.110773,0,0,0,0.110773,0,0,1.387779E-17,0,0,0.1166031,0.110773,0,0,1.222488,9.525035,0,0.1166031,-0.1166031,12.71736,90.83813,0.1477155,0.1218502,0,0,9.525035
7/28/2007 5:00:00 PM,0,0,103.4909,90,0,0,53.85629,53.85629,1.147831,1.147831,0,0,0,1.147831,0,0,2.220446E-16,0,0,1.208243,1.147831,0,0,1.352047,9.408432,0,1.208243,-1.208243,11.44376,81.741,0.1477155,1.262614,0,0,9.408432
7/28/2007 6:00:00 PM,0,0,90.98754,90,0,0,52.16838,52.16838,3.698695,3.698695,5,0,1.53,3.698695,0,0,0,0,0,0,0,1.301305,1.236239,2.69454,8.200189,1.236239,0,1.236239,12.61656,90.11813,0.1478082,4.068565,0,5,8.200189
7/28/2007 7:00:00 PM,0,0,77.79207,90,0,0,50.63728,50.63728,2.87019,2.87019,0,-1,0,2.87019,0,0,4.440892E-16,0,0,3.021252,2.87019,0,0,1.4583,9.312804,0,3.021252,-3.021252,9.431884,67.37046,0.1478082,3.157209,0,0,9.312804
7/28/2007 8:00:00 PM,0,0,63.24833,90,0,0,49.2353,49.2353,2.452082,2.452082,0,-1,0,2.452082,0,0,4.440892E-16,0,0,2.581139,2.452082,0,0,4.815247,6.291552,0,2.581139,-2.581139,6.711124,47.9365,0.1478082,2.69729,0,0,6.291552
7/28/2007 9:00:00 PM,0,0,46.61919,90,0,0,47.83332,47.83332,1.206255,1.206255,0,-1,0,1.206255,0,0,2.220446E-16,0,0,1.269742,1.206255,0,0,7.683179,3.710413,0,1.269742,-1.269742,5.372699,38.37634,0.1478082,1.32688,0,0,3.710413
7/28/2007 10:00:00 PM,0,0,27.36962,90,0,0,46.56047,46.56047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.094004,2.440671,0,0,0,5.372699,38.37634,0.1478082,0,0,0,2.440671
7/28/2007 11:00:00 PM,0,0,5.834974,90,0,0,45.65656,45.65656,0.06629852,0.06629852,0,-1,0,0.06629852,0,0,0,0,0,0.06978791,0.06629852,0,0,9.094004,2.440671,0,0.06978791,-0.06978791,5.299136,37.85089,0.1478082,0.07292837,0,0,2.440671
7/29/2007 12:00:00 AM,0,0,-16.23136,90,0,0,44.82644,44.82644,0.575064,0.575064,0,-1,0,0.575064,0,0,1.110223E-16,0,0,0.6053305,0.575064,0,0,9.171546,2.370883,0,0.6053305,-0.6053305,4.661061,33.29323,0.1478082,0.6325704,0,0,2.370883
7/29/2007 1:00:00 AM,0,0,-36.75126,90,0,0,44.12545,44.12545,0.6515906,0.6515906,0,-1,0,0.6515906,0,0,0,0,0,0.6858848,0.6515906,0,0,9.844135,1.765553,0,0.6858848,-0.6858848,3.938075,28.12905,0.1478082,0.7167497,0,0,1.765553
7/29/2007 2:00:00 AM,0,0,-54.69579,90,0,0,43.45213,43.45213,0.271097,0.271097,0,-1,0,0.271097,0,0,0,0,0,0.2853653,0.271097,0,0,10.60623,1.079668,0,0.2853653,-0.2853653,3.637274,25.98048,0.1478082,0.2982067,0,0,1.079668
