Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/29/2007 3:00:00 AM,0,0,-70.23534,90,0,0,42.88027,42.88027,0.05796152,0.05796152,0,-1,0,0.05796152,0,0,6.938894E-18,0,0,0.06101212,0.05796152,0,0,10.9233,0.7943025,0,0.06101212,-0.06101212,3.572962,25.5211,0.1478082,0.06375767,0,0,0.7943025
7/29/2007 4:00:00 AM,0,0,-84.05095,90,0,0,42.40987,42.40987,0.1495251,0.1495251,0,-1,0,0.1495251,0,0,0,0,0,0.1573949,0.1495251,0,0,10.99109,0.7332904,0,0.1573949,-0.1573949,3.407053,24.33604,0.1478082,0.1644776,0,0,0.7332904
7/29/2007 5:00:00 AM,0,0,-96.85148,90,0,0,42.07782,42.07782,0.03958457,0.03958457,0,0,0,0.03958457,0,0,6.938894E-18,0,0,0.04166796,0.03958457,0,0,11.16598,0.5758955,0,0.04166796,-0.04166796,3.363131,24.02232,0.1478082,0.04354302,0,0,0.5758955
7/29/2007 6:00:00 AM,0,0,-109.2281,90,0,0,41.76423,41.76423,0.3846124,0.3846124,0,0,0,0.3846124,0,0,0,0,0,0.4048551,0.3846124,0,0,11.21227,0.5342276,0,0.4048551,-0.4048551,2.936376,20.97407,0.1478082,0.4230736,0,0,0.5342276
7/29/2007 7:00:00 AM,0,0,-121.6434,90,0,0,41.43217,41.43217,1.148974,1.148974,4.654237,0,1.435607,1.148974,0,0,0,0,0,0,0,3.505263,3.33,11.66211,0.1293724,3.33,0,3.33,6.095491,43.53914,0.1480442,1.263871,0,5,0.1293724
7/29/2007 8:00:00 AM,0.07305288,2.690918,-134.4368,51.57082,0.2180805,0.8633807,48.574,42.15162,1.32645,1.32645,4.613811,0,1.424571,1.32645,65.08956,0,0,0,0.8633807,0,0,3.287361,3.122993,8.332113,3.126372,3.986374,0,3.986374,9.877297,70.55199,0.1482316,1.459095,0.6907045,5,3.989753
7/29/2007 9:00:00 AM,0.195939,7.588202,-147.8088,38.28215,0.619022,2.256729,62.53844,44.09778,1.284674,1.284674,0,-1,0,1.284674,175.6656,0,0,0,2.256729,1.352288,1.284674,0,0,4.345739,6.714109,0.9044414,0,0.9044414,10.73533,76.68075,0.1481732,1.413141,1.805384,0,8.970839
7/29/2007 10:00:00 AM,0.2822589,10.91198,-161.7846,26.50419,0.8416423,2.90132,71.38089,46.12696,0.5174363,0.5174363,0,0,0,0.5174363,560.7106,0,0,0,2.90132,0.5446698,0.5174363,0,0,3.441298,7.528106,2.35665,0,2.35665,12.97104,92.65011,0.1480213,0.56918,2.321056,0,10.42943
7/29/2007 11:00:00 AM,0.3365916,12.40335,-176.1911,19.29112,0.8897434,2.997961,74.8455,48.07313,0.5034848,0.5034848,0,0,0,0.5034848,595.4423,1.38333,0,0,2.997961,0.529984,0.5034848,0,0,1.084648,9.649092,1.084648,0,1.084648,14.00003,100,0.1479514,0.5538332,2.398369,0,12.64705
7/29/2007 12:00:00 PM,0.323771,11.93428,169.303,21.80015,0.8746492,2.91829,76.31343,49.96396,0,0,0,0,0,0,0,2.91829,0,0,2.91829,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479514,0,2.334632,0,13.54356
7/29/2007 1:00:00 PM,0.2513777,9.545925,155.0677,31.80496,0.7783552,2.614494,75.312,51.88246,0.8756415,0.8756415,0,0,0,0.8756415,298.5804,1.692766,0,0,2.614494,0.9217279,0.8756415,0,0,0,10.62527,0,0,0,14.00003,100,0.1479514,0.9632056,2.091595,0,13.23977
7/29/2007 2:00:00 PM,0.1408978,5.435692,141.3697,44.49613,0.4430036,1.577258,66.33807,53.09996,0,0,0,-1,0,0,0,1.577258,0,0,1.577258,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1479514,0,1.261807,0,12.20253
7/29/2007 3:00:00 PM,0.02040951,0,128.2878,90,0,0,53.59803,53.59803,1.555778,1.555778,0,0,0,1.555778,0,0,2.220446E-16,0,0,1.637661,1.555778,0,0,0,10.62527,0,1.637661,-1.637661,12.27378,87.6697,0.1479514,1.711355,0,0,10.62527
7/29/2007 4:00:00 PM,0,0,115.7085,90,0,0,54.27135,54.27135,1.345697,1.345697,0,0,0,1.345697,0,0,2.220446E-16,0,0,1.416523,1.345697,0,0,1.819623,8.987614,0,1.416523,-1.416523,10.78064,77.00439,0.1479514,1.480266,0,0,8.987614
7/29/2007 5:00:00 PM,0,0,103.3615,90,0,0,53.74561,53.74561,2.333111,2.333111,0,0,0,2.333111,0,0,4.440892E-16,0,0,2.455907,2.333111,0,0,3.393537,7.571091,0,2.455907,-2.455907,8.191883,58.51333,0.1479514,2.566422,0,0,7.571091
7/29/2007 6:00:00 PM,0,0,90.84855,90,0,0,52.06693,52.06693,2.19733,2.19733,0,0,0,2.19733,0,0,4.440892E-16,0,0,2.312979,2.19733,0,0,6.122322,5.115184,0,2.312979,-2.312979,5.753789,41.09842,0.1479514,2.417063,0,0,5.115184
7/29/2007 7:00:00 PM,0,0,77.64708,90,0,0,50.53582,50.53582,2.644151,2.644151,0,-1,0,2.644151,0,0,0,0.2464708,0,2.783317,2.644151,0,0,8.692299,2.802206,0,2.783317,-2.783317,2.819916,20.14222,0.1479514,2.908566,0,0,2.802206
7/29/2007 8:00:00 PM,0,0,63.10439,90,0,0,49.16151,49.16151,2.812445,0.01794427,0,-1,0,0.01794427,0,0,2.794501,3.075745,0,0.0188887,0.01794427,0,0,11.78487,0.0188887,0,0.0188887,-0.0188887,2.800006,20,0.1479514,3.093689,0,0,0.0188887
7/29/2007 9:00:00 PM,0,0,46.49083,90,0,0,47.75953,47.75953,3.385837,0,0,-1,0,0,0,0,3.385837,3.72442,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,3.72442,0,0,0
7/29/2007 10:00:00 PM,0,0,27.282,90,0,0,46.51435,46.51435,0.08738846,0,0,-1,0,0,0,0,0.08738846,0.09612731,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.09612731,0,0,0
7/29/2007 11:00:00 PM,0,0,5.816095,90,0,0,45.5551,45.5551,0.1353665,0,0,-1,0,0,0,0,0.1353665,0.1489032,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.1489032,0,0,0
7/30/2007 12:00:00 AM,0,0,-16.17641,90,0,0,44.75265,44.75265,0.1290954,0,0,-1,0,0,0,0,0.1290954,0.1420049,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.1420049,0,0,0
7/30/2007 1:00:00 AM,0,0,-36.63901,90,0,0,44.05166,44.05166,0.6296803,0,0,-1,0,0,0,0,0.6296803,0.6926484,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.6926484,0,0,0
7/30/2007 2:00:00 AM,0,0,-54.55532,90,0,0,43.35067,43.35067,0.2805612,0,0,-1,0,0,0,0,0.2805612,0.3086173,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.3086173,0,0,0
7/30/2007 3:00:00 AM,0,0,-70.08705,90,0,0,42.80648,42.80648,0.3146568,0,0,-1,0,0,0,0,0.3146568,0.3461224,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.3461224,0,0,0
7/30/2007 4:00:00 AM,0,0,-83.90546,90,0,0,42.33608,42.33608,0.1174387,0,0,-1,0,0,0,0,0.1174387,0.1291826,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1479514,0.1291826,0,0,0
7/30/2007 5:00:00 AM,0,0,-96.71394,90,0,0,41.99481,41.99481,0.5624909,0.5624909,4.067754,0,1.275497,0.5624909,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1481087,0.61874,0,5,0
7/30/2007 6:00:00 AM,0,0,-109.1017,90,0,0,41.69043,41.69043,0.3361151,0.3361151,3.841378,0,1.213696,0.3361151,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1482357,0.3697266,0,5,2.997
7/30/2007 7:00:00 AM,0.0000533126,0,-121.5312,90,0,0,41.37683,41.37683,1.893037,1.893037,5,0,1.53,1.893037,0,0,0,0,0,0,0,3.106963,2.951615,5.14586,5.994,2.951615,0,2.951615,11.91838,85.13114,0.1484544,2.08234,0,5,5.994
7/30/2007 8:00:00 AM,0.08143232,2.913457,-134.3429,51.50436,0.2360808,0.9322124,49.03296,42.07782,0.5174195,0.5174195,0,0,0,0.5174195,180.1657,0,0,0,0.9322124,0.5446521,0.5174195,0,0,2.194245,8.650454,0.3875602,0,0.3875602,12.28606,87.75737,0.1484295,0.5691614,0.7457699,0,9.582665
7/30/2007 9:00:00 AM,0.2224541,7.819427,-147.7386,38.17677,0.6380954,2.319073,63.04067,44.02399,0.8482592,0.8482592,0,-1,0,0.8482592,273.3921,0,0,0,2.319073,0.8929044,0.8482592,0,0,1.806685,8.999258,1.426169,0,1.426169,13.63904,97.42151,0.1483379,0.9330851,1.855259,0,11.31833
7/30/2007 10:00:00 AM,0.2981163,11.15007,-161.7436,26.338,0.8436022,2.909079,71.32793,46.01628,0,0,0,0,0,0,0,2.528563,0,0,2.909079,0,0,0,0,0.3805161,10.28281,0.3805161,0,0.3805161,14.00003,100,0.1483134,0,2.327263,0,13.19189
7/30/2007 11:00:00 AM,0.3141938,12.6447,-176.1834,19.0547,0.891764,3.006356,74.76622,47.93478,0,0,0,0,0,0,0,3.006356,0,0,3.006356,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483134,0,2.405085,0,13.63163
7/30/2007 12:00:00 PM,0.2940445,12.17435,169.2764,21.59446,0.8766427,2.92633,76.24285,49.83483,1.743554,1.743554,0,0,0,1.743554,167.8371,1.09101,0,0,2.92633,1.83532,1.743554,0,0,0,10.62527,0,0,0,14.00003,100,0.1483134,1.91791,2.341064,0,13.5516
7/30/2007 1:00:00 PM,0.2358701,9.780495,155.0096,31.67331,0.7976437,2.671043,75.77243,51.75333,0,0,0,0,0,0,0,2.671043,0,0,2.671043,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483134,0,2.136834,0,13.29632
7/30/2007 2:00:00 PM,0.1326346,5.662001,141.2851,44.41367,0.4617107,1.639358,66.77285,52.97084,0.1204863,0.1204863,0,-1,0,0.1204863,1360.618,1.51253,0,0,1.639358,0.1268277,0.1204863,0,0,0,10.62527,0,0,0,14.00003,100,0.1483134,0.1325349,1.311486,0,12.26463
7/30/2007 3:00:00 PM,0.02175436,0.1201894,128.1823,58.07013,0.06648106,0.2530001,55.41016,53.44123,0.9958462,0.9958462,0,0,0,0.9958462,25.40554,0,1.110223E-16,0,0.2530001,1.048259,0.9958462,0,0,0,10.62527,0,0.7952591,-0.7952591,13.16175,94.01232,0.1483134,1.095431,0.2024001,0,10.87827
7/30/2007 4:00:00 PM,0,0,115.5868,90,0,0,54.05922,54.05922,2.391687,2.391687,0,0,0,2.391687,0,0,0,0,0,2.517565,2.391687,0,0,0.8836212,9.830015,0,2.517565,-2.517565,10.508,75.05702,0.1483134,2.630856,0,0,9.830015
7/30/2007 5:00:00 PM,0,0,103.2272,90,0,0,53.54269,53.54269,1.525413,1.525413,0,0,0,1.525413,0,0,2.220446E-16,0,0,1.605698,1.525413,0,0,3.680916,7.31245,0,1.605698,-1.605698,8.81545,62.96738,0.1483134,1.677955,0,0,7.31245
7/30/2007 6:00:00 PM,0,0,90.70444,90,0,0,51.91013,51.91013,3.511032,3.511032,5,0,1.53,3.511032,0,0,0,0,0,0,0,1.488968,1.414519,5.465025,5.706752,1.414519,0,1.414519,10.15738,72.55257,0.148418,3.862135,0,5,5.706752
7/30/2007 7:00:00 PM,0,0,77.49686,90,0,0,50.37902,50.37902,1.389089,1.389089,0,-1,0,1.389089,0,0,2.220446E-16,0,0,1.462199,1.389089,0,0,4.050506,6.979819,0,1.462199,-1.462199,8.616088,61.54336,0.148418,1.527998,0,0,6.979819
7/30/2007 8:00:00 PM,0,0,62.95515,90,0,0,49.03238,49.03238,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.675171,5.51762,0,0,0,8.616088,61.54336,0.148418,0,0,0,5.51762
7/30/2007 9:00:00 PM,0,0,46.35728,90,0,0,47.6304,47.6304,2.196786,2.196786,0,-1,0,2.196786,0,0,4.440892E-16,0,0,2.312406,2.196786,0,0,5.675171,5.51762,0,2.312406,-2.312406,6.178597,44.13275,0.148418,2.416464,0,0,5.51762
7/30/2007 10:00:00 PM,0,0,27.18955,90,0,0,46.38522,46.38522,0.3766062,0.3766062,0,-1,0,0.3766062,0,0,5.551115E-17,0,0,0.3964275,0.3766062,0,0,8.244512,3.205214,0,0.3964275,-0.3964275,5.760726,41.14796,0.148418,0.4142668,0,0,3.205214
7/30/2007 11:00:00 PM,0,0,5.793148,90,0,0,45.44442,45.44442,0.05026381,0.05026381,0,-1,0,0.05026381,0,0,0,0,0,0.05290927,0.05026381,0,0,8.684987,2.808786,0,0.05290927,-0.05290927,5.704955,40.7496,0.148418,0.05529019,0,0,2.808786
7/31/2007 12:00:00 AM,0,0,-16.12442,90,0,0,44.64197,44.64197,0.3683121,0.3683121,0,-1,0,0.3683121,0,0,5.551115E-17,0,0,0.3876969,0.3683121,0,0,8.743774,2.755877,0,0.3876969,-0.3876969,5.296287,37.83054,0.148418,0.4051433,0,0,2.755877
7/31/2007 1:00:00 AM,0,0,-36.52842,90,0,0,43.94098,43.94098,0.2410545,0.2410545,0,-1,0,0.2410545,0,0,2.775558E-17,0,0,0.2537415,0.2410545,0,0,9.174549,2.36818,0,0.2537415,-0.2537415,5.02882,35.92007,0.148418,0.2651599,0,0,2.36818
7/31/2007 2:00:00 AM,0,0,-54.41539,90,0,0,43.23999,43.23999,0.4774275,0.4774275,0,-1,0,0.4774275,0,0,1.110223E-16,0,0,0.5025553,0.4774275,0,0,9.456484,2.114439,0,0.5025553,-0.5025553,4.49908,32.13622,0.148418,0.5251702,0,0,2.114439
7/31/2007 3:00:00 AM,0,0,-69.93857,90,0,0,42.72347,42.72347,0.8409584,0.8409584,0,-1,0,0.8409584,0,0,0,0,0,0.8852194,0.8409584,0,0,10.01488,1.611883,0,0.8852194,-0.8852194,3.565977,25.47121,0.148418,0.9250543,0,0,1.611883
7/31/2007 4:00:00 AM,0,0,-83.7594,90,0,0,42.26229,42.26229,0.2973574,0.2973574,0,-1,0,0.2973574,0,0,0,0,0,0.3130078,0.2973574,0,0,10.99846,0.7266638,0,0.3130078,-0.3130078,3.236037,23.11451,0.148418,0.3270932,0,0,0.7266638
7/31/2007 5:00:00 AM,0,0,-96.57573,90,0,0,41.92102,41.92102,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.34624,0.413656,0,0,0,3.236037,23.11451,0.148418,0,0,0,0.413656
7/31/2007 6:00:00 AM,0,0,-108.9746,90,0,0,41.60743,41.60743,0.08911442,0.08911442,0,0,0,0.08911442,0,0,1.387779E-17,0,0,0.09380465,0.08911442,0,0,11.34624,0.413656,0,0.09380465,-0.09380465,3.137159,22.40823,0.148418,0.09802586,0,0,0.413656
7/31/2007 7:00:00 AM,0.0002741783,0,-121.4186,90,0,0,41.27538,41.27538,1.242299,1.242299,4.747562,0,1.461084,1.242299,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.45047,0.3198514,3.33,0,3.33,6.296274,44.97329,0.1486628,1.366529,0,5,0.3198514
7/31/2007 8:00:00 AM,0.07333162,3.142043,-134.2492,51.43482,0.2549851,1.003972,49.53769,42.02248,0.1404771,0.1404771,3.64574,0,1.160287,0.1404771,714.6871,4.440892E-16,0,0,1.003972,0,0,3.505263,3.33,8.12047,3.316851,4.333972,0,4.333972,10.40784,74.34157,0.1486983,0.1545248,0.8031775,5,4.320823
7/31/2007 9:00:00 AM,0.183927,8.056651,-147.669,38.06784,0.9073856,3.132777,71.14388,43.92253,2.809429,2.809429,0,-1,0,2.809429,111.5094,0,0,0,3.132777,2.957294,2.809429,0,0,3.786498,7.217426,0.1754834,0,0.1754834,10.57432,75.5307,0.148687,3.090372,2.506222,0,10.3502
7/31/2007 10:00:00 AM,0.2727908,11.39402,-161.704,26.16733,0.8456041,2.916784,71.28566,45.91482,1.694875,1.694875,0,0,0,1.694875,172.0943,0,0,0,2.916784,1.78408,1.694875,0,0,3.611015,7.375361,1.132705,0,1.132705,11.6489,83.20624,0.1486145,1.864363,2.333427,0,10.29215
7/31/2007 11:00:00 AM,0.2683204,12.89167,-176.178,18.81248,1.115464,3.58993,81.58075,47.83332,0,0,0,0,0,0,0,1.11162,0,0,3.58993,0,0,0,0,2.47831,8.394795,2.47831,0,2.47831,14.00003,100,0.148456,0,2.871944,0,11.98472
7/31/2007 12:00:00 PM,0.2943586,12.41967,169.2467,21.38608,0.8786575,2.933877,76.20119,49.73337,1.453373,1.453373,0,0,0,1.453373,201.8667,1.404011,0,0,2.933877,1.529867,1.453373,0,0,0,10.62527,0,0,0,14.00003,100,0.148456,1.598711,2.347102,0,13.55915
7/31/2007 1:00:00 PM,0.2351269,10.01986,154.9476,31.54189,0.8010854,2.682528,75.77466,51.65187,2.086924,2.086924,0,0,0,2.086924,128.5398,0.4857655,0,0,2.682528,2.196763,2.086924,0,0,0,10.62527,0,0,0,14.00003,100,0.148456,2.295617,2.146022,0,13.3078
7/31/2007 2:00:00 PM,0.1579433,5.892644,141.1962,44.33257,0.4807808,1.701953,67.24702,52.86937,0,0,0,-1,0,0,0,1.701953,0,0,1.701953,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148456,0,1.361562,0,12.32723
7/31/2007 3:00:00 PM,0.02662317,0.341317,128.0721,58.02217,0.07640518,0.2904525,55.59373,53.33055,0.3012427,0.3012427,0,0,0,0.3012427,96.41811,0,0,0,0.2904525,0.3170976,0.3012427,0,0,0,10.62527,0,0.02664507,-0.02664507,13.97194,99.79939,0.148456,0.331367,0.232362,0,10.91573
7/31/2007 4:00:00 PM,0,0,115.4603,90,0,0,54.0131,54.0131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02960563,10.59863,0,0,0,13.97194,99.79939,0.148456,0,0,0,10.59863
7/31/2007 5:00:00 PM,0,0,103.0879,90,0,0,53.44123,53.44123,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.02960563,10.59863,0,0,0,13.97194,99.79939,0.148456,0,0,0,10.59863
7/31/2007 6:00:00 PM,0,0,90.55527,90,0,0,51.82711,51.82711,1.943512,1.943512,0,0,0,1.943512,0,0,2.220446E-16,0,0,2.045802,1.943512,0,0,0.02960563,10.59863,0,2.045802,-2.045802,11.81548,84.3961,0.148456,2.137863,0,0,10.59863
7/31/2007 7:00:00 PM,0,0,77.34147,90,0,0,50.32368,50.32368,0.7964925,0.7964925,0,-1,0,0.7964925,0,0,1.110223E-16,0,0,0.8384131,0.7964925,0,0,2.302719,8.552827,0,0.8384131,-0.8384131,10.93171,78.0835,0.148456,0.8761417,0,0,8.552827
7/31/2007 8:00:00 PM,0,0,62.8007,90,0,0,48.97704,48.97704,2.961022,2.961022,0,-1,0,2.961022,0,0,4.440892E-16,0,0,3.116866,2.961022,0,0,3.234289,7.714414,0,3.116866,-3.116866,7.646247,54.61594,0.148456,3.257124,0,0,7.714414
7/31/2007 9:00:00 PM,0,0,46.21861,90,0,0,47.57506,47.57506,2.838776,2.838776,0,-1,0,2.838776,0,0,4.440892E-16,0,0,2.988186,2.838776,0,0,6.697473,4.597548,0,2.988186,-2.988186,4.496423,32.11724,0.148456,3.122654,0,0,4.597548
7/31/2007 10:00:00 PM,0,0,27.09235,90,0,0,46.32988,46.32988,0.229035,0.229035,0,-1,0,0.229035,0,0,2.775558E-17,0,0,0.2410895,0.229035,0,0,10.01768,1.609363,0,0.2410895,-0.2410895,4.242292,30.30203,0.148456,0.2519385,0,0,1.609363
7/31/2007 11:00:00 PM,0,0,5.766154,90,0,0,45.37063,45.37063,0.6365999,0.6365999,0,-1,0,0.6365999,0,0,0,0,0,0.6701052,0.6365999,0,0,10.28556,1.368273,0,0.6701052,-0.6701052,3.535939,25.25666,0.148456,0.7002599,0,0,1.368273
8/1/2007 12:00:00 AM,0,0,-16.07542,90,0,0,44.56818,44.56818,0.8214092,0.6632596,0,-1,0,0.6632596,0,0,0.1581496,0.2402905,0,0.698168,0.6632596,0,0,11.03012,0.698168,0,0.698168,-0.698168,2.800006,20,0.148456,0.9035501,0,0,0.698168
8/1/2007 1:00:00 AM,0,0,-36.41958,90,0,0,43.86719,43.86719,0.1763273,0,0,-1,0,0,0,0,0.1763273,0.19396,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148456,0.19396,0,0,0
8/1/2007 2:00:00 AM,0,0,-54.27612,90,0,0,43.1662,43.1662,0.1338971,0,0,-1,0,0,0,0,0.1338971,0.1472868,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148456,0.1472868,0,0,0
8/1/2007 3:00:00 AM,0,0,-69.79001,90,0,0,42.64968,42.64968,0.5147677,0,0,-1,0,0,0,0,0.5147677,0.5662445,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148456,0.5662445,0,0,0
8/1/2007 4:00:00 AM,0,0,-83.61288,90,0,0,42.20695,42.20695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148456,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-96.4369,90,0,0,41.84724,41.84724,0.2113384,0.2113384,3.716602,0,1.179632,0.2113384,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485651,0.2324723,0,5,0
8/1/2007 6:00:00 AM,0,0,-108.8471,90,0,0,41.56131,41.56131,0.1373983,0.1373983,3.642661,0,1.159447,0.1373983,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486642,0.1511381,0,5,2.997
8/1/2007 7:00:00 AM,0.0007940791,0,-121.3057,90,0,0,41.22004,41.22004,1.44474,1.44474,4.950003,0,1.516351,1.44474,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1489077,1.589214,0,5,5.994
8/1/2007 8:00:00 AM,0.09012821,3.376621,-134.1555,51.36221,0.2743972,1.077315,50.03939,41.9487,3.661501,3.661501,4.363119,0,1.356131,3.661501,29.42277,-1.110223E-16,0,0,1.077315,0,0,0.7016178,0.6665369,1.81586,8.991,1.743852,0,1.743852,13.93172,99.51205,0.1490206,4.027651,0.8618521,5,10.06832
8/1/2007 9:00:00 AM,0.2248461,8.299815,-147.6001,37.95547,0.6777244,2.447689,64.05397,43.83952,0.3069284,0.3069284,0,-1,0,0.3069284,797.4788,2.052598,0,0,2.447689,0.3230825,0.3069284,0,0,0.07200814,10.56047,0.07200814,0,0.07200814,14.00003,100,0.149016,0.3376212,1.958151,0,13.00816
8/1/2007 10:00:00 AM,0.2796308,11.64378,-161.6658,25.99228,0.8476463,2.924609,71.24463,45.81336,0,0,0,0,0,0,0,2.924609,0,0,2.924609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,0,2.339687,0,13.54988
8/1/2007 11:00:00 AM,0.2871328,13.14419,-176.1749,18.56451,1.179175,3.74447,83.48933,47.75953,1.095965,1.095965,0,0,0,1.095965,341.6597,2.590823,0,0,3.74447,1.153647,1.095965,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,1.205561,2.995576,0,14.36974
8/1/2007 12:00:00 PM,0.2659167,12.67016,169.2138,21.1752,1.108568,3.52732,83.20537,49.62269,1.589529,1.589529,0,0,0,1.589529,221.9097,1.854131,0,0,3.52732,1.673189,1.589529,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,1.748482,2.821856,0,14.15259
8/1/2007 1:00:00 PM,0.2638024,10.26395,154.8818,31.41089,0.8029858,2.689874,75.72014,51.54119,1.855307,1.855307,0,0,0,1.855307,144.9827,0.7369199,0,0,2.689874,1.952954,1.855307,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,2.040837,2.151899,0,13.31515
8/1/2007 2:00:00 PM,0.1370408,6.127541,141.103,44.25295,0.6744862,2.299802,73.05216,52.78637,2.058126,2.058126,0,-1,0,2.058126,111.7425,0.1333535,0,0,2.299802,2.166449,2.058126,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,2.263939,1.839842,0,12.92508
8/1/2007 3:00:00 PM,0.02805251,0.5662887,127.9574,57.97617,0.08717328,0.3308523,55.86715,53.28444,0,0,0,0,0,0,0,0.3308523,0,0,0.3308523,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.149016,0,0.2646819,0,10.95613
8/1/2007 4:00:00 PM,0,0,115.329,90,0,0,53.90241,53.90241,0.7276608,0.7276608,0,0,0,0.7276608,0,0,0,0,0,0.7659587,0.7276608,0,0,0,10.62527,0,0.7659587,-0.7659587,13.19264,94.23293,0.149016,0.8004268,0,0,10.62527
8/1/2007 5:00:00 PM,0,0,102.9437,90,0,0,53.33055,53.33055,2.337017,2.337017,0,0,0,2.337017,0,0,0,0,0,2.460018,2.337017,0,0,0.8510652,9.859316,0,2.460018,-2.460018,10.59955,75.71092,0.149016,2.570719,0,0,9.859316
8/1/2007 6:00:00 PM,0,0,90.40106,90,0,0,51.75333,51.75333,0.5428376,0.5428376,0,0,0,0.5428376,0,0,0,0,0,0.571408,0.5428376,0,0,3.584419,7.399298,0,0.571408,-0.571408,9.997233,71.40866,0.149016,0.5971214,0,0,7.399298
8/1/2007 7:00:00 PM,0,0,77.18096,90,0,0,50.24989,50.24989,0.1555862,0.1555862,0,-1,0,0.1555862,0,0,2.775558E-17,0,0,0.163775,0.1555862,0,0,4.219316,6.827889,0,0.163775,-0.163775,9.824599,70.17557,0.149016,0.1711448,0,0,6.827889
8/1/2007 8:00:00 PM,0,0,62.6411,90,0,0,48.9217,48.9217,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.149016,0,0,0,6.664114
8/1/2007 9:00:00 PM,0,0,46.07492,90,0,0,47.51972,47.51972,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.149016,0,0,0,6.664114
8/1/2007 10:00:00 PM,0,0,26.99047,90,0,0,46.28376,46.28376,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.401289,6.664114,0,0,0,9.824599,70.17557,0.149016,0,0,0,6.664114
8/1/2007 11:00:00 PM,0,0,5.735142,90,0,0,45.31529,45.31529,0.5102436,0.5102436,0,-1,0,0.5102436,0,0,1.110223E-16,0,0,0.5370985,0.5102436,0,0,4.401289,6.664114,0,0.5370985,-0.5370985,9.258448,66.13164,0.149016,0.561268,0,0,6.664114
8/2/2007 12:00:00 AM,0,0,-16.02944,90,0,0,44.51284,44.51284,0.6738098,0.6738098,0,-1,0,0.6738098,0,0,0,0,0,0.7092735,0.6738098,0,0,4.998065,6.127016,0,0.7092735,-0.7092735,8.510808,60.79136,0.149016,0.7411909,0,0,6.127016
8/2/2007 1:00:00 AM,0,0,-36.31256,90,0,0,43.81185,43.81185,0.2276503,0.2276503,0,-1,0,0.2276503,0,0,2.775558E-17,0,0,0.2396319,0.2276503,0,0,5.786146,5.417742,0,0.2396319,-0.2396319,8.258213,58.98712,0.149016,0.2504153,0,0,5.417742
8/2/2007 2:00:00 AM,0,0,-54.1376,90,0,0,43.11086,43.11086,0.2523361,0.2523361,0,-1,0,0.2523361,0,0,0,0,0,0.265617,0.2523361,0,0,6.052404,5.178111,0,0.265617,-0.265617,7.978229,56.98723,0.149016,0.2775697,0,0,5.178111
8/2/2007 3:00:00 AM,0,0,-69.64148,90,0,0,42.62201,42.62201,0.369617,0.369617,0,-1,0,0.369617,0,0,5.551115E-17,0,0,0.3890705,0.369617,0,0,6.347534,4.912494,0,0.3890705,-0.3890705,7.568112,54.05783,0.149016,0.4065787,0,0,4.912494
8/2/2007 4:00:00 AM,0,0,-83.46598,90,0,0,42.15162,42.15162,0.1830997,0.1830997,0,-1,0,0.1830997,0,0,2.775558E-17,0,0,0.1927365,0.1830997,0,0,6.779835,4.523423,0,0.1927365,-0.1927365,7.36495,52.60668,0.149016,0.2014097,0,0,4.523423
8/2/2007 5:00:00 AM,0,0,-96.29756,90,0,0,41.81956,41.81956,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.149016,0,0,0,4.330687
8/2/2007 6:00:00 AM,0,0,-108.719,90,0,0,41.50597,41.50597,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.993986,4.330687,0,0,0,7.36495,52.60668,0.149016,0,0,0,4.330687
8/2/2007 7:00:00 AM,0.00132691,0,-121.1926,90,0,0,41.1647,41.1647,1.649355,1.649355,0,0,0,1.649355,0,0,0,0,0,1.736163,1.649355,0,0,6.993986,4.330687,0,1.736163,-1.736163,5.534874,39.53474,0.149016,1.81429,0,0,4.330687
8/2/2007 8:00:00 AM,0.07992886,3.617132,-134.062,51.2866,0.393005,1.512336,53.51453,41.89335,1.646407,1.646407,0,0,0,1.646407,91.85676,0,0,0,1.512336,1.73306,1.646407,0,0,8.923056,2.594524,0,0.2207239,-0.2207239,5.30221,37.87286,0.149016,1.811047,1.209869,0,4.10686
8/2/2007 9:00:00 AM,0.1990952,8.548855,-147.532,37.8397,0.6982689,2.513002,64.62106,43.78418,1.816475,1.816475,0,-1,0,1.816475,138.345,0,0,0,2.513002,1.912079,1.816475,0,0,9.168304,2.3738,0.6009233,0,0.6009233,5.872296,41.94489,0.1489777,1.998123,2.010402,0,4.886803
8/2/2007 10:00:00 AM,0.2321497,11.89927,-161.6292,25.81296,0.9860063,3.309134,75.44125,45.75802,2.68263,2.68263,0,0,0,2.68263,123.3541,0,0,0,3.309134,2.823821,2.68263,0,0,8.567381,2.914631,0.4853129,0,0.4853129,6.332705,45.23351,0.1489467,2.950893,2.647307,0,6.223765
8/2/2007 11:00:00 AM,0.2409476,13.40218,-176.1742,18.31086,0.9543793,3.181195,76.45898,47.70419,0,0,0,0,0,0,0,0,0,0,3.181195,0,0,0,0,8.082068,3.351413,3.181195,0,3.181195,9.350651,66.79023,0.1487442,0,2.544956,0,6.532608
8/2/2007 12:00:00 PM,0.2571076,12.92574,169.1777,20.96201,1.047226,3.377619,81.27003,49.59502,1.949352,1.949352,0,0,0,1.949352,173.2688,0,0,0,3.377619,2.05195,1.949352,0,0,4.900874,6.214488,1.325669,0,1.325669,10.60829,75.77336,0.14866,2.144287,2.702095,0,9.592107
8/2/2007 1:00:00 PM,0.2405027,10.51267,154.8121,31.2805,1.112942,3.48906,85.2946,51.52274,0,0,0,0,0,0,0,0,0,0,3.48906,0,0,0,0,3.575204,7.40759,3.48906,0,3.48906,13.9183,99.41626,0.1484387,0,2.791248,0,10.89665
8/2/2007 2:00:00 PM,0.1547937,6.366608,141.0054,44.17495,0.5199833,1.8284,68.30362,52.74025,0.7446558,0.7446558,0,-1,0,0.7446558,245.5362,0.9584077,0,0,1.8284,0.7838483,0.7446558,0,0,0.08614397,10.54774,0.08614397,0,0.08614397,14.00003,100,0.1484333,0.8191215,1.46272,0,12.37614
8/2/2007 3:00:00 PM,0.02752326,0.7950235,127.8381,57.93223,0.1357207,0.5110213,57.20846,53.18298,1.040392,1.040392,0,0,0,1.040392,49.11814,0,0,0,0.5110213,1.09515,1.040392,0,0,0,10.62527,0,0.5841285,-0.5841285,13.3843,95.60197,0.1484333,1.144432,0.4088171,0,11.1363
8/2/2007 4:00:00 PM,0,0,115.193,90,0,0,53.80095,53.80095,2.671088,2.671088,0,0,0,2.671088,0,0,0,0,0,2.811671,2.671088,0,0,0.6490316,10.04115,0,2.811671,-2.811671,10.42054,74.43228,0.1484333,2.938197,0,0,10.04115
8/2/2007 5:00:00 PM,0,0,102.7946,90,0,0,53.2291,53.2291,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.773111,7.229474,0,0,0,10.42054,74.43228,0.1484333,0,0,0,7.229474
8/2/2007 6:00:00 PM,0,0,90.24187,90,0,0,51.65187,51.65187,2.456764,2.456764,0,0,0,2.456764,0,0,4.440892E-16,0,0,2.586067,2.456764,0,0,3.773111,7.229474,0,2.586067,-2.586067,7.694587,54.96122,0.1484333,2.70244,0,0,7.229474
8/2/2007 7:00:00 PM,0,0,77.01539,90,0,0,50.14843,50.14843,4.828001,3.33,0,-1,0,3.33,0,0,1.498001,1.980801,0,3.505263,3.33,0,0,6.646519,4.643407,0,3.505263,-3.505263,3.999715,28.56934,0.1484333,5.310801,0,0,4.643407
8/2/2007 8:00:00 PM,0,0,62.47643,90,0,0,48.84791,48.84791,0.6955517,0.6955517,0,-1,0,0.6955517,0,0,0,0,0,0.7321597,0.6955517,0,0,10.54126,1.138144,0,0.7321597,-0.7321597,3.227951,23.05675,0.1484333,0.7651069,0,0,1.138144
8/2/2007 9:00:00 PM,0,0,45.92627,90,0,0,47.44593,47.44593,1.992489,0.3856853,0,-1,0,0.3856853,0,0,1.606804,1.806053,0,0.4059846,0.3856853,0,0,11.35477,0.4059846,0,0.4059846,-0.4059846,2.800006,20,0.1484333,2.191738,0,0,0.4059846
8/2/2007 10:00:00 PM,0,0,26.88399,90,0,0,46.20075,46.20075,0.2115189,0,0,-1,0,0,0,0,0.2115189,0.2326707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.2326707,0,0,0
8/2/2007 11:00:00 PM,0,0,5.700145,90,0,0,45.26917,45.26917,0.442775,0,0,-1,0,0,0,0,0.442775,0.4870526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.4870526,0,0,0
8/3/2007 12:00:00 AM,0,0,-15.9865,90,0,0,44.46672,44.46672,0.4801768,0,0,-1,0,0,0,0,0.4801768,0.5281945,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.5281945,0,0,0
8/3/2007 1:00:00 AM,0,0,-36.20745,90,0,0,43.76573,43.76573,0.2395477,0,0,-1,0,0,0,0,0.2395477,0.2635024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.2635024,0,0,0
8/3/2007 2:00:00 AM,0,0,-53.99994,90,0,0,43.06474,43.06474,0.5656936,0,0,-1,0,0,0,0,0.5656936,0.6222629,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.6222629,0,0,0
8/3/2007 3:00:00 AM,0,0,-69.49306,90,0,0,42.54823,42.54823,0.2453886,0,0,-1,0,0,0,0,0.2453886,0.2699274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0.2699274,0,0,0
8/3/2007 4:00:00 AM,0,0,-83.31879,90,0,0,42.1055,42.1055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1484333,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-96.15778,90,0,0,41.73655,41.73655,0.09600798,0.09600798,3.601271,0,1.148147,0.09600798,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1485265,0.1056088,0,5,0
8/3/2007 6:00:00 AM,0,0,-108.5905,90,0,0,41.43217,41.43217,0.6175036,0.6175036,4.122767,0,1.290515,0.6175036,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1486868,0.679254,0,5,2.997
8/3/2007 7:00:00 AM,0.001822875,0,-121.0793,90,0,0,41.0909,41.0909,2.587625,2.587625,5,0,1.53,2.587625,0,0,0,0,0,0,0,2.412375,2.291756,5.14586,5.994,2.291756,0,2.291756,11.29239,80.65975,0.1488529,2.846387,0,5,5.994
8/3/2007 8:00:00 AM,0.07852097,3.863515,-133.9686,51.20802,0.3825509,1.475185,53.15594,41.84724,2.413577,2.413577,0,0,0,2.413577,61.1203,0,0,0,1.475185,2.540607,2.413577,0,0,2.854104,8.056581,0,1.065422,-1.065422,10.16933,72.63795,0.1488529,2.654934,1.180148,0,9.531766
8/3/2007 9:00:00 AM,0.2106975,8.803704,-147.4647,37.72063,0.7192926,2.580024,65.15635,43.68272,1.866655,1.866655,0,-1,0,1.866655,138.2165,0,0,0,2.580024,1.9649,1.866655,0,0,4.037906,6.991159,0.6151248,0,0.6151248,10.75289,76.80622,0.148814,2.05332,2.064019,0,9.571183
8/3/2007 10:00:00 AM,0.3166716,12.16042,-161.5942,25.62946,0.8518458,2.9397,71.21317,45.65656,2.428885,2.428885,0,0,0,2.428885,121.0308,0,0,0,2.9397,2.556721,2.428885,0,0,3.422781,7.544771,0.3829788,0,0.3829788,11.11622,79.4014,0.1487898,2.671774,2.35176,0,10.48447
8/3/2007 11:00:00 AM,0.3546995,13.66556,-176.176,18.05159,0.9001583,3.036297,74.68496,47.60273,0,0,0,0,0,0,0,0,0,0,3.036297,0,0,0,0,3.039802,7.889452,3.036297,0,3.036297,13.9967,99.97625,0.1485982,0,2.429037,0,10.92575
8/3/2007 12:00:00 PM,0.3131582,13.18633,169.1384,20.74672,0.8848119,2.956093,76.11729,49.46589,1.776681,1.776681,0,0,0,1.776681,166.3828,1.082396,0,0,2.956093,1.870191,1.776681,0,0,0.003505447,10.62212,0.003505447,0,0.003505447,14.00003,100,0.148598,1.95435,2.364874,0,13.57821
8/3/2007 1:00:00 PM,0.2135515,10.76594,154.7386,31.15091,0.952303,3.094927,80.17203,51.39361,0.5686131,0.5686131,0,0,0,0.5686131,544.2941,2.496387,0,0,3.094927,0.5985401,0.5686131,0,0,0,10.62527,0,0,0,14.00003,100,0.148598,0.6254744,2.475942,0,13.7202
8/3/2007 2:00:00 PM,0.1098483,6.609761,140.9035,44.0987,0.513912,1.810682,67.98883,52.61111,0.6075032,0.6075032,0,-1,0,0.6075032,298.053,1.171205,0,0,1.810682,0.6394771,0.6075032,0,0,0,10.62527,0,0,0,14.00003,100,0.148598,0.6682536,1.448545,0,12.43596
8/3/2007 3:00:00 PM,0.02953341,1.02744,127.7141,57.89043,0.1448339,0.5448744,57.35013,53.05384,0,0,0,0,0,0,0,0.5448744,0,0,0.5448744,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.148598,0,0.4358995,0,11.17015
8/3/2007 4:00:00 PM,0,0,115.0522,90,0,0,53.64415,53.64415,0.8259122,0.8259122,0,0,0,0.8259122,0,0,1.110223E-16,0,0,0.8693813,0.8259122,0,0,0,10.62527,0,0.8693813,-0.8693813,13.08362,93.45424,0.148598,0.9085035,0,0,10.62527
8/3/2007 5:00:00 PM,0,0,102.6407,90,0,0,53.13686,53.13686,1.159391,1.159391,0,0,0,1.159391,0,0,2.220446E-16,0,0,1.220412,1.159391,0,0,0.9659793,9.755893,0,1.220412,-1.220412,11.79719,84.2655,0.148598,1.27533,0,0,9.755893
8/3/2007 6:00:00 PM,0,0,90.07775,90,0,0,51.54119,51.54119,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.321992,8.535481,0,0,0,11.79719,84.2655,0.148598,0,0,0,8.535481
8/3/2007 7:00:00 PM,0,0,76.84483,90,0,0,50.06542,50.06542,1.814246,1.814246,0,-1,0,1.814246,0,0,2.220446E-16,0,0,1.909733,1.814246,0,0,2.321992,8.535481,0,1.909733,-1.909733,9.784158,69.8867,0.148598,1.995671,0,0,8.535481
8/3/2007 8:00:00 PM,0,0,62.30677,90,0,0,48.77412,48.77412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.443918,6.625748,0,0,0,9.784158,69.8867,0.148598,0,0,0,6.625748
8/3/2007 9:00:00 PM,0,0,45.77276,90,0,0,47.39059,47.39059,1.697575,1.697575,0,-1,0,1.697575,0,0,2.220446E-16,0,0,1.786921,1.697575,0,0,4.443918,6.625748,0,1.786921,-1.786921,7.900578,56.43259,0.148598,1.867332,0,0,6.625748
8/3/2007 10:00:00 PM,0,0,26.77298,90,0,0,46.14541,46.14541,0.1109245,0.1109245,0,-1,0,0.1109245,0,0,1.387779E-17,0,0,0.1167626,0.1109245,0,0,6.429385,4.838828,0,0.1167626,-0.1167626,7.777499,55.55346,0.148598,0.122017,0,0,4.838828
8/3/2007 11:00:00 PM,0,0,5.661203,90,0,0,45.21383,45.21383,0.2901192,0.2901192,0,-1,0,0.2901192,0,0,5.551115E-17,0,0,0.3053887,0.2901192,0,0,6.559121,4.722065,0,0.3053887,-0.3053887,7.455591,53.25412,0.148598,0.3191312,0,0,4.722065
8/4/2007 12:00:00 AM,0,0,-15.94663,90,0,0,44.41138,44.41138,0.408042,0.408042,0,-1,0,0.408042,0,0,0,0,0,0.4295179,0.408042,0,0,6.898442,4.416677,0,0.4295179,-0.4295179,7.00284,50.02018,0.148598,0.4488462,0,0,4.416677
8/4/2007 1:00:00 AM,0,0,-36.1043,90,0,0,43.71039,43.71039,0.1571742,0.1571742,0,-1,0,0.1571742,0,0,0,0,0,0.1654465,0.1571742,0,0,7.375684,3.987159,0,0.1654465,-0.1654465,6.828444,48.7745,0.148598,0.1728916,0,0,3.987159
8/4/2007 2:00:00 AM,0,0,-53.86323,90,0,0,43.0094,43.0094,0.3787906,0.3787906,0,-1,0,0.3787906,0,0,5.551115E-17,0,0,0.398727,0.3787906,0,0,7.559514,3.821712,0,0.398727,-0.398727,6.408148,45.7724,0.148598,0.4166697,0,0,3.821712
8/4/2007 3:00:00 AM,0,0,-69.34486,90,0,0,42.49289,42.49289,0.5562799,0.5562799,0,-1,0,0.5562799,0,0,1.110223E-16,0,0,0.5855578,0.5562799,0,0,8.002543,3.422985,0,0.5855578,-0.5855578,5.790916,41.36361,0.148598,0.6119079,0,0,3.422985
8/4/2007 4:00:00 AM,0,0,-83.1714,90,0,0,42.05016,42.05016,0.1603714,0.1603714,0,-1,0,0.1603714,0,0,0,0,0,0.168812,0.1603714,0,0,8.653163,2.837427,0,0.168812,-0.168812,5.612973,40.09258,0.148598,0.1764086,0,0,2.837427
8/4/2007 5:00:00 AM,0,0,-96.01761,90,0,0,41.69043,41.69043,0.4671401,0.4671401,0,0,0,0.4671401,0,0,5.551115E-17,0,0,0.4917264,0.4671401,0,0,8.840733,2.668615,0,0.4917264,-0.4917264,5.094648,36.39027,0.148598,0.5138541,0,0,2.668615
8/4/2007 6:00:00 AM,0,0,-108.4617,90,0,0,41.37683,41.37683,0.6120803,0.6120803,0,0,0,0.6120803,0,0,0,0,0,0.644295,0.6120803,0,0,9.387095,2.176889,0,0.644295,-0.644295,4.415501,31.53923,0.148598,0.6732883,0,0,2.176889
8/4/2007 7:00:00 AM,0.003315976,0,-120.9659,90,0,0,41.03556,41.03556,0.6487062,0.6487062,0,0,0,0.6487062,0,0,1.110223E-16,0,0,0.6828486,0.6487062,0,0,10.10298,1.532594,0,0.6828486,-0.6828486,3.695715,26.39791,0.148598,0.7135769,0,0,1.532594
8/4/2007 8:00:00 AM,0.1098944,4.115706,-133.8756,51.12652,0.3356003,1.305304,51.67287,41.76423,0.6957487,0.6957487,0,0,0,0.6957487,187.6115,0,0,0,1.305304,0.732367,0.6957487,0,0,10.8617,0.8497449,0.5729372,0,0.5729372,4.239251,30.28031,0.1485619,0.7653236,1.044243,0,2.155049
8/4/2007 9:00:00 AM,0.2520352,9.064295,-147.3983,37.59834,0.7407892,2.647516,65.73476,43.60893,1.912373,1.912373,0,-1,0,1.912373,138.4414,0,0,0.3034635,2.647516,2.013024,1.912373,0,0,10.28876,1.365388,0.6344911,0,0.6344911,4.841183,34.57981,0.1485219,2.103611,2.118012,0,4.012904
8/4/2007 10:00:00 AM,0.3445255,12.42716,-161.5607,25.44189,0.8540001,2.947314,71.20381,45.58277,2.13537,2.13537,0,0,0,2.13537,138.0235,0,0,0,2.947314,2.247758,2.13537,0,0,9.654271,1.93643,0.6995556,0,0.6995556,5.504839,39.3202,0.1484779,2.348907,2.357851,0,4.883744
8/4/2007 11:00:00 AM,0.3962156,13.93427,-176.1801,17.78677,0.9023263,3.043977,74.66677,47.51972,0.5771217,0.5771217,0,0,0,0.5771217,527.4411,0,0,0,3.043977,0.6074966,0.5771217,0,0,8.954716,2.566031,2.436481,0,2.436481,7.816288,55.83052,0.1483247,0.6348339,2.435182,0,5.610008
8/4/2007 12:00:00 PM,0.3903553,13.45186,169.0959,20.52954,0.886894,2.963274,76.10597,49.3921,0.9376922,0.9376922,0,0,0,0.9376922,316.0178,0,0,0,2.963274,0.9870444,0.9376922,0,0,6.518234,4.758863,1.97623,0,1.97623,9.691104,69.22203,0.1482007,1.031461,2.370619,0,7.722137
8/4/2007 1:00:00 PM,0.3083965,11.02368,154.6611,31.02233,0.8087038,2.71011,75.66055,51.3106,2.66838,2.66838,0,0,0,2.66838,101.5639,4.440892E-16,0,0,2.71011,2.808821,2.66838,0,0,4.542005,6.53747,0,0.09871137,-0.09871137,9.587053,68.47881,0.1482007,2.935218,2.168088,0,9.24758
8/4/2007 2:00:00 PM,0.1886229,6.856916,140.7972,44.02434,0.5605561,1.958283,69.31973,52.52811,1.673708,1.673708,0,-1,0,1.673708,117.0027,0,0,0,1.958283,1.761798,1.673708,0,0,4.651684,6.438759,0.1964855,0,0.1964855,9.773456,69.81026,0.1481884,1.841079,1.566627,0,8.397042
8/4/2007 3:00:00 PM,0.0436487,1.263456,127.5856,57.85086,0.124771,0.471301,56.66991,52.97084,1.494987,1.494987,0,0,0,1.494987,31.52542,0,2.220446E-16,0,0.471301,1.573671,1.494987,0,0,4.455198,6.615596,0,1.10237,-1.10237,8.611456,61.51028,0.1481884,1.644486,0.3770408,0,7.086896
8/4/2007 4:00:00 PM,0,0,114.9066,90,0,0,53.59803,53.59803,0.9763095,0.9763095,0,0,0,0.9763095,0,0,0,0,0,1.027694,0.9763095,0,0,5.680054,5.513226,0,1.027694,-1.027694,7.528171,53.77254,0.1481884,1.073941,0,0,5.513226
8/4/2007 5:00:00 PM,0,0,102.4819,90,0,0,53.09996,53.09996,1.35401,1.35401,0,0,0,1.35401,0,0,2.220446E-16,0,0,1.425274,1.35401,0,0,6.821937,4.485531,0,1.425274,-1.425274,6.025801,43.04135,0.1481884,1.489411,0,0,4.485531
8/4/2007 6:00:00 PM,0,0,89.90874,90,0,0,51.49507,51.49507,3.695638,3.695638,5,0,1.53,3.695638,0,0,0,0,0,0,0,1.304362,1.239144,8.405574,3.060258,1.239144,0,1.239144,7.201356,51.43815,0.148278,4.065201,0,5,3.060258
8/4/2007 7:00:00 PM,0,0,76.66934,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.16643,4.175488,0,0,0,7.201356,51.43815,0.148278,0,0,0,4.175488
8/4/2007 8:00:00 PM,0,0,62.13219,90,0,0,48.71878,48.71878,1.723084,1.723084,0,-1,0,1.723084,0,0,2.220446E-16,0,0,1.813773,1.723084,0,0,7.16643,4.175488,0,1.813773,-1.813773,5.289471,37.78186,0.148278,1.895393,0,0,4.175488
8/4/2007 9:00:00 PM,0,0,45.61449,90,0,0,47.3168,47.3168,1.450587,1.450587,0,-1,0,1.450587,0,0,2.220446E-16,0,0,1.526934,1.450587,0,0,9.181733,2.361715,0,1.526934,-1.526934,3.679942,26.28525,0.148278,1.595646,0,0,2.361715
8/4/2007 10:00:00 PM,0,0,26.65752,90,0,0,46.09929,46.09929,0.3967423,0.3967423,0,-1,0,0.3967423,0,0,0,0,0,0.4176235,0.3967423,0,0,10.87833,0.834781,0,0.4176235,-0.4176235,3.239728,23.14087,0.148278,0.4364165,0,0,0.834781
8/4/2007 11:00:00 PM,0,0,5.618361,90,0,0,45.16771,45.16771,0.2066877,0.2066877,0,-1,0,0.2066877,0,0,2.775558E-17,0,0,0.217566,0.2066877,0,0,11.34235,0.4171575,0,0.217566,-0.217566,3.010394,21.50277,0.148278,0.2273565,0,0,0.4171575
8/5/2007 12:00:00 AM,0,0,-15.90982,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58409,0.1995915,0,0,0,3.010394,21.50277,0.148278,0,0,0,0.1995915
8/5/2007 1:00:00 AM,0,0,-36.00319,90,0,0,43.65505,43.65505,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58409,0.1995915,0,0,0,3.010394,21.50277,0.148278,0,0,0,0.1995915
8/5/2007 2:00:00 AM,0,0,-53.72754,90,0,0,42.95406,42.95406,0.03285101,0.03285101,0,-1,0,0.03285101,0,0,6.938894E-18,0,0,0.03458001,0.03285101,0,0,11.58409,0.1995915,0,0.03458001,-0.03458001,2.973943,21.24241,0.148278,0.03613611,0,0,0.1995915
8/5/2007 3:00:00 AM,0,0,-69.19697,90,0,0,42.43754,42.43754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62251,0.1650115,0,0,0,2.973943,21.24241,0.148278,0,0,0,0.1650115
8/5/2007 4:00:00 AM,0,0,-83.02389,90,0,0,41.99481,41.99481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62251,0.1650115,0,0,0,2.973943,21.24241,0.148278,0,0,0,0.1650115
8/5/2007 5:00:00 AM,0,0,-95.87714,90,0,0,41.63509,41.63509,0.4445145,0.4445145,3.949778,0,1.243289,0.4445145,0,0,0,0,0,0,0,3.505263,3.33,11.62251,0.1650115,3.33,0,3.33,6.133059,43.80747,0.1484153,0.4889659,0,5,0.1650115
8/5/2007 6:00:00 AM,0,0,-108.3326,90,0,0,41.3215,41.3215,0.2111735,0.2111735,3.716437,0,1.179587,0.2111735,0,0,0,0,0,0,0,3.505263,3.33,8.292514,3.162012,3.33,0,3.33,9.292173,66.37254,0.1485224,0.2322908,0,5,3.162012
8/5/2007 7:00:00 AM,0.003911498,0,-120.8523,90,0,0,40.98944,40.98944,1.722894,1.722894,5,0,1.53,1.722894,0,0,0,0,0,0,0,3.277106,3.11325,4.962514,6.159011,3.11325,0,3.11325,12.24566,87.46884,0.1487462,1.895184,0,5,6.159011
8/5/2007 8:00:00 AM,0.1218426,4.373638,-133.7828,51.04216,0.3569733,1.383558,52.28154,41.73655,0,0,0,0,0,0,0,0,0,0,1.383558,0,0,0,0,1.849264,8.960937,1.383558,0,1.383558,13.55822,96.84424,0.1486596,0,1.106846,0,10.34449
8/5/2007 9:00:00 AM,0.2588635,9.330557,-147.3327,37.47291,0.747113,2.668308,65.84259,43.52592,1.264287,1.264287,0,-1,0,1.264287,211.0525,0.8717749,0,0,2.668308,1.330828,1.264287,0,0,0.4657057,10.20614,0.4657057,0,0.4657057,14.00003,100,0.1486305,1.390715,2.134647,0,12.87445
8/5/2007 10:00:00 AM,0.3418153,12.69942,-161.5289,25.25038,0.8561886,2.955207,71.1861,45.49976,1.314653,1.314653,0,0,0,1.314653,224.79,1.571362,0,0,2.955207,1.383845,1.314653,0,0,0,10.62527,0,0,0,14.00003,100,0.1486305,1.446118,2.364166,0,13.58048
8/5/2007 11:00:00 AM,0.4094681,14.20822,-176.1868,17.51647,0.9045184,3.050961,74.68705,47.4736,0.5390232,0.5390232,0,0,0,0.5390232,566.0166,2.483568,0,0,3.050961,0.5673929,0.5390232,0,0,0,10.62527,0,0,0,14.00003,100,0.1486305,0.5929255,2.440769,0,13.67624
8/5/2007 12:00:00 PM,0.3979613,13.72223,169.05,20.31071,0.8889883,2.970114,76.11388,49.33676,1.657418,1.657418,0,0,0,1.657418,179.2012,1.225463,0,0,2.970114,1.744651,1.657418,0,0,0,10.62527,0,0,0,14.00003,100,0.1486305,1.82316,2.376091,0,13.59539
8/5/2007 1:00:00 PM,0.331815,11.28581,154.5797,30.89493,0.8106097,2.716459,75.66264,51.25526,2.27559,2.27559,0,0,0,2.27559,119.3738,0.3211004,0,0,2.716459,2.395358,2.27559,0,0,0,10.62527,0,0,0,14.00003,100,0.1486305,2.50315,2.173167,0,13.34173
8/5/2007 2:00:00 PM,0.1918429,7.107988,140.6866,43.95199,0.5813387,2.022893,69.93251,52.50965,0.2178352,0.2178352,0,-1,0,0.2178352,928.6346,1.793592,0,0,2.022893,0.2293002,0.2178352,0,0,0,10.62527,0,0,0,14.00003,100,0.1486305,0.2396187,1.618314,0,12.64817
8/5/2007 3:00:00 PM,0.04826942,1.502989,127.4525,57.81361,0.1391395,0.5243855,57.05107,52.92472,1.816943,1.816943,0,0,0,1.816943,28.86087,0,2.220446E-16,0,0.5243855,1.912571,1.816943,0,0,0,10.62527,0,1.388186,-1.388186,12.53675,89.54805,0.1486305,1.998637,0.4195084,0,11.14966
8/5/2007 4:00:00 PM,0,0,114.7564,90,0,0,53.54269,53.54269,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.542429,9.237088,0,0,0,12.53675,89.54805,0.1486305,0,0,0,9.237088
8/5/2007 5:00:00 PM,0,0,102.3184,90,0,0,53.05384,53.05384,0.7821497,0.7821497,0,0,0,0.7821497,0,0,1.110223E-16,0,0,0.8233154,0.7821497,0,0,1.542429,9.237088,0,0.8233154,-0.8233154,11.6689,83.34913,0.1486305,0.8603646,0,0,9.237088
8/5/2007 6:00:00 PM,0,0,89.73491,90,0,0,51.4674,51.4674,1.547082,1.547082,0,0,0,1.547082,0,0,2.220446E-16,0,0,1.628507,1.547082,0,0,2.457223,8.413773,0,1.628507,-1.628507,9.952304,71.08774,0.1486305,1.70179,0,0,8.413773
8/5/2007 7:00:00 PM,0,0,76.489,90,0,0,50.01008,50.01008,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.266676,6.785266,0,0,0,9.952304,71.08774,0.1486305,0,0,0,6.785266
8/5/2007 8:00:00 PM,0,0,61.95279,90,0,0,48.71878,48.71878,0.4510783,0.4510783,0,-1,0,0.4510783,0,0,5.551115E-17,0,0,0.4748193,0.4510783,0,0,4.266676,6.785266,0,0.4748193,-0.4748193,9.4518,67.51273,0.1486305,0.4961862,0,0,6.785266
8/5/2007 9:00:00 PM,0,0,45.45153,90,0,0,47.3168,47.3168,1.100461,1.100461,0,-1,0,1.100461,0,0,2.220446E-16,0,0,1.15838,1.100461,0,0,4.794253,6.310446,0,1.15838,-1.15838,8.23076,58.79103,0.1486305,1.210508,0,0,6.310446
8/5/2007 10:00:00 PM,0,0,26.53771,90,0,0,46.07162,46.07162,0.3571178,0.3571178,0,-1,0,0.3571178,0,0,5.551115E-17,0,0,0.3759135,0.3571178,0,0,6.081342,5.152066,0,0.3759135,-0.3759135,7.834513,55.96069,0.1486305,0.3928296,0,0,5.152066
8/5/2007 11:00:00 PM,0,0,5.571668,90,0,0,45.16771,45.16771,0.02875025,0.02875025,0,-1,0,0.02875025,0,0,3.469447E-18,0,0,0.03026342,0.02875025,0,0,6.499024,4.776153,0,0.03026342,-0.03026342,7.802612,55.73283,0.1486305,0.03162528,0,0,4.776153
8/6/2007 12:00:00 AM,0,0,-15.87608,90,0,0,44.35604,44.35604,0.1416302,0.1416302,0,-1,0,0.1416302,0,0,0,0,0,0.1490844,0.1416302,0,0,6.53265,4.745889,0,0.1490844,-0.1490844,7.645463,54.61034,0.1486305,0.1557932,0,0,4.745889
8/6/2007 1:00:00 AM,0,0,-35.90416,90,0,0,43.65505,43.65505,0.8772002,0.8772002,0,-1,0,0.8772002,0,0,1.110223E-16,0,0,0.9233686,0.8772002,0,0,6.698299,4.596805,0,0.9233686,-0.9233686,6.672147,47.6581,0.1486305,0.9649202,0,0,4.596805
8/6/2007 2:00:00 AM,0,0,-53.59297,90,0,0,42.93562,42.93562,0.2092959,0.2092959,0,-1,0,0.2092959,0,0,2.775558E-17,0,0,0.2203115,0.2092959,0,0,7.724265,3.673436,0,0.2203115,-0.2203115,6.439919,45.99932,0.1486305,0.2302255,0,0,3.673436
8/6/2007 3:00:00 AM,0,0,-69.04947,90,0,0,42.43754,42.43754,0.4364143,0.4364143,0,-1,0,0.4364143,0,0,5.551115E-17,0,0,0.4593834,0.4364143,0,0,7.969055,3.453125,0,0.4593834,-0.4593834,5.955686,42.54053,0.1486305,0.4800557,0,0,3.453125
8/6/2007 4:00:00 AM,0,0,-82.87634,90,0,0,41.97636,41.97636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.479481,2.993741,0,0,0,5.955686,42.54053,0.1486305,0,0,0,2.993741
8/6/2007 5:00:00 AM,0,0,-95.73645,90,0,0,41.57975,41.57975,0.08566339,0.08566339,0,0,0,0.08566339,0,0,1.387779E-17,0,0,0.09017198,0.08566339,0,0,8.479481,2.993741,0,0.09017198,-0.09017198,5.860636,41.8616,0.1486305,0.09422972,0,0,2.993741
8/6/2007 6:00:00 AM,0,0,-108.2033,90,0,0,41.29382,41.29382,0.4147869,0.4147869,0,0,0,0.4147869,0,0,5.551115E-17,0,0,0.4366178,0.4147869,0,0,8.579672,2.903569,0,0.4366178,-0.4366178,5.400401,38.57421,0.1486305,0.4562656,0,0,2.903569
8/6/2007 7:00:00 AM,0.005232271,0,-120.7388,90,0,0,40.96178,40.96178,0.3078207,0.3078207,0,0,0,0.3078207,0,0,5.551115E-17,0,0,0.3240218,0.3078207,0,0,9.064803,2.466951,0,0.3240218,-0.3240218,5.058852,36.13458,0.1486305,0.3386028,0,0,2.466951
8/6/2007 8:00:00 AM,0.1243643,4.637243,-133.6904,50.955,0.378823,1.462942,52.90507,41.70889,1.63898,1.63898,0,0,0,1.63898,89.25935,0,0,0,1.462942,1.725242,1.63898,0,0,9.424828,2.14293,0,0.2622992,-0.2622992,4.782364,34.15968,0.1486305,1.802878,1.170354,0,3.605872
8/6/2007 9:00:00 AM,0.261518,9.602416,-147.268,37.34444,0.749254,2.675175,65.88894,43.50747,0.8590917,0.8590917,0,-1,0,0.8590917,311.3958,0,0,0,2.675175,0.9043071,0.8590917,0,0,9.71627,1.88063,1.770868,0,1.770868,6.462358,46.1596,0.1485198,0.9450009,2.14014,0,4.555806
8/6/2007 10:00:00 AM,0.3119097,12.97712,-161.4987,25.05503,0.8584098,2.962107,71.22589,45.47209,0.8858473,0.8858473,0,0,0,0.8858473,334.3812,0,0,0,2.962107,0.9324709,0.8858473,0,0,7.945402,3.474412,2.029636,0,2.029636,8.387839,59.91302,0.1483932,0.9744321,2.369685,0,6.436519
8/6/2007 11:00:00 AM,0.3476375,14.48732,-176.196,17.24076,0.9067329,3.058196,74.69859,47.41826,0.2806181,0.2806181,0,0,0,0.2806181,1089.807,0,0,0,3.058196,0.2953875,0.2806181,0,0,5.915766,5.301085,2.762808,0,2.762808,11.00887,78.63462,0.1482212,0.30868,2.446557,0,8.359281
8/6/2007 12:00:00 PM,0.3732999,13.99736,169.0008,20.09044,0.8910929,2.976227,76.15983,49.31831,0.8397779,0.8397779,0,0,0,0.8397779,354.4064,0,0,0,2.976227,0.8839768,0.8397779,0,0,3.152958,7.787612,2.09225,0,2.09225,12.99375,92.81232,0.1480912,0.9237558,2.380981,0,10.76384
8/6/2007 1:00:00 PM,0.313291,11.55222,154.4943,30.76893,0.8125125,2.722113,75.70226,51.2368,0.3901352,0.3901352,0,0,0,0.3901352,697.7358,1.250736,0,0,2.722113,0.4106686,0.3901352,0,0,1.060708,9.670637,1.060708,0,1.060708,14.00003,100,0.1480254,0.4291487,2.17769,0,12.39275
8/6/2007 2:00:00 PM,0.1979024,7.36289,140.5717,43.88179,0.6024426,2.088409,70.51826,52.45432,0.8862828,0.8862828,0,-1,0,0.8862828,235.6369,1.15548,0,0,2.088409,0.9329293,0.8862828,0,0,0,10.62527,0,0,0,14.00003,100,0.1480254,0.9749111,1.670728,0,12.71368
8/6/2007 3:00:00 PM,0.05092439,1.745957,127.3148,57.77876,0.1544592,0.5807335,57.45156,52.86937,0.1663968,0.1663968,0,0,0,0.1663968,349.0052,0.405579,0,0,0.5807335,0.1751546,0.1663968,0,0,0,10.62527,0,0,0,14.00003,100,0.1480254,0.1830365,0.4645868,0,11.20601
8/6/2007 4:00:00 PM,0,0,114.6014,90,0,0,53.44123,53.44123,0.4712449,0.4712449,0,0,0,0.4712449,0,0,5.551115E-17,0,0,0.4960473,0.4712449,0,0,0,10.62527,0,0.4960473,-0.4960473,13.47715,96.26515,0.1480254,0.5183694,0,0,10.62527
8/6/2007 5:00:00 PM,0,0,102.1501,90,0,0,52.9985,52.9985,1.046804,1.046804,0,0,0,1.046804,0,0,0,0,0,1.101899,1.046804,0,0,0.5511637,10.12923,0,1.101899,-1.101899,12.31564,87.96871,0.1480254,1.151485,0,0,10.12923
8/6/2007 6:00:00 PM,0,0,89.55631,90,0,0,51.41206,51.41206,1.09409,1.09409,0,0,0,1.09409,0,0,0,0,0,1.151674,1.09409,0,0,1.775496,9.027328,0,1.151674,-1.151674,11.10167,79.29751,0.1480254,1.203499,0,0,9.027328
8/6/2007 7:00:00 PM,0,0,76.30388,90,0,0,49.99163,49.99163,1.839395,1.839395,0,-1,0,1.839395,0,0,2.220446E-16,0,0,1.936205,1.839395,0,0,3.055134,7.875654,0,1.936205,-1.936205,9.060735,64.7194,0.1480254,2.023334,0,0,7.875654
8/6/2007 8:00:00 PM,0,0,61.76865,90,0,0,48.71878,48.71878,2.164601,2.164601,0,-1,0,2.164601,0,0,0,0,0,2.278527,2.164601,0,0,5.206473,5.939449,0,2.278527,-2.278527,6.658956,47.56387,0.1480254,2.381061,0,0,5.939449
8/6/2007 9:00:00 PM,0,0,45.28401,90,0,0,47.3168,47.3168,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480254,0,0,0,3.660921
8/6/2007 10:00:00 PM,0,0,26.41364,90,0,0,46.04395,46.04395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480254,0,0,0,3.660921
8/6/2007 11:00:00 PM,0,0,5.521181,90,0,0,45.11237,45.11237,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.73817,3.660921,0,0,0,6.658956,47.56387,0.1480254,0,0,0,3.660921
8/7/2007 12:00:00 AM,0,0,-15.84541,90,0,0,44.33759,44.33759,0.6157925,0.6157925,0,-1,0,0.6157925,0,0,1.110223E-16,0,0,0.6482026,0.6157925,0,0,7.73817,3.660921,0,0.6482026,-0.6482026,5.97569,42.68341,0.1480254,0.6773717,0,0,3.660921
8/7/2007 1:00:00 AM,0,0,-35.80727,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.458395,3.012719,0,0,0,5.97569,42.68341,0.1480254,0,0,0,3.012719
