Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/7/2007 2:00:00 AM,0,0,-53.45959,90,0,0,42.88027,42.88027,0.06817925,0.06817925,0,-1,0,0.06817925,0,0,0,0,0,0.07176764,0.06817925,0,0,8.458395,3.012719,0,0.07176764,-0.07176764,5.90004,42.14306,0.1480254,0.07499718,0,0,3.012719
8/7/2007 3:00:00 AM,0,0,-68.90244,90,0,0,42.39143,42.39143,0.1713876,0.1713876,0,-1,0,0.1713876,0,0,0,0,0,0.180408,0.1713876,0,0,8.538136,2.940951,0,0.180408,-0.180408,5.709874,40.78473,0.1480254,0.1885263,0,0,2.940951
8/7/2007 4:00:00 AM,0,0,-82.72882,90,0,0,41.9487,41.9487,0.2336565,0.2336565,0,-1,0,0.2336565,0,0,2.775558E-17,0,0,0.2459542,0.2336565,0,0,8.73859,2.760543,0,0.2459542,-0.2459542,5.450615,38.93289,0.1480254,0.2570222,0,0,2.760543
8/7/2007 5:00:00 AM,0,0,-95.5956,90,0,0,41.57975,41.57975,0.01677503,0.01677503,0,0,0,0.01677503,0,0,0,0,0,0.01765792,0.01677503,0,0,9.011872,2.514589,0,0.01765792,-0.01765792,5.432002,38.79994,0.1480254,0.01845253,0,0,2.514589
8/7/2007 6:00:00 AM,0,0,-108.0738,90,0,0,41.27538,41.27538,0.8621668,0.8621668,0,0,0,0.8621668,0,0,1.110223E-16,0,0,0.907544,0.8621668,0,0,9.031492,2.496931,0,0.907544,-0.907544,4.475367,31.96684,0.1480254,0.9483835,0,0,2.496931
8/7/2007 7:00:00 AM,0.007197464,0,-120.6252,90,0,0,40.96178,40.96178,0.4451194,0.4451194,0,0,0,0.4451194,0,0,5.551115E-17,0,0,0.4685467,0.4451194,0,0,10.03987,1.589387,0,0.4685467,-0.4685467,3.981475,28.43905,0.1480254,0.4896313,0,0,1.589387
8/7/2007 8:00:00 AM,0.1265747,4.906447,-133.5983,50.86509,0.4011435,1.543311,53.55264,41.69043,3.654488,3.654488,5,0,1.53,3.654488,42.23057,0,0,0,1.543311,0,0,1.345512,1.278237,10.56048,1.12084,2.821548,0,2.821548,6.65823,47.55869,0.1482076,4.019937,1.234649,5,2.664151
8/7/2007 9:00:00 AM,0.2383182,9.879797,-147.2042,37.21302,0.7514325,2.681836,65.95523,43.50747,2.142298,2.142298,0,-1,0,2.142298,125.185,0,0,0,2.681836,2.255051,2.142298,0,0,7.738935,3.660233,0.4267853,0,0.4267853,7.063114,50.45071,0.1481811,2.356528,2.145469,0,6.342069
8/7/2007 10:00:00 AM,0.3187131,13.26017,-161.4703,24.85597,0.8606619,2.968545,71.29491,45.47209,2.048124,2.048124,0,0,0,2.048124,144.9398,0,0,0,2.968545,2.15592,2.048124,0,0,7.312149,4.04434,0.8126259,0,0.8126259,7.834039,55.95731,0.1481307,2.252936,2.374836,0,7.012885
8/7/2007 11:00:00 AM,0.371891,14.7715,-176.2077,16.9597,0.908968,3.063755,74.79566,47.44593,0,0,0,0,0,0,0,0,0,0,3.063755,0,0,0,0,6.499523,4.775703,3.063755,0,3.063755,10.74057,76.71822,0.1479411,0,2.451004,0,7.839458
8/7/2007 12:00:00 PM,0.3801744,14.27717,168.9483,19.869,0.8932061,2.981981,76.2249,49.31831,1.175868,1.175868,0,0,0,1.175868,253.5983,0,0,0,2.981981,1.237756,1.175868,0,0,3.435769,7.533082,1.744225,0,1.744225,12.39529,88.5376,0.1478334,1.293455,2.385584,0,10.51506
8/7/2007 1:00:00 PM,0.3017003,11.82285,154.405,30.64452,0.8144107,2.727407,75.76058,51.2368,1.002849,1.002849,0,0,0,1.002849,271.9659,0,0,0,2.727407,1.05563,1.002849,0,0,1.691544,9.102884,1.671777,0,1.671777,13.98127,99.86605,0.1477303,1.103134,2.181925,0,11.83029
8/7/2007 2:00:00 PM,0.1855607,7.621535,140.4524,43.81385,0.6238604,2.15392,71.14228,52.42665,0.7572996,0.7572996,0,-1,0,0.7572996,284.4211,1.336995,0,0,2.15392,0.7971575,0.7572996,0,0,0.01976748,10.60748,0.01976748,0,0.01976748,14.00003,100,0.1477291,0.8330296,1.723136,0,12.7614
8/7/2007 3:00:00 PM,0.05647128,1.992276,127.1725,57.74639,0.1707482,0.6402239,57.90902,52.84171,1.773792,1.773792,0,0,0,1.773792,36.09352,0,0,0,0.6402239,1.867149,1.773792,0,0,0,10.62527,0,1.226925,-1.226925,12.70673,90.76221,0.1477291,1.951171,0.5121791,0,11.2655
8/7/2007 4:00:00 PM,0,0,114.4418,90,0,0,53.44123,53.44123,0.5847001,0.5847001,0,0,0,0.5847001,0,0,0,0,0,0.6154738,0.5847001,0,0,1.36325,9.398349,0,0.6154738,-0.6154738,12.05797,86.12817,0.1477291,0.6431701,0,0,9.398349
8/7/2007 5:00:00 PM,0,0,101.9771,90,0,0,52.94316,52.94316,2.2018,2.2018,0,0,0,2.2018,0,0,4.440892E-16,0,0,2.317685,2.2018,0,0,2.04711,8.782875,0,2.317685,-2.317685,9.614915,68.67783,0.1477291,2.42198,0,0,8.782875
8/7/2007 6:00:00 PM,0,0,89.37301,90,0,0,51.39361,51.39361,2.380253,2.380253,0,0,0,2.380253,0,0,0,0,0,2.50553,2.380253,0,0,4.622315,6.46519,0,2.50553,-2.50553,6.973855,49.81315,0.1477291,2.618278,0,0,6.46519
8/7/2007 7:00:00 PM,0,0,76.11405,90,0,0,49.93629,49.93629,0.8950301,0.8950301,0,-1,0,0.8950301,0,0,0,0,0,0.942137,0.8950301,0,0,7.406237,3.959661,0,0.942137,-0.942137,5.980755,42.71959,0.1477291,0.9845331,0,0,3.959661
8/7/2007 8:00:00 PM,0,0,61.57988,90,0,0,48.66344,48.66344,1.618937,1.618937,0,-1,0,1.618937,0,0,2.220446E-16,0,0,1.704144,1.618937,0,0,8.453056,3.017524,0,1.704144,-1.704144,4.184429,29.88872,0.1477291,1.780831,0,0,3.017524
8/7/2007 9:00:00 PM,0,0,45.11201,90,0,0,47.26146,47.26146,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.34655,1.31338,0,0,0,4.184429,29.88872,0.1477291,0,0,0,1.31338
8/7/2007 10:00:00 PM,0,0,26.2854,90,0,0,46.01628,46.01628,0.003745239,0.003745239,0,-1,0,0.003745239,0,0,4.336809E-19,0,0,0.003942357,0.003745239,0,0,10.34655,1.31338,0,0.003942357,-0.003942357,4.180274,29.85904,0.1477291,0.004119764,0,0,1.31338
8/7/2007 11:00:00 PM,0,0,5.466959,90,0,0,45.0847,45.0847,0.009839999,0.009839999,0,-1,0,0.009839999,0,0,0,0,0,0.01035789,0.009839999,0,0,10.35093,1.309437,0,0.01035789,-0.01035789,4.169355,29.78105,0.1477291,0.010824,0,0,1.309437
8/8/2007 12:00:00 AM,0,0,-15.81781,90,0,0,44.28225,44.28225,0.3022296,0.3022296,0,-1,0,0.3022296,0,0,0,0,0,0.3181364,0.3022296,0,0,10.36244,1.299079,0,0.3181364,-0.3181364,3.83401,27.38573,0.1477291,0.3324526,0,0,1.299079
8/8/2007 1:00:00 AM,0,0,-35.71256,90,0,0,43.58126,43.58126,0.01320581,0.01320581,0,-1,0,0.01320581,0,0,1.734723E-18,0,0,0.01390086,0.01320581,0,0,10.71592,0.9809429,0,0.01390086,-0.01390086,3.819357,27.28107,0.1477291,0.0145264,0,0,0.9809429
8/8/2007 2:00:00 AM,0,0,-53.32746,90,0,0,42.8526,42.8526,0.5062132,0.5062132,0,-1,0,0.5062132,0,0,1.110223E-16,0,0,0.532856,0.5062132,0,0,10.73137,0.967042,0,0.532856,-0.532856,3.257678,23.26908,0.1477291,0.5568345,0,0,0.967042
8/8/2007 3:00:00 AM,0,0,-68.75595,90,0,0,42.36375,42.36375,0.3418481,0.3418481,0,-1,0,0.3418481,0,0,5.551115E-17,0,0,0.3598401,0.3418481,0,0,11.32343,0.4341861,0,0.3598401,-0.3598401,2.878373,20.55977,0.1477291,0.3760329,0,0,0.4341861
8/8/2007 4:00:00 AM,0,0,-82.58141,90,0,0,41.92102,41.92102,0.4092902,0.07062864,0,-1,0,0.07062864,0,0,0.3386616,0.3795906,0,0.07434594,0.07062864,0,0,11.72325,0.07434594,0,0.07434594,-0.07434594,2.800006,20,0.1477291,0.4502192,0,0,0.07434594
8/8/2007 5:00:00 AM,0,0,-95.45464,90,0,0,41.56131,41.56131,0.2855053,0.2855053,3.790768,0,1.19988,0.2855053,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1478452,0.3140559,0,5,0
8/8/2007 6:00:00 AM,0,0,-107.9442,90,0,0,41.2477,41.2477,0.769097,0.769097,4.27436,0,1.3319,0.769097,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1480221,0.8460068,0,5,2.997
8/8/2007 7:00:00 AM,0.008665857,0,-120.5117,90,0,0,40.9341,40.9341,1.125813,1.125813,4.631076,0,1.429284,1.125813,0,0,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1482433,1.238395,0,5,5.994
8/8/2007 8:00:00 AM,0.1365097,5.181177,-133.5067,50.7725,0.4239286,1.624761,54.20549,41.66277,0,0,0,0,0,0,0,0,0,0,1.624761,0,0,0,0,1.81586,8.991,1.624761,0,1.624761,13.81874,98.70506,0.1481433,0,1.299809,0,10.61576
8/8/2007 9:00:00 AM,0.2571796,10.16262,-147.1415,37.07876,0.7536473,2.689554,65.96626,43.45213,0.4016688,0.4016688,0,-1,0,0.4016688,669.595,2.075645,0,0,2.689554,0.4228092,0.4016688,0,0,0.1910994,10.45329,0.1910994,0,0.1910994,14.00003,100,0.1481316,0.4418356,2.151643,0,13.14284
8/8/2007 10:00:00 AM,0.2991728,13.5485,-161.4435,24.65335,1.146023,3.72702,80.07431,45.44442,2.296983,2.296983,0,0,0,2.296983,162.2572,1.309143,0,0,3.72702,2.417877,2.296983,0,0,0,10.62527,0,0,0,14.00003,100,0.1481316,2.526681,2.981616,0,14.35229
8/8/2007 11:00:00 AM,0.3391484,15.06067,-176.222,16.67338,1.238631,3.89142,84.99507,47.41826,0.8849375,0.8849375,0,0,0,0.8849375,439.7395,2.959907,0,0,3.89142,0.9315131,0.8849375,0,0,0,10.62527,0,0,0,14.00003,100,0.1481316,0.9734312,3.113136,0,14.51669
8/8/2007 12:00:00 PM,0.3626444,14.56157,168.8924,19.64662,0.895326,2.988315,76.26189,49.29064,0.08446596,0.08446596,0,0,0,0.08446596,3537.892,2.899403,0,0,2.988315,0.08891154,0.08446596,0,0,0,10.62527,0,0,0,14.00003,100,0.1481316,0.09291255,2.390652,0,13.61359
8/8/2007 1:00:00 PM,0.3161581,12.09759,154.3117,30.5219,0.8163026,2.733195,75.79047,51.20914,2.829569,2.829569,0,0,0,2.829569,96.59406,0,4.440892E-16,0,2.733195,2.978493,2.829569,0,0,0,10.62527,0,0.2452983,-0.2452983,13.74146,98.1531,0.1481316,3.112525,2.186556,0,13.35847
8/8/2007 2:00:00 PM,0.2174197,7.883836,140.3287,43.74832,0.6455848,2.220147,71.7482,52.3713,1.803407,1.803407,0,-1,0,1.803407,123.1084,0.04926954,0,0,2.220147,1.898324,1.803407,0,0,0.2725537,10.37998,0.2725537,0,0.2725537,14.00003,100,0.1481148,1.983748,1.776117,0,12.60012
8/8/2007 3:00:00 PM,0.05743806,2.241864,127.0257,57.71658,0.1880238,0.7030606,58.36848,52.78637,1.0313,1.0313,0,0,0,1.0313,68.17227,0,0,0,0.7030606,1.085579,1.0313,0,0,0,10.62527,0,0.3825183,-0.3825183,13.59682,97.11993,0.1481148,1.13443,0.5624485,0,11.32833
8/8/2007 4:00:00 PM,0,0,114.2777,90,0,0,53.38589,53.38589,1.074826,1.074826,0,0,0,1.074826,0,0,0,0,0,1.131396,1.074826,0,0,0.4250203,10.24276,0,1.131396,-1.131396,12.40422,88.60141,0.1481148,1.182309,0,0,10.24276
8/8/2007 5:00:00 PM,0,0,101.7995,90,0,0,52.89705,52.89705,2.064453,2.064453,0,0,0,2.064453,0,0,0,0,0,2.173108,2.064453,0,0,1.682127,9.11136,0,2.173108,-2.173108,10.11357,72.23961,0.1481148,2.270898,0,0,9.11136
8/8/2007 6:00:00 PM,0,0,89.18507,90,0,0,51.33827,51.33827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096692,6.938252,0,0,0,10.11357,72.23961,0.1481148,0,0,0,6.938252
8/8/2007 7:00:00 PM,0,0,75.9196,90,0,0,49.90862,49.90862,0.126909,0.126909,0,-1,0,0.126909,0,0,2.775558E-17,0,0,0.1335884,0.126909,0,0,4.096692,6.938252,0,0.1335884,-0.1335884,9.972751,71.23379,0.1481148,0.1395999,0,0,6.938252
8/8/2007 8:00:00 PM,0,0,61.38655,90,0,0,48.61732,48.61732,3.439173,3.33,0,-1,0,3.33,0,0,0.1091735,0.4530909,0,3.505263,3.33,0,0,4.245123,6.804664,0,3.505263,-3.505263,6.277879,44.8419,0.1481148,3.783091,0,0,6.804664
8/8/2007 9:00:00 PM,0,0,44.93565,90,0,0,47.21534,47.21534,5.233407,3.13443,0,-1,0,3.13443,0,0,2.098977,2.622317,0,3.2994,3.13443,0,0,8.13986,3.2994,0,3.2994,-3.2994,2.800006,20,0.1481148,5.756748,0,0,3.2994
8/8/2007 10:00:00 PM,0,0,26.15309,90,0,0,45.97016,45.97016,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0,0,0,0
8/8/2007 11:00:00 PM,0,0,5.409069,90,0,0,45.02936,45.02936,0.04702823,0,0,-1,0,0,0,0,0.04702823,0.05173105,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0.05173105,0,0,0
8/9/2007 12:00:00 AM,0,0,-15.79325,90,0,0,44.22691,44.22691,0.3853162,0,0,-1,0,0,0,0,0.3853162,0.4238478,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0.4238478,0,0,0
8/9/2007 1:00:00 AM,0,0,-35.62007,90,0,0,43.52592,43.52592,0.7186084,0,0,-1,0,0,0,0,0.7186084,0.7904693,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0.7904693,0,0,0
8/9/2007 2:00:00 AM,0,0,-53.19667,90,0,0,42.77881,42.77881,0.9253258,0,0,-1,0,0,0,0,0.9253258,1.017858,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,1.017858,0,0,0
8/9/2007 3:00:00 AM,0,0,-68.61009,90,0,0,42.30841,42.30841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-82.43417,90,0,0,41.89335,41.89335,0.4206186,0,0,-1,0,0,0,0,0.4206186,0.4626804,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1481148,0.4626804,0,0,0
8/9/2007 5:00:00 AM,0,0,-95.31364,90,0,0,41.50597,41.50597,0.08706468,0.08706468,3.592328,0,1.145705,0.08706468,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1482049,0.09577115,0,5,0
8/9/2007 6:00:00 AM,0,0,-107.8146,90,0,0,41.22004,41.22004,0.9038243,0.9038243,4.409088,0,1.368681,0.9038243,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1483973,0.9942067,0,5,2.997
8/9/2007 7:00:00 AM,0.01062689,0,-120.3983,90,0,0,40.90643,40.90643,0.2141819,0.2141819,3.719445,0,1.180408,0.2141819,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,5.14586,5.994,3.33,0,3.33,12.27735,87.69519,0.1485026,0.2356001,0,5,5.994
8/9/2007 8:00:00 AM,0.1427117,5.461355,-133.4155,50.6773,0.4471717,1.706867,54.90076,41.66277,2.371139,2.371139,0,0,0,2.371139,71.98509,0,0,0,1.706867,2.495936,2.371139,0,0,1.81586,8.991,0,0.7890692,-0.7890692,11.4456,81.75412,0.1485026,2.608253,1.365493,0,10.69787
8/9/2007 9:00:00 AM,0.2770616,10.45081,-147.0797,36.94176,0.7558971,2.6969,66.00654,43.42446,0.7988987,0.7988987,0,-1,0,0.7988987,337.5772,0,0,0,2.6969,0.840946,0.7988987,0,0,2.692604,8.201931,1.855954,0,1.855954,13.20631,94.33061,0.1483888,0.8787886,2.15752,0,10.89883
8/9/2007 10:00:00 AM,0.3816229,13.84202,-161.4185,24.44728,0.8652524,2.982562,71.3885,45.42597,0,0,0,0,0,0,0,2.145911,0,0,2.982562,0,0,0,0,0.8366501,9.872289,0.8366501,0,0.8366501,14.00003,100,0.1483375,0,2.386049,0,12.85485
8/9/2007 11:00:00 AM,0.4145684,15.35475,-176.2389,16.38187,0.9134927,3.077311,74.8783,47.39059,2.64028,2.64028,0,0,0,2.64028,116.5524,0.2980689,0,0,3.077311,2.779243,2.64028,0,0,0,10.62527,0,0,0,14.00003,100,0.1483375,2.904308,2.461849,0,13.70259
8/9/2007 12:00:00 PM,0.4175613,14.85046,168.8331,19.42358,0.8974508,2.994658,76.29904,49.26297,0,0,0,0,0,0,0,2.994658,0,0,2.994658,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483375,0,2.395726,0,13.61993
8/9/2007 1:00:00 PM,0.3711075,12.37636,154.2145,30.40128,0.8181865,2.739476,75.79189,51.1538,3.551263,3.551263,1.25,0,0.50625,3.551263,77.14091,0.3170944,0,0,2.739476,2.422382,2.301263,0,0,0,10.62527,0,0,0,14.00003,100,0.1483375,3.906389,2.191581,5,13.36475
8/9/2007 2:00:00 PM,0.2294911,8.149705,140.2008,43.68531,0.6676082,2.28652,72.37328,52.32518,0,0,0,-1,0,0,0,2.28652,0,0,2.28652,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1483375,0,1.829216,0,12.91179
8/9/2007 3:00:00 PM,0.06962092,2.494636,126.8744,57.6894,0.2063022,0.7692258,58.83972,52.71257,0.801477,0.801477,0,0,0,0.801477,95.97603,0,0,0,0.7692258,0.84366,0.801477,0,0,0,10.62527,0,0.07443419,-0.07443419,13.92157,99.43957,0.1483375,0.8816247,0.6153806,0,11.3945
8/9/2007 4:00:00 PM,0,0,114.1089,90,0,0,53.28444,53.28444,2.075937,2.075937,0,0,0,2.075937,0,0,4.440892E-16,0,0,2.185197,2.075937,0,0,0.08270466,10.55084,0,2.185197,-2.185197,11.61817,82.98675,0.1483375,2.28353,0,0,10.55084
8/9/2007 5:00:00 PM,0,0,101.6174,90,0,0,52.81403,52.81403,1.104872,1.104872,0,0,0,1.104872,0,0,2.220446E-16,0,0,1.163023,1.104872,0,0,2.510701,8.365644,0,1.163023,-1.163023,10.39223,74.23009,0.1483375,1.215359,0,0,8.365644
8/9/2007 6:00:00 PM,0,0,88.99255,90,0,0,51.28292,51.28292,2.363615,2.363615,0,0,0,2.363615,0,0,4.440892E-16,0,0,2.488015,2.363615,0,0,3.802949,7.202621,0,2.488015,-2.488015,7.769636,55.49729,0.1483375,2.599976,0,0,7.202621
8/9/2007 7:00:00 PM,0,0,75.72061,90,0,0,49.8625,49.8625,1.908138,1.908138,0,-1,0,1.908138,0,0,0,0,0,2.008566,1.908138,0,0,6.56741,4.714605,0,2.008566,-2.008566,5.652421,40.37436,0.1483375,2.098952,0,0,4.714605
8/9/2007 8:00:00 PM,0,0,61.18877,90,0,0,48.58965,48.58965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.79915,2.706039,0,0,0,5.652421,40.37436,0.1483375,0,0,0,2.706039
8/9/2007 9:00:00 PM,0,0,44.75504,90,0,0,47.16,47.16,2.224636,2.224636,0,-1,0,2.224636,0,0,0,0,0,2.341722,2.224636,0,0,8.79915,2.706039,0,2.341722,-2.341722,3.184029,22.74302,0.1483375,2.4471,0,0,2.706039
8/9/2007 10:00:00 PM,0,0,26.01681,90,0,0,45.91482,45.91482,0.3739077,0.3461007,0,-1,0,0.3461007,0,0,0.02780695,0.06519772,0,0.3643166,0.3461007,0,0,11.40106,0.3643166,0,0.3643166,-0.3643166,2.800006,20,0.1483375,0.4112985,0,0,0.3643166
8/9/2007 11:00:00 PM,0,0,5.347579,90,0,0,44.95557,44.95557,0.3952546,0,0,-1,0,0,0,0,0.3952546,0.4347801,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.4347801,0,0,0
8/10/2007 12:00:00 AM,0,0,-15.77172,90,0,0,44.18079,44.18079,0.7779979,0,0,-1,0,0,0,0,0.7779979,0.8557976,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.8557976,0,0,0
8/10/2007 1:00:00 AM,0,0,-35.52983,90,0,0,43.4798,43.4798,0.208794,0,0,-1,0,0,0,0,0.208794,0.2296734,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.2296734,0,0,0
8/10/2007 2:00:00 AM,0,0,-53.06726,90,0,0,42.75114,42.75114,0.2609361,0,0,-1,0,0,0,0,0.2609361,0.2870297,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.2870297,0,0,0
8/10/2007 3:00:00 AM,0,0,-68.46492,90,0,0,42.28074,42.28074,0.7327912,0,0,-1,0,0,0,0,0.7327912,0.8060704,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.8060704,0,0,0
8/10/2007 4:00:00 AM,0,0,-82.28718,90,0,0,41.86568,41.86568,0.3010962,0,0,-1,0,0,0,0,0.3010962,0.3312059,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1483375,0.3312059,0,0,0
8/10/2007 5:00:00 AM,0,0,-95.17265,90,0,0,41.47829,41.47829,0.07603139,0.07603139,3.581295,0,1.142693,0.07603139,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1484254,0.08363453,0,5,0
8/10/2007 6:00:00 AM,0,0,-107.6849,90,0,0,41.19236,41.19236,0.6529485,0.6529485,4.158212,0,1.300192,0.6529485,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1485851,0.7182433,0,5,2.997
8/10/2007 7:00:00 AM,0.01147752,0,-120.285,90,0,0,40.87877,40.87877,1.847664,1.847664,5,0,1.53,1.847664,0,0,0,0,0,0,0,3.152336,2.994719,5.14586,5.994,2.994719,0,2.994719,11.95928,85.42323,0.1487954,2.032431,0,5,5.994
8/10/2007 8:00:00 AM,0.1462856,5.746902,-133.3247,50.57956,0.4708661,1.790107,55.58236,41.63509,1.437392,1.437392,0,0,0,1.437392,124.5385,0,0,0,1.790107,1.513044,1.437392,0,0,2.151141,8.689247,0.2770625,0,0.2770625,12.22212,87.30069,0.1487784,1.581131,1.432086,0,10.47935
8/10/2007 9:00:00 AM,0.2262349,10.74428,-147.019,36.80213,0.9524662,3.270936,71.96187,43.36912,1.164602,1.164602,0,-1,0,1.164602,280.8629,0.1709604,0,0,3.270936,1.225897,1.164602,0,0,1.874079,8.938603,1.874079,0,1.874079,14.00003,100,0.1486639,1.281062,2.616749,0,12.20954
8/10/2007 10:00:00 AM,0.3122185,14.14065,-161.3953,24.23793,1.151526,3.742456,80.16946,45.37063,2.305753,2.305753,0,0,0,2.305753,162.3095,1.315347,0,0,3.742456,2.427109,2.305753,0,0,0,10.62527,0,0,0,14.00003,100,0.1486639,2.536329,2.993965,0,14.36773
8/10/2007 11:00:00 AM,0.4035102,15.65364,-176.2583,16.08526,0.9157786,3.083954,74.92979,47.37214,1.400189,1.400189,0,0,0,1.400189,220.2526,1.61007,0,0,3.083954,1.473883,1.400189,0,0,0,10.62527,0,0,0,14.00003,100,0.1486639,1.540208,2.467163,0,13.70923
8/10/2007 12:00:00 PM,0.4147622,15.14377,168.7705,19.20015,0.8995785,3.001006,76.33629,49.2353,2.781026,2.781026,0,0,0,2.781026,107.91,0.07360996,0,0,3.001006,2.927396,2.781026,0,0,0,10.62527,0,0,0,14.00003,100,0.1486639,3.059129,2.400805,0,13.62628
8/10/2007 1:00:00 PM,0.3623632,12.65907,154.1133,30.28286,0.8200606,2.745211,75.82124,51.12613,0.9496624,0.9496624,0,0,0,0.9496624,289.0724,1.745567,0,0,2.745211,0.9996446,0.9496624,0,0,0,10.62527,0,0,0,14.00003,100,0.1486639,1.044629,2.196169,0,13.37049
8/10/2007 2:00:00 PM,0.2290979,8.419051,140.0685,43.62494,0.6823822,2.331074,72.76817,52.26984,0,0,0,-1,0,0,0,2.331074,0,0,2.331074,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486639,0,1.864859,0,12.95635
8/10/2007 3:00:00 PM,0.07351605,2.750508,126.7186,57.66492,0.2255984,0.8385389,59.36034,52.65723,1.114518,1.114518,0,0,0,1.114518,75.23784,0,2.220446E-16,0,0.8385389,1.173176,1.114518,0,0,0,10.62527,0,0.3346375,-0.3346375,13.64729,97.48044,0.1486639,1.225969,0.6708311,0,11.46381
8/10/2007 4:00:00 PM,0,0,113.9356,90,0,0,53.2291,53.2291,1.267923,1.267923,0,0,0,1.267923,0,0,2.220446E-16,0,0,1.334656,1.267923,0,0,0.3718194,10.29064,0,1.334656,-1.334656,12.24044,87.43153,0.1486639,1.394716,0,0,10.29064
8/10/2007 5:00:00 PM,0,0,101.4306,90,0,0,52.76791,52.76791,2.795601,2.795601,0,0,0,2.795601,0,0,4.440892E-16,0,0,2.942738,2.795601,0,0,1.854771,8.95598,0,2.942738,-2.942738,9.13852,65.27502,0.1486639,3.075161,0,0,8.95598
8/10/2007 6:00:00 PM,0,0,88.79552,90,0,0,51.2368,51.2368,4.488016,4.488016,5,0,1.53,4.488016,0,0,0,0,0,0,0,0.5119839,0.4863847,5.124479,6.013243,0.4863847,0,0.4863847,9.599945,68.5709,0.148698,4.936818,0,5,6.013243
8/10/2007 7:00:00 PM,0,0,75.51717,90,0,0,49.83483,49.83483,3.192141,3.192141,0,-1,0,3.192141,0,0,4.440892E-16,0.1813549,0,3.360148,3.192141,0,0,4.638094,6.450989,0,3.360148,-3.360148,6.058038,43.27161,0.148698,3.511355,0,0,6.450989
8/10/2007 8:00:00 PM,0,0,60.98665,90,0,0,48.53431,48.53431,2.256146,2.256146,0,-1,0,2.256146,0,0,0,0,0,2.37489,2.256146,0,0,8.371593,3.090841,0,2.37489,-2.37489,3.554684,25.39055,0.148698,2.48176,0,0,3.090841
8/10/2007 9:00:00 PM,0,0,44.57027,90,0,0,47.10466,47.10466,3.330966,0.6801533,0,-1,0,0.6801533,0,0,2.650813,2.98391,0,0.7159508,0.6801533,0,0,11.01036,0.7159508,0,0.7159508,-0.7159508,2.800006,20,0.148698,3.664063,0,0,0.7159508
8/10/2007 10:00:00 PM,0,0,25.87668,90,0,0,45.85948,45.85948,0.4432066,0,0,-1,0,0,0,0,0.4432066,0.4875273,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.4875273,0,0,0
8/10/2007 11:00:00 PM,0,0,5.282565,90,0,0,44.90023,44.90023,0.8742452,0,0,-1,0,0,0,0,0.8742452,0.9616698,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.9616698,0,0,0
8/11/2007 12:00:00 AM,0,0,-15.75319,90,0,0,44.12545,44.12545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-35.44185,90,0,0,43.42446,43.42446,0.6045443,0,0,-1,0,0,0,0,0.6045443,0.6649987,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.6649987,0,0,0
8/11/2007 2:00:00 AM,0,0,-52.93929,90,0,0,42.72347,42.72347,0.02123912,0,0,-1,0,0,0,0,0.02123912,0.02336303,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.02336303,0,0,0
8/11/2007 3:00:00 AM,0,0,-68.3205,90,0,0,42.26229,42.26229,0.4070754,0,0,-1,0,0,0,0,0.4070754,0.4477829,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.4477829,0,0,0
8/11/2007 4:00:00 AM,0,0,-82.14049,90,0,0,41.81956,41.81956,0.5387089,0,0,-1,0,0,0,0,0.5387089,0.5925798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0.5925798,0,0,0
8/11/2007 5:00:00 AM,0,0,-95.03175,90,0,0,41.45062,41.45062,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.148698,0,0,0,0
8/11/2007 6:00:00 AM,0,0,-107.5552,90,0,0,41.1647,41.1647,0.4882977,0.4882977,3.993561,0,1.255242,0.4882977,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1488362,0.5371275,0,5,0
8/11/2007 7:00:00 AM,0.01536219,0,-120.1719,90,0,0,40.86032,40.86032,1.588871,1.588871,5,0,1.53,1.588871,0,0,0,0,0,0,0,3.411129,3.240572,8.475861,2.997,3.240572,0,3.240572,9.033398,64.52414,0.1490625,1.747758,0,5,2.997
8/11/2007 8:00:00 AM,0.1526242,6.037733,-133.2345,50.47935,0.4950048,1.874147,56.27808,41.60743,0.4235693,0.4235693,3.928832,0,1.237571,0.4235693,442.4654,0,0,0,1.874147,0,0,3.505263,3.33,5.235288,5.913515,5.204147,0,5.204147,13.97049,99.78899,0.1490776,0.4659262,1.499318,5,7.787663
8/11/2007 9:00:00 AM,0.3007976,11.04295,-146.9593,36.65998,0.7604962,2.711882,66.09014,43.36912,2.492134,2.492134,0,-1,0,2.492134,108.8177,0.05744282,0,0,2.711882,2.623299,2.492134,0,0,0.03114026,10.59725,0.03114026,0,0.03114026,14.00003,100,0.1490757,2.741347,2.169505,0,13.30913
8/11/2007 10:00:00 AM,0.4182881,14.4443,-161.3739,24.02544,0.8699464,2.997037,71.47585,45.37063,0.7513559,0.7513559,0,0,0,0.7513559,398.8838,2.206136,0,0,2.997037,0.7909009,0.7513559,0,0,0,10.62527,0,0,0,14.00003,100,0.1490757,0.8264915,2.397629,0,13.62231
8/11/2007 11:00:00 AM,0.4456359,15.95726,-176.2805,15.78362,0.9180776,3.090821,74.97224,47.34447,0.01892982,0.01892982,0,0,0,0.01892982,16327.78,3.070895,0,0,3.090821,0.01992613,0.01892982,0,0,0,10.62527,0,0,0,14.00003,100,0.1490757,0.02082281,2.472657,0,13.71609
8/11/2007 12:00:00 PM,0.4186407,15.44139,168.7045,18.97661,0.9017074,3.007354,76.37357,49.20763,2.425416,2.425416,0,0,0,2.425416,123.9933,0.4542836,0,0,3.007354,2.55307,2.425416,0,0,0,10.62527,0,0,0,14.00003,100,0.1490757,2.667958,2.405883,0,13.63263
8/11/2007 1:00:00 PM,0.3242894,12.94562,154.0081,30.16683,0.8219233,2.750739,75.85966,51.10768,1.955643,1.955643,0,0,0,1.955643,140.6565,0.6921672,0,0,2.750739,2.058571,1.955643,0,0,0,10.62527,0,0,0,14.00003,100,0.1490757,2.151207,2.200591,0,13.37601
8/11/2007 2:00:00 PM,0.2180635,8.691788,139.9319,43.56732,0.6839274,2.336348,72.76846,52.22372,1.530738,1.530738,0,-1,0,1.530738,152.6288,0.7250445,0,0,2.336348,1.611303,1.530738,0,0,0,10.62527,0,0,0,14.00003,100,0.1490757,1.683812,1.869078,0,12.96162
8/11/2007 3:00:00 PM,0.0816037,3.009398,126.5584,57.64322,0.2459265,0.9110004,59.92158,52.61111,1.707815,1.707815,0,0,0,1.707815,53.34304,0,2.220446E-16,0,0.9110004,1.7977,1.707815,0,0,0,10.62527,0,0.8866996,-0.8866996,13.06536,93.32384,0.1490757,1.878596,0.7288003,0,11.53627
8/11/2007 4:00:00 PM,0.000000521966,0,113.7578,90,0,0,53.18298,53.18298,1.016834,1.016834,0,0,0,1.016834,0,0,2.220446E-16,0,0,1.070351,1.016834,0,0,0.9852218,9.738575,0,1.070351,-1.070351,11.93712,85.26494,0.1490757,1.118517,0,0,9.738575
8/11/2007 5:00:00 PM,0,0,101.2395,90,0,0,52.76791,52.76791,2.396508,2.396508,0,0,0,2.396508,0,0,4.440892E-16,0,0,2.52264,2.396508,0,0,2.174501,8.668223,0,2.52264,-2.52264,9.27802,66.27144,0.1490757,2.636158,0,0,8.668223
8/11/2007 6:00:00 PM,0,0,88.59407,90,0,0,51.20914,51.20914,1.672955,1.672955,0,0,0,1.672955,0,0,2.220446E-16,0,0,1.761006,1.672955,0,0,4.977434,6.145584,0,1.761006,-1.761006,7.421757,53.01244,0.1490757,1.840251,0,0,6.145584
8/11/2007 7:00:00 PM,0,0,75.30936,90,0,0,49.80716,49.80716,2.313167,2.313167,0,-1,0,2.313167,0,0,4.440892E-16,0,0,2.434913,2.313167,0,0,6.934107,4.384578,0,2.434913,-2.434913,4.855133,34.67945,0.1490757,2.544484,0,0,4.384578
8/11/2007 8:00:00 PM,0,0,60.78028,90,0,0,48.53431,48.53431,1.513737,1.513737,0,-1,0,1.513737,0,0,2.220446E-16,0,0,1.593407,1.513737,0,0,9.639565,1.949665,0,1.593407,-1.593407,3.175534,22.68234,0.1490757,1.66511,0,0,1.949665
8/11/2007 9:00:00 PM,0,0,44.38147,90,0,0,47.10466,47.10466,1.16973,0.338445,0,-1,0,0.338445,0,0,0.8312848,0.9482577,0,0.3562579,0.338445,0,0,11.41002,0.3562579,0,0.3562579,-0.3562579,2.800006,20,0.1490757,1.286703,0,0,0.3562579
8/11/2007 10:00:00 PM,0,0,25.7328,90,0,0,45.84103,45.84103,0.6923096,0,0,-1,0,0,0,0,0.6923096,0.7615406,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.7615406,0,0,0
8/11/2007 11:00:00 PM,0,0,5.214105,90,0,0,44.90023,44.90023,0.01485092,0,0,-1,0,0,0,0,0.01485092,0.01633601,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.01633601,0,0,0
8/12/2007 12:00:00 AM,0,0,-15.73762,90,0,0,44.15312,44.15312,0.2050162,0,0,-1,0,0,0,0,0.2050162,0.2255178,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.2255178,0,0,0
8/12/2007 1:00:00 AM,0,0,-35.35617,90,0,0,43.42446,43.42446,0.5956616,0,0,-1,0,0,0,0,0.5956616,0.6552278,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.6552278,0,0,0
8/12/2007 2:00:00 AM,0,0,-52.81281,90,0,0,42.6958,42.6958,0.4414186,0,0,-1,0,0,0,0,0.4414186,0.4855605,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.4855605,0,0,0
8/12/2007 3:00:00 AM,0,0,-68.1769,90,0,0,42.26229,42.26229,0.1527309,0,0,-1,0,0,0,0,0.1527309,0.168004,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.168004,0,0,0
8/12/2007 4:00:00 AM,0,0,-81.99416,90,0,0,41.81956,41.81956,0.1795082,0,0,-1,0,0,0,0,0.1795082,0.1974591,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1490757,0.1974591,0,0,0
8/12/2007 5:00:00 AM,0,0,-94.89096,90,0,0,41.40451,41.40451,0.1238331,0.1238331,3.629096,0,1.155743,0.1238331,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1491676,0.1362164,0,5,0
8/12/2007 6:00:00 AM,0,0,-107.4257,90,0,0,41.14624,41.14624,0.4171691,0.4171691,3.922432,0,1.235824,0.4171691,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1492956,0.458886,0,5,2.997
8/12/2007 7:00:00 AM,0.01946017,0.07239059,-120.059,64.63908,0.09570885,0.3895086,43.63972,40.83265,2.897071,2.897071,5,0,1.53,2.897071,13.44491,0,0,0,0.3895086,0,0,2.102929,1.997783,5.14586,5.994,2.387291,0,2.387291,11.38302,81.30712,0.149456,3.186778,0.3116069,5,6.383509
8/12/2007 8:00:00 AM,0.1709325,6.333763,-133.1448,50.37677,0.5195802,1.958919,56.98775,41.57975,2.319927,2.319927,0,0,0,2.319927,84.43882,0,0,0,1.958919,2.442028,2.319927,0,0,2.758569,8.142562,0,0.4831094,-0.4831094,10.87378,77.66969,0.149456,2.551919,1.567135,0,10.10148
8/12/2007 9:00:00 AM,0.2702089,11.34672,-146.9007,36.51545,0.7628427,2.719831,66.11458,43.323,1.492473,1.492473,0,-1,0,1.492473,182.2365,0,0,0,2.719831,1.571024,1.492473,0,0,3.295357,7.659453,1.148806,0,1.148806,11.96363,85.45434,0.1493861,1.64172,2.175864,0,10.37928
8/12/2007 10:00:00 AM,0.3739387,14.75289,-161.3543,23.80997,0.8723278,3.004918,71.49232,45.31529,0.8108767,0.8108767,0,0,0,0.8108767,370.5765,0.004813226,0,0,3.004918,0.8535544,0.8108767,0,0,2.146551,8.693378,2.146551,0,2.146551,14.00003,100,0.1492556,0.8919644,2.403935,0,11.6983
8/12/2007 11:00:00 AM,0.4299246,16.26551,-176.3052,15.47704,0.9203879,3.098884,74.95845,47.26146,0.7933748,0.7933748,0,0,0,0.7933748,390.5952,2.263752,0,0,3.098884,0.8351313,0.7933748,0,0,0,10.62527,0,0,0,14.00003,100,0.1492556,0.8727123,2.479107,0,13.72416
8/12/2007 12:00:00 PM,0.3909746,15.74323,168.635,18.75327,0.9038355,3.014652,76.36368,49.13384,1.942645,1.942645,0,0,0,1.942645,155.1828,0.9697622,0,0,3.014652,2.04489,1.942645,0,0,0,10.62527,0,0,0,14.00003,100,0.1492556,2.13691,2.411722,0,13.63993
8/12/2007 1:00:00 PM,0.3678843,13.23593,153.8989,30.0534,0.8237731,2.756922,75.86002,51.05234,0.6793653,0.6793653,0,0,0,0.6793653,405.8085,2.041801,0,0,2.756922,0.7151213,0.6793653,0,0,0,10.62527,0,0,0,14.00003,100,0.1492556,0.7473018,2.205538,0,13.3822
8/12/2007 2:00:00 PM,0.2381754,8.967824,139.7909,43.51258,0.6854452,2.341685,72.75855,52.16838,0.311356,0.311356,0,-1,0,0.311356,752.0925,2.013942,0,0,2.341685,0.3277432,0.311356,0,0,0,10.62527,0,0,0,14.00003,100,0.1492556,0.3424916,1.873348,0,12.96696
8/12/2007 3:00:00 PM,0.09572548,3.27122,126.3937,57.62435,0.2672995,0.9866717,60.50538,52.55577,0.1203334,0.1203334,0,0,0,0.1203334,819.9485,0.860005,0,0,0.9866717,0.1266667,0.1203334,0,0,0,10.62527,0,0,0,14.00003,100,0.1492556,0.1323667,0.7893373,0,11.61195
8/12/2007 4:00:00 PM,0.0001109116,0,113.5756,90,0,0,53.13686,53.13686,2.455916,2.455916,0,0,0,2.455916,0,0,4.440892E-16,0,0,2.585175,2.455916,0,0,0,10.62527,0,2.585175,-2.585175,11.27501,80.53565,0.1492556,2.701508,0,0,10.62527
8/12/2007 5:00:00 PM,0,0,101.0439,90,0,0,52.65723,52.65723,1.935409,1.935409,0,0,0,1.935409,0,0,4.440892E-16,0,0,2.037273,1.935409,0,0,2.872417,8.040099,0,2.037273,-2.037273,9.127541,65.19659,0.1492556,2.12895,0,0,8.040099
8/12/2007 6:00:00 PM,0,0,88.38827,90,0,0,51.12613,51.12613,4.378801,4.378801,5,0,1.53,4.378801,0,0,0,0,0,0,0,0.6211989,0.5901389,5.136053,6.002826,0.5901389,0,0.5901389,9.687395,69.19554,0.1492965,4.816681,0,5,6.002826
8/12/2007 7:00:00 PM,0,0,75.09727,90,0,0,49.73337,49.73337,2.657793,2.657793,0,-1,0,2.657793,0,0,4.440892E-16,0,0,2.797677,2.657793,0,0,4.545914,6.533951,0,2.797677,-2.797677,6.738385,48.13122,0.1492965,2.923572,0,0,6.533951
8/12/2007 8:00:00 PM,0,0,60.56978,90,0,0,48.46052,48.46052,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.654444,3.736274,0,0,0,6.738385,48.13122,0.1492965,0,0,0,3.736274
8/12/2007 9:00:00 PM,0,0,44.18877,90,0,0,47.05854,47.05854,0.837081,0.837081,0,-1,0,0.837081,0,0,1.110223E-16,0,0,0.8811379,0.837081,0,0,7.654444,3.736274,0,0.8811379,-0.8811379,5.809584,41.49694,0.1492965,0.9207891,0,0,3.736274
8/12/2007 10:00:00 PM,0,0,25.58528,90,0,0,45.81336,45.81336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.633487,2.855136,0,0,0,5.809584,41.49694,0.1492965,0,0,0,2.855136
8/12/2007 11:00:00 PM,0,0,5.142281,90,0,0,44.88178,44.88178,0.3498348,0.3498348,0,-1,0,0.3498348,0,0,0,0,0,0.3682472,0.3498348,0,0,8.633487,2.855136,0,0.3682472,-0.3682472,5.421417,38.72433,0.1492965,0.3848183,0,0,2.855136
8/13/2007 12:00:00 AM,0,0,-15.72499,90,0,0,44.09778,44.09778,0.3112761,0.3112761,0,-1,0,0.3112761,0,0,5.551115E-17,0,0,0.3276591,0.3112761,0,0,9.04265,2.486889,0,0.3276591,-0.3276591,5.076034,36.25731,0.1492965,0.3424037,0,0,2.486889
8/13/2007 1:00:00 AM,0,0,-35.27279,90,0,0,43.39679,43.39679,0.1539122,0.1539122,0,-1,0,0.1539122,0,0,2.775558E-17,0,0,0.1620129,0.1539122,0,0,9.406715,2.15923,0,0.1620129,-0.1620129,4.905258,35.03748,0.1492965,0.1693035,0,0,2.15923
8/13/2007 2:00:00 AM,0,0,-52.68785,90,0,0,42.67735,42.67735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.58673,1.997217,0,0,0,4.905258,35.03748,0.1492965,0,0,0,1.997217
8/13/2007 3:00:00 AM,0,0,-68.03417,90,0,0,42.23462,42.23462,0.02850312,0.02850312,0,-1,0,0.02850312,0,0,3.469447E-18,0,0,0.03000329,0.02850312,0,0,9.58673,1.997217,0,0.03000329,-0.03000329,4.873631,34.81158,0.1492965,0.03135343,0,0,1.997217
8/13/2007 4:00:00 AM,0,0,-81.84824,90,0,0,41.79189,41.79189,0.2725836,0.2725836,0,-1,0,0.2725836,0,0,0,0,0,0.2869301,0.2725836,0,0,9.620067,1.967214,0,0.2869301,-0.2869301,4.57118,32.65122,0.1492965,0.299842,0,0,1.967214
8/13/2007 5:00:00 AM,0,0,-94.75034,90,0,0,41.40451,41.40451,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,9.938878,1.680284,0,0,0,4.57118,32.65122,0.1492965,0,0,0,1.680284
8/13/2007 6:00:00 AM,0,0,-107.2962,90,0,0,41.14624,41.14624,0.2443156,0.2443156,0,0,0,0.2443156,0,0,0,0,0,0.2571743,0.2443156,0,0,9.938878,1.680284,0,0.2571743,-0.2571743,4.300095,30.7149,0.1492965,0.2687471,0,0,1.680284
8/13/2007 7:00:00 AM,0.01885654,0.3653668,-119.9463,64.56298,0.09086487,0.3700853,43.49734,40.83265,0.5224819,0.5224819,0,0,0,0.5224819,70.83219,0,0,0,0.3700853,0.5499809,0.5224819,0,0,10.22463,1.42311,0,0.1798956,-0.1798956,4.110468,29.36043,0.1492965,0.57473,0.2960683,0,1.793195
8/13/2007 8:00:00 AM,0.1580906,6.634906,-133.0557,50.27188,0.5445849,2.044236,57.72054,41.56131,0.09405333,0.09405333,0,0,0,0.09405333,2173.486,0,0,0,2.044236,0.0990035,0.09405333,0,0,10.42451,1.243214,1.945233,0,1.945233,5.955878,42.5419,0.1491785,0.1034587,1.635389,0,3.28745
8/13/2007 9:00:00 AM,0.3073244,11.65551,-146.8432,36.36863,0.7652183,2.727543,66.15871,43.29533,1.719443,1.719443,0,-1,0,1.719443,158.6295,0,0,0,2.727543,1.80994,1.719443,0,0,8.479279,2.993924,0.9176033,0,0.9176033,6.826393,48.75985,0.1491228,1.891387,2.182034,0,5.721467
8/13/2007 10:00:00 AM,0.4318838,15.06631,-161.3365,23.59169,0.8747297,3.012672,71.51884,45.26917,1.633943,1.633943,0,0,0,1.633943,184.3805,0,0,0,3.012672,1.71994,1.633943,0,0,7.561675,3.819767,1.292732,0,1.292732,8.052786,57.51979,0.1490446,1.797337,2.410137,0,6.832438
8/13/2007 11:00:00 AM,0.4138102,16.5783,-176.3326,15.1656,0.9227075,3.105215,75.02986,47.26146,0,0,0,0,0,0,0,0,0,0,3.105215,0,0,0,0,6.268943,4.983225,3.105215,0,3.105215,10.99865,78.56165,0.1488569,0,2.484172,0,8.08844
8/13/2007 12:00:00 PM,0.4252948,16.0492,168.5621,18.53043,0.9059611,3.02041,76.42916,49.13384,2.960953,2.960953,0,0,0,2.960953,102.0081,0,0,0,3.02041,3.116792,2.960953,0,0,3.163728,7.777919,0,0.0963821,-0.0963821,10.89706,77.83596,0.1488569,3.257048,2.416328,0,10.79833
8/13/2007 1:00:00 PM,0.3299884,13.52989,153.7857,29.94277,0.8256083,2.762542,75.88819,51.02467,0,0,0,0,0,0,0,0,0,0,2.762542,0,0,0,0,3.270819,7.681537,2.762542,0,2.762542,13.51783,96.55576,0.1486904,0,2.210034,0,10.44408
8/13/2007 2:00:00 PM,0.2189338,9.24707,139.6458,43.46083,0.6869347,2.34694,72.74777,52.11304,0,0,0,-1,0,0,0,1.838663,0,0,2.34694,0,0,0,0,0.5082773,10.16782,0.5082773,0,0.5082773,14.00003,100,0.1486598,0,1.877552,0,12.51476
8/13/2007 3:00:00 PM,0.09641147,3.535891,126.2247,57.60837,0.289313,1.06395,61.11828,52.50965,2.267259,2.267259,0,0,0,2.267259,46.92673,0,0,0,1.06395,2.386588,2.267259,0,0,0,10.62527,0,1.322638,-1.322638,12.60585,90.04157,0.1486598,2.493985,0.8511603,0,11.68922
8/13/2007 4:00:00 PM,0.0003882357,0,113.389,90,0,0,53.0723,53.0723,1.990179,1.990179,0,0,0,1.990179,0,0,4.440892E-16,0,0,2.094926,1.990179,0,0,1.469598,9.302636,0,2.094926,-2.094926,10.3976,74.26842,0.1486598,2.189197,0,0,9.302636
8/13/2007 5:00:00 PM,0,0,100.844,90,0,0,52.63879,52.63879,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.797293,7.20771,0,0,0,10.3976,74.26842,0.1486598,0,0,0,7.20771
8/13/2007 6:00:00 PM,0,0,88.1782,90,0,0,51.08001,51.08001,1.511943,1.511943,0,0,0,1.511943,0,0,0,0,0,1.591519,1.511943,0,0,3.797293,7.20771,0,1.591519,-1.591519,8.719991,62.28552,0.1486598,1.663138,0,0,7.20771
8/13/2007 7:00:00 PM,0,0,74.88101,90,0,0,49.7057,49.7057,2.730034,2.730034,0,-1,0,2.730034,0,0,4.440892E-16,0,0,2.87372,2.730034,0,0,5.565648,5.616191,0,2.87372,-2.87372,5.690824,40.64866,0.1486598,3.003037,0,0,5.616191
8/13/2007 8:00:00 PM,0,0,60.35525,90,0,0,48.43285,48.43285,0.06915162,0.06915162,0,-1,0,0.06915162,0,0,1.387779E-17,0,0,0.07279117,0.06915162,0,0,8.75867,2.742471,0,0.07279117,-0.07279117,5.614095,40.1006,0.1486598,0.07606678,0,0,2.742471
8/13/2007 9:00:00 PM,0,0,43.99226,90,0,0,47.0032,47.0032,1.267568,1.267568,0,-1,0,1.267568,0,0,0,0,0,1.334282,1.267568,0,0,8.839549,2.66968,0,1.334282,-1.334282,4.207639,30.0545,0.1486598,1.394325,0,0,2.66968
8/13/2007 10:00:00 PM,0,0,25.43424,90,0,0,45.73035,45.73035,0.09929556,0.09929556,0,-1,0,0.09929556,0,0,1.387779E-17,0,0,0.1045216,0.09929556,0,0,10.32208,1.335398,0,0.1045216,-0.1045216,4.097463,29.26754,0.1486598,0.1092251,0,0,1.335398
8/13/2007 11:00:00 PM,0,0,5.06718,90,0,0,44.79877,44.79877,0.4711825,0.4711825,0,-1,0,0.4711825,0,0,5.551115E-17,0,0,0.4959816,0.4711825,0,0,10.43822,1.230876,0,0.4959816,-0.4959816,3.574653,25.53318,0.1486598,0.5183008,0,0,1.230876
8/14/2007 12:00:00 AM,0,0,-15.71524,90,0,0,44.05166,44.05166,0.2134168,0.2134168,0,-1,0,0.2134168,0,0,2.775558E-17,0,0,0.2246493,0.2134168,0,0,10.98931,0.7348948,0,0.2246493,-0.2246493,3.337852,23.84175,0.1486598,0.2347585,0,0,0.7348948
8/14/2007 1:00:00 AM,0,0,-35.19172,90,0,0,43.35067,43.35067,0.009281631,0.009281631,0,-1,0,0.009281631,0,0,0,0,0,0.009770138,0.009281631,0,0,11.23892,0.5102456,0,0.009770138,-0.009770138,3.327553,23.76819,0.1486598,0.01020979,0,0,0.5102456
8/14/2007 2:00:00 AM,0,0,-52.56448,90,0,0,42.64968,42.64968,0.5276112,0.4754516,0,-1,0,0.4754516,0,0,0.05215954,0.1049207,0,0.5004754,0.4754516,0,0,11.24978,0.5004754,0,0.5004754,-0.5004754,2.800006,20,0.1486598,0.5803723,0,0,0.5004754
8/14/2007 3:00:00 AM,0,0,-67.89236,90,0,0,42.20695,42.20695,0.1863565,0,0,-1,0,0,0,0,0.1863565,0.2049921,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486598,0.2049921,0,0,0
8/14/2007 4:00:00 AM,0,0,-81.7028,90,0,0,41.76423,41.76423,0.243392,0,0,-1,0,0,0,0,0.243392,0.2677312,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1486598,0.2677312,0,0,0
8/14/2007 5:00:00 AM,0,0,-94.60994,90,0,0,41.37683,41.37683,0.4221352,0.4221352,3.927398,0,1.23718,0.4221352,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.148788,0.4643487,0,5,0
8/14/2007 6:00:00 AM,0,0,-107.1669,90,0,0,41.11858,41.11858,0.3851262,0.3851262,3.890389,0,1.227076,0.3851262,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1489114,0.4236389,0,5,2.997
8/14/2007 7:00:00 AM,0.02251966,0.6634169,-119.8339,64.48454,0.1087187,0.4415218,44.02231,40.83265,0.2920257,0.2920257,3.797289,0,1.20166,0.2920257,151.1928,0,0,0,0.4415218,0,0,3.505263,3.33,5.14586,5.994,3.771522,0,3.771522,12.69622,90.68707,0.1489965,0.3212283,0.3532174,5,6.435522
8/14/2007 8:00:00 AM,0.1750738,6.941069,-132.9672,50.16479,0.5700108,2.129893,58.48562,41.56131,1.57638,1.57638,0,0,0,1.57638,135.1129,0,0,0,2.129893,1.659348,1.57638,0,0,1.374338,9.38837,0.4705451,0,0.4705451,13.14261,93.87563,0.1489682,1.734018,1.703914,0,11.51826
8/14/2007 9:00:00 AM,0.3324566,11.96923,-146.7867,36.21968,0.7676218,2.735335,66.2037,43.26766,0.8791503,0.8791503,0,-1,0,0.8791503,311.1339,0.9061202,0,0,2.735335,0.9254214,0.8791503,0,0,0.9037933,9.81186,0.9037933,0,0.9037933,14.00003,100,0.1489139,0.9670654,2.188268,0,12.5472
8/14/2007 10:00:00 AM,0.402974,15.38447,-161.3205,23.37077,0.8771503,3.020104,71.5648,45.2415,0.08839473,0.08839473,0,0,0,0.08839473,3416.611,2.927057,0,0,3.020104,0.09304709,0.08839473,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,0.0972342,2.416083,0,13.64538
8/14/2007 11:00:00 AM,0.478399,16.89554,-176.3626,14.8494,0.9250346,3.111951,75.08263,47.24301,2.396962,2.396962,0,0,0,2.396962,129.8289,0.5888327,0,0,3.111951,2.523118,2.396962,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,2.636659,2.489561,0,13.73723
8/14/2007 12:00:00 PM,0.4718075,16.35921,168.4859,18.30842,0.9080822,3.026727,76.46622,49.10617,0.6121459,0.6121459,0,0,0,0.6121459,494.4454,2.382363,0,0,3.026727,0.6443641,0.6121459,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,0.6733605,2.421382,0,13.652
8/14/2007 1:00:00 PM,0.3783328,13.82742,153.6686,29.83514,0.8274271,2.768115,75.91586,50.997,0.9565322,0.9565322,0,0,0,0.9565322,289.3906,1.761239,0,0,2.768115,1.006876,0.9565322,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,1.052186,2.214492,0,13.39339
8/14/2007 2:00:00 PM,0.2693301,9.529435,139.4963,43.41216,0.6883948,2.351674,72.76424,52.08538,1.465678,1.465678,0,-1,0,1.465678,160.4496,0.8088556,0,0,2.351674,1.542819,1.465678,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,1.612245,1.881339,0,12.97695
8/14/2007 3:00:00 PM,0.1043828,3.803327,126.0513,57.59534,0.3115685,1.141519,61.7298,52.45432,0.3232868,0.3232868,0,0,0,0.3232868,353.0981,0.8012176,0,0,1.141519,0.3403019,0.3232868,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,0.3556155,0.9132156,0,11.76679
8/14/2007 4:00:00 PM,0.0009169708,0,113.198,90,0,0,53.02618,53.02618,3.337434,3.337434,3.337434,0,1.07612,3.337434,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1489139,3.671177,0,5,10.62527
8/14/2007 5:00:00 PM,0,0,100.6398,90,0,0,52.55577,52.55577,1.160424,1.160424,0,0,0,1.160424,0,0,2.220446E-16,0,0,1.221499,1.160424,0,0,0,10.62527,0,1.221499,-1.221499,12.71245,90.80307,0.1489139,1.276467,0,0,10.62527
8/14/2007 6:00:00 PM,0,0,87.96394,90,0,0,50.997,50.997,3.410375,3.410375,4.839029,0,1.486055,3.410375,0,0,0,0,0,0,0,1.428654,1.357221,1.357221,9.403775,1.357221,0,1.357221,14.00003,100,0.1490071,3.751413,0,5,9.403775
8/14/2007 7:00:00 PM,0,0,74.66068,90,0,0,49.62269,49.62269,1.533222,1.533222,0,-1,0,1.533222,0,0,2.220446E-16,0,0,1.613918,1.533222,0,0,0,10.62527,0,1.613918,-1.613918,12.29881,87.84846,0.1490071,1.686544,0,0,10.62527
8/14/2007 8:00:00 PM,0,0,60.13681,90,0,0,48.35906,48.35906,1.486171,1.486171,0,-1,0,1.486171,0,0,2.220446E-16,0,0,1.564391,1.486171,0,0,1.793242,9.011356,0,1.564391,-1.564391,10.6498,76.06982,0.1490071,1.634788,0,0,9.011356
8/14/2007 9:00:00 PM,0,0,43.79209,90,0,0,46.95708,46.95708,1.26822,1.26822,0,-1,0,1.26822,0,0,2.220446E-16,0,0,1.334968,1.26822,0,0,3.531454,7.446966,0,1.334968,-1.334968,9.242617,66.01855,0.1490071,1.395042,0,0,7.446966
8/14/2007 10:00:00 PM,0,0,25.27979,90,0,0,45.68423,45.68423,0.1960767,0.1960767,0,-1,0,0.1960767,0,0,2.775558E-17,0,0,0.2063965,0.1960767,0,0,5.014752,6.111997,0,0.2063965,-0.2063965,9.025056,64.46455,0.1490071,0.2156844,0,0,6.111997
8/14/2007 11:00:00 PM,0,0,4.988892,90,0,0,44.7711,44.7711,0.1577938,0.1577938,0,-1,0,0.1577938,0,0,2.775558E-17,0,0,0.1660988,0.1577938,0,0,5.244081,5.905601,0,0.1660988,-0.1660988,8.849972,63.21396,0.1490071,0.1735732,0,0,5.905601
8/15/2007 12:00:00 AM,0,0,-15.70834,90,0,0,44.02399,44.02399,0.3723543,0.3723543,0,-1,0,0.3723543,0,0,5.551115E-17,0,0,0.3919519,0.3723543,0,0,5.428636,5.739502,0,0.3919519,-0.3919519,8.436818,60.26287,0.1490071,0.4095897,0,0,5.739502
8/15/2007 1:00:00 AM,0,0,-35.11295,90,0,0,43.29533,43.29533,0.1914592,0.1914592,0,-1,0,0.1914592,0,0,2.775558E-17,0,0,0.201536,0.1914592,0,0,5.864138,5.34755,0,0.201536,-0.201536,8.22438,58.74546,0.1490071,0.2106051,0,0,5.34755
8/15/2007 2:00:00 AM,0,0,-52.44271,90,0,0,42.62201,42.62201,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.088067,5.146014,0,0,0,8.22438,58.74546,0.1490071,0,0,0,5.146014
8/15/2007 3:00:00 AM,0,0,-67.75151,90,0,0,42.17928,42.17928,0.2749586,0.2749586,0,-1,0,0.2749586,0,0,5.551115E-17,0,0,0.2894301,0.2749586,0,0,6.088067,5.146014,0,0.2894301,-0.2894301,7.919295,56.56628,0.1490071,0.3024544,0,0,5.146014
8/15/2007 4:00:00 AM,0,0,-81.55786,90,0,0,41.76423,41.76423,0.4725857,0.4725857,0,-1,0,0.4725857,0,0,5.551115E-17,0,0,0.4974587,0.4725857,0,0,6.409656,4.856584,0,0.4974587,-0.4974587,7.394928,52.8208,0.1490071,0.5198443,0,0,4.856584
8/15/2007 5:00:00 AM,0,0,-94.4698,90,0,0,41.34916,41.34916,0.3115768,0.3115768,0,0,0,0.3115768,0,0,0,0,0,0.3279755,0.3115768,0,0,6.962388,4.359126,0,0.3279755,-0.3279755,7.049211,50.35141,0.1490071,0.3427344,0,0,4.359126
8/15/2007 6:00:00 AM,0,0,-107.0378,90,0,0,41.0909,41.0909,0.06573995,0.06573995,0,0,0,0.06573995,0,0,1.387779E-17,0,0,0.06919995,0.06573995,0,0,7.326805,4.03115,0,0.06919995,-0.06919995,6.976268,49.83038,0.1490071,0.07231395,0,0,4.03115
8/15/2007 7:00:00 AM,0.02825892,0.9664491,-119.7218,64.40379,0.1375156,0.5559397,44.84225,40.80497,0,0,0,0,0,0,0,0,0,0,0.5559397,0,0,0,0,7.403694,3.96195,0.5559397,0,0.5559397,7.503678,53.5976,0.1489737,0,0.4447517,0,4.517889
8/15/2007 8:00:00 AM,0.2015883,7.25216,-132.8792,50.05558,0.5958498,2.216408,59.23604,41.53363,1.874075,1.874075,0,0,0,1.874075,118.2668,0,0,0,2.216408,1.972711,1.874075,0,0,6.847754,4.462296,0.2436975,0,0.2436975,7.73487,55.24896,0.1489591,2.061483,1.773127,0,6.678704
8/15/2007 9:00:00 AM,0.3428476,12.28778,-146.7314,36.06872,0.7700513,2.743201,66.24947,43.23999,2.649263,2.649263,0,-1,0,2.649263,103.5458,0,0,0,2.743201,2.788698,2.649263,0,0,6.604056,4.681623,0,0.04549677,-0.04549677,7.686912,54.90641,0.1489591,2.91419,2.194561,0,7.424825
8/15/2007 10:00:00 AM,0.4356582,15.70729,-161.3064,23.14739,0.8795877,3.027579,71.61127,45.21383,1.776229,1.776229,0,0,0,1.776229,170.4498,0,0,0,3.027579,1.869715,1.776229,0,0,6.654608,4.636127,1.157864,0,1.157864,8.785358,62.75244,0.1488897,1.953852,2.422063,0,7.663705
8/15/2007 11:00:00 AM,0.4599645,17.21712,-176.3953,14.52852,0.9273672,3.118893,75.12614,47.21534,0.9183813,0.9183813,0,0,0,0.9183813,339.6076,0,0,0,3.118893,0.9667171,0.9183813,0,0,5.496744,5.678205,2.152176,0,2.152176,10.82709,77.33621,0.1487609,1.010219,2.495114,0,8.797097
8/15/2007 12:00:00 PM,0.4567779,16.67315,168.4062,18.08757,0.9101972,3.033023,76.50309,49.0785,2.828273,2.828273,0,0,0,2.828273,107.2394,0,0,0,3.033023,2.977129,2.828273,0,0,3.344568,7.615163,0.05589395,0,0.05589395,10.88012,77.71497,0.1487575,3.1111,2.426419,0,10.64819
8/15/2007 1:00:00 PM,0.3844865,14.12841,153.5476,29.73071,0.8292282,2.77346,75.95238,50.97855,0.3683274,0.3683274,0,0,0,0.3683274,752.9879,0,0,0,2.77346,0.387713,0.3683274,0,0,3.288674,7.665467,2.385747,0,2.385747,13.14344,93.8815,0.1486149,0.4051601,2.218768,0,10.43893
8/15/2007 2:00:00 PM,0.2894925,9.814829,139.3427,43.36669,0.6898247,2.356173,72.78916,52.06693,0.6114709,0.6114709,0,-1,0,0.6114709,385.3287,0.8095922,0,0,2.356173,0.6436536,0.6114709,0,0,0.9029272,9.81264,0.9029272,0,0.9029272,14.00003,100,0.1485611,0.672618,1.884938,0,12.16881
8/15/2007 3:00:00 PM,0.1073889,4.073443,125.8736,57.58531,0.3340589,1.219068,62.37695,52.42665,1.382061,1.382061,0,0,0,1.382061,88.20652,2.220446E-16,0,0,1.219068,1.454801,1.382061,0,0,0,10.62527,0,0.2357332,-0.2357332,13.75154,98.22511,0.1485611,1.520267,0.9752545,0,11.84434
8/15/2007 4:00:00 PM,0.001373362,0,113.0028,90,0,0,52.9985,52.9985,1.079841,1.079841,0,0,0,1.079841,0,0,2.220446E-16,0,0,1.136675,1.079841,0,0,0.2619258,10.38954,0,1.136675,-1.136675,12.55338,89.66684,0.1485611,1.187825,0,0,10.38954
8/15/2007 5:00:00 PM,0,0,100.4314,90,0,0,52.55577,52.55577,3.148974,3.148974,4.75413,0,1.462878,3.148974,0,0,0,0,0,0,0,1.605156,1.524898,1.524898,9.252866,1.524898,0,1.524898,14.00003,100,0.1486655,3.463872,0,5,9.252866
8/15/2007 6:00:00 PM,0,0,87.74557,90,0,0,50.997,50.997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1486655,0,0,0,10.62527
8/15/2007 7:00:00 PM,0,0,74.43636,90,0,0,49.62269,49.62269,1.612695,1.612695,0,-1,0,1.612695,0,0,2.220446E-16,0,0,1.697573,1.612695,0,0,0,10.62527,0,1.697573,-1.697573,12.21063,87.2186,0.1486655,1.773964,0,0,10.62527
8/15/2007 8:00:00 PM,0,0,59.91457,90,0,0,48.37751,48.37751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886193,8.927701,0,0,0,12.21063,87.2186,0.1486655,0,0,0,8.927701
8/15/2007 9:00:00 PM,0,0,43.58837,90,0,0,46.95708,46.95708,1.807275,1.807275,0,-1,0,1.807275,0,0,0,0,0,1.902395,1.807275,0,0,1.886193,8.927701,0,1.902395,-1.902395,10.20533,72.89506,0.1486655,1.988003,0,0,8.927701
8/15/2007 10:00:00 PM,0,0,25.12207,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.999964,7.025306,0,0,0,10.20533,72.89506,0.1486655,0,0,0,7.025306
