Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/24/2007 4:00:00 PM,0.02086311,0,111.0641,90,0,0,53.2291,53.2291,1.385892,1.385892,0,0,0,1.385892,0,0,2.220446E-16,0,0,1.458834,1.385892,0,0,0,10.62527,0,1.458834,-1.458834,12.46228,89.01612,0.1487144,1.524481,0,0,10.62527
8/24/2007 5:00:00 PM,0,0,98.37991,90,0,0,52.71257,52.71257,0.8209563,0.8209563,0,0,0,0.8209563,0,0,1.110223E-16,0,0,0.8641645,0.8209563,0,0,1.620926,9.166441,0,0.8641645,-0.8641645,11.55137,82.50964,0.1487144,0.9030519,0,0,9.166441
8/24/2007 6:00:00 PM,0,0,85.61102,90,0,0,51.08001,51.08001,3.410204,3.410204,5,0,1.53,3.410204,0,0,0,0,0,0,0,1.589796,1.510306,2.581109,8.302276,1.510306,0,1.510306,12.98418,92.74393,0.1488139,3.751224,0,5,8.302276
8/24/2007 7:00:00 PM,0,0,72.25629,90,0,0,49.62269,49.62269,0.7256754,0.7256754,0,-1,0,0.7256754,0,0,0,0,0,0.7638688,0.7256754,0,0,1.070803,9.661551,0,0.7638688,-0.7638688,12.17899,86.99259,0.1488139,0.7982429,0,0,9.661551
8/24/2007 8:00:00 PM,0,0,57.76368,90,0,0,48.27605,48.27605,1.308054,1.308054,0,-1,0,1.308054,0,0,0,0,0,1.376899,1.308054,0,0,1.919546,8.897683,0,1.376899,-1.376899,10.72761,76.62562,0.1488139,1.43886,0,0,8.897683
8/24/2007 9:00:00 PM,0,0,41.61707,90,0,0,46.80028,46.80028,2.132108,2.132108,0,-1,0,2.132108,0,0,4.440892E-16,0,0,2.244325,2.132108,0,0,3.449434,7.520784,0,2.244325,-2.244325,8.361882,59.72761,0.1488139,2.345319,0,0,7.520784
8/24/2007 10:00:00 PM,0,0,23.57585,90,0,0,45.47209,45.47209,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.943128,5.276459,0,0,0,8.361882,59.72761,0.1488139,0,0,0,5.276459
8/24/2007 11:00:00 PM,0,0,4.052861,90,0,0,44.59585,44.59585,0.2929804,0.2929804,0,-1,0,0.2929804,0,0,0,0,0,0.3084005,0.2929804,0,0,5.943128,5.276459,0,0.3084005,-0.3084005,8.036799,57.40559,0.1488139,0.3222785,0,0,5.276459
8/25/2007 12:00:00 AM,0,0,-15.78208,90,0,0,43.92253,43.92253,0.8314238,0.8314238,0,-1,0,0.8314238,0,0,0,0,0,0.8751829,0.8314238,0,0,6.285795,4.968059,0,0.8751829,-0.8751829,7.114275,50.81615,0.1488139,0.9145661,0,0,4.968059
8/25/2007 1:00:00 AM,0,0,-34.44884,90,0,0,43.22154,43.22154,0.1080355,0.1080355,0,-1,0,0.1080355,0,0,1.387779E-17,0,0,0.1137215,0.1080355,0,0,7.258221,4.092875,0,0.1137215,-0.1137215,6.994402,49.95992,0.1488139,0.118839,0,0,4.092875
8/25/2007 2:00:00 AM,0,0,-51.31672,90,0,0,42.64968,42.64968,0.5284802,0.5284802,0,-1,0,0.5284802,0,0,1.110223E-16,0,0,0.556295,0.5284802,0,0,7.384578,3.979154,0,0.556295,-0.556295,6.408016,45.77145,0.1488139,0.5813283,0,0,3.979154
8/25/2007 3:00:00 AM,0,0,-66.40298,90,0,0,42.20695,42.20695,0.2730646,0.2730646,0,-1,0,0.2730646,0,0,0,0,0,0.2874364,0.2730646,0,0,8.002684,3.422859,0,0.2874364,-0.2874364,6.105031,43.60728,0.1488139,0.300371,0,0,3.422859
8/25/2007 4:00:00 AM,0,0,-80.1442,90,0,0,41.76423,41.76423,0.1823013,0.1823013,0,-1,0,0.1823013,0,0,2.775558E-17,0,0,0.1918961,0.1823013,0,0,8.322057,3.135423,0,0.1918961,-0.1918961,5.902755,42.16245,0.1488139,0.2005315,0,0,3.135423
8/25/2007 5:00:00 AM,0,0,-93.08916,90,0,0,41.34916,41.34916,0.1460284,0.1460284,0,0,0,0.1460284,0,0,0,0,0,0.1537141,0.1460284,0,0,8.535275,2.943527,0,0.1537141,-0.1537141,5.740726,41.0051,0.1488139,0.1606312,0,0,2.943527
8/25/2007 6:00:00 AM,0.001056105,0,-105.7617,90,0,0,41.14624,41.14624,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.706068,2.789813,0,0,0,5.740726,41.0051,0.1488139,0,0,0,2.789813
8/25/2007 7:00:00 AM,0.08374536,4.248576,-118.6199,63.48626,0.4061778,1.568951,52.86457,40.86032,1.079918,1.079918,0,0,0,1.079918,145.2842,0,0,0,1.568951,1.136756,1.079918,0,0,8.706068,2.789813,0.4321944,0,0.4321944,6.150742,43.93378,0.148789,1.18791,1.25516,0,4.358763
8/25/2007 8:00:00 AM,0.2464577,10.61173,-132.034,48.86969,0.6307402,2.329833,60.39184,41.63509,1.742881,1.742881,0,0,0,1.742881,133.6771,0,0,0,2.329833,1.834612,1.742881,0,0,8.273874,3.178787,0.4952211,0,0.4952211,6.62055,47.28955,0.1487606,1.917169,1.863866,0,5.50862
8/25/2007 9:00:00 AM,0.354038,15.71658,-146.2404,34.48126,1.071104,3.591602,75.57147,43.323,1.720433,1.720433,0,-1,0,1.720433,208.7615,0,0,0,3.591602,1.810982,1.720433,0,0,7.778653,3.624486,1.78062,0,1.78062,8.309794,59.35555,0.1486584,1.892476,2.873281,0,7.216088
8/25/2007 10:00:00 AM,0.5036942,19.16881,-161.266,20.82415,0.9044632,3.093305,72.59157,45.42597,1.00697,1.00697,0,0,0,1.00697,307.1893,0,0,0,3.093305,1.059969,1.00697,0,0,5.998033,5.227045,2.033337,0,2.033337,10.23879,73.13404,0.1485418,1.107667,2.474644,0,8.32035
8/25/2007 11:00:00 AM,0.5193403,20.64989,-176.8679,11.08406,0.9505731,3.175443,76.13385,47.50127,2.134786,2.134786,0,0,0,2.134786,148.7476,0,0,0,3.175443,2.247143,2.134786,0,0,3.964697,7.057047,0.9282998,0,0.9282998,11.11945,79.42448,0.1484887,2.348264,2.540354,0,10.23249
8/25/2007 12:00:00 PM,0.4293251,20.007,167.4239,16.02491,1.196927,3.740026,85.75351,49.41977,0,0,0,0,0,0,0,0.7036291,0,0,3.740026,0,0,0,0,3.036397,7.892517,3.036397,0,3.036397,14.00003,100,0.1483151,0,2.992021,0,11.63254
8/25/2007 1:00:00 PM,0.429408,17.30778,152.1248,28.90297,0.8459319,2.812605,76.83333,51.33827,0.4543002,0.4543002,0,0,0,0.4543002,619.1072,2.334394,0,0,2.812605,0.4782107,0.4543002,0,0,0,10.62527,0,0,0,14.00003,100,0.1483151,0.4997302,2.250084,0,13.43788
8/25/2007 2:00:00 PM,0.3280697,12.81518,137.5815,43.1069,0.7022546,2.387318,73.50689,52.39898,0.7928872,0.7928872,0,-1,0,0.7928872,301.0918,1.5527,0,0,2.387318,0.8346181,0.7928872,0,0,0,10.62527,0,0,0,14.00003,100,0.1483151,0.8721759,1.909855,0,13.01259
8/25/2007 3:00:00 PM,0.1599798,6.903677,123.8708,57.65819,0.5091103,1.793612,68.00211,52.76791,1.44296,1.44296,0,0,0,1.44296,124.3009,0.2747066,0,0,1.793612,1.518906,1.44296,0,0,0,10.62527,0,0,0,14.00003,100,0.1483151,1.587256,1.43489,0,12.41889
8/25/2007 4:00:00 PM,0.02631447,0,110.8298,90,0,0,53.28444,53.28444,1.097715,1.097715,0,0,0,1.097715,0,0,2.220446E-16,0,0,1.155489,1.097715,0,0,0,10.62527,0,1.155489,-1.155489,12.78204,91.30007,0.1483151,1.207486,0,0,10.62527
8/25/2007 5:00:00 PM,0,0,98.13403,90,0,0,52.76791,52.76791,1.241042,1.241042,0,0,0,1.241042,0,0,2.220446E-16,0,0,1.30636,1.241042,0,0,1.283877,9.469785,0,1.30636,-1.30636,11.40501,81.4642,0.1483151,1.365147,0,0,9.469785
8/25/2007 6:00:00 PM,0,0,85.35692,90,0,0,51.12613,51.12613,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.735388,8.163424,0,0,0,11.40501,81.4642,0.1483151,0,0,0,8.163424
8/25/2007 7:00:00 PM,0,0,71.99827,90,0,0,49.65036,49.65036,0.6109625,0.6109625,0,-1,0,0.6109625,0,0,1.110223E-16,0,0,0.6431184,0.6109625,0,0,2.735388,8.163424,0,0.6431184,-0.6431184,10.7271,76.62202,0.1483151,0.6720588,0,0,8.163424
8/25/2007 8:00:00 PM,0,0,57.51031,90,0,0,48.30372,48.30372,1.681797,1.681797,0,-1,0,1.681797,0,0,2.220446E-16,0,0,1.770312,1.681797,0,0,3.449964,7.520306,0,1.770312,-1.770312,8.861032,63.29295,0.1483151,1.849976,0,0,7.520306
8/25/2007 9:00:00 PM,0,0,41.38523,90,0,0,46.82795,46.82795,2.817325,2.817325,0,-1,0,2.817325,0,0,4.440892E-16,0,0,2.965605,2.817325,0,0,5.416978,5.749994,0,2.965605,-2.965605,5.735009,40.96427,0.1483151,3.099057,0,0,5.749994
8/25/2007 10:00:00 PM,0,0,23.39241,90,0,0,45.52743,45.52743,0.6123141,0.6123141,0,-1,0,0.6123141,0,0,1.110223E-16,0,0,0.6445411,0.6123141,0,0,8.712094,2.784389,0,0.6445411,-0.6445411,5.055603,36.11138,0.1483151,0.6735455,0,0,2.784389
8/25/2007 11:00:00 PM,0,0,3.946345,90,0,0,44.62352,44.62352,0.3402824,0.3402824,0,-1,0,0.3402824,0,0,5.551115E-17,0,0,0.358192,0.3402824,0,0,9.428251,2.139848,0,0.358192,-0.358192,4.678036,33.41447,0.1483151,0.3743106,0,0,2.139848
8/26/2007 12:00:00 AM,0,0,-15.8021,90,0,0,43.94098,43.94098,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.826242,1.781656,0,0,0,4.678036,33.41447,0.1483151,0,0,0,1.781656
8/26/2007 1:00:00 AM,0,0,-34.39408,90,0,0,43.23999,43.23999,0.1403123,0.1403123,0,-1,0,0.1403123,0,0,0,0,0,0.1476972,0.1403123,0,0,9.826242,1.781656,0,0.1476972,-0.1476972,4.522349,32.30243,0.1483151,0.1543436,0,0,1.781656
8/26/2007 2:00:00 AM,0,0,-51.21329,90,0,0,42.6958,42.6958,0.112562,0.112562,0,-1,0,0.112562,0,0,1.387779E-17,0,0,0.1184864,0.112562,0,0,9.990351,1.633959,0,0.1184864,-0.1184864,4.397454,31.41032,0.1483151,0.1238182,0,0,1.633959
8/26/2007 3:00:00 AM,0,0,-66.27449,90,0,0,42.26229,42.26229,0.4328854,0.4328854,0,-1,0,0.4328854,0,0,5.551115E-17,0,0,0.4556689,0.4328854,0,0,10.122,1.515472,0,0.4556689,-0.4556689,3.917136,27.97949,0.1483151,0.476174,0,0,1.515472
8/26/2007 4:00:00 AM,0,0,-80.00687,90,0,0,41.81956,41.81956,0.2184159,0.2184159,0,-1,0,0.2184159,0,0,2.775558E-17,0,0,0.2299115,0.2184159,0,0,10.6283,1.059803,0,0.2299115,-0.2299115,3.674788,26.24844,0.1483151,0.2402575,0,0,1.059803
8/26/2007 5:00:00 AM,0,0,-92.9536,90,0,0,41.37683,41.37683,0.02281763,0.02281763,0,0,0,0.02281763,0,0,3.469447E-18,0,0,0.02401856,0.02281763,0,0,10.88376,0.8298919,0,0.02401856,-0.02401856,3.649471,26.0676,0.1483151,0.02509939,0,0,0.8298919
8/26/2007 6:00:00 AM,0.002528676,0,-105.6359,90,0,0,41.1647,41.1647,0.3406309,0.3406309,0,0,0,0.3406309,0,0,5.551115E-17,0,0,0.3585589,0.3406309,0,0,10.91045,0.8058734,0,0.3585589,-0.3585589,3.271517,23.36793,0.1483151,0.374694,0,0,0.8058734
8/26/2007 7:00:00 AM,0.1263449,4.599556,-118.5118,63.38532,0.3800343,1.474458,52.10332,40.87877,0,0,0,0,0,0,0,0,0,0,1.474458,0,0,0,0,11.30884,0.4473145,1.474458,0,1.474458,4.67031,33.35929,0.148231,0,1.179566,0,1.921772
8/26/2007 8:00:00 AM,0.2781004,10.97014,-131.9529,48.74426,0.6333304,2.33749,60.52629,41.69043,0,0,0,0,0,0,0,0,0,0,2.33749,0,0,0,0,9.834387,1.774326,2.33749,0,2.33749,6.887847,49.19881,0.1480978,0,1.869992,0,4.111816
8/26/2007 9:00:00 AM,0.4266199,16.08139,-146.1973,34.31831,0.7980055,2.825172,67.23302,43.36912,0.4050361,0.4050361,0,-1,0,0.4050361,697.511,0,0,0,2.825172,0.4263538,0.4050361,0,0,7.496897,3.878067,2.398818,0,2.398818,9.163566,65.45391,0.1479614,0.4455397,2.260137,0,6.703239
8/26/2007 10:00:00 AM,0.5287114,19.53594,-161.2718,20.58812,0.9069576,3.098741,72.74364,45.49976,1.406114,1.406114,0,0,0,1.406114,220.3763,0,0,0,3.098741,1.480119,1.406114,0,0,5.098079,6.037004,1.618622,0,1.618622,10.69913,76.42217,0.1478695,1.546725,2.478993,0,9.135744
8/26/2007 11:00:00 AM,0.5617033,21.01254,-176.9294,10.71837,0.9528396,3.179905,76.27929,47.57506,2.601557,2.601557,0,0,0,2.601557,122.2308,0,0,0,3.179905,2.738481,2.601557,0,0,3.479457,7.493762,0.4414233,0,0.4414233,11.1179,79.41338,0.1478444,2.861713,2.543924,0,10.67367
8/26/2007 12:00:00 PM,0.5594658,20.35756,167.3076,15.84225,0.932542,3.083586,77.64503,49.52123,0,0,0,0,0,0,0,0.04555182,0,0,3.083586,0,0,0,0,3.038034,7.891044,3.038034,0,3.038034,14.00003,100,0.1476723,0,2.466869,0,10.97463
8/26/2007 1:00:00 PM,0.5264052,17.64048,151.962,28.84558,0.8474413,2.81477,76.98338,51.43973,0,0,0,0,0,0,0,2.81477,0,0,2.81477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1476723,0,2.251816,0,13.44004
8/26/2007 2:00:00 PM,0.4055888,13.12784,137.384,43.10196,0.7032927,2.388273,73.67002,52.52811,0.1884834,0.1884834,0,-1,0,0.1884834,1267.1,2.189869,0,0,2.388273,0.1984036,0.1884834,0,0,0,10.62527,0,0,0,14.00003,100,0.1476723,0.2073317,1.910618,0,13.01355
8/26/2007 3:00:00 PM,0.2190781,7.19779,123.6494,57.68326,0.5096952,1.793975,68.15059,52.89705,0.8818548,0.8818548,0,0,0,0.8818548,203.432,0.8657066,0,0,1.793975,0.9282683,0.8818548,0,0,0,10.62527,0,0,0,14.00003,100,0.1476723,0.9700403,1.43518,0,12.41925
8/26/2007 4:00:00 PM,0.03528829,0.2575007,110.5921,72.38437,0.08616818,0.3268988,55.93898,53.38589,2.102267,2.102267,0,0,0,2.102267,15.54982,0,4.440892E-16,0,0.3268988,2.212913,2.102267,0,0,0,10.62527,0,1.886014,-1.886014,12.01199,85.79979,0.1476723,2.312494,0.261519,0,10.95217
8/26/2007 5:00:00 PM,0,0,97.88493,90,0,0,52.86937,52.86937,0.2117569,0.2117569,0,0,0,0.2117569,0,0,2.775558E-17,0,0,0.222902,0.2117569,0,0,2.095571,8.73926,0,0.222902,-0.222902,11.77703,84.12151,0.1476723,0.2329326,0,0,8.73926
8/26/2007 6:00:00 PM,0,0,85.09982,90,0,0,51.20914,51.20914,3.319266,3.319266,5,0,1.53,3.319266,0,0,0,0,0,0,0,1.680735,1.596698,2.34324,8.516358,1.596698,0,1.596698,13.2918,94.94121,0.1477772,3.651192,0,5,8.516358
8/26/2007 7:00:00 PM,0,0,71.73753,90,0,0,49.7057,49.7057,0.2776298,0.2776298,0,-1,0,0.2776298,0,0,5.551115E-17,0,0,0.2922418,0.2776298,0,0,0.7465424,9.953386,0,0.2922418,-0.2922418,12.98375,92.74085,0.1477772,0.3053927,0,0,9.953386
8/26/2007 8:00:00 PM,0,0,57.25456,90,0,0,48.33139,48.33139,0.469073,0.469073,0,-1,0,0.469073,0,0,5.551115E-17,0,0,0.4937611,0.469073,0,0,1.071256,9.661144,0,0.4937611,-0.4937611,12.46328,89.02322,0.1477772,0.5159803,0,0,9.661144
8/26/2007 9:00:00 PM,0,0,41.15136,90,0,0,46.8464,46.8464,0.3979445,0.3979445,0,-1,0,0.3979445,0,0,5.551115E-17,0,0,0.418889,0.3979445,0,0,1.619879,9.167383,0,0.418889,-0.418889,12.02173,85.86932,0.1477772,0.437739,0,0,9.167383
8/26/2007 10:00:00 PM,0,0,23.20713,90,0,0,45.52743,45.52743,0.5505352,0.5505352,0,-1,0,0.5505352,0,0,1.110223E-16,0,0,0.5795107,0.5505352,0,0,2.085311,8.748494,0,0.5795107,-0.5795107,11.41087,81.50605,0.1477772,0.6055887,0,0,8.748494
8/26/2007 11:00:00 PM,0,0,3.837946,90,0,0,44.64197,44.64197,0.2897751,0.2897751,0,-1,0,0.2897751,0,0,0,0,0,0.3050264,0.2897751,0,0,2.729212,8.168983,0,0.3050264,-0.3050264,11.08934,79.20944,0.1477772,0.3187526,0,0,8.168983
8/27/2007 12:00:00 AM,0,0,-15.82409,90,0,0,43.96865,43.96865,0.2054872,0.2054872,0,-1,0,0.2054872,0,0,2.775558E-17,0,0,0.2163023,0.2054872,0,0,3.06813,7.863957,0,0.2163023,-0.2163023,10.86134,77.58086,0.1477772,0.2260359,0,0,7.863957
8/27/2007 1:00:00 AM,0,0,-34.34125,90,0,0,43.23999,43.23999,0.171747,0.171747,0,-1,0,0.171747,0,0,0,0,0,0.1807863,0.171747,0,0,3.308466,7.647655,0,0.1807863,-0.1807863,10.67078,76.21967,0.1477772,0.1889217,0,0,7.647655
8/27/2007 2:00:00 AM,0,0,-51.11148,90,0,0,42.6958,42.6958,0.2668133,0.2668133,0,-1,0,0.2668133,0,0,5.551115E-17,0,0,0.2808561,0.2668133,0,0,3.50934,7.466868,0,0.2808561,-0.2808561,10.37473,74.10505,0.1477772,0.2934946,0,0,7.466868
8/27/2007 3:00:00 AM,0,0,-66.14717,90,0,0,42.26229,42.26229,0.6780388,0.6780388,0,-1,0,0.6780388,0,0,0,0,0,0.713725,0.6780388,0,0,3.821402,7.186012,0,0.713725,-0.713725,9.622396,68.73125,0.1477772,0.7458426,0,0,7.186012
8/27/2007 4:00:00 AM,0,0,-79.87033,90,0,0,41.81956,41.81956,0.4604446,0.4604446,0,-1,0,0.4604446,0,0,5.551115E-17,0,0,0.4846785,0.4604446,0,0,4.61443,6.472287,0,0.4846785,-0.4846785,9.1115,65.08201,0.1477772,0.506489,0,0,6.472287
8/27/2007 5:00:00 AM,0,0,-92.81853,90,0,0,41.37683,41.37683,0.006481759,0.006481759,0,0,0,0.006481759,0,0,8.673617E-19,0,0,0.006822904,0.006481759,0,0,5.152962,5.987609,0,0.006822904,-0.006822904,9.104307,65.03064,0.1477772,0.007129935,0,0,5.987609
8/27/2007 6:00:00 AM,0.003696845,0,-105.5104,90,0,0,41.19236,41.19236,0.395312,0.395312,0,0,0,0.395312,0,0,5.551115E-17,0,0,0.4161178,0.395312,0,0,5.160542,5.980786,0,0.4161178,-0.4161178,8.665681,61.89759,0.1477772,0.4348432,0,0,5.980786
8/27/2007 7:00:00 AM,0.1418672,4.954203,-118.404,63.2831,0.4096921,1.58139,52.98812,40.87877,0.9529511,0.9529511,0,0,0,0.9529511,165.9466,0,0,0,1.58139,1.003106,0.9529511,0,0,5.622896,5.564668,0.5782833,0,0.5782833,9.214289,65.81622,0.1477445,1.048246,1.265112,0,7.146058
8/27/2007 8:00:00 AM,0.3117439,11.33217,-131.8723,48.61808,0.6359337,2.345708,60.62367,41.70889,0,0,0,0,0,0,0,0,0,0,2.345708,0,0,0,0,5.044612,6.085123,2.345708,0,2.345708,11.43962,81.71143,0.1476119,0,1.876567,0,8.430831
8/27/2007 9:00:00 AM,0.4386074,16.44974,-146.1552,34.15531,0.8006103,2.832459,67.34069,43.39679,0.5223607,0.5223607,0,-1,0,0.5223607,542.242,0,0,0,2.832459,0.5498534,0.5223607,0,0,2.698905,8.19626,2.282606,0,2.282606,13.60509,97.17904,0.1474831,0.5745968,2.265967,0,11.02872
8/27/2007 10:00:00 AM,0.5483227,19.90643,-161.2793,20.3525,0.9094452,3.105103,72.84835,45.52743,0.02807559,0.02807559,0,0,0,0.02807559,11059.8,2.659251,0,0,3.105103,0.02955325,0.02807559,0,0,0.4162987,10.25061,0.4162987,0,0.4162987,14.00003,100,0.1474596,0.03088315,2.484082,0,13.35571
8/27/2007 11:00:00 AM,0.6075867,21.37826,-176.9933,10.34927,0.9550887,3.184102,76.43365,47.65807,0.4959781,0.4959781,0,0,0,0.4959781,641.9844,2.66202,0,0,3.184102,0.5220823,0.4959781,0,0,0,10.62527,0,0,0,14.00003,100,0.1474596,0.545576,2.547282,0,13.80938
8/27/2007 12:00:00 PM,0.6076628,20.71082,167.1881,15.66565,0.9344456,3.087461,77.76041,49.57657,0,0,0,0,0,0,0,3.087461,0,0,3.087461,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474596,0,2.469969,0,13.71274
8/27/2007 1:00:00 PM,0.4619276,17.97548,151.7956,28.79342,0.8489165,2.81719,77.11355,51.52274,1.986311,1.986311,0,0,0,1.986311,141.8303,0.7263365,0,0,2.81719,2.090854,1.986311,0,0,0,10.62527,0,0,0,14.00003,100,0.1474596,2.184942,2.253752,0,13.44246
8/27/2007 2:00:00 PM,0.3944329,13.44243,137.1828,43.10104,0.7042909,2.39029,73.75686,52.58345,3.24625,3.24625,0,-1,0,3.24625,73.63235,0,4.440892E-16,0.2408752,2.39029,3.417105,3.24625,0,0,0,10.62527,0,1.026815,-1.026815,12.91767,92.26888,0.1474596,3.570875,1.912232,0,13.01556
8/27/2007 3:00:00 PM,0.2108574,7.493595,123.4243,57.71158,0.5102317,1.795356,68.19487,52.92472,1.444724,1.444724,0,0,0,1.444724,124.2698,0,0,0,1.795356,1.520762,1.444724,0,0,1.140906,9.598459,0.274594,0,0.274594,13.17817,94.12962,0.1474441,1.589196,1.436285,0,11.39382
8/27/2007 4:00:00 PM,0.03540593,0.5389382,110.3511,72.43355,0.09934398,0.3758881,56.38579,53.44123,0,0,0,0,0,0,0,0,0,0,0.3758881,0,0,0,0,0.8663119,9.845593,0.3758881,0,0.3758881,13.53477,96.67674,0.147423,0,0.3007105,0,10.22148
8/27/2007 5:00:00 PM,0,0,97.63271,90,0,0,52.89705,52.89705,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4904238,10.18389,0,0,0,13.53477,96.67674,0.147423,0,0,0,10.18389
8/27/2007 6:00:00 PM,0,0,84.83985,90,0,0,51.20914,51.20914,1.954619,1.954619,0,0,0,1.954619,0,0,2.220446E-16,0,0,2.057493,1.954619,0,0,0.4904238,10.18389,0,2.057493,-2.057493,11.36598,81.18543,0.147423,2.15008,0,0,10.18389
8/27/2007 7:00:00 PM,0,0,71.47422,90,0,0,49.7057,49.7057,2.212594,2.212594,0,-1,0,2.212594,0,0,4.440892E-16,0,0,2.329046,2.212594,0,0,2.776527,8.1264,0,2.329046,-2.329046,8.910953,63.64954,0.147423,2.433853,0,0,8.1264
8/27/2007 8:00:00 PM,0,0,56.99656,90,0,0,48.33139,48.33139,1.01305,1.01305,0,-1,0,1.01305,0,0,2.220446E-16,0,0,1.066368,1.01305,0,0,5.364356,5.797354,0,1.066368,-1.066368,7.786902,55.62062,0.147423,1.114355,0,0,5.797354
8/27/2007 9:00:00 PM,0,0,40.91558,90,0,0,46.8464,46.8464,2.9866,2.9866,0,-1,0,2.9866,0,0,0,0,0,3.14379,2.9866,0,0,6.54921,4.730985,0,3.14379,-3.14379,4.473056,31.95034,0.147423,3.28526,0,0,4.730985
8/27/2007 10:00:00 PM,0,0,23.02018,90,0,0,45.52743,45.52743,0.5276124,0.5276124,0,-1,0,0.5276124,0,0,1.110223E-16,0,0,0.5553815,0.5276124,0,0,10.04231,1.587195,0,0.5553815,-0.5553815,3.887633,27.76875,0.147423,0.5803737,0,0,1.587195
8/27/2007 11:00:00 PM,0,0,3.727785,90,0,0,44.64197,44.64197,0.6117606,0.6117606,0,-1,0,0.6117606,0,0,0,0,0,0.6439586,0.6117606,0,0,10.6594,1.031814,0,0.6439586,-0.6439586,3.208841,22.92025,0.147423,0.6729367,0,0,1.031814
8/28/2007 12:00:00 AM,0,0,-15.84794,90,0,0,43.96865,43.96865,0.1203002,0.1203002,0,-1,0,0.1203002,0,0,1.387779E-17,0,0,0.1266318,0.1203002,0,0,11.37491,0.3878553,0,0.1266318,-0.1266318,3.075359,21.96681,0.147423,0.1323302,0,0,0.3878553
8/28/2007 1:00:00 AM,0,0,-34.29029,90,0,0,43.26766,43.26766,0.09384342,0.09384342,0,-1,0,0.09384342,0,0,0,0,0,0.09878254,0.09384342,0,0,11.51561,0.2612235,0,0.09878254,-0.09878254,2.971233,21.22305,0.147423,0.1032278,0,0,0.2612235
8/28/2007 2:00:00 AM,0,0,-51.01124,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.62537,0.162441,0,0,0,2.971233,21.22305,0.147423,0,0,0,0.162441
8/28/2007 3:00:00 AM,0,0,-66.02101,90,0,0,42.28074,42.28074,0.4354213,0.1543189,0,-1,0,0.1543189,0,0,0.2811024,0.3246445,0,0.162441,0.1543189,0,0,11.62537,0.162441,0,0.162441,-0.162441,2.800006,20,0.147423,0.4789634,0,0,0.162441
8/28/2007 4:00:00 AM,0,0,-79.73455,90,0,0,41.81956,41.81956,0.4843091,0,0,-1,0,0,0,0,0.4843091,0.53274,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.147423,0.53274,0,0,0
8/28/2007 5:00:00 AM,0,0,-92.68394,90,0,0,41.40451,41.40451,0.411545,0.411545,3.916808,0,1.234289,0.411545,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475443,0.4526995,0,5,0
8/28/2007 6:00:00 AM,0.005439519,0,-105.3853,90,0,0,41.19236,41.19236,0.2058803,0.2058803,3.711143,0,1.178142,0.2058803,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1476416,0.2264684,0,5,2.997
8/28/2007 7:00:00 AM,0.142647,5.31239,-118.2966,63.1797,0.4287669,1.649266,53.58583,40.90643,2.983531,2.983531,5,0,1.53,2.983531,55.279,0,0,0,1.649266,0,0,2.016469,1.915645,5.14586,5.994,3.564912,0,3.564912,12.50021,89.28703,0.147855,3.281884,1.319413,5,7.643266
8/28/2007 8:00:00 AM,0.3329411,11.69768,-131.7923,48.49131,0.6385483,2.353818,60.73077,41.73655,0.6208793,0.6208793,0,0,0,0.6208793,379.1104,0.1193119,0,0,2.353818,0.6535571,0.6208793,0,0,1.580949,9.20242,1.580949,0,1.580949,14.00003,100,0.1477661,0.6829672,1.883054,0,11.55624
8/28/2007 9:00:00 AM,0.4649163,16.82149,-146.1141,33.99244,0.8032172,2.839231,67.47665,43.45213,0.2948042,0.2948042,0,-1,0,0.2948042,963.0905,2.528911,0,0,2.839231,0.3103202,0.2948042,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,0.3242846,2.271385,0,13.46451
8/28/2007 10:00:00 AM,0.5522777,20.28016,-161.2884,20.11758,0.911924,3.109885,73.02827,45.62889,0,0,0,0,0,0,0,3.109885,0,0,3.109885,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,0,2.487908,0,13.73516
8/28/2007 11:00:00 AM,0.6545013,21.74695,-177.0597,9.976875,0.9573187,3.187827,76.60632,47.75953,2.235327,2.235327,0,0,0,2.235327,142.6113,0.8348522,0,0,3.187827,2.352975,2.235327,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,2.458859,2.550262,0,13.8131
8/28/2007 12:00:00 PM,0.6515676,21.06667,167.0655,15.49557,0.936321,3.08907,77.97876,49.73337,0,0,0,0,0,0,0,3.08907,0,0,3.08907,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,0,2.471256,0,13.71434
8/28/2007 1:00:00 PM,0.5526786,18.31265,151.6257,28.74658,0.8503563,2.818247,77.30858,51.67031,2.39947,2.39947,0,0,0,2.39947,117.4529,0.2924892,0,0,2.818247,2.525758,2.39947,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,2.639417,2.254598,0,13.44352
8/28/2007 2:00:00 PM,0.3874105,13.75886,136.978,43.10418,0.7052485,2.391443,73.88939,52.68491,0.4388735,0.4388735,0,-1,0,0.4388735,544.9048,1.929471,0,0,2.391443,0.4619721,0.4388735,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,0.4827608,1.913154,0,13.01672
8/28/2007 3:00:00 PM,0.1932704,7.791011,123.1958,57.74314,0.5107206,1.795408,68.34044,53.05384,0.7835553,0.7835553,0,0,0,0.7835553,229.1361,0.9706129,0,0,1.795408,0.8247951,0.7835553,0,0,0,10.62527,0,0,0,14.00003,100,0.1477661,0.8619108,1.436326,0,12.42068
8/28/2007 4:00:00 PM,0.03274221,0.8218966,110.1068,72.48537,0.1135006,0.4282632,56.85281,53.48735,1.054208,1.054208,0,0,0,1.054208,40.62415,0,0,0,0.4282632,1.109693,1.054208,0,0,0,10.62527,0,0.6814297,-0.6814297,13.28174,94.86937,0.1477661,1.159629,0.3426105,0,11.05354
8/28/2007 5:00:00 PM,0,0,97.37746,90,0,0,52.97084,52.97084,0.1629238,0.1629238,0,0,0,0.1629238,0,0,2.775558E-17,0,0,0.1714988,0.1629238,0,0,0.7571442,9.943845,0,0.1714988,-0.1714988,13.10096,93.57812,0.1477661,0.1792162,0,0,9.943845
8/28/2007 6:00:00 PM,0,0,84.57714,90,0,0,51.28292,51.28292,3.798826,3.798826,4.796403,0,1.474418,3.798826,0,3.330669E-16,0,0,0,0,0,0.9975772,0.9476984,0.9476984,9.772346,0.9476984,0,0.9476984,14.00003,100,0.1478279,4.178709,0,5,9.772346
8/28/2007 7:00:00 PM,0,0,71.20846,90,0,0,49.75182,49.75182,1.488631,1.488631,0,-1,0,1.488631,0,0,0,0,0,1.56698,1.488631,0,0,0,10.62527,0,1.56698,-1.56698,12.34829,88.20187,0.1478279,1.637494,0,0,10.62527
8/28/2007 8:00:00 PM,0,0,56.73646,90,0,0,48.37751,48.37751,3.935313,3.33,0,-1,0,3.33,0,0,0.6053126,0.9988438,0,3.505263,3.33,0,0,1.741089,9.058294,0,3.505263,-3.505263,8.653415,61.80998,0.1478279,4.328844,0,0,9.058294
8/28/2007 9:00:00 PM,0,0,40.67805,90,0,0,46.90174,46.90174,1.114296,1.114296,0,-1,0,1.114296,0,0,2.220446E-16,0,0,1.172943,1.114296,0,0,5.635825,5.553031,0,1.172943,-1.172943,7.417024,52.97864,0.1478279,1.225726,0,0,5.553031
8/28/2007 10:00:00 PM,0,0,22.83167,90,0,0,45.5551,45.5551,0.6681176,0.6681176,0,-1,0,0.6681176,0,0,0,0,0,0.7032818,0.6681176,0,0,6.939095,4.380088,0,0.7032818,-0.7032818,6.6757,47.68348,0.1478279,0.7349294,0,0,4.380088
8/28/2007 11:00:00 PM,0,0,3.615985,90,0,0,44.66964,44.66964,0.4123933,0.4123933,0,-1,0,0.4123933,0,0,5.551115E-17,0,0,0.4340982,0.4123933,0,0,7.72052,3.676806,0,0.4340982,-0.4340982,6.21812,44.41505,0.1478279,0.4536327,0,0,3.676806
8/29/2007 12:00:00 AM,0,0,-15.87357,90,0,0,44.02399,44.02399,0.5042735,0.5042735,0,-1,0,0.5042735,0,0,0,0,0,0.5308142,0.5042735,0,0,8.202851,3.242708,0,0.5308142,-0.5308142,5.658593,40.41844,0.1478279,0.5547009,0,0,3.242708
8/29/2007 1:00:00 AM,0,0,-34.24115,90,0,0,43.29533,43.29533,0.1551983,0.1551983,0,-1,0,0.1551983,0,0,0,0,0,0.1633666,0.1551983,0,0,8.792645,2.711894,0,0.1633666,-0.1633666,5.486389,39.18842,0.1478279,0.1707181,0,0,2.711894
8/29/2007 2:00:00 AM,0,0,-50.91256,90,0,0,42.77881,42.77881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.974163,2.548527,0,0,0,5.486389,39.18842,0.1478279,0,0,0,2.548527
8/29/2007 3:00:00 AM,0,0,-65.896,90,0,0,42.30841,42.30841,0.02010522,0.02010522,0,-1,0,0.02010522,0,0,3.469447E-18,0,0,0.02116339,0.02010522,0,0,8.974163,2.548527,0,0.02116339,-0.02116339,5.464081,39.02907,0.1478279,0.02211574,0,0,2.548527
8/29/2007 4:00:00 AM,0,0,-79.59954,90,0,0,41.86568,41.86568,0.3289809,0.3289809,0,-1,0,0.3289809,0,0,5.551115E-17,0,0,0.3462957,0.3289809,0,0,8.997678,2.527364,0,0.3462957,-0.3462957,5.099053,36.42174,0.1478279,0.361879,0,0,2.527364
8/29/2007 5:00:00 AM,0,0,-92.54984,90,0,0,41.43217,41.43217,0.3284926,0.3284926,0,0,0,0.3284926,0,0,5.551115E-17,0,0,0.3457817,0.3284926,0,0,9.382451,2.181068,0,0.3457817,-0.3457817,4.734568,33.81827,0.1478279,0.3613419,0,0,2.181068
8/29/2007 6:00:00 AM,0.007314106,0,-105.2605,90,0,0,41.22004,41.22004,0.01231714,0.01231714,0,0,0,0.01231714,0,0,1.734723E-18,0,0,0.01296541,0.01231714,0,0,9.766653,1.835287,0,0.01296541,-0.01296541,4.720901,33.72065,0.1478279,0.01354886,0,0,1.835287
8/29/2007 7:00:00 AM,0.1623611,5.67399,-118.1895,63.07521,0.4313532,1.658196,53.69109,40.9341,0.8076981,0.8076981,0,0,0,0.8076981,205.299,0,0,0,1.658196,0.8502085,0.8076981,0,0,9.781059,1.822321,0.8079873,0,0.8079873,5.487425,39.19581,0.1477825,0.8884679,1.326557,0,3.480517
8/29/2007 8:00:00 AM,0.3340957,12.06656,-131.7128,48.36407,0.6411726,2.361946,60.83818,41.76423,0.7291949,0.7291949,0,0,0,0.7291949,323.9115,0,0,0,2.361946,0.7675735,0.7291949,0,0,8.973072,2.54951,1.594372,0,1.594372,6.999979,49.99975,0.147693,0.8021144,1.889557,0,4.911456
8/29/2007 9:00:00 AM,0.4473969,17.19653,-146.074,33.82989,0.8058242,2.845988,67.61264,43.50747,0.9384359,0.9384359,0,-1,0,0.9384359,303.2693,0,0,0,2.845988,0.9878272,0.9384359,0,0,7.378699,3.984445,1.85816,0,1.85816,8.762785,62.59119,0.1475888,1.032279,2.27679,0,6.830432
8/29/2007 10:00:00 AM,0.5113659,20.65701,-161.2992,19.88369,0.9143921,3.115584,73.16072,45.68423,0,0,0,0,0,0,0,0,0,0,3.115584,0,0,0,0,5.520539,5.656789,3.115584,0,3.115584,11.71849,83.70332,0.1474144,0,2.492467,0,8.772373
8/29/2007 11:00:00 AM,0.5819322,22.1185,-177.1286,9.601318,0.9595277,3.192089,76.75004,47.83332,0.5244735,0.5244735,0,0,0,0.5244735,608.6273,0.2350562,0,0,3.192089,0.5520774,0.5244735,0,0,2.404955,8.460814,2.404955,0,2.404955,14.00003,100,0.1472801,0.5769209,2.553671,0,11.6529
8/29/2007 12:00:00 PM,0.5378146,21.425,166.9398,15.33246,0.9381667,3.09237,78.11126,49.80716,0.7230501,0.7230501,0,0,0,0.7230501,427.684,2.331264,0,0,3.09237,0.7611054,0.7230501,0,0,0,10.62527,0,0,0,14.00003,100,0.1472801,0.7953551,2.473896,0,13.71764
8/29/2007 1:00:00 PM,0.4815135,18.65191,151.4524,28.7052,0.8517598,2.819912,77.46481,51.78099,0.3409115,0.3409115,0,0,0,0.3409115,827.1684,2.461058,0,0,2.819912,0.3588542,0.3409115,0,0,0,10.62527,0,0,0,14.00003,100,0.1472801,0.3750027,2.25593,0,13.44519
8/29/2007 2:00:00 PM,0.3596886,14.07703,136.7696,43.11139,0.7061652,2.392471,74.02067,52.78637,1.223994,1.223994,0,-1,0,1.223994,195.4643,1.104057,0,0,2.392471,1.288414,1.223994,0,0,0,10.62527,0,0,0,14.00003,100,0.1472801,1.346393,1.913977,0,13.01775
8/29/2007 3:00:00 PM,0.2322905,8.08996,122.9639,57.77793,0.5111626,1.795844,68.4379,53.13686,0.6416963,0.6416963,0,0,0,0.6416963,279.8589,1.120374,0,0,1.795844,0.6754698,0.6416963,0,0,0,10.62527,0,0,0,14.00003,100,0.1472801,0.7058659,1.436675,0,12.42112
8/29/2007 4:00:00 PM,0.04326557,1.106308,109.8593,72.53979,0.1286435,0.4837796,57.41426,53.59803,0.4734647,0.4734647,0,0,0,0.4734647,102.1786,0,0,0,0.4837796,0.4983839,0.4734647,0,0,0,10.62527,0,0.01460425,-0.01460425,13.98463,99.89005,0.1472801,0.5208112,0.3870237,0,11.10905
8/29/2007 5:00:00 PM,0,0,97.1193,90,0,0,53.02618,53.02618,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01622694,10.61067,0,0,0,13.98463,99.89005,0.1472801,0,0,0,10.61067
8/29/2007 6:00:00 PM,0,0,84.31179,90,0,0,51.3106,51.3106,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01622694,10.61067,0,0,0,13.98463,99.89005,0.1472801,0,0,0,10.61067
8/29/2007 7:00:00 PM,0,0,70.94038,90,0,0,49.77949,49.77949,2.489399,2.489399,0,-1,0,2.489399,0,0,0,0,0,2.62042,2.489399,0,0,0.01622694,10.61067,0,2.62042,-2.62042,11.22247,80.16033,0.1472801,2.738339,0,0,10.61067
8/29/2007 8:00:00 PM,0,0,56.4744,90,0,0,48.37751,48.37751,2.192971,2.192971,0,-1,0,2.192971,0,0,4.440892E-16,0,0,2.30839,2.192971,0,0,2.927805,7.99025,0,2.30839,-2.30839,8.789212,62.77996,0.1472801,2.412268,0,0,7.99025
8/29/2007 9:00:00 PM,0,0,40.43893,90,0,0,46.87407,46.87407,0.7002483,0.7002483,0,-1,0,0.7002483,0,0,1.110223E-16,0,0,0.7371035,0.7002483,0,0,5.492682,5.68186,0,0.7371035,-0.7371035,8.012237,57.23015,0.1472801,0.7702731,0,0,5.68186
8/29/2007 10:00:00 PM,0,0,22.64176,90,0,0,45.52743,45.52743,0.3569164,0.3569164,0,-1,0,0.3569164,0,0,5.551115E-17,0,0,0.3757015,0.3569164,0,0,6.311687,4.944757,0,0.3757015,-0.3757015,7.616212,54.40141,0.1472801,0.3926081,0,0,4.944757
8/29/2007 11:00:00 PM,0,0,3.50267,90,0,0,44.66964,44.66964,0.2826804,0.2826804,0,-1,0,0.2826804,0,0,5.551115E-17,0,0,0.2975583,0.2826804,0,0,6.729133,4.569055,0,0.2975583,-0.2975583,7.302558,52.16103,0.1472801,0.3109484,0,0,4.569055
8/30/2007 12:00:00 AM,0,0,-15.90087,90,0,0,44.02399,44.02399,0.3828647,0.3828647,0,-1,0,0.3828647,0,0,5.551115E-17,0,0,0.4030155,0.3828647,0,0,7.059753,4.271497,0,0.4030155,-0.4030155,6.877743,49.12664,0.1472801,0.4211512,0,0,4.271497
8/30/2007 1:00:00 AM,0,0,-34.19376,90,0,0,43.29533,43.29533,0.2414144,0.2414144,0,-1,0,0.2414144,0,0,5.551115E-17,0,0,0.2541204,0.2414144,0,0,7.507548,3.868481,0,0.2541204,-0.2541204,6.609876,47.21331,0.1472801,0.2655559,0,0,3.868481
8/30/2007 2:00:00 AM,0,0,-50.81538,90,0,0,42.80648,42.80648,0.3189374,0.3189374,0,-1,0,0.3189374,0,0,5.551115E-17,0,0,0.3357236,0.3189374,0,0,7.789904,3.614361,0,0.3357236,-0.3357236,6.255992,44.68557,0.1472801,0.3508311,0,0,3.614361
8/30/2007 3:00:00 AM,0,0,-65.77211,90,0,0,42.33608,42.33608,0.06298452,0.06298452,0,-1,0,0.06298452,0,0,0,0,0,0.06629949,0.06298452,0,0,8.16293,3.278637,0,0.06629949,-0.06629949,6.186107,44.18639,0.1472801,0.06928297,0,0,3.278637
8/30/2007 4:00:00 AM,0,0,-79.46529,90,0,0,41.86568,41.86568,0.5823787,0.5823787,0,-1,0,0.5823787,0,0,1.110223E-16,0,0,0.6130303,0.5823787,0,0,8.236596,3.212337,0,0.6130303,-0.6130303,5.539916,39.57075,0.1472801,0.6406167,0,0,3.212337
8/30/2007 5:00:00 AM,0,0,-92.41622,90,0,0,41.45062,41.45062,0.02369599,0.02369599,0,0,0,0.02369599,0,0,0,0,0,0.02494315,0.02369599,0,0,8.917741,2.599307,0,0.02494315,-0.02494315,5.513624,39.38295,0.1472801,0.02606559,0,0,2.599307
8/30/2007 6:00:00 AM,0.01059947,0,-105.1361,90,0,0,41.2477,41.2477,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,8.945456,2.574364,0,0,0,5.513624,39.38295,0.1472801,0,0,0,2.574364
8/30/2007 7:00:00 AM,0.1573454,6.038872,-118.0826,62.96976,0.433943,1.667125,53.79647,40.96178,0.3552448,0.3552448,0,0,0,0.3552448,469.2893,0,0,0,1.667125,0.3739418,0.3552448,0,0,8.945456,2.574364,1.293184,0,1.293184,6.740446,48.14594,0.147208,0.3907692,1.3337,0,4.24149
8/30/2007 8:00:00 AM,0.2899068,12.43868,-131.6338,48.23651,0.6438047,2.370493,60.91773,41.76423,1.446882,1.446882,0,0,0,1.446882,163.8346,0,0,0,2.370493,1.523033,1.446882,0,0,7.652272,3.73823,0.8474591,0,0.8474591,7.544416,53.88858,0.1471607,1.59157,1.896394,0,6.108722
8/30/2007 9:00:00 AM,0.4027666,17.57472,-146.0348,33.66786,1.108314,3.68255,76.93143,43.52592,3.12501,3.12501,0,-1,0,3.12501,117.8412,0,0,0.1075115,3.68255,3.289485,3.12501,0,0,6.804813,4.500943,0.3930652,0,0.3930652,7.91731,56.5521,0.1471388,3.437511,2.94604,0,8.183493
8/30/2007 10:00:00 AM,0.5539697,21.03687,-161.3116,19.65115,0.9168475,3.121427,73.28336,45.73035,1.42318,1.42318,0,0,0,1.42318,219.3276,0,0,0,3.121427,1.498084,1.42318,0,0,6.411747,4.854702,1.623343,0,1.623343,9.457348,67.55235,0.1470485,1.565498,2.497141,0,7.976128
8/30/2007 11:00:00 AM,0.6148611,22.49278,-177.1998,9.222722,0.961714,3.196072,76.90251,47.91633,0.4516822,0.4516822,0,0,0,0.4516822,707.593,0,0,0,3.196072,0.475455,0.4516822,0,0,4.788405,6.31571,2.720617,0,2.720617,12.03835,85.98805,0.1468973,0.4968505,2.556857,0,9.511782
8/30/2007 12:00:00 PM,0.5990623,21.78571,166.8111,15.1768,0.9399813,3.094979,78.27113,49.90862,0.2650058,0.2650058,0,0,0,0.2650058,1167.891,0.7482368,0,0,3.094979,0.2789535,0.2650058,0,0,2.067788,8.764265,2.067788,0,2.067788,14.00003,100,0.1467826,0.2915064,2.475983,0,11.85924
8/30/2007 1:00:00 PM,0.4583055,18.99315,151.2757,28.66936,0.853126,2.821646,77.6105,51.88246,1.075893,1.075893,0,0,0,1.075893,262.2609,1.689127,0,0,2.821646,1.132519,1.075893,0,0,0,10.62527,0,0,0,14.00003,100,0.1467826,1.183482,2.257317,0,13.44692
8/30/2007 2:00:00 PM,0.3907861,14.39687,136.5579,43.1227,0.7070405,2.392778,74.18822,52.92472,0.02469007,0.02469007,0,-1,0,0.02469007,9691.255,2.366788,0,0,2.392778,0.02598955,0.02469007,0,0,0,10.62527,0,0,0,14.00003,100,0.1467826,0.02715908,1.914222,0,13.01805
8/30/2007 3:00:00 PM,0.2250052,8.390364,122.7287,57.8159,0.5115584,1.796025,68.5433,53.2291,0.8099331,0.8099331,0,0,0,0.8099331,221.7498,0.9434635,0,0,1.796025,0.8525611,0.8099331,0,0,0,10.62527,0,0,0,14.00003,100,0.1467826,0.8909264,1.43682,0,12.4213
8/30/2007 4:00:00 PM,0.04635028,1.392105,109.6087,72.59677,0.1447771,0.5425612,57.99638,53.69949,0.3415454,0.3415454,0,0,0,0.3415454,158.8548,0.1830397,0,0,0.5425612,0.3595214,0.3415454,0,0,0,10.62527,0,0,0,14.00003,100,0.1467826,0.3756999,0.434049,0,11.16784
8/30/2007 5:00:00 PM,0,0,96.85835,90,0,0,53.09996,53.09996,0.2303738,0.2303738,0,0,0,0.2303738,0,0,2.775558E-17,0,0,0.2424988,0.2303738,0,0,0,10.62527,0,0.2424988,-0.2424988,13.74441,98.17417,0.1467826,0.2534112,0,0,10.62527
8/30/2007 6:00:00 PM,0,0,84.04394,90,0,0,51.39361,51.39361,1.928125,1.928125,0,0,0,1.928125,0,0,2.220446E-16,0,0,2.029605,1.928125,0,0,0.2694431,10.38278,0,2.029605,-2.029605,11.60502,82.89283,0.1467826,2.120938,0,0,10.38278
8/30/2007 7:00:00 PM,0,0,70.67011,90,0,0,49.83483,49.83483,0.176155,0.176155,0,-1,0,0.176155,0,0,0,0,0,0.1854263,0.176155,0,0,2.52456,8.35317,0,0.1854263,-0.1854263,11.40956,81.49672,0.1467826,0.1937705,0,0,8.35317
8/30/2007 8:00:00 PM,0,0,56.21052,90,0,0,48.43285,48.43285,1.366104,1.366104,0,-1,0,1.366104,0,0,0,0,0,1.438004,1.366104,0,0,2.730589,8.167744,0,1.438004,-1.438004,9.893774,70.66967,0.1467826,1.502714,0,0,8.167744
8/30/2007 9:00:00 PM,0,0,40.19834,90,0,0,46.92941,46.92941,1.781474,1.781474,0,-1,0,1.781474,0,0,2.220446E-16,0,0,1.875236,1.781474,0,0,4.328372,6.729739,0,1.875236,-1.875236,7.917101,56.55061,0.1467826,1.959622,0,0,6.729739
8/30/2007 10:00:00 PM,0,0,22.45059,90,0,0,45.58277,45.58277,0.3242149,0.3242149,0,-1,0,0.3242149,0,0,5.551115E-17,0,0,0.3412788,0.3242149,0,0,6.411968,4.854503,0,0.3412788,-0.3412788,7.557362,53.98105,0.1467826,0.3566363,0,0,4.854503
8/30/2007 11:00:00 PM,0,0,3.387964,90,0,0,44.69731,44.69731,0.6206725,0.6206725,0,-1,0,0.6206725,0,0,0,0,0,0.6533395,0.6206725,0,0,6.791166,4.513225,0,0.6533395,-0.6533395,6.868682,49.06191,0.1467826,0.6827398,0,0,4.513225
8/31/2007 12:00:00 AM,0,0,-15.92974,90,0,0,44.05166,44.05166,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.517099,3.859885,0,0,0,6.868682,49.06191,0.1467826,0,0,0,3.859885
8/31/2007 1:00:00 AM,0,0,-34.14804,90,0,0,43.323,43.323,0.7714359,0.7714359,0,-1,0,0.7714359,0,0,0,0,0,0.8120378,0.7714359,0,0,7.517099,3.859885,0,0.8120378,-0.8120378,6.012719,42.94791,0.1467826,0.8485795,0,0,3.859885
8/31/2007 2:00:00 AM,0,0,-50.71967,90,0,0,42.82493,42.82493,0.5654761,0.5654761,0,-1,0,0.5654761,0,0,1.110223E-16,0,0,0.595238,0.5654761,0,0,8.419363,3.047847,0,0.595238,-0.595238,5.385283,38.46623,0.1467826,0.6220236,0,0,3.047847
8/31/2007 3:00:00 AM,0,0,-65.64933,90,0,0,42.36375,42.36375,0.3308022,0.3308022,0,-1,0,0.3308022,0,0,5.551115E-17,0,0,0.3482128,0.3308022,0,0,9.080739,2.452609,0,0.3482128,-0.3482128,5.018234,35.84446,0.1467826,0.3638824,0,0,2.452609
8/31/2007 4:00:00 AM,0,0,-79.33177,90,0,0,41.89335,41.89335,0.5599822,0.5599822,0,-1,0,0.5599822,0,0,0,0,0,0.5894549,0.5599822,0,0,9.467642,2.104397,0,0.5894549,-0.5894549,4.396894,31.40632,0.1467826,0.6159804,0,0,2.104397
8/31/2007 5:00:00 AM,0,0,-92.28306,90,0,0,41.47829,41.47829,0.45549,0.45549,0,0,0,0.45549,0,0,5.551115E-17,0,0,0.4794632,0.45549,0,0,10.12259,1.514942,0,0.4794632,-0.4794632,3.891496,27.79634,0.1467826,0.501039,0,0,1.514942
8/31/2007 6:00:00 AM,0.01165395,0,-105.0119,90,0,0,41.29382,41.29382,0.2310971,0.2310971,0,0,0,0.2310971,0,0,2.775558E-17,0,0,0.2432601,0.2310971,0,0,10.65533,1.035478,0,0.2432601,-0.2432601,3.635077,25.96478,0.1467826,0.2542069,0,0,1.035478
8/31/2007 7:00:00 AM,0.1540485,6.406903,-117.9761,62.86345,0.4365375,1.676059,53.902,40.98944,1.306265,1.306265,4.625875,0,1.427864,1.306265,128.3093,0,0,0,1.676059,0,0,3.319611,3.15363,10.92562,0.7922183,4.82969,0,4.82969,8.216923,58.69219,0.1469014,1.436891,1.340847,5,2.468277
8/31/2007 8:00:00 AM,0.3159623,12.81389,-131.5553,48.10876,0.6464427,2.378234,61.0537,41.81956,2.816929,2.816929,5,0,1.53,2.816929,84.42645,0,0,0,2.378234,0,0,2.183071,2.073917,6.095928,5.138939,4.452151,0,4.452151,12.4406,88.86127,0.1470833,3.098622,1.902587,5,7.517172
8/31/2007 9:00:00 AM,0.5183721,17.95594,-145.9965,33.50655,0.8110301,2.859599,67.87502,43.60893,1.753583,1.753583,0,-1,0,1.753583,163.0717,0,0,0,2.859599,1.845877,1.753583,0,0,1.643777,9.145874,1.013722,0,1.013722,13.4023,95.73055,0.1470272,1.928941,2.287679,0,12.00547
8/31/2007 10:00:00 AM,0.5762745,21.41962,-161.3255,19.42029,0.9192881,3.125853,73.47161,45.84103,3.309009,3.309009,1.25,0,0.50625,3.309009,94.46491,0.3284189,0,0,3.125853,2.167378,2.059009,0,0,0.6300557,10.05822,0.6300557,0,0.6300557,14.00003,100,0.1469924,3.63991,2.500682,5,13.18408
8/31/2007 11:00:00 AM,0.5030152,22.86969,-177.2733,8.841216,1.276047,3.956887,86.81396,48.04546,0.6646479,0.6646479,0,0,0,0.6646479,595.3359,3.257258,0,0,3.956887,0.6996294,0.6646479,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,0.7311127,3.16551,0,14.58216
8/31/2007 12:00:00 PM,0.5292597,22.14868,166.6795,15.02904,0.9417635,3.09689,78.45833,50.03775,0.9927695,0.9927695,0,0,0,0.9927695,311.9445,2.05187,0,0,3.09689,1.045021,0.9927695,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,1.092046,2.477512,0,13.72216
8/31/2007 1:00:00 PM,0.4947036,19.33628,151.0956,28.63917,0.8544539,2.822184,77.81153,52.03926,1.388041,1.388041,0,0,0,1.388041,203.3213,1.361087,0,0,2.822184,1.461096,1.388041,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,1.526845,2.257747,0,13.44746
8/31/2007 2:00:00 PM,0.3892124,14.71828,136.3427,43.1381,0.7078739,2.393106,74.34513,53.05384,1.231051,1.231051,0,-1,0,1.231051,194.3953,1.097263,0,0,2.393106,1.295844,1.231051,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,1.354157,1.914485,0,13.01838
8/31/2007 3:00:00 PM,0.2345719,8.692143,122.4903,57.85705,0.5119088,1.795309,68.7127,53.38589,0.4308988,0.4308988,0,0,0,0.4308988,416.6427,1.341731,0,0,1.795309,0.4535777,0.4308988,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,0.4739887,1.436247,0,12.42058
8/31/2007 4:00:00 PM,0.05636163,1.67922,109.3552,72.65625,0.1619058,0.6045275,58.60862,53.80095,0,0,0,0,0,0,0,0.6045275,0,0,0.6045275,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1469924,0,0.483622,0,11.2298
8/31/2007 5:00:00 PM,0,0,96.59471,90,0,0,53.18298,53.18298,0.8339019,0.8339019,0,0,0,0.8339019,0,0,1.110223E-16,0,0,0.8777915,0.8339019,0,0,0,10.62527,0,0.8777915,-0.8777915,13.07475,93.39091,0.1469924,0.9172921,0,0,10.62527
8/31/2007 6:00:00 PM,0,0,83.7737,90,0,0,51.43973,51.43973,2.156438,2.156438,0,0,0,2.156438,0,0,0,0,0,2.269935,2.156438,0,0,0.9753239,9.747482,0,2.269935,-2.269935,10.68203,76.30008,0.1469924,2.372082,0,0,9.747482
8/31/2007 7:00:00 PM,0,0,70.3978,90,0,0,49.88095,49.88095,3.393592,3.33,0,-1,0,3.33,0,0,0.06359195,0.4029512,0,3.505263,3.33,0,0,3.497474,7.477548,0,3.505263,-3.505263,6.987161,49.90819,0.1469924,3.732951,0,0,7.477548
8/31/2007 8:00:00 PM,0,0,55.94497,90,0,0,48.43285,48.43285,1.240846,1.240846,0,-1,0,1.240846,0,0,2.220446E-16,0,0,1.306154,1.240846,0,0,7.392211,3.972284,0,1.306154,-1.306154,5.610354,40.07388,0.1469924,1.364931,0,0,3.972284
8/31/2007 9:00:00 PM,0,0,39.95645,90,0,0,46.95708,46.95708,0.2041356,0.2041356,0,-1,0,0.2041356,0,0,2.775558E-17,0,0,0.2148796,0.2041356,0,0,8.843493,2.666131,0,0.2148796,-0.2148796,5.383851,38.456,0.1469924,0.2245491,0,0,2.666131
8/31/2007 10:00:00 PM,0,0,22.2583,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.082248,2.451251,0,0,0,5.383851,38.456,0.1469924,0,0,0,2.451251
8/31/2007 11:00:00 PM,0,0,3.271994,90,0,0,44.72498,44.72498,0.4596366,0.4596366,0,-1,0,0.4596366,0,0,5.551115E-17,0,0,0.483828,0.4596366,0,0,9.082248,2.451251,0,0.483828,-0.483828,4.873852,34.81316,0.1469924,0.5056003,0,0,2.451251
9/1/2007 12:00:00 AM,0,0,-15.96009,90,0,0,44.07011,44.07011,0.1147444,0.1147444,0,-1,0,0.1147444,0,0,1.387779E-17,0,0,0.1207836,0.1147444,0,0,9.619835,1.967423,0,0.1207836,-0.1207836,4.746534,33.90375,0.1469924,0.1262188,0,0,1.967423
9/1/2007 1:00:00 AM,0,0,-34.10393,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.754039,1.84664,0,0,0,4.746534,33.90375,0.1469924,0,0,0,1.84664
9/1/2007 2:00:00 AM,0,0,-50.6254,90,0,0,42.8526,42.8526,0.8491295,0.8491295,0,-1,0,0.8491295,0,0,1.110223E-16,0,0,0.8938205,0.8491295,0,0,9.754039,1.84664,0,0.8938205,-0.8938205,3.804365,27.17398,0.1469924,0.9340425,0,0,1.84664
9/1/2007 3:00:00 AM,0,0,-65.52763,90,0,0,42.39143,42.39143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.74717,0.952819,0,0,0,3.804365,27.17398,0.1469924,0,0,0,0.952819
9/1/2007 4:00:00 AM,0,0,-79.199,90,0,0,41.9487,41.9487,0.2397534,0.2397534,0,-1,0,0.2397534,0,0,2.775558E-17,0,0,0.252372,0.2397534,0,0,10.74717,0.952819,0,0.252372,-0.252372,3.538342,25.27382,0.1469924,0.2637287,0,0,0.952819
9/1/2007 5:00:00 AM,0,0,-92.15034,90,0,0,41.50597,41.50597,0.2573504,0.2573504,0,0,0,0.2573504,0,0,0,0,0,0.2708951,0.2573504,0,0,11.02759,0.700447,0,0.2708951,-0.2708951,3.252793,23.23419,0.1469924,0.2830854,0,0,0.700447
9/1/2007 6:00:00 AM,0.01726968,0,-104.888,90,0,0,41.3215,41.3215,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.32858,0.4295519,0,0,0,3.252793,23.23419,0.1469924,0,0,0,0.4295519
9/1/2007 7:00:00 AM,0.166541,6.777949,-117.8699,62.7564,0.439137,1.684998,54.00769,41.01712,2.402951,2.402951,4.708852,0,1.450517,2.402951,70.12205,0,0,0,1.684998,0,0,2.305901,2.190606,11.32858,0.4295519,3.875604,0,3.875604,6.929514,49.49643,0.1471724,2.643246,1.347998,5,2.11455
9/1/2007 8:00:00 AM,0.3448936,13.19208,-131.4772,47.98098,0.6490848,2.386108,61.18044,41.86568,2.33186,2.33186,5,0,1.53,2.33186,102.3264,0,0,0,2.386108,0,0,2.66814,2.534733,7.452976,3.917596,4.920841,0,4.920841,11.59783,82.84151,0.1473273,2.565046,1.908886,5,6.303704
9/1/2007 9:00:00 AM,0.4875962,18.34006,-145.959,33.34617,0.8136251,2.866443,68.00128,43.65505,2.266404,2.266404,0,-1,0,2.266404,126.4754,0,0,0,2.866443,2.385688,2.266404,0,0,2.532135,8.346353,0.4807545,0,0.4807545,12.05392,86.09924,0.1473008,2.493044,2.293154,0,11.2128
9/1/2007 10:00:00 AM,0.5906202,21.80512,-161.341,19.19147,0.9217122,3.130407,73.64993,45.94249,0.7455859,0.7455859,0,0,0,0.7455859,419.8586,0.2941988,0,0,3.130407,0.7848272,0.7455859,0,0,2.051381,8.779032,2.051381,0,2.051381,14.00003,100,0.1471877,0.8201445,2.504325,0,11.90944
9/1/2007 11:00:00 AM,0.6454707,23.24911,-177.3491,8.456934,0.9660115,3.202359,77.27131,48.14692,0.07499833,0.07499833,0,0,0,0.07499833,4269.907,3.123413,0,0,3.202359,0.07894561,0.07499833,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,0.08249817,2.561887,0,13.82763
9/1/2007 12:00:00 PM,0.5331344,22.51381,166.5449,14.88964,0.9435117,3.098698,78.6445,50.16688,1.006668,1.006668,0,0,0,1.006668,307.8174,2.039048,0,0,3.098698,1.05965,1.006668,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,1.107334,2.478958,0,13.72397
9/1/2007 1:00:00 PM,0.4945203,19.68119,150.9123,28.6147,0.8557426,2.823145,77.98312,52.16838,0.3559821,0.3559821,0,0,0,0.3559821,793.0583,2.448427,0,0,2.823145,0.374718,0.3559821,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,0.3915803,2.258516,0,13.44842
9/1/2007 2:00:00 PM,0.3808968,15.04116,136.1243,43.15761,0.7086654,2.393307,74.50075,53.18298,0.6720386,0.6720386,0,-1,0,0.6720386,356.1264,1.685898,0,0,2.393307,0.707409,0.6720386,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,0.7392424,1.914646,0,13.01858
9/1/2007 3:00:00 PM,0.2272529,8.995222,122.2488,57.90133,0.5122143,1.794449,68.88074,53.54269,0.3079211,0.3079211,0,0,0,0.3079211,582.7626,1.470321,0,0,1.794449,0.3241274,0.3079211,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,0.3387132,1.435559,0,12.41972
9/1/2007 4:00:00 PM,0.05812895,1.967589,109.0988,72.71816,0.180033,0.6693907,59.30676,53.95775,0.5177673,0.5177673,0,0,0,0.5177673,129.2841,0.1243726,0,0,0.6693907,0.5450181,0.5177673,0,0,0,10.62527,0,0,0,14.00003,100,0.1471877,0.569544,0.5355126,0,11.29467
9/1/2007 5:00:00 PM,0,0,96.32851,90,0,0,53.33055,53.33055,2.687189,2.687189,0,0,0,2.687189,0,0,0,0,0,2.82862,2.687189,0,0,0,10.62527,0,2.82862,-2.82862,11.0184,78.70271,0.1471877,2.955908,0,0,10.62527
9/1/2007 6:00:00 PM,0,0,83.50121,90,0,0,51.56886,51.56886,1.316736,1.316736,0,0,0,1.316736,0,0,0,0,0,1.386037,1.316736,0,0,3.142911,7.796654,0,1.386037,-1.386037,9.557389,68.26693,0.1471877,1.448409,0,0,7.796654
9/1/2007 7:00:00 PM,0,0,70.12357,90,0,0,49.96396,49.96396,2.838514,2.838514,0,-1,0,2.838514,0,0,4.440892E-16,0,0,2.987909,2.838514,0,0,4.682953,6.410617,0,2.987909,-2.987909,6.407856,45.77031,0.1471877,3.122365,0,0,6.410617
9/1/2007 8:00:00 PM,0,0,55.67788,90,0,0,48.48819,48.48819,1.039459,1.039459,0,-1,0,1.039459,0,0,2.220446E-16,0,0,1.094167,1.039459,0,0,8.002851,3.422708,0,1.094167,-1.094167,5.254503,37.53209,0.1471877,1.143405,0,0,3.422708
9/1/2007 9:00:00 PM,0,0,39.71339,90,0,0,47.0032,47.0032,1.123194,1.123194,0,-1,0,1.123194,0,0,2.220446E-16,0,0,1.18231,1.123194,0,0,9.218593,2.328541,0,1.18231,-1.18231,4.008239,28.63022,0.1471877,1.235514,0,0,2.328541
9/1/2007 10:00:00 PM,0,0,22.06502,90,0,0,45.62889,45.62889,0.4482234,0.4482234,0,-1,0,0.4482234,0,0,5.551115E-17,0,0,0.4718141,0.4482234,0,0,10.53227,1.146231,0,0.4718141,-0.4718141,3.510903,25.07783,0.1471877,0.4930457,0,0,1.146231
9/1/2007 11:00:00 PM,0,0,3.154883,90,0,0,44.75265,44.75265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1471877,0,0,0,0.6744166
9/2/2007 12:00:00 AM,0,0,-15.99181,90,0,0,44.09778,44.09778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1471877,0,0,0,0.6744166
9/2/2007 1:00:00 AM,0,0,-34.06136,90,0,0,43.36912,43.36912,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05651,0.6744166,0,0,0,3.510903,25.07783,0.1471877,0,0,0,0.6744166
9/2/2007 2:00:00 AM,0,0,-50.5325,90,0,0,42.88027,42.88027,0.2148538,0.2148538,0,-1,0,0.2148538,0,0,2.775558E-17,0,0,0.2261619,0.2148538,0,0,11.05651,0.6744166,0,0.2261619,-0.2261619,3.272508,23.37501,0.1471877,0.2363391,0,0,0.6744166
9/2/2007 3:00:00 AM,0,0,-65.40699,90,0,0,42.40987,42.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.3078,0.4482547,0,0,0,3.272508,23.37501,0.1471877,0,0,0,0.4482547
9/2/2007 4:00:00 AM,0,0,-79.06693,90,0,0,41.9487,41.9487,0.4328208,0.425842,0,-1,0,0.425842,0,0,0.006978755,0.05026083,0,0.4482547,0.425842,0,0,11.3078,0.4482547,0,0.4482547,-0.4482547,2.800006,20,0.1471877,0.4761028,0,0,0.4482547
9/2/2007 5:00:00 AM,0,0,-92.01807,90,0,0,41.53363,41.53363,0.1246998,0.1246998,3.629963,0,1.15598,0.1246998,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1472743,0.1371698,0,5,0
