Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/2/2007 6:00:00 AM,0.02174426,0,-104.7644,90,0,0,41.3215,41.3215,0,0,3.505263,0,1.121937,0,0,0,0,0,0,0,0,3.505263,3.33,8.475861,2.997,3.33,0,3.33,9.118237,65.13013,0.1473467,0,0,5,2.997
9/2/2007 7:00:00 AM,0.1295897,7.151872,-117.7638,62.64873,0.4628906,1.768566,54.73705,41.03556,2.430658,2.430658,4.791975,0,1.473209,2.430658,72.76079,0,0,0,1.768566,0,0,2.361317,2.243251,5.14586,5.994,4.011817,0,4.011817,12.92418,92.31539,0.1475269,2.673724,1.414853,5,7.762566
9/2/2007 8:00:00 AM,0.270993,13.57311,-131.3995,47.85332,0.7627181,2.744384,64.65406,41.89335,2.361721,2.361721,0,0,0,2.361721,116.2027,0,0,0,2.744384,2.486022,2.361721,0,0,1.134043,9.604635,0.2583619,0,0.2583619,13.16928,94.06612,0.1475127,2.597893,2.195507,0,12.34902
9/2/2007 9:00:00 AM,0.3904424,18.72696,-145.9223,33.18691,1.009129,3.417472,74.08402,43.73806,1.41795,1.41795,0,-1,0,1.41795,241.0151,1.049212,0,0,3.417472,1.492578,1.41795,0,0,0.8756811,9.837161,0.8756811,0,0.8756811,14.00003,100,0.1474645,1.559744,2.733978,0,13.25463
9/2/2007 10:00:00 AM,0.5392875,22.19326,-161.3578,18.96505,0.9241176,3.135477,73.7994,46.01628,0,0,0,0,0,0,0,3.135477,0,0,3.135477,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,0,2.508381,0,13.76075
9/2/2007 11:00:00 AM,0.6265337,23.63091,-177.4271,8.070012,0.9681193,3.205675,77.44031,48.24838,0.620025,0.620025,0,0,0,0.620025,517.0235,2.553017,0,0,3.205675,0.6526579,0.620025,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,0.6820275,2.56454,0,13.83095
9/2/2007 12:00:00 PM,0.5981644,22.88099,166.4074,14.75903,0.9452249,3.100799,78.81072,50.27756,0.2489247,0.2489247,0,0,0,0.2489247,1245.677,2.838773,0,0,3.100799,0.262026,0.2489247,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,0.2738172,2.480639,0,13.72607
9/2/2007 1:00:00 PM,0.4278382,20.02779,150.7258,28.59602,1.090639,3.416677,85.39527,52.29752,2.379965,2.379965,0,0,0,2.379965,143.56,0.9114504,0,0,3.416677,2.505226,2.379965,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,2.617961,2.733341,0,14.04195
9/2/2007 2:00:00 PM,0.2856425,15.36544,135.9027,43.18121,0.7704173,2.567339,76.4973,53.28444,0.8291698,0.8291698,0,-1,0,0.8291698,309.6277,1.694529,0,0,2.567339,0.8728104,0.8291698,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,0.9120868,2.053871,0,13.19261
9/2/2007 3:00:00 PM,0.2350748,9.299524,122.0042,57.9487,0.5124757,1.794092,68.99142,53.64415,1.396998,1.396998,0,0,0,1.396998,128.4248,0.323568,0,0,1.794092,1.470524,1.396998,0,0,0,10.62527,0,0,0,14.00003,100,0.1474645,1.536697,1.435273,0,12.41937
9/2/2007 4:00:00 PM,0.06217108,2.257144,108.8397,72.78246,0.1991616,0.7375061,59.97982,54.05922,0.7304082,0.7304082,0,0,0,0.7304082,100.9718,0,1.110223E-16,0,0.7375061,0.7688507,0.7304082,0,0,0,10.62527,0,0.03134461,-0.03134461,13.96699,99.764,0.1474645,0.803449,0.5900049,0,11.36278
9/2/2007 5:00:00 PM,0,0,96.05987,90,0,0,53.44123,53.44123,2.618921,2.618921,0,0,0,2.618921,0,0,4.440892E-16,0,0,2.756759,2.618921,0,0,0.03482735,10.59393,0,2.756759,-2.756759,11.06111,79.00777,0.1474645,2.880813,0,0,10.59393
9/2/2007 6:00:00 PM,0,0,83.22659,90,0,0,51.65187,51.65187,0.7508957,0.7508957,0,0,0,0.7508957,0,0,1.110223E-16,0,0,0.7904165,0.7508957,0,0,3.097893,7.837171,0,0.7904165,-0.7904165,10.22794,73.05655,0.1474645,0.8259853,0,0,7.837171
9/2/2007 7:00:00 PM,0,0,69.84757,90,0,0,50.01008,50.01008,2.47535,2.47535,0,-1,0,2.47535,0,0,4.440892E-16,0,0,2.605632,2.47535,0,0,3.976133,7.046754,0,2.605632,-2.605632,7.48136,53.43818,0.1474645,2.722885,0,0,7.046754
9/2/2007 8:00:00 PM,0,0,55.40942,90,0,0,48.53431,48.53431,2.229506,2.229506,0,-1,0,2.229506,0,0,4.440892E-16,0,0,2.346849,2.229506,0,0,6.871279,4.441123,0,2.346849,-2.346849,5.007564,35.76824,0.1474645,2.452457,0,0,4.441123
9/2/2007 9:00:00 PM,0,0,39.46933,90,0,0,47.03087,47.03087,3.125185,1.98956,0,-1,0,1.98956,0,0,1.135624,1.448143,0,2.094274,1.98956,0,0,9.478889,2.094274,0,2.094274,-2.094274,2.800006,20,0.1474645,3.437703,0,0,2.094274
9/2/2007 10:00:00 PM,0,0,21.87091,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0,0,0,0
9/2/2007 11:00:00 PM,0,0,3.03676,90,0,0,44.79877,44.79877,0.3784394,0,0,-1,0,0,0,0,0.3784394,0.4162833,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0.4162833,0,0,0
9/3/2007 12:00:00 AM,0,0,-16.0248,90,0,0,44.15312,44.15312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-34.02024,90,0,0,43.42446,43.42446,0.2794705,0,0,-1,0,0,0,0,0.2794705,0.3074175,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0.3074175,0,0,0
9/3/2007 2:00:00 AM,0,0,-50.44094,90,0,0,42.90794,42.90794,0.05492375,0,0,-1,0,0,0,0,0.05492375,0.06041612,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0.06041612,0,0,0
9/3/2007 3:00:00 AM,0,0,-65.28738,90,0,0,42.43754,42.43754,0.1134614,0,0,-1,0,0,0,0,0.1134614,0.1248076,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0.1248076,0,0,0
9/3/2007 4:00:00 AM,0,0,-78.93555,90,0,0,41.99481,41.99481,0.2549949,0,0,-1,0,0,0,0,0.2549949,0.2804944,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1474645,0.2804944,0,0,0
9/3/2007 5:00:00 AM,0,0,-91.8862,90,0,0,41.56131,41.56131,0.02807378,0.02807378,3.533337,0,1.129601,0.02807378,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1475396,0.03088116,0,5,0
9/3/2007 6:00:00 AM,0.01895035,0.2569816,-104.641,77.40016,0.09036162,0.3669598,44.02794,41.37683,0.33652,0.33652,3.841783,0,1.213807,0.33652,109.0455,0,0,0,0.3669598,0,0,3.505263,3.33,8.475861,2.997,3.69696,0,3.69696,9.466365,67.61676,0.1476291,0.370172,0.2935678,5,3.36396
9/3/2007 7:00:00 AM,0.1508626,7.528534,-117.658,62.54055,0.5194926,1.964718,56.46198,41.06324,0.2182293,0.2182293,3.180527,0,1.033284,0.2182293,900.2996,0,0,0,1.964718,0,0,2.962298,2.814183,4.778901,6.324264,4.778901,0,4.778901,14.00003,100,0.1475846,0.2400522,1.571774,5,8.288981
9/3/2007 8:00:00 AM,0.3086701,13.95683,-131.3221,47.72591,0.8557086,3.024016,67.51641,41.92102,1.865792,1.865792,0,0,0,1.865792,162.0768,1.060024,0,0,3.024016,1.963991,1.865792,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,2.052371,2.419213,0,13.64929
9/3/2007 9:00:00 AM,0.4492359,19.11649,-145.8864,33.02898,0.8187884,2.879316,68.29069,43.78418,1.750291,1.750291,0,-1,0,1.750291,164.505,1.036905,0,0,2.879316,1.842411,1.750291,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,1.92532,2.303453,0,13.50459
9/3/2007 10:00:00 AM,0.4447509,22.58391,-161.3761,18.74139,1.085035,3.557698,78.88242,46.12696,0.2873496,0.2873496,0,0,0,0.2873496,1238.108,3.255225,0,0,3.557698,0.3024733,0.2873496,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,0.3160846,2.846159,0,14.18297
9/3/2007 11:00:00 AM,0.4990429,24.01499,-177.5072,7.680591,1.208369,3.794422,85.06602,48.40518,0.2925505,0.2925505,0,0,0,0.2925505,1297.014,3.486474,0,0,3.794422,0.3079479,0.2925505,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,0.3218055,3.035537,0,14.4197
9/3/2007 12:00:00 PM,0.5611479,23.2501,166.2672,14.63765,0.9469018,3.101387,79.04192,50.45281,1.295283,1.295283,0,0,0,1.295283,239.4371,1.737931,0,0,3.101387,1.363455,1.295283,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,1.424811,2.481109,0,13.72666
9/3/2007 1:00:00 PM,0.5082903,20.37597,150.5362,28.5832,0.8581997,2.823081,78.40738,52.50965,0.9680844,0.9680844,0,0,0,0.9680844,291.6151,1.804045,0,0,2.823081,1.019036,0.9680844,0,0,0,10.62527,0,0,0,14.00003,100,0.1475846,1.064893,2.258465,0,13.44835
9/3/2007 2:00:00 PM,0.4017321,15.69102,135.6779,43.2089,0.7101211,2.392577,74.85505,53.48735,2.319464,2.319464,0,-1,0,2.319464,103.1522,0,0,0,2.392577,2.441541,2.319464,0,0,0,10.62527,0,0.04896377,-0.04896377,13.94842,99.63134,0.1475846,2.55141,1.914062,0,13.01785
9/3/2007 3:00:00 PM,0.244563,9.604974,121.7567,57.99913,0.5126938,1.792307,69.21285,53.85629,1.378073,1.378073,0,0,0,1.378073,130.0589,0.2872997,0,0,1.792307,1.450604,1.378073,0,0,0.05440418,10.57631,0.05440418,0,0.05440418,14.00003,100,0.1475816,1.515881,1.433846,0,12.36862
9/3/2007 4:00:00 PM,0.06139067,2.547823,108.5779,72.84908,0.3028997,1.099084,63.30036,54.27135,1.410973,1.410973,0,0,0,1.410973,77.89545,0,0,0,1.099084,1.485235,1.410973,0,0,0,10.62527,0,0.386151,-0.386151,13.59299,97.09258,0.1475816,1.55207,0.879267,0,11.72436
9/3/2007 5:00:00 PM,0,0,95.78889,90,0,0,53.59803,53.59803,1.343414,1.343414,0,0,0,1.343414,0,0,2.220446E-16,0,0,1.41412,1.343414,0,0,0.4290566,10.23912,0,1.41412,-1.41412,12.10238,86.44537,0.1475816,1.477755,0,0,10.23912
9/3/2007 6:00:00 PM,0,0,82.94997,90,0,0,51.80867,51.80867,0.4220291,0.4220291,0,0,0,0.4220291,0,0,5.551115E-17,0,0,0.4442412,0.4220291,0,0,2.000301,8.825004,0,0.4442412,-0.4442412,11.6341,83.10059,0.1475816,0.464232,0,0,8.825004
9/3/2007 7:00:00 PM,0,0,69.56993,90,0,0,50.12076,50.12076,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.493902,8.380762,0,0,0,11.6341,83.10059,0.1475816,0,0,0,8.380762
9/3/2007 8:00:00 PM,0,0,55.13972,90,0,0,48.63577,48.63577,3.126744,3.126744,0,-1,0,3.126744,0,0,0,0.1094183,0,3.291309,3.126744,0,0,2.493902,8.380762,0,3.291309,-3.291309,8.164761,58.3196,0.1475816,3.439418,0,0,8.380762
9/3/2007 9:00:00 PM,0,0,39.2244,90,0,0,47.10466,47.10466,1.905368,1.905368,0,-1,0,1.905368,0,0,0,0,0,2.005651,1.905368,0,0,6.150912,5.089453,0,2.005651,-2.005651,6.050619,43.21862,0.1475816,2.095905,0,0,5.089453
9/3/2007 10:00:00 PM,0,0,21.6761,90,0,0,45.73035,45.73035,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.379413,3.083802,0,0,0,6.050619,43.21862,0.1475816,0,0,0,3.083802
9/3/2007 11:00:00 PM,0,0,2.91775,90,0,0,44.85411,44.85411,0.07207931,0.07207931,0,-1,0,0.07207931,0,0,1.387779E-17,0,0,0.07587296,0.07207931,0,0,8.379413,3.083802,0,0.07587296,-0.07587296,5.970642,42.64735,0.1475816,0.07928724,0,0,3.083802
9/4/2007 12:00:00 AM,0,0,-16.05894,90,0,0,44.20846,44.20846,0.6755105,0.6755105,0,-1,0,0.6755105,0,0,0,0,0,0.7110636,0.6755105,0,0,8.463717,3.007929,0,0.7110636,-0.7110636,5.221115,37.2936,0.1475816,0.7430615,0,0,3.007929
9/4/2007 1:00:00 AM,0,0,-33.98051,90,0,0,43.45213,43.45213,0.5539936,0.5539936,0,-1,0,0.5539936,0,0,0,0,0,0.5831512,0.5539936,0,0,9.253787,2.296866,0,0.5831512,-0.5831512,4.60642,32.90293,0.1475816,0.6093929,0,0,2.296866
9/4/2007 2:00:00 AM,0,0,-50.35067,90,0,0,42.95406,42.95406,0.2089401,0.2089401,0,-1,0,0.2089401,0,0,2.775558E-17,0,0,0.219937,0.2089401,0,0,9.901732,1.713715,0,0.219937,-0.219937,4.374586,31.24698,0.1475816,0.2298342,0,0,1.713715
9/4/2007 3:00:00 AM,0,0,-65.16875,90,0,0,42.49289,42.49289,0.1390107,0.1390107,0,-1,0,0.1390107,0,0,0,0,0,0.1463271,0.1390107,0,0,10.14611,1.493778,0,0.1463271,-0.1463271,4.220343,30.14525,0.1475816,0.1529118,0,0,1.493778
9/4/2007 4:00:00 AM,0,0,-78.80483,90,0,0,42.02248,42.02248,0.3658327,0.3658327,0,-1,0,0.3658327,0,0,0,0,0,0.385087,0.3658327,0,0,10.30869,1.347451,0,0.385087,-0.385087,3.814426,27.24584,0.1475816,0.402416,0,0,1.347451
9/4/2007 5:00:00 AM,0,0,-91.75473,90,0,0,41.60743,41.60743,0.3279292,0.3279292,0,0,0,0.3279292,0,0,5.551115E-17,0,0,0.3451886,0.3279292,0,0,10.73657,0.9623635,0,0.3451886,-0.3451886,3.450565,24.64684,0.1475816,0.3607221,0,0,0.9623635
9/4/2007 6:00:00 AM,0.02890554,0.6306513,-104.5178,77.30576,0.1420566,0.5718651,45.60541,41.43217,0,0,0,0,0,0,0,0,0,0,0.5718651,0,0,0,0,11.12011,0.6171749,0.5718651,0,0.5718651,3.993084,28.52197,0.1475503,0,0.4574921,0,1.18904
9/4/2007 7:00:00 AM,0.2197041,7.907794,-117.5523,62.432,0.446963,1.71137,54.37231,41.14624,0.5300481,0.5300481,0,0,0,0.5300481,322.8707,0,0,0,1.71137,0.5579454,0.5300481,0,0,10.54825,1.131854,1.153425,0,1.153425,5.087319,36.33792,0.1474872,0.583053,1.369096,0,2.843224
9/4/2007 8:00:00 AM,0.4246939,14.34313,-131.2451,47.59892,0.6570159,2.409792,61.55151,41.99481,1.996523,1.996523,0,0,0,1.996523,120.6995,0,0,0,2.409792,2.101603,1.996523,0,0,9.39482,2.169936,0.3081897,0,0.3081897,5.379694,38.4263,0.1474703,2.196175,1.927834,0,4.579728
9/4/2007 9:00:00 AM,0.5662534,19.50854,-145.8512,32.8726,0.8213527,2.884808,68.48195,43.89486,0.5360361,0.5360361,0,-1,0,0.5360361,538.1742,0,0,0,2.884808,0.5642486,0.5360361,0,0,9.086631,2.447307,2.32056,0,2.32056,7.58117,54.1511,0.1473435,0.5896398,2.307847,0,5.332115
9/4/2007 10:00:00 AM,0.6380497,22.97694,-161.3958,18.52087,0.9288649,3.143426,74.1908,46.25609,0.1747766,0.1747766,0,0,0,0.1747766,1798.54,0,0,0,3.143426,0.1839754,0.1747766,0,0,6.766071,4.53581,2.959451,0,2.959451,10.38875,74.20522,0.1471821,0.1922543,2.514741,0,7.679236
9/4/2007 11:00:00 AM,0.6601722,24.40121,-177.5895,7.288817,0.972245,3.209548,77.88894,48.56198,1.364517,1.364517,0,0,0,1.364517,235.215,0,0,0,3.209548,1.436333,1.364517,0,0,3.80662,7.199316,1.773215,0,1.773215,12.07097,86.22105,0.1470855,1.500968,2.567638,0,10.40886
9/4/2007 12:00:00 PM,0.6353649,23.62103,166.1242,14.5259,0.9485412,3.101658,79.28143,50.63728,0,0,0,0,0,0,0,1.068253,0,0,3.101658,0,0,0,0,2.033405,8.795209,2.033405,0,2.033405,14.00003,100,0.146975,0,2.481327,0,11.89687
9/4/2007 1:00:00 PM,0.5262912,20.72563,150.3435,28.57627,0.8593665,2.823319,78.59408,52.65723,0,0,0,0,0,0,0,2.823319,0,0,2.823319,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.146975,0,2.258655,0,13.44859
9/4/2007 2:00:00 PM,0.4122685,16.01781,135.4502,43.24064,0.7107852,2.391047,75.09126,53.69949,0.4958524,0.4958524,0,-1,0,0.4958524,482.2094,1.869097,0,0,2.391047,0.5219499,0.4958524,0,0,0,10.62527,0,0,0,14.00003,100,0.146975,0.5454376,1.912838,0,13.01632
9/4/2007 3:00:00 PM,0.270562,9.911495,121.5064,58.05255,0.5128691,1.790494,69.42366,54.05922,1.794871,1.794871,0,0,0,1.794871,99.75616,0,0,0,1.790494,1.889338,1.794871,0,0,0,10.62527,0,0.09884334,-0.09884334,13.89584,99.25579,0.146975,1.974358,1.432395,0,12.41577
9/4/2007 4:00:00 PM,0.08002726,2.83956,108.3137,72.91793,0.240433,0.881425,61.63145,54.47427,1.537938,1.537938,0,0,0,1.537938,57.31211,0,2.220446E-16,0,0.881425,1.618882,1.537938,0,0,0.1098259,10.52643,0,0.7374574,-0.7374574,13.11849,93.70331,0.146975,1.691732,0.7051399,0,11.40786
9/4/2007 5:00:00 PM,0,0,95.51572,90,0,0,53.74561,53.74561,1.134368,1.134368,0,0,0,1.134368,0,0,0,0,0,1.194071,1.134368,0,0,0.9292231,9.788974,0,1.194071,-1.194071,11.85983,84.71289,0.146975,1.247804,0,0,9.788974
9/4/2007 6:00:00 PM,0,0,82.67149,90,0,0,51.91013,51.91013,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.255969,8.594902,0,0,0,11.85983,84.71289,0.146975,0,0,0,8.594902
9/4/2007 7:00:00 PM,0,0,69.2908,90,0,0,50.22222,50.22222,1.685082,1.685082,0,-1,0,1.685082,0,0,0,0,0,1.773771,1.685082,0,0,2.255969,8.594902,0,1.773771,-1.773771,9.990109,71.35778,0.146975,1.853591,0,0,8.594902
9/4/2007 8:00:00 PM,0,0,54.86894,90,0,0,48.69111,48.69111,4.896224,3.33,0,-1,0,3.33,0,0,1.566224,2.055847,0,3.505263,3.33,0,0,4.226826,6.821131,0,3.505263,-3.505263,6.295238,44.96589,0.146975,5.385847,0,0,6.821131
9/4/2007 9:00:00 PM,0,0,38.97876,90,0,0,47.16,47.16,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121562,3.315868,0,0,0,6.295238,44.96589,0.146975,0,0,0,3.315868
9/4/2007 10:00:00 PM,0,0,21.48074,90,0,0,45.78569,45.78569,0.02861744,0.02861744,0,-1,0,0.02861744,0,0,3.469447E-18,0,0,0.03012362,0.02861744,0,0,8.121562,3.315868,0,0.03012362,-0.03012362,6.263484,44.73909,0.146975,0.03147918,0,0,3.315868
9/4/2007 11:00:00 PM,0,0,2.797979,90,0,0,44.90023,44.90023,0.05300884,0.05300884,0,-1,0,0.05300884,0,0,6.938894E-18,0,0,0.05579878,0.05300884,0,0,8.155033,3.285744,0,0.05579878,-0.05579878,6.204667,44.31896,0.146975,0.05830972,0,0,3.285744
9/5/2007 12:00:00 AM,0,0,-16.09415,90,0,0,44.25458,44.25458,0.6177975,0.6177975,0,-1,0,0.6177975,0,0,1.110223E-16,0,0,0.6503131,0.6177975,0,0,8.217031,3.229946,0,0.6503131,-0.6503131,5.519177,39.42262,0.146975,0.6795772,0,0,3.229946
9/5/2007 1:00:00 AM,0,0,-33.94208,90,0,0,43.50747,43.50747,0.1816,0.1816,0,-1,0,0.1816,0,0,2.775558E-17,0,0,0.1911579,0.1816,0,0,8.939602,2.579633,0,0.1911579,-0.1911579,5.317679,37.98335,0.146975,0.19976,0,0,2.579633
9/5/2007 2:00:00 AM,0,0,-50.26162,90,0,0,43.0094,43.0094,0.3750953,0.3750953,0,-1,0,0.3750953,0,0,0,0,0,0.3948372,0.3750953,0,0,9.151999,2.388475,0,0.3948372,-0.3948372,4.901484,35.01053,0.146975,0.4126049,0,0,2.388475
9/5/2007 3:00:00 AM,0,0,-65.05109,90,0,0,42.56667,42.56667,0.1423451,0.1423451,0,-1,0,0.1423451,0,0,2.775558E-17,0,0,0.149837,0.1423451,0,0,9.590708,1.993637,0,0.149837,-0.149837,4.743542,33.88237,0.146975,0.1565796,0,0,1.993637
9/5/2007 4:00:00 AM,0,0,-78.67476,90,0,0,42.1055,42.1055,0.4154595,0.4154595,0,-1,0,0.4154595,0,0,0,0,0,0.4373257,0.4154595,0,0,9.757193,1.8438,0,0.4373257,-0.4373257,4.28256,30.58965,0.146975,0.4570054,0,0,1.8438
9/5/2007 5:00:00 AM,0,0,-91.62362,90,0,0,41.66277,41.66277,0.4570458,0.4570458,0,0,0,0.4570458,0,0,5.551115E-17,0,0,0.4811008,0.4570458,0,0,10.24311,1.406475,0,0.4811008,-0.4811008,3.775435,26.96734,0.146975,0.5027503,0,0,1.406475
9/5/2007 6:00:00 AM,0.0253356,1.006813,-104.3948,77.21043,0.1176409,0.4753538,44.93233,41.47829,0.4117496,0.4117496,0,0,0,0.4117496,115.4473,0,0,0,0.4753538,0.4334206,0.4117496,0,0,10.77767,0.9253739,0.04193322,0,0.04193322,3.815217,27.25149,0.1469727,0.4529245,0.3802831,0,1.400728
9/5/2007 7:00:00 AM,0.2053858,8.28951,-117.4468,62.32319,0.4495784,1.720407,54.46921,41.1647,0,0,0,0,0,0,0,0,0,0,1.720407,0,0,0,0,10.73573,0.9631138,1.720407,0,1.720407,5.447338,38.90948,0.1468793,0,1.376325,0,2.68352
9/5/2007 8:00:00 AM,0.4049698,14.73184,-131.1683,47.4725,0.6596545,2.417456,61.68758,42.05016,1.479898,1.479898,0,0,0,1.479898,163.3529,0,0,0,2.417456,1.557787,1.479898,0,0,9.015327,2.51148,0.8596686,0,0.8596686,6.262891,44.73484,0.1468327,1.627888,1.933965,0,4.928936
9/5/2007 9:00:00 AM,0.4946501,19.90296,-145.8167,32.71796,0.8239026,2.89041,68.66338,43.99632,1.377274,1.377274,0,-1,0,1.377274,209.8646,0,0,0,2.89041,1.449762,1.377274,0,0,8.155659,3.285182,1.440648,0,1.440648,7.62961,54.4971,0.1467546,1.515001,2.312328,0,6.175591
9/5/2007 10:00:00 AM,0.6055793,23.37223,-161.4167,18.30388,0.9312031,3.147074,74.39488,46.38522,3.627893,3.627893,5,0,1.53,3.627893,86.74661,0,0,0,3.147074,0,0,1.372107,1.303501,6.71501,4.581765,4.450576,0,4.450576,11.8518,84.65553,0.1469331,3.990683,2.517659,5,7.728839
9/5/2007 11:00:00 AM,0.6890463,24.78947,-177.6738,6.89484,0.9742596,3.211946,78.08346,48.69111,0,0,0,0,0,0,0,0.9475117,0,0,3.211946,0,0,0,0,2.264435,8.587283,2.264435,0,2.264435,14.00003,100,0.1468106,0,2.569557,0,11.79923
9/5/2007 12:00:00 PM,0.6884409,23.99369,165.9786,14.42418,0.9501419,3.103623,79.43478,50.73874,1.101509,1.101509,0,0,0,1.101509,281.7611,1.94414,0,0,3.103623,1.159483,1.101509,0,0,0,10.62527,0,0,0,14.00003,100,0.1468106,1.21166,2.482898,0,13.7289
9/5/2007 1:00:00 PM,0.5736346,21.07668,150.1479,28.57529,0.8604913,2.823798,78.76065,52.78637,0,0,0,0,0,0,0,2.823798,0,0,2.823798,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1468106,0,2.259038,0,13.44907
9/5/2007 2:00:00 PM,0.4620361,16.34574,135.2195,43.27642,0.7114065,2.391185,75.21355,53.80095,1.769954,1.769954,0,-1,0,1.769954,135.0987,0.5280758,0,0,2.391185,1.86311,1.769954,0,0,0,10.62527,0,0,0,14.00003,100,0.1468106,1.946949,1.912948,0,13.01646
9/5/2007 3:00:00 PM,0.2850598,10.21902,121.2534,58.10891,0.5130025,1.789731,69.53045,54.16068,0.501609,0.501609,0,0,0,0.501609,356.7979,1.261721,0,0,1.789731,0.5280095,0.501609,0,0,0,10.62527,0,0,0,14.00003,100,0.1468106,0.55177,1.431784,0,12.415
9/5/2007 4:00:00 PM,0.08770837,3.132294,108.047,72.98897,0.2625792,0.9580469,62.40634,54.58495,1.904446,1.904446,0,0,0,1.904446,50.30579,0,2.220446E-16,0,0.9580469,2.004681,1.904446,0,0,0,10.62527,0,1.046634,-1.046634,12.89678,92.11967,0.1468106,2.094891,0.7664375,0,11.58332
9/5/2007 5:00:00 PM,0,0,95.24046,90,0,0,53.90241,53.90241,1.814458,1.814458,0,0,0,1.814458,0,0,2.220446E-16,0,0,1.909956,1.814458,0,0,1.162926,9.57864,0,1.909956,-1.909956,10.88351,77.73919,0.1468106,1.995904,0,0,9.57864
9/5/2007 6:00:00 PM,0,0,82.39128,90,0,0,52.01159,52.01159,2.1105,2.1105,0,0,0,2.1105,0,0,0,0,0,2.221579,2.1105,0,0,3.2851,7.668684,0,2.221579,-2.221579,8.541759,61.01244,0.1468106,2.32155,0,0,7.668684
9/5/2007 7:00:00 PM,0,0,69.01032,90,0,0,50.29601,50.29601,0.3814684,0.3814684,0,-1,0,0.3814684,0,0,5.551115E-17,0,0,0.4015457,0.3814684,0,0,5.753521,5.447105,0,0.4015457,-0.4015457,8.118492,57.98912,0.1468106,0.4196152,0,0,5.447105
9/5/2007 8:00:00 PM,0,0,54.59721,90,0,0,48.74645,48.74645,0.7559544,0.7559544,0,-1,0,0.7559544,0,0,0,0,0,0.7957416,0.7559544,0,0,6.199683,5.04556,0,0.7957416,-0.7957416,7.279707,51.99781,0.1468106,0.8315499,0,0,5.04556
9/5/2007 9:00:00 PM,0,0,38.73255,90,0,0,47.21534,47.21534,1.121271,1.121271,0,-1,0,1.121271,0,0,0,0,0,1.180285,1.121271,0,0,7.08384,4.249818,0,1.180285,-1.180285,6.035578,43.11118,0.1468106,1.233398,0,0,4.249818
9/5/2007 10:00:00 PM,0,0,21.28497,90,0,0,45.81336,45.81336,0.453443,0.453443,0,-1,0,0.453443,0,0,5.551115E-17,0,0,0.4773084,0.453443,0,0,8.395267,3.069533,0,0.4773084,-0.4773084,5.53245,39.51743,0.1468106,0.4987873,0,0,3.069533
9/5/2007 11:00:00 PM,0,0,2.677575,90,0,0,44.9279,44.9279,0.2759441,0.2759441,0,-1,0,0.2759441,0,0,5.551115E-17,0,0,0.2904675,0.2759441,0,0,8.925611,2.592225,0,0.2904675,-0.2904675,5.226271,37.33043,0.1468106,0.3035385,0,0,2.592225
9/6/2007 12:00:00 AM,0,0,-16.13031,90,0,0,44.28225,44.28225,0.5972027,0.5972027,0,-1,0,0.5972027,0,0,0,0,0,0.6286344,0.5972027,0,0,9.248352,2.301757,0,0.6286344,-0.6286344,4.563632,32.59731,0.1468106,0.6569229,0,0,2.301757
9/6/2007 1:00:00 AM,0,0,-33.90488,90,0,0,43.52592,43.52592,0.07412011,0.07412011,0,-1,0,0.07412011,0,0,0,0,0,0.07802117,0.07412011,0,0,9.946835,1.673123,0,0.07802117,-0.07802117,4.48139,32.00987,0.1468106,0.08153212,0,0,1.673123
9/6/2007 2:00:00 AM,0,0,-50.17374,90,0,0,43.03708,43.03708,0.3972948,0.3972948,0,-1,0,0.3972948,0,0,5.551115E-17,0,0,0.4182051,0.3972948,0,0,10.03353,1.595102,0,0.4182051,-0.4182051,4.040564,28.86111,0.1468106,0.4370243,0,0,1.595102
9/6/2007 3:00:00 AM,0,0,-64.93434,90,0,0,42.56667,42.56667,0.158577,0.158577,0,-1,0,0.158577,0,0,0,0,0,0.1669232,0.158577,0,0,10.4982,1.176897,0,0.1669232,-0.1669232,3.864611,27.60431,0.1468106,0.1744347,0,0,1.176897
9/6/2007 4:00:00 AM,0,0,-78.5453,90,0,0,42.13316,42.13316,0.1388712,0.1388712,0,-1,0,0.1388712,0,0,0,0,0,0.1461802,0.1388712,0,0,10.68367,1.009973,0,0.1461802,-0.1461802,3.710524,26.50369,0.1468106,0.1527583,0,0,1.009973
9/6/2007 5:00:00 AM,0,0,-91.49286,90,0,0,41.70889,41.70889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.84609,0.8637933,0,0,0,3.710524,26.50369,0.1468106,0,0,0,0.8637933
9/6/2007 6:00:00 AM,0.03969653,1.385321,-104.2719,77.11428,0.195046,0.7780096,47.24367,41.50597,0.1544769,0.1544769,0,0,0,0.1544769,503.6412,0,0,0,0.7780096,0.1626073,0.1544769,0,0,10.84609,0.8637933,0.6154023,0,0.6154023,4.294345,30.67384,0.1467773,0.1699246,0.6224077,0,1.641803
9/6/2007 7:00:00 AM,0.238992,8.673537,-117.3413,62.21424,0.4521953,1.729058,54.60347,41.22004,0.3533895,0.3533895,0,0,0,0.3533895,489.2783,0,0,0,1.729058,0.3719889,0.3533895,0,0,10.23069,1.417655,1.357069,0,1.357069,5.581774,39.86974,0.1467041,0.3887284,1.383247,0,3.146713
9/6/2007 8:00:00 AM,0.3976744,15.12284,-131.0917,47.34679,0.6622871,2.425084,61.82349,42.1055,1.773995,1.773995,0,0,0,1.773995,136.7018,0,0,0,2.425084,1.867363,1.773995,0,0,8.873618,2.639018,0.5577208,0,0.5577208,6.110875,43.64902,0.146674,1.951395,1.940067,0,5.064102
9/6/2007 9:00:00 AM,0.5928877,20.29961,-145.7827,32.56529,0.8264362,2.896466,68.8161,44.07011,2.355904,2.355904,0,-1,0,2.355904,122.945,0,0,0,2.896466,2.479899,2.355904,0,0,8.315898,3.140966,0.4165673,0,0.4165673,6.506065,46.4718,0.1466515,2.591494,2.317173,0,6.037432
9/6/2007 10:00:00 AM,0.6262126,23.76965,-161.4389,18.09083,0.9335152,3.151222,74.56986,46.48668,1.773834,1.773834,0,0,0,1.773834,177.6504,0,0,0,3.151222,1.867194,1.773834,0,0,7.89933,3.515877,1.284029,0,1.284029,7.724202,55.17276,0.1465823,1.951217,2.520978,0,6.667099
9/6/2007 11:00:00 AM,0.6087686,25.17965,-177.7601,6.49882,0.9762402,3.214858,78.2486,48.79257,1.994358,1.994358,0,0,0,1.994358,161.1976,0,0,0,3.214858,2.099324,1.994358,0,0,6.615302,4.671503,1.115534,0,1.115534,8.78249,62.73195,0.1465222,2.193794,2.571886,0,7.886361
9/6/2007 12:00:00 PM,0.596175,24.36794,165.8303,14.33287,0.951703,3.104868,79.61524,50.86787,0,0,0,0,0,0,0,0,0,0,3.104868,0,0,0,0,5.499768,5.675483,3.104868,0,3.104868,11.72803,83.77145,0.1463552,0,2.483894,0,8.780352
9/6/2007 1:00:00 PM,0.609196,21.42901,149.9495,28.58026,0.8615737,2.823972,78.93534,52.92472,0,0,0,0,0,0,0,0.4290725,0,0,2.823972,0,0,0,0,2.3949,8.469865,2.3949,0,2.3949,14.00003,100,0.1462267,0,2.259178,0,11.29384
9/6/2007 2:00:00 PM,0.4736483,16.67471,134.9859,43.3162,0.7119853,2.390298,75.39085,53.95775,0.5208659,0.5208659,0,-1,0,0.5208659,458.9085,1.842018,0,0,2.390298,0.5482799,0.5208659,0,0,0,10.62527,0,0,0,14.00003,100,0.1462267,0.5729525,1.912238,0,13.01557
9/6/2007 3:00:00 PM,0.2847924,10.52746,120.9978,58.16816,0.5130947,1.788192,69.69203,54.31747,0.3913369,0.3913369,0,0,0,0.3913369,456.9444,1.376258,0,0,1.788192,0.4119335,0.3913369,0,0,0,10.62527,0,0,0,14.00003,100,0.1462267,0.4304705,1.430553,0,12.41347
9/6/2007 4:00:00 PM,0.09433117,3.425961,107.778,73.0621,0.2787643,1.013134,63.04033,54.73253,0.1531423,0.1531423,0,0,0,0.1531423,661.564,0.8519318,0,0,1.013134,0.1612024,0.1531423,0,0,0,10.62527,0,0,0,14.00003,100,0.1462267,0.1684565,0.8105073,0,11.63841
9/6/2007 5:00:00 PM,0,0,94.96326,90,0,0,54.0131,54.0131,2.371261,2.371261,0,0,0,2.371261,0,0,0,0,0,2.496064,2.371261,0,0,0,10.62527,0,2.496064,-2.496064,11.36895,81.20659,0.1462267,2.608387,0,0,10.62527
9/6/2007 6:00:00 PM,0,0,82.10947,90,0,0,52.14072,52.14072,0.8405133,0.8405133,0,0,0,0.8405133,0,0,0,0,0,0.8847508,0.8405133,0,0,2.773405,8.12921,0,0.8847508,-0.8847508,10.43634,74.5451,0.1462267,0.9245646,0,0,8.12921
9/6/2007 7:00:00 PM,0,0,68.72863,90,0,0,50.40669,50.40669,2.157128,2.157128,0,-1,0,2.157128,0,0,4.440892E-16,0,0,2.270661,2.157128,0,0,3.756461,7.244459,0,2.270661,-2.270661,8.042849,57.4488,0.1462267,2.372841,0,0,7.244459
9/6/2007 8:00:00 PM,0,0,54.3247,90,0,0,48.79257,48.79257,1.722316,1.722316,0,-1,0,1.722316,0,0,2.220446E-16,0,0,1.812964,1.722316,0,0,6.279418,4.973797,0,1.812964,-1.812964,6.131817,43.7986,0.1462267,1.894547,0,0,4.973797
9/6/2007 9:00:00 PM,0,0,38.48592,90,0,0,47.26146,47.26146,1.138747,1.138747,0,-1,0,1.138747,0,0,2.220446E-16,0,0,1.198681,1.138747,0,0,8.293823,3.160834,0,1.198681,-1.198681,4.868296,34.77348,0.1462267,1.252622,0,0,3.160834
9/6/2007 10:00:00 PM,0,0,21.08892,90,0,0,45.84103,45.84103,0.06294262,0.06294262,0,-1,0,0.06294262,0,0,0,0,0,0.0662554,0.06294262,0,0,9.62569,1.962153,0,0.0662554,-0.0662554,4.798457,34.27462,0.1462267,0.06923689,0,0,1.962153
9/6/2007 11:00:00 PM,0,0,2.556663,90,0,0,44.98324,44.98324,0.4024386,0.4024386,0,-1,0,0.4024386,0,0,5.551115E-17,0,0,0.4236196,0.4024386,0,0,9.699307,1.895897,0,0.4236196,-0.4236196,4.351923,31.0851,0.1462267,0.4426824,0,0,1.895897
9/7/2007 12:00:00 AM,0,0,-16.1673,90,0,0,44.30992,44.30992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1462267,0,0,0,1.472278
9/7/2007 1:00:00 AM,0,0,-33.8688,90,0,0,43.55359,43.55359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17,1.472278,0,0,0,4.351923,31.0851,0.1462267,0,0,0,1.472278
9/7/2007 2:00:00 AM,0,0,-50.08698,90,0,0,43.09241,43.09241,0.3747562,0.3747562,0,-1,0,0.3747562,0,0,0,0,0,0.3944802,0.3747562,0,0,10.17,1.472278,0,0.3944802,-0.3944802,3.936104,28.11497,0.1462267,0.4122318,0,0,1.472278
9/7/2007 3:00:00 AM,0,0,-64.81847,90,0,0,42.62201,42.62201,0.09544814,0.09544814,0,-1,0,0.09544814,0,0,1.387779E-17,0,0,0.1004717,0.09544814,0,0,10.60831,1.077798,0,0.1004717,-0.1004717,3.830197,27.3585,0.1462267,0.104993,0,0,1.077798
9/7/2007 4:00:00 AM,0,0,-78.41642,90,0,0,42.15162,42.15162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.71994,0.9773258,0,0,0,3.830197,27.3585,0.1462267,0,0,0,0.9773258
9/7/2007 5:00:00 AM,0,0,-91.3624,90,0,0,41.70889,41.70889,0.1779619,0.1779619,0,0,0,0.1779619,0,0,0,0,0,0.1873283,0.1779619,0,0,10.71994,0.9773258,0,0.1873283,-0.1873283,3.632736,25.94806,0.1462267,0.195758,0,0,0.9773258
9/7/2007 6:00:00 AM,0.04909813,1.766027,-104.1492,77.01744,0.1697673,0.6799154,46.52473,41.53363,0.1562438,0.1562438,0,0,0,0.1562438,435.1632,0,0,0,0.6799154,0.1644671,0.1562438,0,0,10.92809,0.7899975,0.5154483,0,0.5154483,4.121733,29.44089,0.1461991,0.1718682,0.5439323,0,1.469913
9/7/2007 7:00:00 AM,0.2219655,9.05973,-117.2359,62.1053,0.4548122,1.73798,54.70977,41.2477,0.6935925,0.6935925,0,0,0,0.6935925,250.5764,0,0,0,1.73798,0.7300975,0.6935925,0,0,10.41264,1.253901,1.007882,0,1.007882,5.077894,36.2706,0.146145,0.7629519,1.390384,0,2.99188
9/7/2007 8:00:00 AM,0.4206322,15.51598,-131.0153,47.22196,0.6649117,2.43309,61.93104,42.13316,0.3686122,0.3686122,0,0,0,0.3686122,660.0677,0,0,0,2.43309,0.3880128,0.3686122,0,0,9.404755,2.160995,2.045077,0,2.045077,7.018024,50.12865,0.1460356,0.4054734,1.946472,0,4.594085
9/7/2007 9:00:00 AM,0.5841403,20.69837,-145.7493,32.41479,0.8289513,2.902275,68.97769,44.15312,1.583973,1.583973,0,-1,0,1.583973,183.2276,0,0,0,2.902275,1.66734,1.583973,0,0,7.359678,4.001564,1.234935,0,1.234935,8.189588,58.49693,0.1459696,1.74237,2.32182,0,6.903839
9/7/2007 10:00:00 AM,0.6969566,24.16906,-161.4622,17.88211,0.9357993,3.155276,74.74401,46.58814,0.9015213,0.9015213,0,0,0,0.9015213,349.9946,0,0,0,3.155276,0.9489698,0.9015213,0,0,6.124743,5.113006,2.206306,0,2.206306,10.28267,73.44752,0.1458518,0.9916734,2.524221,0,8.268282
9/7/2007 11:00:00 AM,0.6307164,25.57161,-177.8484,6.100922,0.9781852,3.21704,78.441,48.9217,0.2880256,0.2880256,0,0,0,0.2880256,1116.928,0,0,0,3.21704,0.3031849,0.2880256,0,0,3.918436,7.098681,2.913855,0,2.913855,13.047,93.19266,0.1456965,0.3168282,2.573632,0,10.31572
9/7/2007 12:00:00 PM,0.5643332,24.7437,165.6796,14.25228,0.9532233,3.106399,79.77557,50.97855,0,0,0,0,0,0,0,2.101817,0,0,3.106399,0,0,0,0,1.004581,9.721151,1.004581,0,1.004581,14.00003,100,0.1456431,0,2.485119,0,12.82755
9/7/2007 1:00:00 PM,0.5695239,21.78253,149.7482,28.5912,0.862613,2.824205,79.0993,53.05384,1.498441,1.498441,0,0,0,1.498441,188.4762,1.246898,0,0,2.824205,1.577307,1.498441,0,0,0,10.62527,0,0,0,14.00003,100,0.1456431,1.648286,2.259364,0,13.44948
9/7/2007 2:00:00 PM,0.3999949,17.00463,134.7497,43.35993,0.7125216,2.389284,75.56684,54.11456,0.1554996,0.1554996,0,-1,0,0.1554996,1536.521,2.2256,0,0,2.389284,0.1636838,0.1554996,0,0,0,10.62527,0,0,0,14.00003,100,0.1456431,0.1710495,1.911427,0,13.01456
9/7/2007 3:00:00 PM,0.2706051,10.83676,120.7397,58.23023,0.5131465,1.787064,69.80569,54.42815,0,0,0,0,0,0,0,1.787064,0,0,1.787064,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456431,0,1.429651,0,12.41234
9/7/2007 4:00:00 PM,0.09846799,3.720501,107.5068,73.13724,0.2778211,1.008898,63.1699,54.88933,0.005478989,0.005478989,0,0,0,0.005478989,18413.95,1.003131,0,0,1.008898,0.005767357,0.005478989,0,0,0,10.62527,0,0,0,14.00003,100,0.1456431,0.006026888,0.8071185,0,11.63417
9/7/2007 5:00:00 PM,0.00007684482,0,94.68423,90,0,0,54.16068,54.16068,1.715545,1.715545,0,0,0,1.715545,0,0,2.220446E-16,0,0,1.805837,1.715545,0,0,0,10.62527,0,1.805837,-1.805837,12.09651,86.40346,0.1456431,1.8871,0,0,10.62527
9/7/2007 6:00:00 PM,0,0,81.82621,90,0,0,52.24218,52.24218,3.911534,3.911534,5,0,1.53,3.911534,0,0,0,0,0,0,0,1.088466,1.034043,2.006486,8.819437,1.034043,0,1.034043,13.07749,93.41044,0.1457086,4.302687,0,5,8.819437
9/7/2007 7:00:00 PM,0,0,68.44588,90,0,0,50.48048,50.48048,1.375237,1.375237,0,-1,0,1.375237,0,0,0,0,0,1.447618,1.375237,0,0,0.972443,9.750075,0,1.447618,-1.447618,11.55156,82.51101,0.1457086,1.512761,0,0,9.750075
9/7/2007 8:00:00 PM,0,0,54.05153,90,0,0,48.87558,48.87558,2.791889,2.791889,0,-1,0,2.791889,0,0,4.440892E-16,0,0,2.938831,2.791889,0,0,2.580908,8.302457,0,2.938831,-2.938831,8.453765,60.38391,0.1457086,3.071078,0,0,8.302457
9/7/2007 9:00:00 PM,0,0,38.23903,90,0,0,47.3168,47.3168,4.384665,3.33,0,-1,0,3.33,0,0,1.054665,1.493132,0,3.505263,3.33,0,0,5.846275,5.363626,0,3.505263,-3.505263,4.758893,33.99202,0.1457086,4.823132,0,0,5.363626
9/7/2007 10:00:00 PM,0,0,20.89274,90,0,0,45.88715,45.88715,0.4296562,0.4296562,0,-1,0,0.4296562,0,0,5.551115E-17,0,0,0.4522697,0.4296562,0,0,9.741012,1.858364,0,0.4522697,-0.4522697,4.282158,30.58679,0.1457086,0.4726219,0,0,1.858364
9/7/2007 11:00:00 PM,0,0,2.435369,90,0,0,45.01091,45.01091,0.1228843,0.1228843,0,-1,0,0.1228843,0,0,1.387779E-17,0,0,0.1293519,0.1228843,0,0,10.24353,1.406094,0,0.1293519,-0.1293519,4.14581,29.61287,0.1457086,0.1351728,0,0,1.406094
9/8/2007 12:00:00 AM,0,0,-16.20504,90,0,0,44.35604,44.35604,0.5764654,0.5764654,0,-1,0,0.5764654,0,0,0,0,0,0.6068057,0.5764654,0,0,10.38726,1.276742,0,0.6068057,-0.6068057,3.50618,25.04409,0.1457086,0.6341119,0,0,1.276742
9/8/2007 1:00:00 AM,0,0,-33.83379,90,0,0,43.60893,43.60893,0.07542458,0.07542458,0,-1,0,0.07542458,0,0,1.387779E-17,0,0,0.0793943,0.07542458,0,0,11.06149,0.6699362,0,0.0793943,-0.0793943,3.422491,24.44632,0.1457086,0.08296704,0,0,0.6699362
9/8/2007 2:00:00 AM,0,0,-50.00127,90,0,0,43.13853,43.13853,0.2476813,0.2476813,0,-1,0,0.2476813,0,0,0,0,0,0.2607172,0.2476813,0,0,11.1497,0.5905418,0,0.2607172,-0.2607172,3.147671,22.48332,0.1457086,0.2724495,0,0,0.5905418
9/8/2007 3:00:00 AM,0,0,-64.70344,90,0,0,42.67735,42.67735,0.05873528,0.05873528,0,-1,0,0.05873528,0,0,6.938894E-18,0,0,0.06182661,0.05873528,0,0,11.43939,0.3298247,0,0.06182661,-0.06182661,3.0825,22.01782,0.1457086,0.0646088,0,0,0.3298247
9/8/2007 4:00:00 AM,0,0,-78.28809,90,0,0,42.17928,42.17928,0.1059504,0.1059504,0,-1,0,0.1059504,0,0,0,0,0,0.1115267,0.1059504,0,0,11.50808,0.2679981,0,0.1115267,-0.1115267,2.964941,21.17811,0.1457086,0.1165454,0,0,0.2679981
9/8/2007 5:00:00 AM,0,0,-91.23223,90,0,0,41.76423,41.76423,0.5733674,0.5733674,4.07863,0,1.278466,0.5733674,0,0,0,0,0,0,0,3.505263,3.33,11.632,0.1564714,3.33,0,3.33,6.124056,43.74317,0.1458446,0.6307042,0,5,0.1564714
9/8/2007 6:00:00 AM,0.04243467,2.148782,-104.0266,76.92,0.2039423,0.8119525,47.58084,41.57975,0.2189269,0.2189269,3.72419,0,1.181704,0.2189269,370.8783,0,0,0,0.8119525,0,0,3.505263,3.33,8.302003,3.153471,4.141953,0,4.141953,10.05346,71.81026,0.1458979,0.2408196,0.649562,5,3.965424
9/8/2007 7:00:00 AM,0.2488727,9.44794,-117.1306,61.99647,0.4574276,1.746883,54.81604,41.27538,2.128361,2.128361,4.42087,0,1.371898,2.128361,82.07643,0,0,0,1.746883,0,0,2.292509,2.177884,4.160051,6.881228,3.924767,0,3.924767,13.77682,98.40565,0.1460394,2.341197,1.397506,5,8.628112
9/8/2007 8:00:00 AM,0.436996,15.91112,-130.939,47.09816,0.6675262,2.440769,62.05706,42.17928,1.520052,1.520052,0,0,0,1.520052,160.5715,0.605431,0,0,2.440769,1.600055,1.520052,0,0,0.2352838,10.41352,0.2352838,0,0.2352838,14.00003,100,0.1460269,1.672057,1.952615,0,12.85429
9/8/2007 9:00:00 AM,0.5917336,21.09909,-145.7163,32.26668,0.831446,2.907654,69.1575,44.25458,0,0,0,-1,0,0,0,2.907654,0,0,2.907654,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0,2.326123,0,13.53293
9/8/2007 10:00:00 AM,0.6799276,24.57035,-161.4866,17.67815,0.9380537,3.158634,74.94558,46.71727,2.543765,2.543765,0,0,0,2.543765,124.1716,0.4809866,0,0,3.158634,2.677648,2.543765,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,2.798142,2.526907,0,13.78391
9/8/2007 11:00:00 AM,0.7170136,25.96524,-177.9384,5.701325,0.9800932,3.218484,78.66063,49.0785,0.9069363,0.9069363,0,0,0,0.9069363,354.8744,2.263815,0,0,3.218484,0.9546698,0.9069363,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0.9976299,2.574788,0,13.84376
9/8/2007 12:00:00 PM,0.7559764,25.12083,165.5264,14.18274,0.954702,3.105787,80.02906,51.18147,2.927931,2.927931,0,0,0,2.927931,106.0744,0.02375366,0,0,3.105787,3.082033,2.927931,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,3.220725,2.484629,0,13.73106
9/8/2007 1:00:00 PM,0.7071479,22.13714,149.5443,28.60811,0.863609,2.823401,79.30904,53.2291,0.6928887,0.6928887,0,0,0,0.6928887,407.4827,2.094045,0,0,2.823401,0.7293565,0.6928887,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0.7621775,2.258721,0,13.44868
9/8/2007 2:00:00 PM,0.5628197,17.33543,134.5108,43.40757,0.7130154,2.387394,75.78848,54.31747,0.6612912,0.6612912,0,-1,0,0.6612912,361.0201,1.691298,0,0,2.387394,0.696096,0.6612912,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0.7274203,1.909915,0,13.01267
9/8/2007 3:00:00 PM,0.3503692,11.14684,120.4793,58.29504,0.5131589,1.784736,70.01155,54.63107,0.4329204,0.4329204,0,0,0,0.4329204,412.2551,1.329031,0,0,1.784736,0.4557056,0.4329204,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0.4762124,1.427789,0,12.41001
9/8/2007 4:00:00 PM,0.1168133,4.015851,107.2337,73.21431,0.2774498,1.006289,63.37234,55.10147,0.2718149,0.2718149,0,0,0,0.2718149,370.2113,0.7201686,0,0,1.006289,0.2861209,0.2718149,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0.2989964,0.8050316,0,11.63156
9/8/2007 5:00:00 PM,0.0003955885,0,94.40351,90,0,0,54.31747,54.31747,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1460269,0,0,0,10.62527
9/8/2007 6:00:00 PM,0,0,81.54162,90,0,0,52.39898,52.39898,1.674457,1.674457,0,0,0,1.674457,0,0,0,0,0,1.762586,1.674457,0,0,0,10.62527,0,1.762586,-1.762586,12.1421,86.7291,0.1460269,1.841902,0,0,10.62527
9/8/2007 7:00:00 PM,0,0,68.16219,90,0,0,50.60961,50.60961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1460269,0,0,0,8.862688
9/8/2007 8:00:00 PM,0,0,53.77788,90,0,0,48.97704,48.97704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.958429,8.862688,0,0,0,12.1421,86.7291,0.1460269,0,0,0,8.862688
9/8/2007 9:00:00 PM,0,0,37.99201,90,0,0,47.39059,47.39059,3.132705,3.132705,0,-1,0,3.132705,0,0,0,0.1159753,0,3.297584,3.132705,0,0,1.958429,8.862688,0,3.297584,-3.297584,8.666141,61.90088,0.1460269,3.445975,0,0,8.862688
9/8/2007 10:00:00 PM,0,0,20.69657,90,0,0,45.97016,45.97016,0.4694019,0.4694019,0,-1,0,0.4694019,0,0,5.551115E-17,0,0,0.4941073,0.4694019,0,0,5.622411,5.565104,0,0.4941073,-0.4941073,8.145306,58.18064,0.1460269,0.5163421,0,0,5.565104
9/8/2007 11:00:00 PM,0,0,2.313819,90,0,0,45.0847,45.0847,0.1018469,0.1018469,0,-1,0,0.1018469,0,0,1.387779E-17,0,0,0.1072073,0.1018469,0,0,6.171419,5.070997,0,0.1072073,-0.1072073,8.032299,57.37345,0.1460269,0.1120316,0,0,5.070997
9/9/2007 12:00:00 AM,0,0,-16.24341,90,0,0,44.41138,44.41138,0.1611086,0.1611086,0,-1,0,0.1611086,0,0,0,0,0,0.169588,0.1611086,0,0,6.290538,4.963789,0,0.169588,-0.169588,7.853538,56.09658,0.1460269,0.1772195,0,0,4.963789
9/9/2007 1:00:00 AM,0,0,-33.79974,90,0,0,43.65505,43.65505,0.3548477,0.3548477,0,-1,0,0.3548477,0,0,0,0,0,0.3735239,0.3548477,0,0,6.47897,4.794201,0,0.3735239,-0.3735239,7.459809,53.28424,0.1460269,0.3903325,0,0,4.794201
9/9/2007 2:00:00 AM,0,0,-49.91655,90,0,0,43.19387,43.19387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1460269,0,0,0,4.420678
9/9/2007 3:00:00 AM,0,0,-64.58919,90,0,0,42.72347,42.72347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.893996,4.420678,0,0,0,7.459809,53.28424,0.1460269,0,0,0,4.420678
9/9/2007 4:00:00 AM,0,0,-78.16026,90,0,0,42.23462,42.23462,0.6886533,0.6886533,0,-1,0,0.6886533,0,0,0,0,0,0.7248983,0.6886533,0,0,6.893996,4.420678,0,0.7248983,-0.7248983,6.695699,47.82633,0.1460269,0.7575187,0,0,4.420678
9/9/2007 5:00:00 AM,0,0,-91.1023,90,0,0,41.81956,41.81956,0.3335247,0.3335247,0,0,0,0.3335247,0,0,5.551115E-17,0,0,0.3510787,0.3335247,0,0,7.699439,3.695779,0,0.3510787,-0.3510787,6.32563,45.18298,0.1460269,0.3668772,0,0,3.695779
9/9/2007 6:00:00 AM,0.05368813,2.533436,-103.904,76.82208,0.2609314,1.028798,49.29635,41.60743,0.1871618,0.1871618,0,0,0,0.1871618,549.6837,0,0,0,1.028798,0.1970124,0.1871618,0,0,8.089526,3.344701,0.8317852,0,0.8317852,7.11473,50.8194,0.1459827,0.2058779,0.8230381,0,4.373498
9/9/2007 7:00:00 AM,0.2562917,9.83802,-117.0252,61.8879,0.4600399,1.75557,54.94089,41.3215,0,0,0,0,0,0,0,0,0,0,1.75557,0,0,0,0,7.257741,4.093307,1.75557,0,1.75557,8.78021,62.71567,0.1458897,0,1.404456,0,5.848878
9/9/2007 8:00:00 AM,0.4473503,16.30811,-130.8628,46.97554,0.6701286,2.448254,62.1921,42.23462,1.661157,1.661157,0,0,0,1.661157,147.3824,0,0,0,2.448254,1.748587,1.661157,0,0,5.502171,5.673321,0.6996674,0,0.6996674,9.443974,67.45682,0.1458526,1.827273,1.958603,0,8.121574
9/9/2007 9:00:00 AM,0.6131189,21.50163,-145.6838,32.12117,0.8339182,2.912948,69.33665,44.35604,0.7625182,0.7625182,0,-1,0,0.7625182,382.0168,0,0,0,2.912948,0.8026507,0.7625182,0,0,4.802503,6.303021,2.110297,0,2.110297,11.44598,81.75681,0.1457409,0.83877,2.330358,0,9.215969
9/9/2007 10:00:00 AM,0.6880698,24.97337,-161.5121,17.47937,0.9402766,3.161886,75.1462,46.8464,1.517828,1.517828,0,0,0,1.517828,208.3165,0,0,0,3.161886,1.597713,1.517828,0,0,2.692206,8.202289,1.564173,0,1.564173,12.92988,92.35611,0.1456583,1.669611,2.529509,0,11.36417
9/9/2007 11:00:00 AM,0.6994791,26.36043,-178.0302,5.300223,0.9819629,3.21981,78.87909,49.2353,0.6977481,0.6977481,0,0,0,0.6977481,461.4575,1.357305,0,0,3.21981,0.7344716,0.6977481,0,0,1.128033,9.610044,1.128033,0,1.128033,14.00003,100,0.1455987,0.7675229,2.575848,0,12.82985
9/9/2007 12:00:00 PM,0.6870518,25.49924,165.3709,14.12452,0.9561381,3.106061,80.23403,51.33827,1.774283,1.774283,0,0,0,1.774283,175.06,1.238394,0,0,3.106061,1.867667,1.774283,0,0,0,10.62527,0,0,0,14.00003,100,0.1455987,1.951712,2.484849,0,13.73133
9/9/2007 1:00:00 PM,0.6136864,22.49274,149.3377,28.63097,0.8645611,2.82174,79.55511,53.44123,0,0,0,0,0,0,0,2.82174,0,0,2.82174,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1455987,0,2.257392,0,13.44701
9/9/2007 2:00:00 PM,0.5038674,17.66702,134.2694,43.45905,0.7134671,2.38613,75.96191,54.47427,1.02003,1.02003,0,-1,0,1.02003,233.9274,1.312414,0,0,2.38613,1.073716,1.02003,0,0,0,10.62527,0,0,0,14.00003,100,0.1455987,1.122033,1.908904,0,13.0114
9/9/2007 3:00:00 PM,0.3533773,11.45763,120.2166,58.36253,0.5131327,1.782181,70.22559,54.84321,0.4614623,0.4614623,0,0,0,0.4614623,386.2029,1.296431,0,0,1.782181,0.4857497,0.4614623,0,0,0,10.62527,0,0,0,14.00003,100,0.1455987,0.5076085,1.425745,0,12.40745
9/9/2007 4:00:00 PM,0.1355188,4.311954,106.9585,73.29322,0.2770503,1.003934,63.51822,55.25827,1.427032,1.427032,0,0,0,1.427032,70.35118,0,0,0,1.003934,1.502139,1.427032,0,0,0,10.62527,0,0.4982049,-0.4982049,13.47487,96.24891,0.1455987,1.569735,0.803147,0,11.62921
9/9/2007 5:00:00 PM,0.0008995888,0,94.12123,90,0,0,54.47427,54.47427,1.434327,1.434327,0,0,0,1.434327,0,0,0,0,0,1.509817,1.434327,0,0,0.553561,10.12707,0,1.509817,-1.509817,11.88339,84.88116,0.1455987,1.577759,0,0,10.12707
9/9/2007 6:00:00 PM,0,0,81.25584,90,0,0,52.58345,52.58345,0.5145457,0.5145457,0,0,0,0.5145457,0,0,0,0,0,0.5416271,0.5145457,0,0,2.231136,8.617251,0,0.5416271,-0.5416271,11.31246,80.80313,0.1455987,0.5660003,0,0,8.617251
9/9/2007 7:00:00 PM,0,0,67.87774,90,0,0,50.73874,50.73874,2.209075,2.209075,0,-1,0,2.209075,0,0,0,0,0,2.325342,2.209075,0,0,2.832944,8.075624,0,2.325342,-2.325342,8.861336,63.29513,0.1455987,2.429982,0,0,8.075624
9/9/2007 8:00:00 PM,0,0,53.50388,90,0,0,49.0785,49.0785,0.5893937,0.5893937,0,-1,0,0.5893937,0,0,1.110223E-16,0,0,0.6204144,0.5893937,0,0,5.416657,5.750283,0,0.6204144,-0.6204144,8.207362,58.62389,0.1455987,0.648333,0,0,5.750283
9/9/2007 9:00:00 PM,0,0,37.74502,90,0,0,47.50127,47.50127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.106006,5.129869,0,0,0,8.207362,58.62389,0.1455987,0,0,0,5.129869
9/9/2007 10:00:00 PM,0,0,20.50054,90,0,0,46.07162,46.07162,0.0371213,0.0371213,0,-1,0,0.0371213,0,0,6.938894E-18,0,0,0.03907505,0.0371213,0,0,6.106006,5.129869,0,0.03907505,-0.03907505,8.166173,58.32969,0.1455987,0.04083343,0,0,5.129869
9/9/2007 11:00:00 PM,0,0,2.192138,90,0,0,45.18616,45.18616,0.006854048,0.006854048,0,-1,0,0.006854048,0,0,8.673617E-19,0,0,0.007214788,0.006854048,0,0,6.149423,5.090794,0,0.007214788,-0.007214788,8.158568,58.27537,0.1455987,0.007539453,0,0,5.090794
9/10/2007 12:00:00 AM,0,0,-16.28229,90,0,0,44.51284,44.51284,0.5039485,0.5039485,0,-1,0,0.5039485,0,0,1.110223E-16,0,0,0.5304721,0.5039485,0,0,6.15744,5.083579,0,0.5304721,-0.5304721,7.599401,54.28133,0.1455987,0.5543433,0,0,5.083579
9/10/2007 1:00:00 AM,0,0,-33.76658,90,0,0,43.73806,43.73806,0.2317827,0.2317827,0,-1,0,0.2317827,0,0,2.775558E-17,0,0,0.2439817,0.2317827,0,0,6.746853,4.553107,0,0.2439817,-0.2439817,7.342222,52.44434,0.1455987,0.2549609,0,0,4.553107
9/10/2007 2:00:00 AM,0,0,-49.83276,90,0,0,43.23999,43.23999,0.1077586,0.1077586,0,-1,0,0.1077586,0,0,1.387779E-17,0,0,0.1134301,0.1077586,0,0,7.017944,4.309125,0,0.1134301,-0.1134301,7.222656,51.5903,0.1455987,0.1185344,0,0,4.309125
9/10/2007 3:00:00 AM,0,0,-64.47569,90,0,0,42.77881,42.77881,0.2370257,0.2370257,0,-1,0,0.2370257,0,0,2.775558E-17,0,0,0.2495008,0.2370257,0,0,7.143977,4.195695,0,0.2495008,-0.2495008,6.959659,49.71175,0.1455987,0.2607283,0,0,4.195695
9/10/2007 4:00:00 AM,0,0,-78.03291,90,0,0,42.28074,42.28074,0.2222303,0.2222303,0,-1,0,0.2222303,0,0,2.775558E-17,0,0,0.2339266,0.2222303,0,0,7.4212,3.946194,0,0.2339266,-0.2339266,6.713079,47.95047,0.1455987,0.2444533,0,0,3.946194
9/10/2007 5:00:00 AM,0,0,-90.97259,90,0,0,41.86568,41.86568,0.4560744,0.4560744,0,0,0,0.4560744,0,0,5.551115E-17,0,0,0.4800783,0.4560744,0,0,7.681118,3.712267,0,0.4800783,-0.4800783,6.207032,44.33585,0.1455987,0.5016818,0,0,3.712267
9/10/2007 6:00:00 AM,0.07913732,2.919836,-103.7814,76.72379,0.2243486,0.8897361,48.26807,41.66277,0.5346411,0.5346411,0,0,0,0.5346411,166.4174,0,0,0,0.8897361,0.5627801,0.5346411,0,0,8.214539,3.232189,0.3269559,0,0.3269559,6.51721,46.5514,0.1455814,0.5881053,0.7117889,0,4.121925
9/10/2007 7:00:00 AM,0.2741631,10.22982,-116.9197,61.77971,0.4626473,1.764129,55.07493,41.37683,0,0,0,0,0,0,0,0,0,0,1.764129,0,0,0,0,7.887583,3.526449,1.764129,0,1.764129,8.190809,58.50566,0.1454884,0,1.411303,0,5.290578
9/10/2007 8:00:00 AM,0.488467,16.7068,-130.7866,46.85427,0.6727166,2.455394,62.34547,42.30841,0.6475422,0.6475422,0,0,0,0.6475422,379.1866,0,0,0,2.455394,0.6816235,0.6475422,0,0,6.123454,5.114165,1.77377,0,1.77377,9.873555,70.52525,0.145395,0.7122965,1.964315,0,7.569559
9/10/2007 9:00:00 AM,0.681336,21.90586,-145.6516,31.97847,0.8363659,2.917973,69.52448,44.46672,3.085278,3.085278,0,-1,0,3.085278,94.57729,0,4.440892E-16,0.06380605,2.917973,3.247661,3.085278,0,0,4.349684,6.710558,0,0.3296887,-0.3296887,9.526033,68.04295,0.145395,3.393806,2.334378,0,9.628531
9/10/2007 10:00:00 AM,0.7644709,25.378,-161.5384,17.28619,0.9424663,3.164429,75.37414,47.0032,1.628652,1.628652,0,0,0,1.628652,194.2975,0,0,0,3.164429,1.71437,1.628652,0,0,4.716005,6.38087,1.450059,0,1.450059,10.90168,77.86898,0.1453187,1.791517,2.531543,0,9.545299
9/10/2007 11:00:00 AM,0.8285935,26.75704,-178.1237,4.897831,0.983793,3.220389,79.12469,49.41977,2.094289,2.094289,0,0,0,2.094289,153.7701,0,0,0,3.220389,2.204515,2.094289,0,0,3.265946,7.685923,1.015875,0,1.015875,11.86542,84.75285,0.1452653,2.303718,2.576311,0,10.90631
9/10/2007 12:00:00 PM,0.746689,25.87882,165.2131,14.07785,0.957531,3.105601,80.46601,51.52274,0,0,0,0,0,0,0,0.8555296,0,0,3.105601,0,0,0,0,2.250072,8.60021,2.250072,0,2.250072,14.00003,100,0.1451472,0,2.484481,0,11.70581
9/10/2007 1:00:00 PM,0.6298616,22.84924,149.1287,28.65977,0.8654692,2.821049,79.74331,53.59803,0.9715207,0.9715207,0,0,0,0.9715207,290.3745,1.798395,0,0,2.821049,1.022653,0.9715207,0,0,0,10.62527,0,0,0,14.00003,100,0.1451472,1.068673,2.256839,0,13.44632
9/10/2007 2:00:00 PM,0.5148693,17.99932,134.0255,43.51432,0.713877,2.383841,76.19036,54.68641,1.004309,1.004309,0,-1,0,1.004309,237.3614,1.326674,0,0,2.383841,1.057167,1.004309,0,0,0,10.62527,0,0,0,14.00003,100,0.1451472,1.104739,1.907073,0,13.00912
9/10/2007 3:00:00 PM,0.3141391,11.76906,119.9517,58.43261,0.5130689,1.779615,70.42914,55.04613,0.3519266,0.3519266,0,0,0,0.3519266,505.678,1.409166,0,0,1.779615,0.3704491,0.3519266,0,0,0,10.62527,0,0,0,14.00003,100,0.1451472,0.3871193,1.423692,0,12.40489
9/10/2007 4:00:00 PM,0.1314653,4.608747,106.6816,73.37389,0.2766083,1.001146,63.70925,55.46119,0.7032238,0.7032238,0,0,0,0.7032238,142.3652,0.2609107,0,0,1.001146,0.7402356,0.7032238,0,0,0,10.62527,0,0,0,14.00003,100,0.1451472,0.7735462,0.800917,0,11.62642
9/10/2007 5:00:00 PM,0.00216673,0,93.83752,90,0,0,54.68641,54.68641,0.0002772121,0.0002772121,0,0,0,0.0002772121,0,0,5.421011E-20,0,0,0.0002918023,0.0002772121,0,0,0,10.62527,0,0.0002918023,-0.0002918023,13.99972,99.9978,0.1451472,0.0003049333,0,0,10.62527
9/10/2007 6:00:00 PM,0,0,80.96902,90,0,0,52.74025,52.74025,1.323599,1.323599,0,0,0,1.323599,0,0,2.220446E-16,0,0,1.393262,1.323599,0,0,0.0003242247,10.62498,0,1.393262,-1.393262,12.53109,89.50763,0.1451472,1.455958,0,0,10.62498
