Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/10/2007 7:00:00 PM,0,0,67.59265,90,0,0,50.89554,50.89554,1.590378,1.590378,0,-1,0,1.590378,0,0,2.220446E-16,0,0,1.674082,1.590378,0,0,1.548393,9.231721,0,1.674082,-1.674082,10.76646,76.90311,0.1451472,1.749416,0,0,9.231721
9/10/2007 8:00:00 PM,0,0,53.22968,90,0,0,49.17996,49.17996,1.283125,1.283125,0,-1,0,1.283125,0,0,2.220446E-16,0,0,1.350658,1.283125,0,0,3.408484,7.557639,0,1.350658,-1.350658,9.342738,66.73371,0.1451472,1.411438,0,0,7.557639
9/10/2007 9:00:00 PM,0,0,37.4982,90,0,0,47.60273,47.60273,0.3755286,0.3755286,0,-1,0,0.3755286,0,0,5.551115E-17,0,0,0.3952933,0.3755286,0,0,4.909215,6.206981,0,0.3952933,-0.3952933,8.926063,63.75746,0.1451472,0.4130815,0,0,6.206981
9/10/2007 10:00:00 PM,0,0,20.3048,90,0,0,46.14541,46.14541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.34843,5.811687,0,0,0,8.926063,63.75746,0.1451472,0,0,0,5.811687
9/10/2007 11:00:00 PM,0,0,2.070449,90,0,0,45.26917,45.26917,0.199196,0.199196,0,-1,0,0.199196,0,0,2.775558E-17,0,0,0.2096799,0.199196,0,0,5.34843,5.811687,0,0.2096799,-0.2096799,8.70504,62.17873,0.1451472,0.2191156,0,0,5.811687
9/11/2007 12:00:00 AM,0,0,-16.32159,90,0,0,44.56818,44.56818,0.01814589,0.01814589,0,-1,0,0.01814589,0,0,0,0,0,0.01910094,0.01814589,0,0,5.581407,5.602007,0,0.01910094,-0.01910094,8.684906,62.03492,0.1451472,0.01996048,0,0,5.602007
9/11/2007 1:00:00 AM,0,0,-33.73421,90,0,0,43.78418,43.78418,0.6640104,0.6640104,0,-1,0,0.6640104,0,0,1.110223E-16,0,0,0.6989583,0.6640104,0,0,5.602631,5.582907,0,0.6989583,-0.6989583,7.948139,56.77231,0.1451472,0.7304114,0,0,5.582907
9/11/2007 2:00:00 AM,0,0,-49.74982,90,0,0,43.29533,43.29533,0.3789888,0.3789888,0,-1,0,0.3789888,0,0,0,0,0,0.3989356,0.3789888,0,0,6.379251,4.883948,0,0.3989356,-0.3989356,7.527624,53.76863,0.1451472,0.4168877,0,0,4.883948
9/11/2007 3:00:00 AM,0,0,-64.36287,90,0,0,42.82493,42.82493,0.3031353,0.3031353,0,-1,0,0.3031353,0,0,0,0,0,0.3190898,0.3031353,0,0,6.822513,4.485013,0,0.3190898,-0.3190898,7.191274,51.36614,0.1451472,0.3334488,0,0,4.485013
9/11/2007 4:00:00 AM,0,0,-77.90599,90,0,0,42.33608,42.33608,0.1684416,0.1684416,0,-1,0,0.1684416,0,0,2.775558E-17,0,0,0.1773069,0.1684416,0,0,7.177057,4.165923,0,0.1773069,-0.1773069,7.004376,50.03116,0.1451472,0.1852857,0,0,4.165923
9/11/2007 5:00:00 AM,0,0,-90.84305,90,0,0,41.92102,41.92102,0.04714792,0.04714792,0,0,0,0.04714792,0,0,6.938894E-18,0,0,0.04962939,0.04714792,0,0,7.374064,3.988616,0,0.04962939,-0.04962939,6.952062,49.65749,0.1451472,0.05186271,0,0,3.988616
9/11/2007 6:00:00 AM,0.09357801,3.307828,-103.6588,76.62526,0.2240379,0.888317,48.30525,41.70889,0.1096554,0.1096554,0,0,0,0.1096554,810.0988,0,0,0,0.888317,0.1154267,0.1096554,0,0,7.429208,3.938987,0.7728903,0,0.7728903,7.68529,54.89482,0.1451067,0.1206209,0.7106537,0,4.827304
9/11/2007 7:00:00 AM,0.2897123,10.62318,-116.8141,61.67204,0.465248,1.772648,55.20879,41.43217,2.300917,2.300917,0,0,0,2.300917,77.04095,0,0,0,1.772648,2.422018,2.300917,0,0,6.656318,4.634588,0,0.6493697,-0.6493697,7.000794,50.00558,0.1451067,2.531009,1.418119,0,6.407236
9/11/2007 8:00:00 AM,0.4674181,17.10706,-130.7104,46.73449,0.6752881,2.462747,62.47962,42.36375,1.619119,1.619119,0,0,0,1.619119,152.1041,0,0,0,2.462747,1.704336,1.619119,0,0,7.37784,3.985218,0.7584113,0,0.7584113,7.720287,55.14479,0.1450669,1.781031,1.970198,0,6.447965
9/11/2007 9:00:00 AM,0.6535406,22.31163,-145.6197,31.83879,0.8387873,2.923077,69.70212,44.56818,0,0,0,-1,0,0,0,0,0,0,2.923077,0,0,0,0,6.619429,4.667789,2.923077,0,2.923077,10.49336,74.95243,0.144914,0,2.338461,0,7.590865
9/11/2007 10:00:00 AM,0.7219936,25.7841,-161.5657,17.09904,0.9446213,3.167455,75.57272,47.13233,0.9119567,0.9119567,0,0,0,0.9119567,347.3252,0,0,0,3.167455,0.9599544,0.9119567,0,0,3.696352,7.298558,2.207501,0,2.207501,12.58758,89.9111,0.1447986,1.003152,2.533964,0,10.46601
9/11/2007 11:00:00 AM,0.8115743,27.15496,-178.2188,4.494393,0.9855822,3.221468,79.34071,49.57657,2.167592,2.167592,0,0,0,2.167592,148.6197,0,0,0,3.221468,2.281675,2.167592,0,0,1.488851,9.285309,0.9397932,0,0.9397932,13.47915,96.27942,0.1447496,2.384351,2.577175,0,12.50678
9/11/2007 12:00:00 PM,0.8211369,26.25945,165.0532,14.04292,0.9588798,3.105216,80.68719,51.69799,0.2140102,0.2140102,0,0,0,0.2140102,1450.967,2.330885,0,0,3.105216,0.2252739,0.2140102,0,0,0.5490577,10.13112,0.5490577,0,0.5490577,14.00003,100,0.144721,0.2354112,2.484173,0,13.23634
9/11/2007 1:00:00 PM,0.6947613,23.20653,148.9173,28.69444,0.866333,2.818217,80.03381,53.85629,0.4839551,0.4839551,0,0,0,0.4839551,582.3303,2.308791,0,0,2.818217,0.5094265,0.4839551,0,0,0,10.62527,0,0,0,14.00003,100,0.144721,0.5323507,2.254574,0,13.44349
9/11/2007 2:00:00 PM,0.5571222,18.33223,133.7794,43.57331,0.7142453,2.380677,76.46449,54.94467,1.938283,1.938283,0,-1,0,1.938283,122.824,0.3403791,0,0,2.380677,2.040298,1.938283,0,0,0,10.62527,0,0,0,14.00003,100,0.144721,2.132112,1.904542,0,13.00595
9/11/2007 3:00:00 PM,0.3243358,12.08106,119.6848,58.5052,0.5129683,1.776829,70.64091,55.25827,1.684788,1.684788,0,0,0,1.684788,105.463,0.003367591,0,0,1.776829,1.773461,1.684788,0,0,0,10.62527,0,0,0,14.00003,100,0.144721,1.853267,1.421463,0,12.4021
9/11/2007 4:00:00 PM,0.1407556,4.906174,106.4031,73.45621,0.2761278,0.9981732,63.9084,55.67333,1.070287,1.070287,0,0,0,1.070287,93.26223,0,0,0,0.9981732,1.126618,1.070287,0,0,0,10.62527,0,0.1284443,-0.1284443,13.86464,99.03291,0.144721,1.177315,0.7985385,0,11.62345
9/11/2007 5:00:00 PM,0.003592549,0,93.55254,90,0,0,54.84321,54.84321,1.697166,1.697166,0,0,0,1.697166,0,0,2.220446E-16,0,0,1.786491,1.697166,0,0,0.1427159,10.49683,0,1.786491,-1.786491,11.98151,85.58204,0.144721,1.866883,0,0,10.49683
9/11/2007 6:00:00 PM,0,0,80.6813,90,0,0,52.89705,52.89705,0.2909992,0.2909992,0,0,0,0.2909992,0,0,5.551115E-17,0,0,0.306315,0.2909992,0,0,2.127706,8.710339,0,0.306315,-0.306315,11.65862,83.27573,0.144721,0.3200991,0,0,8.710339
9/11/2007 7:00:00 PM,0,0,67.30708,90,0,0,50.997,50.997,0.004379544,0.004379544,0,-1,0,0.004379544,0,0,0,0,0,0.004610046,0.004379544,0,0,2.468056,8.404024,0,0.004610046,-0.004610046,11.65376,83.24101,0.144721,0.004817498,0,0,8.404024
9/11/2007 8:00:00 PM,0,0,52.95543,90,0,0,49.26297,49.26297,2.212573,2.212573,0,-1,0,2.212573,0,0,0,0,0,2.329024,2.212573,0,0,2.473178,8.399414,0,2.329024,-2.329024,9.198758,65.70528,0.144721,2.43383,0,0,8.399414
9/11/2007 9:00:00 PM,0,0,37.25169,90,0,0,47.67652,47.67652,1.143949,1.143949,0,-1,0,1.143949,0,0,0,0,0,1.204157,1.143949,0,0,5.060983,6.070389,0,1.204157,-1.204157,7.929465,56.63892,0.144721,1.258344,0,0,6.070389
9/11/2007 10:00:00 PM,0,0,20.10947,90,0,0,46.20075,46.20075,0.242816,0.242816,0,-1,0,0.242816,0,0,2.775558E-17,0,0,0.2555958,0.242816,0,0,6.398935,4.866232,0,0.2555958,-0.2555958,7.660043,54.71449,0.144721,0.2670977,0,0,4.866232
9/11/2007 11:00:00 PM,0,0,1.948876,90,0,0,45.31529,45.31529,0.472558,0.472558,0,-1,0,0.472558,0,0,0,0,0,0.4974295,0.472558,0,0,6.682931,4.610636,0,0.4974295,-0.4974295,7.135706,50.96923,0.144721,0.5198138,0,0,4.610636
9/12/2007 12:00:00 AM,0,0,-16.3612,90,0,0,44.62352,44.62352,0.277826,0.277826,0,-1,0,0.277826,0,0,0,0,0,0.2924484,0.277826,0,0,7.23563,4.113207,0,0.2924484,-0.2924484,6.827439,48.76732,0.144721,0.3056086,0,0,4.113207
9/12/2007 1:00:00 AM,0,0,-33.70255,90,0,0,43.83952,43.83952,0.4575625,0.4575625,0,-1,0,0.4575625,0,0,5.551115E-17,0,0,0.4816447,0.4575625,0,0,7.560573,3.820759,0,0.4816447,-0.4816447,6.319741,45.14091,0.144721,0.5033187,0,0,3.820759
9/12/2007 2:00:00 AM,0,0,-49.66768,90,0,0,43.323,43.323,0.4775765,0.4775765,0,-1,0,0.4775765,0,0,1.110223E-16,0,0,0.5027121,0.4775765,0,0,8.095734,3.339114,0,0.5027121,-0.5027121,5.789835,41.35588,0.144721,0.5253341,0,0,3.339114
9/12/2007 3:00:00 AM,0,0,-64.2507,90,0,0,42.8526,42.8526,0.4732589,0.4732589,0,-1,0,0.4732589,0,0,5.551115E-17,0,0,0.4981672,0.4732589,0,0,8.654303,2.836402,0,0.4981672,-0.4981672,5.264721,37.60508,0.144721,0.5205848,0,0,2.836402
9/12/2007 4:00:00 AM,0,0,-77.77946,90,0,0,42.36375,42.36375,0.2829946,0.2829946,0,-1,0,0.2829946,0,0,0,0,0,0.2978891,0.2829946,0,0,9.207822,2.338234,0,0.2978891,-0.2978891,4.950718,35.36221,0.144721,0.3112941,0,0,2.338234
9/12/2007 5:00:00 AM,0.00004079621,0,-90.71365,90,0,0,41.92102,41.92102,0.1804406,0.1804406,0,0,0,0.1804406,0,0,2.775558E-17,0,0,0.1899375,0.1804406,0,0,9.53881,2.040345,0,0.1899375,-0.1899375,4.750507,33.93213,0.144721,0.1984847,0,0,2.040345
9/12/2007 6:00:00 AM,0.1025536,3.697258,-103.5361,76.5266,0.2254473,0.8936942,48.34697,41.70889,0.4551477,0.4551477,0,0,0,0.4551477,196.3526,0,0,0,0.8936942,0.4791029,0.4551477,0,0,9.749851,1.850408,0.4145913,0,0.4145913,5.143823,36.74152,0.1446993,0.5006625,0.7149553,0,2.744102
9/12/2007 7:00:00 AM,0.2944588,11.01797,-116.7083,61.56501,0.4678401,1.781709,55.28643,41.43217,0.2268297,0.2268297,0,0,0,0.2268297,785.4833,0,0,0,1.781709,0.2387681,0.2268297,0,0,9.33526,2.22354,1.542941,0,1.542941,6.607585,47.19694,0.144619,0.2495127,1.425367,0,4.00525
9/12/2007 8:00:00 AM,0.4541536,17.50872,-130.634,46.61637,0.6778412,2.470168,62.60384,42.40987,1.688829,1.688829,0,0,0,1.688829,146.2652,0,0,0,2.470168,1.777715,1.688829,0,0,7.792319,3.612187,0.6924538,0,0.6924538,7.264504,51.88921,0.1445829,1.857712,1.976135,0,6.082355
9/12/2007 9:00:00 AM,0.6106081,22.71881,-145.588,31.70234,0.8411803,2.928079,69.87891,44.66964,2.031845,2.031845,0,-1,0,2.031845,144.1094,0,0,0,2.928079,2.138784,2.031845,0,0,7.099865,4.235395,0.7892948,0,0.7892948,8.013295,57.23771,0.1445418,2.23503,2.342463,0,7.163475
9/12/2007 10:00:00 AM,0.7139679,26.19155,-161.5938,16.91837,0.9467397,3.16916,75.82683,47.3168,1.889219,1.889219,0,0,0,1.889219,167.7498,0,0,0,3.16916,1.988651,1.889219,0,0,6.31057,4.945761,1.180509,0,1.180509,9.133224,65.23719,0.1444805,2.07814,2.535328,0,8.114921
9/12/2007 11:00:00 AM,0.7895272,27.55407,-178.3154,4.090198,0.9873293,3.220746,79.63105,49.80716,3.770354,3.770354,5,0,1.53,3.770354,85.42291,0,0,0,3.220746,0,0,1.229646,1.168164,5.130061,6.008219,4.38891,0,4.38891,13.29691,94.97774,0.1446612,4.147389,2.576597,5,9.228966
9/12/2007 12:00:00 PM,0.7453912,26.64103,164.8911,14.01988,0.9601837,3.103278,80.97312,51.9378,1.968956,1.968956,0,0,0,1.968956,157.6104,0.2895422,0,0,3.103278,2.072585,1.968956,0,0,0.7411513,9.958238,0.7411513,0,0.7411513,14.00003,100,0.1446228,2.165851,2.482623,0,13.06152
9/12/2007 1:00:00 PM,0.6185189,23.56453,148.7035,28.73496,0.8671525,2.815257,80.32294,54.11456,0.9867274,0.9867274,0,0,0,0.9867274,285.3125,1.776596,0,0,2.815257,1.03866,0.9867274,0,0,0,10.62527,0,0,0,14.00003,100,0.1446228,1.0854,2.252205,0,13.44053
9/12/2007 2:00:00 PM,0.5253443,18.66569,133.5311,43.63595,0.7145726,2.377393,76.73737,55.20293,1.084708,1.084708,0,-1,0,1.084708,219.1736,1.235595,0,0,2.377393,1.141798,1.084708,0,0,0,10.62527,0,0,0,14.00003,100,0.1446228,1.193179,1.901914,0,13.00267
9/12/2007 3:00:00 PM,0.3840648,12.39356,119.4161,58.58022,0.5128322,1.773395,70.8983,55.51653,0.3163066,0.3163066,0,0,0,0.3163066,560.6571,1.440441,0,0,1.773395,0.3329543,0.3163066,0,0,0,10.62527,0,0,0,14.00003,100,0.1446228,0.3479372,1.418716,0,12.39867
9/12/2007 4:00:00 PM,0.1590736,5.204176,106.123,73.54008,0.2756123,0.9951418,64.09721,55.87625,0.224823,0.224823,0,0,0,0.224823,442.6335,0.7584861,0,0,0.9951418,0.2366558,0.224823,0,0,0,10.62527,0,0,0,14.00003,100,0.1446228,0.2473053,0.7961135,0,11.62042
9/12/2007 5:00:00 PM,0.005141118,0,93.26638,90,0,0,55.04613,55.04613,1.896002,1.896002,0,0,0,1.896002,0,0,2.220446E-16,0,0,1.995792,1.896002,0,0,0,10.62527,0,1.995792,-1.995792,11.89628,84.97325,0.1446228,2.085602,0,0,10.62527
9/12/2007 6:00:00 PM,0,0,80.39281,90,0,0,53.09996,53.09996,2.413862,2.413862,0,0,0,2.413862,0,0,0,0,0,2.540908,2.413862,0,0,2.217546,8.629482,0,2.540908,-2.540908,9.217927,65.8422,0.1446228,2.655248,0,0,8.629482
9/12/2007 7:00:00 PM,0,0,67.02116,90,0,0,51.18147,51.18147,3.349968,3.33,0,-1,0,3.33,0,0,0.01996853,0.3549654,0,3.505263,3.33,0,0,5.040777,6.088575,0,3.505263,-3.505263,5.523055,39.45031,0.1446228,3.684965,0,0,6.088575
9/12/2007 8:00:00 PM,0,0,52.68128,90,0,0,49.41977,49.41977,2.618265,2.454146,0,-1,0,2.454146,0,0,0.1641187,0.4259452,0,2.583312,2.454146,0,0,8.935514,2.583312,0,2.583312,-2.583312,2.800006,20,0.1446228,2.880091,0,0,2.583312
9/12/2007 9:00:00 PM,0,0,37.00565,90,0,0,47.7872,47.7872,4.062906,0,0,-1,0,0,0,0,4.062906,4.469197,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,4.469197,0,0,0
9/12/2007 10:00:00 PM,0,0,19.91469,90,0,0,46.30221,46.30221,0.4633378,0,0,-1,0,0,0,0,0.4633378,0.5096716,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.5096716,0,0,0
9/12/2007 11:00:00 PM,0,0,1.827541,90,0,0,45.42597,45.42597,0.6975715,0,0,-1,0,0,0,0,0.6975715,0.7673286,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.7673286,0,0,0
9/13/2007 12:00:00 AM,0,0,-16.401,90,0,0,44.69731,44.69731,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-33.67151,90,0,0,43.89486,43.89486,0.4087842,0,0,-1,0,0,0,0,0.4087842,0.4496626,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.4496626,0,0,0
9/13/2007 2:00:00 AM,0,0,-49.58626,90,0,0,43.36912,43.36912,0.3680719,0,0,-1,0,0,0,0,0.3680719,0.4048791,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.4048791,0,0,0
9/13/2007 3:00:00 AM,0,0,-64.13912,90,0,0,42.90794,42.90794,0.1258107,0,0,-1,0,0,0,0,0.1258107,0.1383918,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.1383918,0,0,0
9/13/2007 4:00:00 AM,0,0,-77.65329,90,0,0,42.39143,42.39143,0.7643876,0,0,-1,0,0,0,0,0.7643876,0.8408264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1446228,0.8408264,0,0,0
9/13/2007 5:00:00 AM,0.0004059405,0,-90.58434,90,0,0,41.9487,41.9487,0.380475,0.380475,3.885738,0,1.225806,0.380475,0,4.440892E-16,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1447368,0.4185224,0,5,0
9/13/2007 6:00:00 AM,0.1209365,4.087969,-103.4133,76.42792,0.2279118,0.9029481,48.44777,41.73655,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9029481,0,0,3.505263,3.33,8.475861,2.997,4.232948,0,4.232948,9.974848,71.24877,0.1447623,0,0.7223585,5,3.899948
9/13/2007 7:00:00 AM,0.323116,11.41401,-116.6023,61.45876,0.4704216,1.790527,55.38243,41.45062,2.807534,2.807534,5,0,1.53,2.807534,63.77579,0,0,0,1.790527,0,0,2.192466,2.082842,4.242912,6.806653,3.87337,0,3.87337,13.64945,97.49587,0.1449686,3.088288,1.432422,5,8.59718
9/13/2007 8:00:00 AM,0.5175283,17.91164,-130.5575,46.50005,0.6803737,2.477367,62.73684,42.46521,0.07292561,0.07292561,0,0,0,0.07292561,3397.115,2.03106,0,0,2.477367,0.0767638,0.07292561,0,0,0.3695425,10.29269,0.3695425,0,0.3695425,14.00003,100,0.1449494,0.08021817,1.981893,0,12.77005
9/13/2007 9:00:00 AM,0.6802996,23.12724,-145.5564,31.56933,0.8435431,2.93244,70.08305,44.79877,2.552814,2.552814,0,-1,0,2.552814,114.8708,0.2452666,0,0,2.93244,2.687173,2.552814,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,2.808096,2.345952,0,13.55771
9/13/2007 10:00:00 AM,0.7793119,26.6002,-161.6226,16.74459,0.9488202,3.170738,76.0798,47.50127,0,0,0,0,0,0,0,3.170738,0,0,3.170738,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0,2.536591,0,13.79601
9/13/2007 11:00:00 AM,0.8584932,27.95424,-178.4134,3.685603,0.9890332,3.220939,79.87282,49.99163,0.744884,0.744884,0,0,0,0.744884,432.4081,2.436851,0,0,3.220939,0.7840885,0.744884,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0.8193725,2.576751,0,13.84621
9/13/2007 12:00:00 PM,0.7665752,27.02344,164.7271,14.00883,0.9614424,3.101411,81.24822,52.16838,0,0,0,0,0,0,0,3.101411,0,0,3.101411,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0,2.481129,0,13.72669
9/13/2007 1:00:00 PM,0.6810472,23.92313,148.4876,28.78125,0.8679274,2.813269,80.55417,54.31747,2.162479,2.162479,0,0,0,2.162479,130.0946,0.5369756,0,0,2.813269,2.276294,2.162479,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,2.378727,2.250615,0,13.43854
9/13/2007 2:00:00 PM,0.5105778,18.99961,133.2807,43.70214,0.7148592,2.373989,77.009,55.46119,0.433082,0.433082,0,-1,0,0.433082,548.1616,1.918113,0,0,2.373989,0.4558758,0.433082,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0.4763902,1.899191,0,12.99926
9/13/2007 3:00:00 PM,0.3445744,12.7065,119.1455,58.65755,0.5126615,1.769856,71.15465,55.77479,0.9396089,0.9396089,0,0,0,0.9396089,188.3609,0.7807938,0,0,1.769856,0.989062,0.9396089,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,1.03357,1.415885,0,12.39513
9/13/2007 4:00:00 PM,0.1520643,5.502696,105.8415,73.62542,0.2750648,0.9916617,64.34077,56.13451,0.8797505,0.8797505,0,0,0,0.8797505,112.7208,0.06560849,0,0,0.9916617,0.9260532,0.8797505,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0.9677255,0.7933293,0,11.61694
9/13/2007 5:00:00 PM,0.007033258,0,92.97922,90,0,0,55.25827,55.25827,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0,0,0,10.62527
9/13/2007 6:00:00 PM,0,0,80.10371,90,0,0,53.28444,53.28444,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1449494,0,0,0,10.62527
9/13/2007 7:00:00 PM,0,0,66.73505,90,0,0,51.33827,51.33827,2.180311,2.180311,0,-1,0,2.180311,0,0,4.440892E-16,0,0,2.295064,2.180311,0,0,0,10.62527,0,2.295064,-2.295064,11.58082,82.71996,0.1449494,2.398342,0,0,10.62527
9/13/2007 8:00:00 PM,0,0,52.40738,90,0,0,49.52123,49.52123,3.116777,3.116777,0,-1,0,3.116777,0,0,0,0.09845511,0,3.280818,3.116777,0,0,2.550072,8.33021,0,3.280818,-3.280818,8.122532,58.01797,0.1449494,3.428455,0,0,8.33021
9/13/2007 9:00:00 PM,0,0,36.7602,90,0,0,47.91633,47.91633,3.971603,3.33,0,-1,0,3.33,0,0,0.6416031,1.038763,0,3.505263,3.33,0,0,6.195426,5.049391,0,3.505263,-3.505263,4.42766,31.62608,0.1449494,4.368763,0,0,5.049391
9/13/2007 10:00:00 PM,0,0,19.7206,90,0,0,46.41289,46.41289,0.4781559,0.4781559,0,-1,0,0.4781559,0,0,5.551115E-17,0,0,0.5033221,0.4781559,0,0,10.09016,1.544128,0,0.5033221,-0.5033221,3.897112,27.83646,0.1449494,0.5259715,0,0,1.544128
9/13/2007 11:00:00 PM,0,0,1.706565,90,0,0,45.49976,45.49976,0.236823,0.236823,0,-1,0,0.236823,0,0,2.775558E-17,0,0,0.2492874,0.236823,0,0,10.64941,1.040806,0,0.2492874,-0.2492874,3.63434,25.95952,0.1449494,0.2605053,0,0,1.040806
9/14/2007 12:00:00 AM,0,0,-16.4409,90,0,0,44.7711,44.7711,0.03622482,0.03622482,0,-1,0,0.03622482,0,0,0,0,0,0.03813138,0.03622482,0,0,10.92639,0.7915188,0,0.03813138,-0.03813138,3.594146,25.67242,0.1449494,0.0398473,0,0,0.7915188
9/14/2007 1:00:00 AM,0,0,-33.641,90,0,0,43.96865,43.96865,0.3678112,0.3678112,0,-1,0,0.3678112,0,0,5.551115E-17,0,0,0.3871697,0.3678112,0,0,10.96876,0.7533875,0,0.3871697,-0.3871697,3.186033,22.75733,0.1449494,0.4045923,0,0,0.7533875
9/14/2007 2:00:00 AM,0,0,-49.5055,90,0,0,43.42446,43.42446,0.5339814,0.3479068,0,-1,0,0.3479068,0,0,0.1860746,0.2394727,0,0.3662177,0.3479068,0,0,11.39895,0.3662177,0,0.3662177,-0.3662177,2.800006,20,0.1449494,0.5873796,0,0,0.3662177
9/14/2007 3:00:00 AM,0,0,-64.02808,90,0,0,42.93562,42.93562,0.1570558,0,0,-1,0,0,0,0,0.1570558,0.1727614,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449494,0.1727614,0,0,0
9/14/2007 4:00:00 AM,0,0,-77.52742,90,0,0,42.40987,42.40987,0.6525665,0,0,-1,0,0,0,0,0.6525665,0.7178231,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1449494,0.7178231,0,0,0
9/14/2007 5:00:00 AM,0.0009714027,0,-90.45509,90,0,0,41.99481,41.99481,0.4231894,0.4231894,3.928452,0,1.237468,0.4231894,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1450672,0.4655083,0,5,0
9/14/2007 6:00:00 AM,0.1265087,4.479805,-103.2904,76.32934,0.2304435,0.9123029,48.57839,41.79189,0.8575699,0.8575699,4.362833,0,1.356053,0.8575699,106.3823,0,0,0,0.9123029,0,0,3.505263,3.33,8.475861,2.997,4.242303,0,4.242303,9.983723,71.31216,0.1451844,0.9433269,0.7298422,5,3.909303
9/14/2007 7:00:00 AM,0.3144269,11.81115,-116.496,61.35342,0.4729906,1.799191,55.48739,41.47829,2.69645,2.69645,5,0,1.53,2.69645,66.72445,0,0,0,1.799191,0,0,2.30355,2.188372,4.233557,6.815073,3.987564,0,3.987564,13.76666,98.33308,0.1453833,2.966095,1.439353,5,8.614264
9/14/2007 8:00:00 AM,0.5338783,18.31567,-130.4807,46.38569,0.6828835,2.484478,62.86916,42.52055,2.28965,2.28965,0,0,0,2.28965,108.509,0,0,0,2.484478,2.410158,2.28965,0,0,0.2459936,10.40388,0.07431941,0,0.07431941,13.83716,98.83669,0.1453795,2.518615,1.987582,0,12.88836
9/14/2007 9:00:00 AM,0.6954786,23.53679,-145.5249,31.43996,0.8458738,2.936685,70.28622,44.9279,1.16679,1.16679,0,-1,0,1.16679,251.6892,1.536811,0,0,2.936685,1.2282,1.16679,0,0,0.1716742,10.47077,0.1716742,0,0.1716742,14.00003,100,0.1453706,1.283469,2.349348,0,13.40745
9/14/2007 10:00:00 AM,0.8036144,27.00993,-161.652,16.57816,0.9508612,3.172388,76.32214,47.67652,2.367144,2.367144,0,0,0,2.367144,134.0175,0.6806571,0,0,3.172388,2.49173,2.367144,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,2.603858,2.53791,0,13.79766
9/14/2007 11:00:00 AM,0.8798424,28.35535,-178.5128,3.281075,0.9906929,3.220579,80.13214,50.19455,1.650155,1.650155,0,0,0,1.650155,195.1683,1.483574,0,0,3.220579,1.737005,1.650155,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,1.81517,2.576463,0,13.84585
9/14/2007 12:00:00 PM,0.860278,27.40658,164.5612,14.00983,0.962655,3.100023,81.49358,52.3713,1.018941,1.018941,0,0,0,1.018941,304.2396,2.027453,0,0,3.100023,1.07257,1.018941,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,1.120835,2.480018,0,13.7253
9/14/2007 1:00:00 PM,0.7179332,24.28224,148.2696,28.83324,0.8686579,2.810973,80.79346,54.52961,2.218617,2.218617,0,0,0,2.218617,126.6993,0.4755863,0,0,2.810973,2.335386,2.218617,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,2.440479,2.248778,0,13.43625
9/14/2007 2:00:00 PM,0.5378625,19.33392,133.0284,43.7718,0.7151058,2.371222,77.23246,55.67333,1.430551,1.430551,0,-1,0,1.430551,165.7559,0.8653791,0,0,2.371222,1.505843,1.430551,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,1.573606,1.896978,0,12.9965
9/14/2007 3:00:00 PM,0.3463721,13.0198,118.8734,58.73713,0.5124574,1.76686,71.35393,55.97771,0.3107182,0.3107182,0,0,0,0.3107182,568.6373,1.439788,0,0,1.76686,0.3270718,0.3107182,0,0,0,10.62527,0,0,0,14.00003,100,0.1453706,0.3417901,1.413488,0,12.39213
9/14/2007 4:00:00 PM,0.1586134,5.801676,105.5587,73.71211,0.2744881,0.9883738,64.53703,56.34665,2.539015,2.539015,0,0,0,2.539015,38.92745,0,0,0,0.9883738,2.672647,2.539015,0,0,0,10.62527,0,1.684273,-1.684273,12.22465,87.31874,0.1453706,2.792916,0.790699,0,11.61365
9/14/2007 5:00:00 PM,0.008866117,0,92.69117,90,0,0,55.46119,55.46119,2.350481,2.350481,0,0,0,2.350481,0,0,0,0,0,2.47419,2.350481,0,0,1.871415,8.941001,0,2.47419,-2.47419,9.616623,68.69003,0.1453706,2.585529,0,0,8.941001
9/14/2007 6:00:00 PM,0,0,79.81413,90,0,0,53.48735,53.48735,1.029916,1.029916,0,0,0,1.029916,0,0,2.220446E-16,0,0,1.084122,1.029916,0,0,4.620515,6.466811,0,1.084122,-1.084122,8.473858,60.52744,0.1453706,1.132907,0,0,6.466811
9/14/2007 7:00:00 PM,0,0,66.44889,90,0,0,51.49507,51.49507,2.319062,2.319062,0,-1,0,2.319062,0,0,0,0,0,2.441118,2.319062,0,0,5.825095,5.382689,0,2.441118,-2.441118,5.900693,42.14773,0.1453706,2.550968,0,0,5.382689
9/14/2007 8:00:00 PM,0,0,52.13387,90,0,0,49.65036,49.65036,0.303077,0.303077,0,-1,0,0.303077,0,0,0,0,0,0.3190284,0.303077,0,0,8.537448,2.941571,0,0.3190284,-0.3190284,5.564408,39.74569,0.1453706,0.3333847,0,0,2.941571
9/14/2007 9:00:00 PM,0,0,36.51551,90,0,0,48.01779,48.01779,0.08656565,0.08656565,0,-1,0,0.08656565,0,0,0,0,0,0.09112174,0.08656565,0,0,8.891924,2.622542,0,0.09112174,-0.09112174,5.468357,39.05962,0.1453706,0.09522222,0,0,2.622542
9/14/2007 10:00:00 PM,0,0,19.52733,90,0,0,46.51435,46.51435,0.396631,0.396631,0,-1,0,0.396631,0,0,0,0,0,0.4175063,0.396631,0,0,8.993171,2.531421,0,0.4175063,-0.4175063,5.028267,35.91612,0.1453706,0.4362941,0,0,2.531421
9/14/2007 11:00:00 PM,0,0,1.586068,90,0,0,45.60122,45.60122,0.7031432,0.7031432,0,-1,0,0.7031432,0,0,1.110223E-16,0,0,0.7401507,0.7031432,0,0,9.457067,2.113914,0,0.7401507,-0.7401507,4.24808,30.34336,0.1453706,0.7734575,0,0,2.113914
9/15/2007 12:00:00 AM,0,0,-16.48079,90,0,0,44.85411,44.85411,0.328084,0.328084,0,-1,0,0.328084,0,0,0,0,0,0.3453515,0.328084,0,0,10.27946,1.373764,0,0.3453515,-0.3453515,3.884047,27.74314,0.1453706,0.3608924,0,0,1.373764
9/15/2007 1:00:00 AM,0,0,-33.61093,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.66318,1.028412,0,0,0,3.884047,27.74314,0.1453706,0,0,0,1.028412
9/15/2007 2:00:00 AM,0,0,-49.42532,90,0,0,43.4798,43.4798,0.3398165,0.3398165,0,-1,0,0.3398165,0,0,0,0,0,0.3577016,0.3398165,0,0,10.66318,1.028412,0,0.3577016,-0.3577016,3.506996,25.04992,0.1453706,0.3737982,0,0,1.028412
9/15/2007 3:00:00 AM,0,0,-63.91751,90,0,0,42.95406,42.95406,0.5432168,0.5432168,0,-1,0,0.5432168,0,0,0,0,0,0.5718071,0.5432168,0,0,11.06063,0.6707104,0,0.5718071,-0.5718071,2.904259,20.74467,0.1453706,0.5975384,0,0,0.6707104
9/15/2007 4:00:00 AM,0,0,-77.40182,90,0,0,42.43754,42.43754,0.4139852,0.09395819,0,-1,0,0.09395819,0,0,0.320027,0.3614255,0,0.09890336,0.09395819,0,0,11.69597,0.09890336,0,0.09890336,-0.09890336,2.800006,20,0.1453706,0.4553837,0,0,0.09890336
9/15/2007 5:00:00 AM,0.002131989,0,-90.32585,90,0,0,41.99481,41.99481,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1453706,0,0,0,0
9/15/2007 6:00:00 AM,0.1099285,4.872608,-103.1672,76.23099,0.306274,1.197045,50.82838,41.79189,0.4795554,0.4795554,3.984818,0,1.252855,0.4795554,249.6155,0,0,0,1.197045,0,0,3.505263,3.33,11.80586,0,4.527045,0,4.527045,7.094738,50.67659,0.1454315,0.5275109,0.9576358,5,1.197045
9/15/2007 7:00:00 AM,0.3038762,12.20925,-116.3894,61.24912,0.475545,1.807793,55.59193,41.50597,0,0,3.505263,0,1.121937,0,0,0,0,0,1.807793,0,0,3.505263,3.33,7.278815,4.07434,5.137793,0,5.137793,11.96887,85.4918,0.1454091,0,1.446234,5,5.882133
9/15/2007 8:00:00 AM,0.4225744,18.72066,-130.4037,46.27345,0.9135047,3.178869,69.92603,42.54823,0.5061381,0.5061381,0,0,0,0.5061381,628.0635,0.5050686,0,0,3.178869,0.532777,0.5061381,0,0,2.141023,8.698354,2.141023,0,2.141023,14.00003,100,0.1452988,0.5567519,2.543095,0,11.87722
9/15/2007 9:00:00 AM,0.6468376,23.9473,-145.4933,31.31444,0.8481705,2.941349,70.46014,45.02936,1.258505,1.258505,0,-1,0,1.258505,233.7177,1.616607,0,0,2.941349,1.324742,1.258505,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,1.384355,2.353079,0,13.56662
9/15/2007 10:00:00 AM,0.6356114,27.4206,-161.6819,16.41949,0.9528611,3.174309,76.54435,47.83332,1.334195,1.334195,0,0,0,1.334195,237.9194,1.769893,0,0,3.174309,1.404416,1.334195,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,1.467614,2.539447,0,13.79958
9/15/2007 11:00:00 AM,0.5997842,28.75728,-178.6134,2.877267,1.24618,3.823143,88.28478,50.37902,2.821804,2.821804,0,0,0,2.821804,135.4858,0.852823,0,0,3.823143,2.97032,2.821804,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,3.103984,3.058514,0,14.44842
9/15/2007 12:00:00 PM,0.6002953,27.79034,164.3935,14.02289,1.253181,3.775301,90.74978,52.55577,2.434454,2.434454,0,0,0,2.434454,155.0779,1.212717,0,0,3.775301,2.562583,2.434454,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,2.6779,3.020241,0,14.40057
9/15/2007 1:00:00 PM,0.5421706,24.64178,148.0496,28.89084,1.142677,3.473817,89.52451,54.73253,1.457307,1.457307,0,0,0,1.457307,238.3724,1.93981,0,0,3.473817,1.534007,1.457307,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,1.603037,2.779054,0,14.09909
9/15/2007 2:00:00 PM,0.4389721,19.66852,132.7742,43.84483,0.9436258,2.974056,84.54845,55.93159,2.53125,2.53125,0,-1,0,2.53125,117.4936,0.3095828,0,0,2.974056,2.664474,2.53125,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,2.784375,2.379245,0,13.59933
9/15/2007 3:00:00 PM,0.3288006,13.33341,118.5997,58.81884,0.512221,1.763658,71.56157,56.18985,0.9321032,0.9321032,0,0,0,0.9321032,189.2127,0.7824968,0,0,1.763658,0.9811612,0.9321032,0,0,0,10.62527,0,0,0,14.00003,100,0.1452988,1.025313,1.410926,0,12.38893
9/15/2007 4:00:00 PM,0.1278965,6.101061,105.2749,73.80005,0.3323213,1.182119,66.48136,56.54957,1.239301,1.239301,0,0,0,1.239301,95.38599,0,0,0,1.182119,1.304527,1.239301,0,0,0,10.62527,0,0.1224078,-0.1224078,13.871,99.07836,0.1452988,1.363231,0.9456955,0,11.80739
9/15/2007 5:00:00 PM,0.008647399,0,92.40238,90,0,0,55.67333,55.67333,2.604125,2.604125,0,0,0,2.604125,0,0,0,0,0,2.741184,2.604125,0,0,0.1360087,10.50287,0,2.741184,-2.741184,10.98154,78.4394,0.1452988,2.864537,0,0,10.50287
9/15/2007 6:00:00 PM,0,0,79.5242,90,0,0,53.64415,53.64415,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.181768,7.761683,0,0,0,10.98154,78.4394,0.1452988,0,0,0,7.761683
9/15/2007 7:00:00 PM,0,0,66.16283,90,0,0,51.67031,51.67031,1.626304,1.626304,0,-1,0,1.626304,0,0,2.220446E-16,0,0,1.711899,1.626304,0,0,3.181768,7.761683,0,1.711899,-1.711899,9.177037,65.55013,0.1452988,1.788935,0,0,7.761683
9/15/2007 8:00:00 PM,0,0,51.86089,90,0,0,49.75182,49.75182,2.141074,2.141074,0,-1,0,2.141074,0,0,0,0,0,2.253762,2.141074,0,0,5.083879,6.049783,0,2.253762,-2.253762,6.801363,48.58107,0.1452988,2.355181,0,0,6.049783
9/15/2007 9:00:00 PM,0,0,36.2717,90,0,0,48.09158,48.09158,2.649846,2.649846,0,-1,0,2.649846,0,0,0,0,0,2.789311,2.649846,0,0,7.588059,3.796021,0,2.789311,-2.789311,3.861171,27.57973,0.1452988,2.91483,0,0,3.796021
9/15/2007 10:00:00 PM,0,0,19.33501,90,0,0,46.56047,46.56047,0.5307735,0.5307735,0,-1,0,0.5307735,0,0,1.110223E-16,0,0,0.558709,0.5307735,0,0,10.68729,1.00671,0,0.558709,-0.558709,3.27224,23.37309,0.1452988,0.5838509,0,0,1.00671
9/15/2007 11:00:00 PM,0,0,1.466168,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.30808,0.4480006,0,0,0,3.27224,23.37309,0.1452988,0,0,0,0.4480006
9/16/2007 12:00:00 AM,0,0,-16.52056,90,0,0,44.90023,44.90023,0.03171363,0.03171363,0,-1,0,0.03171363,0,0,6.938894E-18,0,0,0.03338277,0.03171363,0,0,11.30808,0.4480006,0,0.03338277,-0.03338277,3.237051,23.12175,0.1452988,0.03488499,0,0,0.4480006
9/16/2007 1:00:00 AM,0,0,-33.58121,90,0,0,44.07011,44.07011,0.5697945,0.3938869,0,-1,0,0.3938869,0,0,0.1759076,0.2328871,0,0.4146178,0.3938869,0,0,11.34517,0.4146178,0,0.4146178,-0.4146178,2.800006,20,0.1452988,0.626774,0,0,0.4146178
9/16/2007 2:00:00 AM,0,0,-49.34566,90,0,0,43.50747,43.50747,0.2605188,0,0,-1,0,0,0,0,0.2605188,0.2865707,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452988,0.2865707,0,0,0
9/16/2007 3:00:00 AM,0,0,-63.80738,90,0,0,42.98173,42.98173,0.1074634,0,0,-1,0,0,0,0,0.1074634,0.1182098,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452988,0.1182098,0,0,0
9/16/2007 4:00:00 AM,0,0,-77.27642,90,0,0,42.46521,42.46521,0.2566203,0,0,-1,0,0,0,0,0.2566203,0.2822823,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1452988,0.2822823,0,0,0
9/16/2007 5:00:00 AM,0.002971699,0,-90.19659,90,0,0,42.02248,42.02248,0.7765697,0.7765697,4.281833,0,1.33394,0.7765697,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1454531,0.8542267,0,5,0
9/16/2007 6:00:00 AM,0.1281689,5.266218,-103.0439,76.13299,0.2354704,0.9312702,48.75512,41.81956,0,0,3.505263,0,1.121937,0,0,0,0,0,0.9312702,0,0,3.505263,3.33,8.475861,2.997,4.26127,0,4.26127,10.00172,71.44069,0.1454758,0,0.7450162,5,3.92827
9/16/2007 7:00:00 AM,0.3162966,12.60814,-116.2823,61.14599,0.4780828,1.816324,55.69598,41.53363,0.8401237,0.8401237,3.364614,0,1.08354,0.8401237,216.1972,0,0,0,1.816324,0,0,2.524491,2.398266,4.21459,6.832143,4.21459,0,4.21459,14.00003,100,0.1454858,0.924136,1.453059,5,8.648467
9/16/2007 8:00:00 AM,0.533683,19.12646,-130.3262,46.16346,0.6878269,2.498558,63.12217,42.62201,0,0,0,0,0,0,0,2.498558,0,0,2.498558,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0,1.998846,0,13.12383
9/16/2007 9:00:00 AM,0.6885546,24.35864,-145.4617,31.19296,0.8504314,2.945172,70.67064,45.16771,0.6201016,0.6201016,0,-1,0,0.6201016,474.95,2.292434,0,0,2.945172,0.6527385,0.6201016,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.6821117,2.356138,0,13.57045
9/16/2007 10:00:00 AM,0.7969566,27.83207,-161.7123,16.26901,0.9548186,3.176096,76.76527,47.99012,0.6648028,0.6648028,0,0,0,0.6648028,477.7501,2.476304,0,0,3.176096,0.6997924,0.6648028,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.7312831,2.540877,0,13.80137
9/16/2007 11:00:00 AM,0.6371068,29.15991,-178.7151,2.475165,1.312756,3.960149,90.56737,50.56349,0.7931749,0.7931749,0,0,0,0.7931749,499.2782,3.125228,0,0,3.960149,0.8349209,0.7931749,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.8724924,3.168119,0,14.58542
9/16/2007 12:00:00 PM,0.6494396,28.17461,164.2241,14.04797,0.9649407,3.097055,81.97055,52.76791,0.8061192,0.8061192,0,0,0,0.8061192,384.1932,2.248509,0,0,3.097055,0.8485465,0.8061192,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.8867311,2.477644,0,13.72233
9/16/2007 1:00:00 PM,0.6487888,25.00163,147.8277,28.95396,0.869986,2.805087,81.31507,55.00002,3.41349,3.41349,1.25,0,0.50625,3.41349,82.17651,0.5277292,0,0,2.805087,2.277358,2.16349,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,3.754839,2.24407,5,13.43036
9/16/2007 2:00:00 PM,0.519309,20.00335,132.5184,43.92115,0.7154815,2.3655,77.66641,56.08839,0.8088408,0.8088408,0,-1,0,0.8088408,292.4556,1.514089,0,0,2.3655,0.8514113,0.8088408,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.8897249,1.8924,0,12.99077
9/16/2007 3:00:00 PM,0.339292,13.64726,118.3246,58.90257,0.5119537,1.76047,71.75893,56.39277,0.6127133,0.6127133,0,0,0,0.6127133,287.3236,1.115509,0,0,1.76047,0.6449614,0.6127133,0,0,0,10.62527,0,0,0,14.00003,100,0.1454858,0.6739846,1.408376,0,12.38574
9/16/2007 4:00:00 PM,0.1664128,6.400795,104.99,73.88913,0.2732571,0.9816058,64.91789,56.76171,1.728551,1.728551,0,0,0,1.728551,56.78779,0,2.220446E-16,0,0.9816058,1.819527,1.728551,0,0,0,10.62527,0,0.8379212,-0.8379212,13.11678,93.69111,0.1454858,1.901406,0.7852846,0,11.60688
9/16/2007 5:00:00 PM,0.01363503,0,92.11299,90,0,0,55.82091,55.82091,0.4519986,0.4519986,0,0,0,0.4519986,0,0,5.551115E-17,0,0,0.475788,0.4519986,0,0,0.9310236,9.787353,0,0.475788,-0.475788,12.61526,90.1088,0.1454858,0.4971984,0,0,9.787353
9/16/2007 6:00:00 PM,0,0,79.23409,90,0,0,53.85629,53.85629,1.461164,1.461164,0,0,0,1.461164,0,0,0,0,0,1.538067,1.461164,0,0,1.459677,9.311565,0,1.538067,-1.538067,10.99399,78.52836,0.1454858,1.60728,0,0,9.311565
9/16/2007 7:00:00 PM,0,0,65.87701,90,0,0,51.82711,51.82711,1.452535,1.452535,0,-1,0,1.452535,0,0,2.220446E-16,0,0,1.528985,1.452535,0,0,3.16864,7.773498,0,1.528985,-1.528985,9.3823,67.0163,0.1454858,1.597789,0,0,7.773498
9/16/2007 8:00:00 PM,0,0,51.5886,90,0,0,49.90862,49.90862,1.257724,1.257724,0,-1,0,1.257724,0,0,2.220446E-16,0,0,1.32392,1.257724,0,0,4.867512,6.244514,0,1.32392,-1.32392,7.986767,57.04822,0.1454858,1.383496,0,0,6.244514
9/16/2007 9:00:00 PM,0,0,36.02892,90,0,0,48.20226,48.20226,3.717111,3.33,0,-1,0,3.33,0,0,0.3871106,0.7588217,0,3.505263,3.33,0,0,6.338534,4.920594,0,3.505263,-3.505263,4.291895,30.65633,0.1454858,4.088822,0,0,4.920594
9/16/2007 10:00:00 PM,0,0,19.14376,90,0,0,46.64348,46.64348,0.144241,0.144241,0,-1,0,0.144241,0,0,2.775558E-17,0,0,0.1518327,0.144241,0,0,10.23327,1.41533,0,0.1518327,-0.1518327,4.131849,29.51315,0.1454858,0.1586652,0,0,1.41533
9/16/2007 11:00:00 PM,0,0,1.346983,90,0,0,45.68423,45.68423,0.3452236,0.3452236,0,-1,0,0.3452236,0,0,0,0,0,0.3633933,0.3452236,0,0,10.40197,1.263498,0,0.3633933,-0.3633933,3.748799,26.77708,0.1454858,0.379746,0,0,1.263498
9/17/2007 12:00:00 AM,0,0,-16.56011,90,0,0,44.9279,44.9279,0.3830136,0.3830136,0,-1,0,0.3830136,0,0,5.551115E-17,0,0,0.4031722,0.3830136,0,0,10.80574,0.9001045,0,0.4031722,-0.4031722,3.323818,23.74151,0.1454858,0.421315,0,0,0.9001045
9/17/2007 1:00:00 AM,0,0,-33.55176,90,0,0,44.09778,44.09778,0.3147501,0.3147501,0,-1,0,0.3147501,0,0,5.551115E-17,0,0,0.3313159,0.3147501,0,0,11.25371,0.4969322,0,0.3313159,-0.3313159,2.974581,21.24696,0.1454858,0.3462252,0,0,0.4969322
9/17/2007 2:00:00 AM,0,0,-49.26643,90,0,0,43.55359,43.55359,0.7124881,0.1573355,0,-1,0,0.1573355,0,0,0.5551527,0.6264015,0,0.1656163,0.1573355,0,0,11.62184,0.1656163,0,0.1656163,-0.1656163,2.800006,20,0.1454858,0.7837369,0,0,0.1656163
9/17/2007 3:00:00 AM,0,0,-63.69761,90,0,0,43.03708,43.03708,0.06993908,0,0,-1,0,0,0,0,0.06993908,0.07693299,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454858,0.07693299,0,0,0
9/17/2007 4:00:00 AM,0,0,-77.15119,90,0,0,42.52055,42.52055,0.6922617,0,0,-1,0,0,0,0,0.6922617,0.7614879,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1454858,0.7614879,0,0,0
9/17/2007 5:00:00 AM,0.004915625,0,-90.06725,90,0,0,42.07782,42.07782,0.8221179,0.8221179,4.327381,0,1.346375,0.8221179,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.1456442,0.9043297,0,5,0
9/17/2007 6:00:00 AM,0.1514459,5.660476,-102.9202,76.03545,0.2379659,0.9404973,48.87544,41.86568,0.3039379,0.3039379,3.809201,0,1.204912,0.3039379,309.4373,4.440892E-16,0,0,0.9404973,0,0,3.505263,3.33,8.475861,2.997,4.270497,0,4.270497,10.01047,71.50322,0.1456985,0.3343316,0.7523978,5,3.937497
9/17/2007 7:00:00 AM,0.3303388,13.00766,-116.1749,61.04417,0.480602,1.824577,55.81816,41.57975,0.7338361,0.7338361,3.239927,0,1.0495,0.7338361,248.6355,4.440892E-16,0,0,1.824577,0,0,2.506091,2.380786,4.205363,6.840447,4.205363,0,4.205363,14.00003,100,0.1456953,0.8072196,1.459661,5,8.665025
9/17/2007 8:00:00 AM,0.5442474,19.5329,-130.2483,46.05589,0.6902564,2.505371,63.2521,42.67735,0.5199965,0.5199965,0,0,0,0.5199965,481.8053,1.958006,0,0,2.505371,0.5473647,0.5199965,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0.5719961,2.004297,0,13.13064
9/17/2007 9:00:00 AM,0.6858689,24.77067,-145.4299,31.07572,0.8526549,2.949587,70.84235,45.26917,0.7961847,0.7961847,0,-1,0,0.7961847,370.4652,2.111498,0,0,2.949587,0.8380892,0.7961847,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0.8758032,2.35967,0,13.57486
9/17/2007 10:00:00 AM,0.7726754,28.24422,-161.743,16.12714,0.9567323,3.177748,76.98487,48.14692,0,0,0,0,0,0,0,3.177748,0,0,3.177748,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0,2.542198,0,13.80302
9/17/2007 11:00:00 AM,0.8148056,29.56311,-178.818,2.076411,0.9953966,3.220158,80.83554,50.73874,1.108264,1.108264,0,0,0,1.108264,290.5589,2.053565,0,0,3.220158,1.166593,1.108264,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,1.21909,2.576127,0,13.84543
9/17/2007 12:00:00 PM,0.8251271,28.55928,164.0531,14.08497,0.966013,3.095272,82.21159,52.97084,0,0,0,0,0,0,0,3.095272,0,0,3.095272,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0,2.476217,0,13.72055
9/17/2007 1:00:00 PM,0.7286177,25.36172,147.6042,29.0225,0.8705838,2.802603,81.54086,55.20293,0,0,0,0,0,0,0,2.802603,0,0,2.802603,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0,2.242083,0,13.42788
9/17/2007 2:00:00 PM,0.5950031,20.33832,132.2609,44.00063,0.7156119,2.361646,77.93327,56.34665,0,0,0,-1,0,0,0,2.361646,0,0,2.361646,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,0,1.889317,0,12.98692
9/17/2007 3:00:00 PM,0.3752747,13.96128,118.0483,58.98823,0.5116565,1.757086,71.96472,56.60491,1.308877,1.308877,0,0,0,1.308877,134.2438,0.3793207,0,0,1.757086,1.377765,1.308877,0,0,0,10.62527,0,0,0,14.00003,100,0.1456953,1.439764,1.405669,0,12.38236
9/17/2007 4:00:00 PM,0.1856813,6.700824,104.7042,73.97924,0.2726075,0.9781419,65.10265,56.96463,1.092566,1.092566,0,0,0,1.092566,89.52701,0,2.220446E-16,0,0.9781419,1.15007,1.092566,0,0,0,10.62527,0,0.1719278,-0.1719278,13.8188,98.70552,0.1456953,1.201823,0.7825136,0,11.60342
9/17/2007 5:00:00 PM,0.01876658,0,91.82314,90,0,0,56.03305,56.03305,2.170348,2.170348,0,0,0,2.170348,0,0,0,0,0,2.284577,2.170348,0,0,0.1910309,10.45335,0,2.284577,-2.284577,11.41064,81.50444,0.1456953,2.387383,0,0,10.45335
9/17/2007 6:00:00 PM,0,0,78.94394,90,0,0,54.0131,54.0131,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72945,8.16877,0,0,0,11.41064,81.50444,0.1456953,0,0,0,8.16877
9/17/2007 7:00:00 PM,0,0,65.59158,90,0,0,51.98392,51.98392,0.3574829,0.3574829,0,-1,0,0.3574829,0,0,0,0,0,0.3762978,0.3574829,0,0,2.72945,8.16877,0,0.3762978,-0.3762978,11.01399,78.67121,0.1456953,0.3932312,0,0,8.16877
9/17/2007 8:00:00 PM,0,0,51.31714,90,0,0,50.01008,50.01008,1.929147,1.929147,0,-1,0,1.929147,0,0,4.440892E-16,0,0,2.030681,1.929147,0,0,3.147558,7.792471,0,2.030681,-2.030681,8.873466,63.38177,0.1456953,2.122062,0,0,7.792471
9/17/2007 9:00:00 PM,0,0,35.7873,90,0,0,48.30372,48.30372,3.526391,3.33,0,-1,0,3.33,0,0,0.1963909,0.54903,0,3.505263,3.33,0,0,5.403871,5.761791,0,3.505263,-3.505263,5.178594,36.98989,0.1456953,3.87903,0,0,5.761791
9/17/2007 10:00:00 PM,0,0,18.95373,90,0,0,46.71727,46.71727,0.4098364,0.4098364,0,-1,0,0.4098364,0,0,5.551115E-17,0,0,0.4314067,0.4098364,0,0,9.298608,2.256527,0,0.4314067,-0.4314067,4.723852,33.74173,0.1456953,0.45082,0,0,2.256527
9/17/2007 11:00:00 PM,0,0,1.228628,90,0,0,45.73035,45.73035,0.4492869,0.4492869,0,-1,0,0.4492869,0,0,0,0,0,0.4729335,0.4492869,0,0,9.777948,1.825121,0,0.4729335,-0.4729335,4.225336,30.18091,0.1456953,0.4942155,0,0,1.825121
9/18/2007 12:00:00 AM,0,0,-16.59934,90,0,0,44.98324,44.98324,0.4457846,0.4457846,0,-1,0,0.4457846,0,0,5.551115E-17,0,0,0.4692469,0.4457846,0,0,10.30343,1.352187,0,0.4692469,-0.4692469,3.730706,26.64785,0.1456953,0.490363,0,0,1.352187
9/18/2007 1:00:00 AM,0,0,-33.52248,90,0,0,44.12545,44.12545,0.4764521,0.4764521,0,-1,0,0.4764521,0,0,1.110223E-16,0,0,0.5015285,0.4764521,0,0,10.82482,0.8829402,0,0.5015285,-0.5015285,3.202049,22.87173,0.1456953,0.5240973,0,0,0.8829402
9/18/2007 2:00:00 AM,0,0,-49.18758,90,0,0,43.58126,43.58126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38207,0.3814117,0,0,0,3.202049,22.87173,0.1456953,0,0,0,0.3814117
9/18/2007 3:00:00 AM,0,0,-63.58816,90,0,0,43.06474,43.06474,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.38207,0.3814117,0,0,0,3.202049,22.87173,0.1456953,0,0,0,0.3814117
9/18/2007 4:00:00 AM,0,0,-77.02608,90,0,0,42.52055,42.52055,0.1406567,0.1406567,0,-1,0,0.1406567,0,0,2.775558E-17,0,0,0.1480597,0.1406567,0,0,11.38207,0.3814117,0,0.1480597,-0.1480597,3.04598,21.75696,0.1456953,0.1547224,0,0,0.3814117
9/18/2007 5:00:00 AM,0.009555945,0,-89.93778,90,0,0,42.07782,42.07782,0.5409595,0.5409595,4.046223,0,1.269619,0.5409595,0,0,0,0,0,0,0,3.505263,3.33,11.54658,0.233352,3.33,0,3.33,6.205096,44.32202,0.1458228,0.5950555,0,5,0.233352
9/18/2007 6:00:00 AM,0.1422935,6.055222,-102.7961,75.9385,0.3288828,1.279898,51.57522,41.86568,0.175726,0.175726,3.680989,0,1.16991,0.175726,728.3486,4.440892E-16,0,0,1.279898,0,0,3.505263,3.33,8.21658,3.230352,4.609898,0,4.609898,10.57843,75.56005,0.1458456,0.1932986,1.023918,5,4.51025
9/18/2007 7:00:00 AM,0.384736,13.40767,-116.0669,60.94378,0.4831004,1.83325,55.89306,41.57975,0.8396323,0.8396323,2.706404,0,0.9038482,0.8396323,218.3396,0,0,0,1.83325,0,0,1.866771,1.773433,3.606683,7.37926,3.606683,0,3.606683,14.00003,100,0.1458161,0.9235955,1.4666,5,9.212509
9/18/2007 8:00:00 AM,0.569115,19.93985,-130.1699,45.95088,0.6926551,2.512655,63.34359,42.6958,1.534985,1.534985,0,0,0,1.534985,163.6925,0.8968812,0,0,2.512655,1.615774,1.534985,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,1.688484,2.010124,0,13.13793
9/18/2007 9:00:00 AM,0.6458552,25.18322,-145.3978,30.96291,0.8548391,2.95333,71.04113,45.3983,0,0,0,-1,0,0,0,2.95333,0,0,2.95333,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,0,2.362664,0,13.5786
9/18/2007 10:00:00 AM,0.8032127,28.6569,-161.7741,15.99427,0.9586011,3.178651,77.23143,48.33139,1.187799,1.187799,0,0,0,1.187799,267.6086,1.928337,0,0,3.178651,1.250314,1.187799,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,1.306578,2.542921,0,13.80392
9/18/2007 11:00:00 AM,0.8412874,29.96677,-178.9217,1.684047,0.9968699,3.219039,81.09862,50.95088,0,0,0,0,0,0,0,3.219039,0,0,3.219039,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,0,2.575232,0,13.84431
9/18/2007 12:00:00 PM,0.8182132,28.94424,163.8807,14.13376,0.9670379,3.093151,82.46063,53.18298,0.5877457,0.5877457,0,0,0,0.5877457,526.2737,2.474472,0,0,3.093151,0.6186796,0.5877457,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,0.6465203,2.474521,0,13.71843
9/18/2007 1:00:00 PM,0.7111521,25.72195,147.379,29.09632,0.8711379,2.8,81.76531,55.40585,0.8970273,0.8970273,0,0,0,0.8970273,312.1421,1.85576,0,0,2.8,0.9442393,0.8970273,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,0.9867301,2.24,0,13.42527
9/18/2007 2:00:00 PM,0.5052122,20.67337,132.002,44.08317,0.7157052,2.358591,78.14265,56.54957,1.401653,1.401653,0,-1,0,1.401653,168.2721,0.8831671,0,0,2.358591,1.475424,1.401653,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,1.541818,1.886873,0,12.98387
9/18/2007 3:00:00 PM,0.3572994,14.27541,117.7709,59.0757,0.511331,1.753081,72.21635,56.86317,0.5960885,0.5960885,0,0,0,0.5960885,294.0974,1.125619,0,0,1.753081,0.6274616,0.5960885,0,0,0,10.62527,0,0,0,14.00003,100,0.1458161,0.6556974,1.402465,0,12.37836
9/18/2007 4:00:00 PM,0.1906998,7.001093,104.4178,74.07027,0.271938,0.9745595,65.29608,57.17677,1.945122,1.945122,0,0,0,1.945122,50.10273,4.440892E-16,0,0,0.9745595,2.047497,1.945122,0,0,0,10.62527,0,1.072938,-1.072938,12.86905,91.92162,0.1458161,2.139635,0.7796476,0,11.59983
9/18/2007 5:00:00 PM,0.01732411,0,91.53298,90,0,0,56.18985,56.18985,1.947902,1.947902,0,0,0,1.947902,0,0,4.440892E-16,0,0,2.050423,1.947902,0,0,1.192153,9.552337,0,2.050423,-2.050423,10.70772,76.48354,0.1458161,2.142692,0,0,9.552337
9/18/2007 6:00:00 PM,0,0,78.65388,90,0,0,54.21601,54.21601,0.4011863,0.4011863,0,0,0,0.4011863,0,0,5.551115E-17,0,0,0.4223014,0.4011863,0,0,3.470401,7.501914,0,0.4223014,-0.4223014,10.26257,73.30394,0.1458161,0.441305,0,0,7.501914
9/18/2007 7:00:00 PM,0,0,65.30668,90,0,0,52.16838,52.16838,1.119555,1.119555,0,-1,0,1.119555,0,0,0,0,0,1.178479,1.119555,0,0,3.939625,7.079612,0,1.178479,-1.178479,9.020346,64.43092,0.1458161,1.231511,0,0,7.079612
9/18/2007 8:00:00 PM,0,0,51.04665,90,0,0,50.16688,50.16688,0.8610677,0.8610677,0,-1,0,0.8610677,0,0,0,0,0,0.906387,0.8610677,0,0,5.249046,5.901133,0,0.906387,-0.906387,8.06493,57.60653,0.1458161,0.9471744,0,0,5.901133
9/18/2007 9:00:00 PM,0,0,35.54699,90,0,0,48.43285,48.43285,1.537204,1.537204,0,-1,0,1.537204,0,0,2.220446E-16,0,0,1.61811,1.537204,0,0,6.256143,4.994746,0,1.61811,-1.61811,6.359293,45.42343,0.1458161,1.690925,0,0,4.994746
9/18/2007 10:00:00 PM,0,0,18.76502,90,0,0,46.82795,46.82795,0.3875316,0.3875316,0,-1,0,0.3875316,0,0,0,0,0,0.407928,0.3875316,0,0,8.054042,3.376636,0,0.407928,-0.407928,5.929299,42.35205,0.1458161,0.4262848,0,0,3.376636
9/18/2007 11:00:00 PM,0,0,1.111216,90,0,0,45.84103,45.84103,0.4842951,0.4842951,0,-1,0,0.4842951,0,0,5.551115E-17,0,0,0.5097843,0.4842951,0,0,8.507296,2.968708,0,0.5097843,-0.5097843,5.391939,38.51377,0.1458161,0.5327246,0,0,2.968708
9/19/2007 12:00:00 AM,0,0,-16.63814,90,0,0,45.05703,45.05703,0.3736157,0.3736157,0,-1,0,0.3736157,0,0,5.551115E-17,0,0,0.3932797,0.3736157,0,0,9.073723,2.458924,0,0.3932797,-0.3932797,4.977386,35.55268,0.1458161,0.4109773,0,0,2.458924
9/19/2007 1:00:00 AM,0,0,-33.49329,90,0,0,44.20846,44.20846,0.1283665,0.1283665,0,-1,0,0.1283665,0,0,0,0,0,0.1351226,0.1283665,0,0,9.5107,2.065644,0,0.1351226,-0.1351226,4.834954,34.53532,0.1458161,0.1412031,0,0,2.065644
9/19/2007 2:00:00 AM,0,0,-49.10904,90,0,0,43.6366,43.6366,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.660836,1.930521,0,0,0,4.834954,34.53532,0.1458161,0,0,0,1.930521
9/19/2007 3:00:00 AM,0,0,-63.47896,90,0,0,43.11086,43.11086,0.3842658,0.3842658,0,-1,0,0.3842658,0,0,5.551115E-17,0,0,0.4044904,0.3842658,0,0,9.660836,1.930521,0,0.4044904,-0.4044904,4.408584,31.48982,0.1458161,0.4226924,0,0,1.930521
9/19/2007 4:00:00 AM,0,0,-76.90105,90,0,0,42.54823,42.54823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11027,1.526031,0,0,0,4.408584,31.48982,0.1458161,0,0,0,1.526031
9/19/2007 5:00:00 AM,0.01061446,0,-89.80815,90,0,0,42.13316,42.13316,0.3508456,0.3508456,0,0,0,0.3508456,0,0,5.551115E-17,0,0,0.3693112,0.3508456,0,0,10.11027,1.526031,0,0.3693112,-0.3693112,4.019296,28.7092,0.1458161,0.3859302,0,0,1.526031
9/19/2007 6:00:00 AM,0.1839288,6.450295,-102.6717,75.84225,0.2429172,0.9591142,49.04999,41.89335,0.1839365,0.1839365,0,0,0,0.1839365,521.4377,0,0,0,0.9591142,0.1936174,0.1839365,0,0,10.52062,1.15672,0.7654969,0,0.7654969,4.74551,33.89643,0.145777,0.2023301,0.7672914,0,2.115834
9/19/2007 7:00:00 AM,0.4050646,13.80799,-115.9584,60.84495,0.4855759,1.841835,55.96729,41.57975,0.8339738,0.8339738,0,0,0,0.8339738,220.8505,0,0,0,1.841835,0.8778671,0.8339738,0,0,9.755119,1.845667,0.9639681,0,0.9639681,5.66001,40.42856,0.1457279,0.9173712,1.473468,0,3.687502
9/19/2007 8:00:00 AM,0.6250713,20.34714,-130.0909,45.84857,0.6950211,2.51968,63.44349,42.72347,0,0,0,0,0,0,0,0,0,0,2.51968,0,0,0,0,8.791151,2.713238,2.51968,0,2.51968,8.050388,57.50266,0.1455995,0,2.015744,0,5.232918
9/19/2007 9:00:00 AM,0.7304778,25.59617,-145.3653,30.85471,0.8569825,2.957479,71.21042,45.49976,1.223562,1.223562,0,-1,0,1.223562,241.7105,0,0,0,2.957479,1.287961,1.223562,0,0,6.271471,4.98095,1.669519,0,1.669519,9.634233,68.81581,0.1455145,1.345919,2.365984,0,7.93843
