Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/19/2007 10:00:00 AM,0.852532,29.06998,-161.8052,15.87079,0.9604234,3.179614,77.46714,48.50664,1.900293,1.900293,0,0,0,1.900293,167.3223,0,0,0,3.179614,2.000308,1.900293,0,0,4.601952,6.483517,1.179306,0,1.179306,10.75302,76.80714,0.1454546,2.090322,2.543691,0,9.663131
9/19/2007 11:00:00 AM,0.9092792,30.37076,-179.0263,1.304536,0.9982945,3.217991,81.35076,51.1538,1.768794,1.768794,0,0,0,1.768794,181.9314,0,0,0,3.217991,1.861888,1.768794,0,0,3.422646,7.544892,1.356103,0,1.356103,12.03953,85.99649,0.1453857,1.945673,2.574393,0,10.76288
9/19/2007 12:00:00 PM,0.8695094,29.3294,163.7069,14.19417,0.9680151,3.091105,82.69875,53.38589,1.029731,1.029731,0,0,0,1.029731,300.1856,0,0,0,3.091105,1.083927,1.029731,0,0,2.066543,8.765385,2.007177,0,2.007177,13.94371,99.59772,0.1452839,1.132704,2.472884,0,11.85649
9/19/2007 1:00:00 PM,0.7596596,26.08223,147.1523,29.17531,0.8716486,2.797093,81.99785,55.61799,0,0,0,0,0,0,0,2.737726,0,0,2.797093,0,0,0,0,0.05936632,10.57184,0.05936632,0,0.05936632,14.00003,100,0.1452809,0,2.237674,0,13.36894
9/19/2007 2:00:00 PM,0.5914821,21.00841,131.7419,44.16866,0.7157621,2.354529,78.40724,56.80783,1.336364,1.336364,0,-1,0,1.336364,176.1891,0.9478296,0,0,2.354529,1.406699,1.336364,0,0,0,10.62527,0,0,0,14.00003,100,0.1452809,1.470001,1.883623,0,12.9798
9/19/2007 3:00:00 PM,0.4287049,14.58959,117.4926,59.16487,0.5109784,1.749532,72.42044,57.07531,1.165897,1.165897,0,0,0,1.165897,150.0589,0.5222718,0,0,1.749532,1.22726,1.165897,0,0,0,10.62527,0,0,0,14.00003,100,0.1452809,1.282486,1.399625,0,12.37481
9/19/2007 4:00:00 PM,0.2095447,7.301548,104.1307,74.16211,0.2712509,0.9709792,65.4797,57.37969,0.4247555,0.4247555,0,0,0,0.4247555,228.5972,0.5238682,0,0,0.9709792,0.447111,0.4247555,0,0,0,10.62527,0,0,0,14.00003,100,0.1452809,0.467231,0.7767834,0,11.59625
9/19/2007 5:00:00 PM,0.02271264,0,91.24264,90,0,0,56.39277,56.39277,0.1539527,0.1539527,0,0,0,0.1539527,0,0,2.775558E-17,0,0,0.1620555,0.1539527,0,0,0,10.62527,0,0.1620555,-0.1620555,13.82921,98.77985,0.1452809,0.169348,0,0,10.62527
9/19/2007 6:00:00 PM,0,0,78.36405,90,0,0,54.37281,54.37281,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1800616,10.46322,0,0,0,13.82921,98.77985,0.1452809,0,0,0,10.46322
9/19/2007 7:00:00 PM,0,0,65.02246,90,0,0,52.32518,52.32518,1.234209,1.234209,0,-1,0,1.234209,0,0,0,0,0,1.299167,1.234209,0,0,0.1800616,10.46322,0,1.299167,-1.299167,12.45976,88.99814,0.1452809,1.357629,0,0,10.46322
9/19/2007 8:00:00 PM,0,0,50.77727,90,0,0,50.29601,50.29601,2.365865,2.365865,0,-1,0,2.365865,0,0,4.440892E-16,0,0,2.490384,2.365865,0,0,1.62358,9.164052,0,2.490384,-2.490384,9.834669,70.2475,0.1452809,2.602451,0,0,9.164052
9/19/2007 9:00:00 PM,0,0,35.3081,90,0,0,48.53431,48.53431,3.159962,3.159962,0,-1,0,3.159962,0,0,0,0.1459586,0,3.326276,3.159962,0,0,4.390674,6.673668,0,3.326276,-3.326276,6.328466,45.20324,0.1452809,3.475959,0,0,6.673668
9/19/2007 10:00:00 PM,0,0,18.57776,90,0,0,46.90174,46.90174,0.0001401586,0.0001401586,0,-1,0,0.0001401586,0,0,2.710505E-20,0,0,0.0001475354,0.0001401586,0,0,8.086536,3.347392,0,0.0001475354,-0.0001475354,6.328311,45.20213,0.1452809,0.0001541745,0,0,3.347392
9/19/2007 11:00:00 PM,0,0,0.9948598,90,0,0,45.91482,45.91482,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.086699,3.347244,0,0,0,6.328311,45.20213,0.1452809,0,0,0,3.347244
9/20/2007 12:00:00 AM,0,0,-16.67642,90,0,0,45.11237,45.11237,0.1660999,0.1660999,0,-1,0,0.1660999,0,0,0,0,0,0.174842,0.1660999,0,0,8.086699,3.347244,0,0.174842,-0.174842,6.144011,43.88571,0.1452809,0.1827099,0,0,3.347244
9/20/2007 1:00:00 AM,0,0,-33.46411,90,0,0,44.25458,44.25458,0.3388019,0.3388019,0,-1,0,0.3388019,0,0,5.551115E-17,0,0,0.3566336,0.3388019,0,0,8.280969,3.172402,0,0.3566336,-0.3566336,5.768086,41.20053,0.1452809,0.3726821,0,0,3.172402
9/20/2007 2:00:00 AM,0,0,-49.03071,90,0,0,43.68272,43.68272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.677228,2.815769,0,0,0,5.768086,41.20053,0.1452809,0,0,0,2.815769
9/20/2007 3:00:00 AM,0,0,-63.36996,90,0,0,43.13853,43.13853,0.2543187,0.2543187,0,-1,0,0.2543187,0,0,0,0,0,0.2677039,0.2543187,0,0,8.677228,2.815769,0,0.2677039,-0.2677039,5.485902,39.18493,0.1452809,0.2797505,0,0,2.815769
9/20/2007 4:00:00 AM,0,0,-76.77602,90,0,0,42.56667,42.56667,0.7425321,0.7425321,0,-1,0,0.7425321,0,0,1.110223E-16,0,0,0.7816128,0.7425321,0,0,8.974677,2.548065,0,0.7816128,-0.7816128,4.66201,33.3,0.1452809,0.8167853,0,0,2.548065
9/20/2007 5:00:00 AM,0.01436147,0,-89.67831,90,0,0,42.13316,42.13316,0.2435759,0.2435759,0,0,0,0.2435759,0,0,0,0,0,0.2563956,0.2435759,0,0,9.843136,1.766452,0,0.2563956,-0.2563956,4.391745,31.36954,0.1452809,0.2679334,0,0,1.766452
9/20/2007 6:00:00 AM,0.2068673,6.845534,-102.5468,75.74684,0.2453703,0.9683998,49.1227,41.89335,0.5502263,0.5502263,0,0,0,0.5502263,176.0003,0,0,0,0.9683998,0.5791855,0.5502263,0,0,10.12802,1.510056,0.3892142,0,0.3892142,4.760986,34.00697,0.1452612,0.6052489,0.7747198,0,2.478456
9/20/2007 7:00:00 AM,0.4070576,14.20847,-115.8492,60.74781,0.4880266,1.850326,56.04077,41.57975,0.2380894,0.2380894,0,0,0,0.2380894,777.1561,0,0,0,1.850326,0.2506204,0.2380894,0,0,9.738806,1.860349,1.599706,0,1.599706,6.2786,44.84705,0.1451802,0.2618983,1.480261,0,3.710675
9/20/2007 8:00:00 AM,0.5791473,20.75462,-130.0113,45.74911,0.6973524,2.526584,63.54234,42.75114,1.165248,1.165248,0,0,0,1.165248,216.828,0,0,0,2.526584,1.226577,1.165248,0,0,8.1391,3.300084,1.300008,0,1.300008,7.511896,53.65629,0.1451144,1.281773,2.021268,0,5.826669
9/20/2007 9:00:00 AM,0.7144523,26.00936,-145.3324,30.7513,0.8590835,2.961491,71.37843,45.60122,2.027536,2.027536,0,-1,0,2.027536,146.0636,0,0,0,2.961491,2.134248,2.027536,0,0,6.839092,4.470091,0.8272427,0,0.8272427,8.296687,59.26193,0.1450726,2.230289,2.369193,0,7.431582
9/20/2007 10:00:00 AM,0.8081034,29.48334,-161.8365,15.75707,0.9621983,3.18084,77.68251,48.66344,1.053665,1.053665,0,0,0,1.053665,301.8834,0,0,0,3.18084,1.109121,1.053665,0,0,6.011849,5.21461,2.071718,0,2.071718,10.26209,73.30051,0.144968,1.159032,2.544672,0,8.395449
9/20/2007 11:00:00 AM,0.8344786,30.77497,-179.1316,0.9540386,0.9996699,3.217227,81.58247,51.33827,1.108526,1.108526,0,0,0,1.108526,290.2257,0,0,0,3.217227,1.166869,1.108526,0,0,3.940131,7.079156,2.050358,0,2.050358,12.20723,87.19434,0.1448645,1.219378,2.573781,0,10.29638
9/20/2007 12:00:00 PM,0.8329148,29.71464,163.5319,14.26597,0.9689446,3.088722,82.94485,53.59803,0.4124856,0.4124856,0,0,0,0.4124856,748.8072,0.7647527,0,0,3.088722,0.4341953,0.4124856,0,0,1.889774,8.924478,1.889774,0,1.889774,14.00003,100,0.1447694,0.4537341,2.470977,0,12.0132
9/20/2007 1:00:00 PM,0.7469693,26.44248,146.9242,29.25933,0.8721163,2.794253,82.21964,55.82091,0.5663415,0.5663415,0,0,0,0.5663415,493.3867,2.198104,0,0,2.794253,0.5961489,0.5663415,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,0.6229756,2.235402,0,13.41953
9/20/2007 2:00:00 PM,0.6382962,21.34337,131.4805,44.25697,0.7157836,2.351121,78.62381,57.01997,1.515797,1.515797,0,-1,0,1.515797,155.1079,0.7555456,0,0,2.351121,1.595576,1.515797,0,0,0,10.62527,0,0,0,14.00003,100,0.1447694,1.667377,1.880897,0,12.9764
9/20/2007 3:00:00 PM,0.4522156,14.90375,117.2134,59.25562,0.5106001,1.746014,72.61441,57.27823,2.412987,2.412987,0,0,0,2.412987,72.35902,0,0,0,1.746014,2.539987,2.412987,0,0,0,10.62527,0,0.7939727,-0.7939727,13.16311,94.022,0.1447694,2.654286,1.396811,0,12.37129
9/20/2007 4:00:00 PM,0.2191268,7.602136,103.8433,74.25463,0.2705481,0.9676335,65.61642,57.53649,0,0,0,0,0,0,0,0.08544157,0,0,0.9676335,0,0,0,0,0.882192,9.831302,0.882192,0,0.882192,14.00003,100,0.144725,0,0.7741068,0,10.79893
9/20/2007 5:00:00 PM,0.02947998,0,90.95227,90,0,0,56.54957,56.54957,1.411382,1.411382,0,0,0,1.411382,0,0,2.220446E-16,0,0,1.485665,1.411382,0,0,0,10.62527,0,1.485665,-1.485665,12.434,88.8141,0.144725,1.55252,0,0,10.62527
9/20/2007 6:00:00 PM,0,0,78.07461,90,0,0,54.52961,54.52961,2.148239,2.148239,0,0,0,2.148239,0,0,4.440892E-16,0,0,2.261305,2.148239,0,0,1.650739,9.139609,0,2.261305,-2.261305,10.05037,71.78825,0.144725,2.363063,0,0,9.139609
9/20/2007 7:00:00 PM,0,0,64.73906,90,0,0,52.45432,52.45432,0.9985867,0.9985867,0,-1,0,0.9985867,0,0,1.110223E-16,0,0,1.051144,0.9985867,0,0,4.1633,6.878304,0,1.051144,-1.051144,8.942372,63.87396,0.144725,1.098445,0,0,6.878304
9/20/2007 8:00:00 PM,0,0,50.50914,90,0,0,50.40669,50.40669,1.350295,1.350295,0,-1,0,1.350295,0,0,0,0,0,1.421363,1.350295,0,0,5.331237,5.827161,0,1.421363,-1.421363,7.444124,53.17221,0.144725,1.485325,0,0,5.827161
9/20/2007 9:00:00 PM,0,0,35.07079,90,0,0,48.63577,48.63577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.91053,4.405797,0,0,0,7.444124,53.17221,0.144725,0,0,0,4.405797
9/20/2007 10:00:00 PM,0,0,18.39208,90,0,0,46.97553,46.97553,0.1598953,0.1598953,0,-1,0,0.1598953,0,0,2.775558E-17,0,0,0.1683108,0.1598953,0,0,6.91053,4.405797,0,0.1683108,-0.1683108,7.266709,51.90496,0.144725,0.1758848,0,0,4.405797
9/20/2007 11:00:00 PM,0,0,0.8796695,90,0,0,45.97016,45.97016,0.3161671,0.3161671,0,-1,0,0.3161671,0,0,0,0,0,0.3328074,0.3161671,0,0,7.097542,4.237487,0,0.3328074,-0.3328074,6.915899,49.39918,0.144725,0.3477837,0,0,4.237487
9/21/2007 12:00:00 AM,0,0,-16.71408,90,0,0,45.18616,45.18616,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.467328,3.904679,0,0,0,6.915899,49.39918,0.144725,0,0,0,3.904679
9/21/2007 1:00:00 AM,0,0,-33.43484,90,0,0,44.30992,44.30992,0.276203,0.276203,0,-1,0,0.276203,0,0,5.551115E-17,0,0,0.29074,0.276203,0,0,7.467328,3.904679,0,0.29074,-0.29074,6.609432,47.21014,0.144725,0.3038233,0,0,3.904679
9/21/2007 2:00:00 AM,0,0,-48.95255,90,0,0,43.71039,43.71039,0.1112283,0.1112283,0,-1,0,0.1112283,0,0,1.387779E-17,0,0,0.1170824,0.1112283,0,0,7.790372,3.613939,0,0.1170824,-0.1170824,6.486016,46.3286,0.144725,0.1223511,0,0,3.613939
9/21/2007 3:00:00 AM,0,0,-63.2611,90,0,0,43.1662,43.1662,0.09339393,0.09339393,0,-1,0,0.09339393,0,0,1.387779E-17,0,0,0.0983094,0.09339393,0,0,7.920464,3.496857,0,0.0983094,-0.0983094,6.382389,45.5884,0.144725,0.1027333,0,0,3.496857
9/21/2007 4:00:00 AM,0,0,-76.65098,90,0,0,42.59435,42.59435,0.2893707,0.2893707,0,-1,0,0.2893707,0,0,0,0,0,0.3046007,0.2893707,0,0,8.029696,3.398548,0,0.3046007,-0.3046007,6.061312,43.295,0.144725,0.3183078,0,0,3.398548
9/21/2007 5:00:00 AM,0.01678089,0,-89.5482,90,0,0,42.15162,42.15162,0.242163,0.242163,0,0,0,0.242163,0,0,0,0,0,0.2549085,0.242163,0,0,8.368141,3.093947,0,0.2549085,-0.2549085,5.792615,41.37574,0.144725,0.2663794,0,0,3.093947
9/21/2007 6:00:00 AM,0.1969647,7.240777,-102.4214,75.65238,0.2478064,0.977458,49.22275,41.92102,0.2407016,0.2407016,0,0,0,0.2407016,406.087,0,0,0,0.977458,0.2533702,0.2407016,0,0,8.651373,2.839038,0.7240878,0,0.7240878,6.479545,46.28237,0.1446886,0.2647718,0.7819664,0,3.816496
9/21/2007 7:00:00 AM,0.3458546,14.60895,-115.7394,60.65249,0.4904504,1.858407,56.14146,41.60743,1.526593,1.526593,0,0,0,1.526593,121.7356,0,0,0,1.858407,1.60694,1.526593,0,0,7.927285,3.490717,0.2514675,0,0.2514675,6.718108,47.98639,0.1446759,1.679252,1.486726,0,5.349125
9/21/2007 8:00:00 AM,0.5348277,21.16213,-129.9309,45.65263,0.6996471,2.533364,63.64009,42.77881,0.5429274,0.5429274,0,0,0,0.5429274,466.6119,0,0,0,2.533364,0.5715025,0.5429274,0,0,7.675818,3.717038,1.961861,0,1.961861,8.579292,61.28054,0.1445774,0.5972201,2.026691,0,6.250402
9/21/2007 9:00:00 AM,0.5970426,26.42264,-145.2989,30.65286,1.164439,3.764255,80.94132,45.73035,1.350999,1.350999,0,-1,0,1.350999,278.6276,0,0,0,3.764255,1.422104,1.350999,0,0,5.713957,5.482713,2.342151,0,2.342151,10.80125,77.15165,0.1444599,1.486099,3.011404,0,9.246968
9/21/2007 10:00:00 AM,0.7257087,29.89682,-161.8677,15.65346,0.9639246,3.18192,77.8964,48.82024,2.436467,2.436467,0,0,0,2.436467,130.5956,0,0,0,3.18192,2.564703,2.436467,0,0,3.371805,7.590649,0.6172174,0,0.6172174,11.3868,81.3341,0.144429,2.680114,2.545536,0,10.77257
9/21/2007 11:00:00 AM,0.7602936,31.17926,-179.2375,0.6796957,1.000995,3.215897,81.83157,51.54119,1.574373,1.574373,0,0,0,1.574373,204.2653,0,0,0,3.215897,1.657235,1.574373,0,0,2.754588,8.146145,1.558663,0,1.558663,12.86547,91.89606,0.144351,1.73181,2.572718,0,11.36204
9/21/2007 12:00:00 PM,0.8887665,30.09986,163.3558,14.34891,0.9698263,3.086414,83.18004,53.80095,0.5320669,0.5320669,0,0,0,0.5320669,580.08,1.330418,0,0,3.086414,0.5600705,0.5320669,0,0,1.195925,9.548942,1.195925,0,1.195925,14.00003,100,0.1442911,0.5852736,2.469131,0,12.63535
9/21/2007 1:00:00 PM,0.7727505,26.80259,146.6949,29.34822,0.8725414,2.790007,82.50608,56.08839,2.757854,2.757854,0,0,0,2.757854,101.1659,0,0,0,2.790007,2.903004,2.757854,0,0,0,10.62527,0,0.112997,-0.112997,13.88092,99.14922,0.1442911,3.033639,2.232005,0,13.41528
9/21/2007 2:00:00 PM,0.5870157,21.67818,131.218,44.34798,0.7157707,2.347768,78.82993,57.22289,1.515648,1.515648,0,-1,0,1.515648,154.9019,0.6267964,0,0,2.347768,1.595419,1.515648,0,0,0.1255523,10.51228,0.1255523,0,0.1255523,14.00003,100,0.1442849,1.667213,1.878214,0,12.86005
9/21/2007 3:00:00 PM,0.3961788,15.21784,116.9335,59.34784,0.5101976,1.742425,72.80765,57.48115,0.6521651,0.6521651,0,0,0,0.6521651,267.1755,1.055936,0,0,1.742425,0.6864895,0.6521651,0,0,0,10.62527,0,0,0,14.00003,100,0.1442849,0.7173815,1.39394,0,12.3677
9/21/2007 4:00:00 PM,0.2241137,7.902803,103.5555,74.34773,0.2698317,0.9639087,65.80843,57.74863,2.0482,2.0482,0,0,0,2.0482,47.06127,0,4.440892E-16,0,0.9639087,2.156,2.0482,0,0,0,10.62527,0,1.192091,-1.192091,12.74345,91.02449,0.1442849,2.25302,0.771127,0,11.58918
9/21/2007 5:00:00 PM,0.03413584,0.167394,90.662,89.34763,0.07030163,0.2621135,58.84968,56.76171,1.541731,1.541731,0,0,0,1.541731,17.00126,0,0,0,0.2621135,1.622874,1.541731,0,0,1.324546,9.433184,0,1.360761,-1.360761,11.30909,80.77902,0.1442849,1.695904,0.2096908,0,9.695296
9/21/2007 6:00:00 PM,0,0,77.7857,90,0,0,54.73253,54.73253,2.135322,2.135322,0,0,0,2.135322,0,0,4.440892E-16,0,0,2.247708,2.135322,0,0,2.836502,8.072423,0,2.247708,-2.247708,8.939795,63.85555,0.1442849,2.348855,0,0,8.072423
9/21/2007 7:00:00 PM,0,0,64.45663,90,0,0,52.61111,52.61111,1.47817,1.47817,0,-1,0,1.47817,0,0,0,0,0,1.555968,1.47817,0,0,5.333955,5.824715,0,1.555968,-1.555968,7.299659,52.14032,0.1442849,1.625987,0,0,5.824715
9/21/2007 8:00:00 PM,0,0,50.2424,90,0,0,50.56349,50.56349,0.9238408,0.9238408,0,-1,0,0.9238408,0,0,0,0,0,0.972464,0.9238408,0,0,7.062809,4.268746,0,0.972464,-0.972464,6.274592,44.81843,0.1442849,1.016225,0,0,4.268746
9/21/2007 9:00:00 PM,0,0,34.83517,90,0,0,48.79257,48.79257,0.4522637,0.4522637,0,-1,0,0.4522637,0,0,5.551115E-17,0,0,0.4760671,0.4522637,0,0,8.143324,3.296283,0,0.4760671,-0.4760671,5.772774,41.23402,0.1442849,0.4974901,0,0,3.296283
9/21/2007 10:00:00 PM,0,0,18.20809,90,0,0,47.10466,47.10466,0.1423929,0.1423929,0,-1,0,0.1423929,0,0,2.775558E-17,0,0,0.1498872,0.1423929,0,0,8.672288,2.820215,0,0.1498872,-0.1498872,5.614779,40.10548,0.1442849,0.1566322,0,0,2.820215
9/21/2007 11:00:00 PM,0,0,0.7657533,90,0,0,46.09929,46.09929,0.8443722,0.8443722,0,-1,0,0.8443722,0,0,0,0,0,0.8888128,0.8443722,0,0,8.838829,2.670328,0,0.8888128,-0.8888128,4.677887,33.41342,0.1442849,0.9288094,0,0,2.670328
9/22/2007 12:00:00 AM,0,0,-16.75102,90,0,0,45.29684,45.29684,0.5387785,0.5387785,0,-1,0,0.5387785,0,0,0,0,0,0.5671352,0.5387785,0,0,9.826399,1.781515,0,0.5671352,-0.5671352,4.080075,29.14333,0.1442849,0.5926563,0,0,1.781515
9/22/2007 1:00:00 AM,0,0,-33.4054,90,0,0,44.41138,44.41138,0.4789059,0.4789059,0,-1,0,0.4789059,0,0,0,0,0,0.5041115,0.4789059,0,0,10.45655,1.21438,0,0.5041115,-0.5041115,3.548695,25.34777,0.1442849,0.5267965,0,0,1.21438
9/22/2007 2:00:00 AM,0,0,-48.87447,90,0,0,43.76573,43.76573,0.2177489,0.2177489,0,-1,0,0.2177489,0,0,2.775558E-17,0,0,0.2292094,0.2177489,0,0,11.01667,0.7102687,0,0.2292094,-0.2292094,3.307086,23.622,0.1442849,0.2395238,0,0,0.7102687
9/22/2007 3:00:00 AM,0,0,-63.15232,90,0,0,43.22154,43.22154,0.3873837,0.3873837,0,-1,0,0.3873837,0,0,5.551115E-17,0,0,0.4077723,0.3873837,0,0,11.27135,0.4810593,0,0.4077723,-0.4077723,2.877257,20.55179,0.1442849,0.426122,0,0,0.4810593
9/22/2007 4:00:00 AM,0,0,-76.52586,90,0,0,42.64968,42.64968,0.2978882,0.06962263,0,-1,0,0.06962263,0,0,0.2282656,0.2580544,0,0.07328698,0.06962263,0,0,11.72443,0.07328698,0,0.07328698,-0.07328698,2.800006,20,0.1442849,0.3276771,0,0,0.07328698
9/22/2007 5:00:00 AM,0.0198709,0,-89.41779,90,0,0,42.17928,42.17928,0.1678661,0.1678661,3.673129,0,1.167764,0.1678661,0,0,0,0,0,0,0,3.505263,3.33,11.80586,0,3.33,0,3.33,5.959121,42.56506,0.144373,0.1846527,0,5,0
9/22/2007 6:00:00 AM,0.224679,7.635864,-102.2955,75.55899,0.2502238,0.9864343,49.32225,41.9487,0.3370747,0.3370747,3.842338,0,1.213958,0.3370747,292.6456,0,0,0,0.9864343,0,0,3.505263,3.33,8.475861,2.997,4.316434,0,4.316434,10.05405,71.8145,0.1444293,0.3707822,0.7891475,5,3.983434
9/22/2007 7:00:00 AM,0.4239516,15.00927,-115.6288,60.5591,0.4928451,1.866687,56.21329,41.60743,2.214974,2.214974,4.393076,0,1.36431,2.214974,84.27579,0,0,0,1.866687,0,0,2.178102,2.069197,4.159426,6.881791,3.935884,0,3.935884,13.78796,98.48521,0.1445622,2.436472,1.49335,5,8.748478
9/22/2007 8:00:00 AM,0.6343343,21.56952,-129.8497,45.55926,0.7019033,2.539716,63.75546,42.82493,0.5287774,0.5287774,0,0,0,0.5287774,480.2997,1.759566,0,0,2.539716,0.5566077,0.5287774,0,0,0.223542,10.42409,0.223542,0,0.223542,14.00003,100,0.144551,0.5816551,2.031773,0,12.9638
9/22/2007 9:00:00 AM,0.7939348,26.83587,-145.2648,30.55954,0.8631517,2.968355,71.74809,45.84103,0.1565273,0.1565273,0,-1,0,0.1565273,1896.381,2.80359,0,0,2.968355,0.1647656,0.1565273,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,0.1721801,2.374684,0,13.59363
9/22/2007 10:00:00 AM,0.8424372,30.31029,-161.8987,15.56028,0.9656013,3.182853,78.10877,48.97704,1.159143,1.159143,0,0,0,1.159143,274.5867,1.962702,0,0,3.182853,1.220151,1.159143,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,1.275058,2.546282,0,13.80813
9/22/2007 11:00:00 AM,0.9090491,31.58352,-179.344,0.5979804,1.00227,3.214851,82.06022,51.72565,0.08522251,0.08522251,0,0,0,0.08522251,3772.303,3.125144,0,0,3.214851,0.0897079,0.08522251,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,0.09374475,2.571881,0,13.84013
9/22/2007 12:00:00 PM,0.8586615,30.48495,163.1787,14.44268,0.9706602,3.083771,83.42319,54.0131,0.1701199,0.1701199,0,0,0,0.1701199,1812.705,2.904698,0,0,3.083771,0.1790736,0.1701199,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,0.1871319,2.467017,0,13.70905
9/22/2007 1:00:00 PM,0.7780682,27.16249,146.4645,29.44185,0.8729247,2.786939,82.72527,56.29131,0.7259302,0.7259302,0,0,0,0.7259302,383.9128,2.022802,0,0,2.786939,0.764137,0.7259302,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,0.7985231,2.229551,0,13.41221
9/22/2007 2:00:00 PM,0.6272229,22.01277,130.9547,44.44156,0.7157244,2.344172,79.04442,57.43503,1.044351,1.044351,0,-1,0,1.044351,224.462,1.244854,0,0,2.344172,1.099317,1.044351,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,1.148787,1.875337,0,12.96945
9/22/2007 3:00:00 PM,0.4621923,15.53179,116.653,59.4414,0.5097724,1.738664,73.00952,57.69329,0,0,0,0,0,0,0,1.738664,0,0,1.738664,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.144551,0,1.390931,0,12.36394
9/22/2007 4:00:00 PM,0.2503927,8.203498,103.2676,74.44128,0.2691038,0.960207,65.9908,57.95155,1.32465,1.32465,0,0,0,1.32465,72.48757,0,0,0,0.960207,1.394369,1.32465,0,0,0,10.62527,0,0.4341619,-0.4341619,13.54238,96.7311,0.144551,1.457116,0.7681656,0,11.58548
9/22/2007 5:00:00 PM,0.03852396,0.4633362,90.37199,89.44118,0.0266797,0.1001552,57.71016,56.91851,0,0,0,0,0,0,0,0,0,0,0.1001552,0,0,0,0,0.4824021,10.19111,0.1001552,0,0.1001552,13.6374,97.40978,0.144546,0,0.08012413,0,10.29127
9/22/2007 6:00:00 PM,0,0,77.49745,90,0,0,54.88933,54.88933,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3822469,10.28125,0,0,0,13.6374,97.40978,0.144546,0,0,0,10.28125
9/22/2007 7:00:00 PM,0,0,64.17529,90,0,0,52.76791,52.76791,0.05548052,0.05548052,0,-1,0,0.05548052,0,0,6.938894E-18,0,0,0.05840055,0.05548052,0,0,0.3822469,10.28125,0,0.05840055,-0.05840055,13.57584,96.97007,0.144546,0.06102857,0,0,10.28125
9/22/2007 8:00:00 PM,0,0,49.9772,90,0,0,50.69262,50.69262,2.600377,2.600377,0,-1,0,2.600377,0,0,4.440892E-16,0,0,2.737239,2.600377,0,0,0.4471364,10.22285,0,2.737239,-2.737239,10.69053,76.3608,0.144546,2.860415,0,0,10.22285
9/22/2007 9:00:00 PM,0,0,34.60137,90,0,0,48.90325,48.90325,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.488513,7.485612,0,0,0,10.69053,76.3608,0.144546,0,0,0,7.485612
9/22/2007 10:00:00 PM,0,0,18.02591,90,0,0,47.21534,47.21534,0.2012779,0.2012779,0,-1,0,0.2012779,0,0,2.775558E-17,0,0,0.2118714,0.2012779,0,0,3.488513,7.485612,0,0.2118714,-0.2118714,10.4672,74.76558,0.144546,0.2214057,0,0,7.485612
9/22/2007 11:00:00 PM,0,0,0.6532173,90,0,0,46.20075,46.20075,0.3422397,0.3422397,0,-1,0,0.3422397,0,0,5.551115E-17,0,0,0.3602524,0.3422397,0,0,3.723926,7.273741,0,0.3602524,-0.3602524,10.08746,72.05316,0.144546,0.3764637,0,0,7.273741
9/23/2007 12:00:00 AM,0,0,-16.78714,90,0,0,45.37063,45.37063,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.124206,6.913489,0,0,0,10.08746,72.05316,0.144546,0,0,0,6.913489
9/23/2007 1:00:00 AM,0,0,-33.3757,90,0,0,44.46672,44.46672,0.4997914,0.4997914,0,-1,0,0.4997914,0,0,1.110223E-16,0,0,0.5260963,0.4997914,0,0,4.124206,6.913489,0,0.5260963,-0.5260963,9.532908,68.09206,0.144546,0.5497706,0,0,6.913489
9/23/2007 2:00:00 AM,0,0,-48.79641,90,0,0,43.81185,43.81185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.708757,6.387393,0,0,0,9.532908,68.09206,0.144546,0,0,0,6.387393
9/23/2007 3:00:00 AM,0,0,-63.04356,90,0,0,43.26766,43.26766,0.3200626,0.3200626,0,-1,0,0.3200626,0,0,5.551115E-17,0,0,0.336908,0.3200626,0,0,4.708757,6.387393,0,0.336908,-0.336908,9.177776,65.55541,0.144546,0.3520688,0,0,6.387393
9/23/2007 4:00:00 AM,0,0,-76.4006,90,0,0,42.67735,42.67735,0.5625774,0.5625774,0,-1,0,0.5625774,0,0,1.110223E-16,0,0,0.5921867,0.5625774,0,0,5.0831,6.050484,0,0.5921867,-0.5921867,8.553556,61.09671,0.144546,0.6188352,0,0,6.050484
9/23/2007 5:00:00 AM,0.02194794,0.2742862,-89.28703,90.46593,0.002007281,0.008229721,42.29343,42.23462,0.3537677,0.3537677,0,0,0,0.3537677,2.326307,0,5.551115E-17,0,0.008229721,0.372387,0.3537677,0,0,5.741085,5.458298,0,0.3641573,-0.3641573,8.169701,58.35489,0.144546,0.3891445,0.006583777,0,5.466527
9/23/2007 6:00:00 AM,0.2139064,8.03063,-102.169,75.46678,0.2526205,0.9953221,49.42116,41.97636,0.1968939,0.1968939,0,0,0,0.1968939,505.512,0,0,0,0.9953221,0.2072567,0.1968939,0,0,6.145704,5.094141,0.7880654,0,0.7880654,8.917325,63.69505,0.1445068,0.2165833,0.7962577,0,6.089462
9/23/2007 7:00:00 AM,0.3959652,15.40927,-115.5174,60.46778,0.4952088,1.874229,56.34022,41.66277,3.209482,3.209482,4.99,0,1.52727,3.209482,58.39663,0,0,0,1.874229,0,0,1.780518,1.691492,5.357639,5.803399,3.565721,0,3.565721,12.30007,87.85744,0.1447014,3.530431,1.499383,5,7.677629
9/23/2007 8:00:00 AM,0.5897331,21.97664,-129.7676,45.46915,0.7041193,2.546227,63.85084,42.8526,1.777117,1.777117,0,0,0,1.777117,143.2785,0,0,0,2.546227,1.87065,1.777117,0,0,1.791918,9.012548,0.6755778,0,0.6755778,12.94098,92.43535,0.1446677,1.954829,2.036982,0,11.55878
9/23/2007 9:00:00 AM,0.7853776,27.24889,-145.2301,30.4715,0.8651161,2.971929,71.91196,45.94249,0.4264638,0.4264638,0,-1,0,0.4264638,696.8773,1.40668,0,0,2.971929,0.4489093,0.4264638,0,0,1.11634,9.620568,1.11634,0,1.11634,14.00003,100,0.1446121,0.4691102,2.377543,0,12.5925
9/23/2007 10:00:00 AM,0.903666,30.72363,-161.9296,15.47783,0.9672273,3.183022,78.34794,49.16151,1.73109,1.73109,0,0,0,1.73109,183.8739,1.360822,0,0,3.183022,1.8222,1.73109,0,0,0,10.62527,0,0,0,14.00003,100,0.1446121,1.904199,2.546417,0,13.8083
9/23/2007 11:00:00 AM,0.8648141,31.98763,-179.4508,0.7725826,1.003495,3.213665,82.28729,51.91013,0.9350735,0.9350735,0,0,0,0.9350735,343.6805,2.229377,0,0,3.213665,0.9842879,0.9350735,0,0,0,10.62527,0,0,0,14.00003,100,0.1446121,1.028581,2.570932,0,13.83894
9/23/2007 12:00:00 PM,0.8188843,30.86981,163.0007,14.54696,0.9714464,3.082442,83.59875,54.16068,0.564021,0.564021,0,0,0,0.564021,546.512,2.488736,0,0,3.082442,0.5937063,0.564021,0,0,0,10.62527,0,0,0,14.00003,100,0.1446121,0.6204231,2.465954,0,13.70772
9/23/2007 1:00:00 PM,0.7923096,27.52208,146.2331,29.54005,0.8732665,2.783575,82.9526,56.50345,1.618971,1.618971,0,0,0,1.618971,171.9348,1.079395,0,0,2.783575,1.70418,1.618971,0,0,0,10.62527,0,0,0,14.00003,100,0.1446121,1.780868,2.22686,0,13.40885
9/23/2007 2:00:00 PM,0.6876884,22.34706,130.6906,44.53758,0.7156459,2.339732,79.30486,57.69329,2.940231,2.940231,0,-1,0,2.940231,79.57647,0,0,0,2.339732,3.09498,2.940231,0,0,0,10.62527,0,0.7552479,-0.7552479,13.20393,94.31358,0.1446121,3.234254,1.871786,0,12.96501
9/23/2007 3:00:00 PM,0.4796281,15.84554,116.3722,59.53618,0.5093259,1.734947,73.20141,57.89621,1.723887,1.723887,0,0,0,1.723887,100.6416,2.220446E-16,0,0,1.734947,1.814618,1.723887,0,0,0.8391643,9.870027,0,0.07967042,-0.07967042,13.11995,93.71372,0.1446121,1.896276,1.387958,0,11.60497
9/23/2007 4:00:00 PM,0.2461547,8.504168,102.9797,74.53517,0.2683662,0.9564229,66.18215,58.16369,1.813337,1.813337,0,0,0,1.813337,52.74381,0,0,0,0.9564229,1.908775,1.813337,0,0,0.927687,9.790356,0,0.9523525,-0.9523525,12.11608,86.54325,0.1446121,1.99467,0.7651383,0,10.74678
9/23/2007 5:00:00 PM,0.04685283,0.7594529,90.08238,89.53431,0.01679763,0.06309209,57.61982,57.12143,0.4824653,0.4824653,0,0,0,0.4824653,13.07702,0,1.110223E-16,0,0.06309209,0.5078582,0.4824653,0,0,1.985856,8.838003,0,0.4447661,-0.4447661,11.64725,83.19451,0.1446121,0.5307118,0.05047367,0,8.901095
9/23/2007 6:00:00 PM,0,0,77.21001,90,0,0,55.04613,55.04613,2.920041,2.920041,0,0,0,2.920041,0,0,0,0,0,3.073727,2.920041,0,0,2.480041,8.393237,0,3.073727,-3.073727,8.407262,60.05175,0.1446121,3.212045,0,0,8.393237
9/23/2007 7:00:00 PM,0,0,63.89521,90,0,0,52.94316,52.94316,0.84096,0.84096,0,-1,0,0.84096,0,0,0,0,0,0.8852211,0.84096,0,0,5.895293,5.31951,0,0.8852211,-0.8852211,7.474157,53.38673,0.1446121,0.925056,0,0,5.31951
9/23/2007 8:00:00 PM,0,0,49.71366,90,0,0,50.84942,50.84942,0.3710914,0.3710914,0,-1,0,0.3710914,0,0,0,0,0,0.3906225,0.3710914,0,0,6.878872,4.434289,0,0.3906225,-0.3906225,7.062404,50.44564,0.1446121,0.4082005,0,0,4.434289
9/23/2007 9:00:00 PM,0,0,34.36953,90,0,0,49.03238,49.03238,0.9649467,0.9649467,0,-1,0,0.9649467,0,0,0,0,0,1.015733,0.9649467,0,0,7.312897,4.043666,0,1.015733,-1.015733,5.991727,42.79797,0.1446121,1.061441,0,0,4.043666
9/23/2007 10:00:00 PM,0,0,17.84565,90,0,0,47.3168,47.3168,0.5810832,0.5810832,0,-1,0,0.5810832,0,0,1.110223E-16,0,0,0.6116666,0.5810832,0,0,8.44149,3.027933,0,0.6116666,-0.6116666,5.346974,38.1926,0.1446121,0.6391916,0,0,3.027933
9/23/2007 11:00:00 PM,0,0,0.5421653,90,0,0,46.28376,46.28376,0.4706943,0.4706943,0,-1,0,0.4706943,0,0,5.551115E-17,0,0,0.4954677,0.4706943,0,0,9.121119,2.416267,0,0.4954677,-0.4954677,4.824706,34.46211,0.1446121,0.5177638,0,0,2.416267
9/24/2007 12:00:00 AM,0,0,-16.82236,90,0,0,45.44442,45.44442,0.1504352,0.1504352,0,-1,0,0.1504352,0,0,2.775558E-17,0,0,0.1583528,0.1504352,0,0,9.671639,1.920799,0,0.1583528,-0.1583528,4.657787,33.26984,0.1446121,0.1654787,0,0,1.920799
9/24/2007 1:00:00 AM,0,0,-33.34567,90,0,0,44.51284,44.51284,0.2756221,0.2756221,0,-1,0,0.2756221,0,0,5.551115E-17,0,0,0.2901285,0.2756221,0,0,9.847587,1.762446,0,0.2901285,-0.2901285,4.351964,31.0854,0.1446121,0.3031843,0,0,1.762446
9/24/2007 2:00:00 AM,0,0,-48.71829,90,0,0,43.86719,43.86719,0.262304,0.262304,0,-1,0,0.262304,0,0,0,0,0,0.2761095,0.262304,0,0,10.16995,1.472318,0,0.2761095,-0.2761095,4.06092,29.00651,0.1446121,0.2885344,0,0,1.472318
9/24/2007 3:00:00 AM,0,0,-62.93477,90,0,0,43.29533,43.29533,0.1220943,0.1220943,0,-1,0,0.1220943,0,0,2.775558E-17,0,0,0.1285204,0.1220943,0,0,10.47674,1.196208,0,0.1285204,-0.1285204,3.925447,28.03885,0.1446121,0.1343038,0,0,1.196208
9/24/2007 4:00:00 AM,0,0,-76.27518,90,0,0,42.6958,42.6958,0.5133638,0.5133638,0,-1,0,0.5133638,0,0,0,0,0,0.5403829,0.5133638,0,0,10.61954,1.067688,0,0.5403829,-0.5403829,3.355834,23.97019,0.1446121,0.5647001,0,0,1.067688
9/24/2007 5:00:00 AM,0.03132832,0.6668429,-89.15587,90.3735,0.00227972,0.009346297,42.30141,42.23462,0.2292369,0.2292369,0,0,0,0.2292369,4.077135,0,2.775558E-17,0,0.009346297,0.241302,0.2292369,0,0,11.21997,0.5273048,0,0.2319557,-0.2319557,3.111331,22.22375,0.1446121,0.2521605,0.007477038,0,0.5366511
9/24/2007 6:00:00 AM,0.2361839,8.424916,-102.0418,75.37589,0.2549947,1.004274,49.49157,41.97636,0.3778028,0.3778028,0,0,0,0.3778028,265.8195,0,0,0,1.004274,0.3976872,0.3778028,0,0,11.47769,0.2953492,0.6065864,0,0.6065864,3.686789,26.33416,0.1445819,0.4155831,0.8034189,0,1.299623
9/24/2007 7:00:00 AM,0.4278818,15.80879,-115.4052,60.37864,0.4975394,1.882582,56.38213,41.63509,2.020146,2.020146,5,0,1.53,2.020146,93.19038,0,0,0,1.882582,0,0,2.979854,2.830861,10.87111,0.8412769,4.713443,0,4.713443,8.158354,58.27384,0.1447386,2.222161,1.506066,5,2.723859
9/24/2007 8:00:00 AM,0.6733629,22.38333,-129.6846,45.3824,0.7062933,2.552151,63.97312,42.90794,0.4317389,0.4317389,3.937002,0,1.239802,0.4317389,591.133,0,0,0,2.552151,0,0,3.505263,3.33,6.157665,5.083376,5.882151,0,5.882151,13.73865,98.13303,0.1447262,0.4749128,2.041721,5,7.635527
9/24/2007 9:00:00 AM,0.7648889,27.66157,-145.1945,30.3889,0.8670321,2.974802,72.10263,46.07162,0.6965646,0.6965646,0,-1,0,0.6965646,427.0676,1.966062,0,0,2.974802,0.7332259,0.6965646,0,0,0.2755142,10.37731,0.2755142,0,0.2755142,14.00003,100,0.1447125,0.766221,2.379841,0,13.35211
9/24/2007 10:00:00 AM,0.9214041,31.13669,-161.96,15.40636,0.9688019,3.183243,78.57609,49.33676,1.20268,1.20268,0,0,0,1.20268,264.6793,1.917265,0,0,3.183243,1.265978,1.20268,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,1.322948,2.546595,0,13.80852
9/24/2007 11:00:00 AM,0.9477464,32.39148,-179.5579,1.085975,1.004668,3.211911,82.5317,52.11304,1.967198,1.967198,0,0,0,1.967198,163.2734,1.141176,0,0,3.211911,2.070735,1.967198,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,2.163918,2.569529,0,13.83718
9/24/2007 12:00:00 PM,0.9480896,31.25433,162.8219,14.66139,0.972185,3.078309,83.89565,54.42815,1.744355,1.744355,0,0,0,1.744355,176.4726,1.242146,0,0,3.078309,1.836163,1.744355,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,1.91879,2.462647,0,13.70358
9/24/2007 1:00:00 PM,0.8155274,27.88128,146.0009,29.64264,0.8735677,2.780288,83.16925,56.70637,0.7008467,0.7008467,0,0,0,0.7008467,396.7042,2.042555,0,0,2.780288,0.7377334,0.7008467,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,0.7709314,2.224231,0,13.40556
9/24/2007 2:00:00 PM,0.6268762,22.68097,130.4259,44.63591,0.7155362,2.336112,79.508,57.89621,0.6254599,0.6254599,0,-1,0,0.6254599,373.503,1.677733,0,0,2.336112,0.6583788,0.6254599,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,0.6880059,1.868889,0,12.96139
9/24/2007 3:00:00 PM,0.4509767,16.15905,116.091,59.63206,0.5088596,1.731068,73.40202,58.10835,1.114036,1.114036,0,0,0,1.114036,155.3871,0.558399,0,0,1.731068,1.17267,1.114036,0,0,0,10.62527,0,0,0,14.00003,100,0.1447125,1.22544,1.384855,0,12.35634
9/24/2007 4:00:00 PM,0.2168733,8.804761,102.6919,74.62927,0.267621,0.9526751,66.364,58.36661,2.053663,2.053663,0,0,0,2.053663,46.38907,0,0,0,0.9526751,2.16175,2.053663,0,0,0,10.62527,0,1.209075,-1.209075,12.72555,90.89661,0.1447125,2.259029,0.7621401,0,11.57795
9/24/2007 5:00:00 PM,0.04016894,1.055694,89.7933,89.62688,0.01224557,0.04597332,57.69692,57.33357,1.476611,1.476611,0,0,0,1.476611,3.113435,0,2.220446E-16,0,0.04597332,1.554327,1.476611,0,0,1.343417,9.416199,0,1.508354,-1.508354,11.13561,79.53989,0.1447125,1.624272,0.03677865,0,9.462173
9/24/2007 6:00:00 PM,0,0,76.92354,90,0,0,55.25827,55.25827,0.4565052,0.4565052,0,0,0,0.4565052,0,0,5.551115E-17,0,0,0.4805318,0.4565052,0,0,3.019366,7.907845,0,0.4805318,-0.4805318,10.62908,75.92186,0.1447125,0.5021557,0,0,7.907845
9/24/2007 7:00:00 PM,0,0,63.61651,90,0,0,53.13686,53.13686,2.753952,2.753952,0,-1,0,2.753952,0,0,0,0,0,2.898896,2.753952,0,0,3.55329,7.427313,0,2.898896,-2.898896,7.573376,54.09544,0.1447125,3.029346,0,0,7.427313
9/24/2007 8:00:00 PM,0,0,49.45191,90,0,0,50.997,50.997,3.403811,3.33,0,-1,0,3.33,0,0,0.07381143,0.4141926,0,3.505263,3.33,0,0,6.774286,4.528417,0,3.505263,-3.505263,3.878505,27.70355,0.1447125,3.744193,0,0,4.528417
9/24/2007 9:00:00 PM,0,0,34.13977,90,0,0,49.17996,49.17996,4.782644,0.9719961,0,-1,0,0.9719961,0,0,3.810648,4.288912,0,1.023154,0.9719961,0,0,10.66902,1.023154,0,1.023154,-1.023154,2.800006,20,0.1447125,5.260909,0,0,1.023154
9/24/2007 10:00:00 PM,0,0,17.66743,90,0,0,47.44593,47.44593,0.6594405,0,0,-1,0,0,0,0,0.6594405,0.7253845,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.7253845,0,0,0
9/24/2007 11:00:00 PM,0,0,0.4326992,90,0,0,46.35755,46.35755,0.5160664,0,0,-1,0,0,0,0,0.5160664,0.567673,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.567673,0,0,0
9/25/2007 12:00:00 AM,0,0,-16.85657,90,0,0,45.52743,45.52743,0.4689527,0,0,-1,0,0,0,0,0.4689527,0.5158479,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.5158479,0,0,0
9/25/2007 1:00:00 AM,0,0,-33.31522,90,0,0,44.59585,44.59585,0.2670603,0,0,-1,0,0,0,0,0.2670603,0.2937664,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.2937664,0,0,0
9/25/2007 2:00:00 AM,0,0,-48.64005,90,0,0,43.89486,43.89486,0.453972,0,0,-1,0,0,0,0,0.453972,0.4993692,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.4993692,0,0,0
9/25/2007 3:00:00 AM,0,0,-62.82589,90,0,0,43.323,43.323,0.1281234,0,0,-1,0,0,0,0,0.1281234,0.1409357,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.1409357,0,0,0
9/25/2007 4:00:00 AM,0,0,-76.14952,90,0,0,42.6958,42.6958,0.0455848,0,0,-1,0,0,0,0,0.0455848,0.05014328,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1447125,0.05014328,0,0,0
9/25/2007 5:00:00 AM,0.03605508,1.058789,-89.02425,90.28174,0.002725031,0.01117116,42.31446,42.23462,0.4976841,0.4976841,4.002947,0,1.257805,0.4976841,2.244629,4.440892E-16,0,0,0.01117116,0,0,3.505263,3.33,11.80586,0,3.341171,0,3.341171,5.969719,42.64076,0.1448329,0.5474526,0.008936931,5,0.01117116
9/25/2007 6:00:00 AM,0.238217,8.81856,-101.9139,75.2864,0.2573445,1.013125,49.56125,41.97636,0,0,3.505263,0,1.121937,0,0,0,0,0,1.013125,0,0,3.505263,3.33,8.464689,3.007054,4.343125,0,4.343125,10.08997,72.07107,0.1448518,0,0.8105003,5,4.020179
9/25/2007 7:00:00 AM,0.4279412,16.20767,-115.292,60.29179,0.4998351,1.890496,56.45102,41.63509,0,0,2.348492,0,0.8061384,0,0,0,0,0,1.890496,0,0,2.348492,2.231068,4.121563,6.915867,4.121563,0,4.121563,14.00003,100,0.1447617,0,1.512397,5,8.806363
9/25/2007 8:00:00 AM,0.617658,22.78942,-129.6006,45.29916,0.7084236,2.558373,64.06593,42.93562,0,0,0,0,0,0,0,2.558373,0,0,2.558373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1447617,0,2.046698,0,13.18365
9/25/2007 9:00:00 AM,0.7838597,28.07376,-145.1579,30.31187,0.8688983,2.978068,72.26353,46.17308,0.5068148,0.5068148,0,-1,0,0.5068148,587.6047,2.444578,0,0,2.978068,0.5334893,0.5068148,0,0,0,10.62527,0,0,0,14.00003,100,0.1447617,0.5574963,2.382454,0,13.60334
9/25/2007 10:00:00 AM,0.8798779,31.54935,-161.99,15.34612,0.9703241,3.183106,78.81208,49.52123,0.3212553,0.3212553,0,0,0,0.3212553,990.8339,2.844943,0,0,3.183106,0.3381635,0.3212553,0,0,0,10.62527,0,0,0,14.00003,100,0.1447617,0.3533808,2.546485,0,13.80838
9/25/2007 11:00:00 AM,0.9581158,32.79493,-179.6652,1.450494,1.005789,3.209802,82.78398,52.32518,2.170775,2.170775,0,0,0,2.170775,147.8643,0.9247754,0,0,3.209802,2.285027,2.170775,0,0,0,10.62527,0,0,0,14.00003,100,0.1447617,2.387853,2.567842,0,13.83508
9/25/2007 12:00:00 PM,0.864678,31.63842,162.6426,14.78559,0.9728764,3.075492,84.12496,54.63107,2.250777,2.250777,0,0,0,2.250777,136.6413,0.7062523,0,0,3.075492,2.369239,2.250777,0,0,0,10.62527,0,0,0,14.00003,100,0.1447617,2.475855,2.460393,0,13.70077
9/25/2007 1:00:00 PM,0.6838671,28.24001,145.768,29.74945,0.873829,2.776711,83.3941,56.91851,2.901835,2.901835,0,0,0,2.901835,95.6881,0,0,0,2.776711,3.054563,2.901835,0,0,0,10.62527,0,0.2778524,-0.2778524,13.70715,97.90799,0.1447617,3.192019,2.221369,0,13.40199
9/25/2007 2:00:00 PM,0.618719,23.01446,130.1607,44.7364,0.7153966,2.332258,79.71961,58.10835,1.130889,1.130889,0,-1,0,1.130889,206.2323,0.8331242,0,0,2.332258,1.190409,1.130889,0,0,0.3087249,10.34742,0.3087249,0,0.3087249,14.00003,100,0.1447464,1.243978,1.865807,0,12.67968
9/25/2007 3:00:00 PM,0.4808456,16.47224,115.8098,59.72892,0.5083753,1.727245,73.59275,58.31127,0.5666663,0.5666663,0,0,0,0.5666663,304.8081,1.130754,0,0,1.727245,0.5964909,0.5666663,0,0,0,10.62527,0,0,0,14.00003,100,0.1447464,0.6233329,1.381796,0,12.35252
9/25/2007 4:00:00 PM,0.2921131,9.105227,102.4044,74.72348,0.2668702,0.9488587,66.55494,58.57875,0.8952435,0.8952435,0,0,0,0.8952435,105.9889,0.006497238,0,0,0.9488587,0.9423615,0.8952435,0,0,0,10.62527,0,0,0,14.00003,100,0.1447464,0.9847678,0.759087,0,11.57413
9/25/2007 5:00:00 PM,0.05593549,1.35201,89.50491,89.7188,0.009503422,0.03566439,57.76315,57.48115,1.435026,1.435026,0,0,0,1.435026,2.485278,0,2.220446E-16,0,0.03566439,1.510554,1.435026,0,0,0,10.62527,0,1.47489,-1.47489,12.44536,88.89523,0.1447464,1.578529,0.02853152,0,10.66094
9/25/2007 6:00:00 PM,0,0,76.63815,90,0,0,55.40585,55.40585,0.4680396,0.4680396,0,0,0,0.4680396,0,0,0,0,0,0.4926732,0.4680396,0,0,1.638766,9.150385,0,0.4926732,-0.4926732,11.92603,85.18579,0.1447464,0.5148436,0,0,9.150385
9/25/2007 7:00:00 PM,0,0,63.33934,90,0,0,53.2291,53.2291,1.632543,1.632543,0,-1,0,1.632543,0,0,2.220446E-16,0,0,1.718466,1.632543,0,0,2.186181,8.657711,0,1.718466,-1.718466,10.11461,72.24709,0.1447464,1.795797,0,0,8.657711
9/25/2007 8:00:00 PM,0,0,49.1921,90,0,0,51.12613,51.12613,0.1771685,0.1771685,0,-1,0,0.1771685,0,0,0,0,0,0.1864931,0.1771685,0,0,4.095587,6.939246,0,0.1864931,-0.1864931,9.918032,70.84294,0.1447464,0.1948853,0,0,6.939246
9/25/2007 9:00:00 PM,0,0,33.9122,90,0,0,49.29064,49.29064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.302802,6.752752,0,0,0,9.918032,70.84294,0.1447464,0,0,0,6.752752
9/25/2007 10:00:00 PM,0,0,17.49136,90,0,0,47.51972,47.51972,0.1264968,0.1264968,0,-1,0,0.1264968,0,0,0,0,0,0.1331545,0.1264968,0,0,4.302802,6.752752,0,0.1331545,-0.1331545,9.777675,69.84039,0.1447464,0.1391464,0,0,6.752752
9/25/2007 11:00:00 PM,0,0,0.3249184,90,0,0,46.45901,46.45901,0.3126498,0.3126498,0,-1,0,0.3126498,0,0,5.551115E-17,0,0,0.329105,0.3126498,0,0,4.450751,6.619598,0,0.329105,-0.329105,9.430767,67.36249,0.1447464,0.3439147,0,0,6.619598
9/26/2007 12:00:00 AM,0,0,-16.8897,90,0,0,45.60122,45.60122,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.816424,6.290493,0,0,0,9.430767,67.36249,0.1447464,0,0,0,6.290493
9/26/2007 1:00:00 AM,0,0,-33.28427,90,0,0,44.64197,44.64197,0.6048236,0.6048236,0,-1,0,0.6048236,0,0,1.110223E-16,0,0,0.6366565,0.6048236,0,0,4.816424,6.290493,0,0.6366565,-0.6366565,8.759672,62.56896,0.1447464,0.665306,0,0,6.290493
9/26/2007 2:00:00 AM,0,0,-48.56162,90,0,0,43.92253,43.92253,0.4604646,0.4604646,0,-1,0,0.4604646,0,0,0,0,0,0.4846996,0.4604646,0,0,5.52382,5.653836,0,0.4846996,-0.4846996,8.248755,58.91956,0.1447464,0.506511,0,0,5.653836
9/26/2007 3:00:00 AM,0,0,-62.71687,90,0,0,43.35067,43.35067,0.8054939,0.8054939,0,-1,0,0.8054939,0,0,1.110223E-16,0,0,0.8478883,0.8054939,0,0,6.062375,5.169137,0,0.8478883,-0.8478883,7.355001,52.53562,0.1447464,0.8860433,0,0,5.169137
9/26/2007 4:00:00 AM,0,0,-76.0236,90,0,0,42.72347,42.72347,0.3024406,0.3024406,0,-1,0,0.3024406,0,0,5.551115E-17,0,0,0.3183585,0.3024406,0,0,7.004473,4.321249,0,0.3183585,-0.3183585,7.019422,50.13863,0.1447464,0.3326846,0,0,4.321249
9/26/2007 5:00:00 AM,0.03935892,1.449962,-88.89215,90.19076,0.003253255,0.01333547,42.32994,42.23462,0.5801117,0.5801117,0,0,0,0.5801117,2.298776,0,0,0,0.01333547,0.6106439,0.5801117,0,0,7.358204,4.00289,0,0.5973085,-0.5973085,6.389804,45.64137,0.1447464,0.6381229,0.01066838,0,4.016225
9/26/2007 6:00:00 AM,0.2531248,9.211398,-101.7853,75.19846,0.2596678,1.022033,49.60232,41.9487,0.5589125,0.5589125,0,0,0,0.5589125,182.861,0,0,0,1.022033,0.5883289,0.5589125,0,0,8.021881,3.405581,0.4337038,0,0.4337038,6.801251,48.58027,0.144725,0.6148037,0.8176261,0,4.427614
9/26/2007 7:00:00 AM,0.4718966,16.60575,-115.1778,60.20737,0.5020938,1.898591,56.49078,41.60743,0,0,0,0,0,0,0,0,0,0,1.898591,0,0,0,0,7.588177,3.795915,1.898591,0,1.898591,8.602412,61.44568,0.1446312,0,1.518872,0,5.694506
9/26/2007 8:00:00 AM,0.6583037,23.19478,-129.5154,45.21953,0.7105084,2.565342,64.10105,42.90794,1.835276,1.835276,0,0,0,1.835276,139.7796,0,0,0,2.565342,1.931869,1.835276,0,0,5.689586,5.504647,0.6334728,0,0.6334728,9.203378,65.73828,0.1445999,2.018803,2.052274,0,8.069988
9/26/2007 9:00:00 AM,0.7421934,28.4853,-145.1204,30.24055,0.8707137,2.981544,72.40404,46.25609,1.460643,1.460643,0,-1,0,1.460643,204.1255,0,0,0,2.981544,1.537519,1.460643,0,0,5.056113,6.074772,1.444026,0,1.444026,10.5733,75.52342,0.1445287,1.606707,2.385236,0,9.056316
9/26/2007 10:00:00 AM,0.8794083,31.96146,-162.0194,15.2973,0.9717931,3.184051,78.98976,49.65036,0,0,0,0,0,0,0,0,0,0,3.184051,0,0,0,0,3.612088,7.374395,3.184051,0,3.184051,13.59396,97.09949,0.1443719,0,2.54724,0,10.55845
9/26/2007 11:00:00 AM,0.853271,33.19787,-179.7724,1.835532,1.006859,3.208833,82.97794,52.48199,1.302317,1.302317,0,0,0,1.302317,246.3942,1.409937,0,0,3.208833,1.37086,1.302317,0,0,0.4280371,10.24004,0.4280371,0,0.4280371,14.00003,100,0.1443509,1.432549,2.567067,0,13.44887
9/26/2007 12:00:00 PM,0.922774,32.02198,162.4627,14.91914,0.9735207,3.073583,84.30558,54.78787,0.6613668,0.6613668,0,0,0,0.6613668,464.732,2.377407,0,0,3.073583,0.6961755,0.6613668,0,0,0,10.62527,0,0,0,14.00003,100,0.1443509,0.7275034,2.458866,0,13.69886
9/26/2007 1:00:00 PM,0.8431181,28.59818,145.5345,29.86031,0.8740512,2.773215,83.60831,57.12143,0,0,0,0,0,0,0,2.773215,0,0,2.773215,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443509,0,2.218572,0,13.39849
9/26/2007 2:00:00 PM,0.7126112,23.34743,129.8952,44.83891,0.7152283,2.328478,79.92096,58.31127,0,0,0,-1,0,0,0,2.328478,0,0,2.328478,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1443509,0,1.862783,0,12.95375
9/26/2007 3:00:00 PM,0.4937947,16.78506,115.5286,59.82661,0.5078744,1.723269,73.7923,58.52341,1.338224,1.338224,0,0,0,1.338224,128.7729,0.3146124,0,0,1.723269,1.408657,1.338224,0,0,0,10.62527,0,0,0,14.00003,100,0.1443509,1.472046,1.378615,0,12.34854
9/26/2007 4:00:00 PM,0.2565075,9.405513,102.1173,74.81766,0.2661156,0.9453689,66.69006,58.73555,1.246187,1.246187,0,0,0,1.246187,75.8609,0,0,0,0.9453689,1.311776,1.246187,0,0,0,10.62527,0,0.3664072,-0.3664072,13.6138,97.24124,0.1443509,1.370806,0.7562951,0,11.57064
9/26/2007 5:00:00 PM,0.05705841,1.64835,89.21733,89.80994,0.007582037,0.02842743,57.9183,57.69329,0,0,0,0,0,0,0,0,0,0,0.02842743,0,0,0,0,0.4071192,10.25887,0.02842743,0,0.02842743,13.64077,97.43388,0.1443495,0,0.02274194,0,10.28729
9/26/2007 6:00:00 PM,0,0,76.354,90,0,0,55.56265,55.56265,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3786917,10.28445,0,0,0,13.64077,97.43388,0.1443495,0,0,0,10.28445
9/26/2007 7:00:00 PM,0,0,63.06382,90,0,0,53.38589,53.38589,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.3786917,10.28445,0,0,0,13.64077,97.43388,0.1443495,0,0,0,10.28445
9/26/2007 8:00:00 PM,0,0,48.93435,90,0,0,51.2368,51.2368,2.722634,2.722634,0,-1,0,2.722634,0,0,4.440892E-16,0,0,2.86593,2.722634,0,0,0.3786917,10.28445,0,2.86593,-2.86593,10.61981,75.85566,0.1443495,2.994897,0,0,10.28445
9/26/2007 9:00:00 PM,0,0,33.68695,90,0,0,49.3921,49.3921,0.5749773,0.5749773,0,-1,0,0.5749773,0,0,1.110223E-16,0,0,0.6052392,0.5749773,0,0,3.563059,7.418521,0,0.6052392,-0.6052392,9.981835,71.29868,0.1443495,0.632475,0,0,7.418521
9/26/2007 10:00:00 PM,0,0,17.31753,90,0,0,47.60273,47.60273,0.2063414,0.2063414,0,-1,0,0.2063414,0,0,2.775558E-17,0,0,0.2172014,0.2063414,0,0,4.235547,6.813282,0,0.2172014,-0.2172014,9.752885,69.66332,0.1443495,0.2269755,0,0,6.813282
9/26/2007 11:00:00 PM,0,0,0.2189199,90,0,0,46.54202,46.54202,0.0867214,0.0867214,0,-1,0,0.0867214,0,0,1.387779E-17,0,0,0.09128568,0.0867214,0,0,4.476882,6.596081,0,0.09128568,-0.09128568,9.656661,68.97601,0.1443495,0.09539354,0,0,6.596081
9/27/2007 12:00:00 AM,0,0,-16.92165,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.57831,6.504795,0,0,0,9.656661,68.97601,0.1443495,0,0,0,6.504795
9/27/2007 1:00:00 AM,0,0,-33.25275,90,0,0,44.69731,44.69731,0.4998199,0.4998199,0,-1,0,0.4998199,0,0,5.551115E-17,0,0,0.5261262,0.4998199,0,0,4.57831,6.504795,0,0.5261262,-0.5261262,9.102076,65.01469,0.1443495,0.5498019,0,0,6.504795
9/27/2007 2:00:00 AM,0,0,-48.48293,90,0,0,43.96865,43.96865,0.1925295,0.1925295,0,-1,0,0.1925295,0,0,0,0,0,0.2026627,0.1925295,0,0,5.162895,5.978669,0,0.2026627,-0.2026627,8.888451,63.4888,0.1443495,0.2117825,0,0,5.978669
9/27/2007 3:00:00 AM,0,0,-62.60763,90,0,0,43.35067,43.35067,0.1496301,0.1496301,0,-1,0,0.1496301,0,0,2.775558E-17,0,0,0.1575053,0.1496301,0,0,5.388076,5.776006,0,0.1575053,-0.1575053,8.722425,62.30291,0.1443495,0.1645931,0,0,5.776006
9/27/2007 4:00:00 AM,0,0,-75.89735,90,0,0,42.72347,42.72347,0.268106,0.268106,0,-1,0,0.268106,0,0,5.551115E-17,0,0,0.2822168,0.268106,0,0,5.563082,5.618501,0,0.2822168,-0.2822168,8.424943,60.17804,0.1443495,0.2949166,0,0,5.618501
9/27/2007 5:00:00 AM,0.03581554,1.840203,-88.75951,90.10066,0.004779975,0.01958887,42.37467,42.23462,0.4035779,0.4035779,0,0,0,0.4035779,4.853803,0,0,0,0.01958887,0.4248188,0.4035779,0,0,5.876656,5.336284,0,0.4052299,-0.4052299,7.997793,57.12698,0.1443495,0.4439356,0.0156711,0,5.355873
9/27/2007 6:00:00 AM,0.1822453,9.603272,-101.6559,75.11217,0.2826112,1.108018,50.28326,41.9487,0.4299402,0.4299402,0,0,0,0.4299402,257.7144,0,0,0,1.108018,0.4525686,0.4299402,0,0,6.326911,4.931054,0.655449,0,0.655449,8.619606,61.56849,0.1443173,0.4729342,0.8864141,0,6.039072
9/27/2007 7:00:00 AM,0.3545797,17.00287,-115.0627,60.12546,0.6082796,2.256888,59.65769,41.57975,2.482377,2.482377,0,0,0,2.482377,90.91643,0,0,0,2.256888,2.613028,2.482377,0,0,5.671463,5.520958,0,0.3561399,-0.3561399,8.244202,58.88704,0.1443173,2.730615,1.805511,0,7.777846
9/27/2007 8:00:00 AM,0.3888835,23.59924,-129.429,45.14363,0.668635,2.432784,62.85948,42.93562,2.230193,2.230193,0,0,0,2.230193,109.084,0,0,0,2.432784,2.347572,2.230193,0,0,6.067173,5.164818,0.08521179,0,0.08521179,8.325041,59.46446,0.1443131,2.453213,1.946227,0,7.597602
9/27/2007 9:00:00 AM,0.5929961,28.89606,-145.0818,30.17505,1.066753,3.505651,78.55253,46.35755,1.909671,1.909671,0,-1,0,1.909671,183.5735,0,0,0,3.505651,2.01018,1.909671,0,0,5.981962,5.241508,1.495471,0,1.495471,9.74377,69.59821,0.1442396,2.100638,2.804521,0,8.74716
9/27/2007 10:00:00 AM,0.8655076,32.37289,-162.0482,15.26004,0.9732083,3.183605,79.22248,49.83483,0,0,0,0,0,0,0,0,0,0,3.183605,0,0,0,0,4.486491,6.587432,3.183605,0,3.183605,12.764,91.17126,0.1440835,0,2.546884,0,9.771038
9/27/2007 11:00:00 AM,0.819697,33.60019,-179.8797,2.230052,1.007876,3.207299,83.18919,52.65723,0.7903513,0.7903513,0,0,0,0.7903513,405.8067,1.072465,0,0,3.207299,0.8319487,0.7903513,0,0,1.302885,9.452678,1.302885,0,1.302885,14.00003,100,0.1440197,0.8693864,2.565839,0,12.65998
9/27/2007 12:00:00 PM,0.873111,32.40489,162.2825,15.06164,0.9741184,3.070314,84.54144,55.00002,1.245185,1.245185,0,0,0,1.245185,246.5748,1.759592,0,0,3.070314,1.310722,1.245185,0,0,0,10.62527,0,0,0,14.00003,100,0.1440197,1.369704,2.456251,0,13.69559
9/27/2007 1:00:00 PM,0.6847715,28.9557,145.3005,29.97502,0.874235,2.769435,83.83076,57.33357,0.8798224,0.8798224,0,0,0,0.8798224,314.772,1.843306,0,0,2.769435,0.9261289,0.8798224,0,0,0,10.62527,0,0,0,14.00003,100,0.1440197,0.9678047,2.215548,0,13.39471
9/27/2007 2:00:00 PM,0.4748805,23.67982,129.6294,44.9433,0.8401644,2.658479,83.99123,58.52341,0.08131874,0.08131874,0,-1,0,0.08131874,3269.208,2.57288,0,0,2.658479,0.08559866,0.08131874,0,0,0,10.62527,0,0,0,14.00003,100,0.1440197,0.08945061,2.126783,0,13.28375
9/27/2007 3:00:00 PM,0.4812544,17.09745,115.2476,59.92503,0.5073586,1.719252,73.9914,58.73555,1.259296,1.259296,0,0,0,1.259296,136.5249,0.3936776,0,0,1.719252,1.325575,1.259296,0,0,0,10.62527,0,0,0,14.00003,100,0.1440197,1.385225,1.375402,0,12.34453
9/27/2007 4:00:00 PM,0.2493026,9.705568,101.8308,74.91169,0.2653592,0.9412696,66.92725,58.99381,1.233197,1.233197,0,0,0,1.233197,76.3276,0,2.220446E-16,0,0.9412696,1.298102,1.233197,0,0,0,10.62527,0,0.3568324,-0.3568324,13.62389,97.31333,0.1440197,1.356517,0.7530156,0,11.56654
9/27/2007 5:00:00 PM,0.06237362,1.944665,88.93072,89.90018,0.006095986,0.02283403,58.07715,57.89621,0,0,0,0,0,0,0,0,0,0,0.02283403,0,0,0,0,0.3964804,10.26844,0.02283403,0,0.02283403,13.64556,97.46806,0.1440186,0,0.01826723,0,10.29128
