Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/27/2007 6:00:00 PM,0,0,76.07121,90,0,0,55.77479,55.77479,2.990776,2.990776,0,0,0,2.990776,0,0,0,0,0,3.148185,2.990776,0,0,0.3736464,10.28899,0,3.148185,-3.148185,10.32708,73.76469,0.1440186,3.289853,0,0,10.28899
9/27/2007 7:00:00 PM,0,0,62.7901,90,0,0,53.59803,53.59803,4.268248,3.33,0,-1,0,3.33,0,0,0.9382478,1.365073,0,3.505263,3.33,0,0,3.87163,7.140808,0,3.505263,-3.505263,6.632205,47.3728,0.1440186,4.695073,0,0,7.140808
9/27/2007 8:00:00 PM,0,0,48.67878,90,0,0,51.39361,51.39361,1.544357,1.544357,0,-1,0,1.544357,0,0,2.220446E-16,0,0,1.625639,1.544357,0,0,7.766366,3.635544,0,1.625639,-1.625639,4.918632,35.13301,0.1440186,1.698793,0,0,3.635544
9/27/2007 9:00:00 PM,0,0,33.46414,90,0,0,49.49356,49.49356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.572632,2.009905,0,0,0,4.918632,35.13301,0.1440186,0,0,0,2.009905
9/27/2007 10:00:00 PM,0,0,17.14607,90,0,0,47.70419,47.70419,0.3806752,0.3806752,0,-1,0,0.3806752,0,0,5.551115E-17,0,0,0.4007107,0.3806752,0,0,9.572632,2.009905,0,0.4007107,-0.4007107,4.496245,32.11597,0.1440186,0.4187427,0,0,2.009905
9/27/2007 11:00:00 PM,0,0,0.1147984,90,0,0,46.61581,46.61581,0.4544012,0.4544012,0,-1,0,0.4544012,0,0,5.551115E-17,0,0,0.4783171,0.4544012,0,0,10.01787,1.609195,0,0.4783171,-0.4783171,3.992055,28.51462,0.1440186,0.4998413,0,0,1.609195
9/28/2007 12:00:00 AM,0,0,-16.95233,90,0,0,45.7119,45.7119,0.07128224,0.07128224,0,-1,0,0.07128224,0,0,0,0,0,0.07503393,0.07128224,0,0,10.54933,1.130877,0,0.07503393,-0.07503393,3.912962,27.94967,0.1440186,0.07841046,0,0,1.130877
9/28/2007 1:00:00 AM,0,0,-33.22057,90,0,0,44.75265,44.75265,0.07585921,0.07585921,0,-1,0,0.07585921,0,0,0,0,0,0.07985181,0.07585921,0,0,10.6327,1.055843,0,0.07985181,-0.07985181,3.828791,27.34845,0.1440186,0.08344514,0,0,1.055843
9/28/2007 2:00:00 AM,0,0,-48.40392,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72143,0.9759917,0,0,0,3.828791,27.34845,0.1440186,0,0,0,0.9759917
9/28/2007 3:00:00 AM,0,0,-62.49814,90,0,0,43.39679,43.39679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.72143,0.9759917,0,0,0,3.828791,27.34845,0.1440186,0,0,0,0.9759917
9/28/2007 4:00:00 AM,0,0,-75.77072,90,0,0,42.75114,42.75114,0.1755991,0.1755991,0,-1,0,0.1755991,0,0,2.775558E-17,0,0,0.1848411,0.1755991,0,0,10.72143,0.9759917,0,0.1848411,-0.1848411,3.633951,25.95675,0.1440186,0.193159,0,0,0.9759917
9/28/2007 5:00:00 AM,0.0405838,2.229348,-88.62627,90.01158,0.005585202,0.02288583,42.39827,42.23462,0.1160645,0.1160645,0,0,0,0.1160645,19.71819,0,0,0,0.02288583,0.1221732,0.1160645,0,0,10.9268,0.7911506,0,0.09928735,-0.09928735,3.529294,25.20919,0.1440186,0.127671,0.01830866,0,0.8140364
9/28/2007 6:00:00 AM,0.2396566,9.99402,-101.5256,75.02763,0.2642271,1.039341,49.70973,41.92102,0.6934305,0.6934305,0,0,0,0.6934305,149.8839,0,0,0,1.039341,0.7299269,0.6934305,0,0,11.03712,0.6918632,0.3094141,0,0.3094141,3.822829,27.30587,0.1440034,0.7627736,0.8314728,0,1.731204
9/28/2007 7:00:00 AM,0.4532497,17.39888,-114.9464,60.04619,0.5064926,1.914255,56.57611,41.56131,1.5108,1.5108,4.640399,0,1.431829,1.5108,126.7047,0,0,0,1.914255,0,0,3.129599,2.973119,10.72771,0.970336,4.887373,0,4.887373,8.459399,60.42416,0.1441136,1.66188,1.531404,5,2.88459
9/28/2007 8:00:00 AM,0.6517996,24.00264,-129.3414,45.07157,0.7145355,2.577471,64.25146,42.93562,0,0,3.434595,0,1.102644,0,0,0,0,0,2.577471,0,0,3.434595,3.262865,5.840336,5.368972,5.840336,0,5.840336,14.00003,100,0.144053,0,2.061976,5,7.946443
9/28/2007 9:00:00 AM,0.7671074,29.30588,-145.042,30.1155,0.8741869,2.987834,72.68967,46.43134,1.210123,1.210123,0,-1,0,1.210123,246.9034,1.714021,0,0,2.987834,1.273814,1.210123,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,1.331135,2.390267,0,13.61311
9/28/2007 10:00:00 AM,0.8982172,32.78351,-162.0761,15.23448,0.9745691,3.184863,79.3685,49.93629,1.097201,1.097201,0,0,0,1.097201,290.2718,2.029915,0,0,3.184863,1.154948,1.097201,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,1.206921,2.547891,0,13.81014
9/28/2007 11:00:00 AM,0.829946,34.00175,-179.9866,2.629337,1.008842,3.206695,83.35157,52.78637,1.849246,1.849246,0,0,0,1.849246,173.4055,1.260121,0,0,3.206695,1.946575,1.849246,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,2.034171,2.565356,0,13.83197
9/28/2007 12:00:00 PM,0.8967811,32.78706,162.1021,15.21263,0.9746698,3.069404,84.6625,55.10147,2.629184,2.629184,0,0,0,2.629184,116.7436,0.3018418,0,0,3.069404,2.767562,2.629184,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,2.892103,2.455523,0,13.69468
9/28/2007 1:00:00 PM,0.7968698,29.3125,145.0663,30.09339,0.8743815,2.766851,83.98609,57.48115,2.175896,2.175896,0,0,0,2.175896,127.1591,0.4764337,0,0,2.766851,2.290417,2.175896,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,2.393486,2.213481,0,13.39213
9/28/2007 2:00:00 PM,0.6393831,24.01158,129.3636,45.04942,0.7148106,2.321302,80.2836,58.68021,0.1932714,0.1932714,0,-1,0,0.1932714,1201.058,2.117858,0,0,2.321302,0.2034436,0.1932714,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,0.2125986,1.857041,0,12.94658
9/28/2007 3:00:00 PM,0.4431527,17.40936,114.9668,60.02402,0.5068296,1.715306,74.18075,58.93847,0.9174758,0.9174758,0,0,0,0.9174758,186.9592,0.7495419,0,0,1.715306,0.965764,0.9174758,0,0,0,10.62527,0,0,0,14.00003,100,0.144053,1.009223,1.372245,0,12.34058
9/28/2007 4:00:00 PM,0.266434,10.00534,101.5449,75.00546,0.264603,0.9377851,67.06231,59.15061,1.228101,1.228101,0,0,0,1.228101,76.36059,0,0,0,0.9377851,1.292738,1.228101,0,0,0,10.62527,0,0.3549528,-0.3549528,13.62587,97.32748,0.144053,1.350911,0.7502281,0,11.56306
9/28/2007 5:00:00 PM,0.06624121,2.240903,88.64521,89.98941,0.004864676,0.01820873,58.19741,58.05301,0.8915779,0.8915779,0,0,0,0.8915779,2.042303,0,2.220446E-16,0,0.01820873,0.9385031,0.8915779,0,0,0.394392,10.27032,0,0.9202943,-0.9202943,12.6558,90.39838,0.144053,0.9807357,0.01456698,0,10.28853
9/28/2007 6:00:00 PM,0,0,75.78994,90,0,0,55.93159,55.93159,1.873436,1.873436,0,0,0,1.873436,0,0,2.220446E-16,0,0,1.972038,1.873436,0,0,1.416941,9.350027,0,1.972038,-1.972038,10.57709,75.55048,0.144053,2.06078,0,0,9.350027
9/28/2007 7:00:00 PM,0,0,62.5183,90,0,0,53.74561,53.74561,3.004878,3.004878,0,-1,0,3.004878,0,0,4.440892E-16,0,0,3.163029,3.004878,0,0,3.608095,7.377989,0,3.163029,-3.163029,7.242963,51.73535,0.144053,3.305366,0,0,7.377989
9/28/2007 8:00:00 PM,0,0,48.42554,90,0,0,51.49507,51.49507,2.017847,2.017847,0,-1,0,2.017847,0,0,0,0,0,2.12405,2.017847,0,0,7.122572,4.21496,0,2.12405,-2.12405,5.004018,35.74292,0.144053,2.219632,0,0,4.21496
9/28/2007 9:00:00 PM,0,0,33.24388,90,0,0,49.59502,49.59502,1.454268,1.454268,0,-1,0,1.454268,0,0,2.220446E-16,0,0,1.530808,1.454268,0,0,9.482627,2.09091,0,1.530808,-1.530808,3.390405,24.21713,0.144053,1.599694,0,0,2.09091
9/28/2007 10:00:00 PM,0,0,16.97706,90,0,0,47.75953,47.75953,0.8083008,0.5320968,0,-1,0,0.5320968,0,0,0.276204,0.3570341,0,0.5601019,0.5320968,0,0,11.18353,0.5601019,0,0.5601019,-0.5601019,2.800006,20,0.144053,0.8891309,0,0,0.5601019
9/28/2007 11:00:00 PM,0,0,0.01264599,90,0,0,46.64348,46.64348,0.3229902,0,0,-1,0,0,0,0,0.3229902,0.3552892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.3552892,0,0,0
9/29/2007 12:00:00 AM,0,0,-16.98167,90,0,0,45.7119,45.7119,0.3369816,0,0,-1,0,0,0,0,0.3369816,0.3706798,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.3706798,0,0,0
9/29/2007 1:00:00 AM,0,0,-33.18766,90,0,0,44.75265,44.75265,0.05376386,0,0,-1,0,0,0,0,0.05376386,0.05914024,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.05914024,0,0,0
9/29/2007 2:00:00 AM,0,0,-48.32452,90,0,0,43.96865,43.96865,0.1867925,0,0,-1,0,0,0,0,0.1867925,0.2054717,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.2054717,0,0,0
9/29/2007 3:00:00 AM,0,0,-62.38834,90,0,0,43.36912,43.36912,0.1719222,0,0,-1,0,0,0,0,0.1719222,0.1891144,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.1891144,0,0,0
9/29/2007 4:00:00 AM,0,0,-75.64368,90,0,0,42.72347,42.72347,0.369929,0,0,-1,0,0,0,0,0.369929,0.406922,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.144053,0.406922,0,0,0
9/29/2007 5:00:00 AM,0.05498517,2.61724,-88.49242,89.92362,0.006421586,0.02631743,42.36742,42.17928,0.4876415,0.4876415,3.992905,0,1.255063,0.4876415,5.39688,0,0,0,0.02631743,0,0,3.505263,3.33,11.80586,0,3.356318,0,3.356318,5.984088,42.7434,0.1441708,0.5364057,0.02105394,5,0.02631743
9/29/2007 6:00:00 AM,0.1830001,10.38348,-101.3944,74.94496,0.2645627,1.040933,49.66398,41.86568,0.1615886,0.1615886,3.666852,0,1.166051,0.1615886,644.1869,0,0,0,1.040933,0,0,3.505263,3.33,8.449543,3.020686,4.370933,0,4.370933,10.13072,72.36213,0.1442056,0.1777475,0.8327461,5,4.061618
9/29/2007 7:00:00 AM,0.3655286,17.79361,-114.8289,59.96965,0.6035403,2.242255,59.43985,41.50597,0.0942554,0.0942554,2.027261,0,0.7184423,0.0942554,2378.914,0,0,0,2.242255,0,0,1.933006,1.836355,4.07861,6.954525,4.07861,0,4.07861,14.00003,100,0.1440867,0.1036809,1.793804,5,9.19678
9/29/2007 8:00:00 AM,0.5375094,24.40484,-129.2525,45.00344,0.9302137,3.218635,70.80648,42.90794,0,0,0,0,0,0,0,3.218635,0,0,3.218635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,0,2.574908,0,13.84391
9/29/2007 9:00:00 AM,0.7385126,29.71462,-145.0009,30.06198,0.8758426,2.991383,72.79704,46.48668,2.036765,2.036765,0,-1,0,2.036765,146.8693,0.8474199,0,0,2.991383,2.143963,2.036765,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,2.240441,2.393106,0,13.61666
9/29/2007 10:00:00 AM,0.7541996,33.19318,-162.1031,15.22068,0.9758748,3.184729,79.56951,50.09309,1.028611,1.028611,0,0,0,1.028611,309.6145,2.10198,0,0,3.184729,1.082748,1.028611,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,1.131472,2.547783,0,13.81
9/29/2007 11:00:00 AM,0.8564602,34.40247,179.9067,3.031033,1.009755,3.204671,83.56907,52.97084,0,0,0,0,0,0,0,3.204671,0,0,3.204671,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,0,2.563736,0,13.82994
9/29/2007 12:00:00 PM,0.7008254,33.1684,161.9216,15.37167,1.246227,3.681191,93.36594,55.30439,1.746822,1.746822,0,0,0,1.746822,210.7365,1.842431,0,0,3.681191,1.83876,1.746822,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,1.921504,2.944953,0,14.30647
9/29/2007 1:00:00 PM,0.737093,29.66849,144.8319,30.21523,0.8744916,2.762879,84.20626,57.69329,1.579455,1.579455,0,0,0,1.579455,174.9261,1.100295,0,0,2.762879,1.662584,1.579455,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,1.7374,2.210303,0,13.38815
9/29/2007 2:00:00 PM,0.7286119,24.34262,129.0979,45.15713,0.714564,2.317311,80.48254,58.88313,0.5506873,0.5506873,0,-1,0,0.5506873,420.8034,1.73764,0,0,2.317311,0.5796708,0.5506873,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,0.605756,1.853849,0,12.94258
9/29/2007 3:00:00 PM,0.4774992,17.72073,114.6866,60.12348,0.5062889,1.711859,74.32305,59.09527,0,0,0,0,0,0,0,1.711859,0,0,1.711859,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,0,1.369488,0,12.33713
9/29/2007 4:00:00 PM,0.2646661,10.30479,101.26,75.09885,0.2638488,0.9340373,67.24384,59.35353,0,0,0,0,0,0,0,0.9340373,0,0,0.9340373,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1440867,0,0.7472298,0,11.55931
9/29/2007 5:00:00 PM,0.06760988,2.537014,88.36095,90.07752,0.005139661,0.01921898,58.3624,58.20981,1.802269,1.802269,0,0,0,1.802269,1.066377,0,2.220446E-16,0,0.01921898,1.897125,1.802269,0,0,0,10.62527,0,1.877906,-1.877906,12.02054,85.86084,0.1440867,1.982496,0.01537518,0,10.64449
9/29/2007 6:00:00 PM,0,0,75.51032,90,0,0,56.08839,56.08839,3.447298,3.447298,5,0,1.53,3.447298,0,0,0,0,0,0,0,1.552702,1.475067,2.086562,8.747368,1.475067,0,1.475067,13.41991,95.85633,0.1441739,3.792028,0,5,8.747368
9/29/2007 7:00:00 PM,0,0,62.24857,90,0,0,53.90241,53.90241,0.4838639,0.4838639,0,-1,0,0.4838639,0,0,5.551115E-17,0,0,0.5093304,0.4838639,0,0,0.6114953,10.07493,0,0.5093304,-0.5093304,12.88303,92.02147,0.1441739,0.5322503,0,0,10.07493
9/29/2007 8:00:00 PM,0,0,48.17472,90,0,0,51.6242,51.6242,0.0292902,0.0292902,0,-1,0,0.0292902,0,0,3.469447E-18,0,0,0.03083179,0.0292902,0,0,1.177418,9.565598,0,0.03083179,-0.03083179,12.85053,91.78933,0.1441739,0.03221922,0,0,9.565598
9/29/2007 9:00:00 PM,0,0,33.02628,90,0,0,49.7057,49.7057,0.5519307,0.5519307,0,-1,0,0.5519307,0,0,1.110223E-16,0,0,0.5809796,0.5519307,0,0,1.211676,9.534766,0,0.5809796,-0.5809796,12.23813,87.41501,0.1441739,0.6071237,0,0,9.534766
9/29/2007 10:00:00 PM,0,0,16.81062,90,0,0,47.83332,47.83332,0.5483034,0.5483034,0,-1,0,0.5483034,0,0,0,0,0,0.5771615,0.5483034,0,0,1.857208,8.953787,0,0.5771615,-0.5771615,11.62974,83.06944,0.1441739,0.6031338,0,0,8.953787
9/29/2007 11:00:00 PM,0,0,-0.08744794,90,0,0,46.69882,46.69882,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.498499,8.376625,0,0,0,11.62974,83.06944,0.1441739,0,0,0,8.376625
9/30/2007 12:00:00 AM,0,0,-17.00959,90,0,0,45.75802,45.75802,0.2223659,0.2223659,0,-1,0,0.2223659,0,0,2.775558E-17,0,0,0.2340694,0.2223659,0,0,2.498499,8.376625,0,0.2340694,-0.2340694,11.38301,81.30708,0.1441739,0.2446025,0,0,8.376625
9/30/2007 1:00:00 AM,0,0,-33.15395,90,0,0,44.7711,44.7711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.758576,8.142555,0,0,0,11.38301,81.30708,0.1441739,0,0,0,8.142555
9/30/2007 2:00:00 AM,0,0,-48.24466,90,0,0,43.96865,43.96865,0.7300496,0.7300496,0,-1,0,0.7300496,0,0,1.110223E-16,0,0,0.7684732,0.7300496,0,0,2.758576,8.142555,0,0.7684732,-0.7684732,10.57297,75.52107,0.1441739,0.8030545,0,0,8.142555
9/30/2007 3:00:00 AM,0,0,-62.27818,90,0,0,43.35067,43.35067,0.1077669,0.1077669,0,-1,0,0.1077669,0,0,1.387779E-17,0,0,0.1134388,0.1077669,0,0,3.612435,7.374083,0,0.1134388,-0.1134388,10.4534,74.66696,0.1441739,0.1185436,0,0,7.374083
9/30/2007 4:00:00 AM,0,0,-75.51618,90,0,0,42.67735,42.67735,0.4683324,0.4683324,0,-1,0,0.4683324,0,0,5.551115E-17,0,0,0.4929815,0.4683324,0,0,3.738478,7.260643,0,0.4929815,-0.4929815,9.933748,70.9552,0.1441739,0.5151656,0,0,7.260643
9/30/2007 5:00:00 AM,0.06723247,3.003718,-88.35789,89.8369,0.008900539,0.03647156,42.39394,42.13316,0.4525748,0.4525748,0,0,0,0.4525748,8.058681,0,1.110223E-16,0,0.03647156,0.4763945,0.4525748,0,0,4.286235,6.767662,0,0.439923,-0.439923,9.470029,67.64292,0.1441739,0.4978323,0.02917725,0,6.804134
9/30/2007 6:00:00 AM,0.2984641,10.7715,-101.2623,74.86427,0.2686568,1.056757,49.71118,41.79189,0.5352384,0.5352384,0,0,0,0.5352384,197.4366,0,0,0,1.056757,0.5634089,0.5352384,0,0,4.775039,6.327739,0.4933477,0,0.4933477,9.938059,70.98599,0.1441499,0.5887623,0.8454052,0,7.384496
9/30/2007 7:00:00 AM,0.5316734,18.1869,-114.7102,59.89596,0.5107213,1.93028,56.57229,41.43217,2.242,2.242,0,0,0,2.242,86.09636,0,0,0,1.93028,2.36,2.242,0,0,4.281691,6.771752,0,0.4297196,-0.4297196,9.485095,67.75054,0.1441499,2.4662,1.544224,0,8.702032
9/30/2007 8:00:00 AM,0.7139642,24.80568,-129.1621,44.93935,0.7183625,2.589856,64.3395,42.90794,1.576304,1.576304,0,0,0,1.576304,164.2993,0,0,0,2.589856,1.659267,1.576304,0,0,4.759157,6.342032,0.930589,0,0.930589,10.36793,74.05649,0.1441047,1.733934,2.071885,0,8.931889
9/30/2007 9:00:00 AM,0.8169355,30.12213,-144.9585,30.01459,0.877443,2.994397,72.92157,46.56047,2.214954,2.214954,0,-1,0,2.214954,135.19,0,0,0,2.994397,2.331531,2.214954,0,0,3.828568,7.179563,0.6628662,0,0.6628662,10.99678,78.54826,0.1440725,2.43645,2.395518,0,10.17396
9/30/2007 10:00:00 AM,0.8821775,33.60178,-162.129,15.21868,0.977125,3.184438,79.76883,50.24989,1.778033,1.778033,0,0,0,1.778033,179.099,0,0,0,3.184438,1.871613,1.778033,0,0,3.165702,7.776142,1.312825,0,1.312825,12.24223,87.44436,0.1440088,1.955836,2.547551,0,10.96058
9/30/2007 11:00:00 AM,0.9426858,34.8022,179.8006,3.433816,1.010617,3.202938,83.76604,53.13686,2.36252,2.36252,0,0,0,2.36252,135.573,0,0,0,3.202938,2.486863,2.36252,0,0,1.852877,8.957685,0.716075,0,0.716075,12.92156,92.29669,0.1439741,2.598771,2.56235,0,12.16062
9/30/2007 12:00:00 PM,0.9226257,33.5488,161.7411,15.53831,0.9756359,3.062481,85.11769,55.51653,1.974808,1.974808,0,0,0,1.974808,155.0774,0,0,0,3.062481,2.078746,1.974808,0,0,1.136802,9.602152,0.9837359,0,0.9837359,13.85482,98.96278,0.1439265,2.172289,2.449985,0,12.66463
9/30/2007 1:00:00 PM,0.8659786,30.02359,144.5975,30.34034,0.8745663,2.759,84.41591,57.89621,0.6138223,0.6138223,0,0,0,0.6138223,449.4786,1.959805,0,0,2.759,0.6461288,0.6138223,0,0,0.1530663,10.48751,0.1530663,0,0.1530663,14.00003,100,0.1439191,0.6752046,2.2072,0,13.24651
9/30/2007 2:00:00 PM,0.7165554,24.67289,128.8325,45.26627,0.7142941,2.313108,80.69013,59.09527,1.955322,1.955322,0,-1,0,1.955322,118.2981,0.2548751,0,0,2.313108,2.058233,1.955322,0,0,0,10.62527,0,0,0,14.00003,100,0.1439191,2.150854,1.850487,0,12.93838
9/30/2007 3:00:00 PM,0.522648,18.0315,114.4069,60.22326,0.5057384,1.707857,74.51173,59.29819,0.526224,0.526224,0,0,0,0.526224,324.5494,1.153937,0,0,1.707857,0.55392,0.526224,0,0,0,10.62527,0,0,0,14.00003,100,0.1439191,0.5788464,1.366285,0,12.33313
9/30/2007 4:00:00 PM,0.2989352,10.60385,100.976,75.19173,0.2630985,0.9303088,67.42549,59.55645,1.523414,1.523414,0,0,0,1.523414,61.06739,0,0,0,0.9303088,1.603593,1.523414,0,0,0,10.62527,0,0.6732844,-0.6732844,13.29032,94.93069,0.1439191,1.675755,0.7442471,0,11.55558
9/30/2007 5:00:00 PM,0.08628432,2.832948,88.07807,90.1644,0.005626095,0.02100931,58.58901,58.42195,2.175455,2.175455,0,0,0,2.175455,0.9657436,0,4.440892E-16,0,0.02100931,2.289952,2.175455,0,0,0.7480938,9.95199,0,2.268943,-2.268943,10.89865,77.84733,0.1439191,2.393,0.01680745,0,9.973
9/30/2007 6:00:00 PM,0,0,75.23248,90,0,0,56.23597,56.23597,5.010041,5.010041,5,0,1.53,5.010041,0,0,0,0,0,0.01056987,0.01004138,0,0,3.269141,7.683047,0,0.01056987,-0.01056987,10.88751,77.76775,0.1439191,5.511045,0,5,7.683047
9/30/2007 7:00:00 PM,0,0,61.98102,90,0,0,54.0131,54.0131,1.216623,1.216623,0,-1,0,1.216623,0,0,0,0,0,1.280656,1.216623,0,0,3.280886,7.672477,0,1.280656,-1.280656,9.537577,68.12541,0.1439191,1.338285,0,0,7.672477
9/30/2007 8:00:00 PM,0,0,47.92648,90,0,0,51.75333,51.75333,0.3066831,0.3066831,0,-1,0,0.3066831,0,0,5.551115E-17,0,0,0.3228243,0.3066831,0,0,4.703836,6.391821,0,0.3228243,-0.3228243,9.19729,65.6948,0.1439191,0.3373514,0,0,6.391821
9/30/2007 9:00:00 PM,0,0,32.81144,90,0,0,49.80716,49.80716,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.06253,6.068997,0,0,0,9.19729,65.6948,0.1439191,0,0,0,6.068997
9/30/2007 10:00:00 PM,0,0,16.64682,90,0,0,47.91633,47.91633,0.08611958,0.08611958,0,-1,0,0.08611958,0,0,1.387779E-17,0,0,0.09065219,0.08611958,0,0,5.06253,6.068997,0,0.09065219,-0.09065219,9.101734,65.01226,0.1439191,0.09473154,0,0,6.068997
9/30/2007 11:00:00 PM,0,0,-0.1853965,90,0,0,46.77261,46.77261,0.5817439,0.5817439,0,-1,0,0.5817439,0,0,1.110223E-16,0,0,0.612362,0.5817439,0,0,5.163255,5.978345,0,0.612362,-0.612362,8.456248,60.40165,0.1439191,0.6399183,0,0,5.978345
10/1/2007 12:00:00 AM,0,0,-17.036,90,0,0,45.81336,45.81336,0.0181983,0.0181983,0,-1,0,0.0181983,0,0,3.469447E-18,0,0,0.01915611,0.0181983,0,0,5.843657,5.365983,0,0.01915611,-0.01915611,8.436056,60.25742,0.1439191,0.02001813,0,0,5.365983
10/1/2007 1:00:00 AM,0,0,-33.11936,90,0,0,44.79877,44.79877,0.2805036,0.2805036,0,-1,0,0.2805036,0,0,5.551115E-17,0,0,0.2952669,0.2805036,0,0,5.864942,5.346827,0,0.2952669,-0.2952669,8.124818,58.03429,0.1439191,0.308554,0,0,5.346827
10/1/2007 2:00:00 AM,0,0,-48.1643,90,0,0,43.99632,43.99632,0.2663279,0.2663279,0,-1,0,0.2663279,0,0,5.551115E-17,0,0,0.2803452,0.2663279,0,0,6.193016,5.05156,0,0.2803452,-0.2803452,7.829308,55.92352,0.1439191,0.2929608,0,0,5.05156
10/1/2007 3:00:00 AM,0,0,-62.1676,90,0,0,43.35067,43.35067,0.1803635,0.1803635,0,-1,0,0.1803635,0,0,0,0,0,0.1898563,0.1803635,0,0,6.50451,4.771215,0,0.1898563,-0.1898563,7.629181,54.49405,0.1439191,0.1983998,0,0,4.771215
10/1/2007 4:00:00 AM,0,0,-75.38818,90,0,0,42.67735,42.67735,0.08319335,0.08319335,0,-1,0,0.08319335,0,0,1.387779E-17,0,0,0.08757194,0.08319335,0,0,6.715462,4.581358,0,0.08757194,-0.08757194,7.536872,53.8347,0.1439191,0.09151268,0,0,4.581358
10/1/2007 5:00:00 AM,0.07380336,3.388624,-88.22265,89.75152,0.01123768,0.04603813,42.43476,42.1055,0.1107091,0.1107091,0,0,0,0.1107091,41.58479,0,0,0,0.04603813,0.1165359,0.1107091,0,0,6.812764,4.493786,0,0.07049772,-0.07049772,7.462562,53.3039,0.1439191,0.12178,0.0368305,0,4.539824
10/1/2007 6:00:00 AM,0.2278774,11.15791,-101.1292,74.78566,0.3146837,1.228345,51.05053,41.76423,0.1047602,0.1047602,0,0,0,0.1047602,1172.529,0,0,0,1.228345,0.1102739,0.1047602,0,0,6.891095,4.423289,1.118071,0,1.118071,8.523256,60.88028,0.143865,0.1152363,0.9826757,0,5.651633
10/1/2007 7:00:00 AM,0.4941908,18.5786,-114.5903,59.82521,0.5127673,1.937951,56.57767,41.37683,1.770062,1.770062,0,0,0,1.770062,109.4849,0,0,0,1.937951,1.863223,1.770062,0,0,5.773024,5.429553,0.07472824,0,0.07472824,8.59415,61.38666,0.1438613,1.947068,1.550361,0,7.367504
10/1/2007 8:00:00 AM,0.6759768,25.20499,-129.0702,44.87939,0.7201973,2.595571,64.39522,42.90794,0.9920258,0.9920258,0,0,0,0.9920258,261.6434,0,0,0,2.595571,1.044238,0.9920258,0,0,5.698296,5.496808,1.551333,0,1.551333,10.06587,71.89895,0.1437863,1.091228,2.076456,0,8.092379
10/1/2007 9:00:00 AM,0.8414539,30.52826,-144.9145,29.97341,0.8789871,2.997058,73.0538,46.64348,0.8669164,0.8669164,0,-1,0,0.8669164,345.7148,0,0,0,2.997058,0.9125435,0.8669164,0,0,4.146963,6.893007,2.084515,0,2.084515,12.04342,86.02424,0.1436856,0.953608,2.397647,0,9.890066
10/1/2007 10:00:00 AM,0.7811164,34.00916,-162.1539,15.22847,0.9783194,3.183993,79.96642,50.40669,0.3497626,0.3497626,0,0,0,0.3497626,910.3298,0.7533734,0,0,3.183993,0.3681711,0.3497626,0,0,2.062448,8.769071,2.062448,0,2.062448,14.00003,100,0.1435862,0.3847388,2.547194,0,11.95306
10/1/2007 11:00:00 AM,0.8392919,35.20083,179.695,3.836859,1.011426,3.200425,83.98979,53.33055,1.189785,1.189785,0,0,0,1.189785,268.9918,1.948019,0,0,3.200425,1.252406,1.189785,0,0,0,10.62527,0,0,0,14.00003,100,0.1435862,1.308764,2.56034,0,13.8257
10/1/2007 12:00:00 PM,0.9682327,33.92816,161.5609,15.71208,0.9760519,3.059986,85.29124,55.67333,0.4110599,0.4110599,0,0,0,0.4110599,744.4137,2.627291,0,0,3.059986,0.4326946,0.4110599,0,0,0,10.62527,0,0,0,14.00003,100,0.1435862,0.4521658,2.447989,0,13.68526
10/1/2007 1:00:00 PM,0.6987092,30.37772,144.3633,30.46852,0.8746067,2.755959,84.57738,58.05301,1.857162,1.857162,0,0,0,1.857162,148.3963,0.8010517,0,0,2.755959,1.954907,1.857162,0,0,0,10.62527,0,0,0,14.00003,100,0.1435862,2.042878,2.204767,0,13.38123
10/1/2007 2:00:00 PM,0.6863857,25.00232,128.5674,45.37669,0.7140023,2.30975,80.84073,59.25207,2.853603,2.853603,0,-1,0,2.853603,80.94154,0,4.440892E-16,0,2.30975,3.003793,2.853603,0,0,0,10.62527,0,0.6940426,-0.6940426,13.26844,94.7744,0.1435862,3.138964,1.8478,0,12.93502
10/1/2007 3:00:00 PM,0.4882109,18.34162,114.128,60.32324,0.5051797,1.703728,74.7095,59.51033,0.835913,0.835913,0,0,0,0.835913,203.8164,0.05266116,0,0,1.703728,0.8799084,0.835913,0,0,0.7711584,9.931231,0.7711584,0,0.7711584,14.00003,100,0.143549,0.9195043,1.362982,0,11.63496
10/1/2007 4:00:00 PM,0.2883326,10.90248,100.6932,75.28398,0.262354,0.9268793,67.56089,59.71325,0.9462724,0.9462724,0,0,0,0.9462724,97.95058,0,0,0,0.9268793,0.9960762,0.9462724,0,0,0,10.62527,0,0.0691969,-0.0691969,13.92709,99.479,0.143549,1.0409,0.7415035,0,11.55215
10/1/2007 5:00:00 PM,0.07663508,3.128652,87.79672,90.24993,0.006134537,0.0228843,58.76093,58.57875,0.9295934,0.9295934,0,0,0,0.9295934,2.461754,0,1.110223E-16,0,0.0228843,0.9785194,0.9295934,0,0,0.07688545,10.55608,0,0.9556351,-0.9556351,12.91976,92.28381,0.143549,1.022553,0.01830744,0,10.57896
10/1/2007 6:00:00 PM,0,0,74.95656,90,0,0,56.39277,56.39277,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138702,9.600442,0,0,0,12.91976,92.28381,0.143549,0,0,0,9.600442
10/1/2007 7:00:00 PM,0,0,61.7158,90,0,0,54.16068,54.16068,0.6897248,0.6897248,0,-1,0,0.6897248,0,0,0,0,0,0.7260261,0.6897248,0,0,1.138702,9.600442,0,0.7260261,-0.7260261,12.15446,86.81741,0.143549,0.7586973,0,0,9.600442
10/1/2007 8:00:00 PM,0,0,47.6809,90,0,0,51.85479,51.85479,3.745575,3.33,0,-1,0,3.33,0,0,0.4155755,0.7901331,0,3.505263,3.33,0,0,1.945398,8.874416,0,3.505263,-3.505263,8.45959,60.42552,0.143549,4.120133,0,0,8.874416
10/1/2007 9:00:00 PM,0,0,32.59949,90,0,0,49.90862,49.90862,1.631762,1.631762,0,-1,0,1.631762,0,0,2.220446E-16,0,0,1.717644,1.631762,0,0,5.840135,5.369153,0,1.717644,-1.717644,6.649034,47.49301,0.143549,1.794938,0,0,5.369153
10/1/2007 10:00:00 PM,0,0,16.48577,90,0,0,47.99012,47.99012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.748628,3.651509,0,0,0,6.649034,47.49301,0.143549,0,0,0,3.651509
10/1/2007 11:00:00 PM,0,0,-0.2811157,90,0,0,46.80028,46.80028,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.748628,3.651509,0,0,0,6.649034,47.49301,0.143549,0,0,0,3.651509
10/2/2007 12:00:00 AM,0,0,-17.06083,90,0,0,45.84103,45.84103,0.5788327,0.5788327,0,-1,0,0.5788327,0,0,0,0,0,0.6092976,0.5788327,0,0,7.748628,3.651509,0,0.6092976,-0.6092976,6.006778,42.90547,0.143549,0.636716,0,0,3.651509
10/2/2007 1:00:00 AM,0,0,-33.08383,90,0,0,44.79877,44.79877,0.1673078,0.1673078,0,-1,0,0.1673078,0,0,2.775558E-17,0,0,0.1761135,0.1673078,0,0,8.425625,3.042212,0,0.1761135,-0.1761135,5.821138,41.57948,0.143549,0.1840386,0,0,3.042212
10/2/2007 2:00:00 AM,0,0,-48.08336,90,0,0,43.99632,43.99632,0.2079239,0.2079239,0,-1,0,0.2079239,0,0,2.775558E-17,0,0,0.2188672,0.2079239,0,0,8.621307,2.866098,0,0.2188672,-0.2188672,5.590432,39.93158,0.143549,0.2287163,0,0,2.866098
10/2/2007 3:00:00 AM,0,0,-62.05655,90,0,0,43.35067,43.35067,0.4796475,0.4796475,0,-1,0,0.4796475,0,0,1.110223E-16,0,0,0.5048921,0.4796475,0,0,8.864492,2.647231,0,0.5048921,-0.5048921,5.058229,36.13013,0.143549,0.5276122,0,0,2.647231
10/2/2007 4:00:00 AM,0.00005131096,0,-75.25963,90,0,0,42.62201,42.62201,0.05175076,0.05175076,0,-1,0,0.05175076,0,0,6.938894E-18,0,0,0.05447448,0.05175076,0,0,9.425484,2.142339,0,0.05447448,-0.05447448,5.000808,35.71998,0.143549,0.05692583,0,0,2.142339
10/2/2007 5:00:00 AM,0.08957572,3.771801,-88.08665,89.66759,0.01409904,0.05776019,42.43559,42.02248,0.3697455,0.3697455,0,0,0,0.3697455,15.62161,0,0,0,0.05776019,0.3892058,0.3697455,0,0,9.486012,2.087864,0,0.3314456,-0.3314456,4.651433,33.22446,0.143549,0.40672,0.04620816,0,2.145624
10/2/2007 6:00:00 AM,0.3008544,11.54256,-100.9951,74.70922,0.2729412,1.073456,49.73618,41.69043,0.778201,0.778201,0,0,0,0.778201,137.9407,0,0,0,1.073456,0.819159,0.778201,0,0,9.854284,1.756419,0.254297,0,0.254297,4.892681,34.94765,0.1435367,0.8560211,0.8587648,0,2.829875
10/2/2007 7:00:00 AM,0.5145402,18.96855,-114.469,59.75748,0.5147656,1.945781,56.5536,41.29382,1.771804,1.771804,0,0,0,1.771804,109.8192,0,0,0,1.945781,1.865057,1.771804,0,0,9.599987,1.985286,0.08072422,0,0.08072422,4.969263,35.49466,0.1435329,1.948985,1.556625,0,3.931067
10/2/2007 8:00:00 AM,0.720686,25.60265,-128.9768,44.82364,0.721978,2.602025,64.39297,42.8526,0.9496276,0.9496276,0,0,0,0.9496276,274.0047,0,0,0,2.602025,0.999608,0.9496276,0,0,9.519262,2.057938,1.602417,0,1.602417,6.489448,46.35311,0.1434557,1.04459,2.08162,0,4.659962
10/2/2007 9:00:00 AM,0.7695344,30.93288,-144.869,29.93851,0.8804742,3.000109,73.15601,46.69882,1.675165,1.675165,0,-1,0,1.675165,179.0933,0,0,0,3.000109,1.763332,1.675165,0,0,7.916846,3.500113,1.236777,0,1.236777,7.662758,54.73388,0.1433962,1.842682,2.400087,0,6.500222
10/2/2007 10:00:00 AM,0.7577602,34.4152,-162.1774,15.24999,1.31073,3.957594,90.44641,50.50815,0,0,0,0,0,0,0,0,0,0,3.957594,0,0,0,0,6.680069,4.613212,3.957594,0,3.957594,11.41726,81.5517,0.1432062,0,3.166075,0,8.570806
10/2/2007 11:00:00 AM,0.6798341,35.59826,179.5902,4.239597,1.169819,3.568892,89.04597,53.44123,0,0,0,0,0,0,0,0.8464173,0,0,3.568892,0,0,0,0,2.722475,8.175047,2.722475,0,2.722475,14.00003,100,0.1430758,0,2.855114,0,11.74394
10/2/2007 12:00:00 PM,0.7467179,34.30639,161.381,15.89252,1.290178,3.755453,95.28515,55.82091,0.5316415,0.5316415,0,0,0,0.5316415,706.3882,3.19583,0,0,3.755453,0.5596226,0.5316415,0,0,0,10.62527,0,0,0,14.00003,100,0.1430758,0.5848056,3.004362,0,14.38073
10/2/2007 1:00:00 PM,0.7077392,30.7308,144.1294,30.59955,0.8746138,2.752832,84.73782,58.20981,3.081256,3.081256,1.25,0,0.50625,3.081256,89.34125,0.8251945,0,0,2.752832,1.927638,1.831256,0,0,0,10.62527,0,0,0,14.00003,100,0.1430758,3.389382,2.202266,5,13.37811
10/2/2007 2:00:00 PM,0.6301139,25.33084,128.3029,45.48824,0.71369,2.305587,81.03763,59.45499,0.9816183,0.9816183,0,-1,0,0.9816183,234.8761,1.272304,0,0,2.305587,1.033282,0.9816183,0,0,0,10.62527,0,0,0,14.00003,100,0.1430758,1.07978,1.844469,0,12.93086
10/2/2007 3:00:00 PM,0.460104,18.65104,113.85,60.42329,0.5046145,1.700219,74.85104,59.66713,0.1975623,0.1975623,0,0,0,0.1975623,860.5989,1.492259,0,0,1.700219,0.2079603,0.1975623,0,0,0,10.62527,0,0,0,14.00003,100,0.1430758,0.2173186,1.360175,0,12.32549
10/2/2007 4:00:00 PM,0.2775038,11.20063,100.4117,75.3755,0.2616172,0.9234801,67.69652,59.87005,1.662702,1.662702,0,0,0,1.662702,55.54092,0,0,0,0.9234801,1.750213,1.662702,0,0,0,10.62527,0,0.8267329,-0.8267329,13.12858,93.77534,0.1430758,1.828973,0.7387841,0,11.54875
10/2/2007 5:00:00 PM,0.07331901,3.424076,87.51703,90.33401,0.006130488,0.02284764,58.91764,58.73555,1.182335,1.182335,0,0,0,1.182335,1.932417,0,0,0,0.02284764,1.244563,1.182335,0,0,0.9185921,9.798541,0,1.221716,-1.221716,11.84077,84.57678,0.1430758,1.300569,0.01827812,0,9.821389
10/2/2007 6:00:00 PM,0,0,74.68268,90,0,0,56.50345,56.50345,0.9257563,0.9257563,0,0,0,0.9257563,0,0,1.110223E-16,0,0,0.9744803,0.9257563,0,0,2.276054,8.576825,0,0.9744803,-0.9744803,10.81358,77.23971,0.1430758,1.018332,0,0,8.576825
10/2/2007 7:00:00 PM,0,0,61.45301,90,0,0,54.27135,54.27135,1.814005,1.814005,0,-1,0,1.814005,0,0,2.220446E-16,0,0,1.909478,1.814005,0,0,3.35881,7.602345,0,1.909478,-1.909478,8.800814,62.86283,0.1430758,1.995405,0,0,7.602345
10/2/2007 8:00:00 PM,0,0,47.43813,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1430758,0,0,0,5.692867
10/2/2007 9:00:00 PM,0,0,32.39051,90,0,0,49.96396,49.96396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1430758,0,0,0,5.692867
10/2/2007 10:00:00 PM,0,0,16.32756,90,0,0,48.04546,48.04546,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.480453,5.692867,0,0,0,8.800814,62.86283,0.1430758,0,0,0,5.692867
10/2/2007 11:00:00 PM,0,0,-0.3745241,90,0,0,46.82795,46.82795,0.4318507,0.4318507,0,-1,0,0.4318507,0,0,0,0,0,0.4545797,0.4318507,0,0,5.480453,5.692867,0,0.4545797,-0.4545797,8.321645,59.4402,0.1430758,0.4750358,0,0,5.692867
10/3/2007 12:00:00 AM,0,0,-17.08401,90,0,0,45.84103,45.84103,0.3274133,0.3274133,0,-1,0,0.3274133,0,0,0,0,0,0.3446455,0.3274133,0,0,5.985541,5.238287,0,0.3446455,-0.3446455,7.958357,56.84529,0.1430758,0.3601546,0,0,5.238287
10/3/2007 1:00:00 AM,0,0,-33.04729,90,0,0,44.82644,44.82644,0.2786898,0.2786898,0,-1,0,0.2786898,0,0,0,0,0,0.2933577,0.2786898,0,0,6.368481,4.893641,0,0.2933577,-0.2933577,7.64913,54.63654,0.1430758,0.3065588,0,0,4.893641
10/3/2007 2:00:00 AM,0,0,-48.00179,90,0,0,43.99632,43.99632,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.694434,4.600284,0,0,0,7.64913,54.63654,0.1430758,0,0,0,4.600284
10/3/2007 3:00:00 AM,0,0,-61.94499,90,0,0,43.35067,43.35067,0.4305341,0.4305341,0,-1,0,0.4305341,0,0,5.551115E-17,0,0,0.4531938,0.4305341,0,0,6.694434,4.600284,0,0.4531938,-0.4531938,7.171422,51.22434,0.1430758,0.4735875,0,0,4.600284
10/3/2007 4:00:00 AM,0.0004192246,0,-75.13048,90,0,0,42.62201,42.62201,0.7533674,0.7533674,0,-1,0,0.7533674,0,0,1.110223E-16,0,0,0.7930183,0.7533674,0,0,7.197982,4.14709,0,0.7930183,-0.7930183,6.335508,45.25354,0.1430758,0.8287041,0,0,4.14709
10/3/2007 5:00:00 AM,0.08705143,4.153092,-87.94987,89.58524,0.01575511,0.06453732,42.45645,41.99481,0,0,0,0,0,0,0,0,0,0,0.06453732,0,0,0,0,8.079114,3.354072,0.06453732,0,0.06453732,6.396733,45.69086,0.1430727,0,0.05162985,0,3.418609
10/3/2007 6:00:00 AM,0.2617821,11.92529,-100.8599,74.63507,0.3440557,1.337253,51.79441,41.63509,0.04929994,0.04929994,0,0,0,0.04929994,2712.484,0,0,0,1.337253,0.05189468,0.04929994,0,0,8.014577,3.412155,1.285358,0,1.285358,7.616131,54.40083,0.1430113,0.05422994,1.069802,0,4.749408
10/3/2007 7:00:00 AM,0.4650376,19.35659,-114.3463,59.69288,0.5167145,1.953011,56.5654,41.2477,0.6004705,0.6004705,0,0,0,0.6004705,325.2468,0,0,0,1.953011,0.6320742,0.6004705,0,0,6.729218,4.568978,1.320937,0,1.320937,8.869282,63.35189,0.1429481,0.6605176,1.562409,0,6.521989
10/3/2007 8:00:00 AM,0.6472456,25.99848,-128.8818,44.77218,0.7237033,2.608154,64.39841,42.80648,0,0,0,0,0,0,0,0,0,0,2.608154,0,0,0,0,5.408281,5.757821,2.608154,0,2.608154,11.34359,81.02551,0.1428236,0,2.086523,0,8.365975
10/3/2007 9:00:00 AM,0.7847298,31.33583,-144.8217,29.90994,0.8819035,3.003738,73.21877,46.71727,1.395499,1.395499,0,-1,0,1.395499,215.2447,0,0,0,3.003738,1.468946,1.395499,0,0,2.800127,8.10516,1.534792,0,1.534792,12.79963,91.42571,0.1427505,1.535049,2.40299,0,11.1089
10/3/2007 10:00:00 AM,0.839433,34.81976,-162.1996,15.28315,0.9805391,3.185131,80.24302,50.60961,0,0,0,0,0,0,0,1.919796,0,0,3.185131,0,0,0,0,1.265336,9.486472,1.265336,0,1.265336,14.00003,100,0.1426902,0,2.548105,0,12.6716
10/3/2007 11:00:00 AM,1.039012,35.99436,179.4863,4.641617,1.01289,3.19779,84.30955,53.59803,0.2974216,0.2974216,0,0,0,0.2974216,1075.171,2.884714,0,0,3.19779,0.3130754,0.2974216,0,0,0,10.62527,0,0,0,14.00003,100,0.1426902,0.3271638,2.558232,0,13.82306
10/3/2007 12:00:00 PM,1.031705,34.6834,161.2015,16.07918,0.9767529,3.054872,85.62483,55.97771,0,0,0,0,0,0,0,3.054872,0,0,3.054872,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426902,0,2.443897,0,13.68015
10/3/2007 1:00:00 PM,0.9629099,31.08276,143.8959,30.73324,0.874589,2.748515,84.95381,58.42195,2.193077,2.193077,0,0,0,2.193077,125.3269,0.4400134,0,0,2.748515,2.308502,2.193077,0,0,0,10.62527,0,0,0,14.00003,100,0.1426902,2.412385,2.198812,0,13.37379
10/3/2007 2:00:00 PM,0.7619021,25.6584,128.039,45.60077,0.7133589,2.302126,81.18701,59.61179,0,0,0,-1,0,0,0,2.302126,0,0,2.302126,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1426902,0,1.841701,0,12.9274
10/3/2007 3:00:00 PM,0.5787472,18.95971,113.5731,60.52327,0.5040445,1.6967,74.99242,59.82393,1.214915,1.214915,0,0,0,1.214915,139.6558,0.4178416,0,0,1.6967,1.278858,1.214915,0,0,0,10.62527,0,0,0,14.00003,100,0.1426902,1.336406,1.35736,0,12.32197
10/3/2007 4:00:00 PM,0.3246075,11.49825,100.1315,75.46616,0.26089,0.9197912,67.88812,60.08219,1.297819,1.297819,0,0,0,1.297819,70.87207,0,0,0,0.9197912,1.366125,1.297819,0,0,0,10.62527,0,0.4463341,-0.4463341,13.52955,96.63945,0.1426902,1.427601,0.735833,0,11.54507
10/3/2007 5:00:00 PM,0.09808303,3.719168,87.23914,90.41652,0.007217258,0.02686878,59.09753,58.88313,0.1859629,0.1859629,0,0,0,0.1859629,14.44846,0,2.775558E-17,0,0.02686878,0.1957505,0.1859629,0,0,0.4959268,10.17894,0,0.1688817,-0.1688817,13.35153,95.3679,0.1426902,0.2045592,0.02149502,0,10.20581
10/3/2007 6:00:00 PM,0.00004628622,0,74.41099,90,0,0,56.66025,56.66025,2.269381,2.269381,0,0,0,2.269381,0,0,4.440892E-16,0,0,2.388822,2.269381,0,0,0.6835731,10.01006,0,2.388822,-2.388822,10.83349,77.38195,0.1426902,2.496319,0,0,10.01006
10/3/2007 7:00:00 PM,0,0,61.19279,90,0,0,54.37281,54.37281,0.7035391,0.7035391,0,-1,0,0.7035391,0,0,1.110223E-16,0,0,0.7405675,0.7035391,0,0,3.337819,7.621237,0,0.7405675,-0.7405675,10.05287,71.80605,0.1426902,0.7738931,0,0,7.621237
10/3/2007 8:00:00 PM,0,0,47.19825,90,0,0,52.06693,52.06693,0.4760312,0.4760312,0,-1,0,0.4760312,0,0,5.551115E-17,0,0,0.5010855,0.4760312,0,0,4.160672,6.880669,0,0.5010855,-0.5010855,9.524677,68.03327,0.1426902,0.5236343,0,0,6.880669
10/3/2007 9:00:00 PM,0,0,32.18462,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.717434,6.379584,0,0,0,9.524677,68.03327,0.1426902,0,0,0,6.379584
10/3/2007 10:00:00 PM,0,0,16.17228,90,0,0,48.09158,48.09158,0.4410346,0.4410346,0,-1,0,0.4410346,0,0,5.551115E-17,0,0,0.464247,0.4410346,0,0,4.717434,6.379584,0,0.464247,-0.464247,9.035318,64.53786,0.1426902,0.4851381,0,0,6.379584
10/3/2007 11:00:00 PM,0,0,-0.4655431,90,0,0,46.87407,46.87407,0.1983849,0.1983849,0,-1,0,0.1983849,0,0,2.775558E-17,0,0,0.2088262,0.1983849,0,0,5.233263,5.915337,0,0.2088262,-0.2088262,8.815196,62.96556,0.1426902,0.2182234,0,0,5.915337
10/4/2007 12:00:00 AM,0,0,-17.10546,90,0,0,45.88715,45.88715,0.1603339,0.1603339,0,-1,0,0.1603339,0,0,2.775558E-17,0,0,0.1687726,0.1603339,0,0,5.465293,5.706511,0,0.1687726,-0.1687726,8.637294,61.69484,0.1426902,0.1763673,0,0,5.706511
10/4/2007 1:00:00 AM,0,0,-33.00967,90,0,0,44.85411,44.85411,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.652818,5.537738,0,0,0,8.637294,61.69484,0.1426902,0,0,0,5.537738
10/4/2007 2:00:00 AM,0,0,-47.91954,90,0,0,43.99632,43.99632,0.8091143,0.8091143,0,-1,0,0.8091143,0,0,1.110223E-16,0,0,0.8516993,0.8091143,0,0,5.652818,5.537738,0,0.8516993,-0.8516993,7.739524,55.2822,0.1426902,0.8900257,0,0,5.537738
10/4/2007 3:00:00 AM,0,0,-61.83287,90,0,0,43.323,43.323,0.3181196,0.3181196,0,-1,0,0.3181196,0,0,5.551115E-17,0,0,0.3348628,0.3181196,0,0,6.599151,4.686039,0,0.3348628,-0.3348628,7.386548,52.76095,0.1426902,0.3499316,0,0,4.686039
10/4/2007 4:00:00 AM,0.0008444992,0,-75.0007,90,0,0,42.56667,42.56667,0.3733981,0.3733981,0,-1,0,0.3733981,0,0,5.551115E-17,0,0,0.3930506,0.3733981,0,0,6.97122,4.351176,0,0.3930506,-0.3930506,6.972236,49.80159,0.1426902,0.4107379,0,0,4.351176
10/4/2007 5:00:00 AM,0.07978509,4.532341,-87.81225,89.50453,0.01723153,0.07058624,42.45359,41.9487,0.3432619,0.3432619,0,0,0,0.3432619,20.56338,0,5.551115E-17,0,0.07058624,0.3613283,0.3432619,0,0,7.407943,3.958125,0,0.2907421,-0.2907421,6.665767,47.61253,0.1426902,0.3775881,0.05646899,0,4.028712
10/4/2007 6:00:00 AM,0.1860909,12.30594,-100.7236,74.56329,0.2254816,0.894482,48.21814,41.57975,0.4928037,0.4928037,0,0,0,0.4928037,181.5088,0,0,0,0.894482,0.5187408,0.4928037,0,0,7.73099,3.667383,0.3757413,0,0.3757413,7.022227,50.15866,0.1426723,0.5420841,0.7155856,0,4.561865
10/4/2007 7:00:00 AM,0.4481174,19.74257,-114.2222,59.63148,0.6831712,2.506097,61.52719,41.19236,1.587935,1.587935,0,0,0,1.587935,157.8212,0,0,0,2.506097,1.67151,1.587935,0,0,7.355248,4.00555,0.8345867,0,0.8345867,7.813985,55.81407,0.1426326,1.746728,2.004878,0,6.511648
10/4/2007 8:00:00 AM,0.6407517,26.39233,-128.785,44.72508,0.725372,2.613343,64.4491,42.80648,0,0,0,0,0,0,0,0,0,0,2.613343,0,0,0,0,6.520662,4.756679,2.613343,0,2.613343,10.29322,73.52285,0.1425084,0,2.090674,0,7.370021
10/4/2007 9:00:00 AM,0.8898662,31.73698,-144.7728,29.88775,0.8832742,3.00589,73.3457,46.80028,0,0,0,-1,0,0,0,0,0,0,3.00589,0,0,0,0,3.907319,7.108687,3.00589,0,3.00589,13.14486,93.89165,0.1423659,0,2.404712,0,10.11458
10/4/2007 10:00:00 AM,0.8389488,35.22272,-162.2202,15.32782,0.981564,3.184847,80.40704,50.73874,1.052394,1.052394,0,0,0,1.052394,302.6288,1.175636,0,0,3.184847,1.107783,1.052394,0,0,0.9014285,9.813989,0.9014285,0,0.9014285,14.00003,100,0.1423232,1.157633,2.547878,0,12.99884
10/4/2007 11:00:00 AM,1.009305,36.38902,179.3833,5.042595,1.013546,3.195953,84.48123,53.74561,1.461198,1.461198,0,0,0,1.461198,218.7215,1.65785,0,0,3.195953,1.538103,1.461198,0,0,0,10.62527,0,0,0,14.00003,100,0.1423232,1.607318,2.556763,0,13.82123
10/4/2007 12:00:00 PM,0.9783756,35.05908,161.0227,16.27159,0.9770395,3.052051,85.79436,56.13451,1.706093,1.706093,0,0,0,1.706093,178.8912,1.256163,0,0,3.052051,1.795888,1.706093,0,0,0,10.62527,0,0,0,14.00003,100,0.1423232,1.876703,2.441641,0,13.67733
10/4/2007 1:00:00 PM,0.7975893,31.43351,143.663,30.86937,0.8745333,2.74634,85.05576,58.52341,0.9784675,0.9784675,0,0,0,0.9784675,280.6777,1.716374,0,0,2.74634,1.029966,0.9784675,0,0,0,10.62527,0,0,0,14.00003,100,0.1423232,1.076314,2.197072,0,13.37161
10/4/2007 2:00:00 PM,0.5895821,25.98492,127.776,45.71413,0.9551027,2.918395,88.83326,59.76859,0,0,0,-1,0,0,0,2.918395,0,0,2.918395,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1423232,0,2.334716,0,13.54367
10/4/2007 3:00:00 PM,0.4378892,19.26756,113.2973,60.62305,0.6633329,2.157993,80.02414,59.98073,2.141767,2.141767,0,0,0,2.141767,100.7576,4.440892E-16,0,0,2.157993,2.254492,2.141767,0,0,0,10.62527,0,0.0964985,-0.0964985,13.89831,99.27345,0.1423232,2.355944,1.726395,0,12.78327
10/4/2007 4:00:00 PM,0.213238,11.79528,99.85297,75.55585,0.2654149,0.9343243,68.12651,60.18365,0,0,0,0,0,0,0,0.8271038,0,0,0.9343243,0,0,0,0,0.1072206,10.52878,0.1072206,0,0.1072206,14.00003,100,0.1423181,0,0.7474595,0,11.4631
10/4/2007 5:00:00 PM,0.09326136,4.013875,86.96317,90.49737,0.006931212,0.02578798,59.19973,58.99381,1.062629,1.062629,0,0,0,1.062629,2.426809,0,0,0,0.02578798,1.118557,1.062629,0,0,0,10.62527,0,1.092769,-1.092769,12.84815,91.77231,0.1423181,1.168892,0.02063038,0,10.65106
10/4/2007 6:00:00 PM,0.0002099359,0,74.1416,90,0,0,56.76171,56.76171,3.486271,3.486271,4.764363,0,1.465671,3.486271,0,0,0,0,0,0,0,1.278092,1.214188,1.214188,9.532505,1.214188,0,1.214188,14.00003,100,0.1423896,3.834898,0,5,9.532505
10/4/2007 7:00:00 PM,0,0,60.93527,90,0,0,54.47427,54.47427,2.886024,2.886024,0,-1,0,2.886024,0,0,0,0,0,3.03792,2.886024,0,0,0,10.62527,0,3.03792,-3.03792,10.79778,77.12684,0.1423896,3.174626,0,0,10.62527
10/4/2007 8:00:00 PM,0,0,46.9614,90,0,0,52.14072,52.14072,3.265695,3.265695,0,-1,0,3.265695,0,0,4.440892E-16,0.2622645,0,3.437574,3.265695,0,0,3.375466,7.587354,0,3.437574,-3.437574,7.174259,51.2446,0.1423896,3.592264,0,0,7.587354
10/4/2007 9:00:00 PM,0,0,31.9819,90,0,0,50.12076,50.12076,2.720758,2.720758,0,-1,0,2.720758,0,0,0,0,0,2.863956,2.720758,0,0,7.194993,4.149781,0,2.863956,-2.863956,4.155384,29.68125,0.1423896,2.992834,0,0,4.149781
10/4/2007 10:00:00 PM,0,0,16.02,90,0,0,48.14692,48.14692,0.2264155,0.2264155,0,-1,0,0.2264155,0,0,2.775558E-17,0,0,0.2383321,0.2264155,0,0,10.37717,1.285824,0,0.2383321,-0.2383321,3.904159,27.8868,0.1423896,0.249057,0,0,1.285824
10/4/2007 11:00:00 PM,0,0,-0.5540972,90,0,0,46.90174,46.90174,0.1322371,0.1322371,0,-1,0,0.1322371,0,0,2.775558E-17,0,0,0.1391969,0.1322371,0,0,10.64198,1.047492,0,0.1391969,-0.1391969,3.757433,26.83875,0.1423896,0.1454608,0,0,1.047492
10/5/2007 12:00:00 AM,0,0,-17.12512,90,0,0,45.88715,45.88715,0.3003287,0.3003287,0,-1,0,0.3003287,0,0,5.551115E-17,0,0,0.3161355,0.3003287,0,0,10.79664,0.9082954,0,0.3161355,-0.3161355,3.424197,24.4585,0.1423896,0.3303616,0,0,0.9082954
10/5/2007 1:00:00 AM,0,0,-32.97092,90,0,0,44.82644,44.82644,0.1679912,0.1679912,0,-1,0,0.1679912,0,0,2.775558E-17,0,0,0.1768329,0.1679912,0,0,11.1479,0.5921599,0,0.1768329,-0.1768329,3.237799,23.12709,0.1423896,0.1847903,0,0,0.5921599
10/5/2007 2:00:00 AM,0,0,-47.83654,90,0,0,43.96865,43.96865,0.3561113,0.3561113,0,-1,0,0.3561113,0,0,5.551115E-17,0,0,0.374854,0.3561113,0,0,11.34439,0.415327,0,0.374854,-0.374854,2.842668,20.30473,0.1423896,0.3917224,0,0,0.415327
10/5/2007 3:00:00 AM,0,0,-61.72014,90,0,0,43.26766,43.26766,0.2737616,0.03844937,0,-1,0,0.03844937,0,0,0.2353122,0.2626884,0,0.04047302,0.03844937,0,0,11.76089,0.04047302,0,0.04047302,-0.04047302,2.800006,20,0.1423896,0.3011377,0,0,0.04047302
10/5/2007 4:00:00 AM,0.001849958,0,-74.87026,90,0,0,42.54823,42.54823,0.3662492,0,0,-1,0,0,0,0,0.3662492,0.4028741,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1423896,0.4028741,0,0,0
10/5/2007 5:00:00 AM,0.07479313,4.909395,-87.67376,89.42561,0.0237768,0.09732506,42.5901,41.89335,0.1329965,0.1329965,3.63826,0,1.158245,0.1329965,73.17866,4.440892E-16,0,0,0.09732506,0,0,3.505263,3.33,11.80586,0,3.427325,0,3.427325,6.051452,43.22457,0.1424681,0.1462962,0.07786005,5,0.09732506
10/5/2007 6:00:00 AM,0.2165411,12.68436,-100.5861,74.49397,0.2666761,1.051039,49.36461,41.50597,0.3669252,0.3669252,3.872188,0,1.222107,0.3669252,286.4452,4.440892E-16,0,0,1.051039,0,0,3.505263,3.33,8.378535,3.084593,4.38104,0,4.38104,10.20767,72.91179,0.1425249,0.4036177,0.8408316,5,4.135632
10/5/2007 7:00:00 AM,0.3466524,20.12634,-114.0966,59.57338,0.5097635,1.930942,56.19798,41.0909,1.300353,1.300353,3.263579,0,1.055957,1.300353,148.4937,0,0,0,1.930942,0,0,1.963226,1.865065,3.997496,7.027528,3.796007,0,3.796007,13.80888,98.63465,0.142548,1.430388,1.544754,5,8.95847
10/5/2007 8:00:00 AM,0.568697,26.78406,-128.6865,44.68241,0.9090188,3.162407,69.96776,42.72347,1.211007,1.211007,0,0,0,1.211007,261.1386,1.686173,0,0,3.162407,1.274744,1.211007,0,0,0.201489,10.44393,0.201489,0,0.201489,14.00003,100,0.1425385,1.332108,2.529925,0,13.60634
10/5/2007 9:00:00 AM,0.9190925,32.13617,-144.7219,29.87196,0.8845858,3.008993,73.41426,46.82795,0.9552027,0.9552027,0,-1,0,0.9552027,315.0109,2.003516,0,0,3.008993,1.005476,0.9552027,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,1.050723,2.407194,0,13.63427
10/5/2007 10:00:00 AM,0.8283782,35.62394,-162.2393,15.38382,0.9825322,3.185453,80.52207,50.82175,1.329717,1.329717,0,0,0,1.329717,239.5586,1.78575,0,0,3.185453,1.399703,1.329717,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,1.462689,2.548362,0,13.81073
10/5/2007 11:00:00 AM,0.8676924,36.78214,179.2815,5.442265,1.01415,3.194849,84.61351,53.85629,1.176181,1.176181,0,0,0,1.176181,271.6289,1.956763,0,0,3.194849,1.238086,1.176181,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,1.2938,2.555879,0,13.82012
10/5/2007 12:00:00 PM,0.8582138,35.43334,160.8447,16.46929,0.9772846,3.049127,85.96262,56.29131,1.047755,1.047755,0,0,0,1.047755,291.0154,1.946227,0,0,3.049127,1.102899,1.047755,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,1.15253,2.439301,0,13.6744
10/5/2007 1:00:00 PM,0.9059731,31.78298,143.4309,31.00773,0.8744481,2.74298,85.21333,58.68021,0.6379421,0.6379421,0,0,0,0.6379421,429.9731,2.071462,0,0,2.74298,0.671518,0.6379421,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,0.7017364,2.194384,0,13.36825
10/5/2007 2:00:00 PM,0.5212017,26.31034,127.514,45.82816,0.8269825,2.598832,84.95778,59.87005,1.209205,1.209205,0,-1,0,1.209205,214.9206,1.325984,0,0,2.598832,1.272848,1.209205,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,1.330126,2.079065,0,13.22411
10/5/2007 3:00:00 PM,0.4557123,19.57454,113.0229,60.72251,0.6793402,2.200999,80.61913,60.08219,0.4782502,0.4782502,0,0,0,0.4782502,460.2191,1.697578,0,0,2.200999,0.5034212,0.4782502,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,0.5260752,1.760799,0,12.82627
10/5/2007 4:00:00 PM,0.2234306,12.09168,99.57612,75.64445,0.2708798,0.9519407,68.39327,60.28511,0.6612442,0.6612442,0,0,0,0.6612442,143.9621,0.2558942,0,0,0.9519407,0.6960465,0.6612442,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,0.7273686,0.7615525,0,11.57722
10/5/2007 5:00:00 PM,0.08387446,4.308144,86.68928,90.57645,0.007792748,0.02897115,59.32681,59.09527,0,0,0,0,0,0,0,0.02897115,0,0,0.02897115,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1425385,0,0.02317692,0,10.65425
10/5/2007 6:00:00 PM,0.0007573535,0,73.87466,90,0,0,56.80783,56.80783,0.4026024,0.4026024,0,0,0,0.4026024,0,0,0,0,0,0.423792,0.4026024,0,0,0,10.62527,0,0.423792,-0.423792,13.55331,96.80918,0.1425385,0.4428626,0,0,10.62527
10/5/2007 7:00:00 PM,0,0,60.68055,90,0,0,54.58495,54.58495,1.51806,1.51806,0,-1,0,1.51806,0,0,2.220446E-16,0,0,1.597957,1.51806,0,0,0.47088,10.20148,0,1.597957,-1.597957,11.86892,84.77781,0.1425385,1.669866,0,0,10.20148
10/5/2007 8:00:00 PM,0,0,46.72768,90,0,0,52.22372,52.22372,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.246388,8.603524,0,0,0,11.86892,84.77781,0.1425385,0,0,0,8.603524
10/5/2007 9:00:00 PM,0,0,31.78245,90,0,0,50.19455,50.19455,2.354517,2.354517,0,-1,0,2.354517,0,0,0,0,0,2.478439,2.354517,0,0,2.246388,8.603524,0,2.478439,-2.478439,9.256413,66.1171,0.1425385,2.589968,0,0,8.603524
10/5/2007 10:00:00 PM,0,0,15.87081,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.000209,6.125086,0,0,0,9.256413,66.1171,0.1425385,0,0,0,6.125086
10/5/2007 11:00:00 PM,0,0,-0.6401137,90,0,0,46.92941,46.92941,0.2589225,0.2589225,0,-1,0,0.2589225,0,0,0,0,0,0.27255,0.2589225,0,0,5.000209,6.125086,0,0.27255,-0.27255,8.96912,64.06502,0.1425385,0.2848147,0,0,6.125086
10/6/2007 12:00:00 AM,0,0,-17.14293,90,0,0,45.88715,45.88715,0.134958,0.134958,0,-1,0,0.134958,0,0,2.775558E-17,0,0,0.142061,0.134958,0,0,5.303042,5.852536,0,0.142061,-0.142061,8.819375,62.99541,0.1425385,0.1484538,0,0,5.852536
10/6/2007 1:00:00 AM,0,0,-32.93097,90,0,0,44.82644,44.82644,0.288692,0.288692,0,-1,0,0.288692,0,0,5.551115E-17,0,0,0.3038863,0.288692,0,0,5.460888,5.710475,0,0.3038863,-0.3038863,8.499051,60.70738,0.1425385,0.3175612,0,0,5.710475
10/6/2007 2:00:00 AM,0,0,-47.75275,90,0,0,43.94098,43.94098,0.5847564,0.5847564,0,-1,0,0.5847564,0,0,1.110223E-16,0,0,0.615533,0.5847564,0,0,5.798539,5.406589,0,0.615533,-0.615533,7.850222,56.0729,0.1425385,0.643232,0,0,5.406589
10/6/2007 3:00:00 AM,0,0,-61.60676,90,0,0,43.23999,43.23999,0.3050661,0.3050661,0,-1,0,0.3050661,0,0,5.551115E-17,0,0,0.3211222,0.3050661,0,0,6.482465,4.791056,0,0.3211222,-0.3211222,7.511729,53.6551,0.1425385,0.3355727,0,0,4.791056
