Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/6/2007 4:00:00 AM,0.004279945,0,-74.73911,90,0,0,42.46521,42.46521,0.007759513,0.007759513,0,-1,0,0.007759513,0,0,0,0,0,0.008167909,0.007759513,0,0,6.839267,4.469934,0,0.008167909,-0.008167909,7.503119,53.59361,0.1425385,0.008535465,0,0,4.469934
10/6/2007 5:00:00 AM,0.1177179,5.284101,-87.53438,89.34855,0.02330911,0.09545644,42.50256,41.81956,0.7235723,0.7235723,0,0,0,0.7235723,13.19238,0,1.110223E-16,0,0.09545644,0.761655,0.7235723,0,0,6.848343,4.461766,0,0.6661986,-0.6661986,6.800885,48.57765,0.1425385,0.7959296,0.07636515,0,4.557222
10/6/2007 6:00:00 AM,0.2588517,13.0604,-100.4475,74.42722,0.3156265,1.234394,50.71606,41.40451,0,0,0,0,0,0,0,0,0,0,1.234394,0,0,0,0,7.588563,3.795567,1.234394,0,1.234394,7.971933,56.94226,0.1424802,0,0.9875149,0,5.029961
10/6/2007 7:00:00 AM,0.4340665,20.50774,-113.9695,59.51863,0.638942,2.36598,59.98374,40.98944,1.359783,1.359783,0,0,0,1.359783,173.9968,0,0,0,2.36598,1.431351,1.359783,0,0,6.35417,4.906521,0.934629,0,0.934629,8.8586,63.27559,0.1424362,1.495762,1.892784,0,7.272501
10/6/2007 8:00:00 AM,0.5238469,27.17352,-128.5861,44.64422,0.8229933,2.913112,67.2614,42.64968,0,0,0,0,0,0,0,0,0,0,2.913112,0,0,0,0,5.419541,5.747687,2.913112,0,2.913112,11.62222,83.01569,0.1422989,0,2.330489,0,8.660799
10/6/2007 9:00:00 AM,0.8189412,32.53327,-144.6691,29.8626,0.8858377,3.012487,73.45272,46.82795,2.549501,2.549501,0,-1,0,2.549501,118.1599,0,0,0,3.012487,2.683685,2.549501,0,0,2.506429,8.369488,0.3288017,0,0.3288017,11.93415,85.24375,0.1422835,2.804451,2.40999,0,11.38198
10/6/2007 10:00:00 AM,0.8693483,36.02329,-162.2565,15.45094,0.9834436,3.186116,80.6259,50.89554,0.6610421,0.6610421,0,0,0,0.6610421,481.9838,0.3126547,0,0,3.186116,0.6958338,0.6610421,0,0,2.177627,8.665409,2.177627,0,2.177627,14.00003,100,0.1421811,0.7271463,2.548893,0,11.85153
10/6/2007 11:00:00 AM,0.5254799,37.17358,179.181,5.840401,0.7995111,2.635931,78.07803,53.95775,2.287366,2.287366,0,0,0,2.287366,115.2387,0.2281779,0,0,2.635931,2.407753,2.287366,0,0,0,10.62527,0,0,0,14.00003,100,0.1421811,2.516103,2.108745,0,13.26121
10/6/2007 12:00:00 PM,0.7342846,35.8061,160.6675,16.67185,1.215369,3.585938,93.51632,56.39277,3.336063,3.336063,1.25,0,0.50625,3.336063,107.4901,1.390082,0,0,3.585938,2.195856,2.086063,0,0,0,10.62527,0,0,0,14.00003,100,0.1421811,3.66967,2.868751,5,14.21121
10/6/2007 1:00:00 PM,0.7362161,32.1311,143.1996,31.14812,0.8743345,2.739549,85.37002,58.83701,1.635312,1.635312,0,0,0,1.635312,167.5245,1.018168,0,0,2.739549,1.721382,1.635312,0,0,0,10.62527,0,0,0,14.00003,100,0.1421811,1.798844,2.191639,0,13.36482
10/6/2007 2:00:00 PM,0.5058858,26.63462,127.2532,45.9427,0.790853,2.501288,84.0565,60.08219,1.955135,1.955135,0,-1,0,1.955135,127.9343,0.443251,0,0,2.501288,2.058037,1.955135,0,0,0,10.62527,0,0,0,14.00003,100,0.1421811,2.150649,2.00103,0,13.12656
10/6/2007 3:00:00 PM,0.3933334,19.8806,112.7499,60.82151,0.5717017,1.892556,77.47817,60.23899,1.130372,1.130372,0,0,0,1.130372,167.4277,0.7026904,0,0,1.892556,1.189865,1.130372,0,0,0,10.62527,0,0,0,14.00003,100,0.1421811,1.243409,1.514045,0,12.51783
10/6/2007 4:00:00 PM,0.3124662,12.38739,99.30111,75.73184,0.2587835,0.9106307,68.1867,60.44191,1.700315,1.700315,0,0,0,1.700315,53.55658,0,0,0,0.9106307,1.789805,1.700315,0,0,0,10.62527,0,0.8791747,-0.8791747,13.0733,93.3805,0.1421811,1.870347,0.7285046,0,11.5359
10/6/2007 5:00:00 PM,0.1255393,4.601923,86.41759,90.65366,0.008938382,0.0332031,59.46233,59.19673,0,0,0,0,0,0,0,0,0,0,0.0332031,0,0,0,0,0.9768608,9.746099,0.0332031,0,0.0332031,13.1048,93.6055,0.1421795,0,0.02656248,0,9.779303
10/6/2007 6:00:00 PM,0.001519705,0,73.61027,90,0,0,56.91851,56.91851,1.994877,1.994877,0,0,0,1.994877,0,0,4.440892E-16,0,0,2.09987,1.994877,0,0,0.9436577,9.775982,0,2.09987,-2.09987,10.89134,77.79511,0.1421795,2.194365,0,0,9.775982
10/6/2007 7:00:00 PM,0,0,60.42875,90,0,0,54.63107,54.63107,1.818753,1.818753,0,-1,0,1.818753,0,0,2.220446E-16,0,0,1.914477,1.818753,0,0,3.276847,7.676112,0,1.914477,-1.914477,8.873302,63.38061,0.1421795,2.000628,0,0,7.676112
10/6/2007 8:00:00 PM,0,0,46.49718,90,0,0,52.26984,52.26984,1.736597,1.736597,0,-1,0,1.736597,0,0,0,0,0,1.827996,1.736597,0,0,5.404043,5.761635,0,1.827996,-1.827996,6.946425,49.61722,0.1421795,1.910256,0,0,5.761635
10/6/2007 9:00:00 PM,0,0,31.58637,90,0,0,50.22222,50.22222,2.922555,2.922555,0,-1,0,2.922555,0,0,4.440892E-16,0,0,3.076374,2.922555,0,0,7.43515,3.933639,0,3.076374,-3.076374,3.703642,26.45453,0.1421795,3.214811,0,0,3.933639
10/6/2007 10:00:00 PM,0,0,15.72479,90,0,0,48.17459,48.17459,0.2057804,0.2057804,0,-1,0,0.2057804,0,0,2.775558E-17,0,0,0.216611,0.2057804,0,0,10.85334,0.8572648,0,0.216611,-0.216611,3.475314,24.82362,0.1421795,0.2263585,0,0,0.8572648
10/6/2007 11:00:00 PM,0,0,-0.7235227,90,0,0,46.90174,46.90174,0.1955314,0.1955314,0,-1,0,0.1955314,0,0,2.775558E-17,0,0,0.2058225,0.1955314,0,0,11.09402,0.6406538,0,0.2058225,-0.2058225,3.258358,23.27394,0.1421795,0.2150846,0,0,0.6406538
10/7/2007 12:00:00 AM,0,0,-17.15881,90,0,0,45.85948,45.85948,0.8916072,0.4130897,0,-1,0,0.4130897,0,0,0.4785175,0.5676782,0,0.4348313,0.4130897,0,0,11.32271,0.4348313,0,0.4348313,-0.4348313,2.800006,20,0.1421795,0.9807679,0,0,0.4348313
10/7/2007 1:00:00 AM,0,0,-32.88977,90,0,0,44.79877,44.79877,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421795,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-47.66812,90,0,0,43.92253,43.92253,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421795,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-61.49269,90,0,0,43.19387,43.19387,0.05688838,0,0,-1,0,0,0,0,0.05688838,0.06257721,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421795,0.06257721,0,0,0
10/7/2007 4:00:00 AM,0.005552841,0,-74.60722,90,0,0,42.40987,42.40987,0.5173007,0,0,-1,0,0,0,0,0.5173007,0.5690308,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1421795,0.5690308,0,0,0
10/7/2007 5:00:00 AM,0.1406835,5.656307,-87.39406,89.27345,0.02309437,0.09462334,42.41321,41.73655,0,0,0,0,0,0,0,0,0,0,0.09462334,0,0,0,0,11.80586,0,0.09462334,0,0.09462334,2.889773,20.6412,0.1421751,0,0.07569867,0,0.09462334
10/7/2007 6:00:00 AM,0.3563446,13.43391,-100.3076,74.3631,0.2829179,1.113172,49.66081,41.3215,0,0,0,0,0,0,0,0,0,0,1.113172,0,0,0,0,11.71124,0.08516101,1.113172,0,1.113172,3.945821,28.18438,0.1421228,0,0.8905377,0,1.198333
10/7/2007 7:00:00 AM,0.5654275,20.88662,-113.8408,59.46732,0.5239857,1.981992,56.43805,40.90643,0,0,0,0,0,0,0,0,0,0,1.981992,0,0,0,0,10.59806,1.087016,1.981992,0,1.981992,5.826103,41.61494,0.1420298,0,1.585593,0,3.069008
10/7/2007 8:00:00 AM,0.6628941,27.56056,-128.4838,44.61057,0.7300282,2.631801,64.34638,42.56667,1.419033,1.419033,0,0,0,1.419033,185.4644,0,0,0,2.631801,1.493719,1.419033,0,0,8.616073,2.870808,1.138082,0,1.138082,6.905783,49.32692,0.1419765,1.560936,2.105441,0,5.502609
10/7/2007 9:00:00 AM,0.8789018,32.92813,-144.6142,29.85967,0.8870295,3.015811,73.48933,46.82795,1.650567,1.650567,0,-1,0,1.650567,182.7137,0,0,0,3.015811,1.737439,1.650567,0,0,7.477991,3.895082,1.278372,0,1.278372,8.118553,57.98955,0.1419166,1.815624,2.412649,0,6.910893
10/7/2007 10:00:00 AM,0.7373168,36.42065,-162.272,15.52893,1.209254,3.7245,87.74522,50.97855,2.30188,2.30188,0,0,0,2.30188,161.8025,0,0,0,3.7245,2.423032,2.30188,0,0,6.199619,5.045617,1.301468,0,1.301468,9.353234,66.80869,0.1418557,2.532068,2.9796,0,8.770118
10/7/2007 11:00:00 AM,0.8014407,37.56326,179.0819,6.236801,1.324967,3.878148,94.56428,54.05922,2.246607,2.246607,0,0,0,2.246607,172.6225,0,0,0,3.878148,2.364849,2.246607,0,0,4.89815,6.216939,1.513299,0,1.513299,10.78888,77.06325,0.141785,2.471267,3.102518,0,10.09509
10/7/2007 12:00:00 PM,0.9016588,36.17725,160.4915,16.87882,0.977654,3.044223,86.23866,56.54957,1.36829,1.36829,0,0,0,1.36829,222.4837,0,0,0,3.044223,1.440306,1.36829,0,0,3.384852,7.578907,1.603918,0,1.603918,12.31049,87.93186,0.1417101,1.505119,2.435379,0,10.62313
10/7/2007 1:00:00 PM,0.8091543,32.47778,142.9695,31.29032,0.8741939,2.736052,85.52587,58.99381,1.508934,1.508934,0,0,0,1.508934,181.3235,0,0,0,2.736052,1.588351,1.508934,0,0,1.780934,9.022433,1.1477,0,1.1477,13.39929,95.70902,0.1416565,1.659827,2.188841,0,11.75848
10/7/2007 2:00:00 PM,0.8024734,26.95767,126.9936,46.0576,0.7118754,2.288771,81.72331,60.18365,0.6650987,0.6650987,0,-1,0,0.6650987,344.125,0.9554331,0,0,2.288771,0.7001039,0.6650987,0,0,0.633234,10.05536,0.633234,0,0.633234,14.00003,100,0.141627,0.7316086,1.831017,0,12.34413
10/7/2007 3:00:00 PM,0.60751,20.1857,112.4786,60.91994,0.5017514,1.68388,75.44548,60.34045,0,0,0,0,0,0,0,1.68388,0,0,1.68388,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.141627,0,1.347104,0,12.30915
10/7/2007 4:00:00 PM,0.3754237,12.68238,99.02808,75.81793,0.2581123,0.9077947,68.26859,60.54337,1.924369,1.924369,0,0,0,1.924369,47.17364,0,2.220446E-16,0,0.9077947,2.025651,1.924369,0,0,0,10.62527,0,1.117857,-1.117857,12.8217,91.58341,0.141627,2.116806,0.7262357,0,11.53307
10/7/2007 5:00:00 PM,0.1389528,4.895157,86.14822,90.7289,0.009512058,0.03530881,59.58087,59.29819,1.055378,1.055378,0,0,0,1.055378,3.345607,0,0,0,0.03530881,1.110925,1.055378,0,0,1.242063,9.507418,0,1.075616,-1.075616,11.68791,83.48487,0.141627,1.160916,0.02824705,0,9.542727
10/7/2007 6:00:00 PM,0.002561731,0,73.34856,90,0,0,56.96463,56.96463,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.437191,8.431802,0,0,0,11.68791,83.48487,0.141627,0,0,0,8.431802
10/7/2007 7:00:00 PM,0,0,60.18,90,0,0,54.68641,54.68641,0.5038288,0.5038288,0,-1,0,0.5038288,0,0,0,0,0,0.5303461,0.5038288,0,0,2.437191,8.431802,0,0.5303461,-0.5303461,11.12887,79.49178,0.141627,0.5542117,0,0,8.431802
10/7/2007 8:00:00 PM,0,0,46.27003,90,0,0,52.29752,52.29752,0.6633832,0.6633832,0,-1,0,0.6633832,0,0,0,0,0,0.6982982,0.6633832,0,0,3.026465,7.901456,0,0.6982982,-0.6982982,10.3928,74.23414,0.141627,0.7297216,0,0,7.901456
10/7/2007 9:00:00 PM,0,0,31.39373,90,0,0,50.24989,50.24989,2.482921,2.482921,0,-1,0,2.482921,0,0,4.440892E-16,0,0,2.613601,2.482921,0,0,3.802352,7.203157,0,2.613601,-2.613601,7.637824,54.55577,0.141627,2.731213,0,0,7.203157
10/7/2007 10:00:00 PM,0,0,15.58202,90,0,0,48.20226,48.20226,0.5831823,0.5831823,0,-1,0,0.5831823,0,0,1.110223E-16,0,0,0.6138761,0.5831823,0,0,6.706353,4.589557,0,0.6138761,-0.6138761,6.990741,49.93377,0.141627,0.6415005,0,0,4.589557
10/7/2007 11:00:00 PM,0,0,-0.8042574,90,0,0,46.87407,46.87407,0.2967042,0.2967042,0,-1,0,0.2967042,0,0,5.551115E-17,0,0,0.3123202,0.2967042,0,0,7.388437,3.975681,0,0.3123202,-0.3123202,6.661527,47.58224,0.141627,0.3263746,0,0,3.975681
10/8/2007 12:00:00 AM,0,0,-17.17271,90,0,0,45.84103,45.84103,0.3842068,0.3842068,0,-1,0,0.3842068,0,0,5.551115E-17,0,0,0.4044282,0.3842068,0,0,7.735459,3.663361,0,0.4044282,-0.4044282,6.235222,44.53721,0.141627,0.4226275,0,0,3.663361
10/8/2007 1:00:00 AM,0,0,-32.84725,90,0,0,44.7711,44.7711,0.2858061,0.2858061,0,-1,0,0.2858061,0,0,5.551115E-17,0,0,0.3008485,0.2858061,0,0,8.184824,3.258932,0,0.3008485,-0.3008485,5.9181,42.27206,0.141627,0.3143867,0,0,3.258932
10/8/2007 2:00:00 AM,0,0,-47.5826,90,0,0,43.86719,43.86719,0.07539734,0.07539734,0,-1,0,0.07539734,0,0,1.387779E-17,0,0,0.07936563,0.07539734,0,0,8.5191,2.958084,0,0.07936563,-0.07936563,5.834441,41.6745,0.141627,0.08293708,0,0,2.958084
10/8/2007 3:00:00 AM,0,0,-61.3779,90,0,0,43.13853,43.13853,0.2031032,0.2031032,0,-1,0,0.2031032,0,0,2.775558E-17,0,0,0.2137929,0.2031032,0,0,8.607285,2.878718,0,0.2137929,-0.2137929,5.609084,40.0648,0.141627,0.2234135,0,0,2.878718
10/8/2007 4:00:00 AM,0.005221259,0,-74.47456,90,0,0,42.36375,42.36375,0.2160485,0.2160485,0,-1,0,0.2160485,0,0,2.775558E-17,0,0,0.2274194,0.2160485,0,0,8.844832,2.664925,0,0.2274194,-0.2274194,5.369362,38.35251,0.141627,0.2376533,0,0,2.664925
10/8/2007 5:00:00 AM,0.118142,6.025865,-87.25278,89.20042,0.02579031,0.1056663,42.41841,41.66277,0.2062851,0.2062851,0,0,0,0.2062851,51.22341,0,0,0,0.1056663,0.2171423,0.2062851,0,0,9.09752,2.437506,0,0.111476,-0.111476,5.251856,37.51319,0.141627,0.2269137,0.08453303,0,2.543172
10/8/2007 6:00:00 AM,0.2343225,13.80473,-100.1664,74.3017,0.2705222,1.067083,49.21873,41.2477,0.1393478,0.1393478,0,0,0,0.1393478,765.7698,0,0,0,1.067083,0.1466819,0.1393478,0,0,9.221382,2.32603,0.9204016,0,0.9204016,6.125026,43.7501,0.1415841,0.1532826,0.8536668,0,3.393114
10/8/2007 7:00:00 AM,0.4423556,21.26283,-113.7104,59.41952,0.6315083,2.344687,59.54384,40.77731,0.267096,0.267096,0,0,0,0.267096,877.8441,0,0,0,2.344687,0.2811537,0.267096,0,0,8.300981,3.154392,2.063533,0,2.063533,8.082665,57.73321,0.141488,0.2938057,1.87575,0,5.499078
10/8/2007 8:00:00 AM,0.7000796,27.94502,-128.3796,44.5815,0.7314605,2.637021,64.34293,42.52055,2.029516,2.029516,0,0,0,2.029516,129.9335,0,0,0,2.637021,2.136332,2.029516,0,0,6.237448,5.011571,0.5006886,0,0.5006886,8.55766,61.12602,0.1414647,2.232467,2.109617,0,7.648592
10/8/2007 9:00:00 AM,0.9006752,33.32062,-144.5572,29.86317,0.8881607,3.018965,73.52409,46.82795,1.313562,1.313562,0,-1,0,1.313562,229.8304,0,0,0,3.018965,1.382697,1.313562,0,0,5.736759,5.462191,1.636268,0,1.636268,10.10996,72.21386,0.1413887,1.444918,2.415172,0,8.481155
10/8/2007 10:00:00 AM,0.9779093,36.81588,-162.2854,15.61751,0.9850959,3.187413,80.80939,51.02467,1.669975,1.669975,0,0,0,1.669975,190.8659,0,0,0,3.187413,1.757868,1.669975,0,0,4.100492,6.934832,1.429545,0,1.429545,11.46615,81.90087,0.1413223,1.836972,2.54993,0,10.12224
10/8/2007 11:00:00 AM,1.053773,37.95104,178.9844,6.631283,1.015663,3.19143,84.97268,54.16068,0.6097335,0.6097335,0,0,0,0.6097335,523.4139,0,0,0,3.19143,0.6418247,0.6097335,0,0,2.670947,8.221422,2.549605,0,2.549605,13.88491,99.17776,0.141204,0.6707068,2.553144,0,11.41285
10/8/2007 12:00:00 PM,0.9794185,36.54671,160.3166,17.08977,0.9777802,3.042042,86.35598,56.66025,0.6189687,0.6189687,0,0,0,0.6189687,491.4695,2.269155,0,0,3.042042,0.6515459,0.6189687,0,0,0.1213414,10.51607,0.1213414,0,0.1213414,14.00003,100,0.1411984,0.6808655,2.433634,0,13.55811
10/8/2007 1:00:00 PM,0.801933,32.82296,142.7404,31.43412,0.8740277,2.733599,85.62439,59.09527,0,0,0,0,0,0,0,2.733599,0,0,2.733599,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1411984,0,2.186879,0,13.35887
10/8/2007 2:00:00 PM,0.7348137,27.27945,126.7355,46.17272,0.7114726,2.285127,81.87048,60.34045,0.214639,0.214639,0,-1,0,0.214639,1064.637,2.059191,0,0,2.285127,0.2259358,0.214639,0,0,0,10.62527,0,0,0,14.00003,100,0.1411984,0.2361029,1.828101,0,12.9104
10/8/2007 3:00:00 PM,0.5080114,20.48977,112.2091,61.01767,0.5011835,1.680383,75.58691,60.49725,1.499878,1.499878,0,0,0,1.499878,112.0346,0.1015636,0,0,1.680383,1.578819,1.499878,0,0,0,10.62527,0,0,0,14.00003,100,0.1411984,1.649866,1.344306,0,12.30566
10/8/2007 4:00:00 PM,0.2484303,12.97657,98.75717,75.9026,0.2782936,0.9742796,68.98817,60.65405,0.6981857,0.6981857,0,0,0,0.6981857,139.5445,0.2393472,0,0,0.9742796,0.7349324,0.6981857,0,0,0,10.62527,0,0,0,14.00003,100,0.1411984,0.7680044,0.7794237,0,11.59955
10/8/2007 5:00:00 PM,0.1247101,5.187793,85.88131,90.80208,0.01008495,0.03740649,59.70861,59.40887,0.7693144,0.7693144,0,0,0,0.7693144,4.862315,0,0,0,0.03740649,0.8098046,0.7693144,0,0,0,10.62527,0,0.7723981,-0.7723981,13.18585,94.18445,0.1411984,0.8462458,0.02992519,0,10.66268
10/8/2007 6:00:00 PM,0.005056563,0,73.08967,90,0,0,57.07531,57.07531,0.5861752,0.5861752,0,0,0,0.5861752,0,0,1.110223E-16,0,0,0.6170266,0.5861752,0,0,0.8582202,9.852876,0,0.6170266,-0.6170266,12.53545,89.53872,0.1411984,0.6447927,0,0,9.852876
10/8/2007 7:00:00 PM,0,0,59.93439,90,0,0,54.78787,54.78787,0.3192974,0.3192974,0,-1,0,0.3192974,0,0,0,0,0,0.3361025,0.3192974,0,0,1.543805,9.235849,0,0.3361025,-0.3361025,12.18116,87.00813,0.1411984,0.3512272,0,0,9.235849
10/8/2007 8:00:00 PM,0,0,46.04631,90,0,0,52.3713,52.3713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.917252,8.899747,0,0,0,12.18116,87.00813,0.1411984,0,0,0,8.899747
10/8/2007 9:00:00 PM,0,0,31.20464,90,0,0,50.27756,50.27756,0.4928565,0.4928565,0,-1,0,0.4928565,0,0,5.551115E-17,0,0,0.5187964,0.4928565,0,0,1.917252,8.899747,0,0.5187964,-0.5187964,11.6343,83.102,0.1411984,0.5421422,0,0,8.899747
10/8/2007 10:00:00 PM,0,0,15.44256,90,0,0,48.20226,48.20226,0.253872,0.253872,0,-1,0,0.253872,0,0,5.551115E-17,0,0,0.2672337,0.253872,0,0,2.493693,8.380951,0,0.2672337,-0.2672337,11.35261,81.08994,0.1411984,0.2792592,0,0,8.380951
10/8/2007 11:00:00 PM,0,0,-0.8822541,90,0,0,46.87407,46.87407,0.1446133,0.1446133,0,-1,0,0.1446133,0,0,0,0,0,0.1522246,0.1446133,0,0,2.790619,8.113717,0,0.1522246,-0.1522246,11.19215,79.94381,0.1411984,0.1590747,0,0,8.113717
10/9/2007 12:00:00 AM,0,0,-17.18458,90,0,0,45.84103,45.84103,0.4291688,0.4291688,0,-1,0,0.4291688,0,0,5.551115E-17,0,0,0.4517566,0.4291688,0,0,2.959758,7.961493,0,0.4517566,-0.4517566,10.71596,76.54243,0.1411984,0.4720857,0,0,7.961493
10/9/2007 1:00:00 AM,0,0,-32.80338,90,0,0,44.75265,44.75265,0.1555935,0.1555935,0,-1,0,0.1555935,0,0,0,0,0,0.1637827,0.1555935,0,0,3.461709,7.509736,0,0.1637827,-0.1637827,10.54332,75.30928,0.1411984,0.1711529,0,0,7.509736
10/9/2007 2:00:00 AM,0,0,-47.49615,90,0,0,43.81185,43.81185,0.2480596,0.2480596,0,-1,0,0.2480596,0,0,2.775558E-17,0,0,0.2611154,0.2480596,0,0,3.64369,7.345953,0,0.2611154,-0.2611154,10.26808,73.34328,0.1411984,0.2728656,0,0,7.345953
10/9/2007 3:00:00 AM,0,0,-61.26233,90,0,0,43.06474,43.06474,0.06340382,0.06340382,0,-1,0,0.06340382,0,0,0,0,0,0.06674087,0.06340382,0,0,3.933818,7.084837,0,0.06674087,-0.06674087,10.19773,72.84077,0.1411984,0.06974421,0,0,7.084837
10/9/2007 4:00:00 AM,0.009076694,0,-74.3411,90,0,0,42.28074,42.28074,0.5796223,0.5796223,0,-1,0,0.5796223,0,0,1.110223E-16,0,0,0.6101288,0.5796223,0,0,4.007975,7.018097,0,0.6101288,-0.6101288,9.554597,68.24699,0.1411984,0.6375846,0,0,7.018097
10/9/2007 5:00:00 AM,0.1327498,6.392625,-87.11051,89.12954,0.02878817,0.1179577,42.40478,41.56131,0.2456148,0.2456148,0,0,0,0.2456148,48.02548,0,2.775558E-17,0,0.1179577,0.2585419,0.2456148,0,0,4.685896,6.407968,0,0.1405842,-0.1405842,9.406408,67.18849,0.1411984,0.2701763,0.09436615,0,6.525926
10/9/2007 6:00:00 AM,0.285611,14.17272,-100.024,74.24312,0.3269749,1.278415,50.76533,41.11858,0.1867839,0.1867839,0,0,0,0.1867839,684.4354,0,0,0,1.278415,0.1966146,0.1867839,0,0,4.842101,6.267384,1.0818,0,1.0818,10.43269,74.5191,0.1411483,0.2054623,1.022732,0,7.545799
10/9/2007 7:00:00 AM,0.5193717,21.63622,-113.5784,59.37528,0.5272874,1.996403,56.27557,40.64817,0.8338788,0.8338788,0,0,0,0.8338788,239.4117,0,0,0,1.996403,0.8777671,0.8338788,0,0,3.7603,7.241004,1.118636,0,1.118636,11.49393,82.0993,0.1410965,0.9172666,1.597122,0,9.237407
10/9/2007 8:00:00 AM,0.7522217,28.32677,-128.2733,44.55705,0.7328314,2.642668,64.30006,42.43754,1.623989,1.623989,0,0,0,1.623989,162.727,0,0,0,2.642668,1.709462,1.623989,0,0,2.641664,8.247776,0.9332065,0,0.9332065,12.37924,88.42299,0.1410533,1.786387,2.114135,0,10.89044
10/9/2007 9:00:00 AM,0.8725103,33.71059,-144.4979,29.87309,0.8892311,3.022511,73.52869,46.80028,1.588044,1.588044,0,-1,0,1.588044,190.3292,0,0,0,3.022511,1.671625,1.588044,0,0,1.708458,9.087663,1.350886,0,1.350886,13.66081,97.57699,0.1409909,1.746848,2.418009,0,12.11017
10/9/2007 10:00:00 AM,0.8890652,37.20886,-162.2967,15.71638,0.9858372,3.188676,80.86071,51.05234,1.35683,1.35683,0,0,0,1.35683,235.0093,1.402862,0,0,3.188676,1.428242,1.35683,0,0,0.3575721,10.30346,0.3575721,0,0.3575721,14.00003,100,0.1409744,1.492513,2.550941,0,13.49214
10/9/2007 11:00:00 AM,0.8723209,38.33683,178.8885,7.023678,1.01607,3.189831,85.09882,54.27135,3.066023,3.066023,1.25,0,0.50625,3.066023,104.0381,1.278228,0,0,3.189831,1.911603,1.816023,0,0,0,10.62527,0,0,0,14.00003,100,0.1409744,3.372626,2.551865,5,13.81511
10/9/2007 12:00:00 PM,0.7976864,36.91438,160.1431,17.30429,1.287804,3.722641,96.18147,56.76171,1.196626,1.196626,0,0,0,1.196626,311.0947,2.463034,0,0,3.722641,1.259606,1.196626,0,0,0,10.62527,0,0,0,14.00003,100,0.1409744,1.316289,2.978113,0,14.34791
10/9/2007 1:00:00 PM,0.6763511,33.16657,142.5128,31.57932,1.066314,3.189119,91.72072,59.19673,0,0,0,0,0,0,0,3.189119,0,0,3.189119,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409744,0,2.551295,0,13.81439
10/9/2007 2:00:00 PM,0.5676753,27.59989,126.4789,46.28789,0.8588189,2.668612,86.52832,60.44191,0,0,0,-1,0,0,0,2.668612,0,0,2.668612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409744,0,2.13489,0,13.29389
10/9/2007 3:00:00 PM,0.4725563,20.79276,111.9415,61.11456,0.6582367,2.134449,80.4957,60.59871,0,0,0,0,0,0,0,2.134449,0,0,2.134449,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1409744,0,1.707559,0,12.75972
10/9/2007 4:00:00 PM,0.3067292,13.26994,98.48851,75.98575,0.3364068,1.16371,70.84518,60.75551,2.3348,2.3348,0,0,0,2.3348,49.84195,0,4.440892E-16,0,1.16371,2.457685,2.3348,0,0,0,10.62527,0,1.293975,-1.293975,12.63606,90.25739,0.1409744,2.56828,0.930968,0,11.78898
10/9/2007 5:00:00 PM,0.1446758,5.479776,85.61699,90.8731,0.01065694,0.03949973,59.8271,59.51033,1.557378,1.557378,0,0,0,1.557378,2.536298,0,0,0,0.03949973,1.639345,1.557378,0,0,1.43775,9.3313,0,1.599845,-1.599845,10.94967,78.2118,0.1409744,1.713115,0.03159979,0,9.370799
10/9/2007 6:00:00 PM,0.00479165,0,72.83369,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.215355,7.731454,0,0,0,10.94967,78.2118,0.1409744,0,0,0,7.731454
10/9/2007 7:00:00 PM,0,0,59.69205,90,0,0,54.84321,54.84321,0.5503867,0.5503867,0,-1,0,0.5503867,0,0,1.110223E-16,0,0,0.5793545,0.5503867,0,0,3.215355,7.731454,0,0.5793545,-0.5793545,10.33898,73.84972,0.1409744,0.6054254,0,0,7.731454
10/9/2007 8:00:00 PM,0,0,45.82611,90,0,0,52.39898,52.39898,2.335541,2.335541,0,-1,0,2.335541,0,0,0,0,0,2.458464,2.335541,0,0,3.859082,7.1521,0,2.458464,-2.458464,7.747532,55.3394,0.1409744,2.569095,0,0,7.1521
10/9/2007 9:00:00 PM,0,0,31.01916,90,0,0,50.29601,50.29601,1.532781,1.532781,0,-1,0,1.532781,0,0,2.220446E-16,0,0,1.613453,1.532781,0,0,6.59071,4.693635,0,1.613453,-1.613453,6.046803,43.19136,0.1409744,1.686059,0,0,4.693635
10/9/2007 10:00:00 PM,0,0,15.30648,90,0,0,48.20226,48.20226,0.1049724,0.1049724,0,-1,0,0.1049724,0,0,1.387779E-17,0,0,0.1104972,0.1049724,0,0,8.383435,3.080182,0,0.1104972,-0.1104972,5.930328,42.35941,0.1409744,0.1154696,0,0,3.080182
10/9/2007 11:00:00 PM,0,0,-0.9574521,90,0,0,46.87407,46.87407,0.01753439,0.01753439,0,-1,0,0.01753439,0,0,0,0,0,0.01845725,0.01753439,0,0,8.50621,2.969685,0,0.01845725,-0.01845725,5.910873,42.22044,0.1409744,0.01928783,0,0,2.969685
10/10/2007 12:00:00 AM,0,0,-17.19436,90,0,0,45.81336,45.81336,0.1567257,0.1567257,0,-1,0,0.1567257,0,0,2.775558E-17,0,0,0.1649745,0.1567257,0,0,8.526718,2.951228,0,0.1649745,-0.1649745,5.736974,40.97831,0.1409744,0.1723983,0,0,2.951228
10/10/2007 1:00:00 AM,0,0,-32.75809,90,0,0,44.72498,44.72498,0.3230694,0.3230694,0,-1,0,0.3230694,0,0,0,0,0,0.340073,0.3230694,0,0,8.710023,2.786253,0,0.340073,-0.340073,5.378506,38.41782,0.1409744,0.3553763,0,0,2.786253
10/10/2007 2:00:00 AM,0,0,-47.40871,90,0,0,43.76573,43.76573,0.3749244,0.3749244,0,-1,0,0.3749244,0,0,5.551115E-17,0,0,0.3946572,0.3749244,0,0,9.087882,2.44618,0,0.3946572,-0.3946572,4.962501,35.44636,0.1409744,0.4124168,0,0,2.44618
10/10/2007 3:00:00 AM,0,0,-61.14597,90,0,0,43.0094,43.0094,0.6221765,0.6221765,0,-1,0,0.6221765,0,0,1.110223E-16,0,0,0.6549225,0.6221765,0,0,9.52639,2.051523,0,0.6549225,-0.6549225,4.272152,30.51531,0.1409744,0.6843941,0,0,2.051523
10/10/2007 4:00:00 AM,0.00806931,0,-74.20681,90,0,0,42.20695,42.20695,0.2343883,0.2343883,0,-1,0,0.2343883,0,0,2.775558E-17,0,0,0.2467245,0.2343883,0,0,10.25408,1.3966,0,0.2467245,-0.2467245,4.012081,28.65767,0.1409744,0.2578271,0,0,1.3966
10/10/2007 5:00:00 AM,0.1026222,6.756442,-86.96723,89.06091,0.03482794,0.1426534,42.47111,41.45062,0.7384353,0.7384353,0,0,0,0.7384353,19.31834,0,1.110223E-16,0,0.1426534,0.7773003,0.7384353,0,0,10.52822,1.149876,0,0.6346469,-0.6346469,3.343105,23.87927,0.1409744,0.8122789,0.1141227,0,1.292529
10/10/2007 6:00:00 AM,0.2894771,14.53772,-99.88023,74.1874,0.3248173,1.271396,50.571,40.98944,0.2272347,0.2272347,0,0,0,0.2272347,559.5078,0,0,0,1.271396,0.2391944,0.2272347,0,0,11.23338,0.5152292,1.032201,0,1.032201,4.322337,30.87377,0.1409267,0.2499581,1.017117,0,1.786625
10/10/2007 7:00:00 AM,0.5885916,22.00665,-113.4447,59.33466,0.5288503,2.003316,56.19168,40.51905,0.4607875,0.4607875,0,0,0,0.4607875,434.7592,0,0,0,2.003316,0.4850395,0.4607875,0,0,10.20118,1.44421,1.518277,0,1.518277,5.762701,41.16206,0.1408567,0.5068663,1.602653,0,3.447526
10/10/2007 8:00:00 AM,0.725772,28.70566,-128.1649,44.53725,0.7341403,2.648435,64.23651,42.33608,1.306185,1.306185,0,0,0,1.306185,202.7611,0,0,0,2.648435,1.374931,1.306185,0,0,8.682905,2.810659,1.273504,0,1.273504,6.970852,49.7917,0.140798,1.436803,2.118748,0,5.459094
10/10/2007 9:00:00 AM,0.6955395,34.0979,-144.4364,29.88938,1.0896,3.553682,79.65882,46.74494,0,0,0,-1,0,0,0,0,0,0,3.553682,0,0,0,0,7.409402,3.956812,3.553682,0,3.553682,10.34217,73.8725,0.1406344,0,2.842946,0,7.510494
10/10/2007 10:00:00 AM,0.6768163,37.59947,-162.3058,15.8252,1.07351,3.405992,83.61127,51.08001,0,0,0,0,0,0,0,0,0,0,3.405992,0,0,0,0,3.85572,7.155126,3.405992,0,3.405992,13.57338,96.95251,0.140478,0,2.724793,0,10.56112
10/10/2007 11:00:00 AM,0.8285058,38.72052,178.7945,7.413829,1.333855,3.887767,95.11207,54.31747,1.13652,1.13652,0,0,0,1.13652,342.0766,2.241703,0,0,3.887767,1.196336,1.13652,0,0,0.4497282,10.22052,0.4497282,0,0.4497282,14.00003,100,0.1404574,1.250171,3.110214,0,14.10829
10/10/2007 12:00:00 PM,1.067289,37.28018,159.9711,17.52195,0.9779211,3.039067,86.51154,56.80783,1.062221,1.062221,0,0,0,1.062221,286.105,1.92094,0,0,3.039067,1.118127,1.062221,0,0,0,10.62527,0,0,0,14.00003,100,0.1404574,1.168443,2.431253,0,13.66434
10/10/2007 1:00:00 PM,0.9201608,33.50852,142.2867,31.7257,0.8736239,2.728517,85.8192,59.29819,1.225136,1.225136,0,0,0,1.225136,222.7114,1.4389,0,0,2.728517,1.289617,1.225136,0,0,0,10.62527,0,0,0,14.00003,100,0.1404574,1.347649,2.182814,0,13.35379
10/10/2007 2:00:00 PM,0.8580968,27.91893,126.2241,46.40298,0.7106401,2.280317,82.0044,60.49725,1.227644,1.227644,0,-1,0,1.227644,185.7474,0.9880598,0,0,2.280317,1.292257,1.227644,0,0,0,10.62527,0,0,0,14.00003,100,0.1404574,1.350409,1.824254,0,12.90559
10/10/2007 3:00:00 PM,0.6393825,21.09462,111.676,61.2105,0.5000659,1.675237,75.71158,60.65405,0,0,0,0,0,0,0,1.675237,0,0,1.675237,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1404574,0,1.340189,0,12.30051
10/10/2007 4:00:00 PM,0.3376403,13.56241,98.22224,76.06726,0.256216,0.8999593,68.47135,60.80163,1.7117,1.7117,0,0,0,1.7117,52.57693,0,2.220446E-16,0,0.8999593,1.801789,1.7117,0,0,0,10.62527,0,0.90183,-0.90183,13.04942,93.20992,0.1404574,1.88287,0.7199674,0,11.52523
10/10/2007 5:00:00 PM,0.141272,5.771052,85.35538,90.94188,0.01122789,0.04161169,59.84407,59.51033,0.1319235,0.1319235,0,0,0,0.1319235,31.5423,0,0,0,0.04161169,0.1388668,0.1319235,0,0,1.002033,9.723444,0,0.0972551,-0.0972551,12.9469,92.47767,0.1404574,0.1451158,0.03328935,0,9.765056
10/10/2007 6:00:00 PM,0.007870887,0,72.58076,90,0,0,57.12143,57.12143,4.192438,4.192438,5,0,1.53,4.192438,0,1.110223E-16,0,0,0,0,0,0.8075625,0.7671844,1.110095,9.626189,0.7671844,0,0.7671844,13.67472,97.67634,0.1405022,4.611681,0,5,9.626189
10/10/2007 7:00:00 PM,0,0,59.45306,90,0,0,54.78787,54.78787,2.11065,2.11065,0,-1,0,2.11065,0,0,4.440892E-16,0,0,2.221737,2.11065,0,0,0.3429102,10.31666,0,2.221737,-2.221737,11.3328,80.94839,0.1405022,2.321715,0,0,10.31666
10/10/2007 8:00:00 PM,0,0,45.60955,90,0,0,52.3713,52.3713,3.945881,3.33,0,-1,0,3.33,0,0,0.6158814,1.01047,0,3.505263,3.33,0,0,2.811507,8.094918,0,3.505263,-3.505263,7.637927,54.55651,0.1405022,4.340469,0,0,8.094918
10/10/2007 9:00:00 PM,0,0,30.83738,90,0,0,50.27756,50.27756,0.6220315,0.6220315,0,-1,0,0.6220315,0,0,0,0,0,0.65477,0.6220315,0,0,6.706244,4.589655,0,0.65477,-0.65477,6.947738,49.6266,0.1405022,0.6842346,0,0,4.589655
10/10/2007 10:00:00 PM,0,0,15.17386,90,0,0,48.17459,48.17459,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.433766,3.934885,0,0,0,6.947738,49.6266,0.1405022,0,0,0,3.934885
10/10/2007 11:00:00 PM,0,0,-1.029794,90,0,0,46.82795,46.82795,0.5698114,0.5698114,0,-1,0,0.5698114,0,0,0,0,0,0.5998015,0.5698114,0,0,7.433766,3.934885,0,0.5998015,-0.5998015,6.315492,45.11057,0.1405022,0.6267926,0,0,3.934885
10/11/2007 12:00:00 AM,0,0,-17.20199,90,0,0,45.75802,45.75802,0.1366377,0.1366377,0,-1,0,0.1366377,0,0,2.775558E-17,0,0,0.1438291,0.1366377,0,0,8.100212,3.335083,0,0.1438291,-0.1438291,6.163883,44.02765,0.1405022,0.1503015,0,0,3.335083
10/11/2007 1:00:00 AM,0,0,-32.71134,90,0,0,44.66964,44.66964,0.2392824,0.2392824,0,-1,0,0.2392824,0,0,2.775558E-17,0,0,0.2518762,0.2392824,0,0,8.260022,3.191254,0,0.2518762,-0.2518762,5.898382,42.13121,0.1405022,0.2632107,0,0,3.191254
10/11/2007 2:00:00 AM,0,0,-47.32026,90,0,0,43.71039,43.71039,0.02710617,0.02710617,0,-1,0,0.02710617,0,0,3.469447E-18,0,0,0.02853281,0.02710617,0,0,8.539885,2.939378,0,0.02853281,-0.02853281,5.868306,41.91639,0.1405022,0.02981679,0,0,2.939378
10/11/2007 3:00:00 AM,0,0,-61.02877,90,0,0,42.93562,42.93562,0.3246353,0.3246353,0,-1,0,0.3246353,0,0,0,0,0,0.3417214,0.3246353,0,0,8.571588,2.910845,0,0.3417214,-0.3417214,5.5081,39.34349,0.1405022,0.3570988,0,0,2.910845
10/11/2007 4:00:00 AM,0.01378203,0,-74.07166,90,0,0,42.13316,42.13316,0.2804765,0.2804765,0,-1,0,0.2804765,0,0,0,0,0,0.2952385,0.2804765,0,0,8.951279,2.569124,0,0.2952385,-0.2952385,5.196891,37.12057,0.1405022,0.3085242,0,0,2.569124
10/11/2007 5:00:00 AM,0.09184147,7.117172,-86.82291,88.9946,0.04523126,0.1850582,42.67471,41.34916,0.195015,0.195015,0,0,0,0.195015,94.89437,0,0,0,0.1850582,0.2052789,0.195015,0,0,9.279321,2.273885,0,0.02022069,-0.02022069,5.175577,36.96833,0.1405022,0.2145165,0.1480466,0,2.458944
10/11/2007 6:00:00 AM,0.1964577,14.8996,-99.73513,74.13463,0.2000784,0.8003283,46.74362,40.86032,0.4336394,0.4336394,0,0,0,0.4336394,184.5608,0,0,0,0.8003283,0.4564626,0.4336394,0,0,9.301788,2.253664,0.3438657,0,0.3438657,5.501796,39.29847,0.1404864,0.4770034,0.6402626,0,3.053993
10/11/2007 7:00:00 AM,0.3556472,22.37397,-113.3093,59.29771,0.4696366,1.799095,54.28592,40.38992,0.01161964,0.01161964,0,0,0,0.01161964,15483.22,0,0,0,1.799095,0.0122312,0.01161964,0,0,8.957923,2.563144,1.786864,0,1.786864,7.196964,51.40678,0.1404046,0.01278161,1.439276,0,4.362239
10/11/2007 8:00:00 AM,0.2579154,29.08154,-128.0544,44.52212,0.2508085,0.9870229,49.62728,42.23462,2.608385,2.608385,0,0,0,2.608385,37.84039,0,0,0,0.9870229,2.745668,2.608385,0,0,7.171059,4.171321,0,1.758645,-1.758645,5.343189,38.16556,0.1404046,2.869223,0.7896183,0,5.158344
10/11/2007 9:00:00 AM,0.5689058,34.48242,-144.3724,29.91201,0.8663363,2.960007,72.74088,46.71727,0.2308277,0.2308277,0,-1,0,0.2308277,1282.345,0,0,0,2.960007,0.2429766,0.2308277,0,0,9.125109,2.412676,2.71703,0,2.71703,7.920791,56.57696,0.1402802,0.2539105,2.368006,0,5.372683
10/11/2007 10:00:00 AM,0.4164219,37.98757,-162.3126,15.94362,0.4958711,1.770132,65.92056,51.10768,0,0,0,0,0,0,0,0,0,0,1.770132,0,0,0,0,6.408079,4.858003,1.770132,0,1.770132,9.600085,68.5719,0.1401994,0,1.416106,0,6.628136
10/11/2007 11:00:00 AM,0.5749792,39.10199,178.7025,7.801585,0.862478,2.797768,80.44243,54.37281,1.399588,1.399588,0,0,0,1.399588,199.8994,0,0,0,2.797768,1.47325,1.399588,0,0,4.637947,6.451122,1.324518,0,1.324518,10.85663,77.54723,0.1401389,1.539547,2.238215,0,9.248891
10/11/2007 12:00:00 PM,0.3155049,37.64401,159.8008,17.74237,0.3073376,1.095873,66.10078,56.91851,0,0,0,0,0,0,0,0,0,0,1.095873,0,0,0,0,3.313429,7.643188,1.095873,0,1.095873,11.89627,84.97319,0.140089,0,0.8766986,0,8.739061
10/11/2007 1:00:00 PM,0.4577352,33.84875,142.0622,31.87307,0.6274953,2.065858,78.2875,59.35353,0.3006402,0.3006402,0,0,0,0.3006402,687.1529,0,0,0,2.065858,0.3164634,0.3006402,0,0,2.217555,8.629475,1.749395,0,1.749395,13.55589,96.82761,0.1400093,0.3307042,1.652686,0,10.69533
10/11/2007 2:00:00 PM,0.4127789,28.23652,125.9713,46.51782,0.5658714,1.871599,77.60854,60.54337,0,0,0,-1,0,0,0,1.403439,0,0,1.871599,0,0,0,0,0.4681608,10.20393,0.4681608,0,0.4681608,14.00003,100,0.1399879,0,1.497279,0,12.07553
10/11/2007 3:00:00 PM,0.2788911,21.3953,111.4126,61.30537,0.3267675,1.132911,70.49797,60.70017,0.1655751,0.1655751,0,0,0,0.1655751,684.2282,0.9586217,0,0,1.132911,0.1742895,0.1655751,0,0,0,10.62527,0,0,0,14.00003,100,0.1399879,0.1821326,0.906329,0,11.75819
10/11/2007 4:00:00 PM,0.2593665,13.85395,97.9585,76.14704,0.2696505,0.9443617,68.93188,60.85697,1.863068,1.863068,0,0,0,1.863068,50.68854,0,0,0,0.9443617,1.961124,1.863068,0,0,0,10.62527,0,1.016762,-1.016762,12.92827,92.34458,0.1399879,2.049374,0.7554893,0,11.56964
10/11/2007 5:00:00 PM,0.1389324,6.061563,85.0966,91.00833,0.01058699,0.03923001,59.87115,59.55645,1.355279,1.355279,0,0,0,1.355279,2.894608,0,2.220446E-16,0,0.03923001,1.426609,1.355279,0,0,1.129736,9.608512,0,1.387379,-1.387379,11.46584,81.8987,0.1399879,1.490807,0.03138401,0,9.647742
10/11/2007 6:00:00 PM,0.006965251,0,72.33099,90,0,0,57.12143,57.12143,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.671268,8.221133,0,0,0,11.46584,81.8987,0.1399879,0,0,0,8.221133
10/11/2007 7:00:00 PM,0,0,59.21755,90,0,0,54.78787,54.78787,0.7804024,0.7804024,0,-1,0,0.7804024,0,0,1.110223E-16,0,0,0.8214763,0.7804024,0,0,2.671268,8.221133,0,0.8214763,-0.8214763,10.59993,75.71362,0.1399879,0.8584427,0,0,8.221133
10/11/2007 8:00:00 PM,0,0,45.39669,90,0,0,52.35286,52.35286,3.911356,3.33,0,-1,0,3.33,0,0,0.5813563,0.972492,0,3.505263,3.33,0,0,3.58402,7.399657,0,3.505263,-3.505263,6.905056,49.32174,0.1399879,4.302492,0,0,7.399657
10/11/2007 9:00:00 PM,0,0,30.65937,90,0,0,50.24989,50.24989,2.458225,2.458225,0,-1,0,2.458225,0,0,0,0,0,2.587606,2.458225,0,0,7.478756,3.894393,0,2.587606,-2.587606,4.177481,29.83909,0.1399879,2.704048,0,0,3.894393
10/11/2007 10:00:00 PM,0,0,15.04474,90,0,0,48.14692,48.14692,0.2734654,0.2734654,0,-1,0,0.2734654,0,0,0,0,0,0.2878583,0.2734654,0,0,10.35387,1.306788,0,0.2878583,-0.2878583,3.874051,27.67174,0.1399879,0.3008119,0,0,1.306788
10/11/2007 11:00:00 PM,0,0,-1.099224,90,0,0,46.80028,46.80028,0.3488994,0.3488994,0,-1,0,0.3488994,0,0,0,0,0,0.3672625,0.3488994,0,0,10.67372,1.018929,0,0.3672625,-0.3672625,3.486923,24.90654,0.1399879,0.3837894,0,0,1.018929
10/12/2007 12:00:00 AM,0,0,-17.20744,90,0,0,45.73035,45.73035,0.7293766,0.6190833,0,-1,0,0.6190833,0,0,0.1102932,0.1832308,0,0.6516667,0.6190833,0,0,11.08179,0.6516667,0,0.6516667,-0.6516667,2.800006,20,0.1399879,0.8023142,0,0,0.6516667
10/12/2007 1:00:00 AM,0,0,-32.66309,90,0,0,44.62352,44.62352,0.4076077,0,0,-1,0,0,0,0,0.4076077,0.4483685,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399879,0.4483685,0,0,0
10/12/2007 2:00:00 AM,0,0,-47.23076,90,0,0,43.65505,43.65505,0.4945646,0,0,-1,0,0,0,0,0.4945646,0.5440211,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399879,0.5440211,0,0,0
10/12/2007 3:00:00 AM,0,0,-60.91071,90,0,0,42.88027,42.88027,0.5735669,0,0,-1,0,0,0,0,0.5735669,0.6309236,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399879,0.6309236,0,0,0
10/12/2007 4:00:00 AM,0.01118229,0,-73.93563,90,0,0,42.05016,42.05016,0.4566261,0,0,-1,0,0,0,0,0.4566261,0.5022887,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1399879,0.5022887,0,0,0
10/12/2007 5:00:00 AM,0.1157907,7.474671,-86.67753,88.93071,0.03784341,0.155102,42.35645,41.2477,0.5502554,0.5502554,4.055519,0,1.272157,0.5502554,28.18728,4.440892E-16,0,0,0.155102,0,0,3.505263,3.33,11.80586,0,3.485102,0,3.485102,6.106264,43.61608,0.1401059,0.605281,0.1240816,5,0.155102
10/12/2007 6:00:00 AM,0.2365648,15.2582,-99.58866,74.08487,0.2493724,0.9899703,48.09062,40.74963,0.3414263,0.3414263,3.846689,0,1.215146,0.3414263,289.9514,0,0,0,0.9899703,0,0,3.505263,3.33,8.320758,3.136592,4.31997,0,4.31997,10.20455,72.88948,0.1401651,0.3755689,0.7919762,5,4.126562
10/12/2007 7:00:00 AM,0.4091467,22.73803,-113.1721,59.26449,0.5489403,2.075209,56.53337,40.26078,1.205156,1.205156,3.232081,0,1.047358,1.205156,172.1942,0,0,0,2.075209,0,0,2.026925,1.925579,4.000788,7.024565,4.000788,0,4.000788,14.00003,100,0.1401782,1.325672,1.660167,5,9.099774
10/12/2007 8:00:00 AM,0.4795094,29.45427,-127.9416,44.51168,0.6887565,2.508893,62.67191,42.15162,0.00959058,0.00959058,0,0,0,0.00959058,26159.98,2.498798,0,0,2.508893,0.01009535,0.00959058,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0.01054964,2.007115,0,13.13417
10/12/2007 9:00:00 AM,0.7206751,34.86401,-144.3059,29.94093,1.1087,3.602403,80.20442,46.69882,1.378928,1.378928,0,-1,0,1.378928,261.2467,2.1509,0,0,3.602403,1.451503,1.378928,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,1.516821,2.881923,0,14.22768
10/12/2007 10:00:00 AM,0.8183115,38.37304,-162.3169,16.07126,1.287382,3.890435,90.3309,51.10768,1.812391,1.812391,0,0,0,1.812391,214.6575,1.982654,0,0,3.890435,1.90778,1.812391,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,1.99363,3.112348,0,14.51571
10/12/2007 11:00:00 AM,0.8278035,39.48114,178.6126,8.186805,1.30842,3.835547,94.36571,54.37281,0,0,0,0,0,0,0,3.835547,0,0,3.835547,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0,3.068437,0,14.46082
10/12/2007 12:00:00 PM,1.04007,38.00579,159.6323,17.96515,0.9779207,3.036578,86.62492,56.91851,0,0,0,0,0,0,0,3.036578,0,0,3.036578,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0,2.429262,0,13.66185
10/12/2007 1:00:00 PM,0.8365648,34.18719,141.8395,32.0212,0.8731344,2.726178,85.86056,59.35353,2.406804,2.406804,0,0,0,2.406804,113.2696,0.1927004,0,0,2.726178,2.533478,2.406804,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,2.647484,2.180942,0,13.35145
10/12/2007 2:00:00 PM,0.4734267,28.55259,125.7204,46.63227,0.6773509,2.1875,81.08318,60.59871,0.8236647,0.8236647,0,-1,0,0.8236647,265.5814,1.320485,0,0,2.1875,0.8670155,0.8236647,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0.9060312,1.75,0,12.81277
10/12/2007 3:00:00 PM,0.4708782,21.69475,111.1516,61.39905,0.6246369,2.03772,79.62357,60.75551,0,0,0,0,0,0,0,2.03772,0,0,2.03772,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0,1.630176,0,12.66299
10/12/2007 4:00:00 PM,0.3070444,14.1445,97.6974,76.22499,0.3124546,1.085212,70.22352,60.85697,0,0,0,0,0,0,0,1.085212,0,0,1.085212,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1401782,0,0.8681698,0,11.71049
10/12/2007 5:00:00 PM,0.1759246,6.351255,84.84078,91.07237,0.01236619,0.04579278,59.97941,59.61179,0.7153801,0.7153801,0,0,0,0.7153801,6.401182,0,0,0,0.04579278,0.7530317,0.7153801,0,0,0,10.62527,0,0.7072389,-0.7072389,13.25453,94.67504,0.1401782,0.7869181,0.03663422,0,10.67107
10/12/2007 6:00:00 PM,0.0133104,0,72.08448,90,0,0,57.12143,57.12143,1.128733,1.128733,0,0,0,1.128733,0,0,2.220446E-16,0,0,1.18814,1.128733,0,0,0.785821,9.918036,0,1.18814,-1.18814,12.00212,85.72928,0.1401782,1.241607,0,0,9.918036
10/12/2007 7:00:00 PM,0,0,58.98561,90,0,0,54.78787,54.78787,3.394621,3.33,0,-1,0,3.33,0,0,0.0646207,0.4040828,0,3.505263,3.33,0,0,2.105977,8.729895,0,3.505263,-3.505263,8.307251,59.33739,0.1401782,3.734083,0,0,8.729895
10/12/2007 8:00:00 PM,0,0,45.18764,90,0,0,52.35286,52.35286,0.6530321,0.6530321,0,-1,0,0.6530321,0,0,1.110223E-16,0,0,0.6874022,0.6530321,0,0,6.000714,5.224632,0,0.6874022,-0.6874022,7.582665,54.16179,0.1401782,0.7183353,0,0,5.224632
10/12/2007 9:00:00 PM,0,0,30.48521,90,0,0,50.24989,50.24989,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.764494,4.53723,0,0,0,7.582665,54.16179,0.1401782,0,0,0,4.53723
10/12/2007 10:00:00 PM,0,0,14.9192,90,0,0,48.11925,48.11925,0.4832766,0.4832766,0,-1,0,0.4832766,0,0,5.551115E-17,0,0,0.5087122,0.4832766,0,0,6.764494,4.53723,0,0.5087122,-0.5087122,7.046436,50.33158,0.1401782,0.5316043,0,0,4.53723
10/12/2007 11:00:00 PM,0,0,-1.165693,90,0,0,46.74494,46.74494,0.249722,0.249722,0,-1,0,0.249722,0,0,5.551115E-17,0,0,0.2628652,0.249722,0,0,7.32973,4.028517,0,0.2628652,-0.2628652,6.769351,48.35241,0.1401782,0.2746942,0,0,4.028517
10/13/2007 12:00:00 AM,0,0,-17.21065,90,0,0,45.65656,45.65656,0.2206749,0.2206749,0,-1,0,0.2206749,0,0,2.775558E-17,0,0,0.2322893,0.2206749,0,0,7.621802,3.765652,0,0.2322893,-0.2322893,6.524497,46.60345,0.1401782,0.2427424,0,0,3.765652
10/13/2007 1:00:00 AM,0,0,-32.6133,90,0,0,44.56818,44.56818,0.3594481,0.3594481,0,-1,0,0.3594481,0,0,0,0,0,0.3783664,0.3594481,0,0,7.879902,3.533363,0,0.3783664,-0.3783664,6.125664,43.75465,0.1401782,0.3953929,0,0,3.533363
10/13/2007 2:00:00 AM,0,0,-47.14017,90,0,0,43.58126,43.58126,0.2925855,0.2925855,0,-1,0,0.2925855,0,0,5.551115E-17,0,0,0.3079848,0.2925855,0,0,8.300309,3.154996,0,0.3079848,-0.3079848,5.801019,41.43577,0.1401782,0.3218441,0,0,3.154996
10/13/2007 3:00:00 AM,0,0,-60.79176,90,0,0,42.80648,42.80648,0.1620334,0.1620334,0,-1,0,0.1620334,0,0,2.775558E-17,0,0,0.1705614,0.1620334,0,0,8.642514,2.847012,0,0.1705614,-0.1705614,5.621232,40.15157,0.1401782,0.1782367,0,0,2.847012
10/13/2007 4:00:00 AM,0.02350109,0.1478688,-73.79871,103.7023,0.001788869,0.007344873,42.02876,41.97636,0,0,0,-1,0,0,0,0,0,0,0.007344873,0,0,0,0,8.832026,2.67645,0.007344873,0,0.007344873,5.6282,40.20134,0.1401778,0,0.005875899,0,2.683795
10/13/2007 5:00:00 AM,0.2128573,7.828801,-86.53107,88.8693,0.03414023,0.1400713,42.16478,41.1647,0.3580299,0.3580299,0,0,0,0.3580299,39.1228,0,5.551115E-17,0,0.1400713,0.3768736,0.3580299,0,0,8.824682,2.68306,0,0.2368023,-0.2368023,5.378588,38.41841,0.1401778,0.3938329,0.112057,0,2.823132
10/13/2007 6:00:00 AM,0.4170942,15.6134,-99.44081,74.03819,0.2932617,1.156313,49.28973,40.64817,0.07738353,0.07738353,0,0,0,0.07738353,1494.262,0,0,0,1.156313,0.08145635,0.07738353,0,0,9.087795,2.446258,1.074856,0,1.074856,6.398286,45.70195,0.140129,0.08512188,0.9250501,0,3.602571
10/13/2007 7:00:00 AM,0.6704769,23.09869,-113.033,59.23502,0.5331747,2.022504,55.95707,40.15932,0.9466531,0.9466531,0,0,0,0.9466531,213.6478,0,0,0,2.022504,0.996477,0.9466531,0,0,8.012939,3.413629,1.026027,0,1.026027,7.371661,52.65462,0.1400825,1.041318,1.618003,0,5.436133
10/13/2007 8:00:00 AM,0.8466624,29.82371,-127.8266,44.50594,0.7376887,2.664272,64.05314,42.05016,1.192718,1.192718,0,0,0,1.192718,223.3781,0,0,0,2.664272,1.255493,1.192718,0,0,6.986912,4.337053,1.408779,0,1.408779,8.708146,62.20092,0.1400186,1.31199,2.131418,0,7.001325
10/13/2007 9:00:00 AM,1.075436,35.24254,-144.2369,29.97607,0.8929002,3.035935,73.48114,46.64348,1.626282,1.626282,0,-1,0,1.626282,186.6795,0,0,0,3.035935,1.711876,1.626282,0,0,5.578134,5.604954,1.324059,0,1.324059,9.964259,71.17313,0.1399587,1.78891,2.428748,0,8.640889
10/13/2007 10:00:00 AM,1.013387,38.75576,-162.3187,16.20772,0.9882432,3.193548,80.99196,51.10768,0,0,0,0,0,0,0,0,0,0,3.193548,0,0,0,0,4.254074,6.796607,3.193548,0,3.193548,12.99392,92.81356,0.1398143,0,2.554838,0,9.990155
10/13/2007 11:00:00 AM,1.12743,39.85786,178.5249,8.569349,1.017225,3.188967,85.29553,54.42815,2.652168,2.652168,0,0,0,2.652168,120.24,0,0,0,3.188967,2.791756,2.652168,0,0,1.060526,9.6708,0.3972108,0,0.3972108,13.37075,95.50518,0.1397963,2.917385,2.551173,0,12.85977
10/13/2007 12:00:00 PM,1.105961,38.36544,159.4658,18.18993,0.9778705,3.035419,86.67059,56.96463,0.4795493,0.4795493,0,0,0,0.4795493,632.9734,1.867315,0,0,3.035419,0.5047887,0.4795493,0,0,0.6633155,10.02829,0.6633155,0,0.6633155,14.00003,100,0.1397664,0.5275042,2.428335,0,13.06371
10/13/2007 1:00:00 PM,0.9877574,34.52376,141.6188,32.16991,0.8728611,2.724383,85.90863,59.40887,1.673746,1.673746,0,0,0,1.673746,162.7716,0.9625451,0,0,2.724383,1.761838,1.673746,0,0,0,10.62527,0,0,0,14.00003,100,0.1397664,1.841121,2.179507,0,13.34966
10/13/2007 2:00:00 PM,0.7521029,28.86709,125.4717,46.7462,0.7093478,2.275161,82.06785,60.59871,2.173924,2.173924,0,-1,0,2.173924,104.6569,0,4.440892E-16,0,2.275161,2.288341,2.173924,0,0,0,10.62527,0,0.0131803,-0.0131803,13.98613,99.90076,0.1397664,2.391316,1.820128,0,12.90043
10/13/2007 3:00:00 PM,0.6112464,21.99291,110.8931,61.49142,0.4984604,1.669257,75.76535,60.75551,1.065846,1.065846,0,0,0,1.065846,156.6133,0.5326687,0,0,1.669257,1.121944,1.065846,0,0,0.01464477,10.61209,0.01464477,0,0.01464477,14.00003,100,0.1397657,1.172431,1.335406,0,12.28135
10/13/2007 4:00:00 PM,0.4220694,14.434,97.43908,76.30101,0.2545295,0.8936897,68.53193,60.91231,1.009595,1.009595,0,0,0,1.009595,88.51967,0,0,0,0.8936897,1.062731,1.009595,0,0,0,10.62527,0,0.1690414,-0.1690414,13.82184,98.72725,0.1397657,1.110554,0.7149518,0,11.51896
10/13/2007 5:00:00 PM,0.1782838,6.64007,84.58804,91.13392,0.01293328,0.04788783,59.99627,59.61179,3.498956,3.498956,3.631895,0,1.156507,3.498956,1.368632,0,0,0,0.04788783,0,0,0.1329391,0.1262922,0.1878238,10.45623,0.17418,0,0.17418,13.98708,99.90755,0.1397753,3.848852,0.03831027,5,10.50412
10/13/2007 6:00:00 PM,0.01550273,0,71.84135,90,0,0,57.12143,57.12143,1.849344,1.849344,0,0,0,1.849344,0,0,2.220446E-16,0,0,1.946678,1.849344,0,0,0.01364375,10.613,0,1.946678,-1.946678,11.93511,85.25059,0.1397753,2.034278,0,0,10.613
10/13/2007 7:00:00 PM,0,0,58.75734,90,0,0,54.78787,54.78787,0.9255394,0.9255394,0,-1,0,0.9255394,0,0,1.110223E-16,0,0,0.974252,0.9255394,0,0,2.176619,8.666317,0,0.974252,-0.974252,10.90815,77.91523,0.1397753,1.018093,0,0,8.666317
10/13/2007 8:00:00 PM,0,0,44.98247,90,0,0,52.32518,52.32518,4.115322,3.33,0,-1,0,3.33,0,0,0.7853219,1.196854,0,3.505263,3.33,0,0,3.259121,7.692065,0,3.505263,-3.505263,7.213282,51.52334,0.1397753,4.526854,0,0,7.692065
10/13/2007 9:00:00 PM,0,0,30.31496,90,0,0,50.22222,50.22222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.153858,4.186802,0,0,0,7.213282,51.52334,0.1397753,0,0,0,4.186802
10/13/2007 10:00:00 PM,0,0,14.79728,90,0,0,48.07313,48.07313,0.1784939,0.1784939,0,-1,0,0.1784939,0,0,2.775558E-17,0,0,0.1878883,0.1784939,0,0,7.153858,4.186802,0,0.1878883,-0.1878883,7.015231,50.10869,0.1397753,0.1963433,0,0,4.186802
10/13/2007 11:00:00 PM,0,0,-1.229151,90,0,0,46.67115,46.67115,0.4557945,0.4557945,0,-1,0,0.4557945,0,0,5.551115E-17,0,0,0.4797836,0.4557945,0,0,7.362623,3.998914,0,0.4797836,-0.4797836,6.509494,46.49629,0.1397753,0.5013739,0,0,3.998914
10/14/2007 12:00:00 AM,0,0,-17.21158,90,0,0,45.60122,45.60122,0.2866723,0.2866723,0,-1,0,0.2866723,0,0,0,0,0,0.3017603,0.2866723,0,0,7.895716,3.51913,0,0.3017603,-0.3017603,6.191411,44.22427,0.1397753,0.3153395,0,0,3.51913
10/14/2007 1:00:00 AM,0,0,-32.56192,90,0,0,44.48517,44.48517,0.1479291,0.1479291,0,-1,0,0.1479291,0,0,0,0,0,0.1557148,0.1479291,0,0,8.231005,3.21737,0,0.1557148,-0.1557148,6.027273,43.05186,0.1397753,0.162722,0,0,3.21737
10/14/2007 2:00:00 AM,0,0,-47.04845,90,0,0,43.50747,43.50747,0.3615402,0.3615402,0,-1,0,0.3615402,0,0,0,0,0,0.3805686,0.3615402,0,0,8.404021,3.061655,0,0.3805686,-0.3805686,5.626119,40.18648,0.1397753,0.3976942,0,0,3.061655
10/14/2007 3:00:00 AM,0,0,-60.67189,90,0,0,42.6958,42.6958,0.473641,0.473641,0,-1,0,0.473641,0,0,5.551115E-17,0,0,0.4985695,0.473641,0,0,8.826876,2.681086,0,0.4985695,-0.4985695,5.10058,36.43264,0.1397753,0.5210051,0,0,2.681086
10/14/2007 4:00:00 AM,0.03365991,0.501819,-73.66086,103.6284,0.002369378,0.009733347,41.93508,41.86568,0.3095026,0.3095026,0,-1,0,0.3095026,3.144835,0,5.551115E-17,0,0.009733347,0.3257922,0.3095026,0,0,9.380841,2.182517,0,0.3160589,-0.3160589,4.767425,34.05297,0.1397753,0.3404529,0.007786678,0,2.19225
10/14/2007 5:00:00 AM,0.1375075,8.179421,-86.38354,88.81047,0.03749998,0.1538816,42.13404,41.03556,0.3955705,0.3955705,0,0,0,0.3955705,38.90119,0,5.551115E-17,0,0.1538816,0.41639,0.3955705,0,0,9.732018,1.866458,0,0.2625084,-0.2625084,4.490716,32.07648,0.1397753,0.4351276,0.1231053,0,2.020339
10/14/2007 6:00:00 AM,0.4300452,15.96504,-99.29155,73.99463,0.2947918,1.162906,49.20509,40.51905,0.3806228,0.3806228,0,0,0,0.3806228,305.5272,0,0,0,1.162906,0.4006556,0.3806228,0,0,10.02369,1.603949,0.7622504,0,0.7622504,5.213851,37.24172,0.1397409,0.4186851,0.9303249,0,2.766855
10/14/2007 7:00:00 AM,0.6418228,23.45582,-112.8922,59.20935,0.5344915,2.028594,55.86576,40.0302,0,0,0,0,0,0,0,0,0,0,2.028594,0,0,0,0,9.261444,2.289975,2.028594,0,2.028594,7.138344,50.98807,0.1396495,0,1.622875,0,4.318569
10/14/2007 8:00:00 AM,0.6726006,30.18972,-127.7093,44.50489,0.974447,3.364078,71.15445,41.92102,0.2916358,0.2916358,0,0,0,0.2916358,1153.52,0,0,0,3.364078,0.3069851,0.2916358,0,0,7.23285,4.11571,3.057093,0,3.057093,10.03856,71.70383,0.1395119,0.3207994,2.691262,0,7.479787
10/14/2007 9:00:00 AM,0.7381349,35.61786,-144.1651,30.01736,1.115142,3.621884,80.26231,46.56047,0,0,0,-1,0,0,0,0,0,0,3.621884,0,0,0,0,4.175757,6.867093,3.621884,0,3.621884,13.47458,96.2468,0.1393492,0,2.897507,0,10.48898
