Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/14/2007 10:00:00 AM,0.9013043,39.1356,-162.3178,16.35261,0.988707,3.195986,80.94962,51.05234,1.337979,1.337979,0,0,0,1.337979,238.8667,1.233714,0,0,3.195986,1.408399,1.337979,0,0,0.5538726,10.12679,0.5538726,0,0.5538726,14.00003,100,0.1393243,1.471777,2.556789,0,13.32277
10/14/2007 11:00:00 AM,0.6894246,40.23206,178.4396,8.949086,1.060013,3.292754,86.57156,54.37281,1.793065,1.793065,0,0,0,1.793065,183.6383,1.405317,0,0,3.292754,1.887437,1.793065,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,1.972372,2.634203,0,13.91803
10/14/2007 12:00:00 PM,0.6599909,38.72285,159.3014,18.41634,1.005505,3.102849,87.4839,56.91851,0,0,0,0,0,0,0,3.102849,0,0,3.102849,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,0,2.482279,0,13.72812
10/14/2007 1:00:00 PM,0.6410314,34.8584,141.4003,32.31898,0.9575117,2.932056,88.54,59.40887,0.8227068,0.8227068,0,0,0,0.8227068,356.3914,2.066049,0,0,2.932056,0.8660071,0.8227068,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,0.9049774,2.345645,0,13.55733
10/14/2007 2:00:00 PM,0.6885332,29.17996,125.2254,46.85944,0.708912,2.273976,82.05443,60.59871,1.369736,1.369736,0,-1,0,1.369736,166.0156,0.8321481,0,0,2.273976,1.441828,1.369736,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,1.50671,1.819181,0,12.89925
10/14/2007 3:00:00 PM,0.5735385,22.28973,110.6372,61.58236,0.4979507,1.667724,75.74982,60.75551,0.5014638,0.5014638,0,0,0,0.5014638,332.5711,1.139867,0,0,1.667724,0.5278566,0.5014638,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,0.5516101,1.334179,0,12.293
10/14/2007 4:00:00 PM,0.2717483,14.72241,97.18367,76.37502,0.2637433,0.9243976,68.80954,60.91231,0,0,0,0,0,0,0,0.9243976,0,0,0.9243976,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,0,0.7395181,0,11.54967
10/14/2007 5:00:00 PM,0.0971725,6.92795,84.33849,91.19289,0.03113781,0.1149537,60.48248,59.55645,0,0,0,0,0,0,0,0.1149537,0,0,0.1149537,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1393243,0,0.09196297,0,10.74023
10/14/2007 6:00:00 PM,0.01435818,0,71.60171,90,0,0,57.07531,57.07531,2.595341,2.595341,0,0,0,2.595341,0,0,0,0,0,2.731938,2.595341,0,0,0,10.62527,0,2.731938,-2.731938,11.12031,79.43064,0.1393243,2.854876,0,0,10.62527
10/14/2007 7:00:00 PM,0,0,58.53283,90,0,0,54.73253,54.73253,2.772374,2.772374,0,-1,0,2.772374,0,0,0,0,0,2.918288,2.772374,0,0,3.035487,7.893336,0,2.918288,-2.918288,8.044167,57.45821,0.1393243,3.049611,0,0,7.893336
10/14/2007 8:00:00 PM,0,0,44.78127,90,0,0,52.29752,52.29752,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1393243,0,0,0,4.975048
10/14/2007 9:00:00 PM,0,0,30.14869,90,0,0,50.16688,50.16688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.278029,4.975048,0,0,0,8.044167,57.45821,0.1393243,0,0,0,4.975048
10/14/2007 10:00:00 PM,0,0,14.67905,90,0,0,48.04546,48.04546,0.550668,0.550668,0,-1,0,0.550668,0,0,1.110223E-16,0,0,0.5796505,0.550668,0,0,6.278029,4.975048,0,0.5796505,-0.5796505,7.433161,53.0939,0.1393243,0.6057348,0,0,4.975048
10/14/2007 11:00:00 PM,0,0,-1.289553,90,0,0,46.64348,46.64348,0.5188272,0.5188272,0,-1,0,0.5188272,0,0,0,0,0,0.5461339,0.5188272,0,0,6.922086,4.395397,0,0.5461339,-0.5461339,6.857485,48.98194,0.1393243,0.5707099,0,0,4.395397
10/15/2007 12:00:00 AM,0,0,-17.2102,90,0,0,45.5551,45.5551,0.1568366,0.1568366,0,-1,0,0.1568366,0,0,0,0,0,0.1650911,0.1568366,0,0,7.528901,3.849263,0,0.1650911,-0.1650911,6.683464,47.73893,0.1393243,0.1725202,0,0,3.849263
10/15/2007 1:00:00 AM,0,0,-32.50893,90,0,0,44.43905,44.43905,0.09532098,0.09532098,0,-1,0,0.09532098,0,0,1.387779E-17,0,0,0.1003379,0.09532098,0,0,7.712336,3.684172,0,0.1003379,-0.1003379,6.577698,46.98347,0.1393243,0.1048531,0,0,3.684172
10/15/2007 2:00:00 AM,0,0,-46.95558,90,0,0,43.42446,43.42446,0.6280562,0.6280562,0,-1,0,0.6280562,0,0,1.110223E-16,0,0,0.6611118,0.6280562,0,0,7.823822,3.583834,0,0.6611118,-0.6611118,5.880826,42.00581,0.1393243,0.6908618,0,0,3.583834
10/15/2007 3:00:00 AM,0,0,-60.55109,90,0,0,42.62201,42.62201,0.003603934,0.003603934,0,-1,0,0.003603934,0,0,4.336809E-19,0,0,0.003793614,0.003603934,0,0,8.558391,2.922722,0,0.003793614,-0.003793614,5.876827,41.97725,0.1393243,0.003964327,0,0,2.922722
10/15/2007 4:00:00 AM,0.01716275,0.8521961,-73.52208,103.5567,0.008409691,0.03452735,42.03822,41.79189,0.07479371,0.07479371,0,-1,0,0.07479371,46.16344,1.387779E-17,0,0,0.03452735,0.07873023,0.07479371,0,0,8.562606,2.918929,0,0.04420287,-0.04420287,5.830233,41.64444,0.1393243,0.08227308,0.02762188,0,2.953456
10/15/2007 5:00:00 AM,0.1670381,8.526398,-86.23489,88.75427,0.03867107,0.1587455,42.06682,40.9341,0.2405902,0.2405902,0,0,0,0.2405902,65.98171,0,0,0,0.1587455,0.2532528,0.2405902,0,0,8.61172,2.874726,0,0.09450729,-0.09450729,5.730613,40.93287,0.1393243,0.2646492,0.1269964,0,3.033471
10/15/2007 6:00:00 AM,0.3160821,16.313,-99.14087,73.95427,0.3240348,1.272896,49.94343,40.38992,0.3792792,0.3792792,0,0,0,0.3792792,335.6093,0,0,0,1.272896,0.3992413,0.3792792,0,0,8.716728,2.780219,0.8736549,0,0.8736549,6.559435,46.85301,0.1392851,0.4172071,1.018317,0,4.053115
10/15/2007 7:00:00 AM,0.4538527,23.80927,-112.7495,59.1875,0.5877669,2.211771,57.30804,39.8734,0.4391887,0.4391887,0,0,0,0.4391887,503.6038,0,0,0,2.211771,0.4623039,0.4391887,0,0,7.843074,3.566508,1.749467,0,1.749467,8.219126,58.70792,0.1392068,0.4831076,1.769417,0,5.778279
10/15/2007 8:00:00 AM,0.5889878,30.55216,-127.5897,44.50853,0.8387398,2.976283,66.86643,41.79189,1.455626,1.455626,0,0,0,1.455626,204.4676,0,0,0,2.976283,1.532238,1.455626,0,0,6.093606,5.141028,1.444045,0,1.444045,9.589067,68.49319,0.1391421,1.601188,2.381026,0,8.117311
10/15/2007 9:00:00 AM,0.7760444,35.98985,-144.0907,30.06471,1.164467,3.745471,81.66367,46.43134,0.4436987,0.4436987,0,-1,0,0.4436987,844.1475,0,0,0,3.745471,0.4670512,0.4436987,0,0,4.649561,6.440669,3.27842,0,3.27842,12.69925,90.70874,0.1389956,0.4880686,2.996377,0,10.18614
10/15/2007 10:00:00 AM,0.8102853,39.51245,-162.3141,16.5055,1.240148,3.792168,88.73281,50.997,1.749504,1.749504,0,0,0,1.749504,216.7567,0.5794433,0,0,3.792168,1.841583,1.749504,0,0,1.371141,9.391247,1.371141,0,1.371141,14.00003,100,0.1389345,1.924454,3.033734,0,13.18341
10/15/2007 11:00:00 AM,0.9005823,40.60361,178.3568,9.325889,1.017532,3.192302,85.19159,54.31747,1.64136,1.64136,0,0,0,1.64136,194.4913,1.464555,0,0,3.192302,1.727747,1.64136,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,1.805496,2.553842,0,13.81758
10/15/2007 12:00:00 PM,0.721945,39.07795,159.1392,18.64403,1.096234,3.313118,90.3176,56.91851,0,0,0,0,0,0,0,3.313118,0,0,3.313118,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,0,2.650495,0,13.93839
10/15/2007 1:00:00 PM,0.8022432,35.19104,141.184,32.46823,0.8722652,2.723992,85.8336,59.35353,1.960713,1.960713,0,0,0,1.960713,138.9286,0.6600828,0,0,2.723992,2.063909,1.960713,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,2.156785,2.179193,0,13.34927
10/15/2007 2:00:00 PM,0.6811528,29.49115,124.9816,46.97187,0.7084761,2.272791,82.041,60.59871,1.613608,1.613608,0,-1,0,1.613608,140.8515,0.5742565,0,0,2.272791,1.698535,1.613608,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,1.774969,1.818233,0,12.89807
10/15/2007 3:00:00 PM,0.6528011,22.58517,110.3841,61.67178,0.4974564,1.666862,75.67873,60.70017,1.470881,1.470881,0,0,0,1.470881,113.3241,0.1185663,0,0,1.666862,1.548295,1.470881,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,1.617969,1.333489,0,12.29214
10/15/2007 4:00:00 PM,0.4644805,15.00968,96.9313,76.4469,0.2535425,0.8907099,68.44651,60.85697,0,0,0,0,0,0,0,0.8907099,0,0,0.8907099,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,0,0.7125679,0,11.51598
10/15/2007 5:00:00 PM,0.1525229,7.214839,84.09225,91.24923,0.01297859,0.04807135,59.94226,59.55645,0,0,0,0,0,0,0,0.04807135,0,0,0.04807135,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,0,0.03845708,0,10.67335
10/15/2007 6:00:00 PM,0.01179922,0,71.36565,90,0,0,57.01997,57.01997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1389345,0,0,0,10.62527
10/15/2007 7:00:00 PM,0,0,58.31217,90,0,0,54.68641,54.68641,1.331846,1.331846,0,-1,0,1.331846,0,0,2.220446E-16,0,0,1.401943,1.331846,0,0,0,10.62527,0,1.401943,-1.401943,12.52225,89.44447,0.1389345,1.46503,0,0,10.62527
10/15/2007 8:00:00 PM,0,0,44.58412,90,0,0,52.24218,52.24218,0.9628351,0.9628351,0,-1,0,0.9628351,0,0,0,0,0,1.013511,0.9628351,0,0,1.557714,9.223331,0,1.013511,-1.013511,11.45392,81.81352,0.1389345,1.059119,0,0,9.223331
10/15/2007 9:00:00 PM,0,0,29.98646,90,0,0,50.12076,50.12076,1.341082,1.341082,0,-1,0,1.341082,0,0,2.220446E-16,0,0,1.411665,1.341082,0,0,2.683837,8.209821,0,1.411665,-1.411665,9.965891,71.18479,0.1389345,1.47519,0,0,8.209821
10/15/2007 10:00:00 PM,0,0,14.56454,90,0,0,47.96245,47.96245,0.3935103,0.3935103,0,-1,0,0.3935103,0,0,0,0,0,0.4142214,0.3935103,0,0,4.252354,6.798155,0,0.4142214,-0.4142214,9.529263,68.06602,0.1389345,0.4328614,0,0,6.798155
10/15/2007 11:00:00 PM,0,0,-1.346857,90,0,0,46.54202,46.54202,0.3592545,0.3592545,0,-1,0,0.3592545,0,0,5.551115E-17,0,0,0.3781626,0.3592545,0,0,4.7126,6.383934,0,0.3781626,-0.3781626,9.130645,65.21876,0.1389345,0.39518,0,0,6.383934
10/16/2007 12:00:00 AM,0,0,-17.20647,90,0,0,45.44442,45.44442,0.635752,0.635752,0,-1,0,0.635752,0,0,0,0,0,0.6692126,0.635752,0,0,5.132781,6.005771,0,0.6692126,-0.6692126,8.425233,60.18011,0.1389345,0.6993272,0,0,6.005771
10/16/2007 1:00:00 AM,0,0,-32.45429,90,0,0,44.33759,44.33759,0.04868766,0.04868766,0,-1,0,0.04868766,0,0,6.938894E-18,0,0,0.05125017,0.04868766,0,0,5.87635,5.336559,0,0.05125017,-0.05125017,8.37121,59.79424,0.1389345,0.05355642,0,0,5.336559
10/16/2007 2:00:00 AM,0,0,-46.86153,90,0,0,43.323,43.323,0.3234861,0.3234861,0,-1,0,0.3234861,0,0,5.551115E-17,0,0,0.3405117,0.3234861,0,0,5.933295,5.285308,0,0.3405117,-0.3405117,8.01228,57.23045,0.1389345,0.3558347,0,0,5.285308
10/16/2007 3:00:00 AM,0,0,-60.42933,90,0,0,42.52055,42.52055,0.7214053,0.7214053,0,-1,0,0.7214053,0,0,1.110223E-16,0,0,0.759374,0.7214053,0,0,6.311641,4.944797,0,0.759374,-0.759374,7.211829,51.51296,0.1389345,0.7935458,0,0,4.944797
10/16/2007 4:00:00 AM,0.03584093,1.198868,-73.38235,103.4872,0.002935073,0.01206949,41.74871,41.66277,0.280017,0.280017,0,-1,0,0.280017,4.310269,0,0,0,0.01206949,0.2947547,0.280017,0,0,7.15539,4.185423,0,0.2826852,-0.2826852,6.913852,49.38456,0.1389345,0.3080187,0.009655588,0,4.197493
10/16/2007 5:00:00 AM,0.181547,8.869595,-86.08514,88.70078,0.04145869,0.170233,42.01929,40.80497,0.2286382,0.2286382,0,0,0,0.2286382,74.45518,0,0,0,0.170233,0.2406718,0.2286382,0,0,7.469485,3.902738,0,0.0704388,-0.0704388,6.839603,48.85421,0.1389345,0.251502,0.1361864,0,4.072971
10/16/2007 6:00:00 AM,0.4293509,16.65713,-98.98877,73.91714,0.2976746,1.17563,49.00263,40.23312,0.3025102,0.3025102,0,0,0,0.3025102,388.625,0,0,0,1.17563,0.3184318,0.3025102,0,0,7.54775,3.832299,0.8571987,0,0.8571987,7.652813,54.66284,0.1388962,0.3327613,0.9405044,0,5.007929
10/16/2007 7:00:00 AM,0.6754147,24.15891,-112.6049,59.16951,0.5369334,2.040807,55.62131,39.71659,0.933129,0.933129,0,0,0,0.933129,218.7058,0,0,0,2.040807,0.982241,0.933129,0,0,6.690552,4.603778,1.058566,0,1.058566,8.657058,61.836,0.1388491,1.026442,1.632646,0,6.644585
10/16/2007 8:00:00 AM,0.8667923,30.91091,-127.4677,44.51685,0.7406603,2.680061,63.74889,41.66277,1.504773,1.504773,0,0,0,1.504773,178.104,0,0,0,2.680061,1.583972,1.504773,0,0,5.631985,5.556488,1.096089,0,1.096089,9.696899,69.26343,0.1388003,1.65525,2.144049,0,8.236548
10/16/2007 9:00:00 AM,1.040098,36.35838,-144.0135,30.11802,0.8950087,3.047674,73.25362,46.35755,1.627496,1.627496,0,-1,0,1.627496,187.2615,0,0,0,3.047674,1.713154,1.627496,0,0,4.535896,6.542967,1.33452,0,1.33452,10.96294,78.30653,0.1387409,1.790246,2.438139,0,9.590641
10/16/2007 10:00:00 AM,1.070239,39.88618,-162.3074,16.66597,0.989473,3.200243,80.86939,50.95088,1.705498,1.705498,0,0,0,1.705498,187.6427,0,0,0,3.200243,1.795261,1.705498,0,0,3.201376,7.744036,1.404982,0,1.404982,12.29582,87.8271,0.1386784,1.876048,2.560195,0,10.94428
10/16/2007 11:00:00 AM,1.170689,40.97242,178.2767,9.69963,1.017621,3.192519,85.19436,54.31747,0.6623679,0.6623679,0,0,0,0.6623679,481.9858,0.6988955,0,0,3.192519,0.6972293,0.6623679,0,0,1.796394,9.008519,1.796394,0,1.796394,14.00003,100,0.1385987,0.7286046,2.554015,0,12.20104
10/16/2007 12:00:00 PM,1.106224,39.43066,158.9795,18.87266,0.9775348,3.036886,86.55621,56.86317,1.139507,1.139507,0,0,0,1.139507,266.5088,1.837405,0,0,3.036886,1.199481,1.139507,0,0,0,10.62527,0,0,0,14.00003,100,0.1385987,1.253458,2.429509,0,13.66216
10/16/2007 1:00:00 PM,0.8879726,35.52161,140.9701,32.61745,0.8719453,2.723187,85.82368,59.35353,0,0,0,0,0,0,0,2.723187,0,0,2.723187,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1385987,0,2.17855,0,13.34846
10/16/2007 2:00:00 PM,0.7214187,29.80058,124.7403,47.08333,0.708042,2.272506,81.97132,60.54337,2.070098,2.070098,0,-1,0,2.070098,109.7777,0.09345505,0,0,2.272506,2.179051,2.070098,0,0,0,10.62527,0,0,0,14.00003,100,0.1385987,2.277108,1.818004,0,12.89778
10/16/2007 3:00:00 PM,0.6401004,22.87916,110.1339,61.75954,0.496979,1.665424,75.66418,60.70017,0.3337211,0.3337211,0,0,0,0.3337211,499.0468,1.314139,0,0,1.665424,0.3512853,0.3337211,0,0,0,10.62527,0,0,0,14.00003,100,0.1385987,0.3670932,1.332339,0,12.2907
10/16/2007 4:00:00 PM,0.444252,15.29574,96.68208,76.51659,0.2530944,0.8895288,68.37733,60.80163,1.080108,1.080108,0,0,0,1.080108,82.35558,0,0,0,0.8895288,1.136955,1.080108,0,0,0,10.62527,0,0.2474266,-0.2474266,13.73922,98.13707,0.1385987,1.188118,0.711623,0,11.5148
10/16/2007 5:00:00 PM,0.2137416,7.500675,83.84942,91.30286,0.01462469,0.05416742,59.94508,59.51033,2.171598,2.171598,0,0,0,2.171598,2.494357,0,4.440892E-16,0,0.05416742,2.285892,2.171598,0,0,0.2749184,10.37785,0,2.231725,-2.231725,11.38677,81.33393,0.1385987,2.388758,0.04333393,0,10.43202
10/16/2007 6:00:00 PM,0.02688812,0,71.13328,90,0,0,56.96463,56.96463,2.665985,2.665985,0,0,0,2.665985,0,0,4.440892E-16,0,0,2.8063,2.665985,0,0,2.754613,8.146122,0,2.8063,-2.8063,8.428673,60.20468,0.1385987,2.932584,0,0,8.146122
10/16/2007 7:00:00 PM,0,0,58.09546,90,0,0,54.58495,54.58495,3.254845,3.254845,0,-1,0,3.254845,0,0,4.440892E-16,0.2503299,0,3.426153,3.254845,0,0,5.872725,5.339822,0,3.426153,-3.426153,4.81719,34.40843,0.1385987,3.58033,0,0,5.339822
10/16/2007 8:00:00 PM,0,0,44.39108,90,0,0,52.16838,52.16838,1.075752,1.075752,0,-1,0,1.075752,0,0,2.220446E-16,0,0,1.132371,1.075752,0,0,9.679561,1.913669,0,1.132371,-1.132371,3.623566,25.88257,0.1385987,1.183328,0,0,1.913669
10/16/2007 9:00:00 PM,0,0,29.82833,90,0,0,50.03775,50.03775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93775,0.7812985,0,0,0,3.623566,25.88257,0.1385987,0,0,0,0.7812985
10/16/2007 10:00:00 PM,0,0,14.4538,90,0,0,47.88866,47.88866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.93775,0.7812985,0,0,0,3.623566,25.88257,0.1385987,0,0,0,0.7812985
10/16/2007 11:00:00 PM,0,0,-1.401025,90,0,0,46.45901,46.45901,0.2914631,0.2914631,0,-1,0,0.2914631,0,0,5.551115E-17,0,0,0.3068032,0.2914631,0,0,10.93775,0.7812985,0,0.3068032,-0.3068032,3.300168,23.57258,0.1385987,0.3206094,0,0,0.7812985
10/17/2007 12:00:00 AM,0,0,-17.20036,90,0,0,45.37063,45.37063,0.2303727,0.2303727,0,-1,0,0.2303727,0,0,2.775558E-17,0,0,0.2424975,0.2303727,0,0,11.27864,0.4744952,0,0.2424975,-0.2424975,3.044553,21.74676,0.1385987,0.2534099,0,0,0.4744952
10/17/2007 1:00:00 AM,0,0,-32.39796,90,0,0,44.22691,44.22691,0.2690645,0.2203978,0,-1,0,0.2203978,0,0,0.04866676,0.07557321,0,0.2319977,0.2203978,0,0,11.54809,0.2319977,0,0.2319977,-0.2319977,2.800006,20,0.1385987,0.295971,0,0,0.2319977
10/17/2007 2:00:00 AM,0,0,-46.76628,90,0,0,43.22154,43.22154,0.2063572,0,0,-1,0,0,0,0,0.2063572,0.2269929,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385987,0.2269929,0,0,0
10/17/2007 3:00:00 AM,0,0,-60.3066,90,0,0,42.40987,42.40987,0.2355026,0,0,-1,0,0,0,0,0.2355026,0.2590529,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1385987,0.2590529,0,0,0
10/17/2007 4:00:00 AM,0.02913314,1.541704,-73.24167,103.4199,0.006209156,0.02553767,41.71545,41.53363,0.574512,0.02426079,0,-1,0,0.02426079,105.2632,0,0.5502512,0.6271111,0.02553767,0.02553767,0.02426079,0,0,11.80586,0,0,0,0,2.800006,20,0.1385987,0.6319632,0.02043013,0,0.02553767
10/17/2007 5:00:00 AM,0.1347512,9.208883,-85.93427,88.65007,0.05118258,0.2100129,42.14746,40.64817,0.243471,0.243471,3.748734,0,1.188404,0.243471,86.25788,0,0,0,0.2100129,0,0,3.505263,3.33,11.80586,0,3.540013,0,3.540013,6.158357,43.98817,0.1386842,0.2678181,0.1680103,5,0.2100129
10/17/2007 6:00:00 AM,0.3058215,16.9973,-98.83523,73.88329,0.3031268,1.197264,48.98789,40.05787,0.3727977,0.3727977,3.878061,0,1.223711,0.3727977,321.1564,0,0,0,1.197264,0,0,3.505263,3.33,8.265847,3.186012,4.527264,0,4.527264,10.4533,74.66625,0.1387382,0.4100775,0.9578109,5,4.383275
10/17/2007 7:00:00 AM,0.3882618,24.5046,-112.4584,59.15539,0.477313,1.835636,53.61985,39.50446,1.491048,1.491048,3.298848,0,1.065586,1.491048,123.1104,2.220446E-16,0,0,1.835636,0,0,1.8078,1.71741,3.738584,7.260549,3.553046,0,3.553046,13.82401,98.74274,0.1387793,1.640153,1.468509,5,9.096185
10/17/2007 8:00:00 AM,0.3101193,31.26581,-127.3432,44.52983,0.3158822,1.234813,50.79803,41.47829,1.239705,1.239705,0,0,0,1.239705,99.60538,0,0,0,1.234813,1.304953,1.239705,0,0,0.1855374,10.45829,0,0.07013981,-0.07013981,13.75008,98.21465,0.1387793,1.363675,0.9878502,0,11.6931
10/17/2007 9:00:00 AM,0.607034,36.72331,-143.9334,30.17719,0.8782748,3.00342,72.60779,46.22842,1.941143,1.941143,0,-1,0,1.941143,154.7243,0.6966411,0,0,3.00342,2.043308,1.941143,0,0,0.2634705,10.38815,0.2634705,0,0.2634705,14.00003,100,0.1387676,2.135257,2.402736,0,13.39157
10/17/2007 10:00:00 AM,0.4741459,40.25666,-162.2978,16.8336,0.5825397,2.048365,68.30359,50.86787,0.5567668,0.5567668,0,0,0,0.5567668,367.9037,1.462295,0,0,2.048365,0.5860703,0.5567668,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,0.6124435,1.638692,0,12.67364
10/17/2007 11:00:00 AM,0.3997613,41.33838,178.1994,10.07019,0.4246125,1.505792,66.96638,54.27135,0,0,0,0,0,0,0,1.505792,0,0,1.505792,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,0,1.204634,0,12.13107
10/17/2007 12:00:00 PM,0.7890664,39.78088,158.8223,19.10191,1.182711,3.503987,92.97353,56.86317,2.003756,2.003756,0,0,0,2.003756,174.8709,1.39477,0,0,3.503987,2.109217,2.003756,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,2.204132,2.80319,0,14.12926
10/17/2007 1:00:00 PM,0.8985636,35.85003,140.7588,32.76647,0.871613,2.722351,85.81337,59.35353,0.4324965,0.4324965,0,0,0,0.4324965,629.4503,2.267091,0,0,2.722351,0.4552595,0.4324965,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,0.4757462,2.177881,0,13.34762
10/17/2007 2:00:00 PM,0.6369621,30.10822,124.5019,47.1937,0.8812876,2.722585,87.32947,60.54337,1.919656,1.919656,0,-1,0,1.919656,141.8268,0.7018951,0,0,2.722585,2.02069,1.919656,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,2.111621,2.178068,0,13.34786
10/17/2007 3:00:00 PM,0.5820711,23.17165,109.8867,61.84556,0.49652,1.664042,75.65018,60.70017,3.768835,3.768835,2.187995,0,0.7623226,3.768835,44.15269,2.220446E-16,0,0,1.664042,1.664042,1.58084,0,0,0,10.62527,0,0,0,14.00003,100,0.1387676,4.145718,1.331234,5,12.28932
10/17/2007 4:00:00 PM,0.4075424,15.58055,96.43613,76.58399,0.2526785,0.8881381,68.36481,60.80163,1.6409,1.6409,0,0,0,1.6409,54.12505,0,0,0,0.8881381,1.727263,1.6409,0,0,0,10.62527,0,0.8391252,-0.8391252,13.11551,93.68204,0.1387676,1.80499,0.7105104,0,11.51341
10/17/2007 5:00:00 PM,0.2032271,7.785401,83.61013,91.35371,0.01518477,0.05623619,59.96173,59.51033,2.153319,2.153319,0,0,0,2.153319,2.611605,0,0,0,0.05623619,2.266652,2.153319,0,0,0.9323614,9.786149,0,2.210416,-2.210416,10.78553,77.03934,0.1387676,2.368651,0.04498895,0,9.842385
10/17/2007 6:00:00 PM,0.03090933,0.1816688,70.90469,106.1207,0.002007305,0.007568367,56.97804,56.91851,0,0,0,0,0,0,0,0,0,0,0.007568367,0,0,0,0,3.388379,7.575734,0.007568367,0,0.007568367,10.79271,77.09063,0.1387672,0,0.006054694,0,7.583302
10/17/2007 7:00:00 PM,0,0,57.88277,90,0,0,54.52961,54.52961,1.166563,1.166563,0,-1,0,1.166563,0,0,2.220446E-16,0,0,1.227961,1.166563,0,0,3.38081,7.582545,0,1.227961,-1.227961,9.498325,67.84505,0.1387672,1.283219,0,0,7.582545
10/17/2007 8:00:00 PM,0,0,44.20223,90,0,0,52.11304,52.11304,2.683123,2.683123,0,-1,0,2.683123,0,0,4.440892E-16,0,0,2.82434,2.683123,0,0,4.745211,6.354584,0,2.82434,-2.82434,6.52121,46.57998,0.1387672,2.951436,0,0,6.354584
10/17/2007 9:00:00 PM,0,0,29.67436,90,0,0,49.96396,49.96396,0.1466992,0.1466992,0,-1,0,0.1466992,0,0,2.775558E-17,0,0,0.1544202,0.1466992,0,0,7.883367,3.530244,0,0.1544202,-0.1544202,6.358436,45.41731,0.1387672,0.1613691,0,0,3.530244
10/17/2007 10:00:00 PM,0,0,14.34688,90,0,0,47.80565,47.80565,0.4055373,0.4055373,0,-1,0,0.4055373,0,0,5.551115E-17,0,0,0.4268813,0.4055373,0,0,8.054945,3.375824,0,0.4268813,-0.4268813,5.908464,42.20323,0.1387672,0.446091,0,0,3.375824
10/17/2007 11:00:00 PM,0,0,-1.452021,90,0,0,46.38522,46.38522,0.1152768,0.1152768,0,-1,0,0.1152768,0,0,1.387779E-17,0,0,0.121344,0.1152768,0,0,8.529258,2.948942,0,0.121344,-0.121344,5.780556,41.2896,0.1387672,0.1268045,0,0,2.948942
10/18/2007 12:00:00 AM,0,0,-17.19183,90,0,0,45.26917,45.26917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.664084,2.827599,0,0,0,5.780556,41.2896,0.1387672,0,0,0,2.827599
10/18/2007 1:00:00 AM,0,0,-32.33994,90,0,0,44.12545,44.12545,0.4556891,0.4556891,0,-1,0,0.4556891,0,0,5.551115E-17,0,0,0.4796728,0.4556891,0,0,8.664084,2.827599,0,0.4796728,-0.4796728,5.274937,37.67804,0.1387672,0.5012581,0,0,2.827599
10/18/2007 2:00:00 AM,0,0,-46.66982,90,0,0,43.09241,43.09241,0.1366965,0.1366965,0,-1,0,0.1366965,0,0,2.775558E-17,0,0,0.1438911,0.1366965,0,0,9.197054,2.347926,0,0.1438911,-0.1438911,5.123262,36.59466,0.1387672,0.1503662,0,0,2.347926
10/18/2007 3:00:00 AM,0,0,-60.18288,90,0,0,42.23462,42.23462,0.06403983,0.06403983,0,-1,0,0.06403983,0,0,0,0,0,0.06741036,0.06403983,0,0,9.356933,2.204035,0,0.06741036,-0.06741036,5.052206,36.08711,0.1387672,0.07044382,0,0,2.204035
10/18/2007 4:00:00 AM,0.05203093,1.880577,-73.10003,103.355,0.004149526,0.0170894,41.47065,41.34916,0.6830549,0.6830549,0,-1,0,0.6830549,2.501908,0,1.110223E-16,0,0.0170894,0.7190052,0.6830549,0,0,9.431833,2.136624,0,0.7019157,-0.7019157,4.312321,30.80223,0.1387672,0.7513604,0.01367152,0,2.153714
10/18/2007 5:00:00 AM,0.24359,9.544132,-85.78227,88.60219,0.04203045,0.1729045,41.67597,40.44526,0.1814231,0.1814231,0,0,0,0.1814231,95.30458,0,0,0,0.1729045,0.1909717,0.1814231,0,0,10.21174,1.434708,0,0.01806716,-0.01806716,4.293277,30.6662,0.1387672,0.1995654,0.1383236,0,1.607613
10/18/2007 6:00:00 AM,0.4540231,17.33339,-98.68026,73.85275,0.3003134,1.188154,48.69069,39.84573,0.1670511,0.1670511,0,0,0,0.1670511,711.252,0,0,0,1.188154,0.1758432,0.1670511,0,0,10.23181,1.416641,1.012311,0,1.012311,5.253639,37.52592,0.1387224,0.1837562,0.9505232,0,2.604795
10/18/2007 7:00:00 AM,0.5845374,24.84622,-112.31,59.14515,0.5391151,2.053735,55.23817,39.27386,1.113882,1.113882,0,0,0,1.113882,184.3764,0,0,0,2.053735,1.172507,1.113882,0,0,9.219503,2.327721,0.8812276,0,0.8812276,6.089645,43.49738,0.1386835,1.22527,1.642988,0,4.381456
10/18/2007 8:00:00 AM,0.5489739,31.61675,-127.2163,44.54745,0.7544696,2.729609,63.77374,41.27538,1.776589,1.776589,0,0,0,1.776589,153.6432,0,0,0,2.729609,1.870094,1.776589,0,0,8.338276,3.120826,0.8595148,0,0.8595148,6.905052,49.3217,0.1386455,1.954248,2.183687,0,5.850435
10/18/2007 9:00:00 AM,0.7847789,37.08451,-143.8503,30.2421,1.146179,3.710074,80.75284,46.09929,1.565998,1.565998,0,-1,0,1.565998,236.9144,0,0,0,3.710074,1.648419,1.565998,0,0,7.478761,3.894389,2.061655,0,2.061655,8.860909,63.29209,0.1385544,1.722598,2.968059,0,7.604463
10/18/2007 10:00:00 AM,0.9627592,40.6238,-162.2851,17.00794,0.9900283,3.204597,80.75427,50.82175,0.5780794,0.5780794,0,0,0,0.5780794,554.3524,0,0,0,3.204597,0.6085047,0.5780794,0,0,5.417106,5.749879,2.596092,0,2.596092,11.32378,80.88397,0.1384399,0.6358873,2.563678,0,8.954475
10/18/2007 11:00:00 AM,1.10716,41.7014,178.125,10.43745,1.017676,3.193733,85.14878,54.27135,1.03532,1.03532,0,0,0,1.03532,308.4777,0,0,0,3.193733,1.089811,1.03532,0,0,2.821014,8.086362,2.103921,0,2.103921,13.31973,95.14077,0.1383473,1.138852,2.554986,0,11.28009
10/18/2007 12:00:00 PM,1.054332,40.12854,158.6679,19.33146,0.9771701,3.036002,86.54487,56.86317,0.1924158,0.1924158,0,0,0,0.1924158,1577.834,2.116367,0,0,3.036002,0.2025429,0.1924158,0,0,0.7170923,9.979891,0.7170923,0,0.7170923,14.00003,100,0.1383158,0.2116574,2.428802,0,13.01589
10/18/2007 1:00:00 PM,0.8539149,36.17625,140.5502,32.91508,0.8712698,2.721487,85.80273,59.35353,0.5214383,0.5214383,0,0,0,0.5214383,521.9193,2.172604,0,0,2.721487,0.5488824,0.5214383,0,0,0,10.62527,0,0,0,14.00003,100,0.1383158,0.5735821,2.177189,0,13.34676
10/18/2007 2:00:00 PM,0.8287079,30.41399,124.2664,47.30284,0.707185,2.270174,81.94493,60.54337,0.2496066,0.2496066,0,-1,0,0.2496066,909.5009,2.00743,0,0,2.270174,0.2627437,0.2496066,0,0,0,10.62527,0,0,0,14.00003,100,0.1383158,0.2745672,1.816139,0,12.89545
10/18/2007 3:00:00 PM,0.5866761,23.4626,109.6426,61.92972,0.496081,1.66272,75.63681,60.70017,0.6354557,0.6354557,0,0,0,0.6354557,261.6578,0.993819,0,0,1.66272,0.6689008,0.6354557,0,0,0,10.62527,0,0,0,14.00003,100,0.1383158,0.6990013,1.330176,0,12.28799
10/18/2007 4:00:00 PM,0.4330632,15.86405,96.1936,76.64902,0.252296,0.886859,68.35329,60.80163,0.2305483,0.2305483,0,0,0,0.2305483,384.6738,0.6441765,0,0,0.886859,0.2426824,0.2305483,0,0,0,10.62527,0,0,0,14.00003,100,0.1383158,0.2536031,0.7094872,0,11.51213
10/18/2007 5:00:00 PM,0.1887655,8.068957,83.37447,91.40173,0.01399767,0.05185089,59.92643,59.51033,0.8079042,0.8079042,0,0,0,0.8079042,6.417951,0,1.110223E-16,0,0.05185089,0.8504255,0.8079042,0,0,0,10.62527,0,0.7985746,-0.7985746,13.15826,93.98736,0.1383158,0.8886946,0.04148071,0,10.67712
10/18/2007 6:00:00 PM,0.03183483,0.4721726,70.67999,106.1513,0.00231544,0.008732565,56.93183,56.86317,0,0,0,0,0,0,0,0,0,0,0.008732565,0,0,0,0,0.8873051,9.826699,0.008732565,0,0.008732565,13.16654,94.04653,0.1383154,0,0.006986052,0,9.835432
10/18/2007 7:00:00 PM,0,0,57.6742,90,0,0,54.47427,54.47427,1.834966,1.834966,0,-1,0,1.834966,0,0,2.220446E-16,0,0,1.931543,1.834966,0,0,0.8785725,9.834558,0,1.931543,-1.931543,11.13052,79.50352,0.1383154,2.018462,0,0,9.834558
10/18/2007 8:00:00 PM,0,0,44.01764,90,0,0,52.03926,52.03926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.024731,7.903016,0,0,0,11.13052,79.50352,0.1383154,0,0,0,7.903016
10/18/2007 9:00:00 PM,0,0,29.52459,90,0,0,49.88095,49.88095,4.571557,3.33,0,-1,0,3.33,0,0,1.241556,1.698712,0,3.505263,3.33,0,0,3.024731,7.903016,0,3.505263,-3.505263,7.435644,53.11164,0.1383154,5.028712,0,0,7.903016
10/18/2007 10:00:00 PM,0,0,14.24382,90,0,0,47.73186,47.73186,0.07792839,0.07792839,0,-1,0,0.07792839,0,0,1.387779E-17,0,0,0.08202989,0.07792839,0,0,6.919468,4.397753,0,0.08202989,-0.08202989,7.349177,52.49401,0.1383154,0.08572123,0,0,4.397753
10/18/2007 11:00:00 PM,0,0,-1.499812,90,0,0,46.28376,46.28376,0.4588263,0.4588263,0,-1,0,0.4588263,0,0,5.551115E-17,0,0,0.482975,0.4588263,0,0,7.010612,4.315723,0,0.482975,-0.482975,6.840076,48.85759,0.1383154,0.5047089,0,0,4.315723
10/19/2007 12:00:00 AM,0,0,-17.18087,90,0,0,45.14004,45.14004,0.5725375,0.5725375,0,-1,0,0.5725375,0,0,0,0,0,0.6026711,0.5725375,0,0,7.547252,3.832748,0,0.6026711,-0.6026711,6.204805,44.31995,0.1383154,0.6297913,0,0,3.832748
10/19/2007 1:00:00 AM,0,0,-32.28018,90,0,0,43.99632,43.99632,0.298872,0.298872,0,-1,0,0.298872,0,0,0,0,0,0.3146021,0.298872,0,0,8.216886,3.230077,0,0.3146021,-0.3146021,5.873186,41.95124,0.1383154,0.3287592,0,0,3.230077
10/19/2007 2:00:00 AM,0,0,-46.5721,90,0,0,42.93562,42.93562,0.7603211,0.7603211,0,-1,0,0.7603211,0,0,1.110223E-16,0,0,0.800338,0.7603211,0,0,8.566444,2.915475,0,0.800338,-0.800338,5.029555,35.92532,0.1383154,0.8363532,0,0,2.915475
10/19/2007 3:00:00 AM,0,0,-60.05817,90,0,0,42.07782,42.07782,0.3946876,0.3946876,0,-1,0,0.3946876,0,0,5.551115E-17,0,0,0.4154606,0.3946876,0,0,9.455709,2.115137,0,0.4154606,-0.4154606,4.591621,32.79723,0.1383154,0.4341563,0,0,2.115137
10/19/2007 4:00:00 AM,0.05005983,2.215362,-72.95741,103.2925,0.004308566,0.0177591,41.31849,41.19236,0.6855774,0.6855774,0,-1,0,0.6855774,2.590386,0,1.110223E-16,0,0.0177591,0.7216604,0.6855774,0,0,9.917332,1.699676,0,0.7039013,-0.7039013,3.849644,27.4974,0.1383154,0.7541351,0.01420728,0,1.717435
10/19/2007 5:00:00 AM,0.2466554,9.875216,-85.62917,88.55721,0.04344673,0.1788704,41.53282,40.26078,0.01609079,0.01609079,0,0,0,0.01609079,1111.632,0,0,0,0.1788704,0.01693767,0.01609079,0,0,10.69944,0.9957747,0.1619327,0,0.1619327,4.003267,28.59471,0.1383083,0.01769986,0.1430963,0,1.174645
10/19/2007 6:00:00 AM,0.4284886,17.66526,-98.52384,73.82558,0.3015388,1.194202,48.51334,39.63359,0.3768016,0.3768016,0,0,0,0.3768016,316.9314,0,0,0,1.194202,0.3966332,0.3768016,0,0,10.53751,1.141514,0.7975692,0,0.7975692,4.759908,33.99927,0.1382732,0.4144817,0.9553619,0,2.335716
10/19/2007 7:00:00 AM,0.7457705,25.18362,-112.1597,59.13881,0.540107,2.059645,55.06231,39.07095,0,0,0,0,0,0,0,0,0,0,2.059645,0,0,0,0,9.739942,1.859326,2.059645,0,2.059645,6.713859,47.95604,0.1381827,0,1.647716,0,3.918971
10/19/2007 8:00:00 AM,0.9034159,31.96359,-127.0869,44.56966,0.743048,2.697203,63.23899,41.0909,1.668586,1.668586,0,0,0,1.668586,161.646,0,0,0,2.697203,1.756406,1.668586,0,0,7.680297,3.713007,0.9407966,0,0.9407966,7.606377,54.33115,0.1381414,1.835444,2.157762,0,6.41021
10/19/2007 9:00:00 AM,1.024625,37.44187,-143.7643,30.31262,0.8965712,3.059997,72.90558,45.97016,1.635648,1.635648,0,-1,0,1.635648,187.0816,0,0,0,3.059997,1.721734,1.635648,0,0,6.739501,4.559724,1.338262,0,1.338262,8.875963,63.39961,0.1380827,1.799212,2.447997,0,7.61972
10/19/2007 10:00:00 AM,1.04168,40.98745,-162.2691,17.18859,0.9902288,3.206998,80.67542,50.73874,2.696826,2.696826,0,0,0,2.696826,118.9175,0,0,0,3.206998,2.838764,2.696826,0,0,5.401238,5.76416,0.3682339,0,0.3682339,9.225301,65.89487,0.1380666,2.966509,2.565598,0,8.971158
10/19/2007 11:00:00 AM,1.105898,42.06136,178.0538,10.80129,1.017644,3.193655,85.14779,54.27135,2.447836,2.447836,0,0,0,2.447836,130.4685,0,0,0,3.193655,2.576669,2.447836,0,0,5.033004,6.09557,0.6169858,0,0.6169858,9.810625,70.07575,0.1380396,2.692619,2.554924,0,9.289226
10/19/2007 12:00:00 PM,0.9817134,40.47355,158.5163,19.56103,0.9769496,3.035467,86.538,56.86317,0,0,0,0,0,0,0,0,0,0,3.035467,0,0,0,0,4.416018,6.650857,3.035467,0,3.035467,12.69032,90.64498,0.1379067,0,2.428374,0,9.686325
10/19/2007 1:00:00 PM,0.8566644,36.5002,140.3446,33.0631,0.870917,2.720599,85.79179,59.35353,0.4884861,0.4884861,0,0,0,0.4884861,556.945,0.8258519,0,0,2.720599,0.5141959,0.4884861,0,0,1.380551,9.382778,1.380551,0,1.380551,14.00003,100,0.1378464,0.5373347,2.176479,0,12.10338
10/19/2007 2:00:00 PM,0.736098,30.71785,124.0339,47.41062,0.7067652,2.269032,81.93201,60.54337,2.500535,2.500535,0,-1,0,2.500535,90.74184,0,0,0,2.269032,2.632142,2.500535,0,0,0,10.62527,0,0.3631107,-0.3631107,13.61728,97.26606,0.1378464,2.750588,1.815225,0,12.89431
10/19/2007 3:00:00 PM,0.6015295,23.75195,109.4019,62.01193,0.4956634,1.661981,75.57739,60.65405,0.03404478,0.03404478,0,0,0,0.03404478,4881.75,1.222688,0,0,1.661981,0.03583661,0.03404478,0,0,0.4034563,10.26216,0.4034563,0,0.4034563,14.00003,100,0.1378288,0.03744926,1.329585,0,11.92414
10/19/2007 4:00:00 PM,0.3649448,16.14619,95.95457,76.71162,0.3194687,1.108454,70.37966,60.80163,0,0,0,0,0,0,0,1.108454,0,0,1.108454,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1378288,0,0.8867635,0,11.73373
10/19/2007 5:00:00 PM,0.178817,8.351282,83.14256,91.44685,0.01500172,0.05557873,59.90092,59.45499,2.062153,2.062153,0,0,0,2.062153,2.695179,0,4.440892E-16,0,0.05557873,2.170688,2.062153,0,0,0,10.62527,0,2.115109,-2.115109,11.77051,84.07488,0.1378288,2.268368,0.04446299,0,10.68085
10/19/2007 6:00:00 PM,0.03073199,0.7614479,70.45927,106.1786,0.00238811,0.009009485,56.87864,56.80783,2.334664,2.334664,0,0,0,2.334664,0.3859008,0,0,0,0.009009485,2.457541,2.334664,0,0,2.350121,8.510165,0,2.448531,-2.448531,9.189528,65.63936,0.1378288,2.56813,0.007207588,0,8.519175
10/19/2007 7:00:00 PM,0,0,57.46982,90,0,0,54.37281,54.37281,2.240264,2.240264,0,-1,0,2.240264,0,0,4.440892E-16,0,0,2.358173,2.240264,0,0,5.070711,6.061634,0,2.358173,-2.358173,6.703797,47.88417,0.1378288,2.46429,0,0,6.061634
10/19/2007 8:00:00 PM,0,0,43.83737,90,0,0,51.95625,51.95625,0.8196207,0.8196207,0,-1,0,0.8196207,0,0,1.110223E-16,0,0,0.8627586,0.8196207,0,0,7.690903,3.703461,0,0.8627586,-0.8627586,5.794369,41.38827,0.1378288,0.9015828,0,0,3.703461
10/19/2007 9:00:00 PM,0,0,29.37908,90,0,0,49.80716,49.80716,1.252307,1.252307,0,-1,0,1.252307,0,0,2.220446E-16,0,0,1.318218,1.252307,0,0,8.649524,2.840703,0,1.318218,-1.318218,4.404845,31.46312,0.1378288,1.377538,0,0,2.840703
10/19/2007 10:00:00 PM,0,0,14.14466,90,0,0,47.6304,47.6304,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11421,1.522485,0,0,0,4.404845,31.46312,0.1378288,0,0,0,1.522485
10/19/2007 11:00:00 PM,0,0,-1.544369,90,0,0,46.17308,46.17308,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.11421,1.522485,0,0,0,4.404845,31.46312,0.1378288,0,0,0,1.522485
10/20/2007 12:00:00 AM,0,0,-17.16744,90,0,0,45.02936,45.02936,0.3495872,0.3495872,0,-1,0,0.3495872,0,0,5.551115E-17,0,0,0.3679865,0.3495872,0,0,10.11421,1.522485,0,0.3679865,-0.3679865,4.016953,28.69247,0.1378288,0.3845459,0,0,1.522485
10/20/2007 1:00:00 AM,0,0,-32.21867,90,0,0,43.86719,43.86719,0.2509551,0.2509551,0,-1,0,0.2509551,0,0,5.551115E-17,0,0,0.2641633,0.2509551,0,0,10.52308,1.154498,0,0.2641633,-0.2641633,3.738501,26.70353,0.1378288,0.2760506,0,0,1.154498
10/20/2007 2:00:00 AM,0,0,-46.47313,90,0,0,42.80648,42.80648,0.1919126,0.1919126,0,-1,0,0.1919126,0,0,0,0,0,0.2020133,0.1919126,0,0,10.8166,0.8903348,0,0.2020133,-0.2020133,3.52556,25.18252,0.1378288,0.2111039,0,0,0.8903348
10/20/2007 3:00:00 AM,0,0,-59.93245,90,0,0,41.9487,41.9487,0.146344,0.146344,0,-1,0,0.146344,0,0,2.775558E-17,0,0,0.1540463,0.146344,0,0,11.04106,0.6883216,0,0.1540463,-0.1540463,3.363181,24.02267,0.1378288,0.1609784,0,0,0.6883216
10/20/2007 4:00:00 AM,0.05262059,2.545935,-72.81384,103.2326,0.004836224,0.01994935,41.17712,41.03556,0.1400852,0.1400852,0,-1,0,0.1400852,14.24087,0,0,0,0.01994935,0.1474581,0.1400852,0,0,11.21222,0.5342752,0,0.1275087,-0.1275087,3.228775,23.06263,0.1378288,0.1540937,0.01595948,0,0.5542246
10/20/2007 5:00:00 AM,0.2342692,10.20201,-85.47494,88.51517,0.05097203,0.209811,41.56872,40.07632,0.07221234,0.07221234,0,0,0,0.07221234,290.5472,0,0,0,0.209811,0.07601299,0.07221234,0,0,11.3539,0.4067665,0.133798,0,0.133798,3.355707,23.96929,0.1378229,0.07943358,0.1678488,0,0.6165774
10/20/2007 6:00:00 AM,0.4255287,17.9928,-98.366,73.80179,0.4041097,1.574362,51.38692,39.45834,0.1257309,0.1257309,0,0,0,0.1257309,1252.168,0,0,0,1.574362,0.1323483,0.1257309,0,0,11.2201,0.5271847,1.442014,0,1.442014,4.723721,33.7408,0.13776,0.138304,1.259489,0,2.101547
10/20/2007 7:00:00 AM,0.6826486,25.5167,-112.0075,59.13636,0.5410324,2.065447,54.8751,38.85881,1.964366,1.964366,4.821831,0,1.48136,1.964366,105.1457,0,0,0,2.065447,0,0,2.857465,2.714592,9.778086,1.824997,4.780038,0,4.780038,9.258464,66.13175,0.1378944,2.160803,1.652358,5,3.890444
10/20/2007 8:00:00 AM,0.8879144,32.3062,-126.955,44.59642,0.7437138,2.701947,63.09951,40.9341,0,0,2.416948,0,0.8248267,0,0,0,0,0,2.701947,0,0,2.416948,2.2961,4.998047,6.127031,4.998047,0,4.998047,14.00003,100,0.1377885,0,2.161558,5,8.828979
10/20/2007 9:00:00 AM,1.086684,37.79525,-143.6752,30.38862,0.8969725,3.064344,72.7576,45.81336,0.5422252,0.5422252,0,-1,0,0.5422252,565.1423,2.493581,0,0,3.064344,0.5707634,0.5422252,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,0.5964478,2.451476,0,13.68962
10/20/2007 10:00:00 AM,1.138896,41.34752,-162.2499,17.37509,0.990379,3.209692,80.5761,50.63728,2.082697,2.082697,0,0,0,2.082697,154.1123,1.017379,0,0,3.209692,2.192313,2.082697,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,2.290967,2.567753,0,13.83497
10/20/2007 11:00:00 AM,1.104639,42.41817,177.9857,11.16161,1.017574,3.196077,85.03212,54.16068,1.665799,1.665799,0,0,0,1.665799,191.8644,1.442604,0,0,3.196077,1.753473,1.665799,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,1.832379,2.556861,0,13.82135
10/20/2007 12:00:00 PM,1.065469,40.81582,158.3678,19.7903,0.9767054,3.036118,86.47372,56.80783,0.4670261,0.4670261,0,0,0,0.4670261,650.0959,2.544512,0,0,3.036118,0.4916064,0.4670261,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,0.5137287,2.428894,0,13.66139
10/20/2007 1:00:00 PM,0.9580067,36.82181,140.1419,33.21036,0.8705564,2.720795,85.72406,59.29819,3.500359,3.500359,1.25,0,0.50625,3.500359,77.72903,0.3519963,0,0,2.720795,2.368799,2.250359,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,3.850395,2.176636,5,13.34607
10/20/2007 2:00:00 PM,0.8441944,31.01974,123.8047,47.51691,0.7063534,2.268654,81.8724,60.49725,1.470236,1.470236,0,-1,0,1.470236,154.3054,0.7210371,0,0,2.268654,1.547617,1.470236,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,1.61726,1.814923,0,12.89393
10/20/2007 3:00:00 PM,0.717257,24.03964,109.1645,62.09208,0.4952686,1.660791,75.56536,60.65405,1.274671,1.274671,0,0,0,1.274671,130.2917,0.319032,0,0,1.660791,1.341759,1.274671,0,0,0,10.62527,0,0,0,14.00003,100,0.1377885,1.402138,1.328633,0,12.28607
10/20/2007 4:00:00 PM,0.508191,16.42691,95.71917,76.7717,0.2516364,0.8849143,68.28702,60.75551,2.321429,2.321429,0,0,0,2.321429,38.11938,0,0,0,0.8849143,2.443609,2.321429,0,0,0,10.62527,0,1.558695,-1.558695,12.35702,88.26424,0.1377885,2.553572,0.7079314,0,11.51019
10/20/2007 5:00:00 PM,0.2758226,8.632315,82.91451,91.48902,0.01685193,0.06243006,59.90981,59.40887,0,0,0,0,0,0,0,0,0,0,0.06243006,0,0,0,0,1.731883,9.066579,0.06243006,0,0.06243006,12.41625,88.68729,0.1377858,0,0.04994405,0,9.129009
10/20/2007 6:00:00 PM,0.04042882,1.049424,70.24262,106.2026,0.002995915,0.01130813,56.7952,56.70637,0,0,0,0,0,0,0,0,0,0,0.01130813,0,0,0,0,1.669453,9.122766,0.01130813,0,0.01130813,12.42697,88.76392,0.1377853,0,0.009046504,0,9.134074
10/20/2007 7:00:00 PM,0,0,57.26971,90,0,0,54.27135,54.27135,0.686186,0.686186,0,-1,0,0.686186,0,0,1.110223E-16,0,0,0.722301,0.686186,0,0,1.658145,9.132943,0,0.722301,-0.722301,11.6656,83.32555,0.1377853,0.7548046,0,0,9.132943
10/20/2007 8:00:00 PM,0,0,43.66149,90,0,0,51.85479,51.85479,0.7274475,0.7274475,0,-1,0,0.7274475,0,0,1.110223E-16,0,0,0.7657342,0.7274475,0,0,2.460702,8.410643,0,0.7657342,-0.7657342,10.85845,77.56018,0.1377853,0.8001922,0,0,8.410643
10/20/2007 9:00:00 PM,0,0,29.23787,90,0,0,49.7057,49.7057,1.161756,1.161756,0,-1,0,1.161756,0,0,2.220446E-16,0,0,1.222901,1.161756,0,0,3.311518,7.644908,0,1.222901,-1.222901,9.569395,68.35268,0.1377853,1.277932,0,0,7.644908
10/20/2007 10:00:00 PM,0,0,14.04942,90,0,0,47.51972,47.51972,0.1591721,0.1591721,0,-1,0,0.1591721,0,0,2.775558E-17,0,0,0.1675496,0.1591721,0,0,4.670297,6.422007,0,0.1675496,-0.1675496,9.392782,67.09117,0.1377853,0.1750893,0,0,6.422007
10/20/2007 11:00:00 PM,0,0,-1.585666,90,0,0,46.07162,46.07162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.856463,6.254457,0,0,0,9.392782,67.09117,0.1377853,0,0,0,6.254457
10/21/2007 12:00:00 AM,0,0,-17.15152,90,0,0,44.90023,44.90023,0.01232488,0.01232488,0,-1,0,0.01232488,0,0,1.734723E-18,0,0,0.01297355,0.01232488,0,0,4.856463,6.254457,0,0.01297355,-0.01297355,9.379107,66.99349,0.1377853,0.01355736,0,0,6.254457
10/21/2007 1:00:00 AM,0,0,-32.15539,90,0,0,43.73806,43.73806,0.2797258,0.2797258,0,-1,0,0.2797258,0,0,0,0,0,0.2944483,0.2797258,0,0,4.870878,6.241484,0,0.2944483,-0.2944483,9.068731,64.77653,0.1377853,0.3076984,0,0,6.241484
10/21/2007 2:00:00 AM,0,0,-46.3729,90,0,0,42.67735,42.67735,0.1998821,0.1998821,0,-1,0,0.1998821,0,0,2.775558E-17,0,0,0.2104023,0.1998821,0,0,5.198043,5.947036,0,0.2104023,-0.2104023,8.846949,63.19236,0.1377853,0.2198703,0,0,5.947036
10/21/2007 3:00:00 AM,0,0,-59.80573,90,0,0,41.79189,41.79189,0.5335928,0.5335928,0,-1,0,0.5335928,0,0,1.110223E-16,0,0,0.5616766,0.5335928,0,0,5.431823,5.736633,0,0.5616766,-0.5616766,8.254889,58.96338,0.1377853,0.5869521,0,0,5.736633
10/21/2007 4:00:00 AM,0.05789407,2.872178,-72.66929,103.1752,0.005355956,0.02211026,41.03551,40.87877,0.01978406,0.01978406,0,-1,0,0.01978406,111.758,0,0,0,0.02211026,0.02082532,0.01978406,0,0,6.055908,5.174957,0.001284935,0,0.001284935,8.256108,58.97208,0.1377853,0.02176246,0.01768821,0,5.197067
10/21/2007 5:00:00 AM,0.2496655,10.5244,-85.3196,88.47612,0.05338534,0.2198701,41.46399,39.90107,0.009389548,0.009389548,0,0,0,0.009389548,2341.647,0,0,0,0.2198701,0.009883734,0.009389548,0,0,6.054623,5.176113,0.2099863,0,0.2099863,8.455318,60.39501,0.1377761,0.0103285,0.175896,0,5.395983
10/21/2007 6:00:00 AM,0.4456611,18.31587,-98.20673,73.78142,0.3037976,1.205162,48.21795,39.27386,0.448824,0.448824,0,0,0,0.448824,268.5154,0,0,0,1.205162,0.4724464,0.448824,0,0,5.844637,5.365101,0.7327154,0,0.7327154,9.150434,65.36011,0.1377443,0.4937064,0.9641294,0,6.570263
10/21/2007 7:00:00 AM,0.7019116,25.84531,-111.8534,59.1378,0.5418911,2.070685,54.71392,38.67434,1.381985,1.381985,0,0,0,1.381985,149.8341,0,0,0,2.070685,1.454721,1.381985,0,0,5.111921,6.024545,0.6159639,0,0.6159639,9.734788,69.53407,0.1377175,1.520183,1.656548,0,8.095229
10/21/2007 8:00:00 AM,0.8026991,32.64446,-126.8206,44.6277,0.7443147,2.706493,62.95805,40.77731,0,0,0,0,0,0,0,0,0,0,2.706493,0,0,0,0,4.495957,6.578912,2.706493,0,2.706493,12.30239,87.87406,0.1376,0,2.165195,0,9.285405
10/21/2007 9:00:00 AM,0.919561,38.14452,-143.5829,30.46996,0.8973148,3.067961,72.63609,45.68423,1.16197,1.16197,0,-1,0,1.16197,264.0309,0.0553692,0,0,3.067961,1.223127,1.16197,0,0,1.789464,9.014756,1.789464,0,1.789464,14.00003,100,0.1375224,1.278167,2.454368,0,12.08272
10/21/2007 10:00:00 AM,1.013776,41.70388,-162.2272,17.56704,0.9904798,3.21226,80.47526,50.53582,1.403395,1.403395,0,0,0,1.403395,228.8921,1.735002,0,0,3.21226,1.477258,1.403395,0,0,0,10.62527,0,0,0,14.00003,100,0.1375224,1.543735,2.569808,0,13.83753
10/21/2007 11:00:00 AM,1.070184,42.77174,177.9209,11.51829,1.017467,3.196897,84.98151,54.11456,0.6375867,0.6375867,0,0,0,0.6375867,501.4059,2.525753,0,0,3.196897,0.6711438,0.6375867,0,0,0,10.62527,0,0,0,14.00003,100,0.1375224,0.7013453,2.557518,0,13.82217
10/21/2007 12:00:00 PM,0.8715121,41.15528,158.2224,20.01901,1.269695,3.68659,95.60943,56.76171,1.025724,1.025724,0,0,0,1.025724,359.4135,2.60688,0,0,3.68659,1.079709,1.025724,0,0,0,10.62527,0,0,0,14.00003,100,0.1375224,1.128296,2.949272,0,14.31186
10/21/2007 1:00:00 PM,0.7755032,37.14101,139.9424,33.35668,1.094935,3.251283,92.67449,59.25207,0.003315607,0.003315607,0,0,0,0.003315607,98059.97,3.247793,0,0,3.251283,0.003490113,0.003315607,0,0,0,10.62527,0,0,0,14.00003,100,0.1375224,0.003647168,2.601027,0,13.87656
10/21/2007 2:00:00 PM,0.7511563,31.31959,123.5788,47.62158,0.7059509,2.26845,81.8037,60.44191,2.218657,2.218657,0,-1,0,2.218657,102.2443,0,0,0,2.26845,2.335428,2.218657,0,0,0,10.62527,0,0.06697804,-0.06697804,13.92943,99.4957,0.1375224,2.440522,1.81476,0,12.89372
10/21/2007 3:00:00 PM,0.6137123,24.32563,108.9307,62.17009,0.494898,1.660295,75.49805,60.59871,0.5323078,0.5323078,0,0,0,0.5323078,311.9051,1.025551,0,0,1.660295,0.560324,0.5323078,0,0,0.07442004,10.5583,0.07442004,0,0.07442004,14.00003,100,0.1375191,0.5855386,1.328236,0,12.21859
10/21/2007 4:00:00 PM,0.3973038,16.70616,95.48751,76.82918,0.2513614,0.8843083,68.22305,60.70017,1.444086,1.444086,0,0,0,1.444086,61.23655,0,0,0,0.8843083,1.52009,1.444086,0,0,0,10.62527,0,0.6357819,-0.6357819,13.32985,95.21306,0.1375191,1.588494,0.7074466,0,11.50958
10/21/2007 5:00:00 PM,0.2051791,8.911992,82.69038,91.5282,0.0156082,0.05785484,59.81746,59.35353,1.0844,1.0844,0,0,0,1.0844,5.335196,0,2.220446E-16,0,0.05785484,1.141473,1.0844,0,0,0.7064244,9.989492,0,1.083619,-1.083619,12.18762,87.05426,0.1375191,1.19284,0.04628387,0,10.04735
10/21/2007 6:00:00 PM,0.03889007,1.336031,70.03012,106.2231,0.003048584,0.01150998,56.75064,56.66025,0,0,0,0,0,0,0,0,0,0,0.01150998,0,0,0,0,1.910445,8.905873,0.01150998,0,0.01150998,12.19854,87.13226,0.1375186,0,0.009207982,0,8.917384
10/21/2007 7:00:00 PM,0,0,57.07394,90,0,0,54.21601,54.21601,0.8684222,0.8684222,0,-1,0,0.8684222,0,0,1.110223E-16,0,0,0.9141285,0.8684222,0,0,1.898935,8.916233,0,0.9141285,-0.9141285,11.23496,80.24958,0.1375186,0.9552643,0,0,8.916233
10/21/2007 8:00:00 PM,0,0,43.49004,90,0,0,51.78099,51.78099,2.334129,2.334129,0,-1,0,2.334129,0,0,0,0,0,2.456977,2.334129,0,0,2.914633,8.002104,0,2.456977,-2.456977,8.645082,61.75047,0.1375186,2.567541,0,0,8.002104
10/21/2007 9:00:00 PM,0,0,29.10101,90,0,0,49.59502,49.59502,1.0996,1.0996,0,-1,0,1.0996,0,0,0,0,0,1.157473,1.0996,0,0,5.644608,5.545127,0,1.157473,-1.157473,7.424998,53.03559,0.1375186,1.20956,0,0,5.545127
10/21/2007 10:00:00 PM,0,0,13.95813,90,0,0,47.44593,47.44593,0.4817126,0.4817126,0,-1,0,0.4817126,0,0,0,0,0,0.507066,0.4817126,0,0,6.93069,4.387653,0,0.507066,-0.507066,6.890504,49.21778,0.1375186,0.5298839,0,0,4.387653
10/21/2007 11:00:00 PM,0,0,-1.623679,90,0,0,45.94249,45.94249,0.5503884,0.5503884,0,-1,0,0.5503884,0,0,1.110223E-16,0,0,0.5793563,0.5503884,0,0,7.494096,3.880587,0,0.5793563,-0.5793563,6.279809,44.85569,0.1375186,0.6054273,0,0,3.880587
10/22/2007 12:00:00 AM,0,0,-17.13311,90,0,0,44.79877,44.79877,0.1146513,0.1146513,0,-1,0,0.1146513,0,0,1.387779E-17,0,0,0.1206856,0.1146513,0,0,8.137826,3.301231,0,0.1206856,-0.1206856,6.152595,43.94702,0.1375186,0.1261165,0,0,3.301231
10/22/2007 1:00:00 AM,0,0,-32.09033,90,0,0,43.60893,43.60893,0.3970174,0.3970174,0,-1,0,0.3970174,0,0,5.551115E-17,0,0,0.417913,0.3970174,0,0,8.271921,3.180546,0,0.417913,-0.417913,5.712076,40.80046,0.1375186,0.4367191,0,0,3.180546
10/22/2007 2:00:00 AM,0,0,-46.27139,90,0,0,42.52055,42.52055,0.7448246,0.7448246,0,-1,0,0.7448246,0,0,0,0,0,0.7840258,0.7448246,0,0,8.736268,2.762633,0,0.7840258,-0.7840258,4.88564,34.89736,0.1375186,0.819307,0,0,2.762633
10/22/2007 3:00:00 AM,0,0,-59.67799,90,0,0,41.63509,41.63509,0.4069852,0.4069852,0,-1,0,0.4069852,0,0,0,0,0,0.4284054,0.4069852,0,0,9.607409,1.978607,0,0.4284054,-0.4284054,4.434061,31.6718,0.1375186,0.4476837,0,0,1.978607
10/22/2007 4:00:00 AM,0.05066487,3.193971,-72.52379,103.1206,0.01044587,0.04312192,41.03689,40.73119,0.6066509,0.6066509,0,-1,0,0.6066509,7.108194,0,0,0,0.04312192,0.6385798,0.6066509,0,0,10.08341,1.550201,0,0.595458,-0.595458,3.806393,27.18847,0.1375186,0.667316,0.03449754,0,1.593323
10/22/2007 5:00:00 AM,0.2087932,10.84226,-85.16318,88.44012,0.04826688,0.199122,41.15698,39.74427,0.3404028,0.3404028,0,0,0,0.3404028,58.49599,0,0,0,0.199122,0.3583188,0.3404028,0,0,10.74503,0.9547433,0,0.1591968,-0.1591968,3.638585,25.98984,0.1375186,0.3744431,0.1592976,0,1.153865
10/22/2007 6:00:00 AM,0.4686486,18.63436,-98.04604,73.76448,0.3048295,1.210317,48.06271,39.0894,0.1076218,0.1076218,0,0,0,0.1076218,1124.603,0,0,0,1.210317,0.1132861,0.1076218,0,0,10.92192,0.7955465,1.097031,0,1.097031,4.67932,33.42365,0.1374711,0.1183839,0.9682539,0,2.005864
10/22/2007 7:00:00 AM,0.6232717,26.16935,-111.6974,59.14314,0.5426826,2.075583,54.56007,38.49909,0,0,0,0,0,0,0,0,0,0,2.075583,0,0,0,0,9.824888,1.782875,2.075583,0,2.075583,6.648392,47.48841,0.1373813,0,1.660466,0,3.858458
10/22/2007 8:00:00 AM,0.7489001,32.97824,-126.6836,44.66344,1.005095,3.47912,70.74487,40.60205,2.667991,2.667991,0,0,0,2.667991,130.4022,0,0,0,3.47912,2.808412,2.667991,0,0,7.749305,3.650899,0.6707081,0,0.6707081,7.284681,52.03333,0.1373523,2.93479,2.783296,0,7.130019
10/22/2007 9:00:00 AM,0.9771913,38.48958,-143.4875,30.5565,0.8975987,3.071985,72.4845,45.52743,2.390185,2.390185,0,-1,0,2.390185,128.525,0,0,0,3.071985,2.515984,2.390185,0,0,7.078597,4.254537,0.5560008,0,0.5560008,7.81215,55.80096,0.1373283,2.629203,2.457588,0,7.326521
10/22/2007 10:00:00 AM,1.142976,42.05642,-162.201,17.76401,0.9905323,3.215335,80.34456,50.40669,2.047171,2.047171,0,0,0,2.047171,157.0624,0,0,0,3.215335,2.154917,2.047171,0,0,6.522596,4.754938,1.060418,0,1.060418,8.818151,62.98667,0.1372825,2.251888,2.572268,0,7.970273
10/22/2007 11:00:00 AM,1.129117,43.12195,177.8596,11.87123,1.017325,3.198926,84.87304,54.0131,1.389488,1.389488,0,0,0,1.389488,230.2233,0,0,0,3.198926,1.462619,1.389488,0,0,5.462178,5.709314,1.736307,0,1.736307,10.46536,74.7524,0.1372075,1.528437,2.559141,0,8.90824
10/22/2007 12:00:00 PM,0.8730173,41.49185,158.0803,20.24689,1.261757,3.672255,95.30177,56.70637,0.2019319,0.2019319,0,0,0,0.2019319,1818.561,0,0,0,3.672255,0.2125599,0.2019319,0,0,3.725871,7.27199,3.459695,0,3.459695,13.74751,98.19631,0.1370584,0.2221251,2.937804,0,10.94425
