Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/22/2007 1:00:00 PM,1.038796,37.45773,139.7463,33.50188,0.8698173,2.720956,85.59748,59.19673,0.235486,0.235486,0,0,0,0.235486,1155.464,2.2069,0,0,2.720956,0.24788,0.235486,0,0,0.2661761,10.38572,0.2661761,0,0.2661761,14.00003,100,0.137047,0.2590345,2.176765,0,13.10667
10/22/2007 2:00:00 PM,0.8935583,31.61736,123.3563,47.72451,0.7055593,2.268274,81.73533,60.38657,0,0,0,-1,0,0,0,2.268274,0,0,2.268274,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.137047,0,1.814619,0,12.89355
10/22/2007 3:00:00 PM,0.7628402,24.60986,108.7006,62.24586,0.4945528,1.659876,75.43152,60.54337,2.128914,2.128914,0,0,0,2.128914,77.96819,0,0,0,1.659876,2.240962,2.128914,0,0,0,10.62527,0,0.5810863,-0.5810863,13.38751,95.62488,0.137047,2.341805,1.327901,0,12.28515
10/22/2007 4:00:00 PM,0.5113614,16.98388,95.25971,76.88401,0.2511246,0.8837768,68.16952,60.65405,2.9466,2.9466,0,0,0,2.9466,29.9931,0,0,0,0.8837768,3.101684,2.9466,0,0,0.6456515,10.04419,0,2.217907,-2.217907,11.04963,78.92577,0.137047,3.24126,0.7070214,0,10.92796
10/22/2007 5:00:00 PM,0.2485316,9.190254,82.47031,91.56433,0.01795107,0.06653342,59.83177,59.29819,0,0,0,0,0,0,0,0,0,0,0.06653342,0,0,0,0,3.109993,7.826281,0.06653342,0,0.06653342,11.11275,79.37662,0.1370441,0,0.05322674,0,7.892814
10/22/2007 6:00:00 PM,0.04465743,1.621195,69.82185,106.2402,0.003360954,0.01269699,56.64921,56.54957,2.503833,2.503833,0,0,0,2.503833,0.5071019,0,4.440892E-16,0,0.01269699,2.635614,2.503833,0,0,3.04346,7.88616,0,2.622917,-2.622917,8.347951,59.62811,0.1370441,2.754217,0.01015759,0,7.898858
10/22/2007 7:00:00 PM,0,0,56.88258,90,0,0,54.05922,54.05922,0.211427,0.211427,0,-1,0,0.211427,0,0,2.775558E-17,0,0,0.2225548,0.211427,0,0,5.957812,5.263244,0,0.2225548,-0.2225548,8.113358,57.95244,0.1370441,0.2325697,0,0,5.263244
10/22/2007 8:00:00 PM,0,0,43.32309,90,0,0,51.65187,51.65187,1.408404,1.408404,0,-1,0,1.408404,0,0,2.220446E-16,0,0,1.482531,1.408404,0,0,6.205095,5.040689,0,1.482531,-1.482531,6.550633,46.79015,0.1370441,1.549245,0,0,5.040689
10/22/2007 9:00:00 PM,0,0,28.96853,90,0,0,49.49356,49.49356,1.558035,1.558035,0,-1,0,1.558035,0,0,2.220446E-16,0,0,1.640037,1.558035,0,0,7.852351,3.558158,0,1.640037,-1.640037,4.821883,34.44195,0.1370441,1.713839,0,0,3.558158
10/22/2007 10:00:00 PM,0,0,13.87083,90,0,0,47.3168,47.3168,0.05714914,0.05714914,0,-1,0,0.05714914,0,0,6.938894E-18,0,0,0.06015699,0.05714914,0,0,9.674615,1.918121,0,0.06015699,-0.06015699,4.758471,33.98901,0.1370441,0.06286406,0,0,1.918121
10/22/2007 11:00:00 PM,0,0,-1.65839,90,0,0,45.81336,45.81336,0.2592659,0.2592659,0,-1,0,0.2592659,0,0,0,0,0,0.2729114,0.2592659,0,0,9.741456,1.857964,0,0.2729114,-0.2729114,4.470798,31.93421,0.1370441,0.2851925,0,0,1.857964
10/23/2007 12:00:00 AM,0,0,-17.11218,90,0,0,44.64197,44.64197,0.1973422,0.1973422,0,-1,0,0.1973422,0,0,2.775558E-17,0,0,0.2077286,0.1973422,0,0,10.04469,1.585053,0,0.2077286,-0.2077286,4.251832,30.37017,0.1370441,0.2170764,0,0,1.585053
10/23/2007 1:00:00 AM,0,0,-32.02348,90,0,0,43.45213,43.45213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2755,1.377324,0,0,0,4.251832,30.37017,0.1370441,0,0,0,1.377324
10/23/2007 2:00:00 AM,0,0,-46.16859,90,0,0,42.36375,42.36375,0.2971291,0.2971291,0,-1,0,0.2971291,0,0,5.551115E-17,0,0,0.3127675,0.2971291,0,0,10.2755,1.377324,0,0.3127675,-0.3127675,3.922147,28.01528,0.1370441,0.326842,0,0,1.377324
10/23/2007 3:00:00 AM,0.00003686798,0,-59.54924,90,0,0,41.47829,41.47829,0.01266414,0.01266414,0,-1,0,0.01266414,0,0,0,0,0,0.01333067,0.01266414,0,0,10.62302,1.064556,0,0.01333067,-0.01333067,3.908095,27.91491,0.1370441,0.01393055,0,0,1.064556
10/23/2007 4:00:00 AM,0.06910257,3.511202,-72.37733,103.0686,0.006453578,0.02668486,40.73554,40.54671,0.372368,0.372368,0,-1,0,0.372368,7.166261,0,5.551115E-17,0,0.02668486,0.3919663,0.372368,0,0,10.63783,1.051226,0,0.3652815,-0.3652815,3.523055,25.16463,0.1370441,0.4096048,0.02134789,0,1.077911
10/23/2007 5:00:00 AM,0.2935469,11.15547,-85.00566,88.4072,0.04853065,0.2004029,40.98002,39.5598,0,0,0,0,0,0,0,0,0,0,0.2004029,0,0,0,0,11.0437,0.6859444,0.2004029,0,0.2004029,3.713173,26.52261,0.1370355,0,0.1603223,0,0.8863473
10/23/2007 6:00:00 AM,0.4463074,18.94815,-97.88395,73.75099,0.4058852,1.585803,50.89023,38.91415,0.3696184,0.3696184,0,0,0,0.3696184,429.038,0,0,0,1.585803,0.389072,0.3696184,0,0,10.8433,0.866307,1.196731,0,1.196731,4.848492,34.63202,0.136984,0.4065802,1.268643,0,2.45211
10/23/2007 7:00:00 AM,0.6512173,26.48869,-111.5394,59.15234,0.5434069,2.08071,54.3668,38.28695,1.039695,1.039695,0,0,0,1.039695,200.1269,0,0,0,2.08071,1.094416,1.039695,0,0,9.646565,1.943365,0.9862938,0,0.9862938,5.784173,41.31544,0.1369416,1.143665,1.664568,0,4.024075
10/23/2007 8:00:00 AM,0.872606,33.30743,-126.5441,44.70356,0.7453226,2.715774,62.62227,40.41759,1.587486,1.587486,0,0,0,1.587486,171.0739,0,0,0,2.715774,1.671038,1.587486,0,0,8.660272,2.831029,1.044736,0,1.044736,6.775296,48.39488,0.1368967,1.746235,2.172619,0,5.546803
10/23/2007 9:00:00 AM,1.123053,38.83029,-143.3889,30.64806,0.897825,3.075849,72.33115,45.37063,0,0,0,-1,0,0,0,0,0,0,3.075849,0,0,0,0,7.615536,3.771292,3.075849,0,3.075849,9.693303,69.23774,0.1367648,0,2.460679,0,6.847141
10/23/2007 10:00:00 AM,1.121028,42.40503,-162.1712,17.96559,0.9905374,3.217869,80.2313,50.29601,0,0,0,0,0,0,0,0,0,0,3.217869,0,0,0,0,4.539687,6.539556,3.217869,0,3.217869,12.74604,91.04298,0.136627,0,2.574296,0,9.757425
10/23/2007 11:00:00 AM,1.234424,43.46872,177.8019,12.22031,1.017148,3.201087,84.75405,53.90241,0,0,0,0,0,0,0,1.879269,0,0,3.201087,0,0,0,0,1.321818,9.435638,1.321818,0,1.321818,14.00003,100,0.1365705,0,2.560869,0,12.63673
10/23/2007 12:00:00 PM,1.097365,41.82545,157.9417,20.47368,0.9758457,3.038583,86.23911,56.60491,1.925159,1.925159,0,0,0,1.925159,157.8354,1.0121,0,0,3.038583,2.026483,1.925159,0,0,0,10.62527,0,0,0,14.00003,100,0.1365705,2.117675,2.430866,0,13.66386
10/23/2007 1:00:00 PM,1.039113,37.77192,139.5536,33.64579,0.8694419,2.722031,85.48219,59.09527,2.070087,2.070087,0,0,0,2.070087,131.4936,0.5429925,0,0,2.722031,2.179039,2.070087,0,0,0,10.62527,0,0,0,14.00003,100,0.1365705,2.277095,2.177625,0,13.34731
10/23/2007 2:00:00 PM,0.7773238,31.91299,123.1375,47.82559,0.70518,2.267982,81.67673,60.34045,1.392985,1.392985,0,-1,0,1.392985,162.8145,0.801682,0,0,2.267982,1.4663,1.392985,0,0,0,10.62527,0,0,0,14.00003,100,0.1365705,1.532283,1.814385,0,12.89326
10/23/2007 3:00:00 PM,0.6056085,24.89227,108.4742,62.3193,0.4942344,1.659433,75.37514,60.49725,1.358491,1.358491,0,0,0,1.358491,122.1527,0.2294424,0,0,1.659433,1.42999,1.358491,0,0,0,10.62527,0,0,0,14.00003,100,0.1365705,1.49434,1.327546,0,12.28471
10/23/2007 4:00:00 PM,0.3895986,17.26001,95.03587,76.93611,0.3166944,1.100877,70.09134,60.59871,0,0,0,0,0,0,0,1.100877,0,0,1.100877,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1365705,0,0.8807019,0,11.72615
10/23/2007 5:00:00 PM,0.248684,9.467035,82.25437,91.59738,0.01849654,0.06856753,59.80185,59.25207,0.7433403,0.7433403,0,0,0,0.7433403,9.224245,0,1.110223E-16,0,0.06856753,0.7824634,0.7433403,0,0,0,10.62527,0,0.7138959,-0.7138959,13.24752,94.62492,0.1365705,0.8176743,0.05485402,0,10.69384
10/23/2007 6:00:00 PM,0.05510043,1.904846,69.61791,106.2538,0.00417413,0.01577624,56.57185,56.44811,2.008789,2.008789,0,0,0,2.008789,0.7853609,0,4.440892E-16,0,0.01577624,2.114514,2.008789,0,0,0.7932177,9.911378,0,2.098738,-2.098738,11.03525,78.82307,0.1365705,2.209667,0.01262099,0,9.927155
10/23/2007 7:00:00 PM,0,0,56.69569,90,0,0,53.95775,53.95775,0.2293895,0.2293895,0,-1,0,0.2293895,0,0,2.775558E-17,0,0,0.2414626,0.2293895,0,0,3.125149,7.81264,0,0.2414626,-0.2414626,10.78073,77.00504,0.1365705,0.2523285,0,0,7.81264
10/23/2007 8:00:00 PM,0,0,43.16068,90,0,0,51.52274,51.52274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.393441,7.571177,0,0,0,10.78073,77.00504,0.1365705,0,0,0,7.571177
10/23/2007 9:00:00 PM,0,0,28.84047,90,0,0,49.36443,49.36443,1.08304,1.08304,0,-1,0,1.08304,0,0,0,0,0,1.140043,1.08304,0,0,3.393441,7.571177,0,1.140043,-1.140043,9.579017,68.42142,0.1365705,1.191344,0,0,7.571177
10/23/2007 10:00:00 PM,0,0,13.78753,90,0,0,47.18767,47.18767,0.5040483,0.5040483,0,-1,0,0.5040483,0,0,0,0,0,0.5305772,0.5040483,0,0,4.660155,6.431135,0,0.5305772,-0.5305772,9.01974,64.42658,0.1365705,0.5544531,0,0,6.431135
10/23/2007 11:00:00 PM,0,0,-1.68978,90,0,0,45.65656,45.65656,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.249685,5.900558,0,0,0,9.01974,64.42658,0.1365705,0,0,0,5.900558
10/24/2007 12:00:00 AM,0,0,-17.08872,90,0,0,44.48517,44.48517,0.6891463,0.6891463,0,-1,0,0.6891463,0,0,1.110223E-16,0,0,0.7254171,0.6891463,0,0,5.249685,5.900558,0,0.7254171,-0.7254171,8.255083,58.96476,0.1365705,0.7580609,0,0,5.900558
10/24/2007 1:00:00 AM,0,0,-31.95483,90,0,0,43.29533,43.29533,0.2373156,0.2373156,0,-1,0,0.2373156,0,0,2.775558E-17,0,0,0.2498059,0.2373156,0,0,6.055704,5.175141,0,0.2498059,-0.2498059,7.991765,57.08392,0.1365705,0.2610472,0,0,5.175141
10/24/2007 2:00:00 AM,0,0,-46.06451,90,0,0,42.20695,42.20695,0.370481,0.370481,0,-1,0,0.370481,0,0,5.551115E-17,0,0,0.38998,0.370481,0,0,6.333266,4.925335,0,0.38998,-0.38998,7.580689,54.14767,0.1365705,0.4075291,0,0,4.925335
10/24/2007 3:00:00 AM,0.0002573373,0,-59.41948,90,0,0,41.29382,41.29382,0.2752162,0.2752162,0,-1,0,0.2752162,0,0,0,0,0,0.2897013,0.2752162,0,0,6.766577,4.535355,0,0.2897013,-0.2897013,7.275317,51.96645,0.1365705,0.3027378,0,0,4.535355
10/24/2007 4:00:00 AM,0.06374379,3.823757,-72.22993,103.0194,0.01012676,0.04189059,40.65852,40.36224,0,0,0,-1,0,0,0,0,0,0,0.04189059,0,0,0,0,7.088467,4.245654,0.04189059,0,0.04189059,7.315058,52.25031,0.1365687,0,0.03351247,0,4.287544
10/24/2007 5:00:00 AM,0.2655345,11.46393,-84.84708,88.3774,0.05659311,0.2336892,40.98539,39.32921,0.4755878,0.4755878,0,0,0,0.4755878,49.13693,0,5.551115E-17,0,0.2336892,0.5006187,0.4755878,0,0,7.046577,4.283355,0,0.2669294,-0.2669294,7.03369,50.24054,0.1365687,0.5231466,0.1869514,0,4.517045
10/24/2007 6:00:00 AM,0.4955289,19.25713,-97.72048,73.74097,0.3066953,1.220223,47.69986,38.67434,0.4287527,0.4287527,0,0,0,0.4287527,284.5982,0,0,0,1.220223,0.4513187,0.4287527,0,0,7.343165,4.016426,0.768904,0,0.768904,7.763136,55.45086,0.1365359,0.471628,0.9761781,0,5.236648
10/24/2007 7:00:00 AM,0.7127515,26.80321,-111.3796,59.16541,0.5440639,2.085838,54.15281,38.05636,0.6630974,0.6630974,0,0,0,0.6630974,314.5598,0,0,0,2.085838,0.6979972,0.6630974,0,0,6.574261,4.708439,1.387841,0,1.387841,9.079758,64.85528,0.1364766,0.7294071,1.66867,0,6.794277
10/24/2007 8:00:00 AM,0.9966009,33.63189,-126.402,44.74802,0.7457303,2.720668,62.41857,40.20544,1.061455,1.061455,0,0,0,1.061455,256.3148,0,0,0,2.720668,1.117322,1.061455,0,0,5.18642,5.957496,1.603346,0,1.603346,10.60083,75.72003,0.1364082,1.167601,2.176534,0,8.678164
10/24/2007 9:00:00 AM,1.160295,39.16654,-143.2871,30.7445,0.8979943,3.079555,72.17603,45.21383,1.265776,1.265776,0,-1,0,1.265776,243.2938,0,0,0,3.079555,1.332396,1.265776,0,0,3.583074,7.400508,1.747159,0,1.747159,12.25833,87.5593,0.1363337,1.392354,2.463644,0,10.48006
10/24/2007 10:00:00 AM,1.063202,42.74958,-162.1378,18.17137,0.9904961,3.221125,80.07879,50.14843,0.53,0.53,0,0,0,0.53,607.7595,0.8273152,0,0,3.221125,0.5578947,0.53,0,0,1.835915,8.972951,1.835915,0,1.835915,14.00003,100,0.1362556,0.5829999,2.5769,0,12.19408
10/24/2007 11:00:00 AM,0.9526857,43.81194,177.7479,12.56545,1.37415,3.982376,95.85275,53.80095,0.6293792,0.6293792,0,0,0,0.6293792,632.7466,3.319871,0,0,3.982376,0.6625044,0.6293792,0,0,0,10.62527,0,0,0,14.00003,100,0.1362556,0.6923171,3.1859,0,14.60765
10/24/2007 12:00:00 PM,0.8998484,42.15599,157.8067,20.69914,1.282153,3.719112,95.73631,56.50345,2.172697,2.172697,0,0,0,2.172697,171.1749,1.432063,0,0,3.719112,2.287049,2.172697,0,0,0,10.62527,0,0,0,14.00003,100,0.1362556,2.389967,2.97529,0,14.34439
10/24/2007 1:00:00 PM,0.9212778,38.08351,139.3645,33.78826,0.8690646,2.722181,85.41395,59.03993,0.966987,0.966987,0,0,0,0.966987,281.5116,1.7043,0,0,2.722181,1.017881,0.966987,0,0,0,10.62527,0,0,0,14.00003,100,0.1362556,1.063686,2.177745,0,13.34746
10/24/2007 2:00:00 PM,0.8623413,32.20642,122.9224,47.92469,0.7048144,2.268617,81.56223,60.23899,1.995801,1.995801,0,-1,0,1.995801,113.6695,0.1677732,0,0,2.268617,2.100844,1.995801,0,0,0,10.62527,0,0,0,14.00003,100,0.1362556,2.195381,1.814893,0,12.89389
10/24/2007 3:00:00 PM,0.7062756,25.17281,108.2518,62.39033,0.493944,1.659797,75.25426,60.38657,2.003,2.003,0,0,0,2.003,82.86557,0,0,0,1.659797,2.108421,2.003,0,0,0,10.62527,0,0.4486236,-0.4486236,13.52714,96.62222,0.1362556,2.2033,1.327838,0,12.28507
10/24/2007 4:00:00 PM,0.4610448,17.5345,94.8161,76.98544,0.2507692,0.8834739,68.00105,60.49725,0.914648,0.914648,0,0,0,0.914648,96.59169,0,0,0,0.8834739,0.9627874,0.914648,0,0,0.4984707,10.17665,0,0.07931343,-0.07931343,13.44353,96.02505,0.1362556,1.006113,0.7067792,0,11.06012
10/24/2007 5:00:00 PM,0.2384662,9.742272,82.04266,91.6273,0.01903907,0.0706152,59.71648,59.15061,0,0,0,0,0,0,0,0,0,0,0.0706152,0,0,0,0,0.5865967,10.09734,0.0706152,0,0.0706152,13.51052,96.50356,0.1362526,0,0.05649216,0,10.16795
10/24/2007 6:00:00 PM,0.06914639,2.18691,69.41837,106.2639,0.004607907,0.01742488,56.48324,56.34665,1.135368,1.135368,0,0,0,1.135368,1.534734,0,2.220446E-16,0,0.01742488,1.195124,1.135368,0,0,0.5159815,10.16089,0,1.177699,-1.177699,12.26912,87.6364,0.1362526,1.248905,0.0139399,0,10.17832
10/24/2007 7:00:00 PM,0,0,56.51336,90,0,0,53.85629,53.85629,2.528084,2.528084,0,-1,0,2.528084,0,0,4.440892E-16,0,0,2.661141,2.528084,0,0,1.824536,8.983191,0,2.661141,-2.661141,9.464031,67.60009,0.1362526,2.780893,0,0,8.983191
10/24/2007 8:00:00 PM,0,0,43.00287,90,0,0,51.39361,51.39361,0.7550161,0.7550161,0,-1,0,0.7550161,0,0,1.110223E-16,0,0,0.7947538,0.7550161,0,0,4.78136,6.32205,0,0.7947538,-0.7947538,8.626287,61.61621,0.1362526,0.8305178,0,0,6.32205
10/24/2007 9:00:00 PM,0,0,28.71686,90,0,0,49.20763,49.20763,0.6166902,0.6166902,0,-1,0,0.6166902,0,0,1.110223E-16,0,0,0.6491475,0.6166902,0,0,5.66442,5.527296,0,0.6491475,-0.6491475,7.942026,56.72864,0.1362526,0.6783592,0,0,5.527296
10/24/2007 10:00:00 PM,0,0,13.70825,90,0,0,47.03087,47.03087,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1362526,0,0,0,4.878149
10/24/2007 11:00:00 PM,0,0,-1.717837,90,0,0,45.52743,45.52743,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1362526,0,0,0,4.878149
10/25/2007 12:00:00 AM,0,0,-17.06273,90,0,0,44.33759,44.33759,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1362526,0,0,0,4.878149
10/25/2007 1:00:00 AM,0,0,-31.88437,90,0,0,43.13853,43.13853,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.385695,4.878149,0,0,0,7.942026,56.72864,0.1362526,0,0,0,4.878149
10/25/2007 2:00:00 AM,0,0,-45.95914,90,0,0,42.02248,42.02248,0.06702442,0.06702442,0,-1,0,0.06702442,0,0,1.387779E-17,0,0,0.07055202,0.06702442,0,0,6.385695,4.878149,0,0.07055202,-0.07055202,7.867657,56.19744,0.1362526,0.07372686,0,0,4.878149
10/25/2007 3:00:00 AM,0.0008900484,0,-59.28873,90,0,0,41.14624,41.14624,0.05273997,0.05273997,0,-1,0,0.05273997,0,0,6.938894E-18,0,0,0.05551575,0.05273997,0,0,6.464086,4.807597,0,0.05551575,-0.05551575,7.809139,55.77945,0.1362526,0.05801396,0,0,4.807597
10/25/2007 4:00:00 AM,0.07385033,4.131529,-72.08161,102.973,0.008545534,0.03539214,40.43697,40.187,0.3622326,0.3622326,0,-1,0,0.3622326,9.770555,0,0,0,0.03539214,0.3812975,0.3622326,0,0,6.525771,4.752081,0,0.3459053,-0.3459053,7.444522,53.17505,0.1362526,0.3984559,0.02831371,0,4.787473
10/25/2007 5:00:00 AM,0.2761988,11.76753,-84.68745,88.35075,0.05816149,0.2403467,40.84661,39.14474,0.1097363,0.1097363,0,0,0,0.1097363,219.0221,0,0,0,0.2403467,0.1155119,0.1097363,0,0,6.91011,4.406176,0.1248348,0,0.1248348,7.562951,54.02097,0.1362473,0.1207099,0.1922773,0,4.646522
10/25/2007 6:00:00 AM,0.430015,19.56119,-97.55566,73.73444,0.3806135,1.497311,49.6907,38.47142,0,0,0,0,0,0,0,0,0,0,1.497311,0,0,0,0,6.785275,4.518527,1.497311,0,1.497311,8.983425,64.16719,0.1361836,0,1.197849,0,6.015838
10/25/2007 7:00:00 AM,0.6441397,27.1128,-111.2179,59.1823,0.5446534,2.09051,53.9555,37.84422,0,0,0,0,0,0,0,0,0,0,2.09051,0,0,0,0,5.287964,5.866107,2.09051,0,2.09051,10.96666,78.33311,0.1360948,0,1.672408,0,7.956616
10/25/2007 8:00:00 AM,0.8006647,33.95153,-126.2574,44.79675,0.7460741,2.725208,62.22232,40.00253,0.9953563,0.9953563,0,0,0,0.9953563,273.7922,0,0,0,2.725208,1.047744,0.9953563,0,0,3.197454,7.747566,1.677465,0,1.677465,12.55804,89.7001,0.1360237,1.094892,2.180166,0,10.47277
10/25/2007 9:00:00 AM,1.124435,39.49821,-143.182,30.84565,0.8981075,3.084054,71.97205,45.01091,1.054548,1.054548,0,-1,0,1.054548,292.4526,0.4540136,0,0,3.084054,1.110051,1.054548,0,0,1.519989,9.257284,1.519989,0,1.519989,14.00003,100,0.1359593,1.160003,2.467243,0,12.34134
10/25/2007 10:00:00 AM,1.226128,43.08998,-162.1006,18.38096,0.9904097,3.224474,79.91544,49.99163,0,0,0,0,0,0,0,3.224474,0,0,3.224474,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,0,2.57958,0,13.84975
10/25/2007 11:00:00 AM,0.9704607,44.15152,177.6977,12.90654,1.016697,3.204735,84.53195,53.69949,1.60188,1.60188,0,0,0,1.60188,200.0608,1.518545,0,0,3.204735,1.68619,1.60188,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,1.762068,2.563788,0,13.83001
10/25/2007 12:00:00 PM,0.9336281,42.48339,157.6754,20.92303,0.975181,3.041721,86.00112,56.39277,1.452469,1.452469,0,0,0,1.452469,209.4172,1.512806,0,0,3.041721,1.528915,1.452469,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,1.597716,2.433377,0,13.667
10/25/2007 1:00:00 PM,0.9488791,38.39243,139.1792,33.92912,0.8686869,2.724349,85.24204,58.88313,0.5904674,0.5904674,0,0,0,0.5904674,461.3885,2.102804,0,0,2.724349,0.6215446,0.5904674,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,0.6495141,2.179479,0,13.34962
10/25/2007 2:00:00 PM,0.7590876,32.4976,122.7112,48.02171,0.704464,2.269439,81.43884,60.12831,0.6473927,0.6473927,0,-1,0,0.6473927,350.5507,1.587974,0,0,2.269439,0.681466,0.6473927,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,0.7121319,1.815552,0,12.89471
10/25/2007 3:00:00 PM,0.7002799,25.45144,108.0333,62.45886,0.4936829,1.660146,75.14361,60.28511,0.2899497,0.2899497,0,0,0,0.2899497,572.5634,1.354935,0,0,1.660146,0.3052102,0.2899497,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,0.3189447,1.328117,0,12.28542
10/25/2007 4:00:00 PM,0.5052947,17.80729,94.60049,77.03192,0.2506524,0.8837088,67.88618,60.38657,0,0,0,0,0,0,0,0.8837088,0,0,0.8837088,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1359593,0,0.7069671,0,11.50898
10/25/2007 5:00:00 PM,0.26826,10.0159,81.83527,91.65408,0.01957853,0.07265764,59.62178,59.03993,1.535212,1.535212,0,0,0,1.535212,4.732743,0,2.220446E-16,0,0.07265764,1.616013,1.535212,0,0,0,10.62527,0,1.543355,-1.543355,12.37319,88.37975,0.1359593,1.688733,0.05812611,0,10.69793
10/25/2007 6:00:00 PM,0.07072015,2.467314,69.22329,106.2706,0.005061735,0.01915731,56.33988,56.18985,0.9051016,0.9051016,0,0,0,0.9051016,2.116593,0,0,0,0.01915731,0.9527385,0.9051016,0,0,1.714839,9.081919,0,0.9335812,-0.9335812,11.38911,81.35061,0.1359593,0.9956117,0.01532585,0,9.101076
10/25/2007 7:00:00 PM,0,0,56.33562,90,0,0,53.69949,53.69949,2.158494,2.158494,0,-1,0,2.158494,0,0,0,0,0,2.272099,2.158494,0,0,2.752151,8.148338,0,2.272099,-2.272099,8.994105,64.24348,0.1359593,2.374343,0,0,8.148338
10/25/2007 8:00:00 PM,0,0,42.8497,90,0,0,51.2368,51.2368,1.56709,1.56709,0,-1,0,1.56709,0,0,2.220446E-16,0,0,1.649568,1.56709,0,0,5.276706,5.876239,0,1.649568,-1.649568,7.255308,51.82353,0.1359593,1.723799,0,0,5.876239
10/25/2007 9:00:00 PM,0,0,28.59772,90,0,0,49.05083,49.05083,0.4594796,0.4594796,0,-1,0,0.4594796,0,0,5.551115E-17,0,0,0.4836628,0.4594796,0,0,7.109559,4.226671,0,0.4836628,-0.4836628,6.745483,48.18193,0.1359593,0.5054276,0,0,4.226671
10/25/2007 10:00:00 PM,0,0,13.63303,90,0,0,46.87407,46.87407,0.04271807,0.04271807,0,-1,0,0.04271807,0,0,6.938894E-18,0,0,0.04496639,0.04271807,0,0,7.646962,3.743009,0,0.04496639,-0.04496639,6.698084,47.84336,0.1359593,0.04698987,0,0,3.743009
10/25/2007 11:00:00 PM,0,0,-1.742549,90,0,0,45.34296,45.34296,0.1426859,0.1426859,0,-1,0,0.1426859,0,0,0,0,0,0.1501957,0.1426859,0,0,7.696925,3.698042,0,0.1501957,-0.1501957,6.539764,46.71251,0.1359593,0.1569545,0,0,3.698042
10/26/2007 12:00:00 AM,0,0,-17.0342,90,0,0,44.15312,44.15312,0.3345285,0.3345285,0,-1,0,0.3345285,0,0,0,0,0,0.3521352,0.3345285,0,0,7.863809,3.547846,0,0.3521352,-0.3521352,6.168581,44.0612,0.1359593,0.3679813,0,0,3.547846
10/26/2007 1:00:00 AM,0,0,-31.8121,90,0,0,42.93562,42.93562,0.2000081,0.2000081,0,-1,0,0.2000081,0,0,2.775558E-17,0,0,0.2105349,0.2000081,0,0,8.25507,3.195711,0,0.2105349,-0.2105349,5.946658,42.47604,0.1359593,0.220009,0,0,3.195711
10/26/2007 2:00:00 AM,0,0,-45.85248,90,0,0,41.84724,41.84724,0.04760592,0.04760592,0,-1,0,0.04760592,0,0,6.938894E-18,0,0,0.0501115,0.04760592,0,0,8.488997,2.985176,0,0.0501115,-0.0501115,5.893836,42.09874,0.1359593,0.05236652,0,0,2.985176
10/26/2007 3:00:00 AM,0.00170793,0,-59.15698,90,0,0,40.9341,40.9341,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.544677,2.935065,0,0,0,5.893836,42.09874,0.1359593,0,0,0,2.935065
10/26/2007 4:00:00 AM,0.1024921,4.43441,-71.93237,102.9296,0.007863207,0.0326023,40.23249,40.00253,0.4432181,0.4432181,0,-1,0,0.4432181,7.355813,0,0,0,0.0326023,0.4665453,0.4432181,0,0,8.544677,2.935065,0,0.4339431,-0.4339431,5.436419,38.83149,0.1359593,0.4875399,0.02608184,0,2.967667
10/26/2007 5:00:00 AM,0.2970994,12.06615,-84.52681,88.32729,0.05170454,0.2141192,40.45426,38.94182,0.368434,0.368434,0,0,0,0.368434,58.11602,0,0,0,0.2141192,0.3878253,0.368434,0,0,9.026836,2.501122,0,0.1737061,-0.1737061,5.253317,37.52362,0.1359593,0.4052774,0.1712953,0,2.715241
10/26/2007 6:00:00 AM,0.5264007,19.86021,-97.3895,73.73138,0.3082939,1.229148,47.32906,38.25928,0,0,0,0,0,0,0,0,0,0,1.229148,0,0,0,0,9.219843,2.327416,1.229148,0,1.229148,6.419389,45.85269,0.1359072,0,0.9833184,0,3.556564
10/26/2007 7:00:00 AM,0.834434,27.41735,-111.0544,59.203,0.5451757,2.095182,53.73746,37.61363,1.301731,1.301731,0,0,0,1.301731,160.9535,0,0,0,2.095182,1.370243,1.301731,0,0,7.990695,3.433649,0.7249385,0,0.7249385,7.107126,50.76509,0.1358766,1.431904,1.676145,0,5.528831
10/26/2007 8:00:00 AM,1.012276,34.26622,-126.1102,44.84965,0.7463548,2.729709,62.01477,39.79039,1.626347,1.626347,0,0,0,1.626347,167.843,0,0,0,2.729709,1.711944,1.626347,0,0,7.265757,4.086093,1.017765,0,1.017765,8.072663,57.66177,0.1358335,1.788982,2.183768,0,6.815803
10/26/2007 9:00:00 AM,1.077912,39.82519,-143.0735,30.95132,0.8981653,3.088018,71.78522,44.82644,1.20749,1.20749,0,-1,0,1.20749,255.7386,0,0,0,3.088018,1.271042,1.20749,0,0,6.247991,5.002082,1.816976,0,1.816976,9.796397,69.97413,0.1357567,1.328239,2.470414,0,8.0901
10/26/2007 10:00:00 AM,1.201532,43.42612,-162.0595,18.59397,0.9902791,3.22834,79.72236,49.80716,0.2372115,0.2372115,0,0,0,0.2372115,1360.954,0,0,0,3.22834,0.2496963,0.2372115,0,0,4.431015,6.63736,2.978643,0,2.978643,12.62219,90.15829,0.1356311,0.2609327,2.582672,0,9.8657
10/26/2007 11:00:00 AM,1.274995,44.48737,177.6515,13.24348,1.016426,3.209033,84.30598,53.48735,2.599492,2.599492,0,0,0,2.599492,123.4485,0,0,0,3.209033,2.736307,2.599492,0,0,1.452372,9.318139,0.472726,0,0.472726,13.07065,93.36163,0.1356111,2.859441,2.567226,0,12.52717
10/26/2007 12:00:00 PM,1.200462,42.80758,157.548,21.14512,0.9748255,3.044368,85.82945,56.23597,0.8532741,0.8532741,0,0,0,0.8532741,356.7866,1.166538,0,0,3.044368,0.8981833,0.8532741,0,0,0.9796461,9.743592,0.9796461,0,0.9796461,14.00003,100,0.1355699,0.9386016,2.435494,0,12.78796
10/26/2007 1:00:00 PM,1.079589,38.69862,138.9978,34.06821,0.8683102,2.725415,85.12672,58.78167,0.8300968,0.8300968,0,0,0,0.8300968,328.3249,1.851628,0,0,2.725415,0.8737861,0.8300968,0,0,0,10.62527,0,0,0,14.00003,100,0.1355699,0.9131065,2.180331,0,13.35069
10/26/2007 2:00:00 PM,0.8713135,32.78646,122.504,48.11653,0.70413,2.270157,81.32533,60.02685,1.37037,1.37037,0,-1,0,1.37037,165.6602,0.8276628,0,0,2.270157,1.442494,1.37037,0,0,0,10.62527,0,0,0,14.00003,100,0.1355699,1.507407,1.816126,0,12.89543
10/26/2007 3:00:00 PM,0.743721,25.72808,107.8191,62.52482,0.493452,1.660584,75.03388,60.18365,1.054829,1.054829,0,0,0,1.054829,157.4269,0.5502384,0,0,1.660584,1.110346,1.054829,0,0,0,10.62527,0,0,0,14.00003,100,0.1355699,1.160312,1.328467,0,12.28586
10/26/2007 4:00:00 PM,0.5334425,18.07832,94.38915,77.07552,0.2505775,0.8840312,67.78184,60.28511,1.759741,1.759741,0,0,0,1.759741,50.23645,0,0,0,0.8840312,1.852359,1.759741,0,0,0,10.62527,0,0.9683275,-0.9683275,12.97932,92.70925,0.1355699,1.935715,0.707225,0,11.50931
10/26/2007 5:00:00 PM,0.3080092,10.28786,81.63229,91.67766,0.02011477,0.07471129,59.48085,58.88313,0.1668641,0.1668641,0,0,0,0.1668641,44.77373,0,0,0,0.07471129,0.1756465,0.1668641,0,0,1.075919,9.656947,0,0.1009352,-0.1009352,12.87293,91.94929,0.1355699,0.1835506,0.05976903,0,9.731658
10/26/2007 6:00:00 PM,0.07357072,2.745984,69.03276,106.2738,0.005535292,0.02096734,56.19709,56.03305,3.287296,3.287296,1.25,0,0.50625,3.287296,0.6378293,0,0,0,0.02096734,2.144522,2.037296,0,0,1.18807,9.556011,0,2.123555,-2.123555,10.6345,75.96058,0.1355699,3.616026,0.01677387,5,9.576979
10/26/2007 7:00:00 PM,0,0,56.16254,90,0,0,53.48735,53.48735,1.695917,1.695917,0,-1,0,1.695917,0,0,2.220446E-16,0,0,1.785176,1.695917,0,0,3.547575,7.432456,0,1.785176,-1.785176,8.752763,62.51961,0.1355699,1.865508,0,0,7.432456
10/26/2007 8:00:00 PM,0,0,42.7012,90,0,0,51.05234,51.05234,1.476938,1.476938,0,-1,0,1.476938,0,0,0,0,0,1.554671,1.476938,0,0,5.531104,5.647281,0,1.554671,-1.554671,7.113995,50.81415,0.1355699,1.624631,0,0,5.647281
10/26/2007 9:00:00 PM,0,0,28.4831,90,0,0,48.87558,48.87558,1.554845,1.554845,0,-1,0,1.554845,0,0,2.220446E-16,0,0,1.636679,1.554845,0,0,7.258516,4.09261,0,1.636679,-1.636679,5.388784,38.49124,0.1355699,1.710329,0,0,4.09261
10/26/2007 10:00:00 PM,0,0,13.56185,90,0,0,46.69882,46.69882,0.3086983,0.3086983,0,-1,0,0.3086983,0,0,0,0,0,0.3249455,0.3086983,0,0,9.077047,2.455931,0,0.3249455,-0.3249455,5.046262,36.04465,0.1355699,0.3395681,0,0,2.455931
10/26/2007 11:00:00 PM,0,0,-1.763909,90,0,0,45.14004,45.14004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.438098,2.130986,0,0,0,5.046262,36.04465,0.1355699,0,0,0,2.130986
10/27/2007 12:00:00 AM,0,0,-17.00313,90,0,0,43.94098,43.94098,0.3686143,0.3686143,0,-1,0,0.3686143,0,0,0,0,0,0.3880151,0.3686143,0,0,9.438098,2.130986,0,0.3880151,-0.3880151,4.637258,33.1232,0.1355699,0.4054757,0,0,2.130986
10/27/2007 1:00:00 AM,0,0,-31.73801,90,0,0,42.72347,42.72347,0.1168982,0.1168982,0,-1,0,0.1168982,0,0,0,0,0,0.1230508,0.1168982,0,0,9.869226,1.742971,0,0.1230508,-0.1230508,4.507551,32.19673,0.1355699,0.128588,0,0,1.742971
10/27/2007 2:00:00 AM,0,0,-45.74455,90,0,0,41.63509,41.63509,0.5512813,0.5512813,0,-1,0,0.5512813,0,0,0,0,0,0.5802962,0.5512813,0,0,10.00595,1.61992,0,0.5802962,-0.5802962,3.895865,27.82755,0.1355699,0.6064094,0,0,1.61992
10/27/2007 3:00:00 AM,0.002772047,0,-59.02426,90,0,0,40.73119,40.73119,0.2867649,0.2867649,0,-1,0,0.2867649,0,0,5.551115E-17,0,0,0.3018578,0.2867649,0,0,10.65072,1.039624,0,0.3018578,-0.3018578,3.577679,25.5548,0.1355699,0.3154414,0,0,1.039624
10/27/2007 4:00:00 AM,0.07409091,4.732298,-71.78226,102.889,0.01588511,0.06586113,40.23652,39.77194,0.3537942,0.3537942,0,-1,0,0.3537942,18.61566,0,5.551115E-17,0,0.06586113,0.3724149,0.3537942,0,0,10.98612,0.7377659,0,0.3065538,-0.3065538,3.254543,23.24669,0.1355699,0.3891736,0.0526889,0,0.803627
10/27/2007 5:00:00 AM,0.1168437,12.3597,-84.36517,88.30704,0.08346278,0.3442913,41.17257,38.72968,0.4158911,0.4158911,0,0,0,0.4158911,82.78401,0,0,0,0.3442913,0.4377801,0.4158911,0,0,11.32674,0.4312121,0,0.09348876,-0.09348876,3.155997,22.54279,0.1355699,0.4574802,0.275433,0,0.7755034
10/27/2007 6:00:00 AM,0.2995413,20.1541,-97.22205,73.7318,0.2598056,1.045551,45.66142,38.02869,0.4873143,0.4873143,3.992578,0,1.254974,0.4873143,214.5536,0,0,0,1.045551,0,0,3.505263,3.33,11.43061,0.3377233,4.375551,0,4.375551,7.307009,52.19282,0.1356439,0.5360458,0.8364405,5,1.383274
10/27/2007 7:00:00 AM,0.5535297,27.71676,-110.889,59.22748,0.6290923,2.385409,56.0238,37.38304,0,0,3.505263,0,1.121937,0,0,0,0,0,2.385409,0,0,3.505263,3.33,7.055061,4.275719,5.715409,0,5.715409,12.72912,90.92212,0.1356157,0,1.908327,5,6.661128
10/27/2007 8:00:00 AM,0.764098,34.57586,-125.9604,44.90665,0.980933,3.43533,68.93472,39.5598,2.17997,2.17997,0,0,0,2.17997,157.5862,0,0,0,3.43533,2.294705,2.17997,0,0,1.339653,9.419587,1.140625,0,1.140625,13.81121,98.65133,0.1355678,2.397967,2.748264,0,12.85492
10/27/2007 9:00:00 AM,0.984868,40.14736,-142.9618,31.06135,0.8981687,3.092209,71.57787,44.62352,1.829887,1.829887,0,-1,0,1.829887,168.9836,0.9669845,0,0,3.092209,1.926197,1.829887,0,0,0.1990275,10.44615,0.1990275,0,0.1990275,14.00003,100,0.1355595,2.012876,2.473767,0,13.53836
10/27/2007 10:00:00 AM,1.199394,43.75789,-162.0145,18.81002,0.9901056,3.232723,79.4996,49.59502,0,0,0,0,0,0,0,3.232723,0,0,3.232723,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,0,2.586179,0,13.858
10/27/2007 11:00:00 AM,1.230115,44.81937,177.6094,13.57619,1.016125,3.211964,84.13586,53.33055,0.06259785,0.06259785,0,0,0,0.06259785,5131.109,3.146071,0,0,3.211964,0.06589247,0.06259785,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,0.06885763,2.569571,0,13.83724
10/27/2007 12:00:00 PM,0.9989817,43.12848,157.4246,21.36521,0.9744566,3.046772,85.66681,56.08839,2.128364,2.128364,0,0,0,2.128364,143.1509,0.8063892,0,0,3.046772,2.240383,2.128364,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,2.3412,2.437418,0,13.67205
10/27/2007 1:00:00 PM,1.18182,39.002,138.8204,34.20539,0.8679361,2.727586,84.95493,58.62487,0.2899242,0.2899242,0,0,0,0.2899242,940.7928,2.422402,0,0,2.727586,0.3051833,0.2899242,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,0.3189166,2.182069,0,13.35286
10/27/2007 2:00:00 PM,0.8963201,33.07295,122.3009,48.20905,0.7038138,2.271811,81.15605,59.87005,0.2931736,0.2931736,0,-1,0,0.2931736,774.9029,1.963207,0,0,2.271811,0.3086038,0.2931736,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,0.322491,1.817449,0,12.89709
10/27/2007 3:00:00 PM,0.5511386,26.00269,107.609,62.58814,0.6008589,1.979949,78.15515,60.02685,1.614305,1.614305,0,0,0,1.614305,122.6502,0.2806802,0,0,1.979949,1.699269,1.614305,0,0,0,10.62527,0,0,0,14.00003,100,0.1355595,1.775736,1.583959,0,12.60522
10/27/2007 4:00:00 PM,0.293518,18.34754,94.18218,77.11617,0.2280716,0.8089033,66.94707,60.12831,1.768,1.768,0,0,0,1.768,45.75244,0,0,0,0.8089033,1.861053,1.768,0,0,0,10.62527,0,1.05215,-1.05215,12.89096,92.07813,0.1355595,1.9448,0.6471226,0,11.43418
10/27/2007 5:00:00 PM,0.2080051,10.55808,81.43379,91.69804,0.01923413,0.07149547,59.35316,58.78167,0,0,0,0,0,0,0,0,0,0,0.07149547,0,0,0,0,1.169055,9.573124,0.07149547,0,0.07149547,12.95879,92.56261,0.1355565,0,0.05719638,0,9.64462
10/27/2007 6:00:00 PM,0.04959244,3.022845,68.84685,106.2735,0.008995009,0.03408349,56.14281,55.87625,1.327731,1.327731,0,0,0,1.327731,2.567048,0,2.220446E-16,0,0.03408349,1.397611,1.327731,0,0,1.09756,9.63747,0,1.363528,-1.363528,11.52151,82.29631,0.1355565,1.460504,0.02726679,0,9.671554
10/27/2007 7:00:00 PM,0,0,55.99418,90,0,0,53.33055,53.33055,0.06994208,0.06994208,0,-1,0,0.06994208,0,0,0,0,0,0.07362324,0.06994208,0,0,2.612591,8.273942,0,0.07362324,-0.07362324,11.4439,81.74199,0.1355565,0.07693629,0,0,8.273942
10/27/2007 8:00:00 PM,0,0,42.55743,90,0,0,50.86787,50.86787,1.120647,1.120647,0,-1,0,1.120647,0,0,0,0,0,1.179628,1.120647,0,0,2.694394,8.200319,0,1.179628,-1.179628,10.20046,72.86031,0.1355565,1.232711,0,0,8.200319
10/27/2007 9:00:00 PM,0,0,28.373,90,0,0,48.69111,48.69111,1.264516,1.264516,0,-1,0,1.264516,0,0,0,0,0,1.331069,1.264516,0,0,4.005093,7.020691,0,1.331069,-1.331069,8.797394,62.8384,0.1355565,1.390967,0,0,7.020691
10/27/2007 10:00:00 PM,0,0,13.49475,90,0,0,46.51435,46.51435,0.4639593,0.4639593,0,-1,0,0.4639593,0,0,5.551115E-17,0,0,0.4883782,0.4639593,0,0,5.484058,5.689622,0,0.4883782,-0.4883782,8.282598,59.16129,0.1355565,0.5103552,0,0,5.689622
10/27/2007 11:00:00 PM,0,0,-1.781911,90,0,0,44.9279,44.9279,0.4771059,0.4771059,0,-1,0,0.4771059,0,0,1.110223E-16,0,0,0.5022167,0.4771059,0,0,6.0267,5.201243,0,0.5022167,-0.5022167,7.753215,55.37999,0.1355565,0.5248165,0,0,5.201243
10/28/2007 12:00:00 AM,0,0,-16.96952,90,0,0,43.73806,43.73806,0.3024124,0.3024124,0,-1,0,0.3024124,0,0,0,0,0,0.3183288,0.3024124,0,0,6.584719,4.699027,0,0.3183288,-0.3183288,7.417667,52.98323,0.1355565,0.3326536,0,0,4.699027
10/28/2007 1:00:00 AM,0,0,-31.66213,90,0,0,42.52055,42.52055,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.938418,4.380698,0,0,0,7.417667,52.98323,0.1355565,0,0,0,4.380698
10/28/2007 2:00:00 AM,0,0,-45.63535,90,0,0,41.40451,41.40451,0.006851055,0.006851055,0,-1,0,0.006851055,0,0,8.673617E-19,0,0,0.007211637,0.006851055,0,0,6.938418,4.380698,0,0.007211637,-0.007211637,7.410065,52.92893,0.1355565,0.007536161,0,0,4.380698
10/28/2007 3:00:00 AM,0.004944464,0,-58.89058,90,0,0,40.49137,40.49137,0.2341456,0.2341456,0,-1,0,0.2341456,0,0,2.775558E-17,0,0,0.2464691,0.2341456,0,0,6.946431,4.373487,0,0.2464691,-0.2464691,7.150264,51.07321,0.1355565,0.2575602,0,0,4.373487
10/28/2007 4:00:00 AM,0.1425421,5.025092,-71.63128,102.8515,0.009910247,0.04118101,39.82187,39.53213,0,0,0,-1,0,0,0,0,0,0,0.04118101,0,0,0,0,7.220285,4.127017,0.04118101,0,0.04118101,7.189332,51.35226,0.1355547,0,0.03294481,0,4.168198
10/28/2007 5:00:00 AM,0.2705823,12.64807,-84.20256,88.29003,0.0580341,0.2406671,40.19632,38.49909,0,0,0,0,0,0,0,0,0,0,0.2406671,0,0,0,0,7.179104,4.16408,0.2406671,0,0.2406671,7.417648,52.9831,0.1355446,0,0.1925337,0,4.404747
10/28/2007 6:00:00 AM,0.5570475,20.44275,-97.05334,73.7357,0.3096225,1.2374,46.90376,37.7981,0.08061519,0.08061519,0,0,0,0.08061519,1534.946,0,0,0,1.2374,0.0848581,0.08061519,0,0,6.938437,4.380681,1.152542,0,1.152542,8.511045,60.79306,0.1354963,0.08867671,0.9899201,0,5.618081
10/28/2007 7:00:00 AM,0.715051,28.01091,-110.7219,59.2557,0.5460188,2.104183,53.26729,37.12478,0,0,0,0,0,0,0,0,0,0,2.104183,0,0,0,0,5.785895,5.417968,2.104183,0,2.104183,10.50725,75.05163,0.1354081,0,1.683346,0,7.522151
10/28/2007 8:00:00 AM,0.8292827,34.88032,-125.8082,44.96767,0.7467285,2.738757,61.55637,39.32921,0.8810188,0.8810188,0,0,0,0.8810188,310.8625,0,0,0,2.738757,0.9273883,0.8810188,0,0,3.681712,7.311733,1.811369,0,1.811369,12.22566,87.326,0.1353323,0.9691207,2.191006,0,10.05049
10/28/2007 9:00:00 AM,0.9718183,40.46461,-142.8466,31.17554,0.8981186,3.097008,71.33115,44.38371,0.2894284,0.2894284,0,-1,0,0.2894284,1070.043,0.9220037,0,0,3.097008,0.3046614,0.2894284,0,0,1.870343,8.941965,1.870343,0,1.870343,14.00003,100,0.1352542,0.3183712,2.477607,0,12.03897
10/28/2007 10:00:00 AM,1.044695,44.08517,-161.9656,19.02876,0.9898905,3.236158,79.31336,49.41977,0.2954014,0.2954014,0,0,0,0.2954014,1095.512,2.925209,0,0,3.236158,0.3109488,0.2954014,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,0.3249415,2.588926,0,13.86143
10/28/2007 11:00:00 AM,1.100831,45.14746,177.5714,13.90456,1.015797,3.214609,83.97433,53.18298,0.310021,0.310021,0,0,0,0.310021,1036.9,2.888271,0,0,3.214609,0.3263378,0.310021,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,0.3410231,2.571687,0,13.83988
10/28/2007 12:00:00 PM,0.9952551,43.44601,157.3053,21.58308,0.9740757,3.049351,85.49435,55.93159,1.017009,1.017009,0,0,0,1.017009,299.8351,1.978815,0,0,3.049351,1.070536,1.017009,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,1.11871,2.439481,0,13.67462
10/28/2007 1:00:00 PM,0.8588094,39.30253,138.6472,34.3405,1.149077,3.389007,93.56818,58.46807,0,0,0,0,0,0,0,3.389007,0,0,3.389007,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,0,2.711206,0,14.01428
10/28/2007 2:00:00 PM,0.7476176,33.35702,122.1021,48.29918,0.9324384,2.865093,88.07089,59.71325,1.771809,1.771809,0,-1,0,1.771809,161.7044,1.000031,0,0,2.865093,1.865062,1.771809,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,1.94899,2.292075,0,13.49037
10/28/2007 3:00:00 PM,0.6311261,26.27521,107.4034,62.64874,0.4930857,1.662987,74.70531,59.87005,0,0,0,0,0,0,0,1.662987,0,0,1.662987,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1352542,0,1.33039,0,12.28826
10/28/2007 4:00:00 PM,0.4165909,18.61488,93.97968,77.15384,0.3124363,1.091343,69.34,59.98073,1.102177,1.102177,0,0,0,1.102177,99.01704,0,0,0,1.091343,1.160186,1.102177,0,0,0,10.62527,0,0.06884322,-0.06884322,13.92746,99.48167,0.1352542,1.212395,0.8730746,0,11.71662
10/28/2007 5:00:00 PM,0.278789,10.82649,81.23987,91.71517,0.02117702,0.07876454,59.25404,58.62487,0.9965764,0.9965764,0,0,0,0.9965764,7.903512,0,1.110223E-16,0,0.07876454,1.049028,0.9965764,0,0,0.07649247,10.55643,0,0.9702633,-0.9702633,12.90471,92.17634,0.1352542,1.096234,0.06301162,0,10.6352
10/28/2007 6:00:00 PM,0.08088227,3.297823,68.66561,106.2697,0.006540188,0.02481548,55.91323,55.71945,0.8347158,0.8347158,0,0,0,0.8347158,2.972926,0,0,0,0.02481548,0.8786483,0.8347158,0,0,1.154563,9.586167,0,0.8538328,-0.8538328,12.00469,85.74765,0.1352542,0.9181874,0.01985238,0,9.610983
10/28/2007 7:00:00 PM,0.000001625301,0,55.83058,90,0,0,53.13686,53.13686,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1352542,0,0,0,8.732335
10/28/2007 8:00:00 PM,0,0,42.4184,90,0,0,50.66495,50.66495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1352542,0,0,0,8.732335
10/28/2007 9:00:00 PM,0,0,28.26745,90,0,0,48.48819,48.48819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.103266,8.732335,0,0,0,12.00469,85.74765,0.1352542,0,0,0,8.732335
10/28/2007 10:00:00 PM,0,0,13.43172,90,0,0,46.30221,46.30221,0.1089291,0.1089291,0,-1,0,0.1089291,0,0,1.387779E-17,0,0,0.1146622,0.1089291,0,0,2.103266,8.732335,0,0.1146622,-0.1146622,11.88383,84.88433,0.1352542,0.119822,0,0,8.732335
10/28/2007 11:00:00 PM,0,0,-1.796556,90,0,0,44.72498,44.72498,0.3598006,0.3598006,0,-1,0,0.3598006,0,0,0,0,0,0.3787375,0.3598006,0,0,2.230668,8.617673,0,0.3787375,-0.3787375,11.48461,82.03274,0.1352542,0.3957807,0,0,8.617673
10/29/2007 12:00:00 AM,0,0,-16.93337,90,0,0,43.52592,43.52592,0.6025808,0.6025808,0,-1,0,0.6025808,0,0,0,0,0,0.6342956,0.6025808,0,0,2.651488,8.238935,0,0.6342956,-0.6342956,10.816,77.25699,0.1352542,0.6628389,0,0,8.238935
10/29/2007 1:00:00 AM,0,0,-31.58445,90,0,0,42.28074,42.28074,0.09587478,0.09587478,0,-1,0,0.09587478,0,0,1.387779E-17,0,0,0.1009208,0.09587478,0,0,3.356261,7.60464,0,0.1009208,-0.1009208,10.70962,76.49713,0.1352542,0.1054623,0,0,7.60464
10/29/2007 2:00:00 AM,0,0,-45.52489,90,0,0,41.1647,41.1647,0.8821052,0.8821052,0,-1,0,0.8821052,0,0,0,0,0,0.9285318,0.8821052,0,0,3.468395,7.503719,0,0.9285318,-0.9285318,9.730862,69.50601,0.1352542,0.9703157,0,0,7.503719
10/29/2007 3:00:00 AM,0.00553555,0,-58.75595,90,0,0,40.26078,40.26078,0.3469579,0.3469579,0,-1,0,0.3469579,0,0,0,0,0,0.3652188,0.3469579,0,0,4.500097,6.575187,0,0.3652188,-0.3652188,9.345887,66.7562,0.1352542,0.3816537,0,0,6.575187
10/29/2007 4:00:00 AM,0.1058307,5.312696,-71.47946,102.817,0.00976044,0.04061604,39.55916,39.27386,0.4089905,0.4089905,0,-1,0,0.4089905,9.930805,0,5.551115E-17,0,0.04061604,0.4305163,0.4089905,0,0,4.905896,6.209968,0,0.3899002,-0.3899002,8.934896,63.82056,0.1352542,0.4498895,0.03249284,0,6.250584
10/29/2007 5:00:00 AM,0.1389617,12.93117,-84.03903,88.27626,0.08919246,0.3685709,40.85072,38.24083,0.4312507,0.4312507,0,0,0,0.4312507,85.46558,0,0,0,0.3685709,0.4539481,0.4312507,0,0,5.339118,5.820068,0,0.08537722,-0.08537722,8.8449,63.17773,0.1352542,0.4743758,0.2948567,0,6.188639
10/29/2007 6:00:00 AM,0.03761321,20.72606,-96.88339,73.74306,0.03072489,0.1286289,38.43708,37.53984,0.6140943,0.6140943,0,0,0,0.6140943,20.94612,0,1.110223E-16,0,0.1286289,0.6464151,0.6140943,0,0,5.433981,5.734691,0,0.5177861,-0.5177861,8.299106,59.27921,0.1352542,0.6755037,0.1029031,0,5.86332
10/29/2007 7:00:00 AM,0.2695483,28.29971,-110.553,59.2876,0.2467733,1.001712,44.10703,36.86652,1.226335,1.226335,0,0,0,1.226335,81.68337,0,0,0,1.001712,1.290879,1.226335,0,0,6.0093,5.216905,0,0.2891671,-0.2891671,7.994297,57.10201,0.1352542,1.348968,0.8013693,0,6.218616
10/29/2007 8:00:00 AM,0.3585772,35.17951,-125.6534,45.03261,0.3561431,1.402028,49.56786,39.07095,0.5061336,0.5061336,0,0,0,0.5061336,277.0074,0,0,0,1.402028,0.5327722,0.5061336,0,0,6.330596,4.927737,0.8692555,0,0.8692555,8.818945,62.99234,0.1352179,0.556747,1.121622,0,6.329765
10/29/2007 9:00:00 AM,0.7691904,40.77684,-142.7281,31.29373,1.026524,3.454216,75.04625,44.15312,0.6744263,0.6744263,0,-1,0,0.6744263,512.1709,0,0,0,3.454216,0.7099225,0.6744263,0,0,5.461341,5.710067,2.744293,0,2.744293,11.42241,81.58848,0.1351034,0.741869,2.763372,0,9.164283
10/29/2007 10:00:00 AM,1.040998,44.40788,-161.9126,19.24981,0.9896349,3.239696,79.11642,49.2353,1.151853,1.151853,0,0,0,1.151853,281.2596,0,0,0,3.239696,1.212476,1.151853,0,0,2.717048,8.179932,2.02722,0,2.02722,13.3456,95.32552,0.1350189,1.267038,2.591757,0,11.41963
10/29/2007 11:00:00 AM,0.8876675,45.47152,177.5378,14.22851,1.231031,3.714402,90.53878,53.02618,0,0,0,0,0,0,0,3.024574,0,0,3.714402,0,0,0,0,0.689828,10.00443,0.689828,0,0.689828,14.00003,100,0.1349902,0,2.971522,0,13.71883
10/29/2007 12:00:00 PM,0.8233176,43.7601,157.1904,21.79854,1.125989,3.40801,90.12117,55.82091,0.4780967,0.4780967,0,0,0,0.4780967,712.8287,2.904751,0,0,3.40801,0.5032597,0.4780967,0,0,0,10.62527,0,0,0,14.00003,100,0.1349902,0.5259063,2.726408,0,14.03328
10/29/2007 1:00:00 PM,0.6093773,39.60013,138.4783,34.47342,0.7829223,2.512229,82.00604,58.31127,1.326548,1.326548,0,0,0,1.326548,189.3809,1.115863,0,0,2.512229,1.396366,1.326548,0,0,0,10.62527,0,0,0,14.00003,100,0.1349902,1.459203,2.009783,0,13.1375
10/29/2007 2:00:00 PM,0.7438906,33.63861,121.9077,48.3868,0.9193931,2.835523,87.56128,59.61179,0.6255758,0.6255758,0,-1,0,0.6255758,453.2661,2.177022,0,0,2.835523,0.6585009,0.6255758,0,0,0,10.62527,0,0,0,14.00003,100,0.1349902,0.6881334,2.268419,0,13.4608
10/29/2007 3:00:00 PM,0.4733733,26.54559,107.2021,62.70656,0.5031924,1.694757,74.91044,59.76859,1.611109,1.611109,0,0,0,1.611109,105.1919,2.220446E-16,0,0,1.694757,1.695905,1.611109,0,0,0,10.62527,0,0.001147787,-0.001147787,13.99882,99.99136,0.1349902,1.77222,1.355806,0,12.32003
10/29/2007 4:00:00 PM,0.1473118,18.88028,93.78172,77.18848,0.1216839,0.4409956,63.49786,59.87005,0.1021451,0.1021451,0,0,0,0.1021451,431.7345,0.3321992,0,0,0.4409956,0.1075212,0.1021451,0,0,0.001275319,10.62413,0.001275319,0,0.001275319,14.00003,100,0.1349902,0.1123596,0.3527965,0,11.06512
10/29/2007 5:00:00 PM,0.1402167,11.09303,81.05058,91.72906,0.06221366,0.2299083,60.31805,58.46807,0.9073648,0.9073648,0,0,0,0.9073648,25.33802,0,1.110223E-16,0,0.2299083,0.9551208,0.9073648,0,0,0,10.62527,0,0.7252125,-0.7252125,13.23559,94.53972,0.1349902,0.9981012,0.1839266,0,10.85518
10/29/2007 6:00:00 PM,0.03813473,3.570842,68.48912,106.2625,0.02347253,0.08888021,56.2583,55.56265,1.312584,1.312584,0,0,0,1.312584,6.771392,0,2.220446E-16,0,0.08888021,1.381667,1.312584,0,0,0.8057917,9.900062,0,1.292787,-1.292787,11.87287,84.80605,0.1349902,1.443842,0.07110417,0,9.988942
10/29/2007 7:00:00 PM,0.0001509892,0,55.67179,90,0,0,52.94316,52.94316,0.7678268,0.7678268,0,-1,0,0.7678268,0,0,1.110223E-16,0,0,0.8082387,0.7678268,0,0,2.242222,8.607275,0,0.8082387,-0.8082387,11.02091,78.72063,0.1349902,0.8446094,0,0,8.607275
10/29/2007 8:00:00 PM,0,0,42.28416,90,0,0,50.45281,50.45281,2.076674,2.076674,0,-1,0,2.076674,0,0,0,0,0,2.185973,2.076674,0,0,3.140265,7.799036,0,2.185973,-2.185973,8.716694,62.26197,0.1349902,2.284342,0,0,7.799036
10/29/2007 9:00:00 PM,0,0,28.16646,90,0,0,48.30372,48.30372,3.658385,3.33,0,-1,0,3.33,0,0,0.3283849,0.6942234,0,3.505263,3.33,0,0,5.569124,5.613063,0,3.505263,-3.505263,5.021821,35.87008,0.1349902,4.024223,0,0,5.613063
10/29/2007 10:00:00 PM,0,0,13.37277,90,0,0,46.12696,46.12696,0.7779423,0.7779423,0,-1,0,0.7779423,0,0,1.110223E-16,0,0,0.8188866,0.7779423,0,0,9.463861,2.1078,0,0.8188866,-0.8188866,4.158639,29.70451,0.1349902,0.8557366,0,0,2.1078
10/29/2007 11:00:00 PM,0,0,-1.807842,90,0,0,44.54051,44.54051,0.03851347,0.03851347,0,-1,0,0.03851347,0,0,0,0,0,0.04054049,0.03851347,0,0,10.37373,1.288913,0,0.04054049,-0.04054049,4.115906,29.39927,0.1349902,0.04236481,0,0,1.288913
10/30/2007 12:00:00 AM,0,0,-16.89469,90,0,0,43.323,43.323,0.8665039,0.8665039,0,-1,0,0.8665039,0,0,1.110223E-16,0,0,0.9121094,0.8665039,0,0,10.41878,1.248373,0,0.9121094,-0.9121094,3.154458,22.5318,0.1349902,0.9531543,0,0,1.248373
10/30/2007 1:00:00 AM,0,0,-31.50497,90,0,0,42.07782,42.07782,0.1188357,0.1188357,0,-1,0,0.1188357,0,0,0,0,0,0.1250902,0.1188357,0,0,11.43223,0.3362633,0,0.1250902,-0.1250902,3.022602,21.58997,0.1349902,0.1307192,0,0,0.3362633
10/30/2007 2:00:00 AM,0,0,-45.4132,90,0,0,40.96178,40.96178,0.8742456,0.2006145,0,-1,0,0.2006145,0,0,0.6736311,0.7610557,0,0.2111731,0.2006145,0,0,11.57122,0.2111731,0,0.2111731,-0.2111731,2.800006,20,0.1349902,0.9616702,0,0,0.2111731
10/30/2007 3:00:00 AM,0.004707538,0,-58.62041,90,0,0,40.05787,40.05787,0.09606471,0,0,-1,0,0,0,0,0.09606471,0.1056712,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1349902,0.1056712,0,0,0
10/30/2007 4:00:00 AM,0.1239543,5.595014,-71.32684,102.7855,0.01009227,0.04204065,39.36589,39.07095,0.1644467,0.03993862,0,-1,0,0.03993862,105.2632,0,0.124508,0.1729036,0.04204065,0.04204065,0.03993862,0,0,11.80586,0,0,0,0,2.800006,20,0.1349902,0.1808913,0.03363252,0,0.04204065
10/30/2007 5:00:00 AM,0.2565089,13.2089,-83.8746,88.26575,0.05617362,0.2335792,39.6985,38.05636,0,0,0,0,0,0,0,0,0,0,0.2335792,0,0,0,0,11.80586,0,0.2335792,0,0.2335792,3.021598,21.5828,0.1349805,0,0.1868634,0,0.2335792
10/30/2007 6:00:00 AM,0.3167371,21.00395,-96.71227,73.75389,0.2665304,1.075644,45.1547,37.3277,0.5567843,0.5567843,4.062047,0,1.273939,0.5567843,193.1887,0,0,0,1.075644,0,0,3.505263,3.33,11.57228,0.2102213,4.405644,0,4.405644,7.201159,51.43675,0.13506,0.6124627,0.8605154,5,1.285866
10/30/2007 7:00:00 AM,0.5295689,28.58305,-110.3824,59.32316,0.5839108,2.241569,53.92651,36.65438,2.100011,2.100011,4.650043,0,1.434462,2.100011,106.7408,0,0,0,2.241569,0,0,2.550032,2.422531,7.166637,4.175301,4.664099,0,4.664099,11.62591,83.04207,0.1351833,2.310012,1.793255,5,6.41687
10/30/2007 8:00:00 AM,0.801376,35.47333,-125.4962,45.10137,1.005087,3.519403,68.9576,38.85881,0.8780375,0.8780375,0,0,0,0.8780375,400.826,0.0926157,0,0,3.519403,0.92425,0.8780375,0,0,2.502537,8.372991,2.502537,0,2.502537,14.00003,100,0.1350795,0.9658412,2.815522,0,11.89239
10/30/2007 9:00:00 AM,1.0727,41.08394,-142.6063,31.41571,0.897862,3.105402,70.87064,43.94098,0.103948,0.103948,0,-1,0,0.103948,2987.457,2.995983,0,0,3.105402,0.109419,0.103948,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,0.1143428,2.484322,0,13.73068
10/30/2007 10:00:00 AM,1.004916,44.72589,-161.8555,19.47285,0.9893401,3.24355,78.89937,49.03238,1.777645,1.777645,0,0,0,1.777645,182.4633,1.372344,0,0,3.24355,1.871206,1.777645,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,1.95541,2.59484,0,13.86882
10/30/2007 11:00:00 AM,1.071342,45.79147,177.5085,14.54795,1.015064,3.220779,83.60162,52.84171,0.8202006,0.8202006,0,0,0,0.8202006,392.6819,2.35741,0,0,3.220779,0.863369,0.8202006,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,0.9022206,2.576623,0,13.84605
10/30/2007 12:00:00 PM,1.034004,44.07066,157.0799,22.01139,0.973284,3.053187,85.2052,55.67333,0.8135038,0.8135038,0,0,0,0.8135038,375.3132,2.196867,0,0,3.053187,0.8563198,0.8135038,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,0.8948542,2.44255,0,13.67846
10/30/2007 1:00:00 PM,0.7907262,39.89474,138.3138,34.604,1.038249,3.150337,89.78262,58.16369,1.780952,1.780952,0,0,0,1.780952,176.8906,1.275651,0,0,3.150337,1.874686,1.780952,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,1.959047,2.52027,0,13.77561
10/30/2007 2:00:00 PM,0.5890744,33.91765,121.7178,48.47182,0.7153708,2.310186,81.08936,59.45499,1.340591,1.340591,0,-1,0,1.340591,172.3259,0.8990373,0,0,2.310186,1.411149,1.340591,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,1.474651,1.848149,0,12.93546
10/30/2007 3:00:00 PM,0.6289994,26.81376,107.0055,62.76153,0.4928532,1.665172,74.43682,59.61179,1.219153,1.219153,0,0,0,1.219153,136.5844,0.3818533,0,0,1.665172,1.283319,1.219153,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,1.341068,1.332138,0,12.29045
10/30/2007 4:00:00 PM,0.3297196,19.14368,93.5884,77.22005,0.2433979,0.8630241,66.99049,59.71325,0.5149881,0.5149881,0,0,0,0.5149881,167.5813,0.3209313,0,0,0.8630241,0.5420928,0.5149881,0,0,0,10.62527,0,0,0,14.00003,100,0.1350795,0.566487,0.6904193,0,11.4883
