Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/30/2007 5:00:00 PM,0.1562668,11.35763,80.86602,91.73969,0.05430073,0.2011448,59.92543,58.31127,0.2572925,0.2572925,0,0,0,0.2572925,78.17745,0,0,0,0.2011448,0.2708342,0.2572925,0,0,0,10.62527,0,0.0696895,-0.0696895,13.92657,99.4753,0.1350795,0.2830218,0.1609158,0,10.82642
10/30/2007 6:00:00 PM,0.06924497,3.841827,68.31743,106.2518,0.00788519,0.02996728,55.63943,55.40585,0,0,0,0,0,0,0,0,0,0,0.02996728,0,0,0,0,0.07743277,10.55558,0.02996728,0,0.02996728,13.955,99.67836,0.1350782,0,0.02397382,0,10.58555
10/30/2007 7:00:00 PM,0.0003817785,0,55.51786,90,0,0,52.76791,52.76791,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.04746549,10.58255,0,0,0,13.955,99.67836,0.1350782,0,0,0,10.58255
10/30/2007 8:00:00 PM,0,0,42.15474,90,0,0,50.27756,50.27756,0.7917161,0.7917161,0,-1,0,0.7917161,0,0,1.110223E-16,0,0,0.8333853,0.7917161,0,0,0.04746549,10.58255,0,0.8333853,-0.8333853,13.07653,93.40362,0.1350782,0.8708877,0,0,10.58255
10/30/2007 9:00:00 PM,0,0,28.07005,90,0,0,48.11925,48.11925,2.473314,2.473314,0,-1,0,2.473314,0,0,0,0,0,2.603489,2.473314,0,0,0.9734492,9.74917,0,2.603489,-2.603489,10.33222,73.80138,0.1350782,2.720646,0,0,9.74917
10/30/2007 10:00:00 PM,0,0,13.3179,90,0,0,45.94249,45.94249,0.5173184,0.5173184,0,-1,0,0.5173184,0,0,1.110223E-16,0,0,0.5445457,0.5173184,0,0,3.866215,7.145681,0,0.5445457,-0.5445457,9.758213,69.70139,0.1350782,0.5690503,0,0,7.145681
10/30/2007 11:00:00 PM,0,0,-1.815776,90,0,0,44.35604,44.35604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.471265,6.601135,0,0,0,9.758213,69.70139,0.1350782,0,0,0,6.601135
10/31/2007 12:00:00 AM,0,0,-16.85349,90,0,0,43.13853,43.13853,0.4786834,0.4786834,0,-1,0,0.4786834,0,0,0,0,0,0.5038772,0.4786834,0,0,4.471265,6.601135,0,0.5038772,-0.5038772,9.22708,65.90759,0.1350782,0.5265517,0,0,6.601135
10/31/2007 1:00:00 AM,0,0,-31.42372,90,0,0,41.89335,41.89335,0.34091,0.34091,0,-1,0,0.34091,0,0,0,0,0,0.3588527,0.34091,0,0,5.031129,6.097258,0,0.3588527,-0.3588527,8.848816,63.2057,0.1350782,0.375001,0,0,6.097258
10/31/2007 2:00:00 AM,0,0,-45.30027,90,0,0,40.77731,40.77731,0.2068051,0.2068051,0,-1,0,0.2068051,0,0,2.775558E-17,0,0,0.2176895,0.2068051,0,0,5.429854,5.738406,0,0.2176895,-0.2176895,8.619351,61.56667,0.1350782,0.2274856,0,0,5.738406
10/31/2007 3:00:00 AM,0.00609596,0,-58.48398,90,0,0,39.84573,39.84573,0.06912669,0.06912669,0,-1,0,0.06912669,0,0,1.387779E-17,0,0,0.07276493,0.06912669,0,0,5.671731,5.520716,0,0.07276493,-0.07276493,8.54265,61.01881,0.1350782,0.07603936,0,0,5.520716
10/31/2007 4:00:00 AM,0.04701689,5.871957,-71.17344,102.7572,0.03566568,0.1481191,39.9293,38.88648,0.217557,0.217557,0,-1,0,0.217557,68.08287,0,2.775558E-17,0,0.1481191,0.2290074,0.217557,0,0,5.752581,5.447951,0,0.08088832,-0.08088832,8.457386,60.40978,0.1350782,0.2393127,0.1184952,0,5.59607
10/31/2007 5:00:00 AM,0.06486392,13.48118,-83.70934,88.25852,0.05241147,0.2183149,39.37597,37.84422,0.192784,0.192784,0,0,0,0.192784,113.2432,0,0,0,0.2183149,0.2029306,0.192784,0,0,5.842457,5.367063,0.01538434,0,0.01538434,8.471981,60.51403,0.1350776,0.2120624,0.1746519,0,5.585378
10/31/2007 6:00:00 AM,0.2714442,21.2763,-96.54001,73.76815,0.228891,0.9304992,43.83912,37.12478,0.262623,0.262623,0,0,0,0.262623,354.3098,0,0,0,0.9304992,0.2764453,0.262623,0,0,5.827073,5.380908,0.6540539,0,0.6540539,9.092471,64.94609,0.1350504,0.2888853,0.7443994,0,6.311408
10/31/2007 7:00:00 AM,0.2639568,28.86085,-110.2102,59.36231,0.2374939,0.9677286,43.4157,36.45146,1.534175,1.534175,0,0,0,1.534175,63.07812,0,2.220446E-16,0,0.9677286,1.614921,1.534175,0,0,5.173019,5.969557,0,0.6471922,-0.6471922,8.410271,60.07324,0.1350504,1.687592,0.7741829,0,6.937286
10/31/2007 8:00:00 AM,0.8637955,35.76168,-125.3365,45.17386,0.7468299,2.751044,60.84546,38.62822,0,0,0,0,0,0,0,0,0,0,2.751044,0,0,0,0,5.892121,5.322365,2.751044,0,2.751044,11.02014,78.71513,0.1349365,0,2.200835,0,8.073408
10/31/2007 9:00:00 AM,0.7542552,41.38581,-142.481,31.54131,0.9915155,3.369898,73.54123,43.73806,0.8764817,0.8764817,0,-1,0,0.8764817,384.4802,0,0,0,3.369898,0.9226122,0.8764817,0,0,3.141078,7.798304,2.447286,0,2.447286,13.34184,95.29866,0.1348352,0.9641298,2.695919,0,11.1682
10/31/2007 10:00:00 AM,0.7759359,45.03911,-161.7942,19.69754,1.04896,3.400661,80.52875,48.82024,1.505842,1.505842,0,0,0,1.505842,225.8313,1.121773,0,0,3.400661,1.585096,1.505842,0,0,0.6937916,10.00086,0.6937916,0,0.6937916,14.00003,100,0.1348065,1.656426,2.720529,0,13.40152
10/31/2007 11:00:00 AM,0.4266692,46.10722,177.4837,14.8628,0.4265071,1.527574,65.39256,52.65723,0,0,0,0,0,0,0,1.527574,0,0,1.527574,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1348065,0,1.222059,0,12.15285
10/31/2007 12:00:00 PM,0.7666848,44.37762,156.9739,22.22146,1.031431,3.198742,86.79742,55.46119,0.9234307,0.9234307,0,0,0,0.9234307,346.3976,2.22671,0,0,3.198742,0.9720322,0.9234307,0,0,0,10.62527,0,0,0,14.00003,100,0.1348065,1.015774,2.558993,0,13.82402
10/31/2007 1:00:00 PM,0.7919843,40.18629,138.1539,34.7321,1.032328,3.140381,89.43678,58.00689,3.178375,3.178375,1.25,0,0.50625,3.178375,98.80463,1.110513,0,0,3.140381,2.029868,1.928375,0,0,0,10.62527,0,0,0,14.00003,100,0.1348065,3.496212,2.512305,5,13.76566
10/31/2007 2:00:00 PM,0.4563963,34.1941,121.5325,48.55417,0.5084662,1.71612,74.59482,59.29819,1.781827,1.781827,0,-1,0,1.781827,96.3124,0,0,0,1.71612,1.875607,1.781827,0,0,0,10.62527,0,0.159487,-0.159487,13.83191,98.79919,0.1348065,1.96001,1.372896,0,12.34139
10/31/2007 3:00:00 PM,0.3147692,27.07968,106.8136,62.81359,0.2991013,1.051019,68.408,59.45499,1.731098,1.731098,0,0,0,1.731098,60.71402,0,0,0,1.051019,1.822208,1.731098,0,0,0.1772078,10.46579,0,0.7711892,-0.7711892,13.01901,92.99274,0.1348065,1.904208,0.8408154,0,11.51681
10/31/2007 4:00:00 PM,0.3534187,19.40503,93.39981,77.24852,0.2559058,0.906119,67.20901,59.55645,2.007252,2.007252,0,0,0,2.007252,45.14228,0,0,0,0.906119,2.112896,2.007252,0,0,1.034085,9.694598,0,1.206777,-1.206777,11.74695,83.90665,0.1348065,2.207977,0.7248952,0,10.60072
10/31/2007 5:00:00 PM,0.1582364,11.62023,80.68625,91.74703,0.05690354,0.210876,59.85513,58.16369,1.385839,1.385839,0,0,0,1.385839,15.21649,0,2.220446E-16,0,0.210876,1.458778,1.385839,0,0,2.374949,8.487821,0,1.247902,-1.247902,10.43155,74.51092,0.1348065,1.524423,0.1687008,0,8.698697
10/31/2007 6:00:00 PM,0.06078587,4.110702,68.1506,106.2376,0.01694946,0.06439066,55.70504,55.20293,0.1505296,0.1505296,0,0,0,0.1505296,42.77608,0,0,0,0.06439066,0.1584522,0.1505296,0,0,3.761506,7.239919,0,0.09406152,-0.09406152,10.3324,73.80271,0.1348065,0.1655825,0.05151252,0,7.304309
10/31/2007 7:00:00 PM,0.0007209984,0,55.36882,90,0,0,52.55577,52.55577,1.562038,1.562038,0,-1,0,1.562038,0,0,0,0,0,1.64425,1.562038,0,0,3.866019,7.145857,0,1.64425,-1.64425,8.599209,61.42279,0.1348065,1.718241,0,0,7.145857
10/31/2007 8:00:00 PM,0,0,42.03014,90,0,0,50.06542,50.06542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.692964,5.501607,0,0,0,8.599209,61.42279,0.1348065,0,0,0,5.501607
10/31/2007 9:00:00 PM,0,0,27.97823,90,0,0,47.91633,47.91633,1.284545,1.284545,0,-1,0,1.284545,0,0,2.220446E-16,0,0,1.352152,1.284545,0,0,5.692964,5.501607,0,1.352152,-1.352152,7.173915,51.24215,0.1348065,1.412999,0,0,5.501607
10/31/2007 10:00:00 PM,0,0,13.26712,90,0,0,45.75802,45.75802,0.2496334,0.2496334,0,-1,0,0.2496334,0,0,0,0,0,0.262772,0.2496334,0,0,7.195355,4.149455,0,0.262772,-0.262772,6.896929,49.26368,0.1348065,0.2745968,0,0,4.149455
10/31/2007 11:00:00 PM,0,0,-1.820362,90,0,0,44.15312,44.15312,0.2903396,0.2903396,0,-1,0,0.2903396,0,0,5.551115E-17,0,0,0.3056206,0.2903396,0,0,7.487324,3.886683,0,0.3056206,-0.3056206,6.574776,46.96259,0.1348065,0.3193735,0,0,3.886683
11/1/2007 12:00:00 AM,0,0,-16.80978,90,0,0,42.93562,42.93562,0.3448352,0.3448352,0,-1,0,0.3448352,0,0,0,0,0,0.3629844,0.3448352,0,0,7.826902,3.581062,0,0.3629844,-0.3629844,6.192157,44.22961,0.1348065,0.3793187,0,0,3.581062
11/1/2007 1:00:00 AM,0,0,-31.34071,90,0,0,41.69043,41.69043,0.441515,0.441515,0,-1,0,0.441515,0,0,5.551115E-17,0,0,0.4647526,0.441515,0,0,8.230219,3.218078,0,0.4647526,-0.4647526,5.702265,40.73038,0.1348065,0.4856665,0,0,3.218078
11/1/2007 2:00:00 AM,0,0,-45.18615,90,0,0,40.57439,40.57439,0.1362728,0.1362728,0,-1,0,0.1362728,0,0,0,0,0,0.1434451,0.1362728,0,0,8.746611,2.753325,0,0.1434451,-0.1434451,5.551061,39.65035,0.1348065,0.1499001,0,0,2.753325
11/1/2007 3:00:00 AM,0.01156048,0,-58.34668,90,0,0,39.63359,39.63359,0.4568685,0.4568685,0,-1,0,0.4568685,0,0,0,0,0,0.4809142,0.4568685,0,0,8.905993,2.60988,0,0.4809142,-0.4809142,5.044132,36.02945,0.1348065,0.5025554,0,0,2.60988
11/1/2007 4:00:00 AM,0.1432286,6.143435,-71.01931,102.732,0.01086246,0.04534468,38.97324,38.65589,0.6372091,0.6372091,0,-1,0,0.6372091,7.116139,1.110223E-16,0,0,0.04534468,0.6707464,0.6372091,0,0,9.440343,2.128966,0,0.6254017,-0.6254017,4.384901,31.32066,0.1348065,0.7009299,0.03627575,0,2.17431
11/1/2007 5:00:00 AM,0.315989,13.7479,-83.54326,88.25457,0.06323928,0.2632951,39.46196,37.61363,0,0,0,0,0,0,0,0,0,0,0.2632951,0,0,0,0,10.13523,1.503564,0.2632951,0,0.2632951,4.634685,33.10482,0.1347957,0,0.210636,0,1.766859
11/1/2007 6:00:00 AM,0.5520244,21.54305,-96.36666,73.78583,0.3114649,1.250813,46.03824,36.88497,0.08334415,0.08334415,0,0,0,0.08334415,1500.78,0,0,0,1.250813,0.08773069,0.08334415,0,0,9.871939,1.74053,1.163082,0,1.163082,5.738081,40.98621,0.1347476,0.09167857,1.00065,0,2.991342
11/1/2007 7:00:00 AM,0.7780217,29.13301,-110.0363,59.40501,0.5469075,2.118983,52.3404,36.18398,2.860506,2.860506,5,0,1.53,2.860506,74.0772,0,0,0,2.118983,0,0,2.139494,2.032519,8.708857,2.787303,4.151502,0,4.151502,9.676542,69.11802,0.1349245,3.146557,1.695186,5,4.906286
11/1/2007 8:00:00 AM,0.8671699,36.04445,-125.1744,45.24997,0.7467444,2.75518,60.57982,38.36996,1.506085,1.506085,3.218151,0,1.043555,1.506085,182.9366,0,0,0,2.75518,0,0,1.712066,1.626463,4.557354,6.523655,4.381642,0,4.381642,13.83333,98.80933,0.1349263,1.656693,2.204144,5,9.278835
11/1/2007 9:00:00 AM,1.220148,41.68233,-142.3524,31.67031,0.897404,3.113595,70.38511,43.4798,1.701596,1.701596,0,-1,0,1.701596,182.9809,1.14673,0,0,3.113595,1.791154,1.701596,0,0,0.175712,10.46713,0.175712,0,0.175712,14.00003,100,0.134919,1.871756,2.490876,0,13.58073
11/1/2007 10:00:00 AM,1.186039,45.34744,-161.7288,19.92356,0.9886385,3.251796,78.424,48.58965,2.355062,2.355062,0,0,0,2.355062,138.0769,0.7727829,0,0,3.251796,2.479013,2.355062,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,2.590568,2.601436,0,13.87707
11/1/2007 11:00:00 AM,0.7814053,46.41867,177.4636,15.17298,1.056577,3.331311,84.49523,52.45432,0,0,0,0,0,0,0,3.331311,0,0,3.331311,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,0,2.665049,0,13.95658
11/1/2007 12:00:00 PM,0.855099,44.6809,156.8726,22.42857,1.147664,3.471026,90.2216,55.25827,1.100275,1.100275,0,0,0,1.100275,315.4689,2.312842,0,0,3.471026,1.158184,1.100275,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,1.210302,2.776821,0,14.0963
11/1/2007 1:00:00 PM,0.7689236,40.47473,137.9987,34.8576,0.9939494,3.05519,88.0219,57.79475,0.07490262,0.07490262,0,0,0,0.07490262,4078.883,2.976345,0,0,3.05519,0.07884486,0.07490262,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,0.08239288,2.444152,0,13.68046
11/1/2007 2:00:00 PM,0.7507575,34.4679,121.3519,48.63374,0.9048294,2.810523,86.58039,59.09527,0.7272697,0.7272697,0,-1,0,0.7272697,386.4486,2.044976,0,0,2.810523,0.765547,0.7272697,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,0.7999967,2.248419,0,13.4358
11/1/2007 3:00:00 PM,0.612633,27.34328,106.6264,62.86269,0.6349539,2.088624,78.41303,59.25207,0,0,0,0,0,0,0,2.088624,0,0,2.088624,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,0,1.6709,0,12.7139
11/1/2007 4:00:00 PM,0.4186597,19.66426,93.21603,77.27386,0.2975952,1.046713,68.2604,59.35353,0.2582971,0.2582971,0,0,0,0.2582971,405.236,0.774821,0,0,1.046713,0.2718916,0.2582971,0,0,0,10.62527,0,0,0,14.00003,100,0.134919,0.2841268,0.8373702,0,11.67199
11/1/2007 5:00:00 PM,0.3149143,11.88075,80.51133,91.7511,0.02325647,0.08678913,58.69753,58.00689,1.089037,1.089037,0,0,0,1.089037,7.969346,0,0,0,0.08678913,1.146355,1.089037,0,0,0,10.62527,0,1.059566,-1.059566,12.88315,92.0223,0.134919,1.197941,0.0694313,0,10.71206
11/1/2007 6:00:00 PM,0.1098002,4.37739,67.98868,106.2201,0.008666997,0.03301294,55.25666,55.00002,3.477575,3.477575,1.25,0,0.50625,3.477575,0.9493093,0,4.440892E-16,0,0.03301294,2.344816,2.227575,0,0,1.177295,9.565708,0,2.311803,-2.311803,10.44629,74.61623,0.134919,3.825332,0.02641035,5,9.598722
11/1/2007 7:00:00 PM,0.002182428,0,55.22472,90,0,0,52.35286,52.35286,3.696869,3.33,0,-1,0,3.33,0,0,0.3668689,0.7365558,0,3.505263,3.33,0,0,3.745965,7.253906,0,3.505263,-3.505263,6.751422,48.22435,0.134919,4.066556,0,0,7.253906
11/1/2007 8:00:00 PM,0,0,41.91041,90,0,0,49.88095,49.88095,1.759819,1.759819,0,-1,0,1.759819,0,0,2.220446E-16,0,0,1.852441,1.759819,0,0,7.640702,3.748643,0,1.852441,-1.852441,4.798778,34.27692,0.134919,1.935801,0,0,3.748643
11/1/2007 9:00:00 PM,0,0,27.891,90,0,0,47.73186,47.73186,2.676162,1.801392,0,-1,0,1.801392,0,0,0.8747696,1.142386,0,1.896202,1.801392,0,0,9.698969,1.896202,0,1.896202,-1.896202,2.800006,20,0.134919,2.943778,0,0,1.896202
11/1/2007 10:00:00 PM,0,0,13.22041,90,0,0,45.58277,45.58277,0.2137069,0,0,-1,0,0,0,0,0.2137069,0.2350776,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.2350776,0,0,0
11/1/2007 11:00:00 PM,0,0,-1.821613,90,0,0,43.94098,43.94098,0.6057725,0,0,-1,0,0,0,0,0.6057725,0.6663498,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.6663498,0,0,0
11/2/2007 12:00:00 AM,0,0,-16.76358,90,0,0,42.72347,42.72347,0.1134651,0,0,-1,0,0,0,0,0.1134651,0.1248116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.1248116,0,0,0
11/2/2007 1:00:00 AM,0,0,-31.25596,90,0,0,41.47829,41.47829,0.4357799,0,0,-1,0,0,0,0,0.4357799,0.4793579,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.4793579,0,0,0
11/2/2007 2:00:00 AM,0,0,-45.07084,90,0,0,40.38992,40.38992,0.1599116,0,0,-1,0,0,0,0,0.1599116,0.1759027,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.1759027,0,0,0
11/2/2007 3:00:00 AM,0.01087717,0,-58.20855,90,0,0,39.43067,39.43067,0.7512833,0,0,-1,0,0,0,0,0.7512833,0.8264116,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.8264116,0,0,0
11/2/2007 4:00:00 AM,0.08885463,6.409365,-70.86449,102.7099,0.0309846,0.1290819,39.34927,38.44375,0.4132342,0.1226278,0,-1,0,0.1226278,105.2632,0,0.2906064,0.4300321,0.1290819,0.1290819,0.1226278,0,0,11.80586,0,0,0,0,2.800006,20,0.134919,0.4545577,0.1032656,0,0.1290819
11/2/2007 5:00:00 AM,0.1670908,14.009,-83.37643,88.25391,0.09341221,0.3874541,40.16096,37.42916,0.3684784,0.3684784,3.873742,0,1.222531,0.3684784,105.1497,0,0,0,0.3874541,0,0,3.505263,3.33,11.80586,0,3.717454,0,3.717454,6.326692,45.19057,0.1350089,0.4053262,0.3099633,5,0.3874541
11/2/2007 6:00:00 AM,0.2741035,21.80409,-96.19229,73.8069,0.2284091,0.9307522,43.40751,36.70972,0.2096617,0.2096617,3.714925,0,1.179174,0.2096617,443.9306,0,0,0,0.9307522,0,0,3.505263,3.33,8.088407,3.345709,4.260752,0,4.260752,10.3688,74.06268,0.1350614,0.2306278,0.7446018,5,4.276461
11/2/2007 7:00:00 AM,0.569434,29.39944,-109.8609,59.45119,0.6117214,2.345864,54.10618,36.00873,1.116011,1.116011,2.67579,0,0.8954906,1.116011,210.2007,2.220446E-16,0,0,2.345864,0,0,1.559779,1.48179,3.827654,7.180386,3.827654,0,3.827654,14.00003,100,0.1350357,1.227613,1.876691,5,9.52625
11/2/2007 8:00:00 AM,0.8101177,36.32155,-125.01,45.32959,0.9924834,3.499253,67.88081,38.18549,0,0,0,0,0,0,0,3.499253,0,0,3.499253,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,0,2.799402,0,14.12453
11/2/2007 9:00:00 AM,0.9579058,41.97343,-142.2205,31.80254,0.8971023,3.117101,70.15897,43.26766,0.3167421,0.3167421,0,-1,0,0.3167421,984.1133,2.783688,0,0,3.117101,0.3334127,0.3167421,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,0.3484163,2.493681,0,13.74238
11/2/2007 10:00:00 AM,1.181232,45.65079,-161.6591,20.15059,0.9882343,3.255564,78.19412,48.37751,1.139327,1.139327,0,0,0,1.139327,285.7445,2.056273,0,0,3.255564,1.199291,1.139327,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,1.253259,2.604451,0,13.88084
11/2/2007 11:00:00 AM,0.8696347,46.72573,177.4481,15.47839,1.173818,3.610308,87.93692,52.24218,0.1434664,0.1434664,0,0,0,0.1434664,2516.484,3.459291,0,0,3.610308,0.1510172,0.1434664,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,0.157813,2.888246,0,14.23558
11/2/2007 12:00:00 PM,0.6788363,44.98043,156.776,22.63255,0.8802726,2.831042,81.68017,55.04613,0.1266542,0.1266542,0,0,0,0.1266542,2235.252,2.697722,0,0,2.831042,0.1333202,0.1266542,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,0.1393197,2.264833,0,13.45632
11/2/2007 1:00:00 PM,0.815707,40.75999,137.8483,34.98037,1.049366,3.189708,89.54319,57.59183,1.220969,1.220969,0,0,0,1.220969,261.2438,1.904477,0,0,3.189708,1.285231,1.220969,0,0,0,10.62527,0,0,0,14.00003,100,0.1350357,1.343066,2.551766,0,13.81498
11/2/2007 2:00:00 PM,1.046953,34.73898,121.1762,48.71046,0.7023592,2.283647,80.10719,58.88313,2.353783,2.353783,0,-1,0,2.353783,97.02027,4.440892E-16,0,0,2.283647,2.477667,2.353783,0,0,0,10.62527,0,0.1940197,-0.1940197,13.79551,98.53918,0.1350357,2.589162,1.826918,0,12.90892
11/2/2007 3:00:00 PM,0.8512923,27.60451,106.4441,62.90878,0.4927708,1.671322,73.85551,59.03993,1.803347,1.803347,0,0,0,1.803347,92.67887,0,0,0,1.671322,1.89826,1.803347,0,0,0.2155775,10.43125,0,0.2269383,-0.2269383,13.5563,96.83051,0.1350357,1.983682,1.337058,0,12.10258
11/2/2007 4:00:00 PM,0.5201138,19.9213,93.03716,77.29604,0.2512797,0.8925642,66.70789,59.19673,1.454995,1.454995,0,0,0,1.454995,61.34482,0,0,0,0.8925642,1.531574,1.454995,0,0,0.4677312,10.20432,0,0.6390097,-0.6390097,12.88272,92.01927,0.1350357,1.600495,0.7140514,0,11.09688
11/2/2007 5:00:00 PM,0.3327774,12.13912,80.34134,91.75188,0.02376608,0.08876652,58.55577,57.85009,1.477208,1.477208,0,0,0,1.477208,6.009072,0,2.220446E-16,0,0.08876652,1.554956,1.477208,0,0,1.177742,9.565307,0,1.46619,-1.46619,11.33722,80.98001,0.1350357,1.624929,0.07101321,0,9.654073
11/2/2007 6:00:00 PM,0.1261048,4.641814,67.83173,106.1991,0.009190978,0.03503795,55.11535,54.84321,0.7277409,0.7277409,0,0,0,0.7277409,4.814619,0,1.110223E-16,0,0.03503795,0.7660431,0.7277409,0,0,2.806841,8.099117,0,0.7310051,-0.7310051,10.56668,75.47611,0.1350357,0.800515,0.02803036,0,8.134155
11/2/2007 7:00:00 PM,0.003319001,0,55.08559,90,0,0,52.14072,52.14072,2.090145,2.090145,0,-1,0,2.090145,0,0,0,0,0,2.200153,2.090145,0,0,3.619069,7.368112,0,2.200153,-2.200153,8.247513,58.91069,0.1350357,2.29916,0,0,7.368112
11/2/2007 8:00:00 PM,0,0,41.79556,90,0,0,49.7057,49.7057,2.013851,2.013851,0,-1,0,2.013851,0,0,0,0,0,2.119843,2.013851,0,0,6.063684,5.167959,0,2.119843,-2.119843,6.013001,42.94992,0.1350357,2.215236,0,0,5.167959
11/2/2007 9:00:00 PM,0,0,27.80837,90,0,0,47.54739,47.54739,3.638509,2.89571,0,-1,0,2.89571,0,0,0.7427999,1.106651,0,3.048115,2.89571,0,0,8.419065,3.048115,0,3.048115,-3.048115,2.800006,20,0.1350357,4.00236,0,0,3.048115
11/2/2007 10:00:00 PM,0,0,13.17777,90,0,0,45.3983,45.3983,0.1242553,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1242553,0.1366809,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.1366809,0,0,4.213E-16
11/2/2007 11:00:00 PM,0,0,-1.819539,90,0,0,43.76573,43.76573,0.1474812,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1474812,0.1622293,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.1622293,0,0,4.213E-16
11/3/2007 12:00:00 AM,0,0,-16.7149,90,0,0,42.54823,42.54823,0.1355885,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1355885,0.1491474,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.1491474,0,0,4.213E-16
11/3/2007 1:00:00 AM,0,0,-31.16948,90,0,0,41.29382,41.29382,0.7552841,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.7552841,0.8308125,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.8308125,0,0,4.213E-16
11/3/2007 2:00:00 AM,0,0,-44.95437,90,0,0,40.15932,40.15932,0.1718101,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.1718101,0.1889911,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.1889911,0,0,4.213E-16
11/3/2007 3:00:00 AM,0.01055964,0,-58.06961,90,0,0,39.20008,39.20008,0.06060551,4.00235E-16,0,-1,0,4.00235E-16,0,0,0.06060551,0.06666606,0,4.213E-16,4.00235E-16,0,0,11.80586,4.213E-16,0,4.213E-16,0,2.800006,20,0.1350357,0.06666606,0,0,4.213E-16
11/3/2007 4:00:00 AM,0.1511364,6.669665,-70.70901,102.691,0.01194682,0.04998152,38.56207,38.21316,0,0,0,-1,0,0,0,0,0,0,0.04998152,0,0,0,0,11.80586,4.213E-16,0.04998152,0,0.04998152,2.847422,20.33869,0.1350337,0,0.03998521,0,0.04998152
11/3/2007 5:00:00 AM,0.3725231,14.26439,-83.2089,88.25652,0.05732924,0.239446,38.87334,37.19857,0.1167746,0.1167746,3.622038,0,1.153816,0.1167746,205.0498,0,0,0,0.239446,0,0,3.505263,3.33,11.75588,0.04498336,3.569446,0,3.569446,6.233696,44.52631,0.1351059,0.128452,0.1915568,5,0.2844294
11/3/2007 6:00:00 AM,0.608808,22.05936,-96.01695,73.83134,0.3119791,1.255829,45.61663,36.45146,0.1814571,0.1814571,3.68672,0,1.171475,0.1814571,692.0803,0,0,0,1.255829,0,0,3.505263,3.33,8.186433,3.257485,4.585829,0,4.585829,10.5842,75.60124,0.1351422,0.1996029,1.004663,5,4.513314
11/3/2007 7:00:00 AM,0.7314631,29.66005,-109.6839,59.50079,0.5469601,2.12456,51.90261,35.75047,0,0,1.55373,0,0.5891683,0,0,0,0,0,2.12456,0,0,1.55373,1.476044,3.600604,7.384731,3.600604,0,3.600604,14.00003,100,0.1350226,0,1.699648,5,9.509291
11/3/2007 8:00:00 AM,1.061045,36.5929,-124.8432,45.41261,0.7463996,2.761635,60.11844,37.92723,0,0,0,0,0,0,0,2.761635,0,0,2.761635,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,0,2.209308,0,13.38691
11/3/2007 9:00:00 AM,1.185686,42.25898,-142.0852,31.93779,0.8967537,3.120849,69.91255,43.03708,0.3317733,0.3317733,0,-1,0,0.3317733,940.6569,2.771614,0,0,3.120849,0.3492351,0.3317733,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,0.3649507,2.496679,0,13.74612
11/3/2007 10:00:00 AM,1.365678,45.94904,-161.5851,20.37834,0.9877962,3.25903,77.97266,48.17459,0.4674263,0.4674263,0,0,0,0.4674263,697.2286,2.767002,0,0,3.25903,0.4920277,0.4674263,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,0.5141689,2.607224,0,13.8843
11/3/2007 11:00:00 AM,1.277767,47.02833,177.4374,15.77898,1.013331,3.234568,82.75337,52.06693,2.752662,2.752662,0,0,0,2.752662,117.5069,0.3370286,0,0,3.234568,2.897539,2.752662,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,3.027929,2.587654,0,13.85984
11/3/2007 12:00:00 PM,1.273628,45.27613,156.6844,22.83326,0.9716208,3.066605,84.35049,54.88933,0,0,0,0,0,0,0,3.066605,0,0,3.066605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,0,2.453284,0,13.69188
11/3/2007 1:00:00 PM,1.259499,41.04199,137.7028,35.1003,0.8655037,2.745013,83.66407,57.43503,0.1232862,0.1232862,0,0,0,0.1232862,2226.537,2.615238,0,0,2.745013,0.1297749,0.1232862,0,0,0,10.62527,0,0,0,14.00003,100,0.1350226,0.1356148,2.19601,0,13.37029
11/3/2007 2:00:00 PM,0.9904642,35.00729,121.0054,48.78424,0.7022012,2.285576,79.95218,58.73555,2.575852,2.575852,0,-1,0,2.575852,88.73085,0,0,0,2.285576,2.711424,2.575852,0,0,0,10.62527,0,0.4258479,-0.4258479,13.55114,96.7937,0.1350226,2.833438,1.828461,0,12.91085
11/3/2007 3:00:00 PM,0.8502309,27.86331,106.2667,62.95179,0.4928175,1.67322,73.69822,58.88313,0.1394807,0.1394807,0,0,0,0.1394807,1199.607,1.053234,0,0,1.67322,0.1468218,0.1394807,0,0,0.4731643,10.19943,0.4731643,0,0.4731643,14.00003,100,0.1350032,0.1534288,1.338576,0,11.87265
11/3/2007 4:00:00 PM,0.6436712,20.17611,92.86324,77.31503,0.2515615,0.894408,66.55859,59.03993,1.462069,1.462069,0,0,0,1.462069,61.17413,0,0,0,0.894408,1.53902,1.462069,0,0,0,10.62527,0,0.644612,-0.644612,13.32055,95.14658,0.1350032,1.608276,0.7155265,0,11.51968
11/3/2007 5:00:00 PM,0.3728689,12.39529,80.17634,91.74938,0.0242713,0.09073077,58.41389,57.69329,0.3962571,0.3962571,0,0,0,0.3962571,22.89694,0,0,0,0.09073077,0.4171128,0.3962571,0,0,0.7162356,9.980662,0,0.326382,-0.326382,12.97651,92.68918,0.1350032,0.4358829,0.07258462,0,10.07139
11/3/2007 6:00:00 PM,0.1333209,4.903899,67.67978,106.1748,0.009710607,0.03704971,54.9739,54.68641,0,0,0,0,0,0,0,0,0,0,0.03704971,0,0,0,0,1.078882,9.65428,0.03704971,0,0.03704971,13.01166,92.94023,0.1350017,0,0.02963977,0,9.69133
11/3/2007 7:00:00 PM,0.004749498,0,54.95147,90,0,0,51.9378,51.9378,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.041833,9.687625,0,0,0,13.01166,92.94023,0.1350017,0,0,0,9.687625
11/3/2007 8:00:00 PM,0,0,41.68559,90,0,0,49.49356,49.49356,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,1.041833,9.687625,0,1.437715,-1.437715,11.49617,82.11536,0.1350017,1.502412,0,0,9.687625
11/3/2007 9:00:00 PM,0,0,27.73034,90,0,0,47.37214,47.37214,2.432561,2.432561,0,-1,0,2.432561,0,0,4.440892E-16,0,0,2.56059,2.432561,0,0,2.639294,8.24991,0,2.56059,-2.56059,8.797075,62.83612,0.1350017,2.675817,0,0,8.24991
11/3/2007 10:00:00 PM,0,0,13.13919,90,0,0,45.21383,45.21383,0.117766,0.117766,0,-1,0,0.117766,0,0,0,0,0,0.1239642,0.117766,0,0,5.484394,5.68932,0,0.1239642,-0.1239642,8.666406,61.90277,0.1350017,0.1295426,0,0,5.68932
11/3/2007 11:00:00 PM,0,0,-1.814156,90,0,0,43.58126,43.58126,0.3339284,0.3339284,0,-1,0,0.3339284,0,0,5.551115E-17,0,0,0.3515036,0.3339284,0,0,5.622132,5.565355,0,0.3515036,-0.3515036,8.295888,59.25622,0.1350017,0.3673213,0,0,5.565355
11/4/2007 12:00:00 AM,0,0,-16.66377,90,0,0,42.33608,42.33608,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.012691,5.213852,0,0,0,8.295888,59.25622,0.1350017,0,0,0,5.213852
11/4/2007 1:00:00 AM,0,0,-31.0813,90,0,0,41.06324,41.06324,0.3410007,0.3410007,0,-1,0,0.3410007,0,0,5.551115E-17,0,0,0.3589481,0.3410007,0,0,6.012691,5.213852,0,0.3589481,-0.3589481,7.917523,56.55362,0.1350017,0.3751008,0,0,5.213852
11/4/2007 2:00:00 AM,0,0,-44.83678,90,0,0,39.91951,39.91951,0.2232703,0.2232703,0,-1,0,0.2232703,0,0,0,0,0,0.2350213,0.2232703,0,0,6.411523,4.854904,0,0.2350213,-0.2350213,7.669789,54.7841,0.1350017,0.2455973,0,0,4.854904
11/4/2007 3:00:00 AM,0.01709779,0,-57.92991,90,0,0,38.98794,38.98794,0.9974058,0.9974058,0,-1,0,0.9974058,0,0,2.220446E-16,0,0,1.049901,0.9974058,0,0,6.672657,4.619882,0,1.049901,-1.049901,6.563097,46.87917,0.1350017,1.097146,0,0,4.619882
11/4/2007 4:00:00 AM,0.1592798,6.924255,-70.55292,102.6753,0.01232951,0.05164328,38.34259,37.98257,1.055431,1.055431,0,-1,0,1.055431,4.893097,0,2.220446E-16,0,0.05164328,1.11098,1.055431,0,0,7.839214,3.569982,0,1.059337,-1.059337,5.446457,38.90319,0.1350017,1.160974,0.04131463,0,3.621625
11/4/2007 5:00:00 AM,0.300503,14.51399,-83.04072,88.26241,0.06094298,0.2546728,38.77584,36.99565,0.161259,0.161259,0,0,0,0.161259,157.9278,0,0,0,0.2546728,0.1697463,0.161259,0,0,9.016255,2.510644,0.08492649,0,0.08492649,5.527026,39.47868,0.1349982,0.1773849,0.2037382,0,2.765317
11/4/2007 6:00:00 AM,0.5335013,22.30877,-95.84071,73.8591,0.3121351,1.258117,45.3796,36.21165,0.3996658,0.3996658,0,0,0,0.3996658,314.7923,0,0,0,1.258117,0.4207008,0.3996658,0,0,8.931329,2.587078,0.8374165,0,0.8374165,6.321468,45.15326,0.1349639,0.4396324,1.006494,0,3.845196
11/4/2007 7:00:00 AM,0.5840923,29.91477,-109.5056,59.55375,0.6168412,2.370369,53.75428,35.51066,1.464872,1.464872,0,0,0,1.464872,161.814,0,0,0,2.370369,1.541971,1.464872,0,0,8.093912,3.340753,0.828398,0,0.828398,7.107356,50.76673,0.13493,1.611359,1.896295,0,5.711122
11/4/2007 8:00:00 AM,0.6058937,36.8584,-124.6742,45.49891,0.7202505,2.681468,59.0924,37.69664,0,0,0,0,0,0,0,0,0,0,2.681468,0,0,0,0,7.265514,4.086311,2.681468,0,2.681468,9.65122,68.93715,0.1348204,0,2.145175,0,6.76778
11/4/2007 9:00:00 AM,0.9145689,42.53891,-141.9466,32.07588,1.178806,3.878498,78.37824,42.80648,1.169138,1.169138,0,-1,0,1.169138,331.74,0,0,0,3.878498,1.230671,1.169138,0,0,4.584046,6.499633,2.647827,0,2.647827,12.16317,86.87961,0.1347124,1.286052,3.102798,0,10.37813
11/4/2007 10:00:00 AM,1.041913,46.24212,-161.5068,20.60652,0.987326,3.262616,77.74075,47.96245,0.1198616,0.1198616,0,0,0,0.1198616,2721.986,1.200227,0,0,3.262616,0.1261701,0.1198616,0,0,1.936219,8.882677,1.936219,0,1.936219,14.00003,100,0.1346335,0.1318478,2.610093,0,12.14529
11/4/2007 11:00:00 AM,0.6702335,47.32636,177.4316,16.07466,0.852923,2.821635,77.57599,51.85479,0.05951597,0.05951597,0,0,0,0.05951597,4740.972,2.758987,0,0,2.821635,0.06264839,0.05951597,0,0,0,10.62527,0,0,0,14.00003,100,0.1346335,0.06546757,2.257308,0,13.44691
11/4/2007 12:00:00 PM,1.166739,45.56792,156.5979,23.03053,0.9711967,3.070083,84.12949,54.68641,0.06495479,0.06495479,0,0,0,0.06495479,4726.492,3.00171,0,0,3.070083,0.06837347,0.06495479,0,0,0,10.62527,0,0,0,14.00003,100,0.1346335,0.07145028,2.456067,0,13.69536
11/4/2007 1:00:00 PM,0.8515655,41.32069,137.5624,35.21728,1.082367,3.272775,90.25314,57.27823,0,0,0,0,0,0,0,3.272775,0,0,3.272775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1346335,0,2.61822,0,13.89805
11/4/2007 2:00:00 PM,0.952148,35.27276,120.8397,48.85501,0.7020701,2.287726,79.78862,58.57875,1.936915,1.936915,0,-1,0,1.936915,118.1118,0.2488681,0,0,2.287726,2.038858,1.936915,0,0,0,10.62527,0,0,0,14.00003,100,0.1346335,2.130606,1.830181,0,12.913
11/4/2007 3:00:00 PM,0.7475609,28.11961,106.0944,62.9917,0.4929025,1.675132,73.55143,58.73555,2.090994,2.090994,0,0,0,2.090994,80.11177,0,0,0,1.675132,2.201046,2.090994,0,0,0,10.62527,0,0.5259139,-0.5259139,13.44567,96.04028,0.1346335,2.300093,1.340106,0,12.30041
11/4/2007 4:00:00 PM,0.5431623,20.4286,92.69437,77.33083,0.2518898,0.8964114,66.41071,58.88313,0.504788,0.504788,0,0,0,0.504788,177.5818,0,0,0,0.8964114,0.5313558,0.504788,0,0,0.5843487,10.09936,0.3650556,0,0.3650556,13.79199,98.51401,0.1346186,0.5552668,0.7171291,0,10.99577
11/4/2007 5:00:00 PM,0.1699541,12.64917,80.01639,91.7436,0.06386472,0.2372764,59.43419,57.53649,1.982233,1.982233,0,0,0,1.982233,11.97015,0,0,0,0.2372764,2.086561,1.982233,0,0,0.2192932,10.42791,0,1.849285,-1.849285,11.84267,84.59033,0.1346186,2.180457,0.1898211,0,10.66519
11/4/2007 6:00:00 PM,0.06808289,5.163566,67.53289,106.1471,0.02791752,0.1063112,55.30101,54.47427,1.827362,1.827362,0,0,0,1.827362,5.817741,0,4.440892E-16,0,0.1063112,1.923539,1.827362,0,0,2.274055,8.578626,0,1.817228,-1.817228,9.927144,70.90804,0.1346186,2.010098,0.08504895,0,8.684937
11/4/2007 7:00:00 PM,0.003053303,0,54.82237,90,0,0,51.75333,51.75333,2.365608,2.365608,0,-1,0,2.365608,0,0,4.440892E-16,0,0,2.490114,2.365608,0,0,4.293196,6.761398,0,2.490114,-2.490114,7.302334,52.15942,0.1346186,2.602169,0,0,6.761398
11/4/2007 8:00:00 PM,0,0,41.58054,90,0,0,49.31831,49.31831,1.687372,1.687372,0,-1,0,1.687372,0,0,2.220446E-16,0,0,1.776181,1.687372,0,0,7.059989,4.271284,0,1.776181,-1.776181,5.430075,38.78617,0.1346186,1.856109,0,0,4.271284
11/4/2007 9:00:00 PM,0,0,27.6569,90,0,0,47.16,47.16,3.665204,2.370348,0,-1,0,2.370348,0,0,1.294857,1.661377,0,2.495103,2.370348,0,0,9.033524,2.495103,0,2.495103,-2.495103,2.800006,20,0.1346186,4.031725,0,0,2.495103
11/4/2007 10:00:00 PM,0,0,13.10467,90,0,0,45.01091,45.01091,0.1973603,0,0,-1,0,0,0,0,0.1973603,0.2170963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.2170963,0,0,0
11/4/2007 11:00:00 PM,0,0,-1.805482,90,0,0,43.36912,43.36912,0.02043617,0,0,-1,0,0,0,0,0.02043617,0.02247979,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.02247979,0,0,0
11/5/2007 12:00:00 AM,0,0,-16.61021,90,0,0,42.13316,42.13316,0.4762331,0,0,-1,0,0,0,0,0.4762331,0.5238564,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.5238564,0,0,0
11/5/2007 1:00:00 AM,0,0,-30.99145,90,0,0,40.86032,40.86032,0.30221,0,0,-1,0,0,0,0,0.30221,0.332431,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.332431,0,0,0
11/5/2007 2:00:00 AM,0,0,-44.7181,90,0,0,39.74427,39.74427,0.3287387,0,0,-1,0,0,0,0,0.3287387,0.3616125,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.3616125,0,0,0
11/5/2007 3:00:00 AM,0.01626756,0.1592241,-57.78948,116.9784,0.002036331,0.008506423,38.84451,38.78502,0.3848706,0.008081102,0,-1,0,0.008081102,105.2632,0,0.3767896,0.4217415,0.008506423,0.008506423,0.008081102,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.4233577,0.006805139,0,0.008506423
11/5/2007 4:00:00 AM,0.1922205,7.173062,-70.39628,102.6629,0.01416596,0.05938582,38.18402,37.77043,0.5354132,0.05641653,0,-1,0,0.05641653,105.2632,0,0.4789967,0.5776712,0.05938582,0.05938582,0.05641653,0,0,11.80586,0,0,0,0,2.800006,20,0.1346186,0.5889545,0.04750866,0,0.05938582
11/5/2007 5:00:00 AM,0.4619177,14.75773,-82.87195,88.27155,0.05807207,0.243098,38.45171,36.75584,0,0,0,0,0,0,0,0,0,0,0.243098,0,0,0,0,11.80586,0,0.243098,0,0.243098,3.030629,21.6473,0.1346087,0,0.1944784,0,0.243098
11/5/2007 6:00:00 AM,0.5689906,22.55224,-95.66362,73.89017,0.3122241,1.260086,45.14988,35.98106,0.06914783,0.06914783,0,0,0,0.06914783,1822.307,0,0,0,1.260086,0.0727872,0.06914783,0,0,11.56276,0.2187882,1.187299,0,1.187299,4.156999,29.69279,0.1345604,0.07606262,1.008069,0,1.478874
11/5/2007 7:00:00 AM,0.5376222,30.16351,-109.3259,59.61,0.5619733,2.183576,51.84713,35.2524,0.9441785,0.9441785,0,0,0,0.9441785,231.2673,0,0,0,2.183576,0.9938721,0.9441785,0,0,10.37546,1.287357,1.189704,0,1.189704,5.285651,37.75457,0.134512,1.038596,1.746861,0,3.470932
11/5/2007 8:00:00 AM,0.2235439,37.11797,-124.503,45.58838,0.1882987,0.7691265,42.97646,37.45683,1.736508,1.736508,0,0,0,1.736508,44.29155,0,2.220446E-16,0,0.7691265,1.827904,1.736508,0,0,9.18576,2.35809,0,1.058777,-1.058777,4.169602,29.78281,0.134512,1.910159,0.6153012,0,3.127217
11/5/2007 9:00:00 AM,0.3611142,42.81313,-141.8047,32.2166,0.3344308,1.294945,52.44711,42.56667,0.3146257,0.3146257,0,-1,0,0.3146257,411.5828,0,0,0,1.294945,0.3311849,0.3146257,0,0,10.36218,1.299313,0.9637603,0,0.9637603,5.083905,36.31353,0.1344728,0.3460882,1.035956,0,2.594258
11/5/2007 10:00:00 AM,0.6345388,46.52991,-161.4242,20.83485,0.7827672,2.700765,71.24427,47.75953,0.06631229,0.06631229,0,0,0,0.06631229,4072.797,0,0,0,2.700765,0.06980241,0.06631229,0,0,9.398418,2.166697,2.630963,0,2.630963,7.579855,54.14172,0.134366,0.07294352,2.160612,0,4.867462
11/5/2007 11:00:00 AM,0.2727021,47.61974,177.4307,16.36535,0.2311728,0.8635431,58.53439,51.67031,0.9681343,0.9681343,0,0,0,0.9681343,89.19662,0,0,0,0.8635431,1.019089,0.9681343,0,0,6.767456,4.534564,0,0.1555456,-0.1555456,7.415896,52.97058,0.134366,1.064948,0.6908345,0,5.398107
11/5/2007 12:00:00 PM,0.5958018,45.85574,156.5164,23.22423,0.7128454,2.383455,75.99917,54.52961,0.7074737,0.7074737,0,0,0,0.7074737,336.8966,0,0,0,2.383455,0.7447091,0.7074737,0,0,6.940285,4.379018,1.638746,0,1.638746,8.970547,64.0752,0.1342996,0.7782211,1.906764,0,6.762473
11/5/2007 1:00:00 PM,0.579917,41.59601,137.4272,35.33118,0.6887187,2.274192,77.84927,57.07531,1.821308,1.821308,0,0,0,1.821308,124.8659,0,0,0,2.274192,1.917167,1.821308,0,0,5.301539,5.853889,0.3570256,0,0.3570256,9.309251,66.49451,0.1342851,2.003439,1.819354,0,8.128081
11/5/2007 2:00:00 PM,0.8821734,35.53535,120.6792,48.9227,0.7019669,2.290839,79.56961,58.36661,0.1266638,0.1266638,0,-1,0,0.1266638,1808.598,0,0,0,2.290839,0.1333304,0.1266638,0,0,4.944514,6.175212,2.157509,0,2.157509,11.35604,81.11443,0.1341977,0.1393302,1.832671,0,8.466051
11/5/2007 3:00:00 PM,0.4369527,28.37337,105.9273,63.02845,0.4298626,1.480891,71.47803,58.57875,1.30813,1.30813,0,0,0,1.30813,113.2067,0,0,0,1.480891,1.376979,1.30813,0,0,2.787005,8.11697,0.103912,0,0.103912,11.45462,81.81857,0.1341935,1.438943,1.184713,0,9.597861
11/5/2007 4:00:00 PM,0.3212188,20.67873,92.53061,77.3434,0.2277698,0.8150375,65.53746,58.73555,0.2395237,0.2395237,0,0,0,0.2395237,340.2743,0,0,0,0.8150375,0.2521302,0.2395237,0,0,2.683093,8.210491,0.5629073,0,0.5629073,11.98864,85.633,0.1341708,0.2634761,0.65203,0,9.025528
11/5/2007 5:00:00 PM,0.3629512,12.90069,79.86153,91.73456,0.02526794,0.09464372,58.08356,57.33357,0,0,0,0,0,0,0,0,0,0,0.09464372,0,0,0,0,2.120185,8.717108,0.09464372,0,0.09464372,12.07843,86.27433,0.1341669,0,0.07571498,0,8.811751
11/5/2007 6:00:00 PM,0.09208538,5.420738,67.39109,106.1162,0.01365344,0.05217043,54.72161,54.31747,3.275429,3.275429,1.25,0,0.50625,3.275429,1.592782,0,0,0,0.05217043,2.132031,2.025429,0,0,2.025542,8.802287,0,2.07986,-2.07986,9.886065,70.61461,0.1341669,3.602972,0.04173635,5,8.854457
11/5/2007 7:00:00 PM,0.008624074,0,54.69833,90,0,0,51.54119,51.54119,3.023504,3.023504,0,-1,0,3.023504,0,0,4.440892E-16,0,0,3.182635,3.023504,0,0,4.336497,6.722426,0,3.182635,-3.182635,6.531273,46.65186,0.1341669,3.325854,0,0,6.722426
11/5/2007 8:00:00 PM,0,0,41.4804,90,0,0,49.10617,49.10617,2.591865,2.591865,0,-1,0,2.591865,0,0,4.440892E-16,0,0,2.728279,2.591865,0,0,7.872759,3.539791,0,2.728279,-2.728279,3.655415,26.11006,0.1341669,2.851051,0,0,3.539791
11/5/2007 9:00:00 PM,0,0,27.58806,90,0,0,46.95708,46.95708,0.3151163,0.3151163,0,-1,0,0.3151163,0,0,5.551115E-17,0,0,0.3317014,0.3151163,0,0,10.90418,0.8115126,0,0.3317014,-0.3317014,3.305771,23.6126,0.1341669,0.346628,0,0,0.8115126
11/5/2007 10:00:00 PM,0,0,13.07417,90,0,0,44.79877,44.79877,0.219538,0.219538,0,-1,0,0.219538,0,0,2.775558E-17,0,0,0.2310926,0.219538,0,0,11.27274,0.4798113,0,0.2310926,-0.2310926,3.062178,21.87266,0.1341669,0.2414917,0,0,0.4798113
11/5/2007 11:00:00 PM,0,0,-1.793537,90,0,0,43.1662,43.1662,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.52951,0.2487187,0,0,0,3.062178,21.87266,0.1341669,0,0,0,0.2487187
11/6/2007 12:00:00 AM,0,0,-16.55424,90,0,0,41.92102,41.92102,0.2010524,0.2010524,0,-1,0,0.2010524,0,0,2.775558E-17,0,0,0.2116341,0.2010524,0,0,11.52951,0.2487187,0,0.2116341,-0.2116341,2.839096,20.27922,0.1341669,0.2211577,0,0,0.2487187
11/6/2007 1:00:00 AM,0,0,-30.89996,90,0,0,40.64817,40.64817,0.3574068,0.03523033,0,-1,0,0.03523033,0,0,0.3221765,0.3579171,0,0.03708455,0.03523033,0,0,11.76466,0.03708455,0,0.03708455,-0.03708455,2.800006,20,0.1341669,0.3931475,0,0,0.03708455
11/6/2007 2:00:00 AM,0,0,-44.59835,90,0,0,39.50446,39.50446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1341669,0,0,0,0
11/6/2007 3:00:00 AM,0.03314028,0.4110412,-57.64837,116.945,0.002096955,0.008771744,38.588,38.52676,0,0,0,-1,0,0,0,0,0,0,0.008771744,0,0,0,0,11.80586,0,0.008771744,0,0.008771744,2.808327,20.05944,0.1341666,0,0.007017395,0,0.008771744
11/6/2007 4:00:00 AM,0.1466624,7.416012,-70.23913,102.6536,0.01364868,0.05730108,37.91057,37.51217,0.1864107,0.06193586,0,-1,0,0.06193586,92.5168,0,0.1244749,0.1866648,0.05730108,0.06519565,0.06193586,0,0,11.79709,0.007894569,0,0.007894569,-0.007894569,2.800006,20,0.1341666,0.2050518,0.04584086,0,0.06519565
11/6/2007 5:00:00 AM,0.338264,14.99553,-82.70264,88.28396,0.06426071,0.2691166,38.37405,36.49758,0.7119399,0.7119399,4.217203,0,1.316296,0.7119399,37.80046,0,0,0,0.2691166,0,0,3.505263,3.33,11.80586,0,3.599117,0,3.599117,6.214427,44.38868,0.1342922,0.7831339,0.2152932,5,0.2691166
11/6/2007 6:00:00 AM,0.5152169,22.7897,-95.48576,73.92448,0.3953859,1.576148,47.35501,35.7228,0.4421052,0.4421052,3.947368,0,1.242632,0.4421052,356.5096,0,0,0,1.576148,0,0,3.505263,3.33,8.206743,3.239205,4.906148,0,4.906148,10.86881,77.63419,0.1343401,0.4863158,1.260918,5,4.815353
11/6/2007 7:00:00 AM,0.4475309,30.40621,-109.1449,59.66946,0.4529165,1.795295,48.35764,35.02181,1.100719,1.100719,2.685246,0,0.8980722,1.100719,163.102,0,0,0,1.795295,0,0,1.584527,1.505301,3.300596,7.654738,3.300596,0,3.300596,14.00003,100,0.1343377,1.210791,1.436236,5,9.450033
11/6/2007 8:00:00 AM,0.4654687,37.37153,-124.3297,45.6809,0.4964668,1.928914,51.85908,37.19857,1.482133,1.482133,0,0,0,1.482133,130.1444,0.3687735,0,0,1.928914,1.56014,1.482133,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,1.630347,1.543131,0,12.55419
11/6/2007 9:00:00 AM,0.4604368,43.08153,-141.6596,32.35976,0.4781721,1.807922,56.51057,42.33608,1.256763,1.256763,0,-1,0,1.256763,143.8555,0.4850141,0,0,1.807922,1.322908,1.256763,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,1.382439,1.446338,0,12.4332
11/6/2007 10:00:00 AM,0.9652657,46.81234,-161.3373,21.06308,1.267794,3.954092,86.01273,47.51972,2.997182,2.997182,0,0,0,2.997182,131.927,0.7991627,0,0,3.954092,3.154929,2.997182,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,3.296901,3.163273,0,14.57937
11/6/2007 11:00:00 AM,1.060959,47.90838,177.4349,16.651,1.011843,3.244824,82.09248,51.4674,2.42625,2.42625,0,0,0,2.42625,133.7383,0.6908769,0,0,3.244824,2.553947,2.42625,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,2.668875,2.595859,0,13.8701
11/6/2007 12:00:00 PM,1.155535,46.1395,156.4402,23.41422,0.9703484,3.076203,83.72527,54.31747,2.343862,2.343862,0,0,0,2.343862,131.2451,0.6089804,0,0,3.076203,2.467223,2.343862,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,2.578248,2.460963,0,13.70148
11/6/2007 1:00:00 PM,1.106296,41.86789,137.2972,35.44192,0.8646337,2.754111,83.05296,56.86317,0.9956078,0.9956078,0,0,0,0.9956078,276.6261,1.706102,0,0,2.754111,1.048008,0.9956078,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,1.095169,2.203289,0,13.37938
11/6/2007 2:00:00 PM,0.5121213,35.79499,120.524,48.98724,0.5663661,1.903116,75.25745,58.20981,0.2168752,0.2168752,0,-1,0,0.2168752,877.517,1.674827,0,0,1.903116,0.2282896,0.2168752,0,0,0,10.62527,0,0,0,14.00003,100,0.1343377,0.2385627,1.522493,0,12.52839
11/6/2007 3:00:00 PM,0.5478576,28.62451,105.7654,63.06201,0.5417261,1.827525,74.66476,58.36661,1.969578,1.969578,0,0,0,1.969578,92.78766,0,2.220446E-16,0,1.827525,2.07324,1.969578,0,0,0,10.62527,0,0.2457148,-0.2457148,13.74102,98.14996,0.1343377,2.166536,1.46202,0,12.4528
11/6/2007 4:00:00 PM,0.4762146,20.92641,92.37204,77.35275,0.318529,1.121808,68.05522,58.52341,0.7510017,0.7510017,0,0,0,0.7510017,149.375,0.05826394,0,0,1.121808,0.7905281,0.7510017,0,0,0.2730164,10.37956,0.2730164,0,0.2730164,14.00003,100,0.1343267,0.8261018,0.8974467,0,11.50137
11/6/2007 5:00:00 PM,0.2469717,13.1498,79.71184,91.72225,0.02412647,0.09047151,57.89277,57.17677,1.595864,1.595864,0,0,0,1.595864,5.669123,0,2.220446E-16,0,0.09047151,1.679857,1.595864,0,0,0,10.62527,0,1.589386,-1.589386,12.32467,88.03317,0.1343267,1.755451,0.0723772,0,10.71575
11/6/2007 6:00:00 PM,0.1050127,5.675338,67.25443,106.082,0.010936,0.04185651,54.43818,54.11456,3.295393,3.295393,1.25,0,0.50625,3.295393,1.270153,0,0,0,0.04185651,2.153045,2.045393,0,0,1.765984,9.035889,0,2.111188,-2.111188,10.09928,72.13757,0.1343267,3.624932,0.03348521,5,9.077745
11/6/2007 7:00:00 PM,0.00760099,0,54.57937,90,0,0,51.33827,51.33827,0.7240144,0.7240144,0,-1,0,0.7240144,0,0,0,0,0,0.7621204,0.7240144,0,0,4.111749,6.9247,0,0.7621204,-0.7621204,9.295936,66.39941,0.1343267,0.7964158,0,0,6.9247
11/6/2007 8:00:00 PM,0,0,41.38519,90,0,0,48.90325,48.90325,2.231299,2.231299,0,-1,0,2.231299,0,0,4.440892E-16,0,0,2.348736,2.231299,0,0,4.958549,6.16258,0,2.348736,-2.348736,6.82015,48.71526,0.1343267,2.454429,0,0,6.16258
11/6/2007 9:00:00 PM,0,0,27.52381,90,0,0,46.74494,46.74494,1.066677,1.066677,0,-1,0,1.066677,0,0,0,0,0,1.122818,1.066677,0,0,7.568256,3.813844,0,1.122818,-1.122818,5.636596,40.26132,0.1343267,1.173344,0,0,3.813844
11/6/2007 10:00:00 PM,0,0,13.0477,90,0,0,44.62352,44.62352,0.4892383,0.4892383,0,-1,0,0.4892383,0,0,0,0,0,0.5149876,0.4892383,0,0,8.815831,2.691026,0,0.5149876,-0.5149876,5.093751,36.38387,0.1343267,0.5381621,0,0,2.691026
11/6/2007 11:00:00 PM,0,0,-1.778346,90,0,0,42.95406,42.95406,0.1722136,0.1722136,0,-1,0,0.1722136,0,0,0,0,0,0.1812775,0.1722136,0,0,9.38804,2.176039,0,0.1812775,-0.1812775,4.902668,35.01899,0.1343267,0.189435,0,0,2.176039
11/7/2007 12:00:00 AM,0,0,-16.49589,90,0,0,41.70889,41.70889,0.3386206,0.3386206,0,-1,0,0.3386206,0,0,5.551115E-17,0,0,0.3564427,0.3386206,0,0,9.589459,1.994761,0,0.3564427,-0.3564427,4.526945,32.33525,0.1343267,0.3724826,0,0,1.994761
11/7/2007 1:00:00 AM,0,0,-30.80685,90,0,0,40.41759,40.41759,0.250001,0.250001,0,-1,0,0.250001,0,0,5.551115E-17,0,0,0.2631589,0.250001,0,0,9.985506,1.638318,0,0.2631589,-0.2631589,4.249551,30.35387,0.1343267,0.275001,0,0,1.638318
11/7/2007 2:00:00 AM,0,0,-44.47759,90,0,0,39.27386,39.27386,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.27791,1.375159,0,0,0,4.249551,30.35387,0.1343267,0,0,0,1.375159
11/7/2007 3:00:00 AM,0.02509347,0.6570131,-57.50663,116.9147,0.002205713,0.009238399,38.35136,38.28695,0.2378928,0.2378928,0,-1,0,0.2378928,3.88343,0,0,0,0.009238399,0.2504134,0.2378928,0,0,10.27791,1.375159,0,0.2411751,-0.2411751,3.99533,28.53802,0.1343267,0.2616821,0.007390719,0,1.384398
11/7/2007 4:00:00 AM,0.09083401,7.653037,-70.08152,102.6476,0.04724239,0.1975411,38.66143,37.28158,0,0,0,-1,0,0,0,0,0,0,0.1975411,0,0,0,0,10.54588,1.133984,0.1975411,0,0.1975411,4.182734,29.87661,0.1343187,0,0.1580329,0,1.331525
11/7/2007 5:00:00 AM,0.04915878,15.22733,-82.53288,88.29961,0.03983909,0.1677108,37.40171,36.23932,0.1866436,0.1866436,0,0,0,0.1866436,89.85621,0,2.775558E-17,0,0.1677108,0.1964669,0.1866436,0,0,10.34834,1.311771,0,0.02875608,-0.02875608,4.152422,29.6601,0.1343187,0.2053079,0.1341687,0,1.479482
11/7/2007 6:00:00 AM,0.1807753,23.0211,-95.30721,73.96201,0.1497305,0.6221216,39.84218,35.46454,0.224481,0.224481,0,0,0,0.224481,277.1378,0,0,0,0.6221216,0.2362958,0.224481,0,0,10.38029,1.283015,0.3858258,0,0.3858258,4.518449,32.27457,0.1343032,0.2469291,0.4976972,0,1.905137
11/7/2007 7:00:00 AM,0.2744536,30.64278,-108.9628,59.73205,0.2421811,0.9954553,41.8282,34.73588,0.5002363,0.5002363,0,0,0,0.5002363,198.997,0,0,0,0.9954553,0.5265646,0.5002363,0,0,9.994462,1.630258,0.4688907,0,0.4688907,4.963278,35.45191,0.1342842,0.5502599,0.7963642,0,2.625714
11/7/2007 8:00:00 AM,0.291032,37.619,-124.1544,45.77634,0.2558664,1.036495,44.4776,36.96798,1.613642,1.613642,0,0,0,1.613642,64.2333,0,2.220446E-16,0,1.036495,1.69857,1.613642,0,0,9.525571,2.05226,0,0.6620748,-0.6620748,4.265389,30.46701,0.1342842,1.775006,0.8291962,0,3.088755
11/7/2007 9:00:00 AM,0.4708884,43.34404,-141.5113,32.50517,0.4921141,1.858593,56.69548,42.1055,0.9695083,0.9695083,0,-1,0,0.9695083,191.7048,0,0,0,1.858593,1.020535,0.9695083,0,0,10.26121,1.390185,0.8380584,0,0.8380584,5.060441,36.14594,0.1342505,1.066459,1.486875,0,3.248779
11/7/2007 10:00:00 AM,0.8705348,47.08931,-161.246,21.29093,1.131964,3.643484,81.56293,47.3168,0.9695559,0.9695559,0,0,0,0.9695559,375.789,0,0,0,3.643484,1.020585,0.9695559,0,0,9.423151,2.144438,2.622899,0,2.622899,7.548742,53.91948,0.1341448,1.066511,2.914788,0,5.787922
11/7/2007 11:00:00 AM,1.093018,48.1922,177.4441,16.93152,1.011319,3.248448,81.85871,51.25526,0.4356796,0.4356796,0,0,0,0.4356796,745.6049,0,0,0,3.248448,0.4586101,0.4356796,0,0,6.800252,4.505047,2.789838,0,2.789838,10.19542,72.82425,0.1340327,0.4792475,2.598759,0,7.753495
11/7/2007 12:00:00 PM,0.5268512,46.41913,156.3693,23.60036,0.5787701,1.993827,71.48229,54.11456,0.313948,0.313948,0,0,0,0.313948,635.0818,0,0,0,1.993827,0.3304716,0.313948,0,0,4.010414,7.015902,1.663355,0,1.663355,11.77341,84.09563,0.1339659,0.3453428,1.595061,0,9.009728
11/7/2007 1:00:00 PM,0.3524627,42.13627,137.1727,35.54938,0.3228861,1.149471,66.35519,56.70637,0.8694701,0.8694701,0,0,0,0.8694701,132.2036,0,0,0,1.149471,0.9152317,0.8694701,0,0,2.347059,8.512921,0.2342394,0,0.2342394,11.99563,85.68291,0.1339565,0.9564171,0.9195769,0,9.662393
11/7/2007 2:00:00 PM,0.5060421,36.05162,120.3741,49.04857,0.5528853,1.864893,74.68719,58.05301,0,0,0,-1,0,0,0,0,0,0,1.864893,0,0,0,0,2.112819,8.723737,1.864893,0,1.864893,13.76482,98.31998,0.1338817,0,1.491914,0,10.58863
11/7/2007 3:00:00 PM,0.4773379,28.87298,105.6087,63.09235,0.4659436,1.597642,72.2,58.20981,1.708121,1.708121,0,0,0,1.708121,93.53216,0,2.220446E-16,0,1.597642,1.798022,1.708121,0,0,0.2479265,10.40214,0,0.2003796,-0.2003796,13.55361,96.81127,0.1338817,1.878933,1.278114,0,11.99978
11/7/2007 4:00:00 PM,0.3250172,21.1716,92.21872,77.35886,0.2275862,0.8160192,65.2166,58.42195,2.043597,2.043597,0,0,0,2.043597,39.93055,0,4.440892E-16,0,0.8160192,2.151154,2.043597,0,0,0.4705705,10.20176,0,1.335135,-1.335135,12.14625,86.75875,0.1338817,2.247956,0.6528154,0,11.01778
11/7/2007 5:00:00 PM,0.1260204,13.3964,79.56734,91.70671,0.08714949,0.3234425,59.60993,57.01997,0.4866043,0.4866043,0,0,0,0.4866043,66.4693,0,0,0,0.3234425,0.5122151,0.4866043,0,0,1.954054,8.866626,0,0.1887726,-0.1887726,11.94727,85.33744,0.1338817,0.5352648,0.258754,0,9.190068
11/7/2007 6:00:00 PM,0.06512634,5.927288,67.12294,106.0446,0.03862341,0.1472527,55.10135,53.95775,1.52979,1.52979,0,0,0,1.52979,9.625682,0,2.220446E-16,0,0.1472527,1.610305,1.52979,0,0,2.163801,8.677854,0,1.463053,-1.463053,10.40507,74.3218,0.1338817,1.682769,0.1178022,0,8.825106
11/7/2007 7:00:00 PM,0.003933861,0,54.4655,90,0,0,51.1538,51.1538,1.844542,1.844542,0,-1,0,1.844542,0,0,2.220446E-16,0,0,1.941623,1.844542,0,0,3.789415,7.2148,0,1.941623,-1.941623,8.358423,59.7029,0.1338817,2.028996,0,0,7.2148
