Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 11:00:00 PM,0,0,-1.500496,90,0,0,41.03556,41.03556,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36012,0.4011672,0,0,0,3.222873,23.02048,0.1331613,0,0,0,0.4011672
11/16/2007 12:00:00 AM,0,0,-15.86962,90,0,0,39.71659,39.71659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.36012,0.4011672,0,0,0,3.222873,23.02048,0.1331613,0,0,0,0.4011672
11/16/2007 1:00:00 AM,0,0,-29.90274,90,0,0,38.36996,38.36996,0.2265331,0.2265331,0,-1,0,0.2265331,0,0,2.775558E-17,0,0,0.2384559,0.2265331,0,0,11.36012,0.4011672,0,0.2384559,-0.2384559,2.971519,21.22509,0.1331613,0.2491864,0,0,0.4011672
11/16/2007 2:00:00 AM,0,0,-43.35197,90,0,0,37.19857,37.19857,0.5165221,0.1545758,0,-1,0,0.1545758,0,0,0.3619463,0.4135985,0,0.1627114,0.1545758,0,0,11.62507,0.1627114,0,0.1627114,-0.1627114,2.800006,20,0.1331613,0.5681743,0,0,0.1627114
11/16/2007 3:00:00 AM,0.06383083,2.59743,-56.21081,116.7919,0.004663947,0.01974899,36.30149,36.16553,0.3712134,0.01876154,0,-1,0,0.01876154,105.2632,0,0.3524519,0.4045825,0.01974899,0.01974899,0.01876154,0,0,11.80586,0,0,0,0,2.800006,20,0.1331613,0.4083348,0.01579919,0,0.01974899
11/16/2007 4:00:00 AM,0.2011001,9.509847,-68.65298,102.7392,0.01742158,0.07405368,35.57547,35.06793,0.3748624,0.070351,0,-1,0,0.070351,105.2632,0,0.3045114,0.3982784,0.07405368,0.07405368,0.070351,0,0,11.80586,0,0,0,0,2.800006,20,0.1331613,0.4123486,0.05924295,0,0.07405368
11/16/2007 5:00:00 AM,0.4260186,17.03403,-80.99628,88.58195,0.05741666,0.2438183,35.7632,34.09023,0.5233585,0.5233585,4.028622,0,1.264814,0.5233585,46.58725,0,0,0,0.2438183,0,0,3.505263,3.33,11.80586,0,3.573818,0,3.573818,6.190427,44.21725,0.1332682,0.5756944,0.1950547,5,0.2438183
11/16/2007 6:00:00 AM,0.6899326,24.82081,-93.68306,74.43583,0.3089426,1.266393,42.32978,33.27856,0,0,3.505263,0,1.121937,0,0,0,0,0,1.266393,0,0,3.505263,3.33,8.232042,3.216436,4.596393,0,4.596393,10.55095,75.36377,0.133289,0,1.013114,5,4.48283
11/16/2007 7:00:00 AM,0.7157094,32.48639,-107.2847,60.42265,0.6904759,2.666831,52.88288,32.47611,2.313181,2.313181,3.233559,0,1.047761,2.313181,115.2884,0,0,0,2.666831,0,0,0.9203771,0.8743583,3.635649,7.35319,3.541189,0,3.541189,13.91042,99.35991,0.1333267,2.5445,2.133465,5,10.02002
11/16/2007 8:00:00 AM,0.703128,39.56084,-122.4998,46.74578,0.7814561,2.930749,57.87121,34.68054,1.347831,1.347831,0,0,0,1.347831,217.4419,1.41752,0,0,2.930749,1.418769,1.347831,0,0,0.09445976,10.54026,0.09445976,0,0.09445976,14.00003,100,0.1333231,1.482614,2.344599,0,13.47101
11/16/2007 9:00:00 AM,0.6407894,45.42845,-140.0446,33.88348,0.736199,2.695791,61.81953,39.90107,0.5894645,0.5894645,0,-1,0,0.5894645,457.3288,2.075302,0,0,2.695791,0.6204889,0.5894645,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,0.648411,2.156633,0,13.32106
11/16/2007 10:00:00 AM,0.7058481,49.32227,-160.2317,23.28782,0.8471532,2.934295,70.64561,45.2415,0,0,0,0,0,0,0,2.934295,0,0,2.934295,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,0,2.347436,0,13.55957
11/16/2007 11:00:00 AM,1.096597,50.51588,177.7639,19.21553,1.006248,3.280547,79.71574,49.31831,2.072778,2.072778,0,0,0,2.072778,158.2681,1.098676,0,0,3.280547,2.181872,2.072778,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,2.280056,2.624438,0,13.90582
11/16/2007 12:00:00 PM,1.061409,48.73784,155.9872,25.08389,0.9664418,3.112541,81.47865,52.24218,0.8672066,0.8672066,0,0,0,0.8672066,358.9157,2.199692,0,0,3.112541,0.9128491,0.8672066,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,0.9539273,2.490033,0,13.73781
11/16/2007 1:00:00 PM,0.7828072,44.38327,136.3108,36.35462,0.9261317,2.951184,82.99595,54.94467,1.061007,1.061007,0,0,0,1.061007,278.1493,1.834334,0,0,2.951184,1.11685,1.061007,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,1.167108,2.360947,0,13.57646
11/16/2007 2:00:00 PM,0.6738787,38.21585,119.2811,49.44704,0.732783,2.409642,78.46066,56.34665,0.1335267,0.1335267,0,-1,0,0.1335267,1804.614,2.269087,0,0,2.409642,0.1405545,0.1335267,0,0,0,10.62527,0,0,0,14.00003,100,0.1333231,0.1468794,1.927713,0,13.03492
11/16/2007 3:00:00 PM,0.6702992,30.97883,104.45,63.2161,0.6184232,2.078575,75.21889,56.60491,2.284396,2.284396,0,0,0,2.284396,90.99011,0,0,0,2.078575,2.404628,2.284396,0,0,0,10.62527,0,0.326053,-0.326053,13.65634,97.54507,0.1333231,2.512836,1.66286,0,12.70385
11/16/2007 4:00:00 PM,0.556089,23.2549,91.08434,77.26812,0.2594707,0.9338984,64.60588,56.86317,0,0,0,0,0,0,0,0.5716174,0,0,0.9338984,0,0,0,0,0.3622811,10.29922,0.3622811,0,0.3622811,14.00003,100,0.133309,0,0.7471187,0,11.23312
11/16/2007 5:00:00 PM,0.352998,15.49177,78.50798,91.42521,0.02741667,0.1037714,56.32912,55.51653,1.00725,1.00725,0,0,0,1.00725,10.30245,0,0,0,0.1037714,1.060263,1.00725,0,0,0,10.62527,0,0.9564918,-0.9564918,12.9918,92.79836,0.133309,1.107975,0.08301712,0,10.72905
11/16/2007 6:00:00 PM,0.1586807,8.062766,66.17638,105.5716,0.01490229,0.05761499,52.71021,52.26984,0.4451059,0.4451059,0,0,0,0.4451059,12.94411,0,5.551115E-17,0,0.05761499,0.4685325,0.4451059,0,0,1.062769,9.668782,0,0.4109175,-0.4109175,12.55865,89.70448,0.133309,0.4896165,0.04609199,0,9.726398
11/16/2007 7:00:00 PM,0.03139276,1.314498,53.67192,119.5856,0.002963191,0.01167781,49.37796,49.29064,1.203954,1.203954,0,-1,0,1.203954,0.9699546,0,2.220446E-16,0,0.01167781,1.267321,1.203954,0,0,1.519344,9.257865,0,1.255643,-1.255643,11.23509,80.25047,0.133309,1.32435,0.009342249,0,9.269543
11/16/2007 8:00:00 PM,0,0,40.7033,90,0,0,46.8464,46.8464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914502,8.002222,0,0,0,11.23509,80.25047,0.133309,0,0,0,8.002222
11/16/2007 9:00:00 PM,0,0,27.13002,90,0,0,44.66964,44.66964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.914502,8.002222,0,0,0,11.23509,80.25047,0.133309,0,0,0,8.002222
11/16/2007 10:00:00 PM,0,0,12.99819,90,0,0,42.52055,42.52055,0.3356341,0.3356341,0,-1,0,0.3356341,0,0,0,0,0,0.3532991,0.3356341,0,0,2.914502,8.002222,0,0.3532991,-0.3532991,10.86268,77.59041,0.133309,0.3691976,0,0,8.002222
11/16/2007 11:00:00 PM,0,0,-1.454625,90,0,0,40.83265,40.83265,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.307057,7.648923,0,0,0,10.86268,77.59041,0.133309,0,0,0,7.648923
11/17/2007 12:00:00 AM,0,0,-15.78957,90,0,0,39.50446,39.50446,0.1000622,0.1000622,0,-1,0,0.1000622,0,0,0,0,0,0.1053286,0.1000622,0,0,3.307057,7.648923,0,0.1053286,-0.1053286,10.75165,76.79736,0.133309,0.1100684,0,0,7.648923
11/17/2007 1:00:00 AM,0,0,-29.79577,90,0,0,38.15782,38.15782,0.5237136,0.5237136,0,-1,0,0.5237136,0,0,0,0,0,0.5512775,0.5237136,0,0,3.424088,7.543594,0,0.5512775,-0.5512775,10.17056,72.64668,0.133309,0.576085,0,0,7.543594
11/17/2007 2:00:00 AM,0,0,-43.22354,90,0,0,36.96798,36.96798,0.5005422,0.5005422,0,-1,0,0.5005422,0,0,0,0,0,0.5268865,0.5005422,0,0,4.036619,6.992317,0,0.5268865,-0.5268865,9.615168,68.67963,0.133309,0.5505964,0,0,6.992317
11/17/2007 3:00:00 AM,0.05968099,2.781681,-56.06569,116.7951,0.00520123,0.022047,36.10498,35.95339,0.3403659,0.3403659,0,-1,0,0.3403659,6.47744,0,5.551115E-17,0,0.022047,0.3582799,0.3403659,0,0,4.622048,6.46543,0,0.3362329,-0.3362329,9.260747,66.14806,0.133309,0.3744025,0.0176376,0,6.487477
11/17/2007 4:00:00 AM,0.2148381,9.684535,-68.49441,102.7654,0.0175402,0.07464734,35.34824,34.83734,0.3489996,0.3489996,0,-1,0,0.3489996,21.38895,0,5.551115E-17,0,0.07464734,0.367368,0.3489996,0,0,4.995641,6.129198,0,0.2927207,-0.2927207,8.952192,63.9441,0.133309,0.3838996,0.05971787,0,6.203845
11/17/2007 5:00:00 AM,0.2948822,17.20285,-80.82607,88.62842,0.0608889,0.2587528,35.62436,33.85042,0,0,0,0,0,0,0,0,0,0,0.2587528,0,0,0,0,5.320886,5.836477,0.2587528,0,0.2587528,9.197667,65.69749,0.133299,0,0.2070023,0,6.09523
11/17/2007 6:00:00 AM,0.4166225,24.98849,-93.50241,74.50249,0.2932982,1.206832,41.63589,33.04797,0.1636834,0.1636834,0,0,0,0.1636834,737.2961,0,0,0,1.206832,0.1722983,0.1636834,0,0,5.062133,6.069355,1.034533,0,1.034533,10.17911,72.70779,0.133259,0.1800518,0.9654652,0,7.276186
11/17/2007 7:00:00 AM,0.717097,32.65858,-107.0959,60.51186,0.6870682,2.65843,52.57408,32.27319,2.569594,2.569594,0,0,0,2.569594,103.4572,0,0,0,2.65843,2.704836,2.569594,0,0,4.0276,7.000434,0,0.04640565,-0.04640565,10.1302,72.35839,0.133259,2.826554,2.126744,0,9.658865
11/17/2007 8:00:00 AM,0.7102738,39.74383,-122.3094,46.86337,0.7851468,2.946268,57.776,34.47762,0.7557993,0.7557993,0,0,0,0.7557993,389.8215,0,0,0,2.946268,0.7955782,0.7557993,0,0,4.079162,6.954029,2.15069,0,2.15069,12.17052,86.93211,0.1331758,0.8313792,2.357015,0,9.900297
11/17/2007 9:00:00 AM,1.062793,45.62787,-139.8687,34.04099,0.8877016,3.163603,66.18478,39.66125,1.533627,1.533627,0,-1,0,1.533627,206.2824,0,0,0,3.163603,1.614345,1.533627,0,0,1.928471,8.88965,1.549258,0,1.549258,13.64028,97.43034,0.1331159,1.68699,2.530882,0,12.05325
11/17/2007 10:00:00 AM,1.17358,49.54007,-160.0983,23.50006,0.9789273,3.306985,74.45757,45.01091,0.5441373,0.5441373,0,0,0,0.5441373,607.7482,2.354996,0,0,3.306985,0.5727761,0.5441373,0,0,0.379213,10.28398,0.379213,0,0.379213,14.00003,100,0.1331012,0.598551,2.645588,0,13.59097
11/17/2007 11:00:00 AM,1.096211,50.74696,177.8263,19.44154,1.00567,3.283976,79.48038,49.10617,0.7449304,0.7449304,0,0,0,0.7449304,440.8433,2.499839,0,0,3.283976,0.7841373,0.7449304,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,0.8194235,2.627181,0,13.90925
11/17/2007 12:00:00 PM,0.977506,48.97214,155.9745,25.22562,1.206479,3.68872,88.75114,52.03926,2.563764,2.563764,0,0,0,2.563764,143.879,0.9900202,0,0,3.68872,2.698699,2.563764,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,2.820141,2.950976,0,14.31399
11/17/2007 1:00:00 PM,0.7000599,44.61303,136.2453,36.42472,0.8149214,2.663609,79.34283,54.73253,0,0,0,0,0,0,0,2.663609,0,0,2.663609,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,0,2.130887,0,13.28888
11/17/2007 2:00:00 PM,0.7049098,38.43901,119.1896,49.47348,0.7633929,2.49691,79.24214,56.18985,1.472788,1.472788,0,-1,0,1.472788,169.5363,0.9466073,0,0,2.49691,1.550303,1.472788,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,1.620067,1.997528,0,13.12218
11/17/2007 3:00:00 PM,0.6660931,31.19716,104.3503,63.213,0.6110445,2.059048,74.83427,56.44811,0.1931561,0.1931561,0,0,0,0.1931561,1066.002,1.855726,0,0,2.059048,0.2033222,0.1931561,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,0.2124717,1.647239,0,12.68432
11/17/2007 4:00:00 PM,0.4858944,23.47143,90.98644,77.24203,0.2992015,1.069941,65.64222,56.70637,0.4858775,0.4858775,0,0,0,0.4858775,220.208,0.5584911,0,0,1.069941,0.5114499,0.4858775,0,0,0,10.62527,0,0,0,14.00003,100,0.1331012,0.5344652,0.8559528,0,11.69522
11/17/2007 5:00:00 PM,0.2727146,15.70947,78.41764,91.37883,0.03486842,0.1319693,56.33785,55.30439,0.2605027,0.2605027,0,0,0,0.2605027,50.65946,0,0,0,0.1319693,0.2742134,0.2605027,0,0,0,10.62527,0,0.1422441,-0.1422441,13.85009,98.92902,0.1331012,0.286553,0.1055754,0,10.75724
11/17/2007 6:00:00 PM,0.09494935,8.283945,66.09785,105.505,0.05290845,0.203405,53.67776,52.11304,1.842208,1.842208,0,0,0,1.842208,11.04137,0,2.220446E-16,0,0.203405,1.939166,1.842208,0,0,0.158049,10.48303,0,1.735761,-1.735761,12.02044,85.86009,0.1331012,2.026428,0.162724,0,10.68643
11/17/2007 7:00:00 PM,0.01527619,1.540477,53.60947,119.4965,0.01124024,0.04428234,49.43742,49.10617,2.482979,2.482979,0,-1,0,2.482979,1.783436,0,0,0,0.04428234,2.613662,2.482979,0,0,2.086672,8.74727,0,2.569379,-2.569379,9.312073,66.51468,0.1331012,2.731277,0.03542587,0,8.791552
11/17/2007 8:00:00 PM,0,0,40.66189,90,0,0,46.67115,46.67115,0.2028914,0.2028914,0,-1,0,0.2028914,0,0,2.775558E-17,0,0,0.2135699,0.2028914,0,0,4.941538,6.17789,0,0.2135699,-0.2135699,9.086951,64.90666,0.1331012,0.2231805,0,0,6.17789
11/17/2007 9:00:00 PM,0,0,27.11499,90,0,0,44.48517,44.48517,0.2632745,0.2632745,0,-1,0,0.2632745,0,0,0,0,0,0.277131,0.2632745,0,0,5.178838,5.96432,0,0.277131,-0.277131,8.794829,62.82008,0.1331012,0.2896019,0,0,5.96432
11/17/2007 10:00:00 PM,0,0,13.01404,90,0,0,42.33608,42.33608,0.4080262,0.4080262,0,-1,0,0.4080262,0,0,5.551115E-17,0,0,0.4295012,0.4080262,0,0,5.486762,5.687189,0,0.4295012,-0.4295012,8.342095,59.58627,0.1331012,0.4488288,0,0,5.687189
11/17/2007 11:00:00 PM,0,0,-1.405914,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.963985,5.257688,0,0,0,8.342095,59.58627,0.1331012,0,0,0,5.257688
11/18/2007 12:00:00 AM,0,0,-15.70761,90,0,0,39.32921,39.32921,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.963985,5.257688,0,0,0,8.342095,59.58627,0.1331012,0,0,0,5.257688
11/18/2007 1:00:00 AM,0,0,-29.68768,90,0,0,37.98257,37.98257,0.2745734,0.2745734,0,-1,0,0.2745734,0,0,5.551115E-17,0,0,0.2890246,0.2745734,0,0,5.963985,5.257688,0,0.2890246,-0.2890246,8.037436,57.41014,0.1331012,0.3020307,0,0,5.257688
11/18/2007 2:00:00 AM,0.000004517892,0,-43.09464,90,0,0,36.81118,36.81118,0.06959718,0.06959718,0,-1,0,0.06959718,0,0,1.387779E-17,0,0,0.07326019,0.06959718,0,0,6.285123,4.968663,0,0.07326019,-0.07326019,7.960213,56.85855,0.1331012,0.0765569,0,0,4.968663
11/18/2007 3:00:00 AM,0.04425651,2.959497,-55.92057,116.8017,0.01257778,0.05330612,36.13552,35.76892,0.1800282,0.1800282,0,-1,0,0.1800282,29.60987,0,0,0,0.05330612,0.1895034,0.1800282,0,0,6.366524,4.895403,0,0.1361973,-0.1361973,7.816649,55.8331,0.1331012,0.1980311,0.0426449,0,4.948709
11/18/2007 4:00:00 AM,0.04669888,9.85275,-68.33614,102.7947,0.03761932,0.1597615,35.74899,34.65287,0.2308711,0.2308711,0,-1,0,0.2308711,69.19943,0,0,0,0.1597615,0.2430222,0.2308711,0,0,6.517854,4.759206,0,0.08326071,-0.08326071,7.728884,55.20621,0.1331012,0.2539582,0.1278092,0,4.918967
11/18/2007 5:00:00 AM,0.05687082,17.36515,-80.65627,88.67774,0.04605739,0.1963343,35.03479,33.69362,0,0,0,0,0,0,0,0,0,0,0.1963343,0,0,0,0,6.610366,4.675945,0.1963343,0,0.1963343,7.915143,56.53662,0.1330937,0,0.1570675,0,4.872279
11/18/2007 6:00:00 AM,0.1943419,25.14958,-93.32211,74.57169,0.1594305,0.6707476,37.51569,32.8635,0.1174574,0.1174574,0,0,0,0.1174574,571.0562,0,0,0,0.6707476,0.1236393,0.1174574,0,0,6.414032,4.852646,0.5471082,0,0.5471082,8.434175,60.24399,0.1330725,0.1292031,0.536598,0,5.523393
11/18/2007 7:00:00 AM,0.3668086,32.82411,-106.9071,60.60321,0.3305928,1.359294,41.76973,32.08872,0,0,0,0,0,0,0,0,0,0,1.359294,0,0,0,0,5.866923,5.345043,1.359294,0,1.359294,9.723716,69.45497,0.1330201,0,1.087435,0,6.704338
11/18/2007 8:00:00 AM,0.1754474,39.92009,-122.1183,46.98245,0.1452393,0.6077216,38.53485,34.29315,0.2855293,0.2855293,0,0,0,0.2855293,212.8404,0,0,0,0.6077216,0.3005572,0.2855293,0,0,4.507629,6.568408,0.3071645,0,0.3071645,10.01512,71.53641,0.1330083,0.3140822,0.4861773,0,7.17613
11/18/2007 9:00:00 AM,0.360512,45.82064,-139.6905,34.19873,0.3216591,1.270851,48.9339,39.45834,1.340464,1.340464,0,-1,0,1.340464,94.80681,0,0,0,1.270851,1.411014,1.340464,0,0,4.200464,6.844856,0,0.1401636,-0.1401636,9.867373,70.48109,0.1330083,1.47451,1.01668,0,8.115706
11/18/2007 10:00:00 AM,0.3412687,49.75153,-159.961,23.70974,0.2970183,1.142516,53.5821,44.79877,1.885516,1.885516,0,0,0,1.885516,60.59433,0,2.220446E-16,0,1.142516,1.984754,1.885516,0,0,4.356202,6.704693,0,0.8422379,-0.8422379,8.979575,64.13969,0.1330083,2.074068,0.9140126,0,7.847208
11/18/2007 11:00:00 AM,0.0505113,50.97234,177.8941,19.66182,0.04125665,0.1619296,50.0921,48.87558,2.454403,2.454403,0,0,0,2.454403,6.597515,0,0,0,0.1619296,2.583582,2.454403,0,0,5.292022,5.862455,0,2.421652,-2.421652,6.42693,45.90655,0.1330083,2.699843,0.1295437,0,6.024384
11/18/2007 12:00:00 PM,0.4496677,49.2015,155.9679,25.36243,0.4305088,1.548845,64.67439,51.82711,2.94982,2.94982,0,0,0,2.94982,52.50641,0,0,0,1.548845,3.105074,2.94982,0,0,7.982746,3.440803,0,1.556229,-1.556229,4.78652,34.18936,0.1330083,3.244802,1.239076,0,4.989647
11/18/2007 1:00:00 PM,0.2269737,44.83855,136.1863,36.4907,0.1890459,0.6993237,60.15028,54.52961,1.496041,1.496041,0,0,0,1.496041,46.74495,0,2.220446E-16,0,0.6993237,1.57478,1.496041,0,0,9.71189,1.884573,0,0.8754565,-0.8754565,3.863708,27.59786,0.1330083,1.645645,0.5594589,0,2.583897
11/18/2007 2:00:00 PM,0.2146021,38.65849,119.1042,49.49623,0.1786931,0.656434,61.29557,55.97771,1.490286,1.490286,0,-1,0,1.490286,44.04752,0,0,0.5559313,0.656434,1.568722,1.490286,0,0,10.68462,1.009117,0,0.9122882,-0.9122882,2.902072,20.72904,0.1330083,1.639315,0.5251472,0,1.665551
11/18/2007 3:00:00 PM,0.05969496,31.41213,104.2565,63.20651,0.04881538,0.1832804,57.68441,56.23597,2.377309,2.377309,2.111205,0,0.7413591,2.377309,7.709573,1.665335E-16,0,0,0.1832804,0.280109,0.2661036,0,0,11.69827,0.09682863,0,0.09682863,-0.09682863,2.800006,20,0.1330083,2.61504,0.1466243,5,0.280109
11/18/2007 4:00:00 PM,0.07764707,23.68472,90.8943,77.21283,0.06339695,0.2369645,58.43182,56.54957,0,0,3.505263,0,1.121937,0,0,0,0,0,0.2369645,0,0,3.505263,3.33,11.80586,0,3.566964,0,3.566964,6.183925,44.17081,0.133069,0,0.1895716,5,0.2369645
11/18/2007 5:00:00 PM,0.02787459,15.92387,78.33286,91.32958,0.02260872,0.08583304,55.8174,55.14759,0.4317865,0.4317865,3.93705,0,1.239815,0.4317865,19.87858,0,0,0,0.08583304,0,0,3.505263,3.33,8.238895,3.210268,3.415833,0,3.415833,9.424469,67.3175,0.1331733,0.4749652,0.06866643,5,3.296101
11/18/2007 6:00:00 PM,0.0627066,8.501623,66.02467,105.4359,0.04880447,0.1879526,53.38079,51.9378,1.245495,1.245495,4.750758,0,1.461957,1.245495,15.09059,4.440892E-16,0,0,0.1879526,0,0,3.505263,3.33,4.823063,6.284518,3.517953,0,3.517953,12.76189,91.15619,0.1333448,1.370045,0.1503621,5,6.47247
11/18/2007 7:00:00 PM,0.02039066,1.762606,53.55215,119.4052,0.01281837,0.05053927,49.29942,48.9217,0.9856092,0.9856092,0,-1,0,0.9856092,5.12772,0,0,0,0.05053927,1.037483,0.9856092,0,0,1.30511,9.450675,0,0.986944,-0.986944,11.72156,83.72527,0.1333448,1.08417,0.04043142,0,9.501214
11/18/2007 8:00:00 PM,0,0,40.62528,90,0,0,46.48668,46.48668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.401715,8.463731,0,0,0,11.72156,83.72527,0.1333448,0,0,0,8.463731
11/18/2007 9:00:00 PM,0,0,27.10426,90,0,0,44.33759,44.33759,4.02244,3.33,0,-1,0,3.33,0,0,0.69244,1.094684,0,3.505263,3.33,0,0,2.401715,8.463731,0,3.505263,-3.505263,8.02669,57.33338,0.1333448,4.424684,0,0,8.463731
11/18/2007 10:00:00 PM,0,0,13.03351,90,0,0,42.17928,42.17928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.296452,4.958468,0,0,0,8.02669,57.33338,0.1333448,0,0,0,4.958468
11/18/2007 11:00:00 PM,0,0,-1.354413,90,0,0,40.49137,40.49137,0.2505096,0.2505096,0,-1,0,0.2505096,0,0,5.551115E-17,0,0,0.2636943,0.2505096,0,0,6.296452,4.958468,0,0.2636943,-0.2636943,7.748732,55.34797,0.1333448,0.2755606,0,0,4.958468
11/19/2007 12:00:00 AM,0,0,-15.62379,90,0,0,39.17241,39.17241,0.7280089,0.7280089,0,-1,0,0.7280089,0,0,0,0,0,0.7663251,0.7280089,0,0,6.589445,4.694774,0,0.7663251,-0.7663251,6.940954,49.57814,0.1333448,0.8008097,0,0,4.694774
11/19/2007 1:00:00 AM,0,0,-29.57854,90,0,0,37.82577,37.82577,0.1298481,0.1298481,0,-1,0,0.1298481,0,0,2.775558E-17,0,0,0.1366822,0.1298481,0,0,7.440917,3.928448,0,0.1366822,-0.1366822,6.796878,48.54903,0.1333448,0.1428329,0,0,3.928448
11/19/2007 2:00:00 AM,0.00003545795,0,-42.96534,90,0,0,36.62671,36.62671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.592786,3.791766,0,0,0,6.796878,48.54903,0.1333448,0,0,0,3.791766
11/19/2007 3:00:00 AM,0.06246803,3.130843,-55.77554,116.8117,0.005864231,0.02490213,35.76454,35.59367,0.03892731,0.03892731,0,-1,0,0.03892731,63.97084,0,0,0,0.02490213,0.04097612,0.03892731,0,0,7.592786,3.791766,0,0.01607399,-0.01607399,6.779935,48.42801,0.1333448,0.04282004,0.0199217,0,3.816669
11/19/2007 4:00:00 AM,0.1157122,10.01446,-68.17825,102.8271,0.06343275,0.2685633,36.32676,34.47762,0,0,0,-1,0,0,0,0,0,0,0.2685633,0,0,0,0,7.610647,3.775692,0.2685633,0,0.2685633,7.034716,50.24787,0.1333344,0,0.2148507,0,4.044256
11/19/2007 5:00:00 AM,0.2591443,17.5209,-80.48701,88.72988,0.08280549,0.3513187,35.93145,33.51837,0.7902585,0.7902585,0,0,0,0.7902585,44.45618,0,0,0,0.3513187,0.8318511,0.7902585,0,0,7.342083,4.017399,0,0.4805323,-0.4805323,6.528191,46.62984,0.1333344,0.8692844,0.281055,0,4.368718
11/19/2007 6:00:00 AM,0.3965762,25.30405,-93.14224,74.64339,0.2796162,1.155163,40.8982,32.71592,0.2810961,0.2810961,0,0,0,0.2810961,410.9496,0,0,0,1.155163,0.2958906,0.2810961,0,0,7.876008,3.536867,0.8592724,0,0.8592724,7.343368,52.45253,0.1333013,0.3092057,0.9241304,0,4.69203
11/19/2007 7:00:00 AM,0.3725403,32.98293,-106.7183,60.69659,0.3353939,1.379368,41.72549,31.90425,2.086101,2.086101,0,0,0,2.086101,66.12183,0,0,0,1.379368,2.195895,2.086101,0,0,7.016736,4.310212,0,0.8165277,-0.8165277,6.482672,46.30471,0.1333013,2.294711,1.103494,0,5.68958
11/19/2007 8:00:00 AM,0.3630475,40.08959,-121.9264,47.10289,0.3288613,1.337525,43.75489,34.10868,0,0,0,0,0,0,0,0,0,0,1.337525,0,0,0,0,7.923988,3.493685,1.337525,0,1.337525,7.75156,55.36818,0.1332498,0,1.07002,0,4.83121
11/19/2007 9:00:00 AM,0.5615056,46.0067,-139.5103,34.35654,0.6011031,2.265126,57.07298,39.2462,1.251353,1.251353,0,-1,0,1.251353,181.0142,0,0,0,2.265126,1.317213,1.251353,0,0,6.586463,4.697457,0.9479129,0,0.9479129,8.650829,61.79152,0.1332134,1.376488,1.812101,0,6.962584
11/19/2007 10:00:00 AM,0.7895731,49.95661,-159.8198,23.91669,0.959333,3.264153,73.37238,44.54051,0,0,0,0,0,0,0,0,0,0,3.264153,0,0,0,0,5.638551,5.550579,3.264153,0,3.264153,11.74748,83.91039,0.1330879,0,2.611323,0,8.814732
11/19/2007 11:00:00 AM,0.759202,51.19194,177.9672,19.87632,0.9204122,3.069914,76.36505,48.63577,0,0,0,0,0,0,0,0.6955166,0,0,3.069914,0,0,0,0,2.374397,8.488317,2.374397,0,2.374397,14.00003,100,0.1329968,0,2.455931,0,11.55823
11/19/2007 12:00:00 PM,0.7603594,49.42585,155.9676,25.49424,0.9149745,2.99304,79.22578,51.59653,0,0,0,0,0,0,0,2.99304,0,0,2.99304,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329968,0,2.394432,0,13.61831
11/19/2007 1:00:00 PM,0.7886956,45.05979,136.1336,36.55252,0.9206401,2.950455,82.1842,54.31747,0.2326858,0.2326858,0,0,0,0.2326858,1267.999,2.705523,0,0,2.950455,0.2449325,0.2326858,0,0,0,10.62527,0,0,0,14.00003,100,0.1329968,0.2559544,2.360364,0,13.57573
11/19/2007 2:00:00 PM,0.8914067,38.8742,119.0251,49.51528,0.7038592,2.337748,76.99071,55.77479,2.036757,2.036757,0,-1,0,2.036757,114.778,0.1937933,0,0,2.337748,2.143954,2.036757,0,0,0,10.62527,0,0,0,14.00003,100,0.1329968,2.240432,1.870198,0,12.96302
11/19/2007 3:00:00 PM,0.73985,31.62366,104.1688,63.19664,0.4990413,1.723912,71.05847,56.08839,0.9037534,0.9037534,0,0,0,0.9037534,190.7503,0.7725928,0,0,1.723912,0.9513194,0.9037534,0,0,0,10.62527,0,0,0,14.00003,100,0.1329968,0.9941288,1.37913,0,12.34919
11/19/2007 4:00:00 PM,0.3721892,23.89471,90.80796,77.18052,0.2412911,0.8742335,63.54061,56.34665,1.126632,1.126632,0,0,0,1.126632,77.59711,0,0,0,0.8742335,1.185928,1.126632,0,0,0,10.62527,0,0.3116945,-0.3116945,13.67147,97.65318,0.1329968,1.239295,0.6993868,0,11.49951
11/19/2007 5:00:00 PM,0.294982,16.13492,78.25365,91.27752,0.03088829,0.1171983,55.91519,55.00002,2.347072,2.347072,0,0,0,2.347072,4.993383,0,0,0,0.1171983,2.470602,2.347072,0,0,0.3463272,10.31358,0,2.353404,-2.353404,11.19077,79.9339,0.1329968,2.581779,0.09375864,0,10.43078
11/19/2007 6:00:00 PM,0.1880212,8.715723,65.95685,105.3643,0.01595062,0.06184189,52.22448,51.75333,3.75974,3.75974,1.25,0,0.50625,3.75974,1.644845,0,4.440892E-16,0,0.06184189,2.641832,2.50974,0,0,2.96122,7.960176,0,2.57999,-2.57999,8.47122,60.50859,0.1329968,4.135714,0.04947351,5,8.022017
11/19/2007 7:00:00 PM,0.06103492,1.980807,53.49994,119.3119,0.00419662,0.01658654,48.87007,48.74645,0.9084594,0.9084594,0,-1,0,0.9084594,1.825787,0,1.110223E-16,0,0.01658654,0.956273,0.9084594,0,0,5.827876,5.380186,0,0.9396865,-0.9396865,7.480703,53.43349,0.1329968,0.9993052,0.01326923,0,5.396773
11/19/2007 8:00:00 PM,0,0,40.59343,90,0,0,46.28376,46.28376,1.111727,1.111727,0,-1,0,1.111727,0,0,0,0,0,1.170239,1.111727,0,0,6.871972,4.4405,0,1.170239,-1.170239,6.247163,44.62251,0.1329968,1.2229,0,0,4.4405
11/19/2007 9:00:00 PM,0,0,27.0978,90,0,0,44.12545,44.12545,0.9536275,0.9536275,0,-1,0,0.9536275,0,0,2.220446E-16,0,0,1.003819,0.9536275,0,0,8.172237,3.270261,0,1.003819,-1.003819,5.189045,37.06454,0.1329968,1.04899,0,0,3.270261
11/19/2007 10:00:00 PM,0,0,13.05655,90,0,0,41.99481,41.99481,0.1818893,0.1818893,0,-1,0,0.1818893,0,0,0,0,0,0.1914624,0.1818893,0,0,9.287591,2.266442,0,0.1914624,-0.1914624,4.987226,35.62297,0.1329968,0.2000782,0,0,2.266442
11/19/2007 11:00:00 PM,0,0,-1.300172,90,0,0,40.31613,40.31613,0.4144282,0.4144282,0,-1,0,0.4144282,0,0,5.551115E-17,0,0,0.4362402,0.4144282,0,0,9.500327,2.07498,0,0.4362402,-0.4362402,4.527389,32.33843,0.1329968,0.455871,0,0,2.07498
11/20/2007 12:00:00 AM,0,0,-15.53816,90,0,0,38.98794,38.98794,0.7108446,0.7108446,0,-1,0,0.7108446,0,0,1.110223E-16,0,0,0.7482575,0.7108446,0,0,9.985038,1.63874,0,0.7482575,-0.7482575,3.738656,26.70464,0.1329968,0.7819291,0,0,1.63874
11/20/2007 1:00:00 AM,0,0,-29.4684,90,0,0,37.61363,37.61363,0.3437784,0.3437784,0,-1,0,0.3437784,0,0,5.551115E-17,0,0,0.361872,0.3437784,0,0,10.81644,0.8904823,0,0.361872,-0.361872,3.35721,23.98002,0.1329968,0.3781562,0,0,0.8904823
11/20/2007 2:00:00 AM,0.0003517752,0,-42.83572,90,0,0,36.45146,36.45146,0.2990116,0.2990116,0,-1,0,0.2990116,0,0,5.551115E-17,0,0,0.314749,0.2990116,0,0,11.21852,0.5286103,0,0.314749,-0.314749,3.025435,21.61021,0.1329968,0.3289127,0,0,0.5286103
11/20/2007 3:00:00 AM,0.06097298,3.295685,-55.63066,116.825,0.006657504,0.02829483,35.60316,35.4092,0.1831568,0.1831568,0,-1,0,0.1831568,15.44842,0,2.775558E-17,0,0.02829483,0.1927966,0.1831568,0,0,11.56824,0.2138613,0,0.1645018,-0.1645018,2.852035,20.37164,0.1329968,0.2014725,0.02263586,0,0.2421561
11/20/2007 4:00:00 AM,0.0892357,10.16964,-68.02085,102.8625,0.06506903,0.2756911,36.18977,34.29315,0,0,0,-1,0,0,0,0,0,0,0.2756911,0,0,0,0,11.75102,0.0493595,0.2756911,0,0.2756911,3.113579,22.2398,0.1329863,0,0.2205529,0,0.3250506
11/20/2007 5:00:00 AM,0.1612463,17.67008,-80.31836,88.78477,0.1158437,0.4894607,36.71196,33.3339,0.08830891,0.08830891,0,0,0,0.08830891,554.2598,0,0,0,0.4894607,0.09295674,0.08830891,0,0,11.47533,0.2974815,0.396504,0,0.396504,3.489735,24.92663,0.1329711,0.0971398,0.3915686,0,0.7869422
11/20/2007 6:00:00 AM,0.1687099,25.45189,-92.96294,74.71748,0.1383574,0.5850402,36.56553,32.53145,0.09765513,0.09765513,0,0,0,0.09765513,599.0881,0,0,0,0.5850402,0.1027949,0.09765513,0,0,11.07882,0.6543351,0.4822454,0,0.4822454,3.947233,28.19447,0.1329526,0.1074206,0.4680322,0,1.239375
11/20/2007 7:00:00 AM,0.2747494,33.13502,-106.5298,60.79192,0.2350062,0.9830263,38.59267,31.729,0,0,0,0,0,0,0,0,0,0,0.9830263,0,0,0,0,10.59658,1.088356,0.9830263,0,0.9830263,4.879814,34.85574,0.1329149,0,0.786421,0,2.071382
11/20/2007 8:00:00 AM,0.2297643,40.25229,-121.7339,47.22454,0.1918049,0.7983592,39.51197,33.90576,1.315078,1.315078,0,0,0,1.315078,60.70813,0,0,0,0.7983592,1.384292,1.315078,0,0,9.613549,1.97308,0,0.5859333,-0.5859333,4.262186,30.44413,0.1329149,1.446586,0.6386874,0,2.771439
11/20/2007 9:00:00 AM,0.2158229,46.18601,-139.3282,34.51425,0.1793323,0.7271522,44.30589,39.04328,1.289874,1.289874,0,-1,0,1.289874,56.37387,0,0,0,0.7271522,1.357762,1.289874,0,0,10.26459,1.387146,0,0.6306103,-0.6306103,3.597465,25.69612,0.1329149,1.418862,0.5817217,0,2.114298
11/20/2007 10:00:00 AM,0.04932892,50.15523,-159.675,24.12078,0.04028256,0.1622385,45.5209,44.33759,0.9307074,0.9307074,4.435971,0,1.37602,0.9307074,17.43174,0,0,0,0.1622385,0,0,3.505263,3.33,10.96526,0.7565359,3.492239,0,3.492239,6.910493,49.36057,0.1330595,1.023778,0.1297908,5,0.9187744
11/20/2007 11:00:00 AM,0.382038,51.40569,178.0457,20.08499,0.3404232,1.271811,58.51299,48.40518,0,0,3.505263,0,1.121937,0,0,0,0,0,1.271811,0,0,3.505263,3.33,7.473026,3.899551,4.60181,0,4.60181,11.27615,80.54379,0.1330801,0,1.017448,5,5.171361
11/20/2007 12:00:00 PM,0.2063349,49.64513,155.9735,25.62099,0.171294,0.6477976,56.47112,51.39361,1.448695,1.448695,0,0,0,1.448695,44.71593,0,0,0,0.6477976,1.524943,1.448695,0,0,2.871216,8.04118,0,0.8771449,-0.8771449,10.35156,73.93958,0.1330801,1.593565,0.5182381,0,8.688977
11/20/2007 1:00:00 PM,0.1486903,45.27666,136.0873,36.61013,0.1227563,0.4606959,57.75716,54.11456,1.960675,1.960675,0,0,0,1.960675,23.4968,0,2.220446E-16,0,0.4606959,2.063868,1.960675,0,0,3.845821,7.164035,0,1.603172,-1.603172,8.66167,61.86895,0.1330801,2.156742,0.3685567,0,7.624731
11/20/2007 2:00:00 PM,0.3951613,39.08609,118.9523,49.53059,0.3668832,1.30468,66.52778,55.56265,0,0,0,-1,0,0,0,0,0,0,1.30468,0,0,0,0,5.627124,5.560863,1.30468,0,1.30468,9.899398,70.70984,0.1330302,0,1.043744,0,6.865542
11/20/2007 3:00:00 PM,0.3552833,31.83169,104.0872,63.18339,0.3126766,1.121152,65.21126,55.87625,2.604872,2.604872,0,0,0,2.604872,43.04057,0,4.440892E-16,0,1.121152,2.741971,2.604872,0,0,4.322444,6.735075,0,1.620819,-1.620819,8.190905,58.50634,0.1330302,2.865359,0.8969215,0,7.856226
11/20/2007 4:00:00 PM,0.208974,24.10131,90.72743,77.14514,0.1682167,0.6183264,61.19552,56.18985,2.140852,2.140852,0,0,0,2.140852,28.88226,0,0,0,0.6183264,2.253529,2.140852,0,0,6.123354,5.114255,0,1.635202,-1.635202,6.46725,46.19455,0.1330302,2.354937,0.4946612,0,5.732582
11/20/2007 5:00:00 PM,0.08089723,16.34253,78.18003,91.22269,0.06511413,0.2458866,56.71839,54.78787,1.191812,1.191812,0,0,0,1.191812,20.63132,0,0,0,0.2458866,1.254539,1.191812,0,0,7.940245,3.479053,0,1.008652,-1.008652,5.404037,38.60019,0.1330302,1.310993,0.1967092,0,3.72494
11/20/2007 6:00:00 PM,0.03660391,8.926168,65.89439,105.2903,0.02954456,0.114421,52.41403,51.54119,2.232551,2.232551,1.25,0,0.50625,2.232551,5.125125,0,0,0,0.114421,1.034264,0.9825509,0,0,9.060969,2.470401,0,0.9198431,-0.9198431,4.434438,31.67449,0.1330302,2.455806,0.09153683,5,2.584822
11/20/2007 7:00:00 PM,0.01553694,2.195003,53.45282,119.2166,0.01228541,0.0485491,48.89621,48.53431,0,0,0,-1,0,0,0,0,0,0,0.0485491,0,0,0,0,10.08302,1.550558,0.0485491,0,0.0485491,4.480495,32.00348,0.1330284,0,0.03883928,0,1.599107
11/20/2007 8:00:00 PM,0,0,40.56632,90,0,0,46.09929,46.09929,1.175855,1.175855,0,-1,0,1.175855,0,0,2.220446E-16,0,0,1.237743,1.175855,0,0,10.03447,1.594252,0,1.237743,-1.237743,3.1758,22.68424,0.1330284,1.293441,0,0,1.594252
11/20/2007 9:00:00 PM,0,0,27.09556,90,0,0,43.94098,43.94098,1.63668,0.3386845,0,-1,0,0.3386845,0,0,1.297995,1.461663,0,0.35651,0.3386845,0,0,11.40974,0.35651,0,0.35651,-0.35651,2.800006,20,0.1330284,1.800347,0,0,0.35651
11/20/2007 10:00:00 PM,0,0,13.08312,90,0,0,41.84724,41.84724,0.1332054,0,0,-1,0,0,0,0,0.1332054,0.146526,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.146526,0,0,0
11/20/2007 11:00:00 PM,0,0,-1.243244,90,0,0,40.13166,40.13166,0.4542178,0,0,-1,0,0,0,0,0.4542178,0.4996395,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.4996395,0,0,0
11/21/2007 12:00:00 AM,0,0,-15.45078,90,0,0,38.80347,38.80347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-29.35733,90,0,0,37.42916,37.42916,0.2636193,0,0,-1,0,0,0,0,0.2636193,0.2899813,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.2899813,0,0,0
11/21/2007 2:00:00 AM,0.0005255649,0,-42.70582,90,0,0,36.26699,36.26699,0.07514084,0,0,-1,0,0,0,0,0.07514084,0.08265492,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.08265492,0,0,0
11/21/2007 3:00:00 AM,0.02043584,3.453993,-55.486,116.8417,0.01637535,0.06956684,35.68338,35.20628,0.3292833,0.0660885,0,-1,0,0.0660885,105.2632,0,0.2631948,0.3489939,0.06956684,0.06956684,0.0660885,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.3622116,0.05565347,0,0.06956684
11/21/2007 4:00:00 AM,0.05684842,10.31826,-67.864,102.901,0.04565885,0.1942405,35.42023,34.09023,0.3199125,0.1845285,0,-1,0,0.1845285,105.2632,0,0.135384,0.3149981,0.1942405,0.1942405,0.1845285,0,0,11.80586,0,0,0,0,2.800006,20,0.1330284,0.3519038,0.1553924,0,0.1942405
11/21/2007 5:00:00 AM,0.05819049,17.81267,-80.15043,88.84238,0.04711791,0.201418,34.50243,33.13098,0.09221436,0.09221436,3.597477,0,1.147111,0.09221436,218.4237,0,0,0,0.201418,0,0,3.505263,3.33,11.80586,0,3.531418,0,3.531418,6.150203,43.92993,0.1330979,0.1014358,0.1611344,5,0.201418
11/21/2007 6:00:00 AM,0.09721265,25.59306,-92.78432,74.7939,0.07949225,0.3395772,34.63332,32.31931,0.4349954,0.4349954,3.940259,0,1.240691,0.4349954,78.06456,0,0,0,0.3395772,0,0,3.505263,3.33,8.274442,3.178276,3.669577,0,3.669577,9.63147,68.79607,0.1331919,0.4784949,0.2716618,5,3.517853
11/21/2007 7:00:00 AM,0.2510915,33.28036,-106.3416,60.88909,0.212196,0.8918157,37.70976,31.51686,0.02064259,0.02064259,3.525906,0,1.127572,0.02064259,4320.27,0,0,0,0.8918157,0,0,3.505263,3.33,4.604865,6.480896,4.221816,0,4.221816,13.63664,97.40434,0.1332285,0.02270685,0.7134526,5,7.372712
11/21/2007 8:00:00 AM,0.320687,40.40816,-121.541,47.3473,0.2801558,1.151103,41.89851,33.69362,0.6992715,0.6992715,0,0,0,0.6992715,164.6147,0.03197888,0,0,1.151103,0.7360753,0.6992715,0,0,0.3830492,10.28053,0.3830492,0,0.3830492,14.00003,100,0.1332139,0.7691987,0.9208827,0,11.43163
11/21/2007 9:00:00 AM,0.1969005,46.35852,-139.1444,34.6717,0.1632841,0.6646951,43.59229,38.80347,1.158079,1.158079,0,-1,0,1.158079,57.39634,0,0,0,0.6646951,1.219031,1.158079,0,0,0,10.62527,0,0.5543358,-0.5543358,13.41571,95.82629,0.1332139,1.273887,0.5317561,0,11.28997
11/21/2007 10:00:00 AM,0.3175245,50.34733,-159.5266,24.32187,0.2715323,1.053573,52.0899,44.07011,0.08649804,0.08649804,0,0,0,0.08649804,1218.031,0.3465939,0,0,1.053573,0.09105057,0.08649804,0,0,0.6159286,10.07094,0.6159286,0,0.6159286,14.00003,100,0.1331904,0.09514784,0.8428585,0,11.12451
11/21/2007 11:00:00 AM,0.4577152,51.61351,178.1295,20.2878,0.4350481,1.600152,61.09166,48.14692,0.8541446,0.8541446,0,0,0,0.8541446,187.3397,0.7010522,0,0,1.600152,0.8990995,0.8541446,0,0,0,10.62527,0,0,0,14.00003,100,0.1331904,0.939559,1.280121,0,12.22543
11/21/2007 12:00:00 PM,0.5917845,49.85926,155.9856,25.74261,0.6417453,2.226846,70.36617,51.12613,1.786825,1.786825,0,0,0,1.786825,124.6258,0.3459767,0,0,2.226846,1.880869,1.786825,0,0,0,10.62527,0,0,0,14.00003,100,0.1331904,1.965508,1.781476,0,12.85212
11/21/2007 1:00:00 PM,0.485265,45.48911,136.0476,36.66348,0.4821744,1.695625,68.28784,53.85629,1.723881,1.723881,0,0,0,1.723881,98.36087,0,0,0,1.695625,1.814612,1.723881,0,0,0,10.62527,0,0.1189873,-0.1189873,13.8746,99.10412,0.1331904,1.896269,1.3565,0,12.3209
11/21/2007 2:00:00 PM,0.3601242,39.29409,118.8859,49.54216,0.3243383,1.164202,65.04156,55.35973,1.293897,1.293897,0,-1,0,1.293897,89.97643,0,2.220446E-16,0,1.164202,1.361996,1.293897,0,0,0.1322081,10.50629,0,0.1977945,-0.1977945,13.66611,97.61488,0.1331904,1.423286,0.9313615,0,11.67049
11/21/2007 3:00:00 PM,0.4086947,32.03615,104.0117,63.16677,0.3635993,1.292898,66.54043,55.67333,0.7478033,0.7478033,0,0,0,0.7478033,172.8928,0.1537572,0,0,1.292898,0.7871614,0.7478033,0,0,0.3519798,10.30849,0.3519798,0,0.3519798,14.00003,100,0.133177,0.8225837,1.034319,0,11.60139
11/21/2007 4:00:00 PM,0.1629682,24.30447,90.65275,77.10673,0.133052,0.4929768,59.88661,55.93159,0,0,0,0,0,0,0,0.4929768,0,0,0.4929768,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133177,0,0.3943815,0,11.11825
11/21/2007 5:00:00 PM,0.1547719,16.54662,78.112,91.16517,0.107569,0.4035396,57.82319,54.63107,0,0,0,0,0,0,0,0.4035396,0,0,0.4035396,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.133177,0,0.3228317,0,11.02881
11/21/2007 6:00:00 PM,0.1214776,9.132884,65.83727,105.2139,0.04889191,0.1889147,52.81083,51.36594,2.42841,2.42841,0,0,0,2.42841,7.779357,0,4.440892E-16,0,0.1889147,2.556221,2.42841,0,0,0,10.62527,0,2.367306,-2.367306,11.50467,82.17604,0.133177,2.671251,0.1511317,0,10.81419
11/21/2007 7:00:00 PM,0.03498193,2.405118,53.41077,119.1195,0.01173588,0.04643521,48.67704,48.33139,1.279542,1.279542,0,-1,0,1.279542,3.629049,0,0,0,0.04643521,1.346887,1.279542,0,0,2.63034,8.257968,0,1.300451,-1.300451,10.13387,72.38466,0.133177,1.407496,0.03714817,0,8.304403
11/21/2007 8:00:00 PM,0,0,40.54392,90,0,0,45.88715,45.88715,2.085681,2.085681,0,-1,0,2.085681,0,0,4.440892E-16,0,0,2.195454,2.085681,0,0,4.075286,6.957517,0,2.195454,-2.195454,7.819661,55.85461,0.133177,2.294249,0,0,6.957517
11/21/2007 9:00:00 PM,0,0,27.0975,90,0,0,43.73806,43.73806,1.267718,1.267718,0,-1,0,1.267718,0,0,0,0,0,1.33444,1.267718,0,0,6.514679,4.762063,0,1.33444,-1.33444,6.413037,45.80732,0.133177,1.39449,0,0,4.762063
11/21/2007 10:00:00 PM,0,0,13.11317,90,0,0,41.63509,41.63509,0.2890972,0.2890972,0,-1,0,0.2890972,0,0,0,0,0,0.3043128,0.2890972,0,0,7.99739,3.427623,0,0.3043128,-0.3043128,6.092264,43.51608,0.133177,0.3180069,0,0,3.427623
11/21/2007 11:00:00 PM,0,0,-1.183685,90,0,0,39.91951,39.91951,0.1110032,0.1110032,0,-1,0,0.1110032,0,0,0,0,0,0.1168454,0.1110032,0,0,8.335516,3.12331,0,0.1168454,-0.1168454,5.969098,42.63633,0.133177,0.1221035,0,0,3.12331
11/22/2007 12:00:00 AM,0,0,-15.36172,90,0,0,38.60055,38.60055,0.7210285,0.7210285,0,-1,0,0.7210285,0,0,1.110223E-16,0,0,0.7589774,0.7210285,0,0,8.465343,3.006465,0,0.7589774,-0.7589774,5.169065,36.92182,0.133177,0.7931314,0,0,3.006465
11/22/2007 1:00:00 AM,0,0,-29.24539,90,0,0,37.22624,37.22624,0.3183181,0.3183181,0,-1,0,0.3183181,0,0,0,0,0,0.3350717,0.3183181,0,0,9.308652,2.247487,0,0.3350717,-0.3350717,4.815869,34.39899,0.133177,0.3501499,0,0,2.247487
11/22/2007 2:00:00 AM,0.000657928,0,-42.57572,90,0,0,36.0364,36.0364,0.3144196,0.3144196,0,-1,0,0.3144196,0,0,5.551115E-17,0,0,0.330968,0.3144196,0,0,9.680954,1.912416,0,0.330968,-0.330968,4.466998,31.90706,0.133177,0.3458615,0,0,1.912416
11/22/2007 3:00:00 AM,0.09061658,3.605738,-55.34166,116.8617,0.007242609,0.03084626,35.20507,34.99414,0.4264903,0.4264903,0,-1,0,0.4264903,7.232581,0,0,0,0.03084626,0.4489372,0.4264903,0,0,10.0487,1.581448,0,0.4180909,-0.4180909,4.026291,28.75917,0.133177,0.4691393,0.02467701,0,1.612294
11/22/2007 4:00:00 AM,0.2236573,10.46031,-67.70779,102.9425,0.01914797,0.08189376,34.40771,33.85042,0.7578354,0.7578354,0,-1,0,0.7578354,10.80627,0,0,0,0.08189376,0.7977214,0.7578354,0,0,10.51324,1.163357,0,0.7158277,-0.7158277,3.271743,23.36954,0.133177,0.8336189,0.06551501,0,1.245251
11/22/2007 5:00:00 AM,0.3724406,17.94864,-79.98331,88.90263,0.05461703,0.2334675,34.50857,32.91884,0.4393817,0.4393817,3.944645,0,1.241888,0.4393817,53.13545,0,0,0,0.2334675,0,0,3.505263,3.33,11.30861,0.4475291,3.563468,0,3.563468,6.652345,47.51665,0.133275,0.4833199,0.186774,5,0.6809966
11/22/2007 6:00:00 AM,0.6368052,25.72756,-92.60649,74.87257,0.3041092,1.255734,40.98839,32.08872,0,0,3.505263,0,1.121937,0,0,0,0,0,1.255734,0,0,3.505263,3.33,7.745138,3.65465,4.585734,0,4.585734,11.00275,78.59094,0.1332959,0,1.004587,5,4.910384
11/22/2007 7:00:00 AM,0.9458865,33.41894,-106.1539,60.988,0.5358062,2.139633,47.0456,31.28627,2.155354,2.155354,3.124137,0,1.017889,2.155354,99.27061,0,0,0,2.139633,0,0,0.9687825,0.9203434,3.159404,7.78181,3.059977,0,3.059977,13.9057,99.32625,0.1333417,2.370889,1.711707,5,9.921444
11/22/2007 8:00:00 AM,1.176025,40.55718,-121.3479,47.47102,0.7332496,2.794322,55.17493,33.46303,2.659402,2.659402,0,0,0,2.659402,105.0733,0,0,0,2.794322,2.799371,2.659402,0,0,0.09942768,10.53579,0,0.005048676,-0.005048676,13.90038,99.28824,0.1333417,2.925343,2.235458,0,13.33011
11/22/2007 9:00:00 AM,1.292687,46.52419,-138.9589,34.82874,0.8830369,3.171842,64.93002,38.57288,1.751894,1.751894,0,-1,0,1.751894,181.0522,1.222706,0,0,3.171842,1.844099,1.751894,0,0,0.1050373,10.53074,0.1050373,0,0.1050373,14.00003,100,0.1333377,1.927083,2.537474,0,13.70258
11/22/2007 10:00:00 AM,1.190214,50.53286,-159.3746,24.51982,0.9749848,3.323197,73.10783,43.81185,1.141818,1.141818,0,0,0,1.141818,291.0443,2.121283,0,0,3.323197,1.201914,1.141818,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,1.256,2.658558,0,13.94847
11/22/2007 11:00:00 AM,0.864072,51.81535,178.2186,20.48472,1.054596,3.437421,79.74744,47.88866,1.659239,1.659239,0,0,0,1.659239,207.1685,1.690854,0,0,3.437421,1.746567,1.659239,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,1.825163,2.749937,0,14.0627
11/22/2007 12:00:00 PM,0.8388938,50.06817,156.004,25.85904,1.009189,3.252096,81.39546,50.86787,2.192855,2.192855,0,0,0,2.192855,148.3042,0.9438279,0,0,3.252096,2.308268,2.192855,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,2.41214,2.601677,0,13.87737
11/22/2007 1:00:00 PM,0.9071124,45.69706,136.0144,36.71254,1.049858,3.287399,85.45985,53.59803,0.4641792,0.4641792,0,0,0,0.4641792,708.2177,2.798789,0,0,3.287399,0.4886096,0.4641792,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,0.5105971,2.629919,0,13.91267
11/22/2007 2:00:00 PM,0.6200796,39.49814,118.8259,49.54997,0.6495548,2.1916,74.64337,55.10147,1.72954,1.72954,0,-1,0,1.72954,126.7158,0.3710319,0,0,2.1916,1.820568,1.72954,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,1.902494,1.75328,0,12.81687
11/22/2007 3:00:00 PM,0.6696408,32.23698,103.9423,63.14679,0.5993412,2.038643,73.41918,55.40585,0,0,0,0,0,0,0,2.038643,0,0,2.038643,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,0,1.630915,0,12.66392
11/22/2007 4:00:00 PM,0.4547004,24.5041,90.58392,77.06531,0.2753871,0.9953461,63.93259,55.71945,0.6457512,0.6457512,0,0,0,0.6457512,154.1377,0.3156079,0,0,0.9953461,0.6797382,0.6457512,0,0,0,10.62527,0,0,0,14.00003,100,0.1333377,0.7103264,0.7962768,0,11.62062
11/22/2007 5:00:00 PM,0.4524905,16.74713,78.04956,91.10499,0.03283661,0.1249699,55.40064,54.42815,1.627869,1.627869,0,0,0,1.627869,7.676899,0,2.220446E-16,0,0.1249699,1.713547,1.627869,0,0,0,10.62527,0,1.588577,-1.588577,12.32552,88.03926,0.1333377,1.790656,0.09997591,0,10.75024
11/22/2007 6:00:00 PM,0.270021,9.335794,65.78551,105.1353,0.01852855,0.07205445,51.70087,51.1538,1.955706,1.955706,0,0,0,1.955706,3.684319,0,2.220446E-16,0,0.07205445,2.058638,1.955706,0,0,1.765085,9.036697,0,1.986583,-1.986583,10.23148,73.08185,0.1333377,2.151276,0.05764356,0,9.108752
11/22/2007 7:00:00 PM,0.07635815,2.611075,53.37378,119.0207,0.005299179,0.02101497,48.27527,48.11925,2.002398,2.002398,0,-1,0,2.002398,1.04949,0,4.440892E-16,0,0.02101497,2.107787,2.002398,0,0,3.9724,7.050115,0,2.086772,-2.086772,8.031828,57.37009,0.1333377,2.202637,0.01681198,0,7.071129
11/22/2007 8:00:00 PM,0,0,40.52618,90,0,0,45.68423,45.68423,1.306746,1.306746,0,-1,0,1.306746,0,0,2.220446E-16,0,0,1.375522,1.306746,0,0,6.291035,4.963343,0,1.375522,-1.375522,6.5819,47.01348,0.1333377,1.437421,0,0,4.963343
11/22/2007 9:00:00 PM,0,0,27.10357,90,0,0,43.55359,43.55359,1.994616,1.994616,0,-1,0,1.994616,0,0,0,0,0,2.099596,1.994616,0,0,7.819393,3.58782,0,2.099596,-2.099596,4.368731,31.20516,0.1333377,2.194078,0,0,3.58782
11/22/2007 10:00:00 PM,0,0,13.14664,90,0,0,41.43217,41.43217,0.6281703,0.6281703,0,-1,0,0.6281703,0,0,1.110223E-16,0,0,0.6612319,0.6281703,0,0,10.15228,1.488224,0,0.6612319,-0.6612319,3.671732,26.2266,0.1333377,0.6909873,0,0,1.488224
11/22/2007 11:00:00 PM,0,0,-1.121549,90,0,0,39.71659,39.71659,0.4694634,0.4694634,0,-1,0,0.4694634,0,0,5.551115E-17,0,0,0.494172,0.4694634,0,0,10.88698,0.8269923,0,0.494172,-0.494172,3.150829,22.50588,0.1333377,0.5164097,0,0,0.8269923
11/23/2007 12:00:00 AM,0,0,-15.27103,90,0,0,38.39763,38.39763,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.43606,0.3328204,0,0,0,3.150829,22.50588,0.1333377,0,0,0,0.3328204
11/23/2007 1:00:00 AM,0,0,-29.13264,90,0,0,37.0141,37.0141,0.7935135,0.3161793,0,-1,0,0.3161793,0,0,0.4773341,0.5566854,0,0.3328204,0.3161793,0,0,11.43606,0.3328204,0,0.3328204,-0.3328204,2.800006,20,0.1333377,0.8728648,0,0,0.3328204
11/23/2007 2:00:00 AM,0.001012234,0,-42.44549,90,0,0,35.82426,35.82426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1333377,0,0,0,0
11/23/2007 3:00:00 AM,0.07144099,3.750896,-55.19769,116.8851,0.007143015,0.03045952,34.97154,34.76355,0.3883933,0.02893654,0,-1,0,0.02893654,105.2632,0,0.3594568,0.4214454,0.03045952,0.03045952,0.02893654,0,0,11.80586,0,0,0,0,2.800006,20,0.1333377,0.4272327,0.02436762,0,0.03045952
11/23/2007 4:00:00 AM,0.2179817,10.59575,-67.55231,102.987,0.01951662,0.08355466,34.21543,33.6475,0.5252429,0.07937692,0,-1,0,0.07937692,105.2632,0,0.445866,0.5618919,0.08355466,0.08355466,0.07937692,0,0,11.80586,0,0,0,0,2.800006,20,0.1333377,0.5777673,0.06684373,0,0.08355466
11/23/2007 5:00:00 AM,0.4863225,18.07799,-79.81712,88.96547,0.05300907,0.2269244,34.23082,32.68825,0.2333008,0.2333008,3.738564,0,1.185628,0.2333008,97.26691,0,0,0,0.2269244,0,0,3.505263,3.33,11.80586,0,3.556924,0,3.556924,6.1744,44.10277,0.1334177,0.2566308,0.1815396,5,0.2269244
11/23/2007 6:00:00 AM,0.6329203,25.85537,-92.42957,74.95341,0.3031165,1.253224,40.7547,31.8858,0,0,3.505263,0,1.121937,0,0,0,0,0,1.253224,0,0,3.505263,3.33,8.248936,3.201232,4.583224,0,4.583224,10.52243,75.16006,0.1334384,0,1.002579,5,4.454456
11/23/2007 7:00:00 AM,0.849472,33.55073,-105.9669,61.08854,0.5347176,2.138479,46.77953,31.05569,2.053197,2.053197,3.504068,0,1.121611,2.053197,104.1536,0,0,0,2.138479,0,0,1.450871,1.378327,3.665711,7.326134,3.516806,0,3.516806,13.85876,98.99097,0.1334994,2.258516,1.710783,5,9.464613
11/23/2007 8:00:00 AM,1.254702,40.69932,-121.1547,47.59558,0.7321606,2.794569,54.90732,33.23244,3.682478,3.682478,1.25,0,0.50625,3.682478,75.88828,0.08516051,0,0,2.794569,2.560503,2.432478,0,0,0.1489052,10.49126,0.1489052,0,0.1489052,14.00003,100,0.1334937,4.050726,2.235655,5,13.28583
11/23/2007 9:00:00 AM,1.309679,46.68298,-138.7719,34.9852,0.8820434,3.174098,64.63578,38.31462,0.8064089,0.8064089,0,-1,0,0.8064089,393.6089,2.325246,0,0,3.174098,0.8488514,0.8064089,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,0.8870497,2.539278,0,13.79937
11/23/2007 10:00:00 AM,1.213115,50.71175,-159.2193,24.7145,0.9741762,3.326148,72.84675,43.58126,0.9763274,0.9763274,0,0,0,0.9763274,340.6796,2.298435,0,0,3.326148,1.027713,0.9763274,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,1.07396,2.660918,0,13.95142
11/23/2007 11:00:00 AM,1.368235,52.01113,178.3128,20.67569,1.002292,3.309319,77.86306,47.6304,0.5153638,0.5153638,0,0,0,0.5153638,642.1326,2.766831,0,0,3.309319,0.5424883,0.5153638,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,0.5669002,2.647455,0,13.93459
11/23/2007 12:00:00 PM,1.456544,50.27179,156.0287,25.97023,0.9644767,3.143714,79.7459,50.60961,2.483056,2.483056,0,0,0,2.483056,126.6066,0.5299701,0,0,3.143714,2.613744,2.483056,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,2.731362,2.514971,0,13.76899
11/23/2007 1:00:00 PM,1.378764,45.90045,135.9878,36.75725,0.8633043,2.82058,79.40327,53.33055,0.6569041,0.6569041,0,0,0,0.6569041,429.3746,2.129102,0,0,2.82058,0.691478,0.6569041,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,0.7225945,2.256464,0,13.44585
11/23/2007 2:00:00 PM,1.181545,39.69816,118.7724,49.55401,0.7056564,2.357111,76.14487,54.88933,0.6662526,0.6662526,0,-1,0,0.6662526,353.7863,1.655792,0,0,2.357111,0.7013184,0.6662526,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,0.7328778,1.885688,0,12.98238
11/23/2007 3:00:00 PM,0.9741311,32.4341,103.8791,63.12348,0.5022491,1.743998,70.25945,55.20293,1.241345,1.241345,0,0,0,1.241345,140.4926,0.4373194,0,0,1.743998,1.306679,1.241345,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,1.36548,1.395199,0,12.36927
11/23/2007 4:00:00 PM,0.6996375,24.70015,90.52096,77.02092,0.2668838,0.9673641,63.47308,55.51653,0.7428475,0.7428475,0,0,0,0.7428475,130.2238,0.1854194,0,0,0.9673641,0.7819447,0.7428475,0,0,0,10.62527,0,0,0,14.00003,100,0.1334937,0.8171322,0.7738913,0,11.59264
11/23/2007 5:00:00 PM,0.4382805,16.94399,77.99272,91.04222,0.03322269,0.126589,55.19978,54.21601,1.187393,1.187393,0,0,0,1.187393,10.66108,0,2.220446E-16,0,0.126589,1.249887,1.187393,0,0,0,10.62527,0,1.123299,-1.123299,12.81597,91.54244,0.1334937,1.306132,0.1012712,0,10.75186
11/23/2007 6:00:00 PM,0.2702945,9.534826,65.73907,105.0546,0.01892538,0.0736671,51.53726,50.97855,0.379732,0.379732,0,0,0,0.379732,19.39977,0,5.551115E-17,0,0.0736671,0.3997178,0.379732,0,0,1.248109,9.501976,0,0.3260507,-0.3260507,12.47228,89.08753,0.1334937,0.4177051,0.05893368,0,9.575643
11/23/2007 7:00:00 PM,0.08241668,2.8128,53.34183,118.9202,0.005681477,0.02255314,48.10203,47.93478,1.562854,1.562854,0,-1,0,1.562854,1.443074,0,2.220446E-16,0,0.02255314,1.645109,1.562854,0,0,1.610388,9.175925,0,1.622556,-1.622556,10.76196,76.87096,0.1334937,1.719139,0.01804251,0,9.198478
11/23/2007 8:00:00 PM,0,0,40.51309,90,0,0,45.49976,45.49976,0.8855553,0.8855553,0,-1,0,0.8855553,0,0,1.110223E-16,0,0,0.9321635,0.8855553,0,0,3.413228,7.553369,0,0.9321635,-0.9321635,9.779368,69.85249,0.1334937,0.9741108,0,0,7.553369
11/23/2007 9:00:00 PM,0,0,27.11374,90,0,0,43.35067,43.35067,2.929768,2.929768,0,-1,0,2.929768,0,0,0,0,0,3.083966,2.929768,0,0,4.448966,6.621205,0,3.083966,-3.083966,6.528583,46.63264,0.1334937,3.222745,0,0,6.621205
11/23/2007 10:00:00 PM,0,0,13.18348,90,0,0,41.2477,41.2477,0.6110176,0.6110176,0,-1,0,0.6110176,0,0,0,0,0,0.6431764,0.6110176,0,0,7.875595,3.537239,0,0.6431764,-0.6431764,5.850616,41.79003,0.1334937,0.6721194,0,0,3.537239
