Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 11:00:00 PM,0,0,-1.056896,90,0,0,39.53213,39.53213,0.3313944,0.3313944,0,-1,0,0.3313944,0,0,5.551115E-17,0,0,0.3488362,0.3313944,0,0,8.590236,2.894063,0,0.3488362,-0.3488362,5.48291,39.16356,0.1334937,0.3645339,0,0,2.894063
11/24/2007 12:00:00 AM,0,0,-15.17877,90,0,0,38.18549,38.18549,0.5765459,0.5765459,0,-1,0,0.5765459,0,0,1.110223E-16,0,0,0.6068904,0.5765459,0,0,8.977831,2.545226,0,0.6068904,-0.6068904,4.843191,34.59415,0.1334937,0.6342005,0,0,2.545226
11/24/2007 1:00:00 AM,0,0,-29.01914,90,0,0,36.81118,36.81118,0.6374125,0.6374125,0,-1,0,0.6374125,0,0,0,0,0,0.6709605,0.6374125,0,0,9.652154,1.938336,0,0.6709605,-0.6709605,4.135936,29.54235,0.1334937,0.7011538,0,0,1.938336
11/24/2007 2:00:00 AM,0.001553607,0,-42.3152,90,0,0,35.63979,35.63979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.39767,1.267375,0,0,0,4.135936,29.54235,0.1334937,0,0,0,1.267375
11/24/2007 3:00:00 AM,0.1048984,3.889445,-55.05418,116.9119,0.007811131,0.03333746,34.8065,34.57908,0.6550936,0.6550936,0,-1,0,0.6550936,5.088961,0,0,0,0.03333746,0.6895722,0.6550936,0,0,10.39767,1.267375,0,0.6562347,-0.6562347,3.444204,24.60141,0.1334937,0.7206029,0.02666996,0,1.300713
11/24/2007 4:00:00 AM,0.3014969,10.72458,-67.39765,103.0343,0.02125682,0.0910819,34.05384,33.43536,0,0,0,-1,0,0,0,0,0,0,0.0910819,0,0,0,0,11.12681,0.6111406,0.0910819,0,0.0910819,3.530612,25.21861,0.1334902,0,0.07286552,0,0.7022225
11/24/2007 5:00:00 AM,0.4613591,18.2007,-79.65193,89.03084,0.05214453,0.2234691,34.02092,32.50378,0.2179231,0.2179231,0,0,0,0.2179231,102.5449,0,0,0,0.2234691,0.2293927,0.2179231,0,0,11.03573,0.6931143,0,0.005923635,-0.005923635,3.524368,25.17401,0.1334902,0.2397154,0.1787753,0,0.9165834
11/24/2007 6:00:00 AM,0.8179931,25.97648,-92.25367,75.03635,0.3020736,1.250569,40.51024,31.67366,0.2163417,0.2163417,0,0,0,0.2163417,578.0528,0,0,0,1.250569,0.2277281,0.2163417,0,0,11.04231,0.6871907,1.022841,0,1.022841,4.494721,32.10508,0.1334514,0.2379759,1.000456,0,1.93776
11/24/2007 7:00:00 AM,1.109443,33.67573,-105.7805,61.1906,0.5335882,2.136603,46.55897,30.87121,0.0906982,0.0906982,0,0,0,0.0906982,2355.728,0,0,0,2.136603,0.09547178,0.0906982,0,0,10.01947,1.607748,2.041131,0,2.041131,6.431108,45.93639,0.133374,0.09976801,1.709282,0,3.74435
11/24/2007 8:00:00 AM,1.316927,40.83457,-120.9615,47.72084,0.7310422,2.794859,54.62945,32.99263,2.034665,2.034665,0,0,0,2.034665,137.3621,0,0,0,2.794859,2.141752,2.034665,0,0,7.978343,3.444766,0.6531061,0,0.6531061,7.050698,50.36203,0.1333493,2.238132,2.235887,0,6.239625
11/24/2007 9:00:00 AM,1.422985,46.83487,-138.5837,35.14096,0.8810331,3.17573,64.36932,38.08403,1.712462,1.712462,0,-1,0,1.712462,185.4482,0,0,0,3.17573,1.802592,1.712462,0,0,7.325237,4.032561,1.373138,0,1.373138,8.353372,59.66682,0.1332973,1.883708,2.540584,0,7.208291
11/24/2007 10:00:00 AM,1.544495,50.88395,-159.0607,24.9058,0.973364,3.329699,72.55722,43.323,1.333062,1.333062,0,0,0,1.333062,249.7783,0,0,0,3.329699,1.403223,1.333062,0,0,5.952098,5.268385,1.926476,0,1.926476,10.18099,72.72119,0.1332244,1.466368,2.663759,0,8.598084
11/24/2007 11:00:00 AM,1.508369,52.20079,178.4123,20.86069,1.001754,3.313869,77.58172,47.37214,0.3305593,0.3305593,0,0,0,0.3305593,1002.503,0,0,0,3.313869,0.3479572,0.3305593,0,0,4.025622,7.002214,2.965912,0,2.965912,12.9947,92.81908,0.1331124,0.3636153,2.651095,0,10.31608
11/24/2007 12:00:00 PM,1.34183,50.47005,156.0597,26.07612,0.9642716,3.148292,79.50342,50.37902,1.479388,1.479388,0,0,0,1.479388,212.8104,0.5313306,0,0,3.148292,1.557251,1.479388,0,0,1.059711,9.671535,1.059711,0,1.059711,14.00003,100,0.1330724,1.627327,2.518634,0,12.81983
11/24/2007 1:00:00 PM,1.187558,46.09921,135.9677,36.79759,0.8634669,2.824847,79.21043,53.13686,2.144325,2.144325,0,0,0,2.144325,131.736,0.5676637,0,0,2.824847,2.257184,2.144325,0,0,0,10.62527,0,0,0,14.00003,100,0.1330724,2.358757,2.259878,0,13.45012
11/24/2007 2:00:00 PM,1.035959,39.89409,118.7253,49.55428,0.7061969,2.362818,75.89866,54.63107,0,0,0,-1,0,0,0,2.362818,0,0,2.362818,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330724,0,1.890254,0,12.98809
11/24/2007 3:00:00 PM,0.8056588,32.62746,103.8221,63.09684,0.5031517,1.749143,70.08141,55.00002,1.739619,1.739619,0,0,0,1.739619,100.5475,0,2.220446E-16,0,1.749143,1.831178,1.739619,0,0,0,10.62527,0,0.08203526,-0.08203526,13.91356,99.38234,0.1330724,1.913581,1.399315,0,12.37442
11/24/2007 4:00:00 PM,0.4748402,24.89254,90.46388,76.97362,0.2852063,1.031624,63.80952,55.30439,1.481649,1.481649,0,0,0,1.481649,69.62674,0,0,0,1.031624,1.55963,1.481649,0,0,0.09115029,10.54324,0,0.5280065,-0.5280065,13.35699,95.40686,0.1330724,1.629813,0.8252988,0,11.57486
11/24/2007 5:00:00 PM,0.3715472,17.13712,77.94148,90.97692,0.03086472,0.1177934,54.92683,54.0131,1.765574,1.765574,0,0,0,1.765574,6.671679,0,0,0,0.1177934,1.858498,1.765574,0,0,0.6778242,10.01523,0,1.740705,-1.740705,11.52212,82.30072,0.1330724,1.942131,0.09423471,0,10.13303
11/24/2007 6:00:00 PM,0.2068839,9.729903,65.69794,104.9717,0.0178703,0.06965782,51.29387,50.76641,6.271846,6.271846,2.941846,0,0.968124,6.271846,1.110643,0,0,0,0.06965782,3.505263,3.33,0,0,2.611941,8.274528,0,3.435605,-3.435605,7.900677,56.4333,0.1330724,6.899031,0.05572625,5,8.344185
11/24/2007 7:00:00 PM,0.05649173,3.010218,53.31487,118.8183,0.005949435,0.02364286,47.90697,47.73186,0.537851,0.537851,0,-1,0,0.537851,4.395801,0,0,0,0.02364286,0.566159,0.537851,0,0,6.42928,4.838922,0,0.5425161,-0.5425161,7.328815,52.34858,0.1330724,0.5916361,0.01891429,0,4.862565
11/24/2007 8:00:00 PM,0.00004998645,0,40.50459,90,0,0,45.29684,45.29684,1.445851,1.445851,0,-1,0,1.445851,0,0,0,0,0,1.521949,1.445851,0,0,7.032076,4.296406,0,1.521949,-1.521949,5.72454,40.88949,0.1330724,1.590437,0,0,4.296406
11/24/2007 9:00:00 PM,0,0,27.12794,90,0,0,43.1662,43.1662,1.044554,1.044554,0,-1,0,1.044554,0,0,0,0,0,1.099531,1.044554,0,0,8.72313,2.774457,0,1.099531,-1.099531,4.565533,32.61089,0.1330724,1.14901,0,0,2.774457
11/24/2007 10:00:00 PM,0,0,13.22364,90,0,0,41.06324,41.06324,0.3138246,0.3138246,0,-1,0,0.3138246,0,0,0,0,0,0.3303416,0.3138246,0,0,9.944831,1.674926,0,0.3303416,-0.3303416,4.217322,30.12367,0.1330724,0.345207,0,0,1.674926
11/24/2007 11:00:00 PM,0,0,-0.9897844,90,0,0,39.35688,39.35688,0.2450942,0.2450942,0,-1,0,0.2450942,0,0,2.775558E-17,0,0,0.2579939,0.2450942,0,0,10.31188,1.344585,0,0.2579939,-0.2579939,3.945373,28.18118,0.1330724,0.2696037,0,0,1.344585
11/25/2007 12:00:00 AM,0,0,-15.08501,90,0,0,38.02869,38.02869,0.267595,0.267595,0,-1,0,0.267595,0,0,5.551115E-17,0,0,0.281679,0.267595,0,0,10.59854,1.086591,0,0.281679,-0.281679,3.648457,26.06036,0.1330724,0.2943545,0,0,1.086591
11/25/2007 1:00:00 AM,0,0,-28.90497,90,0,0,36.65438,36.65438,0.5705447,0.5705447,0,-1,0,0.5705447,0,0,1.110223E-16,0,0,0.6005734,0.5705447,0,0,10.91151,0.8049118,0,0.6005734,-0.6005734,3.015397,21.53851,0.1330724,0.6275991,0,0,0.8049118
11/25/2007 2:00:00 AM,0.001451002,0,-42.18493,90,0,0,35.46454,35.46454,0.2655675,0.1941216,0,-1,0,0.1941216,0,0,0.07144599,0.09800274,0,0.2043385,0.1941216,0,0,11.57882,0.2043385,0,0.2043385,-0.2043385,2.800006,20,0.1330724,0.2921243,0,0,0.2043385
11/25/2007 3:00:00 AM,0.07812723,4.021365,-54.91122,116.9419,0.007521746,0.03213494,34.61356,34.39461,0.1582774,0.0305282,0,-1,0,0.0305282,105.2632,0,0.1277492,0.1679995,0.03213494,0.03213494,0.0305282,0,0,11.80586,0,0,0,0,2.800006,20,0.1330724,0.1741051,0.02570795,0,0.03213494
11/25/2007 4:00:00 AM,0.2316482,10.84679,-67.2439,103.0846,0.01987347,0.08524238,33.8567,33.27856,0,0,0,-1,0,0,0,0,0,0,0.08524238,0,0,0,0,11.80586,0,0.08524238,0,0.08524238,2.880874,20.57763,0.1330692,0,0.06819391,0,0.08524238
11/25/2007 5:00:00 AM,0.4286093,18.31676,-79.48787,89.09868,0.05270442,0.2260349,33.88023,32.34698,0.3809277,0.3809277,3.886191,0,1.22593,0.3809277,59.338,0,0,0,0.2260349,0,0,3.505263,3.33,11.72062,0.07671814,3.556035,0,3.556035,6.254425,44.67437,0.1331616,0.4190205,0.1808279,5,0.302753
11/25/2007 6:00:00 AM,0.4097907,26.09089,-92.07892,75.12128,0.2764981,1.150342,39.59914,31.51686,0.4100674,0.4100674,3.91533,0,1.233885,0.4100674,280.525,0,0,0,1.150342,0,0,3.505263,3.33,8.164583,3.277149,4.480341,0,4.480341,10.50485,75.03449,0.1332215,0.4510741,0.9202732,5,4.427491
11/25/2007 7:00:00 AM,0.8203862,33.79392,-105.5951,61.29409,0.5324193,2.134571,46.33726,30.68674,0.8054065,0.8054065,2.436638,0,0.8302023,0.8054065,265.0303,2.220446E-16,0,0,2.134571,0,0,1.631232,1.54967,3.684242,7.309457,3.684242,0,3.684242,14.00003,100,0.1331846,0.8859471,1.707657,5,9.444028
11/25/2007 8:00:00 AM,0.7845747,40.9629,-120.7685,47.84669,0.8344679,3.134577,57.60347,32.84505,1.645868,1.645868,0,0,0,1.645868,190.4513,1.402084,0,0,3.134577,1.732493,1.645868,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,1.810455,2.507662,0,13.75985
11/25/2007 9:00:00 AM,0.9378485,46.97981,-138.3943,35.29585,1.082347,3.75684,70.32031,37.87189,0.4173068,0.4173068,0,-1,0,0.4173068,900.2584,3.31757,0,0,3.75684,0.4392703,0.4173068,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,0.4590375,3.005472,0,14.38211
11/25/2007 10:00:00 AM,1.276539,51.04942,-158.8991,25.09361,0.9725497,3.332202,72.31487,43.11086,1.634738,1.634738,0,0,0,1.634738,203.837,1.611425,0,0,3.332202,1.720777,1.634738,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,1.798212,2.665762,0,13.95748
11/25/2007 11:00:00 AM,1.197917,52.38425,178.5168,21.03969,1.001227,3.318014,77.31961,47.13233,0.3836177,0.3836177,0,0,0,0.3836177,864.9272,2.914206,0,0,3.318014,0.4038081,0.3836177,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,0.4219794,2.654411,0,13.94329
11/25/2007 12:00:00 PM,1.045337,50.66288,156.097,26.17666,1.252763,3.844219,88.25348,50.14843,1.728863,1.728863,0,0,0,1.728863,222.3553,2.024363,0,0,3.844219,1.819856,1.728863,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,1.90175,3.075375,0,14.46949
11/25/2007 1:00:00 PM,1.266723,46.29327,135.9543,36.83353,0.8636599,2.829563,78.99968,52.92472,0,0,0,0,0,0,0,2.829563,0,0,2.829563,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,0,2.263651,0,13.45484
11/25/2007 2:00:00 PM,1.13945,40.08587,118.6847,49.55077,0.7067739,2.366998,75.75679,54.47427,0.4431982,0.4431982,0,-1,0,0.4431982,534.0722,1.900474,0,0,2.366998,0.4665244,0.4431982,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,0.487518,1.893599,0,12.99227
11/25/2007 3:00:00 PM,0.9116335,32.81698,103.7712,63.0669,0.5040939,1.754525,69.89523,54.78787,1.211967,1.211967,0,0,0,1.211967,144.7667,0.4787697,0,0,1.754525,1.275755,1.211967,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,1.333164,1.40362,0,12.3798
11/25/2007 4:00:00 PM,0.5640027,25.08121,90.4127,76.92342,0.334245,1.199129,65.12583,55.14759,0,0,0,0,0,0,0,1.199129,0,0,1.199129,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1331846,0,0.9593036,0,11.8244
11/25/2007 5:00:00 PM,0.4643165,17.32644,77.89583,90.90915,0.03397226,0.1297026,54.86197,53.85629,0.6174598,0.6174598,0,0,0,0.6174598,21.00584,0,1.110223E-16,0,0.1297026,0.6499577,0.6174598,0,0,0,10.62527,0,0.5202551,-0.5202551,13.45163,96.08289,0.1331846,0.6792058,0.1037621,0,10.75498
11/25/2007 6:00:00 PM,0.2268032,9.920953,65.66213,104.8868,0.01784786,0.06963345,51.13633,50.60961,2.51129,2.51129,0,0,0,2.51129,2.772815,0,4.440892E-16,0,0.06963345,2.643464,2.51129,0,0,0.5780613,10.10502,0,2.57383,-2.57383,10.73858,76.70396,0.1331846,2.762419,0.05570676,0,10.17465
11/25/2007 7:00:00 PM,0.102279,3.203256,53.2929,118.7148,0.006455032,0.02567265,47.76503,47.57506,3.57374,3.33,0,-1,0,3.33,0.7709503,0,0.2437403,0.6011143,0.02567265,3.505263,3.33,0,0,3.437872,7.531189,0,3.47959,-3.47959,7.070765,50.50537,0.1331846,3.931114,0.02053812,0,7.556861
11/25/2007 8:00:00 PM,0.0003146699,0,40.50064,90,0,0,45.16771,45.16771,0.802444,0.802444,0,-1,0,0.802444,0,0,0,0,0,0.8446779,0.802444,0,0,7.304084,4.051599,0,0.8446779,-0.8446779,6.180397,44.1456,0.1331846,0.8826883,0,0,4.051599
11/25/2007 9:00:00 PM,0,0,27.14614,90,0,0,43.03708,43.03708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.242615,3.206921,0,0,0,6.180397,44.1456,0.1331846,0,0,0,3.206921
11/25/2007 10:00:00 PM,0,0,13.26705,90,0,0,40.90643,40.90643,0.3689389,0.3689389,0,-1,0,0.3689389,0,0,5.551115E-17,0,0,0.3883568,0.3689389,0,0,8.242615,3.206921,0,0.3883568,-0.3883568,5.771033,41.22158,0.1331846,0.4058328,0,0,3.206921
11/25/2007 11:00:00 PM,0,0,-0.9202747,90,0,0,39.20008,39.20008,0.4519653,0.4519653,0,-1,0,0.4519653,0,0,5.551115E-17,0,0,0.4757529,0.4519653,0,0,8.674123,2.818564,0,0.4757529,-0.4757529,5.269545,37.63953,0.1331846,0.4971618,0,0,2.818564
11/26/2007 12:00:00 AM,0,0,-14.98981,90,0,0,37.87189,37.87189,0.3965462,0.3965462,0,-1,0,0.3965462,0,0,0,0,0,0.417417,0.3965462,0,0,9.202737,2.342811,0,0.417417,-0.417417,4.829549,34.49671,0.1331846,0.4362008,0,0,2.342811
11/26/2007 1:00:00 AM,0,0,-28.7902,90,0,0,36.49758,36.49758,0.6651106,0.6651106,0,-1,0,0.6651106,0,0,1.110223E-16,0,0,0.7001165,0.6651106,0,0,9.666533,1.925394,0,0.7001165,-0.7001165,4.091561,29.22538,0.1331846,0.7316217,0,0,1.925394
11/26/2007 2:00:00 AM,0.002748958,0,-42.05474,90,0,0,35.30774,35.30774,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.44444,1.225277,0,0,0,4.091561,29.22538,0.1331846,0,0,0,1.225277
11/26/2007 3:00:00 AM,0.08395532,4.146638,-54.76887,116.9752,0.007757021,0.0331646,34.47281,34.24703,0.3959703,0.3959703,0,-1,0,0.3959703,8.375528,0,0,0,0.0331646,0.4168108,0.3959703,0,0,10.44444,1.225277,0,0.3836462,-0.3836462,3.687163,26.33682,0.1331846,0.4355673,0.02653168,0,1.258442
11/26/2007 4:00:00 AM,0.1649948,10.96235,-67.09115,103.1377,0.04306879,0.1842498,34.35675,33.10331,0.1128957,0.1128957,0,-1,0,0.1128957,163.2035,0,0,0,0.1842498,0.1188376,0.1128957,0,0,10.87071,0.8416312,0.06541216,0,0.06541216,3.749218,26.78008,0.1331821,0.1241853,0.1473998,0,1.025881
11/26/2007 5:00:00 AM,0.40352,18.42617,-79.32503,89.16891,0.05079401,0.2181051,33.64912,32.17173,0.09305772,0.09305772,0,0,0,0.09305772,234.3761,0,0,0,0.2181051,0.0979555,0.09305772,0,0,10.8053,0.9005022,0.1201496,0,0.1201496,3.863202,27.59425,0.1331776,0.1023635,0.1744841,0,1.118607
11/26/2007 6:00:00 AM,0.5473481,26.19859,-91.90543,75.20814,0.3492743,1.437761,41.55866,31.33239,0.447019,0.447019,0,0,0,0.447019,321.6331,0,0,0,1.437761,0.4705463,0.447019,0,0,10.68515,1.008637,0.9672148,0,0.9672148,4.780783,34.14838,0.1331412,0.4917209,1.150209,0,2.446398
11/26/2007 7:00:00 AM,0.6888426,33.90531,-105.4108,61.39891,0.6240249,2.466169,48.88429,30.50227,1.689565,1.689565,0,0,0,1.689565,145.9647,0,0,0,2.466169,1.77849,1.689565,0,0,9.717937,1.87913,0.6876798,0,0.6876798,5.433173,38.8083,0.1331153,1.858522,1.972936,0,4.345299
11/26/2007 8:00:00 AM,0.7262729,41.08432,-120.5759,47.97299,0.7679422,2.922583,55.40403,32.66058,0.8736317,0.8736317,0,0,0,0.8736317,334.5327,0,0,0,2.922583,0.9196123,0.8736317,0,0,9.030258,2.498042,2.002971,0,2.002971,7.333358,52.38102,0.1330401,0.9609948,2.338067,0,5.420625
11/26/2007 9:00:00 AM,1.128224,47.11778,-138.204,35.44975,0.8789684,3.177895,63.88223,37.66897,0.7703933,0.7703933,0,-1,0,0.7703933,412.503,0,0,0,3.177895,0.8109403,0.7703933,0,0,7.027287,4.300716,2.366955,0,2.366955,9.578849,68.42021,0.1329513,0.8474326,2.542316,0,7.478611
11/26/2007 10:00:00 AM,0.6633787,51.20811,-158.7345,25.2778,0.7425773,2.665365,65.04706,42.88027,1.002792,1.002792,0,0,0,1.002792,265.7944,0,0,0,2.665365,1.055571,1.002792,0,0,4.660332,6.430975,1.609795,0,1.609795,11.10603,79.32866,0.1328909,1.103071,2.132292,0,9.096341
11/26/2007 11:00:00 AM,1.030287,52.56145,178.6263,21.21265,1.246688,3.924584,84.71447,46.90174,0.2395141,0.2395141,0,0,0,0.2395141,1638.561,0.621926,0,0,3.924584,0.2521201,0.2395141,0,0,3.050538,7.87979,3.050538,0,3.050538,14.00003,100,0.1327767,0.2634655,3.139667,0,11.80437
11/26/2007 12:00:00 PM,0.9314257,50.85022,156.1406,26.27181,1.108417,3.519649,83.49455,49.90862,1.664148,1.664148,0,0,0,1.664148,211.4986,1.767914,0,0,3.519649,1.751735,1.664148,0,0,0,10.62527,0,0,0,14.00003,100,0.1327767,1.830563,2.815719,0,14.14492
11/26/2007 1:00:00 PM,1.122691,46.48256,135.9476,36.86503,0.8638834,2.834363,78.78987,52.71257,1.070354,1.070354,0,0,0,1.070354,264.8061,1.707674,0,0,2.834363,1.126689,1.070354,0,0,0,10.62527,0,0,0,14.00003,100,0.1327767,1.17739,2.26749,0,13.45964
11/26/2007 2:00:00 PM,0.9969102,40.27343,118.6507,49.54348,0.7073873,2.372032,75.5691,54.27135,0.8636521,0.8636521,0,-1,0,0.8636521,274.6513,1.462924,0,0,2.372032,0.9091075,0.8636521,0,0,0,10.62527,0,0,0,14.00003,100,0.1327767,0.9500173,1.897625,0,12.99731
11/26/2007 3:00:00 PM,0.9711026,33.00259,103.7266,63.03369,0.5050751,1.759402,69.76624,54.63107,1.528152,1.528152,0,0,0,1.528152,115.1326,0.1508199,0,0,1.759402,1.608582,1.528152,0,0,0,10.62527,0,0,0,14.00003,100,0.1327767,1.680968,1.407521,0,12.38468
11/26/2007 4:00:00 PM,0.7791172,25.26607,90.36742,76.87039,0.2706747,0.9835721,63.0669,55.00002,0.8588424,0.8588424,0,0,0,0.8588424,114.523,0.07952748,0,0,0.9835721,0.9040446,0.8588424,0,0,0,10.62527,0,0,0,14.00003,100,0.1327767,0.9447266,0.7868577,0,11.60885
11/26/2007 5:00:00 PM,0.375454,17.5119,77.85577,90.83897,0.03162936,0.1209183,54.63564,53.69949,0.5347714,0.5347714,0,0,0,0.5347714,22.61121,0,0,0,0.1209183,0.5629173,0.5347714,0,0,0,10.62527,0,0.441999,-0.441999,13.53412,96.6721,0.1327767,0.5882486,0.09673463,0,10.74619
11/26/2007 6:00:00 PM,0.1743332,10.1079,65.6316,104.8,0.02433153,0.09491062,51.1709,50.45281,1.04555,1.04555,0,0,0,1.04555,9.077582,0,2.220446E-16,0,0.09491062,1.100578,1.04555,0,0,0.49111,10.18328,0,1.005668,-1.005668,12.47405,89.1002,0.1327767,1.150105,0.07592849,0,10.27819
11/26/2007 7:00:00 PM,0.05597754,3.391842,53.27587,118.6101,0.01035094,0.04117708,47.72288,47.41826,3.882786,3.33,0,-1,0,3.33,1.236549,4.440892E-16,0.552786,0.9410646,0.04117708,3.505263,3.33,0,0,1.608519,9.177608,0,3.464086,-3.464086,8.822586,63.01834,0.1327767,4.271065,0.03294167,0,9.218784
11/26/2007 8:00:00 PM,0.0005797883,0,40.50122,90,0,0,45.02936,45.02936,2.990324,2.990324,0,-1,0,2.990324,0,0,4.440892E-16,0,0,3.14771,2.990324,0,0,5.457503,5.713521,0,3.14771,-3.14771,5.504609,39.31855,0.1327767,3.289356,0,0,5.713521
11/26/2007 9:00:00 PM,0,0,27.16828,90,0,0,42.90794,42.90794,0.7438453,0.7438453,0,-1,0,0.7438453,0,0,1.110223E-16,0,0,0.7829951,0.7438453,0,0,8.954958,2.565812,0,0.7829951,-0.7829951,4.679259,33.42321,0.1327767,0.8182299,0,0,2.565812
11/26/2007 10:00:00 PM,0,0,13.31367,90,0,0,40.77731,40.77731,0.291969,0.291969,0,-1,0,0.291969,0,0,5.551115E-17,0,0,0.3073358,0.291969,0,0,9.824953,1.782817,0,0.3073358,-0.3073358,4.355299,31.10922,0.1327767,0.3211659,0,0,1.782817
11/26/2007 11:00:00 PM,0,0,-0.8484291,90,0,0,39.07095,39.07095,0.44109,0.44109,0,-1,0,0.44109,0,0,5.551115E-17,0,0,0.4643053,0.44109,0,0,10.16644,1.475481,0,0.4643053,-0.4643053,3.865878,27.61336,0.1327767,0.4851991,0,0,1.475481
11/27/2007 12:00:00 AM,0,0,-14.89324,90,0,0,37.74276,37.74276,0.640114,0.640114,0,-1,0,0.640114,0,0,0,0,0,0.6738042,0.640114,0,0,10.68233,1.011176,0,0.6738042,-0.6738042,3.155626,22.54014,0.1327767,0.7041254,0,0,1.011176
11/27/2007 1:00:00 AM,0,0,-28.67488,90,0,0,36.36845,36.36845,0.1318589,0.1318589,0,-1,0,0.1318589,0,0,2.775558E-17,0,0,0.1387988,0.1318589,0,0,11.431,0.3373713,0,0.1387988,-0.1387988,3.00932,21.4951,0.1327767,0.1450448,0,0,0.3373713
11/27/2007 2:00:00 AM,0.003269703,0,-41.92471,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.58522,0.1985725,0,0,0,3.00932,21.4951,0.1327767,0,0,0,0.1985725
11/27/2007 3:00:00 AM,0.0199207,4.26525,-54.62722,117.0117,0.01605437,0.06860216,34.576,34.10868,0.6805878,0.2538159,0,-1,0,0.2538159,27.02831,0,0.4267718,0.5469682,0.06860216,0.2671747,0.2538159,0,0,11.58522,0.1985725,0,0.1985725,-0.1985725,2.800006,20,0.1327767,0.7486466,0.05488173,0,0.2671747
11/27/2007 4:00:00 AM,0.05754708,11.07127,-66.93948,103.1936,0.04629016,0.1980677,34.32133,32.97418,0.4565538,0.1881643,0,-1,0,0.1881643,105.2632,0,0.2683894,0.4645763,0.1980677,0.1980677,0.1881643,0,0,11.80586,0,0,0,0,2.800006,20,0.1327767,0.5022091,0.1584542,0,0.1980677
11/27/2007 5:00:00 AM,0.1075724,18.52893,-79.16351,89.24149,0.08629915,0.3688255,34.54535,32.03338,0.325137,0.325137,3.8304,0,1.210699,0.325137,113.437,0,0,0,0.3688255,0,0,3.505263,3.33,11.80586,0,3.698826,0,3.698826,6.30902,45.06433,0.1328588,0.3576507,0.2950604,5,0.3688255
11/27/2007 6:00:00 AM,0.1339596,26.29959,-91.73333,75.29684,0.1095364,0.468516,34.3912,31.20326,0.6540107,0.6540107,4.159274,0,1.300482,0.6540107,71.63736,0,0,0,0.468516,0,0,3.505263,3.33,8.107035,3.328943,3.798516,0,3.798516,9.912608,70.80421,0.132965,0.7194117,0.3748128,5,3.797459
11/27/2007 7:00:00 AM,0.08591045,34.00989,-105.2276,61.50494,0.07038216,0.3041591,32.41816,30.37314,1.942836,1.942836,5,0,1.53,1.942836,15.65542,0,0,0,0.3041591,0,0,3.057164,2.904306,4.308519,6.747607,3.208465,0,3.208465,12.95643,92.54571,0.1331302,2.13712,0.2433273,5,7.051766
11/27/2007 8:00:00 AM,0.2484022,41.1988,-120.3839,48.09962,0.2079013,0.8698557,38.54792,32.47611,1.062163,1.062163,0,0,0,1.062163,81.89474,0,0,0,0.8698557,1.118066,1.062163,0,0,1.100054,9.635225,0,0.2482107,-0.2482107,12.69479,90.67688,0.1331302,1.168379,0.6958845,0,10.50508
11/27/2007 9:00:00 AM,0.3338578,47.24876,-138.0129,35.60251,0.2886581,1.159684,45.96703,37.4845,0,0,0,-1,0,0,0,0,0,0,1.159684,0,0,0,0,1.375844,9.387015,1.159684,0,1.159684,13.79496,98.53524,0.1330869,0,0.9277472,0,10.5467
11/27/2007 10:00:00 AM,0.3184819,51.35997,-158.567,25.45828,0.2712408,1.061198,50.65136,42.64968,2.002572,2.002572,0,0,0,2.002572,52.99174,0,0,0,1.061198,2.107971,2.002572,0,0,0.2161596,10.43073,0,1.046773,-1.046773,12.69157,90.65385,0.1330869,2.20283,0.8489584,0,11.49193
11/27/2007 11:00:00 AM,0.4675467,52.73235,178.7408,21.37954,0.4420291,1.638266,59.83777,46.69882,1.376315,1.376315,0,0,0,1.376315,119.0328,0,0,0,1.638266,1.448753,1.376315,0,0,1.379241,9.383958,0.1895134,0,0.1895134,12.87135,91.93806,0.1330798,1.513947,1.310613,0,11.02222
11/27/2007 12:00:00 PM,0.3435315,51.03199,156.1904,26.36153,0.2966608,1.108308,58.51412,49.7057,0,0,0,0,0,0,0,0,0,0,1.108308,0,0,0,0,1.189727,9.55452,1.108308,0,1.108308,13.92279,99.44828,0.1330384,0,0.8866462,0,10.66283
11/27/2007 1:00:00 PM,0.3869273,46.66702,135.9475,36.89207,0.3474164,1.26425,62.83403,52.48199,0.9275388,0.9275388,0,0,0,0.9275388,136.3016,0.206474,0,0,1.26425,0.9763566,0.9275388,0,0,0.08141941,10.552,0.08141941,0,0.08141941,14.00003,100,0.1330354,1.020293,1.0114,0,11.81625
11/27/2007 2:00:00 PM,0.5183277,40.45669,118.6232,49.53241,0.5114743,1.786111,69.38135,54.05922,1.620255,1.620255,0,-1,0,1.620255,110.2364,0.08057908,0,0,1.786111,1.705531,1.620255,0,0,0,10.62527,0,0,0,14.00003,100,0.1330354,1.78228,1.428888,0,12.41138
11/27/2007 3:00:00 PM,0.3903132,33.18423,103.6883,62.99722,0.3408009,1.226688,64.59772,54.42815,1.459189,1.459189,0,0,0,1.459189,84.06643,0,0,0,1.226688,1.535988,1.459189,0,0,0,10.62527,0,0.3093003,-0.3093003,13.674,97.67121,0.1330354,1.605108,0.9813504,0,11.85196
11/27/2007 4:00:00 PM,0.3410966,25.44706,90.32803,76.81457,0.2357769,0.8634245,61.80746,54.78787,1.747992,1.747992,0,0,0,1.747992,49.39523,0,2.220446E-16,0,0.8634245,1.839991,1.747992,0,0,0.343667,10.31597,0,0.9765666,-0.9765666,12.64461,90.31843,0.1330354,1.922791,0.6907396,0,11.1794
11/27/2007 5:00:00 PM,0.2093524,17.6934,77.82129,90.76646,0.1079436,0.4076956,56.6876,53.48735,2.907325,2.907325,0,0,0,2.907325,14.02305,0,0,0,0.4076956,3.060342,2.907325,0,0,1.428741,9.339407,0,2.652646,-2.652646,9.848471,70.34608,0.1330354,3.198057,0.3261565,0,9.747103
11/27/2007 6:00:00 PM,0.161213,10.29068,65.60633,104.7114,0.03556751,0.1385995,51.34586,50.29601,3.742322,3.742322,1.25,0,0.50625,3.742322,3.703568,0,8.881784E-16,0,0.1385995,2.623497,2.492322,0,0,4.376126,6.686761,0,2.484897,-2.484897,7.229159,51.63675,0.1330354,4.116554,0.1108796,5,6.825361
11/27/2007 7:00:00 PM,0.0336256,3.575903,53.26375,118.5041,0.02373252,0.09428399,47.96002,47.26146,5.118017,3.33,0,-1,0,3.33,2.831351,0,1.788017,2.299818,0.09428399,3.505263,3.33,0,0,7.137123,4.201864,0,3.410979,-3.410979,3.633672,25.95474,0.1330354,5.629818,0.0754272,0,4.296148
11/27/2007 8:00:00 PM,0.0005802937,0,40.50626,90,0,0,44.88178,44.88178,1.314283,0.7513406,0,-1,0,0.7513406,0,0,0.5629421,0.6943704,0,0.7908849,0.7513406,0,0,10.9271,0.7908849,0,0.7908849,-0.7908849,2.800006,20,0.1330354,1.445711,0,0,0.7908849
11/27/2007 9:00:00 PM,0,0,27.19431,90,0,0,42.75114,42.75114,1.64485,0,0,-1,0,0,0,0,1.64485,1.809336,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,1.809336,0,0,0
11/27/2007 10:00:00 PM,0,0,13.36343,90,0,0,40.64817,40.64817,0.5055295,0,0,-1,0,0,0,0,0.5055295,0.5560824,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,0.5560824,0,0,0
11/27/2007 11:00:00 PM,0,0,-0.7743109,90,0,0,38.94182,38.94182,0.1829584,0,0,-1,0,0,0,0,0.1829584,0.2012543,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,0.2012543,0,0,0
11/28/2007 12:00:00 AM,0,0,-14.79537,90,0,0,37.58596,37.58596,0.1451867,0,0,-1,0,0,0,0,0.1451867,0.1597054,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,0.1597054,0,0,0
11/28/2007 1:00:00 AM,0,0,-28.55909,90,0,0,36.21165,36.21165,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,0,0,0,0
11/28/2007 2:00:00 AM,0.004994586,0,-41.79491,90,0,0,35.04948,35.04948,0.1748951,0,0,-1,0,0,0,0,0.1748951,0.1923846,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330354,0.1923846,0,0,0
11/28/2007 3:00:00 AM,0.08946721,4.377189,-54.48635,117.0515,0.008184757,0.0350436,34.19927,33.9611,0,0,0,-1,0,0,0,0,0,0,0.0350436,0,0,0,0,11.80586,0,0.0350436,0,0.0350436,2.833251,20.23746,0.1330341,0,0.02803488,0,0.0350436
11/28/2007 4:00:00 AM,0.145588,11.17353,-66.789,103.2522,0.06190884,0.2644831,34.61951,32.81738,0.1606888,0.1606888,0,-1,0,0.1606888,164.5934,0,0,0.09654358,0.2644831,0.1691461,0.1606888,0,0,11.77082,0.03153924,0.09533706,0,0.09533706,2.923696,20.8835,0.1330305,0.1767576,0.2115865,0,0.2960224
11/28/2007 5:00:00 AM,0.284851,18.62503,-79.00343,89.31634,0.07402728,0.3172641,34.01193,31.85813,0,0,0,0,0,0,0,0,0,0,0.3172641,0,0,0,0,11.67548,0.1173426,0.3172641,0,0.3172641,3.224679,23.03337,0.1330187,0,0.2538112,0,0.4346066
11/28/2007 6:00:00 AM,0.5110262,26.39387,-91.56274,75.38729,0.3221317,1.334038,40.45089,31.02801,0.4412161,0.4412161,0,0,0,0.4412161,302.3549,0,0,0,1.334038,0.464438,0.4412161,0,0,11.35822,0.4028802,0.8696004,0,0.8696004,4.049654,28.92604,0.1329862,0.4853377,1.067231,0,1.736919
11/28/2007 7:00:00 AM,0.4750807,34.10766,-105.0457,61.61209,0.4241352,1.735752,42.62703,30.1979,1.395617,1.395617,4.59918,0,1.420576,1.395617,124.3717,0,0,0,1.735752,0,0,3.203564,3.043386,10.48862,1.185521,4.779138,0,4.779138,8.583542,61.31089,0.1330928,1.535178,1.388602,5,2.921273
11/28/2007 8:00:00 AM,0.8878673,41.30634,-120.1925,48.22646,0.9340919,3.456679,60.09016,32.31931,1.16401,1.16401,3.535378,0,1.130158,1.16401,296.9629,0,0,0,3.456679,0,0,2.371367,2.252799,5.709477,5.486744,5.709477,0,5.709477,14.00003,100,0.1330741,1.280411,2.765343,5,8.943423
11/28/2007 9:00:00 AM,1.170307,47.37273,-137.8212,35.754,0.8768547,3.179309,63.42196,37.28158,0.6245614,0.6245614,0,-1,0,0.6245614,509.0467,2.521876,0,0,3.179309,0.6574331,0.6245614,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0.6870176,2.543447,0,13.80458
11/28/2007 10:00:00 AM,1.081582,51.50496,-158.397,25.63494,1.288319,4.15202,81.38058,42.40987,0.7945271,0.7945271,0,0,0,0.7945271,522.5774,3.315675,0,0,4.15202,0.8363444,0.7945271,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0.8739799,3.321615,0,14.77729
11/28/2007 11:00:00 AM,0.9583848,52.89686,178.86,21.54033,1.149607,3.709605,81.20108,46.43134,0,0,0,0,0,0,0,3.709605,0,0,3.709605,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0,2.967685,0,14.33488
11/28/2007 12:00:00 PM,0.7192265,51.20812,156.2464,26.44577,0.8223623,2.783223,74.17895,49.44744,1.765361,1.765361,0,0,0,1.765361,157.6574,0.924948,0,0,2.783223,1.858275,1.765361,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,1.941898,2.226578,0,13.4085
11/28/2007 1:00:00 PM,0.9103015,46.84657,135.9541,36.91462,1.03193,3.276394,83.51089,52.24218,0,0,0,0,0,0,0,3.276394,0,0,3.276394,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0,2.621115,0,13.90167
11/28/2007 2:00:00 PM,0.9647723,40.6356,118.6022,49.51756,0.7087227,2.382576,75.18766,53.85629,1.247127,1.247127,0,-1,0,1.247127,191.0452,1.069811,0,0,2.382576,1.312765,1.247127,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,1.371839,1.906061,0,13.00785
11/28/2007 3:00:00 PM,0.794183,33.36182,103.6562,62.95752,0.5071523,1.770703,69.40901,54.21601,0.006971392,0.006971392,0,0,0,0.006971392,25399.56,1.763364,0,0,1.770703,0.007338307,0.006971392,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0.007668531,1.416562,0,12.39598
11/28/2007 4:00:00 PM,0.4086675,25.62411,90.29454,76.756,0.2555727,0.9334214,62.24274,54.63107,0.750138,0.750138,0,0,0,0.750138,124.4333,0.1438025,0,0,0.9334214,0.7896189,0.750138,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0.8251517,0.7467371,0,11.5587
11/28/2007 5:00:00 PM,0.3156866,17.87089,77.79237,90.69167,0.03745949,0.143372,54.43908,53.33055,0,0,0,0,0,0,0,0.143372,0,0,0.143372,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330741,0,0.1146976,0,10.76865
11/28/2007 6:00:00 PM,0.1025667,10.4692,65.5863,104.621,0.06935596,0.2689846,52.16934,50.12076,0.743906,0.743906,0,0,0,0.743906,36.15841,0,1.110223E-16,0,0.2689846,0.7830589,0.743906,0,0,0,10.62527,0,0.5140743,-0.5140743,13.45815,96.12943,0.1330741,0.8182966,0.2151877,0,10.89426
11/28/2007 7:00:00 PM,0.0276214,3.75537,53.25652,118.397,0.02157978,0.08584728,47.72128,47.08621,0,0,0,-1,0,0,0,0,0,0,0.08584728,0,0,0,0,0.5711937,10.1112,0.08584728,0,0.08584728,13.53959,96.71115,0.1330709,0,0.06867783,0,10.19705
11/28/2007 8:00:00 PM,0.001198853,0,40.51574,90,0,0,44.72498,44.72498,1.219105,1.219105,0,-1,0,1.219105,0,0,0,0,0,1.283268,1.219105,0,0,0.4853464,10.18846,0,1.283268,-1.283268,12.1869,87.04915,0.1330709,1.341015,0,0,10.18846
11/28/2007 9:00:00 PM,0,0,27.22417,90,0,0,42.59435,42.59435,1.814582,1.814582,0,-1,0,1.814582,0,0,2.220446E-16,0,0,1.910087,1.814582,0,0,1.9112,8.905194,0,1.910087,-1.910087,10.1735,72.66769,0.1330709,1.99604,0,0,8.905194
11/28/2007 10:00:00 PM,0,0,13.41627,90,0,0,40.49137,40.49137,0.2539246,0.2539246,0,-1,0,0.2539246,0,0,0,0,0,0.2672891,0.2539246,0,0,4.033518,6.995108,0,0.2672891,-0.2672891,9.891749,70.65521,0.1330709,0.2793171,0,0,6.995108
11/28/2007 11:00:00 PM,0,0,-0.6979849,90,0,0,38.78502,38.78502,0.1506157,0.1506157,0,-1,0,0.1506157,0,0,0,0,0,0.1585428,0.1506157,0,0,4.330506,6.727819,0,0.1585428,-0.1585428,9.72463,69.46151,0.1330709,0.1656772,0,0,6.727819
11/29/2007 12:00:00 AM,0,0,-14.69626,90,0,0,37.42916,37.42916,0.1640168,0.1640168,0,-1,0,0.1640168,0,0,0,0,0,0.1726493,0.1640168,0,0,4.506665,6.569276,0,0.1726493,-0.1726493,9.542643,68.16159,0.1330709,0.1804185,0,0,6.569276
11/29/2007 1:00:00 AM,0,0,-28.44291,90,0,0,36.08252,36.08252,0.1244912,0.1244912,0,-1,0,0.1244912,0,0,0,0,0,0.1310434,0.1244912,0,0,4.698497,6.396627,0,0.1310434,-0.1310434,9.40451,67.17494,0.1330709,0.1369404,0,0,6.396627
11/29/2007 2:00:00 AM,0.005286364,0,-41.66542,90,0,0,34.89268,34.89268,0.6317186,0.6317186,0,-1,0,0.6317186,0,0,1.110223E-16,0,0,0.6649669,0.6317186,0,0,4.844101,6.265584,0,0.6649669,-0.6649669,8.703573,62.16826,0.1330709,0.6948905,0,0,6.265584
11/29/2007 3:00:00 AM,0.06708561,4.482446,-54.34636,117.0944,0.01887624,0.08075453,34.35366,33.8043,0.5160075,0.5160075,0,-1,0,0.5160075,15.64987,0,0,0,0.08075453,0.5431658,0.5160075,0,0,5.582953,5.600616,0,0.4624113,-0.4624113,8.216149,58.68666,0.1330709,0.5676082,0.06460362,0,5.681371
11/29/2007 4:00:00 AM,0.1703125,11.26914,-66.63979,103.3135,0.04380063,0.1878225,33.90717,32.63291,0,0,0,-1,0,0,0,0,0,0,0.1878225,0,0,0,0,6.096744,5.138205,0.1878225,0,0.1878225,8.394334,59.9594,0.1330639,0,0.150258,0,5.326028
11/29/2007 5:00:00 AM,0.163805,18.71447,-78.84489,89.39338,0.1196363,0.5095834,35.18554,31.70133,0,0,0,0,0,0,0,0,0,0,0.5095834,0,0,0,0,5.908921,5.307245,0.5095834,0,0.5095834,8.877767,63.41249,0.133045,0,0.4076667,0,5.816829
11/29/2007 6:00:00 AM,0.1342168,26.48146,-91.39377,75.47941,0.1097127,0.4700768,34.0634,30.87121,0.1249014,0.1249014,0,0,0,0.1249014,376.3585,0,0,0,0.4700768,0.1314751,0.1249014,0,0,5.399337,5.765871,0.3386017,0,0.3386017,9.198993,65.70695,0.1330324,0.1373915,0.3760614,0,6.235947
11/29/2007 7:00:00 AM,0.1986645,34.19864,-104.8653,61.72025,0.1643427,0.7013336,34.82585,30.04109,3.823141,3.823141,1.25,0,0.50625,3.823141,18.34443,0,4.440892E-16,0,0.7013336,2.70857,2.573141,0,0,5.060736,6.070612,0,2.007236,-2.007236,7.08318,50.59404,0.1330324,4.205455,0.5610669,5,6.771945
11/29/2007 8:00:00 AM,0.3453919,41.40694,-120.0021,48.3534,0.3031071,1.251418,41.0146,32.14406,0,0,3.505263,0,1.121937,0,0,0,0,0,1.251418,0,0,3.505263,3.33,7.290998,4.063376,4.581418,0,4.581418,11.42949,81.63908,0.1330532,0,1.001134,5,5.314794
11/29/2007 9:00:00 AM,0.2315811,47.48967,-137.6291,35.90409,0.1924407,0.7871988,42.70923,37.06944,0.02053714,0.02053714,0,-1,0,0.02053714,3833.049,0,0,0,0.7871988,0.02161804,0.02053714,0,0,2.70958,8.186652,0.7655807,0,0.7655807,12.15579,86.82688,0.1330248,0.02259086,0.629759,0,8.973851
11/29/2007 10:00:00 AM,0.2435264,51.64304,-158.2245,25.8077,0.2025958,0.8040337,48.14353,42.17928,1.771942,1.771942,0,0,0,1.771942,45.37586,0,0,0,0.8040337,1.865202,1.771942,0,0,1.943999,8.875674,0,1.061168,-1.061168,11.03722,78.83712,0.1330248,1.949136,0.6432269,0,9.679708
11/29/2007 11:00:00 AM,0.5157439,53.05494,178.984,21.695,0.5069777,1.8628,61.26015,46.17308,0.3260932,0.3260932,0,0,0,0.3260932,571.2476,0,0,0,1.8628,0.343256,0.3260932,0,0,3.123075,7.814507,1.519544,0,1.519544,12.47878,89.134,0.1329684,0.3587025,1.49024,0,9.677306
11/29/2007 12:00:00 PM,0.447934,51.37855,156.3087,26.5245,0.4165827,1.527406,61.60818,49.20763,0.75666,0.75666,0,0,0,0.75666,201.8616,0,0,0,1.527406,0.7964842,0.75666,0,0,1.603531,9.182096,0.7309216,0,0.7309216,13.1722,94.08694,0.1329412,0.832326,1.221925,0,10.7095
11/29/2007 1:00:00 PM,0.7365646,47.02116,135.9674,36.93267,0.8229602,2.736586,76.81393,52.01159,0.9782807,0.9782807,0,0,0,0.9782807,279.7342,0.8342068,0,0,2.736586,1.029769,0.9782807,0,0,0.8726099,9.839926,0.8726099,0,0.8726099,14.00003,100,0.1329089,1.076109,2.189269,0,12.57651
11/29/2007 2:00:00 PM,0.5760716,40.81008,118.5879,49.49894,0.579744,2.003612,70.98801,53.59803,0,0,0,-1,0,0,0,2.003612,0,0,2.003612,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329089,0,1.60289,0,12.62889
11/29/2007 3:00:00 PM,0.6288812,33.5353,103.6303,62.91463,0.5494348,1.905037,70.48721,54.0131,0.3555799,0.3555799,0,0,0,0.3555799,535.7551,1.530743,0,0,1.905037,0.3742946,0.3555799,0,0,0,10.62527,0,0,0,14.00003,100,0.1329089,0.3911379,1.52403,0,12.53031
11/29/2007 4:00:00 PM,0.4751433,25.79715,90.26694,76.69475,0.283106,1.030033,62.86413,54.42815,0.7617005,0.7617005,0,0,0,0.7617005,135.228,0.2282427,0,0,1.030033,0.8017901,0.7617005,0,0,0,10.62527,0,0,0,14.00003,100,0.1329089,0.8378706,0.8240262,0,11.65531
11/29/2007 5:00:00 PM,0.2472032,18.04429,77.769,90.61468,0.08767319,0.3330114,55.7341,53.13686,0,0,0,0,0,0,0,0.3330114,0,0,0.3330114,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1329089,0,0.2664092,0,10.95829
11/29/2007 6:00:00 PM,0.1033844,10.64341,65.5715,104.5289,0.07042913,0.2733886,52.01631,49.93629,0.7952745,0.7952745,0,0,0,0.7952745,34.37663,1.110223E-16,0,0,0.2733886,0.8371311,0.7952745,0,0,0,10.62527,0,0.5637425,-0.5637425,13.40579,95.75546,0.1329089,0.874802,0.2187109,0,10.89866
11/29/2007 7:00:00 PM,0.03953388,3.930172,53.25412,118.2889,0.02641869,0.1051221,47.67918,46.90174,3.11345,3.11345,0,-1,0,3.11345,3.376385,0,4.440892E-16,0.09479472,0.1051221,3.277316,3.11345,0,0,0.6263806,10.06153,0,3.172194,-3.172194,10.06201,71.87132,0.1329089,3.424795,0.08409765,0,10.16665
11/29/2007 8:00:00 PM,0.001190366,0,40.52959,90,0,0,44.54051,44.54051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.15104,6.889338,0,0,0,10.06201,71.87132,0.1329089,0,0,0,6.889338
11/29/2007 9:00:00 PM,0,0,27.25781,90,0,0,42.43754,42.43754,1.300926,1.300926,0,-1,0,1.300926,0,0,2.220446E-16,0,0,1.369395,1.300926,0,0,4.15104,6.889338,0,1.369395,-1.369395,8.618536,61.56085,0.1329089,1.431018,0,0,6.889338
11/29/2007 10:00:00 PM,0,0,13.47213,90,0,0,40.33458,40.33458,0.2789551,0.2789551,0,-1,0,0.2789551,0,0,5.551115E-17,0,0,0.2936369,0.2789551,0,0,5.67259,5.519943,0,0.2936369,-0.2936369,8.309016,59.34999,0.1329089,0.3068506,0,0,5.519943
11/29/2007 11:00:00 PM,0,0,-0.6195168,90,0,0,38.62822,38.62822,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.998854,5.226306,0,0,0,8.309016,59.34999,0.1329089,0,0,0,5.226306
11/30/2007 12:00:00 AM,0,0,-14.59599,90,0,0,37.30003,37.30003,0.5513378,0.5513378,0,-1,0,0.5513378,0,0,1.110223E-16,0,0,0.5803556,0.5513378,0,0,5.998854,5.226306,0,0.5803556,-0.5803556,7.697267,54.98037,0.1329089,0.6064716,0,0,5.226306
11/30/2007 1:00:00 AM,0,0,-28.32641,90,0,0,35.92572,35.92572,0.5659065,0.5659065,0,-1,0,0.5659065,0,0,0,0,0,0.595691,0.5659065,0,0,6.643693,4.64595,0,0.595691,-0.595691,7.069354,50.49528,0.1329089,0.6224971,0,0,4.64595
11/30/2007 2:00:00 AM,0.005627746,0,-41.53632,90,0,0,34.73588,34.73588,0.5332693,0.5332693,0,-1,0,0.5332693,0,0,0,0,0,0.5613362,0.5332693,0,0,7.305572,4.050259,0,0.5613362,-0.5613362,6.477654,46.26886,0.1329089,0.5865963,0,0,4.050259
11/30/2007 3:00:00 AM,0.08611587,4.581014,-54.20731,117.1405,0.008918427,0.03824336,33.90696,33.6475,0,0,0,-1,0,0,0,0,0,0,0.03824336,0,0,0,0,7.929279,3.488923,0.03824336,0,0.03824336,6.513934,46.52801,0.1329075,0,0.03059468,0,3.527166
11/30/2007 4:00:00 AM,0.1972097,11.3581,-66.49195,103.3775,0.02661039,0.1145012,33.24984,32.47611,0,0,0,-1,0,0,0,0,0,0,0.1145012,0,0,0,0,7.891036,3.523342,0.1145012,0,0.1145012,6.62256,47.3039,0.1329032,0,0.09160092,0,3.637843
11/30/2007 5:00:00 AM,0.4361361,18.79727,-78.68798,89.47256,0.04498967,0.1939863,32.85222,31.54453,0.9210977,0.9210977,0,0,0,0.9210977,21.06034,0,1.110223E-16,0,0.1939863,0.9695765,0.9210977,0,0,7.776535,3.626393,0,0.7755902,-0.7755902,5.805016,41.46431,0.1329032,1.013207,0.155189,0,3.820379
11/30/2007 6:00:00 AM,0.5916083,26.56236,-91.22656,75.57311,0.3641477,1.500491,41.37452,30.71441,0.1472351,0.1472351,0,0,0,0.1472351,1019.112,0,0,0,1.500491,0.1549843,0.1472351,0,0,8.638302,2.850803,1.345506,0,1.345506,7.081475,50.58186,0.1328534,0.1619586,1.200393,0,4.351294
11/30/2007 7:00:00 AM,0.9174711,34.28281,-104.6865,61.82932,0.5260359,2.121149,45.30628,29.85662,0,0,0,0,0,0,0,0,0,0,2.121149,0,0,0,0,7.292795,4.061759,2.121149,0,2.121149,9.093774,64.9554,0.1327748,0,1.696919,0,6.182908
11/30/2007 8:00:00 AM,0.884136,41.5006,-119.8126,48.4803,0.9224338,3.428494,59.3676,31.95959,0.1477609,0.1477609,0,0,0,0.1477609,2320.298,0,0,0,3.428494,0.1555378,0.1477609,0,0,5.171646,5.970793,3.272956,0,3.272956,12.19877,87.13391,0.1326538,0.162537,2.742795,0,9.399286
11/30/2007 9:00:00 AM,1.406444,47.59957,-137.4368,36.05267,0.8747032,3.181119,62.93233,36.86652,0.3638436,0.3638436,0,-1,0,0.3638436,874.3096,0.8994359,0,0,3.181119,0.3829933,0.3638436,0,0,1.89869,8.916452,1.89869,0,1.89869,14.00003,100,0.1325837,0.400228,2.544896,0,12.09757
11/30/2007 10:00:00 AM,1.249799,51.77417,-158.0497,25.97645,0.9684903,3.347491,70.97143,41.92102,2.02826,2.02826,0,0,0,2.02826,165.0425,1.212481,0,0,3.347491,2.13501,2.02826,0,0,0,10.62527,0,0,0,14.00003,100,0.1325837,2.231086,2.677993,0,13.97276
11/30/2007 11:00:00 AM,0.8316303,53.20652,179.1126,21.84352,0.9840724,3.300413,75.54226,45.91482,0,0,0,0,0,0,0,3.300413,0,0,3.300413,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325837,0,2.640331,0,13.92569
11/30/2007 12:00:00 PM,0.495817,51.54322,156.377,26.59767,0.4796927,1.741151,63.24771,48.94937,0.5418853,0.5418853,0,0,0,0.5418853,321.3136,1.170745,0,0,1.741151,0.5704055,0.5418853,0,0,0,10.62527,0,0,0,14.00003,100,0.1325837,0.5960737,1.392921,0,12.36642
11/30/2007 1:00:00 PM,0.5758062,47.1907,135.9873,36.94621,0.5965492,2.079902,69.62761,51.75333,1.027639,1.027639,0,0,0,1.027639,202.3962,0.9981769,0,0,2.079902,1.081725,1.027639,0,0,0,10.62527,0,0,0,14.00003,100,0.1325837,1.130403,1.663922,0,12.70518
11/30/2007 2:00:00 PM,0.6879103,40.98006,118.5801,49.47657,0.7076497,2.387092,74.67614,53.38589,0.458521,0.458521,0,-1,0,0.458521,520.6069,1.904438,0,0,2.387092,0.4826537,0.458521,0,0,0,10.62527,0,0,0,14.00003,100,0.1325837,0.5043731,1.909673,0,13.01237
11/30/2007 3:00:00 PM,0.5185618,33.7046,103.6107,62.86859,0.4529993,1.602571,67.34892,53.80095,2.877972,2.877972,0,0,0,2.877972,55.68406,0,0,0,1.602571,3.029444,2.877972,0,0,0,10.62527,0,1.426872,-1.426872,12.49597,89.25677,0.1325837,3.165769,1.282057,0,12.22785
11/30/2007 4:00:00 PM,0.2553918,25.96611,90.24522,76.63084,0.2002423,0.7406546,60.16967,54.21601,0.2588603,0.2588603,0,0,0,0.2588603,286.1214,0,0,0,0.7406546,0.2724845,0.2588603,0,0,1.585414,9.198401,0.4681701,0,0.4681701,12.94012,92.42922,0.1325665,0.2847463,0.5925237,0,9.939056
11/30/2007 5:00:00 PM,0.3834101,18.21353,77.75117,90.53555,0.0330233,0.1267776,53.91999,52.94316,1.01513,1.01513,0,0,0,1.01513,12.4888,0,0,0,0.1267776,1.068558,1.01513,0,0,1.117244,9.619755,0,0.9417803,-0.9417803,11.94739,85.33836,0.1325665,1.116643,0.1014221,0,9.746532
11/30/2007 6:00:00 PM,0.1235736,10.81324,65.56187,104.4353,0.06932537,0.269471,51.78039,49.73337,2.513189,2.513189,0,0,0,2.513189,10.72227,0,4.440892E-16,0,0.269471,2.645462,2.513189,0,0,2.163666,8.677975,0,2.375991,-2.375991,9.44288,67.44901,0.1325665,2.764508,0.2155768,0,8.947446
11/30/2007 7:00:00 PM,0.06312083,4.100241,53.25653,118.1799,0.01592643,0.06355547,47.1673,46.69882,1.593204,1.593204,0,-1,0,1.593204,3.989161,0,2.220446E-16,0,0.06355547,1.677057,1.593204,0,0,4.803657,6.301983,0,1.613502,-1.613502,7.742099,55.3006,0.1325665,1.752525,0.05084438,0,6.365539
11/30/2007 8:00:00 PM,0.002500761,0,40.54778,90,0,0,44.38371,44.38371,0.5364621,0.5364621,0,-1,0,0.5364621,0,0,0,0,0,0.564697,0.5364621,0,0,6.596436,4.688482,0,0.564697,-0.564697,7.146856,51.04887,0.1325665,0.5901083,0,0,4.688482
11/30/2007 9:00:00 PM,0,0,27.29517,90,0,0,42.26229,42.26229,1.508267,1.508267,0,-1,0,1.508267,0,0,0,0,0,1.58765,1.508267,0,0,7.223877,4.123785,0,1.58765,-1.58765,5.473326,39.09511,0.1325665,1.659094,0,0,4.123785
11/30/2007 10:00:00 PM,0,0,13.53095,90,0,0,40.187,40.187,0.3807862,0.3807862,0,-1,0,0.3807862,0,0,5.551115E-17,0,0,0.4008276,0.3807862,0,0,8.987933,2.536135,0,0.4008276,-0.4008276,5.050817,36.07719,0.1325665,0.4188648,0,0,2.536135
11/30/2007 11:00:00 PM,0,0,-0.5389735,90,0,0,38.47142,38.47142,0.3818765,0.3818765,0,-1,0,0.3818765,0,0,5.551115E-17,0,0,0.4019753,0.3818765,0,0,9.433296,2.135307,0,0.4019753,-0.4019753,4.627098,33.05063,0.1325665,0.4200642,0,0,2.135307
12/1/2007 12:00:00 AM,0,0,-14.49462,90,0,0,37.12478,37.12478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.879936,1.733332,0,0,0,4.627098,33.05063,0.1325665,0,0,0,1.733332
12/1/2007 1:00:00 AM,0,0,-28.20965,90,0,0,35.75047,35.75047,0.6671339,0.6671339,0,-1,0,0.6671339,0,0,0,0,0,0.7022462,0.6671339,0,0,9.879936,1.733332,0,0.7022462,-0.7022462,3.886865,27.76327,0.1325665,0.7338473,0,0,1.733332
12/1/2007 2:00:00 AM,0.002422175,0,-41.40769,90,0,0,34.55141,34.55141,0.06729095,0.06729095,0,-1,0,0.06729095,0,0,0,0,0,0.07083257,0.06729095,0,0,10.66021,1.031086,0,0.07083257,-0.07083257,3.812201,27.22995,0.1325665,0.07402004,0,0,1.031086
12/1/2007 3:00:00 AM,0.006319132,4.672888,-54.0693,117.1898,0.005127341,0.0220238,33.58448,33.43536,0.04310644,0.04310644,0,-1,0,0.04310644,51.09166,0,0,0,0.0220238,0.0453752,0.04310644,0,0,10.73891,0.9602531,0,0.0233514,-0.0233514,3.787587,27.05414,0.1325665,0.04741709,0.01761904,0,0.9822769
12/1/2007 4:00:00 AM,0.05699381,11.4404,-66.34557,103.444,0.04587861,0.1970416,33.60756,32.27319,0.6331775,0.6331775,0,-1,0,0.6331775,31.11948,0,0,0,0.1970416,0.6665027,0.6331775,0,0,10.76486,0.9369017,0,0.4694611,-0.4694611,3.292731,23.51946,0.1325665,0.6964953,0.1576333,0,1.133943
12/1/2007 5:00:00 AM,0.1166636,18.87343,-78.53283,89.5538,0.09314971,0.3991543,34.04262,31.33239,0.0643901,0.0643901,0,0,0,0.0643901,619.9001,0,0,0,0.3991543,0.06777905,0.0643901,0,0,11.28648,0.4674406,0.3313752,0,0.3313752,3.607101,25.76496,0.1325542,0.07082911,0.3193234,0,0.8665949
12/1/2007 6:00:00 AM,0.2660585,26.63658,-91.06123,75.66831,0.2093972,0.8852307,36.60786,30.50227,0,0,0,0,0,0,0,0,0,0,0.8852307,0,0,0,0,10.95511,0.7656783,0.8852307,0,0.8852307,4.446905,31.76354,0.1325216,0,0.7081846,0,1.650909
12/1/2007 7:00:00 AM,0.2479965,34.36021,-104.5095,61.93919,0.207615,0.8817837,35.73056,29.68138,1.512967,1.512967,4.668578,0,1.439522,1.512967,58.28173,0,0,0,0.8817837,0,0,3.15561,2.99783,10.06988,1.562386,3.879613,0,3.879613,8.127429,58.05295,0.1326669,1.664264,0.7054269,5,2.44417
12/1/2007 8:00:00 AM,0.0819548,41.58734,-119.6244,48.60706,0.06714155,0.288181,33.72812,31.77512,1.375545,1.375545,4.639719,0,1.431643,1.375545,20.95031,0,0,0,0.288181,0,0,3.264174,3.100965,6.190262,5.054038,3.389146,0,3.389146,11.34266,81.01881,0.1328275,1.5131,0.2305448,5,5.342219
12/1/2007 9:00:00 AM,0.05332207,47.70241,-137.2445,36.19959,0.04355003,0.1828479,37.89791,36.62671,0,0,0,-1,0,0,0,0,0,0,0.1828479,0,0,0,0,2.801116,8.10427,0.1828479,0,0.1828479,11.51612,82.25784,0.1328207,0,0.1462783,0,8.287118
12/1/2007 10:00:00 AM,0.0522562,51.89832,-157.8728,26.14112,0.04266986,0.17435,42.91349,41.66277,1.230833,1.230833,0,0,0,1.230833,14.1652,0,0,0,0.17435,1.295614,1.230833,0,0,2.618268,8.268833,0,1.121264,-1.121264,10.3342,73.8156,0.1328207,1.353917,0.13948,0,8.443183
12/1/2007 11:00:00 AM,0.2472862,53.35155,179.2456,21.98587,0.2056703,0.7996862,51.72929,45.65656,1.728311,1.728311,0,0,0,1.728311,46.26981,0,0,0,0.7996862,1.819275,1.728311,0,0,3.864117,7.147569,0,1.019588,-1.019588,9.259464,66.13889,0.1328207,1.901142,0.6397489,0,7.947255
12/1/2007 12:00:00 PM,0.2539973,51.70205,156.4515,26.66527,0.2115535,0.807252,54.95418,48.69111,0.3148093,0.3148093,0,0,0,0.3148093,256.4257,0,0,0,0.807252,0.3313782,0.3148093,0,0,4.996993,6.12798,0.4758738,0,0.4758738,9.710917,69.36356,0.1328032,0.3462902,0.6458016,0,6.935232
12/1/2007 1:00:00 PM,0.1699097,47.35514,136.0139,36.9552,0.1403507,0.533209,55.69883,51.54119,2.72208,2.72208,0,0,0,2.72208,19.58829,0,4.440892E-16,0,0.533209,2.865348,2.72208,0,0,4.52112,6.556267,0,2.332139,-2.332139,7.252628,51.80438,0.1328032,2.994288,0.4265672,0,7.089476
12/1/2007 2:00:00 PM,0.6258428,41.14548,118.5788,49.45045,0.6355817,2.178337,72.26768,53.18298,1.684514,1.684514,0,-1,0,1.684514,129.3155,0,0,0,2.178337,1.773172,1.684514,0,0,7.112384,4.224128,0.4051651,0,0.4051651,7.637001,54.5499,0.1327883,1.852965,1.74267,0,6.402465
12/1/2007 3:00:00 PM,0.1926145,33.86965,103.5973,62.81941,0.1590636,0.5949448,58.32019,53.59803,1.211602,1.211602,0,0,0,1.211602,49.10397,0,0,0,0.5949448,1.275371,1.211602,0,0,6.707219,4.588777,0,0.6804262,-0.6804262,6.919769,49.42682,0.1327883,1.332763,0.4759559,0,5.183722
12/1/2007 4:00:00 PM,0.259484,26.13092,90.22939,76.56436,0.2029315,0.7511643,60.0461,54.0131,0.8333644,0.8333644,0,0,0,0.8333644,90.13635,1.110223E-16,0,0,0.7511643,0.8772257,0.8333644,0,0,7.463248,3.908351,0,0.1260614,-0.1260614,6.786889,48.47768,0.1327883,0.9167008,0.6009314,0,4.659515
12/1/2007 5:00:00 PM,0.164172,18.37854,77.73885,90.45436,0.1177645,0.4459233,56.25809,52.76791,0.9435437,0.9435437,0,0,0,0.9435437,47.26048,0,1.110223E-16,0,0.4459233,0.9932039,0.9435437,0,0,7.603317,3.782289,0,0.5472807,-0.5472807,6.210004,44.35708,0.1327883,1.037898,0.3567387,0,4.228212
12/1/2007 6:00:00 PM,0.06310895,10.9786,65.55739,104.3401,0.05061152,0.1975361,51.07014,49.57657,3.224437,3.224437,1.25,0,0.50625,3.224437,6.126218,0,4.440892E-16,0,0.1975361,2.078355,1.974437,0,0,8.211406,3.235008,0,1.880819,-1.880819,4.227447,30.19599,0.1327883,3.546881,0.1580288,5,3.432545
12/1/2007 7:00:00 PM,0.06181876,4.265508,53.2637,118.0701,0.01973999,0.07880577,47.09497,46.51435,0.8382263,0.8382263,0,-1,0,0.8382263,9.401492,0,1.110223E-16,0,0.07880577,0.8823434,0.8382263,0,0,10.3012,1.35419,0,0.8035377,-0.8035377,3.380444,24.14598,0.1327883,0.9220489,0.06304462,0,1.432995
12/1/2007 8:00:00 PM,0.002454806,0,40.57024,90,0,0,44.20846,44.20846,3.078225,0.5231193,0,-1,0,0.5231193,0,0,2.555106,2.862928,0,0.550652,0.5231193,0,0,11.19403,0.550652,0,0.550652,-0.550652,2.800006,20,0.1327883,3.386048,0,0,0.550652
12/1/2007 9:00:00 PM,0,0,27.33619,90,0,0,42.1055,42.1055,0.1387433,0,0,-1,0,0,0,0,0.1387433,0.1526176,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.1526176,0,0,0
