Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/1/2007 10:00:00 PM,0,0,13.59265,90,0,0,40.00253,40.00253,0.1678102,0,0,-1,0,0,0,0,0.1678102,0.1845913,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.1845913,0,0,0
12/1/2007 11:00:00 PM,0,0,-0.4564232,90,0,0,38.28695,38.28695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-14.39223,90,0,0,36.96798,36.96798,0.03331046,0,0,-1,0,0,0,0,0.03331046,0.0366415,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.0366415,0,0,0
12/2/2007 1:00:00 AM,0,0,-28.09272,90,0,0,35.59367,35.59367,0.4463514,0,0,-1,0,0,0,0,0.4463514,0.4909865,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.4909865,0,0,0
12/2/2007 2:00:00 AM,0.006606381,0,-41.27961,90,0,0,34.37616,34.37616,0.1696651,0,0,-1,0,0,0,0,0.1696651,0.1866316,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.1866316,0,0,0
12/2/2007 3:00:00 AM,0.08268588,4.758066,-53.9324,117.2421,0.01177541,0.05057002,33.62105,33.27856,0.2710733,0.04804152,0,-1,0,0.04804152,105.2632,0,0.2230317,0.2885723,0.05057002,0.05057002,0.04804152,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.2981806,0.04045602,0,0.05057002
12/2/2007 4:00:00 AM,0.2338888,11.51606,-66.20074,103.5131,0.02127541,0.09179134,32.73473,32.11639,0.3877827,0.08720177,0,-1,0,0.08720177,105.2632,0,0.3005809,0.4091206,0.09179134,0.09179134,0.08720177,0,0,11.80586,0,0,0,0,2.800006,20,0.1327883,0.426561,0.07343307,0,0.09179134
12/2/2007 5:00:00 AM,0.2617317,18.94296,-78.37952,89.63703,0.0932721,0.4000389,33.87054,31.15714,0.2769411,0.2769411,3.782204,0,1.197542,0.2769411,144.4491,0,0,0,0.4000389,0,0,3.505263,3.33,11.80586,0,3.730039,0,3.730039,6.338631,45.27585,0.1328639,0.3046352,0.3200311,5,0.4000389
12/2/2007 6:00:00 AM,0.4686947,26.70414,-90.89788,75.76492,0.2897621,1.210778,38.79131,30.32702,0,0,3.505263,0,1.121937,0,0,0,0,0,1.210778,0,0,3.505263,3.33,8.075821,3.357035,4.540778,0,4.540778,10.64639,76.04549,0.1328863,0,0.968622,5,4.567812
12/2/2007 7:00:00 AM,0.644141,34.43084,-104.3344,62.04977,0.5656849,2.270668,46.1223,29.4969,1.243851,1.243851,2.574773,0,0.8679131,1.243851,182.5514,0,0,0,2.270668,0,0,1.330922,1.264376,3.535044,7.443735,3.535044,0,3.535044,14.00003,100,0.1328675,1.368236,1.816534,5,9.714402
12/2/2007 8:00:00 AM,0.7215158,41.66714,-119.4376,48.73356,0.744374,2.86328,53.58464,31.5722,4.074282,4.074282,1.25,0,0.50625,4.074282,70.27692,0,0,0,2.86328,2.972928,2.824282,0,0,0,10.62527,0,0.1096483,-0.1096483,13.88445,99.17443,0.1328675,4.48171,2.290624,5,13.48855
12/2/2007 9:00:00 AM,1.188542,47.79819,-137.0523,36.34475,0.8725256,3.183355,62.41367,36.42379,1.683817,1.683817,0,-1,0,1.683817,189.0559,1.289085,0,0,3.183355,1.772439,1.683817,0,0,0.1218315,10.51563,0.1218315,0,0.1218315,14.00003,100,0.132863,1.852198,2.546684,0,13.69898
12/2/2007 10:00:00 AM,1.117297,52.01547,-157.6939,26.30163,0.9668955,3.353904,70.42178,41.43217,0.2438019,0.2438019,0,0,0,0.2438019,1375.668,3.09727,0,0,3.353904,0.2566336,0.2438019,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0.2681821,2.683123,0,13.97918
12/2/2007 11:00:00 AM,1.008337,53.48999,179.383,22.12203,1.197886,3.853569,81.64111,45.3983,0.665319,0.665319,0,0,0,0.665319,579.2062,3.153233,0,0,3.853569,0.7003358,0.665319,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0.7318509,3.082855,0,14.47884
12/2/2007 12:00:00 PM,0.8337964,51.85498,156.532,26.72725,0.97085,3.208763,77.71358,48.43285,0.7582579,0.7582579,0,0,0,0.7582579,423.1758,2.410597,0,0,3.208763,0.7981662,0.7582579,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0.8340836,2.567011,0,13.83404
12/2/2007 1:00:00 PM,0.9902371,47.5144,136.0471,36.95965,1.112867,3.494329,85.0742,51.3106,0.8084456,0.8084456,0,0,0,0.8084456,432.2281,2.643333,0,0,3.494329,0.8509954,0.8084456,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0.8892902,2.795463,0,14.1196
12/2/2007 2:00:00 PM,0.6451801,41.30627,118.5842,49.4206,0.656174,2.24325,72.65235,52.94316,0,0,0,-1,0,0,0,2.24325,0,0,2.24325,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0,1.7946,0,12.86852
12/2/2007 3:00:00 PM,0.7187903,34.03038,103.5902,62.76714,0.6232087,2.138326,72.09647,53.38589,0.8672906,0.8672906,0,0,0,0.8672906,246.5524,1.225388,0,0,2.138326,0.9129375,0.8672906,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0.9540197,1.710661,0,12.7636
12/2/2007 4:00:00 PM,0.5598882,26.29151,90.2194,76.49534,0.3295206,1.192858,63.6819,53.85629,0,0,0,0,0,0,0,1.192858,0,0,1.192858,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132863,0,0.954286,0,11.81813
12/2/2007 5:00:00 PM,0.2362268,18.53924,77.73202,90.37118,0.1032437,0.3924317,55.61398,52.55577,0.4049219,0.4049219,0,0,0,0.4049219,96.91541,0,0,0,0.3924317,0.4262335,0.4049219,0,0,0,10.62527,0,0.03380185,-0.03380185,13.9644,99.7455,0.132863,0.445414,0.3139454,0,11.01771
12/2/2007 6:00:00 PM,0.04571392,11.13944,65.55804,104.2436,0.03689773,0.1445225,50.45274,49.36443,1.230207,1.230207,0,0,0,1.230207,11.74782,0,0,0,0.1445225,1.294955,1.230207,0,0,0.03755761,10.59147,0,1.150432,-1.150432,12.75174,91.08364,0.132863,1.353228,0.115618,0,10.736
12/2/2007 7:00:00 PM,0.01699798,4.425907,53.27559,117.9595,0.01373152,0.05493018,46.73365,46.32988,0,0,0,-1,0,0,0,0,0,0,0.05493018,0,0,0,0,1.315816,9.44104,0.05493018,0,0.05493018,12.80385,91.45586,0.132861,0,0.04394414,0,9.49597
12/2/2007 8:00:00 PM,0.002362119,0,40.59694,90,0,0,44.02399,44.02399,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.260886,9.490477,0,0,0,12.80385,91.45586,0.132861,0,0,0,9.490477
12/2/2007 9:00:00 PM,0,0,27.38082,90,0,0,41.89335,41.89335,2.843032,2.843032,0,-1,0,2.843032,0,0,4.440892E-16,0,0,2.992666,2.843032,0,0,1.260886,9.490477,0,2.992666,-2.992666,9.649301,68.92344,0.132861,3.127336,0,0,9.490477
12/2/2007 10:00:00 PM,0,0,13.65718,90,0,0,39.81805,39.81805,0.2616964,0.2616964,0,-1,0,0.2616964,0,0,5.551115E-17,0,0,0.2754699,0.2616964,0,0,4.58607,6.497811,0,0.2754699,-0.2754699,9.35893,66.84937,0.132861,0.2878661,0,0,6.497811
12/2/2007 11:00:00 PM,0,0,-0.3719348,90,0,0,38.1117,38.1117,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.892148,6.222342,0,0,0,9.35893,66.84937,0.132861,0,0,0,6.222342
12/3/2007 12:00:00 AM,0,0,-14.28888,90,0,0,36.78351,36.78351,0.5499098,0.5499098,0,-1,0,0.5499098,0,0,1.110223E-16,0,0,0.5788524,0.5499098,0,0,4.892148,6.222342,0,0.5788524,-0.5788524,8.748765,62.49106,0.132861,0.6049008,0,0,6.222342
12/3/2007 1:00:00 AM,0,0,-27.97569,90,0,0,35.4092,35.4092,0.686104,0.686104,0,-1,0,0.686104,0,0,0,0,0,0.7222147,0.686104,0,0,5.535317,5.643489,0,0.7222147,-0.7222147,7.987484,57.05334,0.132861,0.7547144,0,0,5.643489
12/3/2007 2:00:00 AM,0.007385822,0,-41.15215,90,0,0,34.19169,34.19169,0.07873637,0.07873637,0,-1,0,0.07873637,0,0,0,0,0,0.08288039,0.07873637,0,0,6.337778,4.921274,0,0.08288039,-0.08288039,7.900121,56.42932,0.132861,0.08661001,0,0,4.921274
12/3/2007 3:00:00 AM,0.06385739,4.836547,-53.79671,117.2975,0.02712981,0.1163449,33.89257,33.10331,0.0594293,0.0594293,0,-1,0,0.0594293,195.7702,0,0,0,0.1163449,0.06255716,0.0594293,0,0,6.429867,4.838394,0.05378772,0,0.05378772,7.951148,56.7938,0.132859,0.06537223,0.0930759,0,4.954739
12/3/2007 4:00:00 AM,0.1474159,11.58507,-66.05756,103.5846,0.06670596,0.2861368,33.84477,31.90425,0.1340152,0.1340152,0,-1,0,0.1340152,213.5108,0,0,0,0.2861368,0.1410686,0.1340152,0,0,6.376079,4.886803,0.1450682,0,0.1450682,8.088772,57.77683,0.1328537,0.1474167,0.2289094,0,5.17294
12/3/2007 5:00:00 AM,0.2100811,19.00588,-78.22818,89.72218,0.1226142,0.5241151,34.51392,30.945,0.224242,0.224242,0,0,0,0.224242,233.7274,0,0,0,0.5241151,0.2360443,0.224242,0,0,6.231011,5.017365,0.2880709,0,0.2880709,8.36206,59.72888,0.1328431,0.2466663,0.4192921,0,5.54148
12/3/2007 6:00:00 AM,0.3859293,26.76505,-90.73666,75.86284,0.2585885,1.087074,37.66143,30.11488,0.1223016,0.1223016,0,0,0,0.1223016,888.8472,0,0,0,1.087074,0.1287385,0.1223016,0,0,5.94294,5.276628,0.9583358,0,0.9583358,9.271217,66.22285,0.1328079,0.1345318,0.8696594,0,6.363702
12/3/2007 7:00:00 AM,0.2945625,34.49471,-104.1613,62.16095,0.2497973,1.056246,36.5681,29.28477,2.067865,2.067865,0,0,0,2.067865,51.07906,0,0,0,1.056246,2.1767,2.067865,0,0,4.984604,6.13913,0,1.120454,-1.120454,8.090155,57.78671,0.1328079,2.274651,0.8449968,0,7.195376
12/3/2007 8:00:00 AM,0.140955,41.74003,-119.2524,48.85969,0.1160717,0.4955626,34.73919,31.36006,1.539053,1.539053,0,0,0,1.539053,32.1992,0,0,0,0.4955626,1.620055,1.539053,0,0,6.229553,5.018676,0,1.124493,-1.124493,6.904835,49.32016,0.1328079,1.692958,0.3964501,0,5.514239
12/3/2007 9:00:00 AM,0.2220782,47.8869,-136.8605,36.48803,0.1842183,0.7582416,41.57772,36.18398,1.164292,1.164292,0,-1,0,1.164292,65.12469,0,0,0,0.7582416,1.225571,1.164292,0,0,7.47899,3.894184,0,0.4673291,-0.4673291,6.412227,45.80153,0.1328079,1.280721,0.6065933,0,4.652425
12/3/2007 10:00:00 AM,0.6443397,52.12557,-157.5134,26.45789,0.6966358,2.549556,61.90675,41.1647,1.984305,1.984305,0,0,0,1.984305,128.4861,0,0,0,2.549556,2.088742,1.984305,0,0,7.998244,3.426854,0.4608147,0,0.4608147,6.849394,48.92415,0.132791,2.182735,2.039645,0,5.976411
12/3/2007 11:00:00 AM,0.6911772,53.62177,179.5246,22.25197,0.7703958,2.710771,68.19638,45.14004,0.5269511,0.5269511,0,0,0,0.5269511,514.4255,0,0,0,2.710771,0.5546854,0.5269511,0,0,7.537429,3.841588,2.156086,0,2.156086,8.894837,63.53442,0.1327119,0.5796462,2.168617,0,6.552359
12/3/2007 12:00:00 PM,0.5752853,52.00195,156.6185,26.7836,0.5912943,2.111508,65.86486,48.20226,0.1187079,0.1187079,0,0,0,0.1187079,1778.743,0,0,0,2.111508,0.1249556,0.1187079,0,0,5.381344,5.782065,1.986552,0,1.986552,10.77945,76.99589,0.1326391,0.1305787,1.689206,0,7.893572
12/3/2007 1:00:00 PM,0.8367338,47.66841,136.0869,36.95955,0.9342583,3.055303,79.26479,51.05234,1.437347,1.437347,0,0,0,1.437347,212.5655,0,0,0,3.055303,1.512997,1.437347,0,0,3.394792,7.569962,1.542306,0,1.542306,12.24261,87.44701,0.1325826,1.581082,2.444243,0,10.62527
12/3/2007 2:00:00 PM,0.7013158,41.46235,118.596,49.38703,0.716812,2.424509,74.27141,52.71257,0.1288505,0.1288505,0,-1,0,0.1288505,1881.644,0.4363911,0,0,2.424509,0.1356322,0.1288505,0,0,1.852485,8.958037,1.852485,0,1.852485,14.00003,100,0.1325149,0.1417356,1.939607,0,11.38255
12/3/2007 3:00:00 PM,0.3191225,34.18671,103.5892,62.71183,0.272182,0.9999453,61.28295,53.18298,0.5220513,0.5220513,0,0,0,0.5220513,191.5416,0.4504176,0,0,0.9999453,0.5495277,0.5220513,0,0,0,10.62527,0,0,0,14.00003,100,0.1325149,0.5742564,0.7999562,0,11.62522
12/3/2007 4:00:00 PM,0.3480651,26.4478,90.21525,76.42385,0.2421727,0.8920575,60.8485,53.64415,0,0,0,0,0,0,0,0.8920575,0,0,0.8920575,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1325149,0,0.713646,0,11.51733
12/3/2007 5:00:00 PM,0.2500773,18.69558,77.73064,90.28608,0.09553749,0.3640271,55.20028,52.3713,1.141833,1.141833,0,0,0,1.141833,31.88094,0,0,0,0.3640271,1.201929,1.141833,0,0,0,10.62527,0,0.8379022,-0.8379022,13.1168,93.69125,0.1325149,1.256016,0.2912216,0,10.9893
12/3/2007 6:00:00 PM,0.07639576,11.29567,65.56377,104.1457,0.06042117,0.2359684,50.96286,49.17996,0,0,0,0,0,0,0,0,0,0,0.2359684,0,0,0,0,0.9310025,9.787372,0.2359684,0,0.2359684,13.34066,95.29025,0.1325062,0,0.1887747,0,10.02334
12/3/2007 7:00:00 PM,0.1014534,4.581372,53.29215,117.8484,0.008470532,0.03394913,46.39441,46.14541,3.38115,3.33,0,-1,0,3.33,1.019493,4.440892E-16,0.0511506,0.3892657,0.03394913,3.505263,3.33,0,0,0.6950341,9.999743,0,3.471314,-3.471314,9.681575,69.15397,0.1325062,3.719266,0.0271593,0,10.03369
12/3/2007 8:00:00 PM,0.005263995,0,40.6278,90,0,0,43.81185,43.81185,2.843691,2.843691,0,-1,0,2.843691,0,0,4.440892E-16,0,0,2.993359,2.843691,0,0,4.55205,6.52843,0,2.993359,-2.993359,6.526297,46.61631,0.1325062,3.12806,0,0,6.52843
12/3/2007 9:00:00 PM,0,0,27.42898,90,0,0,41.70889,41.70889,2.415565,2.415565,0,-1,0,2.415565,0,0,0,0,0,2.5427,2.415565,0,0,7.878004,3.53507,0,2.5427,-2.5427,3.846056,27.47178,0.1325062,2.657121,0,0,3.53507
12/3/2007 10:00:00 PM,0,0,13.72447,90,0,0,39.63359,39.63359,0.3252206,0.3252206,0,-1,0,0.3252206,0,0,0,0,0,0.3423374,0.3252206,0,0,10.70323,0.9923707,0,0.3423374,-0.3423374,3.485201,24.89424,0.1325062,0.3577426,0,0,0.9923707
12/3/2007 11:00:00 PM,0,0,-0.2855785,90,0,0,37.92723,37.92723,0.1231302,0.1231302,0,-1,0,0.1231302,0,0,1.387779E-17,0,0,0.1296108,0.1231302,0,0,11.0836,0.6500332,0,0.1296108,-0.1296108,3.348579,23.91837,0.1325062,0.1354432,0,0,0.6500332
12/4/2007 12:00:00 AM,0,0,-14.18466,90,0,0,36.58059,36.58059,0.5068067,0.4944013,0,-1,0,0.4944013,0,0,0.01240535,0.06308602,0,0.5204225,0.4944013,0,0,11.22761,0.5204225,0,0.5204225,-0.5204225,2.800006,20,0.1325062,0.5574874,0,0,0.5204225
12/4/2007 1:00:00 AM,0,0,-27.85863,90,0,0,35.20628,35.20628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325062,0,0,0,0
12/4/2007 2:00:00 AM,0.006413437,0,-41.02539,90,0,0,34.00722,34.00722,0.3186478,0,0,-1,0,0,0,0,0.3186478,0.3505126,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1325062,0.3505126,0,0,0
12/4/2007 3:00:00 AM,0.05731243,4.908336,-53.66232,117.3558,0.03164079,0.1357278,33.83929,32.91884,0.7133936,0.1289414,0,-1,0,0.1289414,105.2632,0,0.5844522,0.7589447,0.1357278,0.1357278,0.1289414,0,0,11.80586,0,0,0,0,2.800006,20,0.1325062,0.784733,0.1085823,0,0.1357278
12/4/2007 4:00:00 AM,0.1594398,11.64746,-65.91611,103.6586,0.05903905,0.2537778,33.44591,31.729,0,0,0,-1,0,0,0,0,0,0,0.2537778,0,0,0,0,11.80586,0,0.2537778,0,0.2537778,3.04076,21.71967,0.132497,0,0.2030223,0,0.2537778
12/4/2007 5:00:00 AM,0.171371,19.06219,-78.0789,89.80917,0.1226755,0.5248565,34.33994,30.76975,0.1641642,0.1641642,0,0,0,0.1641642,319.7143,0,0,0,0.5248565,0.1728044,0.1641642,0,0,11.55208,0.2284,0.3520521,0,0.3520521,3.374746,24.10528,0.1324841,0.1805806,0.4198852,0,0.7532566
12/4/2007 6:00:00 AM,0.04828322,26.81933,-90.57768,75.962,0.0393491,0.1712287,31.08167,29.93963,0.4571169,0.4571169,0,0,0,0.4571169,37.4584,0,5.551115E-17,0,0.1712287,0.4811757,0.4571169,0,0,11.20003,0.5452469,0,0.309947,-0.309947,3.048033,21.77162,0.1324841,0.5028286,0.1369829,0,0.7164755
12/4/2007 7:00:00 AM,0.05065578,34.55186,-103.9904,62.27264,0.04134823,0.1806451,30.3088,29.10952,0,0,0,0,0,0,0,0,0,0,0.1806451,0,0,0,0,11.54442,0.2352999,0.1806451,0,0.1806451,3.219409,22.99573,0.1324775,0,0.1445161,0,0.415945
12/4/2007 8:00:00 AM,0.1970926,41.80602,-119.0688,48.98533,0.1630064,0.6916751,35.90729,31.15714,0.9948936,0.9948936,4.500157,0,1.393543,0.9948936,69.52253,4.440892E-16,0,0,0.6916751,0,0,3.505263,3.33,11.36377,0.3978805,4.021675,0,4.021675,7.034705,50.24779,0.1326023,1.094383,0.5533401,5,1.089556
12/4/2007 9:00:00 AM,0.238282,47.96855,-136.6693,36.62932,0.1980242,0.8142914,41.7522,35.95339,1.821027,1.821027,0,-1,0,1.821027,44.71606,0,2.220446E-16,0,0.8142914,1.91687,1.821027,0,0,7.342096,4.017388,0,1.102579,-1.102579,5.872485,41.94624,0.1326023,2.003129,0.6514331,0,4.831679
12/4/2007 10:00:00 AM,0.1354627,52.22862,-157.3313,26.60983,0.111532,0.4525545,44.17906,40.90643,0,0,0,0,0,0,0,0,0,0,0.4525545,0,0,0,0,8.567183,2.914809,0.4525545,0,0.4525545,6.301816,45.01288,0.1325858,0,0.3620436,0,3.367364
12/4/2007 11:00:00 AM,0.1881397,53.74686,179.6703,22.37567,0.155628,0.6130077,49.46836,44.88178,0.2704495,0.2704495,0,0,0,0.2704495,226.6625,0,0,0,0.6130077,0.2846837,0.2704495,0,0,8.114629,3.322109,0.328324,0,0.328324,6.613291,47.2377,0.1325738,0.2974945,0.4904062,0,3.935116
12/4/2007 12:00:00 PM,0.1353086,52.14289,156.7108,26.83429,0.1114036,0.4344251,51.22276,47.93478,0,0,0,0,0,0,0,0,0,0,0.4344251,0,0,0,0,7.786304,3.6176,0.4344251,0,0.4344251,7.025423,50.18149,0.1325579,0,0.3475401,0,4.052025
12/4/2007 1:00:00 PM,0.143144,47.81712,136.1333,36.95488,0.1179335,0.4517151,54.31134,50.82175,0,0,0,0,0,0,0,0,0,0,0.4517151,0,0,0,0,7.35188,4.008583,0.4517151,0,0.4517151,7.453957,53.24245,0.1325414,0,0.3613721,0,4.460298
12/4/2007 2:00:00 PM,0.06241069,41.61367,118.6144,49.34977,0.05102109,0.1957902,53.99128,52.48199,2.337792,2.337792,0,-1,0,2.337792,8.375004,0,0,0,0.1957902,2.460834,2.337792,0,0,6.900165,4.415126,0,2.265043,-2.265043,5.066392,36.18844,0.1325414,2.571571,0.1566321,0,4.610917
12/4/2007 3:00:00 PM,0.2322171,34.33859,103.5945,62.65351,0.1932446,0.7212239,58.68176,52.94316,0.8818684,0.8818684,0,0,0,0.8818684,81.78362,0,0,0,0.7212239,0.9282825,0.8818684,0,0,9.41688,2.150083,0,0.2070586,-0.2070586,4.848133,34.62945,0.1325414,0.9700552,0.5769791,0,2.871307
12/4/2007 4:00:00 PM,0.2062103,26.59974,90.21692,76.34995,0.1672099,0.6250939,58.40557,53.44123,0.9198045,0.9198045,0,0,0,0.9198045,67.95943,0,0,0,0.6250939,0.9682152,0.9198045,0,0,9.646945,1.943024,0,0.3431213,-0.3431213,4.486451,32.04602,0.1325414,1.011785,0.5000752,0,2.568118
12/4/2007 5:00:00 PM,0.09177511,18.84747,77.7347,90.19913,0.07388917,0.2829422,54.3548,52.16838,1.615809,1.615809,1.25,0,0.50625,1.615809,17.51087,5.551115E-17,0,0,0.2829422,0.385062,0.3658089,0,0,10.02819,1.599903,0,0.1021198,-0.1021198,4.378808,31.27713,0.1325414,1.77739,0.2263538,5,1.882845
12/4/2007 6:00:00 PM,0.04502819,11.44725,65.57455,104.0466,0.03636151,0.1427515,50.04918,48.97704,0.573127,0.573127,4.07839,0,1.278401,0.573127,24.90748,0,0,0,0.1427515,0,0,3.505263,3.33,10.14166,1.497783,3.472752,0,3.472752,7.673349,54.80952,0.1326508,0.6304397,0.1142012,5,1.640535
12/4/2007 7:00:00 PM,0.01697139,4.731839,53.31334,117.7367,0.01371892,0.05499916,46.34576,45.94249,0.5058302,0.5058302,0,-1,0,0.5058302,10.87305,0,0,0,0.05499916,0.5324528,0.5058302,0,0,6.668905,4.62326,0,0.4774537,-0.4774537,7.170068,51.21467,0.1326508,0.5564132,0.04399933,0,4.678258
12/4/2007 8:00:00 PM,0.002400649,0,40.66278,90,0,0,43.6366,43.6366,0.9824371,0.9824371,0,-1,0,0.9824371,0,0,0,0,0,1.034144,0.9824371,0,0,7.199409,4.145806,0,1.034144,-1.034144,6.079985,43.42838,0.1326508,1.080681,0,0,4.145806
12/4/2007 9:00:00 PM,0,0,27.48062,90,0,0,41.53363,41.53363,2.875177,2.875177,0,-1,0,2.875177,0,0,4.440892E-16,0.2066167,0,3.026502,2.875177,0,0,8.348458,3.111661,0,3.026502,-3.026502,2.889771,20.64118,0.1326508,3.162695,0,0,3.111661
12/4/2007 10:00:00 PM,0,0,13.79446,90,0,0,39.43067,39.43067,0.3992071,0.08090106,0,-1,0,0.08090106,0,0,0.3183061,0.3582268,0,0.08515901,0.08090106,0,0,11.71124,0.08515901,0,0.08515901,-0.08515901,2.800006,20,0.1326508,0.4391279,0,0,0.08515901
12/4/2007 11:00:00 PM,0,0,-0.1974251,90,0,0,37.71509,37.71509,0.08152683,0,0,-1,0,0,0,0,0.08152683,0.08967951,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326508,0.08967951,0,0,0
12/5/2007 12:00:00 AM,0,0,-14.07963,90,0,0,36.39612,36.39612,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326508,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-27.74162,90,0,0,35.02181,35.02181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326508,0,0,0,0
12/5/2007 2:00:00 AM,0.00769065,0,-40.89941,90,0,0,33.8043,33.8043,0.0006290976,0,0,-1,0,0,0,0,0.0006290976,0.0006920074,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1326508,0.0006920074,0,0,0
12/5/2007 3:00:00 AM,0.02946863,4.973435,-53.52929,117.4172,0.0236121,0.101519,33.40256,32.71592,0,0,0,-1,0,0,0,0,0,0,0.101519,0,0,0,0,11.80586,0,0.101519,0,0.101519,2.896315,20.68792,0.1326471,0,0.08121517,0,0.101519
12/5/2007 4:00:00 AM,0.0444869,11.70323,-65.77651,103.7349,0.03593719,0.1551885,32.56117,31.51686,0.5837091,0.2342278,0,-1,0,0.2342278,66.25538,0,0.3494813,0.5257955,0.1551885,0.2465556,0.2342278,0,0,11.70434,0.09136707,0,0.09136707,-0.09136707,2.800006,20,0.1326471,0.64208,0.1241508,0,0.2465556
12/5/2007 5:00:00 AM,0.05345576,19.11193,-77.93179,89.89792,0.04328507,0.1876442,31.81466,30.55761,0.1981006,0.1981006,3.703364,0,1.176018,0.1981006,94.72166,0,0,0,0.1876442,0,0,3.505263,3.33,11.80586,0,3.517644,0,3.517644,6.137136,43.8366,0.1327234,0.2179107,0.1501154,5,0.1876442
12/5/2007 6:00:00 AM,0.08213115,26.867,-90.42106,76.06229,0.06702682,0.2907368,31.70151,29.75517,0.1874052,0.1874052,3.692668,0,1.173098,0.1874052,155.1381,0,0,0,0.2907368,0,0,3.505263,3.33,8.288216,3.16588,3.620737,0,3.620737,9.572068,68.37178,0.1327949,0.2061457,0.2325894,5,3.456617
12/5/2007 7:00:00 AM,0.02404321,34.60229,-103.8219,62.38472,0.01956354,0.08584128,29.4644,28.89738,1.170195,1.170195,4.675458,0,1.4414,1.170195,7.33564,0,0,0,0.08584128,0,0,3.505263,3.33,4.667479,6.424543,3.415841,0,3.415841,12.81262,91.51853,0.1329555,1.287214,0.06867301,5,6.510384
12/5/2007 8:00:00 AM,0.1173147,41.86513,-118.8872,49.11037,0.09639708,0.4137046,33.74903,30.945,1.920622,1.920622,0,0,0,1.920622,21.54014,0,2.220446E-16,0,0.4137046,2.021707,1.920622,0,0,1.251638,9.4988,0,1.608002,-1.608002,11.11764,79.41153,0.1329555,2.112684,0.3309637,0,9.912504
12/5/2007 9:00:00 AM,0.03237629,48.04314,-136.4788,36.76852,0.02637088,0.1115522,36.49165,35.7228,1.432226,1.432226,0,-1,0,1.432226,7.788731,0,2.220446E-16,0,0.1115522,1.507606,1.432226,0,0,3.038307,7.890798,0,1.396054,-1.396054,9.646067,68.90034,0.1329555,1.575448,0.08924176,0,8.00235
12/5/2007 10:00:00 AM,0.2303078,52.32458,-157.1479,26.75738,0.1911738,0.7666328,46.29522,40.67585,1.103272,1.103272,0,0,0,1.103272,69.4872,0,0,0,0.7666328,1.161339,1.103272,0,0,4.589478,6.494744,0,0.3947062,-0.3947062,9.23001,65.92851,0.1329555,1.213599,0.6133062,0,7.261377
12/5/2007 11:00:00 AM,0.3257077,53.86519,179.8198,22.49312,0.2766347,1.06897,52.79879,44.62352,0,0,0,0,0,0,0,0,0,0,1.06897,0,0,0,0,5.02804,6.100038,1.06897,0,1.06897,10.24412,73.17217,0.1329165,0,0.8551762,0,7.169008
12/5/2007 12:00:00 PM,0.1441078,52.27774,156.8089,26.87929,0.118735,0.4631261,51.18076,47.67652,1.396534,1.396534,0,0,0,1.396534,33.16254,0,0,0,0.4631261,1.470036,1.396534,0,0,3.95907,7.062111,0,1.00691,-1.00691,9.182748,65.59093,0.1329165,1.536187,0.3705009,0,7.525237
12/5/2007 1:00:00 PM,0.1140123,47.96044,136.1862,36.94566,0.09368019,0.3608751,53.3332,50.56349,1.497866,1.497866,0,0,0,1.497866,24.09262,0,0,0,0.3608751,1.576701,1.497866,0,0,5.077859,6.055202,0,1.215826,-1.215826,7.901155,56.43671,0.1329165,1.647652,0.2887001,0,6.416076
12/5/2007 2:00:00 PM,0.05109619,41.76014,118.6394,49.30885,0.04171863,0.1605752,53.47576,52.24218,0.9960607,0.9960607,0,-1,0,0.9960607,16.12103,0,1.110223E-16,0,0.1605752,1.048485,0.9960607,0,0,6.428776,4.839376,0,0.8879097,-0.8879097,6.965217,49.75145,0.1329165,1.095667,0.1284602,0,4.999951
12/5/2007 3:00:00 PM,0.1183544,34.48594,103.606,62.59222,0.09712718,0.3692358,55.58954,52.71257,1.721645,1.721645,0,0,0,1.721645,21.44669,0,2.220446E-16,0,0.3692358,1.812258,1.721645,0,0,7.415342,3.951466,0,1.443022,-1.443022,5.444138,38.88662,0.1329165,1.89381,0.2953887,0,4.320702
12/5/2007 4:00:00 PM,0.2044517,26.74724,90.22438,76.27369,0.1659352,0.6212633,58.15457,53.2291,0,0,0,0,0,0,0,0,0,0,0.6212633,0,0,0,0,9.018701,2.508444,0.6212633,0,0.6212633,6.03352,43.09648,0.1328939,0,0.4970107,0,3.129707
12/5/2007 5:00:00 PM,0.1614674,18.99485,77.74416,90.11042,0.119061,0.4529044,55.48259,51.95625,0.5249432,0.5249432,0,0,0,0.5249432,86.27684,0,0,0,0.4529044,0.5525718,0.5249432,0,0,8.397437,3.067581,0,0.09966737,-0.09966737,5.928461,42.34607,0.1328939,0.5774375,0.3623235,0,3.520485
12/5/2007 6:00:00 PM,0.02930956,11.59409,65.59035,103.9463,0.02374542,0.09352856,49.47393,48.77412,1.469233,1.469233,0,0,0,1.469233,6.365807,0,2.220446E-16,0,0.09352856,1.546561,1.469233,0,0,8.508179,2.967913,0,1.453033,-1.453033,4.39683,31.40586,0.1328939,1.616157,0.07482285,0,3.061442
12/5/2007 7:00:00 PM,0.0221821,4.877243,53.33911,117.6247,0.01788373,0.07173191,46.25601,45.73035,1.918615,1.507282,0,-1,0,1.507282,4.759025,0,0.4113328,0.6577106,0.07173191,1.586612,1.507282,0,0,10.12266,1.51488,0,1.51488,-1.51488,2.800006,20,0.1328939,2.110476,0.05738553,0,1.586612
12/5/2007 8:00:00 PM,0.001872331,0,40.70182,90,0,0,43.42446,43.42446,2.374256,0,0,-1,0,0,0,0,2.374256,2.611682,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,2.611682,0,0,0
12/5/2007 9:00:00 PM,0,0,27.53567,90,0,0,41.3215,41.3215,1.539908,0,0,-1,0,0,0,0,1.539908,1.693899,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,1.693899,0,0,0
12/5/2007 10:00:00 PM,0,0,13.86706,90,0,0,39.2462,39.2462,0.5246242,0,0,-1,0,0,0,0,0.5246242,0.5770866,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.5770866,0,0,0
12/5/2007 11:00:00 PM,0,0,-0.1075467,90,0,0,37.53984,37.53984,0.4697513,0,0,-1,0,0,0,0,0.4697513,0.5167264,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.5167264,0,0,0
12/6/2007 12:00:00 AM,0,0,-13.97387,90,0,0,36.21165,36.21165,0.07328768,0,0,-1,0,0,0,0,0.07328768,0.08061645,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.08061645,0,0,0
12/6/2007 1:00:00 AM,0,0,-27.62475,90,0,0,34.80967,34.80967,0.5705339,0,0,-1,0,0,0,0,0.5705339,0.6275874,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.6275874,0,0,0
12/6/2007 2:00:00 AM,0.005748423,0,-40.7743,90,0,0,33.61983,33.61983,0.2126343,0,0,-1,0,0,0,0,0.2126343,0.2338978,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.2338978,0,0,0
12/6/2007 3:00:00 AM,0.07105108,5.031853,-53.39774,117.4814,0.02476342,0.1065683,33.22379,32.50378,0.3236511,0.1012399,0,-1,0,0.1012399,105.2632,0,0.2224112,0.3357682,0.1065683,0.1065683,0.1012399,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.3560162,0.08525466,0,0.1065683
12/6/2007 4:00:00 AM,0.1968091,11.75239,-65.63884,103.8135,0.03171991,0.1371957,32.25391,31.33239,0.1338237,0.1303359,0,-1,0,0.1303359,105.2632,0,0.00348782,0.1211389,0.1371957,0.1371957,0.1303359,0,0,11.80586,0,0,0,0,2.800006,20,0.1328939,0.1472061,0.1097565,0,0.1371957
12/6/2007 5:00:00 AM,0.3405282,19.15511,-77.78694,89.98837,0.03952825,0.1715942,31.5485,30.40081,0.03078038,0.03078038,3.536044,0,1.13034,0.03078038,557.4791,0,0,0,0.1715942,0,0,3.505263,3.33,11.80586,0,3.501594,0,3.501594,6.12191,43.72784,0.1329564,0.03385842,0.1372753,5,0.1715942
12/6/2007 6:00:00 AM,0.2944921,26.9081,-90.26691,76.16365,0.223619,0.9479616,36.08813,29.57069,0.5009851,0.5009851,4.006248,0,1.258706,0.5009851,189.2195,0,0,0,0.9479616,0,0,3.505263,3.33,8.304266,3.151435,4.277962,0,4.277962,10.18034,72.71657,0.1330295,0.5510836,0.7583693,5,4.099396
12/6/2007 7:00:00 AM,0.4652171,34.64605,-103.6558,62.49711,0.4035333,1.670542,40.51756,28.71291,1.231842,1.231842,3.711592,0,1.178265,1.231842,135.6133,0,0,0,1.670542,0,0,2.47975,2.355763,4.026304,7.0016,4.026304,0,4.026304,14.00003,100,0.1330871,1.355026,1.336433,5,8.672142
12/6/2007 8:00:00 AM,0.7249088,41.91737,-118.7077,49.23472,0.7378197,2.854865,52.57013,30.76975,2.028439,2.028439,0,0,0,2.028439,140.742,0.7196666,0,0,2.854865,2.135199,2.028439,0,0,0,10.62527,0,0,0,14.00003,100,0.1330871,2.231283,2.283892,0,13.48014
12/6/2007 9:00:00 AM,0.6832092,48.11066,-136.2893,36.90552,0.7376904,2.774979,57.36577,35.48299,3.131581,3.131581,0,-1,0,3.131581,88.61272,0,0,0.1147388,2.774979,3.296401,3.131581,0,0,0,10.62527,0,0.521422,-0.521422,13.4504,96.0741,0.1330871,3.444739,2.219983,0,13.40025
12/6/2007 10:00:00 AM,1.248584,52.41344,-156.9634,26.90048,0.9638057,3.36771,69.28792,40.41759,0.6027272,0.6027272,0,0,0,0.6027272,558.7453,2.153902,0,0,3.36771,0.6344497,0.6027272,0,0,0.5793578,10.10385,0.5793578,0,0.5793578,14.00003,100,0.1330661,0.6629999,2.694168,0,13.47156
12/6/2007 11:00:00 AM,1.255711,53.97673,179.9731,22.6043,0.9963853,3.368934,74.32461,44.35604,0.3240021,0.3240021,0,0,0,0.3240021,1039.788,3.027879,0,0,3.368934,0.3410549,0.3240021,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,0.3564023,2.695147,0,13.99421
12/6/2007 12:00:00 PM,1.172949,52.40645,156.9128,26.91858,0.9636573,3.212262,76.45244,47.41826,0,0,0,0,0,0,0,3.212262,0,0,3.212262,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,0,2.56981,0,13.83754
12/6/2007 1:00:00 PM,1.154652,48.09832,136.2457,36.93187,0.8678483,2.892519,76.47162,50.32368,1.122043,1.122043,0,0,0,1.122043,257.7904,1.711421,0,0,2.892519,1.181098,1.122043,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,1.234247,2.314015,0,13.51779
12/6/2007 2:00:00 PM,1.159973,41.90171,118.6708,49.26427,0.7154749,2.432098,73.51704,52.01159,0.9941495,0.9941495,0,-1,0,0.9941495,244.6411,1.385625,0,0,2.432098,1.046473,0.9941495,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,1.093564,1.945678,0,13.05737
12/6/2007 3:00:00 PM,0.7619088,34.6287,103.6236,62.52802,0.6561136,2.249557,72.20995,52.50965,1.202355,1.202355,0,0,0,1.202355,187.0958,0.9839195,0,0,2.249557,1.265637,1.202355,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,1.322591,1.799645,0,12.87483
12/6/2007 4:00:00 PM,0.5909876,26.89024,90.2376,76.19514,0.3472509,1.259627,63.34998,52.9985,0.6333737,0.6333737,0,0,0,0.6333737,198.8758,0.5929179,0,0,1.259627,0.6667092,0.6333737,0,0,0,10.62527,0,0,0,14.00003,100,0.1330661,0.6967111,1.007702,0,11.8849
12/6/2007 5:00:00 PM,0.3964609,19.13766,77.75899,90.02002,0.03478501,0.1344081,52.80899,51.78099,2.660856,2.660856,0,0,0,2.660856,5.051311,0,0,0,0.1344081,2.8009,2.660856,0,0,0,10.62527,0,2.666492,-2.666492,11.1893,79.9234,0.1330661,2.926941,0.1075265,0,10.75968
12/6/2007 6:00:00 PM,0.2834011,11.73613,65.6111,103.845,0.02056824,0.08114269,49.19569,48.58965,2.891973,2.891973,0,0,0,2.891973,2.80579,0,4.440892E-16,0,0.08114269,3.044182,2.891973,0,0,2.96277,7.958782,0,2.963039,-2.963039,8.06598,57.61403,0.1330661,3.18117,0.06491416,0,8.039925
12/6/2007 7:00:00 PM,0.1071152,5.017522,53.3694,117.5123,0.009345575,0.03757465,45.8297,45.5551,1.121946,1.121946,0,-1,0,1.121946,3.34906,0,0,0,0.03757465,1.180996,1.121946,0,0,6.255035,4.995742,0,1.143421,-1.143421,6.860709,49.00496,0.1330661,1.234141,0.03005972,0,5.033317
12/6/2007 8:00:00 PM,0.005157881,0,40.74487,90,0,0,43.23999,43.23999,2.706665,2.706665,0,-1,0,2.706665,0,0,0,0,0,2.849121,2.706665,0,0,7.525503,3.852321,0,2.849121,-2.849121,3.857472,27.55332,0.1330661,2.977331,0,0,3.852321
12/6/2007 9:00:00 PM,0,0,27.59407,90,0,0,41.1647,41.1647,3.739882,0.9530406,0,-1,0,0.9530406,0,0,2.786841,3.160829,0,1.003201,0.9530406,0,0,10.69119,1.003201,0,1.003201,-1.003201,2.800006,20,0.1330661,4.11387,0,0,1.003201
12/6/2007 10:00:00 PM,0,0,13.94221,90,0,0,39.0894,39.0894,0.6165396,0,0,-1,0,0,0,0,0.6165396,0.6781936,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.6781936,0,0,0
12/6/2007 11:00:00 PM,0,0,-0.01601568,90,0,0,37.35537,37.35537,0.2774951,0,0,-1,0,0,0,0,0.2774951,0.3052446,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.3052446,0,0,0
12/7/2007 12:00:00 AM,0,0,-13.86746,90,0,0,36.00873,36.00873,0.5312914,0,0,-1,0,0,0,0,0.5312914,0.5844206,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.5844206,0,0,0
12/7/2007 1:00:00 AM,0,0,-27.50808,90,0,0,34.63442,34.63442,0.5037175,0,0,-1,0,0,0,0,0.5037175,0.5540892,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.5540892,0,0,0
12/7/2007 2:00:00 AM,0.004193223,0,-40.65014,90,0,0,33.43536,33.43536,0.4200034,0,0,-1,0,0,0,0,0.4200034,0.4620038,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.4620038,0,0,0
12/7/2007 3:00:00 AM,0.06114234,5.083598,-53.26772,117.5486,0.03205007,0.1379064,33.25121,32.31931,0.3585858,0.1310111,0,-1,0,0.1310111,105.2632,0,0.2275748,0.3682422,0.1379064,0.1379064,0.1310111,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.3944444,0.1103251,0,0.1379064
12/7/2007 4:00:00 AM,0.1506898,11.79497,-65.50318,103.8943,0.06764904,0.2912765,33.12391,31.15714,0.6520656,0.2767127,0,-1,0,0.2767127,105.2632,0,0.3753529,0.6619296,0.2912765,0.2912765,0.2767127,0,0,11.80586,0,0,0,0,2.800006,20,0.1330661,0.7172722,0.2330212,0,0.2912765
12/7/2007 5:00:00 AM,0.3685362,19.19175,-77.64448,90.08042,0.03502377,0.1522662,31.26067,30.24401,0.6365691,0.6365691,4.141832,0,1.29572,0.6365691,23.91983,4.440892E-16,0,0,0.1522662,0,0,3.505263,3.33,11.80586,0,3.482266,0,3.482266,6.103573,43.59687,0.133179,0.700226,0.121813,5,0.1522662
12/7/2007 6:00:00 AM,0.6761938,26.94264,-90.11537,76.26597,0.2845663,1.195914,37.71897,29.41389,0.450733,0.450733,3.955996,0,1.244987,0.450733,265.3265,0,0,0,1.195914,0,0,3.505263,3.33,8.323594,3.13404,4.525914,0,4.525914,10.39723,74.2658,0.1332385,0.4958063,0.9567315,5,4.329954
12/7/2007 7:00:00 AM,0.7990234,34.68314,-103.4924,62.6097,0.6852748,2.710306,48.74934,28.56533,1.847789,1.847789,2.880793,0,0.9514566,1.847789,146.6784,0,0,0,2.710306,0,0,1.033005,0.9813544,3.79768,7.207363,3.691661,0,3.691661,13.89945,99.28159,0.1332393,2.032568,2.168245,5,9.917669
12/7/2007 8:00:00 AM,0.8004176,41.96278,-118.5304,49.35826,0.8134458,3.108794,54.68988,30.61296,0.9190398,0.9190398,0,0,0,0.9190398,338.2654,2.035365,0,0,3.108794,0.9674103,0.9190398,0,0,0.1060189,10.52986,0.1060189,0,0.1060189,14.00003,100,0.1332354,1.010944,2.487035,0,13.63865
12/7/2007 9:00:00 AM,0.7267998,48.17114,-136.101,37.04022,0.7935832,2.958306,58.87777,35.30774,3.558991,3.33,0,-1,0,3.33,88.83801,0,0.2289907,0.5848898,2.958306,3.505263,3.33,0,0,0,10.62527,0,0.5469573,-0.5469573,13.42348,95.88184,0.1332354,3.91489,2.366645,0,13.58358
12/7/2007 10:00:00 AM,0.8046336,52.49519,-156.778,27.03906,0.9217886,3.252406,67.7645,40.187,2.262496,2.262496,0,0,0,2.262496,143.753,0.2631015,0,0,3.252406,2.381574,2.262496,0,0,0.6077303,10.07832,0.6077303,0,0.6077303,14.00003,100,0.1332134,2.488745,2.601925,0,13.33072
12/7/2007 11:00:00 AM,1.029095,54.08144,-179.8701,22.70919,1.209652,3.917836,80.66785,44.09778,1.95462,1.95462,0,0,0,1.95462,200.4397,1.860341,0,0,3.917836,2.057495,1.95462,0,0,0,10.62527,0,0,0,14.00003,100,0.1332134,2.150082,3.134269,0,14.54311
12/7/2007 12:00:00 PM,0.6395323,52.52895,157.0222,26.95216,0.6827996,2.411491,67.61272,47.18767,1.07576,1.07576,0,0,0,1.07576,224.1663,1.279112,0,0,2.411491,1.132379,1.07576,0,0,0,10.62527,0,0,0,14.00003,100,0.1332134,1.183336,1.929193,0,13.03677
12/7/2007 1:00:00 PM,1.003809,48.23068,136.3115,36.91352,1.116956,3.535343,83.95016,50.09309,0,0,0,0,0,0,0,3.535343,0,0,3.535343,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1332134,0,2.828274,0,14.16062
12/7/2007 2:00:00 PM,0.8210804,42.0383,118.7086,49.21608,0.8358133,2.776325,76.97397,51.78099,1.041684,1.041684,0,-1,0,1.041684,266.5228,1.679815,0,0,2.776325,1.096509,1.041684,0,0,0,10.62527,0,0,0,14.00003,100,0.1332134,1.145852,2.22106,0,13.4016
12/7/2007 3:00:00 PM,0.6447102,34.76678,103.6474,62.46094,0.5551312,1.944296,68.92124,52.29752,2.522122,2.522122,0,0,0,2.522122,77.08966,0,0,0,1.944296,2.654866,2.522122,0,0,0,10.62527,0,0.71057,-0.71057,13.25102,94.64996,0.1332134,2.774334,1.555436,0,12.56957
12/7/2007 4:00:00 PM,0.212031,27.02868,90.25656,76.11436,0.1718037,0.6441677,57.9127,52.81403,0,0,0,0,0,0,0,0,0,0,0.6441677,0,0,0,0,0.7895222,9.914704,0.6441677,0,0.6441677,13.86213,99.01504,0.13319,0,0.5153341,0,10.55887
12/7/2007 5:00:00 PM,0.1775968,19.27581,77.77914,89.928,0.1248988,0.4756367,55.29521,51.59653,1.02933,1.02933,0,0,0,1.02933,46.2084,0,0,0,0.4756367,1.083505,1.02933,0,0,0.1453546,10.49446,0,0.6078681,-0.6078681,13.22138,94.43826,0.13319,1.132262,0.3805094,0,10.97009
12/7/2007 6:00:00 PM,0.2544813,11.87331,65.63677,103.7427,0.02179365,0.08604961,49.04725,48.40518,0.04514784,0.04514784,0,0,0,0.04514784,190.5952,0,0,0,0.08604961,0.04752404,0.04514784,0,0,0.8207636,9.886587,0.03852556,0,0.03852556,13.25793,94.69933,0.1331886,0.04966262,0.06883968,0,9.972636
12/7/2007 7:00:00 PM,0.08497245,5.152614,53.40417,117.3998,0.01561205,0.06275994,45.85704,45.3983,1.596782,1.596782,0,-1,0,1.596782,3.930401,0,0,0,0.06275994,1.680823,1.596782,0,0,0.782238,9.92126,0,1.618063,-1.618063,11.55234,82.51657,0.1331886,1.75646,0.05020795,0,9.98402
12/7/2007 8:00:00 PM,0.005732454,0,40.79186,90,0,0,43.09241,43.09241,3.954732,3.33,0,-1,0,3.33,0,0,0.6247317,1.020205,0,3.505263,3.33,0,0,2.580086,8.303197,0,3.505263,-3.505263,7.857471,56.12468,0.1331886,4.350205,0,0,8.303197
12/7/2007 9:00:00 PM,0,0,27.65575,90,0,0,41.01712,41.01712,0.5947959,0.5947959,0,-1,0,0.5947959,0,0,1.110223E-16,0,0,0.6261009,0.5947959,0,0,6.474823,4.797934,0,0.6261009,-0.6261009,7.197503,51.41063,0.1331886,0.6542754,0,0,4.797934
12/7/2007 10:00:00 PM,0,0,14.01985,90,0,0,38.94182,38.94182,0.1157299,0.1157299,0,-1,0,0.1157299,0,0,1.387779E-17,0,0,0.1218209,0.1157299,0,0,7.170491,4.171833,0,0.1218209,-0.1218209,7.069093,50.49342,0.1331886,0.1273028,0,0,4.171833
12/7/2007 11:00:00 PM,0,0,0.07709432,90,0,0,37.19857,37.19857,0.394987,0.394987,0,-1,0,0.394987,0,0,5.551115E-17,0,0,0.4157758,0.394987,0,0,7.305847,4.050012,0,0.4157758,-0.4157758,6.630826,47.36295,0.1331886,0.4344857,0,0,4.050012
12/8/2007 12:00:00 AM,0,0,-13.76047,90,0,0,35.85193,35.85193,0.189455,0.189455,0,-1,0,0.189455,0,0,2.775558E-17,0,0,0.1994264,0.189455,0,0,7.76782,3.634236,0,0.1994264,-0.1994264,6.420613,45.86143,0.1331886,0.2084005,0,0,3.634236
12/8/2007 1:00:00 AM,0,0,-27.39169,90,0,0,34.47762,34.47762,0.2015651,0.2015651,0,-1,0,0.2015651,0,0,2.775558E-17,0,0,0.2121738,0.2015651,0,0,7.989405,3.434809,0,0.2121738,-0.2121738,6.196962,44.26392,0.1331886,0.2217216,0,0,3.434809
12/8/2007 2:00:00 AM,0.006373195,0,-40.52701,90,0,0,33.26011,33.26011,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.225154,3.222636,0,0,0,6.196962,44.26392,0.1331886,0,0,0,3.222636
12/8/2007 3:00:00 AM,0.09837081,5.128682,-53.13935,117.6185,0.009706105,0.04194356,32.42608,32.14406,0,0,0,-1,0,0,0,0,0,0,0.04194356,0,0,0,0,8.225154,3.222636,0.04194356,0,0.04194356,6.236753,44.54815,0.1331871,0,0.03355485,0,3.264579
12/8/2007 4:00:00 AM,0.227297,11.83098,-65.36964,103.9773,0.02190389,0.09505633,31.60868,30.97267,0.1859573,0.1859573,0,-1,0,0.1859573,51.11729,0,0,0,0.09505633,0.1957445,0.1859573,0,0,8.18321,3.260385,0,0.1006882,-0.1006882,6.130619,43.79004,0.1331871,0.204553,0.07604506,0,3.355441
12/8/2007 5:00:00 AM,0.3908723,19.22187,-77.50449,90.17401,0.03503361,0.1524249,31.11325,30.09644,0.05607866,0.05607866,0,0,0,0.05607866,271.8055,0,0,0,0.1524249,0.05903016,0.05607866,0,0,8.295086,3.159697,0.0933947,0,0.0933947,6.219221,44.42291,0.1331837,0.06168652,0.1219399,0,3.312122
12/8/2007 6:00:00 AM,0.690361,26.97065,-89.96655,76.36917,0.2829662,1.190491,37.51406,29.2571,0,0,0,0,0,0,0,0,0,0,1.190491,0,0,0,0,8.201692,3.243752,1.190491,0,1.190491,7.348619,52.49003,0.1331405,0,0.9523927,0,4.434243
12/8/2007 7:00:00 AM,0.8586782,34.71362,-103.3317,62.7224,0.5143235,2.09519,43.46342,28.38086,0,0,0,0,0,0,0,0,0,0,2.09519,0,0,0,0,7.0112,4.315194,2.09519,0,2.09519,9.336291,66.68766,0.1330647,0,1.676152,0,6.410384
12/8/2007 8:00:00 AM,1.002446,42.00137,-118.3556,49.4809,0.7131467,2.776828,51.48091,30.42848,0.5780643,0.5780643,0,0,0,0.5780643,480.3667,0,0,0,2.776828,0.6084887,0.5780643,0,0,4.91601,6.200865,2.168339,0,2.168339,11.39336,81.38097,0.1329862,0.6358707,2.221462,0,8.977693
12/8/2007 9:00:00 AM,1.203656,48.22458,-135.9141,37.17252,0.8659433,3.189597,60.85655,35.0956,1.762326,1.762326,0,-1,0,1.762326,180.988,0,0,0,3.189597,1.85508,1.762326,0,0,2.747671,8.15237,1.334517,0,1.334517,12.65939,90.42406,0.132938,1.938558,2.551678,0,11.34197
12/8/2007 10:00:00 AM,1.109632,52.56981,-156.5919,27.17307,1.288011,4.225617,78.7999,39.91951,0.6726392,0.6726392,0,0,0,0.6726392,628.2146,2.104423,0,0,4.225617,0.7080413,0.6726392,0,0,1.413154,9.353436,1.413154,0,1.413154,14.00003,100,0.132887,0.7399031,3.380494,0,13.57905
12/8/2007 11:00:00 AM,1.109703,54.17928,-179.7099,22.80779,1.305039,4.148201,83.35102,43.81185,0,0,0,0,0,0,0,4.148201,0,0,4.148201,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132887,0,3.318561,0,14.77348
12/8/2007 12:00:00 PM,1.295747,52.64518,157.1371,26.97999,0.9639207,3.223793,75.95995,46.92941,0.1266584,0.1266584,0,0,0,0.1266584,2545.266,3.090468,0,0,3.223793,0.1333246,0.1266584,0,0,0,10.62527,0,0,0,14.00003,100,0.132887,0.1393242,2.579034,0,13.84907
12/8/2007 1:00:00 PM,1.045193,48.35747,136.3837,36.89061,1.162359,3.64904,85.10076,49.83483,1.138133,1.138133,0,0,0,1.138133,320.6164,2.451006,0,0,3.64904,1.198034,1.138133,0,0,0,10.62527,0,0,0,14.00003,100,0.132887,1.251946,2.919232,0,14.27431
12/8/2007 2:00:00 PM,0.6585275,42.16985,118.7529,49.1643,0.6632618,2.285469,71.44373,51.54119,0,0,0,-1,0,0,0,2.285469,0,0,2.285469,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.132887,0,1.828375,0,12.91074
12/8/2007 3:00:00 PM,0.8177005,34.90013,103.6773,62.39104,0.5196559,1.835317,67.61174,52.06693,1.396732,1.396732,0,0,0,1.396732,131.4008,0.3650731,0,0,1.835317,1.470244,1.396732,0,0,0,10.62527,0,0,0,14.00003,100,0.132887,1.536405,1.468253,0,12.46059
12/8/2007 4:00:00 PM,0.7070816,27.16247,90.28121,76.03142,0.2889167,1.061907,61.20858,52.61111,1.809076,1.809076,0,0,0,1.809076,58.69889,0,2.220446E-16,0,1.061907,1.90429,1.809076,0,0,0,10.62527,0,0.8423828,-0.8423828,13.11208,93.65752,0.132887,1.989983,0.849526,0,11.68718
12/8/2007 5:00:00 PM,0.4240301,19.40925,77.80457,89.83444,0.03840153,0.1486242,52.52822,51.39361,0.6647907,0.6647907,0,0,0,0.6647907,22.35654,0,1.110223E-16,0,0.1486242,0.6997796,0.6647907,0,0,0.9359809,9.782891,0,0.5511554,-0.5511554,12.53111,89.50774,0.132887,0.7312697,0.1188993,0,9.931516
12/8/2007 6:00:00 PM,0.2373143,12.00556,65.66731,103.6395,0.02222613,0.08784292,48.87542,48.22071,2.012612,2.012612,0,0,0,2.012612,4.364623,0,0,0,0.08784292,2.118539,2.012612,0,0,1.548376,9.231736,0,2.030696,-2.030696,10.39057,74.21819,0.132887,2.213873,0.07027433,0,9.319579
12/8/2007 7:00:00 PM,0.08765119,5.282459,53.44336,117.2871,0.01563064,0.06289919,45.67304,45.21383,2.109524,2.109524,0,-1,0,2.109524,2.981677,0,0,0,0.06289919,2.220551,2.109524,0,0,3.804705,7.20104,0,2.157652,-2.157652,8.116203,57.97276,0.132887,2.320476,0.05031935,0,7.263939
12/8/2007 8:00:00 PM,0.008221552,0,40.84272,90,0,0,42.93562,42.93562,0.2776493,0.2776493,0,-1,0,0.2776493,0,0,0,0,0,0.2922624,0.2776493,0,0,6.202096,5.043388,0,0.2922624,-0.2922624,7.808131,55.77225,0.132887,0.3054142,0,0,5.043388
12/8/2007 9:00:00 PM,0,0,27.72065,90,0,0,40.86032,40.86032,0.9209817,0.9209817,0,-1,0,0.9209817,0,0,1.110223E-16,0,0,0.9694545,0.9209817,0,0,6.526832,4.751125,0,0.9694545,-0.9694545,6.786237,48.47302,0.132887,1.01308,0,0,4.751125
12/8/2007 10:00:00 PM,0,0,14.09989,90,0,0,38.78502,38.78502,0.2838106,0.2838106,0,-1,0,0.2838106,0,0,0,0,0,0.298748,0.2838106,0,0,7.604004,3.781671,0,0.298748,-0.298748,6.471329,46.22368,0.132887,0.3121916,0,0,3.781671
12/8/2007 11:00:00 PM,0,0,0.1717092,90,0,0,37.0141,37.0141,0.3952151,0.3952151,0,-1,0,0.3952151,0,0,0,0,0,0.4160159,0.3952151,0,0,7.935946,3.482923,0,0.4160159,-0.4160159,6.032809,43.09141,0.132887,0.4347366,0,0,3.482923
12/9/2007 12:00:00 AM,0,0,-13.65297,90,0,0,35.66746,35.66746,0.2736486,0.2736486,0,-1,0,0.2736486,0,0,5.551115E-17,0,0,0.2880512,0.2736486,0,0,8.398186,3.066907,0,0.2880512,-0.2880512,5.729177,40.92261,0.132887,0.3010135,0,0,3.066907
12/9/2007 1:00:00 AM,0,0,-27.27567,90,0,0,34.29315,34.29315,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.718243,2.778856,0,0,0,5.729177,40.92261,0.132887,0,0,0,2.778856
12/9/2007 2:00:00 AM,0.008994911,0,-40.40498,90,0,0,33.07564,33.07564,0.2897781,0.2897781,0,-1,0,0.2897781,0,0,0,0,0,0.3050295,0.2897781,0,0,8.718243,2.778856,0,0.3050295,-0.3050295,5.407648,38.62598,0.132887,0.3187558,0,0,2.778856
12/9/2007 3:00:00 AM,0.1061566,5.167119,-53.01269,117.6912,0.009671856,0.04183582,32.24057,31.95959,0.3509783,0.3509783,0,-1,0,0.3509783,11.91977,0,0,0,0.04183582,0.3694508,0.3509783,0,0,9.057164,2.473826,0,0.327615,-0.327615,5.062311,36.15929,0.132887,0.3860761,0.03346866,0,2.515662
12/9/2007 4:00:00 AM,0.2389445,11.86045,-65.2383,104.0624,0.02195364,0.09536245,31.42555,30.7882,0.4038516,0.4038516,0,-1,0,0.4038516,23.61324,0,0,0,0.09536245,0.4251069,0.4038516,0,0,9.421181,2.146211,0,0.3297445,-0.3297445,4.71473,33.67657,0.132887,0.4442367,0.07628996,0,2.241574
12/9/2007 5:00:00 AM,0.4927732,19.24552,-77.36709,90.26906,0.03774118,0.1642948,31.00727,29.91196,0.2773595,0.2773595,0,0,0,0.2773595,59.23532,0,0,0,0.1642948,0.2919573,0.2773595,0,0,9.787563,1.816467,0,0.1276625,-0.1276625,4.580162,32.71537,0.132887,0.3050954,0.1314358,0,1.980762
12/9/2007 6:00:00 AM,0.6760991,26.99218,-89.82055,76.47315,0.2813374,1.185054,37.28974,29.08185,0.2060091,0.2060091,0,0,0,0.2060091,575.2436,0,0,0,1.185054,0.2168517,0.2060091,0,0,9.929411,1.688804,0.9682027,0,0.9682027,5.498679,39.2762,0.132852,0.22661,0.9480435,0,2.873859
12/9/2007 7:00:00 AM,0.7811067,34.73749,-103.1739,62.83511,0.6645421,2.642736,47.78173,28.22406,3.909922,3.909922,1.25,0,0.50625,3.909922,67.59051,0,4.440892E-16,0,2.642736,2.799918,2.659922,0,0,8.961208,2.560187,0,0.157182,-0.157182,5.332995,38.09274,0.132852,4.300914,2.114189,5,5.202923
12/9/2007 8:00:00 AM,0.7594007,42.03316,-118.1833,49.60253,0.7667597,2.961392,52.88695,30.22556,2.455491,2.455491,4.866473,0,1.493547,2.455491,120.6028,0,0,0,2.961392,0,0,2.410982,2.290433,9.135855,2.403005,5.251825,0,5.251825,10.31531,73.68066,0.1329603,2.70104,2.369114,5,5.364397
12/9/2007 9:00:00 AM,0.9197549,48.271,-135.7287,37.30234,1.015765,3.642666,65.19032,34.86501,1.165833,1.165833,0,-1,0,1.165833,312.4518,0,0,0,3.642666,1.227193,1.165833,0,0,3.88403,7.129647,2.415473,0,2.415473,12.60683,90.04863,0.1328733,1.282416,2.914133,0,10.77231
12/9/2007 10:00:00 AM,1.051888,52.63729,-156.4053,27.30245,1.2166,4.05925,76.31222,39.66125,0,0,0,0,0,0,0,2.590694,0,0,4.05925,0,0,0,0,1.468556,9.303574,1.468556,0,1.468556,14.00003,100,0.1328204,0,3.247401,0,13.36282
12/9/2007 11:00:00 AM,1.064441,54.27021,-179.5465,22.90006,1.247983,4.02503,81.27323,43.52592,3.113352,3.113352,1.25,0,0.50625,3.113352,129.2828,2.063607,0,0,4.02503,1.961423,1.863352,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,3.424687,3.220024,5,14.6503
12/9/2007 12:00:00 PM,1.225322,52.75508,157.2573,27.00208,0.964094,3.230592,75.67249,46.64348,0.7886333,0.7886333,0,0,0,0.7886333,409.6443,2.400451,0,0,3.230592,0.8301403,0.7886333,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,0.8674966,2.584473,0,13.85587
12/9/2007 1:00:00 PM,1.218043,48.47861,136.4622,36.86316,0.8696536,2.912347,75.7639,49.57657,1.558041,1.558041,0,0,0,1.558041,186.9236,1.272303,0,0,2.912347,1.640043,1.558041,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,1.713845,2.329877,0,13.53762
12/9/2007 2:00:00 PM,0.9613021,42.29628,118.8035,49.10896,0.7185593,2.453019,72.86976,51.28292,1.712646,1.712646,0,-1,0,1.712646,143.2298,0.6502342,0,0,2.453019,1.802785,1.712646,0,0,0,10.62527,0,0,0,14.00003,100,0.1328204,1.883911,1.962416,0,13.07829
12/9/2007 3:00:00 PM,0.8460271,35.02867,103.7132,62.31837,0.5210809,1.842685,67.41202,51.82711,2.784647,2.784647,0,0,0,2.784647,66.173,0,0,0,1.842685,2.931208,2.784647,0,0,0,10.62527,0,1.088523,-1.088523,12.85262,91.80428,0.1328204,3.063112,1.474148,0,12.46796
12/9/2007 4:00:00 PM,0.5625589,27.29156,90.31152,75.94639,0.3330764,1.21612,62.29165,52.3713,1.01832,1.01832,0,0,0,1.01832,119.4242,0,0,0,1.21612,1.071915,1.01832,0,0,1.20947,9.536752,0.1442048,0,0.1442048,12.98943,92.78145,0.1328152,1.120152,0.9728962,0,10.75287
12/9/2007 5:00:00 PM,0.2568615,19.53791,77.83525,89.73943,0.1051372,0.4028122,54.26463,51.1538,0,0,0,0,0,0,0,0,0,0,0.4028122,0,0,0,0,1.065265,9.666535,0.4028122,0,0.4028122,13.37157,95.51102,0.1328007,0,0.3222498,0,10.06935
12/9/2007 6:00:00 PM,0.2037413,12.13281,65.70268,103.5356,0.03242105,0.1280647,48.97289,48.01779,0,0,0,0,0,0,0,0,0,0,0.1280647,0,0,0,0,0.6624528,10.02907,0.1280647,0,0.1280647,13.49306,96.37883,0.1327961,0,0.1024517,0,10.15713
12/9/2007 7:00:00 PM,0.1185445,5.406999,53.4869,117.1744,0.010016,0.04038806,45.30508,45.01091,1.489813,1.489813,0,-1,0,1.489813,2.710948,0,2.220446E-16,0,0.04038806,1.568224,1.489813,0,0,0.5343881,10.14433,0,1.527836,-1.527836,11.88258,84.87542,0.1327961,1.638794,0.03231045,0,10.18471
12/9/2007 8:00:00 PM,0.008684649,0,40.89741,90,0,0,42.75114,42.75114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231984,8.616488,0,0,0,11.88258,84.87542,0.1327961,0,0,0,8.616488
12/9/2007 9:00:00 PM,0,0,27.78869,90,0,0,40.64817,40.64817,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.231984,8.616488,0,0,0,11.88258,84.87542,0.1327961,0,0,0,8.616488
12/9/2007 10:00:00 PM,0,0,14.18228,90,0,0,38.57288,38.57288,0.2995719,0.2995719,0,-1,0,0.2995719,0,0,5.551115E-17,0,0,0.3153389,0.2995719,0,0,2.231984,8.616488,0,0.3153389,-0.3153389,11.55019,82.50116,0.1327961,0.3295291,0,0,8.616488
12/9/2007 11:00:00 PM,0,0,0.2677541,90,0,0,36.81118,36.81118,0.3971036,0.3971036,0,-1,0,0.3971036,0,0,0,0,0,0.4180038,0.3971036,0,0,2.58236,8.30115,0,0.4180038,-0.4180038,11.10957,79.35392,0.1327961,0.436814,0,0,8.30115
12/10/2007 12:00:00 AM,0,0,-13.54506,90,0,0,35.46454,35.46454,0.6410437,0.6410437,0,-1,0,0.6410437,0,0,0,0,0,0.6747828,0.6410437,0,0,3.046809,7.883146,0,0.6747828,-0.6747828,10.39829,74.27334,0.1327961,0.705148,0,0,7.883146
12/10/2007 1:00:00 AM,0,0,-27.16009,90,0,0,34.09023,34.09023,0.2396578,0.2396578,0,-1,0,0.2396578,0,0,0,0,0,0.2522714,0.2396578,0,0,3.796568,7.208363,0,0.2522714,-0.2522714,10.13237,72.37393,0.1327961,0.2636237,0,0,7.208363
