Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/18/2007 1:00:00 AM,0,0,-26.26092,90,0,0,32.91884,32.91884,0.02268565,0.02268565,0,-1,0,0.02268565,0,0,3.469447E-18,0,0,0.02387963,0.02268565,0,0,10.11187,1.524596,0,0.02387963,-0.02387963,4.381899,31.29922,0.1320661,0.02495421,0,0,1.524596
12/18/2007 2:00:00 AM,0.01114058,0,-39.37016,90,0,0,31.75667,31.75667,0.02955889,0.02955889,0,-1,0,0.02955889,0,0,3.469447E-18,0,0,0.03111462,0.02955889,0,0,10.1384,1.500716,0,0.03111462,-0.03111462,4.349102,31.06495,0.1320661,0.03251478,0,0,1.500716
12/18/2007 3:00:00 AM,0.06515495,5.217098,-51.96426,118.4606,0.03179389,0.138008,31.56376,30.64062,0.329554,0.329554,0,-1,0,0.329554,41.87721,0,5.551115E-17,0,0.138008,0.3468989,0.329554,0,0,10.17297,1.469602,0,0.2088909,-0.2088909,4.128911,29.49216,0.1320661,0.3625094,0.1104064,0,1.60761
12/18/2007 4:00:00 AM,0.04206808,11.83556,-64.17053,104.9106,0.03400575,0.1484335,30.48337,29.4969,0.4740055,0.4740055,0,-1,0,0.4740055,31.31472,0,0,0,0.1484335,0.4989532,0.4740055,0,0,10.40507,1.260711,0,0.3505197,-0.3505197,3.759431,26.85303,0.1320661,0.5214061,0.1187468,0,1.409144
12/18/2007 5:00:00 AM,0.1071073,19.17208,-76.26288,91.17676,0.08595927,0.3740066,31.10631,28.61144,0.2757888,0.2757888,0,0,0,0.2757888,135.6134,0,0,0,0.3740066,0.290304,0.2757888,0,0,10.79454,0.910191,0.08370254,0,0.08370254,3.838838,27.42022,0.1320632,0.3033677,0.2992052,0,1.284198
12/18/2007 6:00:00 AM,0.1199326,26.90004,-88.65248,77.43004,0.09781943,0.426618,30.647,27.809,0.7331624,0.7331624,0,0,0,0.7331624,58.18875,0,0,0,0.426618,0.7717499,0.7331624,0,0,10.71083,0.9855233,0,0.3451318,-0.3451318,3.475037,24.82165,0.1320632,0.8064786,0.3412944,0,1.412141
12/18/2007 7:00:00 AM,0.2284256,34.66228,-101.9057,63.83462,0.1893167,0.8181127,32.42432,26.92354,0.9380578,0.9380578,4.443321,0,1.378027,0.9380578,87.21346,0,0,0,0.8181127,0,0,3.505263,3.33,11.09431,0.6403914,4.148113,0,4.148113,7.410283,52.93048,0.1321747,1.031864,0.6544902,5,1.458504
12/18/2007 8:00:00 AM,0.23987,42.01992,-116.7762,50.63639,0.199381,0.8519961,34.57189,28.76825,0,0,3.505263,0,1.121937,0,0,0,0,0,0.8519961,0,0,3.505263,3.33,6.946201,4.373693,4.181996,0,4.181996,11.37767,81.26893,0.1322094,0,0.6815969,5,5.225689
12/18/2007 9:00:00 AM,0.303238,48.37672,-134.1646,38.34512,0.2560667,1.059779,40.56673,33.07564,1.077351,1.077351,0,-1,0,1.077351,98.36897,0,0,0,1.059779,1.134054,1.077351,0,0,2.764205,8.137489,0,0.0742746,-0.0742746,11.29938,80.70969,0.1322094,1.185086,0.8478231,0,9.197268
12/18/2007 10:00:00 AM,0.2314802,52.92352,-154.7431,28.25089,0.1920028,0.7834269,43.16895,37.53984,1.314231,1.314231,0,0,0,1.314231,59.61106,0,2.220446E-16,0,0.7834269,1.383401,1.314231,0,0,2.846733,8.063214,0,0.5999738,-0.5999738,10.66695,76.19237,0.1322094,1.445654,0.6267415,0,8.846642
12/18/2007 11:00:00 AM,0.2947179,54.77271,-177.9672,23.44494,0.2469163,0.9778466,48.51897,41.2477,2.004782,2.004782,0,0,0,2.004782,48.77571,0,0,0,0.9778466,2.110297,2.004782,0,0,3.51337,7.463241,0,1.13245,-1.13245,9.473246,67.6659,0.1322094,2.20526,0.7822773,0,8.441088
12/18/2007 12:00:00 PM,0.3032797,53.45093,158.5567,26.94083,0.2549774,0.9901888,51.9413,44.41138,2.531624,2.531624,0,0,0,2.531624,39.11279,0,0,0,0.9901888,2.664867,2.531624,0,0,4.771648,6.330791,0,1.674679,-1.674679,7.707979,55.05688,0.1322094,2.784786,0.792151,0,7.32098
12/18/2007 1:00:00 PM,0.4069065,49.30434,137.4372,36.41395,0.36305,1.358706,58.223,47.44593,2.394341,2.394341,0,0,0,2.394341,56.74654,0,0,0,1.358706,2.520359,2.394341,0,0,6.632402,4.656112,0,1.161654,-1.161654,6.483489,46.31054,0.1322094,2.633775,1.086965,0,6.014818
12/18/2007 2:00:00 PM,0.2548959,43.19299,119.535,48.45744,0.2125808,0.8085493,55.50396,49.20763,2.3988,2.3988,0,-1,0,2.3988,33.70641,0,4.440892E-16,0,0.8085493,2.525052,2.3988,0,0,7.923128,3.494459,0,1.716503,-1.716503,4.674136,33.38662,0.1322094,2.63868,0.6468394,0,4.303008
12/18/2007 3:00:00 PM,0.1489686,35.95813,104.3007,61.54922,0.1224413,0.4712571,53.483,49.8625,0,0,0,0,0,0,0,0,0,0,0.4712571,0,0,0,0,9.830354,1.777956,0.4712571,0,0.4712571,5.121209,36.57999,0.132193,0,0.3770056,0,2.249213
12/18/2007 4:00:00 PM,0.09570369,28.23052,90.83069,75.0984,0.07813693,0.3019038,52.81733,50.50815,1.496596,1.496596,0,0,0,1.496596,20.1727,0,2.220446E-16,0,0.3019038,1.575364,1.496596,0,0,9.359097,2.202087,0,1.27346,-1.27346,3.778864,26.99183,0.132193,1.646256,0.2415231,0,2.503991
12/18/2007 5:00:00 PM,0.1631669,20.47002,78.33879,88.83191,0.1246014,0.4806336,53.10299,49.41977,1.714564,1.714564,1.25,0,0.50625,1.714564,28.03241,5.551115E-17,0,0,0.4806336,0.4890146,0.4645638,0,0,10.77405,0.9286269,0,0.008380941,-0.008380941,3.77003,26.92873,0.132193,1.88602,0.3845069,5,1.409261
12/18/2007 6:00:00 PM,0.07450648,13.04335,66.22876,102.5788,0.05976954,0.2371661,48.1725,46.41289,2.688283,2.688283,5,0,1.53,2.688283,8.822212,0,0,0,0.2371661,0,0,2.311717,2.196131,10.78336,0.9202459,2.433297,0,2.433297,6.078458,43.41747,0.1323114,2.957112,0.1897329,5,1.157412
12/18/2007 7:00:00 PM,0.08295708,6.279893,54.06502,116.175,0.03520459,0.1425466,44.55924,43.52592,2.254349,2.254349,0,-1,0,2.254349,6.32318,0,4.440892E-16,0,0.1425466,2.372999,2.254349,0,0,8.350068,3.110213,0,2.230453,-2.230453,3.727354,26.62391,0.1323114,2.479784,0.1140373,0,3.25276
12/18/2007 8:00:00 PM,0.008991882,0.5004728,41.55029,129.3748,0.006281985,0.02585902,41.56076,41.37683,2.513701,0.8603383,0,-1,0,0.8603383,3.00568,0,1.653363,1.924386,0.02585902,0.9056193,0.8603383,0,0,10.82835,0.8797603,0,0.8797603,-0.8797603,2.800006,20,0.1323114,2.765071,0.02068722,0,0.9056193
12/18/2007 9:00:00 PM,0,0,28.53079,90,0,0,39.35688,39.35688,0.2819994,0,0,-1,0,0,0,0,0.2819994,0.3101993,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0.3101993,0,0,0
12/18/2007 10:00:00 PM,0,0,15.01657,90,0,0,37.28158,37.28158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0,0,0,0
12/18/2007 11:00:00 PM,0,0,1.183876,90,0,0,35.51066,35.51066,0.7195017,0,0,-1,0,0,0,0,0.7195017,0.7914518,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0.7914518,0,0,0
12/19/2007 12:00:00 AM,0,0,-12.56761,90,0,0,34.16402,34.16402,0.2772135,0,0,-1,0,0,0,0,0.2772135,0.3049349,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0.3049349,0,0,0
12/19/2007 1:00:00 AM,0,0,-26.15291,90,0,0,32.78971,32.78971,0.0135452,0,0,-1,0,0,0,0,0.0135452,0.01489971,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0.01489971,0,0,0
12/19/2007 2:00:00 AM,0.008465819,0,-39.26372,90,0,0,31.59987,31.59987,0.5608754,0,0,-1,0,0,0,0,0.5608754,0.616963,0,0,0,0,0,11.80586,0,0,0,0,2.800006,20,0.1323114,0.616963,0,0,0
12/19/2007 3:00:00 AM,0.09076786,5.19023,-51.85947,118.5577,0.01271432,0.05538674,30.87122,30.50227,0,0,0,-1,0,0,0,0,0,0,0.05538674,0,0,0,0,11.80586,0,0.05538674,0,0.05538674,2.85255,20.37532,0.1323095,0,0.04430939,0,0.05538674
12/19/2007 4:00:00 AM,0.1445407,11.80117,-64.06619,105.0126,0.07173528,0.3115644,31.45041,29.36777,0.5716923,0.3433419,0,-1,0,0.3433419,90.74467,0,0.2283505,0.5223087,0.3115644,0.3614125,0.3433419,0,0,11.75047,0.04984806,0,0.04984806,-0.04984806,2.800006,20,0.1323095,0.6288616,0.2492516,0,0.3614125
12/19/2007 5:00:00 AM,0.2128465,19.13284,-76.15663,91.28192,0.1224926,0.530395,32.04031,28.48232,0.06089179,0.06089179,0,0,0,0.06089179,871.0451,0,0,0,0.530395,0.06409662,0.06089179,0,0,11.80586,0,0.4662983,0,0.4662983,3.242375,23.15977,0.1322931,0.06698097,0.424316,0,0.530395
12/19/2007 6:00:00 AM,0.4525142,26.85885,-88.54084,77.53709,0.2552383,1.087588,35.11279,27.67987,0.1645879,0.1645879,0,0,0,0.1645879,660.7944,0,0,0,1.087588,0.1732505,0.1645879,0,0,11.33956,0.4196685,0.9143375,0,0.9143375,4.109792,29.3556,0.1322612,0.1810467,0.8700703,0,1.507256
12/19/2007 7:00:00 AM,0.5520528,34.62253,-101.784,63.94238,0.4585601,1.901746,40.18663,26.77596,1.172017,1.172017,0,0,0,1.172017,162.2626,0,0,0,1.901746,1.233702,1.172017,0,0,10.42522,1.242572,0.6680437,0,0.6680437,4.743554,33.88246,0.1322378,1.289219,1.521397,0,3.144318
12/19/2007 8:00:00 AM,0.8886132,41.98595,-116.6386,50.74291,0.8803066,3.364774,54.66687,28.61144,1.411209,1.411209,0,0,0,1.411209,238.432,0,0,0,3.364774,1.485484,1.411209,0,0,9.75718,1.843812,1.879291,0,1.879291,6.526405,46.61709,0.1321722,1.55233,2.691819,0,5.208586
12/19/2007 9:00:00 AM,1.064219,48.35439,-134.006,38.44569,0.8544121,3.197005,58.2549,32.89117,1.371741,1.371741,0,-1,0,1.371741,233.0619,0,0,0,3.197005,1.443938,1.371741,0,0,7.87789,3.535173,1.753067,0,1.753067,8.189511,58.49639,0.132111,1.508915,2.557604,0,6.732178
12/19/2007 10:00:00 AM,1.123182,52.91982,-154.5645,28.33158,1.285402,4.296581,76.04295,37.3277,0.7761,0.7761,0,0,0,0.7761,553.6117,0,0,0,4.296581,0.8169474,0.7761,0,0,6.124823,5.112934,3.479633,0,3.479633,11.49058,82.07542,0.1319897,0.85371,3.437264,0,9.409514
12/19/2007 11:00:00 AM,1.117652,54.79306,-177.7837,23.47364,1.298856,4.21914,80.2429,40.98944,1.881916,1.881916,0,0,0,1.881916,224.1938,0,0,0,4.21914,1.980964,1.881916,0,0,2.64519,8.244604,2.238175,0,2.238175,13.6139,97.24195,0.1319118,2.070108,3.375312,0,12.46374
12/19/2007 12:00:00 PM,0.9584643,53.49479,158.7221,26.90511,1.097418,3.638785,77.23841,44.15312,0,0,0,0,0,0,0,3.23177,0,0,3.638785,0,0,0,0,0.4070142,10.25896,0.4070142,0,0.4070142,14.00003,100,0.1318977,0,2.911028,0,13.89775
12/19/2007 1:00:00 PM,0.7152697,49.36559,137.5732,36.34201,0.7692297,2.670775,70.27576,47.21534,0,0,0,0,0,0,0,2.670775,0,0,2.670775,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318977,0,2.13662,0,13.29605
12/19/2007 2:00:00 PM,0.8165063,43.26462,119.6455,48.36885,0.8259957,2.801828,73.83863,49.00471,0,0,0,-1,0,0,0,2.801828,0,0,2.801828,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1318977,0,2.241462,0,13.4271
12/19/2007 3:00:00 PM,0.8376696,36.03492,104.3942,61.45213,0.5366855,1.918734,65.67931,49.65036,2.109561,2.109561,0,0,0,2.109561,90.9542,0,0,0,1.918734,2.220591,2.109561,0,0,0,10.62527,0,0.3018562,-0.3018562,13.68184,97.72726,0.1318977,2.320517,1.534988,0,12.54401
12/19/2007 4:00:00 PM,0.3799957,28.30889,90.91467,74.99636,0.2655964,0.9940791,58.20776,50.32368,0.02882308,0.02882308,0,0,0,0.02882308,3448.9,0.6283432,0,0,0.9940791,0.03034008,0.02882308,0,0,0.3353958,10.32342,0.3353958,0,0.3353958,14.00003,100,0.131886,0.03170539,0.7952632,0,11.3175
12/19/2007 5:00:00 PM,0.1745137,20.54736,78.41891,88.72676,0.1301275,0.5019304,53.10956,49.26297,1.194622,1.194622,0,0,0,1.194622,42.01585,0,0,0,0.5019304,1.257497,1.194622,0,0,0,10.62527,0,0.7555661,-0.7555661,13.20359,94.31118,0.131886,1.314084,0.4015443,0,11.1272
12/19/2007 6:00:00 PM,0.09763978,13.11738,66.30916,102.4718,0.0758585,0.3004669,48.48994,46.25609,2.196605,2.196605,0,0,0,2.196605,13.6787,0,4.440892E-16,0,0.3004669,2.312216,2.196605,0,0,0.839518,9.869708,0,2.011749,-2.011749,11.08302,79.16428,0.131886,2.416265,0.2403735,0,10.17017
12/19/2007 7:00:00 PM,0.09167016,6.34838,54.14873,116.0673,0.0295568,0.1198739,44.26413,43.39679,1.181556,1.181556,0,-1,0,1.181556,10.14543,0,0,0,0.1198739,1.243743,1.181556,0,0,3.074794,7.857959,0,1.123869,-1.123869,9.89836,70.70243,0.131886,1.299711,0.09589913,0,7.977833
12/19/2007 8:00:00 PM,0.01497075,0.5610776,41.63939,129.2683,0.00391836,0.01614689,41.36241,41.2477,0.1471497,0.1471497,0,-1,0,0.1471497,10.9731,0,2.775558E-17,0,0.01614689,0.1548945,0.1471497,0,0,4.323538,6.73409,0,0.1387476,-0.1387476,9.752108,69.65777,0.131886,0.1618647,0.01291751,0,6.750237
12/19/2007 9:00:00 PM,0,0,28.6263,90,0,0,39.21852,39.21852,1.583989,1.583989,0,-1,0,1.583989,0,0,0,0,0,1.667357,1.583989,0,0,4.477702,6.595343,0,1.667357,-1.667357,7.994559,57.10388,0.131886,1.742388,0,0,6.595343
12/19/2007 10:00:00 PM,0,0,15.11819,90,0,0,37.14323,37.14323,0.415989,0.415989,0,-1,0,0.415989,0,0,5.551115E-17,0,0,0.4378831,0.415989,0,0,6.33032,4.927986,0,0.4378831,-0.4378831,7.53299,53.80696,0.131886,0.4575878,0,0,4.927986
12/19/2007 11:00:00 PM,0,0,1.289985,90,0,0,35.35386,35.35386,0.1256316,0.1256316,0,-1,0,0.1256316,0,0,2.775558E-17,0,0,0.1322438,0.1256316,0,0,6.816857,4.490103,0,0.1322438,-0.1322438,7.393592,52.81127,0.131886,0.1381948,0,0,4.490103
12/20/2007 12:00:00 AM,0,0,-12.45977,90,0,0,34.00722,34.00722,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.963795,4.357859,0,0,0,7.393592,52.81127,0.131886,0,0,0,4.357859
12/20/2007 1:00:00 AM,0,0,-26.04614,90,0,0,32.63291,32.63291,0.2448172,0.2448172,0,-1,0,0.2448172,0,0,5.551115E-17,0,0,0.2577023,0.2448172,0,0,6.963795,4.357859,0,0.2577023,-0.2577023,7.12195,50.87097,0.131886,0.2692989,0,0,4.357859
12/20/2007 2:00:00 AM,0.006306638,0,-39.15928,90,0,0,31.47074,31.47074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.250131,4.100157,0,0,0,7.12195,50.87097,0.131886,0,0,0,4.100157
12/20/2007 3:00:00 AM,0.1023551,5.156991,-51.75732,118.6569,0.009684295,0.04223439,30.65411,30.37314,0.8141938,0.8141938,0,-1,0,0.8141938,5.187265,0,1.110223E-16,0,0.04223439,0.8570461,0.8141938,0,0,7.250131,4.100157,0,0.8148117,-0.8148117,6.263063,44.73608,0.131886,0.8956131,0.03378751,0,4.142391
12/20/2007 4:00:00 AM,0.2100698,11.7606,-63.96503,105.116,0.02541187,0.1112112,29.97549,29.23865,0.702749,0.702749,0,-1,0,0.702749,15.82517,0,1.110223E-16,0,0.1112112,0.7397358,0.702749,0,0,8.155477,3.285345,0,0.6285245,-0.6285245,5.60054,40.00378,0.131886,0.7730239,0.08896899,0,3.396556
12/20/2007 5:00:00 AM,0.2834854,19.08755,-76.05401,91.38763,0.0753805,0.3288897,30.5677,28.38086,0.411516,0.411516,0,0,0,0.411516,79.92147,0,0,0,0.3288897,0.4331748,0.411516,0,0,8.853838,2.65682,0,0.1042851,-0.1042851,5.490614,39.21859,0.131886,0.4526677,0.2631117,0,2.98571
12/20/2007 6:00:00 AM,0.5699464,26.81166,-88.4332,77.64397,0.3066828,1.297304,36.49211,27.55074,0.5864614,0.5864614,0,0,0,0.5864614,221.2088,0,0,0,1.297304,0.6173278,0.5864614,0,0,8.96971,2.552535,0.6799762,0,0.6799762,6.135696,43.82631,0.1318624,0.6451076,1.037843,0,3.849839
12/20/2007 7:00:00 AM,0.6184149,34.57669,-101.6665,64.04916,0.5095553,2.097248,41.58467,26.66528,1.139216,1.139216,0,0,0,1.139216,184.0957,0,0,0,2.097248,1.199175,1.139216,0,0,8.289734,3.164514,0.898073,0,0.898073,6.987683,49.91192,0.1318312,1.253138,1.677798,0,5.261762
12/20/2007 8:00:00 AM,0.7701193,41.94568,-116.5052,50.84747,0.7606862,2.971376,50.92788,28.48232,0.6555263,0.6555263,0,0,0,0.6555263,453.2809,0,0,0,2.971376,0.6900277,0.6555263,0,0,7.391661,3.97278,2.281348,0,2.281348,9.151959,65.37101,0.131752,0.721079,2.377101,0,6.944155
12/20/2007 9:00:00 AM,0.9619959,48.32537,-133.851,38.54296,1.046178,3.781629,63.91671,32.71592,1.970653,1.970653,0,-1,0,1.970653,191.8973,0,0,0,3.781629,2.074371,1.970653,0,0,5.110312,6.025993,1.707258,0,1.707258,10.77161,76.9399,0.1316928,2.167718,3.025303,0,9.807622
12/20/2007 10:00:00 AM,1.165475,52.90908,-154.3879,28.40724,0.9548429,3.414517,65.64178,37.12478,0.5598654,0.5598654,0,0,0,0.5598654,609.8818,0,0,0,3.414517,0.589332,0.5598654,0,0,3.403054,7.562525,2.825185,0,2.825185,13.45181,96.08418,0.1315949,0.6158519,2.731613,0,10.97704
12/20/2007 11:00:00 AM,1.293049,54.80627,-177.5994,23.49596,0.9938639,3.44457,70.55095,40.74963,0.7802686,0.7802686,0,0,0,0.7802686,441.4595,2.045365,0,0,3.44457,0.8213354,0.7802686,0,0,0.5778695,10.10519,0.5778695,0,0.5778695,14.00003,100,0.131575,0.8582954,2.755656,0,13.54976
12/20/2007 12:00:00 PM,1.187772,53.53182,158.8909,26.86362,0.9678461,3.301174,73.0015,43.92253,1.901007,1.901007,0,0,0,1.901007,173.654,1.300114,0,0,3.301174,2.00106,1.901007,0,0,0,10.62527,0,0,0,14.00003,100,0.131575,2.091108,2.640939,0,13.92645
12/20/2007 1:00:00 PM,0.9693778,49.42051,137.7144,36.26577,1.06744,3.492654,79.18935,46.95708,1.299861,1.299861,0,0,0,1.299861,268.6944,2.124379,0,0,3.492654,1.368275,1.299861,0,0,0,10.62527,0,0,0,14.00003,100,0.131575,1.429847,2.794123,0,14.11793
12/20/2007 2:00:00 PM,0.9240307,43.33041,119.7615,48.27722,0.9368951,3.11123,77.01482,48.77412,1.828396,1.828396,0,-1,0,1.828396,170.1617,1.186602,0,0,3.11123,1.924628,1.828396,0,0,0,10.62527,0,0,0,14.00003,100,0.131575,2.011236,2.488984,0,13.7365
12/20/2007 3:00:00 PM,0.5751932,36.10617,104.493,61.35295,0.497991,1.795764,64.30402,49.44744,0.8450429,0.8450429,0,0,0,0.8450429,212.5057,0.9062457,0,0,1.795764,0.8895188,0.8450429,0,0,0,10.62527,0,0,0,14.00003,100,0.131575,0.9295471,1.436612,0,12.42104
12/20/2007 4:00:00 PM,0.5786702,28.38185,91.00364,74.89304,0.353143,1.302599,60.62441,50.12076,0.9837418,0.9837418,0,0,0,0.9837418,132.4127,0.2670814,0,0,1.302599,1.035518,0.9837418,0,0,0,10.62527,0,0,0,14.00003,100,0.131575,1.082116,1.042079,0,11.92787
12/20/2007 5:00:00 PM,0.4860229,20.61922,78.50362,88.62105,0.06805015,0.2655735,51.08672,49.0785,0.467636,0.467636,0,0,0,0.467636,56.79063,0,0,0,0.2655735,0.4922485,0.467636,0,0,0,10.62527,0,0.226675,-0.226675,13.76109,98.29331,0.131575,0.5143996,0.2124588,0,10.89085
12/20/2007 6:00:00 PM,0.3292581,13.18578,66.39369,102.3649,0.02620141,0.1047334,46.86982,46.09929,3.096033,3.096033,1.25,0,0.50625,3.096033,3.382824,0,4.440892E-16,0,0.1047334,1.943193,1.846033,0,0,0.2518611,10.3986,0,1.83846,-1.83846,11.82318,84.45115,0.131575,3.405637,0.08378668,5,10.50333
12/20/2007 7:00:00 PM,0.1133334,6.41099,54.23607,115.9605,0.01491899,0.06069426,43.70525,43.26766,1.58395,1.58395,0,-1,0,1.58395,3.831829,0,0,0,0.06069426,1.667316,1.58395,0,0,2.294594,8.56014,0,1.606622,-1.606622,10.12966,72.35455,0.131575,1.742345,0.0485554,0,8.620833
12/20/2007 8:00:00 PM,0.02128328,0.6155158,41.73154,129.1637,0.001897988,0.007829299,41.17413,41.11858,0.8495926,0.8495926,0,-1,0,0.8495926,0.9215357,0,1.110223E-16,0,0.007829299,0.894308,0.8495926,0,0,4.079729,6.953518,0,0.8864787,-0.8864787,9.195227,65.68005,0.131575,0.9345519,0.00626344,0,6.961347
12/20/2007 9:00:00 PM,0,0,28.72415,90,0,0,39.0894,39.0894,0.512644,0.512644,0,-1,0,0.512644,0,0,0,0,0,0.5396252,0.512644,0,0,5.064706,6.067039,0,0.5396252,-0.5396252,8.626411,61.6171,0.131575,0.5639084,0,0,6.067039
12/20/2007 10:00:00 PM,0,0,15.2213,90,0,0,37.0141,37.0141,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.664289,5.527414,0,0,0,8.626411,61.6171,0.131575,0,0,0,5.527414
12/20/2007 11:00:00 PM,0,0,1.396667,90,0,0,35.22473,35.22473,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.664289,5.527414,0,0,0,8.626411,61.6171,0.131575,0,0,0,5.527414
12/21/2007 12:00:00 AM,0,0,-12.35238,90,0,0,33.87809,33.87809,0.6544603,0.6544603,0,-1,0,0.6544603,0,0,1.110223E-16,0,0,0.6889055,0.6544603,0,0,5.664289,5.527414,0,0.6889055,-0.6889055,7.900241,56.43018,0.131575,0.7199063,0,0,5.527414
12/21/2007 1:00:00 AM,0,0,-25.94069,90,0,0,32.50378,32.50378,0.169443,0.169443,0,-1,0,0.169443,0,0,2.775558E-17,0,0,0.1783611,0.169443,0,0,6.42974,4.838508,0,0.1783611,-0.1783611,7.712232,55.08726,0.131575,0.1863873,0,0,4.838508
12/21/2007 2:00:00 AM,0.007682309,0,-39.05693,90,0,0,31.31394,31.31394,0.2085818,0.2085818,0,-1,0,0.2085818,0,0,2.775558E-17,0,0,0.2195598,0.2085818,0,0,6.627919,4.660147,0,0.2195598,-0.2195598,7.480796,53.43415,0.131575,0.22944,0,0,4.660147
12/21/2007 3:00:00 AM,0.1183923,5.117415,-51.6579,118.7581,0.009358716,0.04084748,30.49705,30.22556,0.3296596,0.3296596,0,-1,0,0.3296596,12.39081,0,0,0,0.04084748,0.3470101,0.3296596,0,0,6.871874,4.440588,0,0.3061626,-0.3061626,7.158072,51.12898,0.131575,0.3626256,0.03267799,0,4.481435
12/21/2007 4:00:00 AM,0.1978894,11.71388,-63.86712,105.2205,0.0309884,0.1355806,30.02655,29.12796,0.1929942,0.1929942,0,-1,0,0.1929942,70.25114,0,0,0,0.1355806,0.2031517,0.1929942,0,0,7.212055,4.134425,0,0.06757116,-0.06757116,7.086846,50.62022,0.131575,0.2122936,0.1084645,0,4.270005
12/21/2007 5:00:00 AM,0.3373704,19.03626,-75.95509,91.49382,0.03992772,0.1752453,29.40893,28.25173,0.46114,0.46114,0,0,0,0.46114,38.00263,0,0,0,0.1752453,0.4854105,0.46114,0,0,7.287134,4.066854,0,0.3101652,-0.3101652,6.759903,48.28492,0.131575,0.507254,0.1401963,0,4.242099
12/21/2007 6:00:00 AM,0.400046,26.7585,-88.32964,77.75061,0.2412576,1.031639,34.44345,27.42161,0,0,0,0,0,0,0,0,0,0,1.031639,0,0,0,0,7.631762,3.756688,1.031639,0,1.031639,7.738601,55.27562,0.1315393,0,0.825311,0,4.788327
12/21/2007 7:00:00 AM,0.4599485,34.52481,-101.5534,64.15489,0.3860569,1.621781,37.79472,26.52692,1.781724,1.781724,0,0,0,1.781724,91.02315,0,0,0,1.621781,1.875499,1.781724,0,0,6.600123,4.685163,0,0.2537178,-0.2537178,7.471159,53.36532,0.1315393,1.959897,1.297425,0,6.306945
12/21/2007 8:00:00 AM,0.9147961,41.89914,-116.3763,50.94999,0.9042808,3.447619,55.10009,28.32552,0,0,0,0,0,0,0,0,0,0,3.447619,0,0,0,0,6.882032,4.431446,3.447619,0,3.447619,10.74186,76.72741,0.1314202,0,2.758096,0,7.879065
12/21/2007 9:00:00 AM,0.9295076,48.28973,-133.6999,38.63689,1.009388,3.678408,62.60271,32.53145,3.025515,3.025515,0,-1,0,3.025515,121.5796,0,0,0,3.678408,3.184752,3.025515,0,0,3.434412,7.534303,0.4936562,0,0.4936562,11.21018,80.07256,0.1314031,3.328066,2.942727,0,11.21271
12/21/2007 10:00:00 AM,1.19403,52.89134,-154.2136,28.47782,0.9543495,3.417727,65.40949,36.91264,0.9385402,0.9385402,0,0,0,0.9385402,364.1535,0,0,0,3.417727,0.987937,0.9385402,0,0,2.940756,7.978594,2.42979,0,2.42979,13.51528,96.53754,0.1313193,1.032394,2.734181,0,11.39632
12/21/2007 11:00:00 AM,1.246431,54.81232,-177.4147,23.51191,0.9938698,3.449857,70.31481,40.51905,0.1306,0.1306,0,0,0,0.1306,2641.544,2.801417,0,0,3.449857,0.1374737,0.1306,0,0,0.5109664,10.1654,0.5109664,0,0.5109664,14.00003,100,0.1313017,0.14366,2.759886,0,13.61526
12/21/2007 12:00:00 PM,1.390784,53.56196,159.0631,26.81637,0.9683521,3.307899,72.77147,43.68272,0.8506942,0.8506942,0,0,0,0.8506942,388.847,2.412431,0,0,3.307899,0.8954676,0.8506942,0,0,0,10.62527,0,0,0,14.00003,100,0.1313017,0.9357637,2.646319,0,13.93317
12/21/2007 1:00:00 PM,1.157623,49.46908,137.8604,36.18527,0.8795325,2.997099,73.14595,46.71727,0.8546897,0.8546897,0,0,0,0.8546897,350.6652,2.097426,0,0,2.997099,0.8996733,0.8546897,0,0,0,10.62527,0,0,0,14.00003,100,0.1313017,0.9401587,2.397679,0,13.62237
12/21/2007 2:00:00 PM,0.9816309,43.39032,119.8829,48.18261,0.7334518,2.54196,70.55482,48.56198,1.939989,1.939989,0,-1,0,1.939989,131.0296,0.4998671,0,0,2.54196,2.042094,1.939989,0,0,0,10.62527,0,0,0,14.00003,100,0.1313017,2.133988,2.033568,0,13.16723
12/21/2007 3:00:00 PM,0.7820745,36.17182,104.597,61.25177,0.6758727,2.35822,69.51211,49.26297,0.472876,0.472876,0,0,0,0.472876,498.6974,1.860456,0,0,2.35822,0.4977643,0.472876,0,0,0,10.62527,0,0,0,14.00003,100,0.1313017,0.5201637,1.886576,0,12.98349
12/21/2007 4:00:00 PM,0.5267356,28.44932,91.09753,74.78851,0.3244712,1.204453,59.57888,49.93629,0,0,0,0,0,0,0,1.204453,0,0,1.204453,0,0,0,0,0,10.62527,0,0,0,14.00003,100,0.1313017,0,0.9635627,0,11.82973
12/21/2007 5:00:00 PM,0.3137803,20.68557,78.59285,88.51486,0.09298585,0.3616768,51.66711,48.9217,1.544814,1.544814,0,0,0,1.544814,23.41232,0,2.220446E-16,0,0.3616768,1.62612,1.544814,0,0,0,10.62527,0,1.264443,-1.264443,12.66719,90.47973,0.1313017,1.699296,0.2893414,0,10.98695
12/21/2007 6:00:00 PM,0.1695316,13.2485,66.48228,102.2583,0.07583188,0.3008974,48.17497,45.94249,3.417443,3.417443,1.25,0,0.50625,3.417443,8.804751,0,4.440892E-16,0,0.3008974,2.281519,2.167443,0,0,1.404937,9.360831,0,1.980622,-1.980622,10.57943,75.5672,0.1313017,3.759188,0.2407179,5,9.661728
12/21/2007 7:00:00 PM,0.06684609,6.46768,54.32697,115.8548,0.04344088,0.1760652,44.38575,43.11086,0.3781743,0.3781743,0,-1,0,0.3781743,46.55662,0,0,0,0.1760652,0.3980782,0.3781743,0,0,3.605628,7.380209,0,0.222013,-0.222013,10.34541,73.89561,0.1313017,0.4159918,0.1408522,0,7.556274
12/21/2007 8:00:00 PM,0.01694368,0.6637521,41.82666,129.0612,0.003412934,0.01408503,41.08933,40.98944,0.5502295,0.5502295,0,-1,0,0.5502295,2.559845,0,1.110223E-16,0,0.01408503,0.579189,0.5502295,0,0,3.852309,7.158196,0,0.5651039,-0.5651039,9.749735,69.64082,0.1313017,0.6052525,0.01126802,0,7.172281
12/21/2007 9:00:00 PM,0,0,28.82425,90,0,0,38.94182,38.94182,3.194993,3.194993,0,-1,0,3.194993,0,0,4.440892E-16,0.1844919,0,3.36315,3.194993,0,0,4.480203,6.593092,0,3.36315,-3.36315,6.204663,44.31894,0.1313017,3.514492,0,0,6.593092
12/21/2007 10:00:00 PM,0,0,15.32582,90,0,0,36.86652,36.86652,0.1607956,0.1607956,0,-1,0,0.1607956,0,0,2.775558E-17,0,0,0.1692585,0.1607956,0,0,8.217036,3.229942,0,0.1692585,-0.1692585,6.026249,43.04455,0.1313017,0.1768752,0,0,3.229942
12/21/2007 11:00:00 PM,0,0,1.503844,90,0,0,35.06793,35.06793,0.3683904,0.3683904,0,-1,0,0.3683904,0,0,5.551115E-17,0,0,0.3877794,0.3683904,0,0,8.405101,3.060683,0,0.3877794,-0.3877794,5.617494,40.12487,0.1313017,0.4052294,0,0,3.060683
12/22/2007 12:00:00 AM,0,0,-12.2455,90,0,0,33.72129,33.72129,0.2220559,0.2220559,0,-1,0,0.2220559,0,0,2.775558E-17,0,0,0.2337431,0.2220559,0,0,8.835967,2.672904,0,0.2337431,-0.2337431,5.371107,38.36497,0.1313017,0.2442615,0,0,2.672904
12/22/2007 1:00:00 AM,0,0,-25.83664,90,0,0,32.37465,32.37465,0.4129654,0.4129654,0,-1,0,0.4129654,0,0,5.551115E-17,0,0,0.4347004,0.4129654,0,0,9.095681,2.439161,0,0.4347004,-0.4347004,4.912892,35.09202,0.1313017,0.4542619,0,0,2.439161
12/22/2007 2:00:00 AM,0.006990203,0,-38.95674,90,0,0,31.20326,31.20326,0.2157686,0.2157686,0,-1,0,0.2157686,0,0,2.775558E-17,0,0,0.2271249,0.2157686,0,0,9.578682,2.00446,0,0.2271249,-0.2271249,4.673481,33.38195,0.1313017,0.2373455,0,0,2.00446
12/22/2007 3:00:00 AM,0.01630784,5.071542,-51.56128,118.8613,0.01319443,0.05758886,30.49764,30.11488,0.1968953,0.1968953,0,-1,0,0.1968953,29.24848,0,0,0,0.05758886,0.2072582,0.1968953,0,0,9.831043,1.777336,0,0.1496693,-0.1496693,4.515717,32.25505,0.1313017,0.2165848,0.04607109,0,1.834924
12/22/2007 4:00:00 AM,0.04945723,11.66107,-63.77253,105.3261,0.03990495,0.1744515,30.1838,29.0265,0.1496192,0.1496192,0,-1,0,0.1496192,116.597,0,0,0,0.1744515,0.1574939,0.1496192,0,0,9.997342,1.627666,0.0169576,0,0.0169576,4.531804,32.36996,0.1313011,0.1645811,0.1395612,0,1.802118
12/22/2007 5:00:00 AM,0.03464831,18.97902,-75.85995,91.6004,0.02810042,0.1236323,28.93669,28.1226,0.1535561,0.1535561,0,0,0,0.1535561,80.51277,0,0,0,0.1236323,0.1616381,0.1535561,0,0,9.980385,1.642928,0,0.03800574,-0.03800574,4.491742,32.08381,0.1313011,0.1689118,0.09890585,0,1.76656
12/22/2007 6:00:00 AM,0.1066828,26.69945,-88.23025,77.8569,0.08698821,0.380951,29.8422,27.32015,0,0,0,0,0,0,0,0,0,0,0.380951,0,0,0,0,10.02261,1.604922,0.380951,0,0.380951,4.853144,34.66525,0.131288,0,0.3047608,0,1.985873
12/22/2007 7:00:00 AM,0.09178997,34.46695,-101.4447,64.25949,0.07513584,0.3311372,28.60161,26.42546,1.636794,1.636794,0,0,0,1.636794,20.23084,0,2.220446E-16,0,0.3311372,1.722941,1.636794,0,0,9.641663,1.947778,0,1.391804,-1.391804,3.386054,24.18605,0.131288,1.800473,0.2649097,0,2.278915
12/22/2007 8:00:00 AM,0.1157782,41.84639,-116.2519,51.0504,0.095064,0.4140026,30.92742,28.16872,1.19593,1.19593,4.701193,0,1.448426,1.19593,34.61763,0,0,0,0.4140026,0,0,3.505263,3.33,11.18811,0.5559746,3.744003,0,3.744003,6.937927,49.55652,0.1314336,1.315523,0.3312021,5,0.9699773
12/22/2007 9:00:00 AM,0.1278632,48.24751,-133.5528,38.72741,0.105137,0.4472305,35.43723,32.37465,0.1975462,0.1975462,0,-1,0,0.1975462,226.3928,0,0,0,0.4472305,0.2079434,0.1975462,0,0,7.444108,3.925577,0.2392871,0,0.2392871,7.164935,51.178,0.1314253,0.2173009,0.3577844,0,4.372808
12/22/2007 10:00:00 AM,0.1859353,52.86662,-154.0417,28.54332,0.1536511,0.6337054,41.2071,36.70972,1.823178,1.823178,0,0,0,1.823178,34.75829,0,0,0,0.6337054,1.919135,1.823178,0,0,7.204821,4.140935,0,1.285429,-1.285429,5.809973,41.49973,0.1314253,2.005496,0.5069643,0,4.774641
12/22/2007 11:00:00 AM,0.2527023,54.81123,-177.2297,23.52148,0.2099662,0.8410805,46.48888,40.31613,0.5961485,0.5961485,0,0,0,0.5961485,141.0857,0,0,0,0.8410805,0.6275247,0.5961485,0,0,8.633076,2.855506,0.2135557,0,0.2135557,6.01257,42.94684,0.131418,0.6557633,0.6728644,0,3.696587
12/22/2007 12:00:00 PM,0.1555564,53.5852,159.2383,26.76338,0.1282236,0.5114415,47.2518,43.4798,0,0,0,0,0,0,0,0,0,0,0.5114415,0,0,0,0,8.419519,3.047706,0.5114415,0,0.5114415,6.497766,46.41252,0.1314004,0,0.4091532,0,3.559148
12/22/2007 1:00:00 PM,0.04509496,49.51122,138.0112,36.10057,0.03678272,0.1464065,47.6244,46.54202,1.249799,1.249799,0,0,0,1.249799,11.71441,0,2.220446E-16,0,0.1464065,1.315578,1.249799,0,0,7.908078,3.508004,0,1.169171,-1.169171,5.265351,37.60958,0.1314004,1.374779,0.1171252,0,3.65441
12/22/2007 2:00:00 PM,0.002455239,43.44426,120.0095,48.08508,0.001988314,0.007877888,48.43606,48.37751,0,0,0,-1,0,0,0,0,0,0,0.007877888,0,0,0,0,9.207157,2.338832,0.007877888,0,0.007877888,5.272825,37.66296,0.1314001,0,0.006302311,0,2.34671
12/22/2007 3:00:00 PM,0.05386157,36.23182,104.7062,61.14866,0.04396748,0.1722901,50.37526,49.0785,2.09148,2.09148,1.25,0,0.50625,2.09148,8.237708,0,0,0,0.1722901,0.8857689,0.8414805,0,0,9.19928,2.345922,0,0.7134789,-0.7134789,4.520752,32.29102,0.1314001,2.300629,0.137832,5,2.518213
12/22/2007 4:00:00 PM,0.002254053,28.51125,91.19627,74.68286,0.001825657,0.007176182,49.83331,49.77949,0.9168813,0.9168813,4.422144,0,1.372245,0.9168813,0.782673,4.440892E-16,0,0,0.007176182,0,0,3.505263,3.33,9.992034,1.632444,3.337176,0,3.337176,7.686676,54.90472,0.1315372,1.008569,0.005740946,5,1.63962
12/22/2007 5:00:00 PM,0.01488538,20.74634,78.68651,88.40829,0.01208119,0.04767865,49.13007,48.77412,0,0,3.505263,0,1.121937,0,0,0,0,0,0.04767865,0,0,3.505263,3.33,6.654858,4.635902,3.377679,0,3.377679,10.89102,77.79286,0.1315999,0,0.03814292,5,4.683581
12/22/2007 6:00:00 PM,0.02041631,13.30548,66.57487,102.152,0.01656342,0.06641968,46.30023,45.81336,0,0,3.379747,0,1.087671,0,0,0,0,0,0.06641968,0,0,3.379747,3.210759,3.277179,7.675813,3.277179,0,3.277179,14.00003,100,0.1316561,0,0.05313575,5,7.742233
12/22/2007 7:00:00 PM,0.01145077,6.518408,54.42135,115.7502,0.009287962,0.03787406,43.28173,43.0094,0.2857903,0.2857903,0,-1,0,0.2857903,13.2524,0,5.551115E-17,0,0.03787406,0.3008319,0.2857903,0,0,0,10.62527,0,0.2629578,-0.2629578,13.72285,98.02013,0.1316561,0.3143693,0.03029925,0,10.66315
12/22/2007 8:00:00 PM,0.002627935,0.7057528,41.92466,128.9608,0.002129477,0.008796223,40.92263,40.86032,0,0,0,-1,0,0,0,0,0,0,0.008796223,0,0,0,0,0.2921754,10.36232,0.008796223,0,0.008796223,13.73119,98.07974,0.1316558,0,0.007036978,0,10.37111
12/22/2007 9:00:00 PM,0,0,28.92652,90,0,0,38.83113,38.83113,1.126884,1.126884,0,-1,0,1.126884,0,0,2.220446E-16,0,0,1.186193,1.126884,0,0,0.2833791,10.37023,0,1.186193,-1.186193,12.48083,89.14863,0.1316558,1.239572,0,0,10.37023
12/22/2007 10:00:00 PM,0,0,15.43169,90,0,0,36.75584,36.75584,0.0471955,0.0471955,0,-1,0,0.0471955,0,0,6.938894E-18,0,0,0.04967947,0.0471955,0,0,1.601372,9.184039,0,0.04967947,-0.04967947,12.42847,88.77458,0.1316558,0.05191505,0,0,9.184039
12/22/2007 11:00:00 PM,0,0,1.611435,90,0,0,34.96647,34.96647,0.1202332,0.1202332,0,-1,0,0.1202332,0,0,2.775558E-17,0,0,0.1265613,0.1202332,0,0,1.656571,9.13436,0,0.1265613,-0.1265613,12.29506,87.82168,0.1316558,0.1322565,0,0,9.13436
12/23/2007 12:00:00 AM,0,0,-12.13924,90,0,0,33.61983,33.61983,0.5427098,0.5427098,0,-1,0,0.5427098,0,0,0,0,0,0.5712734,0.5427098,0,0,1.797195,9.007799,0,0.5712734,-0.5712734,11.69288,83.52043,0.1316558,0.5969808,0,0,9.007799
12/23/2007 1:00:00 AM,0,0,-25.73407,90,0,0,32.24552,32.24552,0.5747974,0.5747974,0,-1,0,0.5747974,0,0,1.110223E-16,0,0,0.6050498,0.5747974,0,0,2.431943,8.436525,0,0.6050498,-0.6050498,11.05511,78.96488,0.1316558,0.6322771,0,0,8.436525
12/23/2007 2:00:00 AM,0.002860494,0,-38.85879,90,0,0,31.07413,31.07413,0.7503921,0.7503921,0,-1,0,0.7503921,0,0,1.110223E-16,0,0,0.7898864,0.7503921,0,0,3.104221,7.831475,0,0.7898864,-0.7898864,10.22249,73.01765,0.1316558,0.8254313,0,0,7.831475
12/23/2007 3:00:00 AM,0.04971755,5.019409,-51.46753,118.9662,0.03374757,0.1469207,30.99282,30.01342,0.2206925,0.2206925,0,-1,0,0.2206925,66.57261,0,0,0,0.1469207,0.2323079,0.2206925,0,0,3.981872,7.041589,0,0.08538714,-0.08538714,10.13249,72.37476,0.1316558,0.2427617,0.1175366,0,7.18851
12/23/2007 4:00:00 AM,0.1269784,11.60222,-63.68137,105.4328,0.07633442,0.3321178,31.11291,28.89738,0.2857339,0.2857339,0,-1,0,0.2857339,116.2332,0,0,0,0.3321178,0.3007726,0.2857339,0,0,4.076747,6.956202,0.03134525,0,0.03134525,10.16222,72.58716,0.1316547,0.3143073,0.2656943,0,7.28832
12/23/2007 5:00:00 AM,0.204323,18.91588,-75.76868,91.70728,0.1228151,0.5331168,31.55939,27.99347,0.4834765,0.4834765,0,0,0,0.4834765,110.2674,0,0,0,0.5331168,0.5089227,0.4834765,0,0,4.045402,6.984413,0.02419415,0,0.02419415,10.18518,72.75111,0.1316539,0.5318242,0.4264935,0,7.517529
12/23/2007 6:00:00 AM,0.5143009,26.63455,-88.13512,77.96278,0.2744767,1.169179,35.17539,27.1818,0.1221884,0.1221884,0,0,0,0.1221884,956.8657,0,0,0,1.169179,0.1286193,0.1221884,0,0,4.021207,7.006187,1.040559,0,1.040559,11.17234,79.80225,0.1316181,0.1344072,0.9353428,0,8.175366
12/23/2007 7:00:00 AM,0.4674724,34.40318,-101.3406,64.36287,0.3907548,1.642426,37.69103,26.28711,0,0,0,0,0,0,0,0,0,0,1.642426,0,0,0,0,2.980648,7.942691,1.642426,0,1.642426,12.73048,90.93181,0.1315616,0,1.313941,0,9.585116
12/23/2007 8:00:00 AM,0.2895014,41.7875,-116.1321,51.14863,0.2443985,1.041156,35.1571,28.03959,1.574077,1.574077,0,0,0,1.574077,66.1439,0,0,0,1.041156,1.656923,1.574077,0,0,1.338223,9.420874,0,0.6157672,-0.6157672,12.0814,86.29556,0.1315616,1.731485,0.8329247,0,10.46203
12/23/2007 9:00:00 AM,0.2906566,48.19877,-133.4099,38.81448,0.244305,1.017729,39.35766,32.21785,0,0,0,-1,0,0,0,0,0,0,1.017729,0,0,0,0,2.022408,8.805107,1.017729,0,1.017729,13.04691,93.192,0.1315266,0,0.8141835,0,9.822836
12/23/2007 10:00:00 AM,0.402628,52.83495,-153.8726,28.60371,0.3559908,1.421978,46.99534,36.52525,0.10076,0.10076,0,0,0,0.10076,1411.253,0.3112364,0,0,1.421978,0.1060631,0.10076,0,0,1.004679,9.721064,1.004679,0,1.004679,14.00003,100,0.1314921,0.110836,1.137583,0,11.14304
12/23/2007 11:00:00 AM,0.3049381,54.80299,-177.0446,23.52468,0.2562211,1.019728,47.64379,40.10398,1.585408,1.585408,0,0,0,1.585408,64.31957,0,0,0,1.019728,1.66885,1.585408,0,0,0,10.62527,0,0.6491228,-0.6491228,13.31579,95.11261,0.1314921,1.743949,0.8157821,0,11.645
12/23/2007 12:00:00 PM,0.3177645,53.6015,159.4164,26.70466,0.26846,1.047069,51.19083,43.26766,0.9924238,0.9924238,0,0,0,0.9924238,105.5062,0,0,0,1.047069,1.044657,0.9924238,0,0,0.7212475,9.976151,0.002412085,0,0.002412085,13.31808,95.12896,0.1314921,1.091666,0.837655,0,11.02322
12/23/2007 1:00:00 PM,0.3518506,49.54691,138.1665,36.01169,0.3034338,1.155389,55.31575,46.32988,1.533218,1.533218,0,0,0,1.533218,75.35715,0,2.220446E-16,0,1.155389,1.613914,1.533218,0,0,0.7188354,9.978322,0,0.4585243,-0.4585243,12.83475,91.67663,0.1314921,1.68654,0.9243115,0,11.13371
12/23/2007 2:00:00 PM,0.6086084,43.4922,120.1412,47.9847,0.6023734,2.146531,66.20074,48.20226,1.953218,1.953218,0,-1,0,1.953218,109.8971,0,0,0,2.146531,2.056019,1.953218,0,0,1.228307,9.519798,0.09051175,0,0.09051175,12.92062,92.28996,0.1314889,2.14854,1.717225,0,11.66633
12/23/2007 3:00:00 PM,0.5934618,36.28609,104.8205,61.0437,0.5158663,1.860351,64.29297,48.90325,3.44313,3.44313,1.25,0,0.50625,3.44313,54.03081,0,4.440892E-16,0,1.860351,2.308558,2.19313,0,0,1.137795,9.601258,0,0.4482073,-0.4482073,12.44817,88.91531,0.1314889,3.787444,1.488281,5,11.46161
12/23/2007 4:00:00 PM,0.2704277,28.56758,91.29976,74.57618,0.2153391,0.8166271,56.00333,49.62269,0.66441,0.66441,0,0,0,0.66441,122.9101,0,0,0,0.8166271,0.699379,0.66441,0,0,1.635803,9.153051,0.1172482,0,0.1172482,12.5594,89.70982,0.1314849,0.730851,0.6533017,0,9.969679
12/23/2007 5:00:00 PM,0.2831059,20.80148,78.78452,88.30141,0.1169523,0.4538352,52.07149,48.61732,0.03608427,0.03608427,0,0,0,0.03608427,1257.709,0,0,0,0.4538352,0.03798344,0.03608427,0,0,1.518555,9.258574,0.4158518,0,0.4158518,12.95391,92.52776,0.1314707,0.0396927,0.3630682,0,9.71241
12/23/2007 6:00:00 PM,0.2272758,13.3567,66.67136,102.0461,0.03396462,0.1359072,46.68291,45.68423,0.5934997,0.5934997,0,0,0,0.5934997,22.89929,0,0,0,0.1359072,0.6247366,0.5934997,0,0,1.102703,9.632841,0,0.4888293,-0.4888293,12.43864,88.84725,0.1314707,0.6528497,0.1087258,0,9.768748
12/23/2007 7:00:00 PM,0.05542757,6.563133,54.51913,115.6468,0.0414674,0.1683355,44.09695,42.88027,1.097149,1.097149,0,-1,0,1.097149,15.34299,0,0,0,0.1683355,1.154894,1.097149,0,0,1.645847,9.144011,0,0.9865583,-0.9865583,11.39872,81.41924,0.1314707,1.206864,0.1346684,0,9.312347
12/23/2007 8:00:00 PM,0.006194365,0.7414855,42.02547,128.8625,0.004973837,0.02054538,40.92286,40.77731,1.418935,1.418935,0,-1,0,1.418935,1.447944,0,0,0,0.02054538,1.493616,1.418935,0,0,2.742023,8.157454,0,1.47307,-1.47307,9.845964,70.32818,0.1314707,1.560828,0.01643631,0,8.177999
12/23/2007 9:00:00 PM,0,0,29.03089,90,0,0,38.72968,38.72968,5.557607,3.33,0,-1,0,3.33,0,0,2.227607,2.783368,0,3.505263,3.33,0,0,4.378767,6.684383,0,3.505263,-3.505263,6.151093,43.93629,0.1314707,6.113368,0,0,6.684383
12/23/2007 10:00:00 PM,0,0,15.53881,90,0,0,36.65438,36.65438,0.3240208,0.3240208,0,-1,0,0.3240208,0,0,0,0,0,0.3410745,0.3240208,0,0,8.273504,3.17912,0,0.3410745,-0.3410745,5.791569,41.36826,0.1314707,0.3564229,0,0,3.17912
12/23/2007 11:00:00 PM,0,0,1.71936,90,0,0,34.86501,34.86501,0.709225,0.709225,0,-1,0,0.709225,0,0,1.110223E-16,0,0,0.7465526,0.709225,0,0,8.652476,2.838046,0,0.7465526,-0.7465526,5.004633,35.74731,0.1314707,0.7801475,0,0,2.838046
12/24/2007 12:00:00 AM,0,0,-12.03365,90,0,0,33.51837,33.51837,0.1446935,0.1446935,0,-1,0,0.1446935,0,0,2.775558E-17,0,0,0.1523089,0.1446935,0,0,9.481978,2.091493,0,0.1523089,-0.1523089,4.844085,34.60054,0.1314707,0.1591628,0,0,2.091493
12/24/2007 1:00:00 AM,0,0,-25.63306,90,0,0,32.14406,32.14406,0.2273478,0.2273478,0,-1,0,0.2273478,0,0,2.775558E-17,0,0,0.2393135,0.2273478,0,0,9.651211,1.939184,0,0.2393135,-0.2393135,4.591827,32.7987,0.1314707,0.2500826,0,0,1.939184
12/24/2007 2:00:00 AM,0.008341924,0,-38.76316,90,0,0,30.97267,30.97267,0.3109054,0.3109054,0,-1,0,0.3109054,0,0,5.551115E-17,0,0,0.3272688,0.3109054,0,0,9.917115,1.699871,0,0.3272688,-0.3272688,4.246855,30.33462,0.1314707,0.3419959,0,0,1.699871
12/24/2007 3:00:00 AM,0.05113607,4.961058,-51.37674,119.073,0.03345112,0.1457129,30.88266,29.91196,0,0,0,-1,0,0,0,0,0,0,0.1457129,0,0,0,0,10.28075,1.372602,0.1457129,0,0.1457129,4.38509,31.32201,0.1314657,0,0.1165703,0,1.518315
12/24/2007 4:00:00 AM,0.03987139,11.53736,-63.59368,105.5405,0.03223824,0.141263,29.73051,28.79592,0.4313731,0.4313731,0,-1,0,0.4313731,32.7473,0,5.551115E-17,0,0.141263,0.4540769,0.4313731,0,0,10.13503,1.503744,0,0.3128139,-0.3128139,4.055356,28.96677,0.1314657,0.4745104,0.1130104,0,1.645007
12/24/2007 5:00:00 AM,0.05525002,18.8469,-75.68136,91.81438,0.04472263,0.1965215,29.17871,27.88279,0.9801633,0.9801633,0,0,0,0.9801633,20.04987,0,1.110223E-16,0,0.1965215,1.031751,0.9801633,0,0,10.4826,1.19093,0,0.8352294,-0.8352294,3.174947,22.67814,0.1314657,1.07818,0.1572172,0,1.387451
12/24/2007 6:00:00 AM,0.137844,26.56387,-88.04433,78.06815,0.1123514,0.4908424,30.31136,27.05267,0.7138054,0.7138054,4.219069,0,1.316806,0.7138054,68.76418,0,0,0,0.4908424,0,0,3.505263,3.33,11.41064,0.3557003,3.820843,0,3.820843,6.799716,48.5693,0.1315695,0.7851859,0.3926739,5,0.8465427
12/24/2007 7:00:00 AM,0.1850613,34.33355,-101.2412,64.46495,0.1523187,0.6644812,30.59541,26.17643,0.8276128,0.8276128,4.332876,0,1.347875,0.8276128,80.28889,4.440892E-16,0,0,0.6644812,0,0,3.505263,3.33,7.589795,3.794458,3.994481,0,3.994481,10.58921,75.63708,0.1316762,0.9103741,0.531585,5,4.45894
12/24/2007 8:00:00 AM,0.1325013,41.72251,-116.0171,51.24462,0.1089378,0.4740691,31.07216,27.91046,1.437292,1.437292,4.402475,0,1.366876,1.437292,32.98348,0,0,0,0.4740691,0,0,2.965183,2.816924,3.595314,7.389492,3.290993,0,3.290993,13.71132,97.93783,0.1318123,1.581022,0.3792553,5,7.863561
12/24/2007 9:00:00 AM,0.2548041,48.14355,-133.2714,38.89805,0.2120645,0.8886784,38.25292,32.06105,0.2519088,0.2519088,0,-1,0,0.2519088,352.7778,0.3191898,0,0,0.8886784,0.2651672,0.2519088,0,0,0.3043214,10.35139,0.3043214,0,0.3043214,14.00003,100,0.1318018,0.2770997,0.7109427,0,11.24006
12/24/2007 10:00:00 AM,0.4266912,52.79636,-153.7063,28.65899,0.3834776,1.526352,47.62518,36.34078,0.7559174,0.7559174,0,0,0,0.7559174,201.9205,0.7306498,0,0,1.526352,0.7957025,0.7559174,0,0,0,10.62527,0,0,0,14.00003,100,0.1318018,0.8315091,1.221082,0,12.15163
12/24/2007 11:00:00 AM,0.4097177,54.78761,-176.8598,23.52152,0.3626915,1.419405,50.6001,39.90107,2.459884,2.459884,0,0,0,2.459884,57.70212,0,4.440892E-16,0,1.419405,2.589352,2.459884,0,0,0,10.62527,0,1.169946,-1.169946,12.7668,91.19122,0.1318018,2.705872,1.135524,0,12.04468
12/24/2007 12:00:00 PM,0.3339183,53.61084,159.5972,26.64022,0.2839807,1.105789,51.47562,43.09241,0,0,0,0,0,0,0,0,0,0,1.105789,0,0,0,0,1.29994,9.455328,1.105789,0,1.105789,13.81584,98.68437,0.1317639,0,0.884631,0,10.56112
12/24/2007 1:00:00 PM,0.2854324,49.57607,138.3262,35.91869,0.2392605,0.922295,53.21863,46.14541,1.145771,1.145771,0,0,0,1.145771,80.49555,0,0,0,0.922295,1.206075,1.145771,0,0,0.1941515,10.45054,0,0.2837801,-0.2837801,13.51671,96.54773,0.1317639,1.260348,0.737836,0,11.37283
12/24/2007 2:00:00 PM,0.496795,43.53406,120.2779,47.88153,0.4686221,1.714387,61.97157,48.01779,0.7013755,0.7013755,0,-1,0,0.7013755,244.4322,0.4666346,0,0,1.714387,0.73829,0.7013755,0,0,0.5094627,10.16676,0.5094627,0,0.5094627,14.00003,100,0.1317465,0.771513,1.37151,0,11.88115
12/24/2007 3:00:00 PM,0.3365553,36.33459,104.9398,60.93697,0.2872589,1.081222,57.26698,48.74645,0.8153943,0.8153943,0,0,0,0.8153943,132.6011,0.2229123,0,0,1.081222,0.8583099,0.8153943,0,0,0,10.62527,0,0,0,14.00003,100,0.1317465,0.8969338,0.8649777,0,11.7065
12/24/2007 4:00:00 PM,0.09204748,28.61825,91.40791,74.46855,0.07516209,0.2923194,51.68508,49.46589,2.213145,2.213145,0,0,0,2.213145,13.20833,0,0,0,0.2923194,2.329626,2.213145,0,0,0,10.62527,0,2.037307,-2.037307,11.85252,84.66068,0.1317465,2.434459,0.2338555,0,10.91759
12/24/2007 5:00:00 PM,0.06480198,20.85093,78.8868,88.19431,0.05250736,0.2061862,50.00868,48.46052,0.6921148,0.6921148,0,0,0,0.6921148,29.79075,0,1.110223E-16,0,0.2061862,0.7285419,0.6921148,0,0,2.263674,8.587968,0,0.5223557,-0.5223557,11.30191,80.72775,0.1317465,0.7613263,0.1649489,0,8.794154
12/24/2007 6:00:00 PM,0.08902469,13.40208,66.77168,101.9407,0.07058099,0.280922,47.63206,45.5551,2.194612,2.194612,0,0,0,2.194612,12.80053,0,4.440892E-16,0,0.280922,2.310118,2.194612,0,0,2.844069,8.065612,0,2.029196,-2.029196,9.162947,65.44949,0.1317465,2.414073,0.2247376,0,8.346534
12/24/2007 7:00:00 PM,0.01336479,6.601815,54.62025,115.5447,0.01083687,0.04423518,43.09651,42.77881,0.7942302,0.7942302,0,-1,0,0.7942302,5.569567,0,1.110223E-16,0,0.04423518,0.8360318,0.7942302,0,0,5.098732,6.036416,0,0.7917966,-0.7917966,8.32832,59.48788,0.1317465,0.8736532,0.03538815,0,6.080651
12/24/2007 8:00:00 PM,0.00106261,0.7709196,42.12902,128.7665,0.0008622822,0.003566113,40.70107,40.67585,0,0,0,-1,0,0,0,0,0,0,0.003566113,0,0,0,0,5.978506,5.244619,0.003566113,0,0.003566113,8.331702,59.51204,0.1317464,0,0.00285289,0,5.248185
12/24/2007 9:00:00 PM,0,0,29.13727,90,0,0,38.62822,38.62822,0.9123194,0.9123194,0,-1,0,0.9123194,0,0,0,0,0,0.9603362,0.9123194,0,0,5.97494,5.247828,0,0.9603362,-0.9603362,7.319419,52.28146,0.1317464,1.003551,0,0,5.247828
12/24/2007 10:00:00 PM,0,0,15.64712,90,0,0,36.55292,36.55292,0.06745186,0.06745186,0,-1,0,0.06745186,0,0,0,0,0,0.07100196,0.06745186,0,0,7.04198,4.287492,0,0.07100196,-0.07100196,7.244577,51.74687,0.1317464,0.07419705,0,0,4.287492
12/24/2007 11:00:00 PM,0,0,1.827538,90,0,0,34.76355,34.76355,0.2484632,0.2484632,0,-1,0,0.2484632,0,0,2.775558E-17,0,0,0.2615402,0.2484632,0,0,7.120871,4.21649,0,0.2615402,-0.2615402,6.968889,49.77768,0.1317464,0.2733095,0,0,4.21649
12/25/2007 12:00:00 AM,0,0,-11.92883,90,0,0,33.40769,33.40769,0.164248,0.164248,0,-1,0,0.164248,0,0,0,0,0,0.1728926,0.164248,0,0,7.411471,3.95495,0,0.1728926,-0.1728926,6.786644,48.47593,0.1317464,0.1806728,0,0,3.95495
12/25/2007 1:00:00 AM,0,0,-25.53369,90,0,0,32.03338,32.03338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.603574,3.782058,0,0,0,6.786644,48.47593,0.1317464,0,0,0,3.782058
12/25/2007 2:00:00 AM,0.007648468,0,-38.66993,90,0,0,30.87121,30.87121,0.01478964,0.01478964,0,-1,0,0.01478964,0,0,1.734723E-18,0,0,0.01556804,0.01478964,0,0,7.603574,3.782058,0,0.01556804,-0.01556804,6.770234,48.35872,0.1317464,0.0162686,0,0,3.782058
12/25/2007 3:00:00 AM,0.0597573,4.896531,-51.28897,119.1814,0.03066681,0.1337099,30.70027,29.8105,0.4666834,0.4666834,0,-1,0,0.4666834,28.6511,0,0,0,0.1337099,0.4912457,0.4666834,0,0,7.620872,3.76649,0,0.3575357,-0.3575357,6.393358,45.66676,0.1317464,0.5133517,0.1069679,0,3.900199
12/25/2007 4:00:00 AM,0.2294655,11.46655,-63.50956,105.649,0.02129669,0.09351021,29.3301,28.71291,0.2669427,0.2669427,0,-1,0,0.2669427,35.03008,0,0,0,0.09351021,0.2809923,0.2669427,0,0,8.018134,3.408954,0,0.1874821,-0.1874821,6.195735,44.25516,0.1317464,0.2936369,0.07480817,0,3.502464
12/25/2007 5:00:00 AM,0.1438398,18.77213,-75.59805,91.92161,0.110597,0.4814909,30.99096,27.78133,0.7671999,0.7671999,0,0,0,0.7671999,62.75951,0,0,0,0.4814909,0.8075789,0.7671999,0,0,8.226447,3.221472,0,0.326088,-0.326088,5.852008,41.79997,0.1317464,0.8439199,0.3851927,0,3.702963
12/25/2007 6:00:00 AM,0.2442959,26.48746,-87.95797,78.17293,0.1910483,0.82526,32.50267,26.95121,0.5831679,0.5831679,0,0,0,0.5831679,141.5133,0,0,0,0.82526,0.613861,0.5831679,0,0,8.588767,2.895384,0.211399,0,0.211399,6.052559,43.23248,0.1317391,0.6414847,0.660208,0,3.720644
12/25/2007 7:00:00 AM,0.283253,34.25813,-101.1465,64.56567,0.2370454,1.021488,32.96568,26.07497,2.120098,2.120098,0,0,0,2.120098,48.18117,0,0,0,1.021488,2.231682,2.120098,0,0,8.377368,3.085643,0,1.210194,-1.210194,4.776903,34.12066,0.1317391,2.332107,0.8171903,0,4.107131
12/25/2007 8:00:00 AM,0.3773219,41.6515,-115.9069,51.33829,0.3319824,1.397053,37.46821,27.78133,1.950325,1.950325,4.751628,0,1.462194,1.950325,71.63177,0,0,0,1.397053,0,0,2.801302,2.661237,9.722028,1.875449,4.05829,0,4.05829,8.626934,61.62083,0.1318762,2.145358,1.117642,5,3.272502
12/25/2007 9:00:00 AM,0.9329154,48.0819,-133.1373,38.97808,1.011791,3.700098,62.03304,31.90425,1.032601,1.032601,0,-1,0,1.032601,358.3279,0,0,0,3.700098,1.086949,1.032601,0,0,5.663738,5.52791,2.613149,0,2.613149,11.10599,79.32831,0.1317867,1.135862,2.960078,0,9.228008
12/25/2007 10:00:00 AM,1.06976,52.75091,-153.5432,28.70913,1.221037,4.169003,72.84704,36.16553,1.8533,1.8533,0,0,0,1.8533,224.9502,0,0,0,4.169003,1.950842,1.8533,0,0,3.050589,7.879744,2.21816,0,2.21816,13.21032,94.35921,0.1317108,2.03863,3.335202,0,12.04875
12/25/2007 11:00:00 AM,0.6144159,54.7651,-176.6755,23.512,0.6357688,2.373641,58.62315,39.74427,1.808634,1.808634,0,0,0,1.808634,131.2394,0,0,0,2.373641,1.903825,1.808634,0,0,0.8324286,9.876088,0.4698158,0,0.4698158,13.65602,97.54283,0.1316948,1.989497,1.898913,0,12.24973
12/25/2007 12:00:00 PM,0.5658841,53.61319,159.7803,26.57008,0.5650767,2.096025,59.70252,42.90794,1.411405,1.411405,0,0,0,1.411405,148.5063,0.2477226,0,0,2.096025,1.48569,1.411405,0,0,0.3626128,10.29892,0.3626128,0,0.3626128,14.00003,100,0.1316824,1.552546,1.67682,0,12.39495
12/25/2007 1:00:00 PM,0.3903358,49.59868,138.4902,35.82161,0.344299,1.304366,56.17341,45.97016,1.53291,1.53291,0,0,0,1.53291,85.09084,0,0,0,1.304366,1.613589,1.53291,0,0,0,10.62527,0,0.3092234,-0.3092234,13.67408,97.67179,0.1316824,1.686201,1.043493,0,11.92964
12/25/2007 2:00:00 PM,0.3493139,43.5698,120.4195,47.77564,0.3028519,1.142998,56.81301,47.83332,1.185484,1.185484,0,-1,0,1.185484,96.41612,0,0,0,1.142998,1.247878,1.185484,0,0,0.3435816,10.31605,0,0.1048802,-0.1048802,13.56352,96.88213,0.1316824,1.304033,0.9143985,0,11.45905
12/25/2007 3:00:00 PM,0.5359226,36.37726,105.0639,60.82855,0.468382,1.707505,62.5428,48.58965,1.507496,1.507496,0,0,0,1.507496,113.2676,0,0,0,1.707505,1.586838,1.507496,0,0,0.4601151,10.21117,0.1206671,0,0.1206671,13.678,97.6998,0.1316783,1.658246,1.366004,0,11.91868
12/25/2007 4:00:00 PM,0.2973022,28.66321,91.52063,74.36005,0.232622,0.8810784,56.21225,49.31831,2.15131,2.15131,0,0,0,2.15131,40.95544,0,0,0,0.8810784,2.264537,2.15131,0,0,0.3394481,10.31977,0,1.383458,-1.383458,12.21971,87.28344,0.1316783,2.366441,0.7048627,0,11.20085
12/25/2007 5:00:00 PM,0.2855965,20.89465,78.99328,88.08707,0.1185164,0.4605443,51.83106,48.33139,0,0,0,0,0,0,0,0,0,0,0.4605443,0,0,0,0,1.876624,8.936313,0.4605443,0,0.4605443,12.65662,90.40423,0.1316625,0,0.3684355,0,9.396857
12/25/2007 6:00:00 PM,0.1042305,13.4416,66.87576,101.8359,0.0800942,0.318481,47.80165,45.44442,0,0,0,0,0,0,0,0,0,0,0.318481,0,0,0,0,1.416079,9.350802,0.318481,0,0.318481,12.95875,92.56235,0.1316517,0,0.2547848,0,9.669284
